time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
45.608741;1.0441731614530878;0.8362881482308747;0.8009300569531773;-0.00016642388361627275;-0.00015939917669958138;1.0445199071654918;10.000612928119772;0.8335618739131819;0.015562734627395143;0.015564531983973373;0.8008941324905884;-0.014861001955288843;0.8010220912191293
45.618741;1.0441759220028475;0.8362835923284654;0.8009238394801681;-0.00016344129673288808;-0.00015654259861240706;1.0445235391539835;10.000610884655304;0.8335618818645362;0.015562742086555469;0.015564556183200124;0.8008876889615861;-0.014861001651908384;0.8010173813750635
45.628741;1.0441750893227317;0.8362783139434569;0.8009197424287562;-0.00016536339844086114;-0.00015838405388909872;1.0445242253853868;10.000608219154865;0.8335618279248005;0.015562750169441659;0.01556458033395022;0.8008802718342912;-0.014861001361434537;0.8010116768686304
45.638741;1.0441773829154832;0.8362698239163143;0.8009102212583472;-0.0001630888067052315;-0.0001562056019453553;1.0445279575494928;10.000604930532477;0.8335617159547745;0.015562758807813618;0.0155646044624755;0.8008728870294667;-0.014861001083560922;0.801005974454304
45.648741;1.044177989186644;0.8362665577032645;0.8009070442735591;-0.0001648021903836894;-0.00015784690005014076;1.0445297269818132;10.000601025096254;0.8335615501824237;0.01556276792390357;0.015564628605736274;0.8008655394930514;-0.014861000818099669;0.8010002714177653
45.658741;1.0441785160643233;0.8362611173446388;0.8009018891161249;-0.00016354764475592608;-0.00015664563708618002;1.0445315255080359;10.000596511282225;0.8335613345249574;0.015562777434440843;0.015564652821485015;0.8008582337284292;-0.014861000564984642;0.8009945660047827
45.668741;1.0441786643380444;0.8362535542769336;0.8008950305422524;-0.00016486299058438925;-0.00015790574352723448;1.0445343452531621;10.000591406234488;0.8335610727533346;0.015562787264389005;0.015564677182350663;0.8008509735965047;-0.014861000324279795;0.8009888571628466
45.678741;1.0441799913771115;0.8362484889197362;0.800889693948827;-0.00016274426198994443;-0.0001558766482311811;1.0445371784094402;10.000585737611704;0.8335607685869472;0.015562797361431808;0.015564701749804117;0.8008427618680536;-0.014861000096169304;0.8009821443105518
45.688741;1.0441802864250098;0.8362429351475918;0.8008847094376315;-0.0001651578142610763;-0.00015818850612638554;1.0445390171460123;10.000579535611319;0.8335604247585526;0.015562807692512042;0.015564726553376892;0.8008356004520796;-0.014859999881087127;0.8009764082798015
45.698741;1.0441811508630041;0.8362346789416898;0.8008767207080634;-0.00016229083177892576;-0.0001554428022143925;1.0445418533370272;10.000572828414287;0.8335600426502973;0.015562818225106264;0.015564751586762897;0.8008274905644537;-0.014859999679869906;0.8009696871828736
45.708741;1.0441806267179523;0.8362311347267138;0.800874322667221;-0.00016410458259257755;-0.00015718028181171075;1.0445436784850044;10.000565638946075;0.8335596235722391;0.015562828918662168;0.015564776815287985;0.8008204325725252;-0.014859999493557772;0.8009639638335712
45.718741;1.0441813180357913;0.8362246622620033;0.800868191987801;-0.00016309943285977452;-0.0001562177480965779;1.0445464844816825;10.000557977109162;0.8335591699496061;0.01556283973035816;0.015564802196542426;0.8008134261384146;-0.014859999323029886;0.8009582406005753
45.728741;1.0441822228098954;0.836218021678315;0.8008617346071326;-0.00016389281684984713;-0.00015697771718460227;1.0445482644026352;10.00054983693689;0.8335586851484628;0.015562850612698093;0.015564827699024068;0.8008064703829934;-0.01485999916896379;0.8009525193821516
45.738741;1.0441820869149088;0.8362124795057361;0.8008571215516235;-0.00016263800247833557;-0.0001557761582938643;1.044551011592503;10.0005411985765;0.8335581726709425;0.015562861503352825;0.01556485330486444;0.8007995636851604;-0.014859999032044467;0.8009468016364603
45.748741;1.0441818657273882;0.8362076413236184;0.8008532390080995;-0.00016359522441964237;-0.00015669317684588097;1.044552718033375;10.00053203064788;0.8335576355928105;0.015562872329666003;0.015564879010641275;0.8007937037908733;-0.01485999891306684;0.8009420883974091
45.758741;1.0441825146318289;0.8362028735337531;0.8008487436693249;-0.0001625822371633169;-0.00015572307683965885;1.0445553746103309;10.000522302041912;0.8335570764244348;0.015562883022205116;0.01556490482698355;0.8007878885522235;-0.01485999881291721;0.800937380433681
45.768741;1.0441811753865577;0.8361987451612015;0.800846369163556;-0.00016405345941930167;-0.0001571325101593855;1.0445569726600374;10.000511999844978;0.8335564970123839;0.015562893515928872;0.015564930769794542;0.8007821165058864;-0.014858998732561851;0.800932658737218
45.778741;1.044181663442275;0.8361925442719021;0.8008405877438937;-0.00016228450320381115;-0.00015543836910270444;1.0445595045802;10.000501136650383;0.8335558983852313;0.01556290374801875;0.015564956856897228;0.8007773869092771;-0.014858998673028471;0.8009289591404786
45.788741;1.044180469454455;0.8361897916339975;0.8008393770336096;-0.00016264202397789563;-0.00015578109526298144;1.0445609632522548;10.000489744278314;0.8335552811909294;0.015562913671538397;0.015564983115262087;0.8007726995553208;-0.01485899863544876;0.8009252623686703
45.798741;1.0441801550272807;0.8361874697329066;0.8008378814255672;-0.00016213537605085673;-0.0001552960145792493;1.0445633411113822;10.00047786473316;0.8335546466498573;0.015562923271433585;0.015565009582099614;0.8007680543581316;-0.014858998621127032;0.8009215677907332
45.808741;1.044178817813302;0.8361836493003736;0.8008357126642309;-0.0001628430089496588;-0.00015597404533538445;1.0445646301499232;10.000465544837212;0.8335539969815368;0.0155629325562226;0.015565036295790447;0.8007644504441995;-0.014858998631280521;0.8009188744110618
45.818741;1.0441783695413758;0.8361810242611909;0.8008339842257616;-0.00016123032067393814;-0.00015442964018267915;1.044565823139673;10.000452831956407;0.8335533348562568;0.015562941534626673;0.015565063291015814;0.8007608857120301;-0.01485899866657747;0.8009161815990821
45.828741;1.044176907826624;0.8361787179038618;0.8008333138831388;-0.0001626938834851162;-0.00015583164673062824;1.0445669144357743;10.000439774288001;0.8335526624706299;0.01556295020677344;0.015565090598309283;0.8007583577615198;-0.014858998727066126;0.8009144886538624
45.838741;1.0441763425255322;0.8361772693030652;0.8008327482772425;-0.0001607310863473115;-0.00015395191084778532;1.0445688997755675;10.000426424112831;0.8335519810665554;0.015562958569302893;0.0155651182384169;0.8007558645585318;-0.014858998812355306;0.8009127949464827
45.848741;1.044175070793781;0.8361770948398324;0.8008339092298972;-0.0001632930738230762;-0.00015640587188939676;1.044568775897336;10.000412832400588;0.833551291033231;0.015562966617218055;0.01556514621960692;0.8007544039395106;-0.01485899892161323;0.8009120989285167
45.858741;1.0441743971180755;0.8361746368446584;0.8008323814271338;-0.00016168038828643717;-0.00015486144074443553;1.044570540164601;10.000399043405473;0.833550592390306;0.015562974341087154;0.015565174545035844;0.800752973727998;-0.014858999053677659;0.8009113991765041
45.868741;1.0441730181793876;0.8361753257731054;0.8008343576454346;-0.00016278624559936872;-0.00015592077945443287;1.0445711901407477;10.000385100408781;0.8335498857997843;0.015562981726832584;0.015565203218495955;0.8007515727638292;-0.014858999207374553;0.8009106941074114
45.878741;1.044171583604196;0.8361764805122498;0.8008367625531785;-0.00016132992515974806;-0.00015452618961338575;1.0445717234544094;10.000371050676051;0.8335491735692104;0.015562988759532175;0.015565232242550606;0.8007512012408945;-0.014858999381510385;0.8009109820435792
45.888741;1.0441700900249438;0.8361772927195268;0.8008388144513118;-0.0001624357984413713;-0.00015558552920057593;1.0445721378125012;10.00035694263148;0.8335484594303885;0.015562995427297124;0.015565261611295003;0.8007508604005931;-0.014859999574598015;0.8009112803796918
45.898741;1.044168533017287;0.8361774708302437;0.8008402268384072;-0.00016132959971249764;-0.0001545262546794159;1.0445724305642157;10.00034282128272;0.8335477473017817;0.015563001725155408;0.015565291295770192;0.8007515525007538;-0.014859999784852668;0.8009125505944532
45.908741;1.0441662555204922;0.8361793521506111;0.80084373116274;-0.00016218601075206824;-0.00015534675829672028;1.0445725981164196;10.000328724991933;0.8335470404829732;0.015563007663807712;0.015565321228856503;0.8007512804990065;-0.014860000010375457;0.8009128098468135
45.918741;1.044165508424415;0.8361800828170574;0.8008448568390603;-0.00016021564588007003;-0.00015345968000894368;1.0445726363429872;10.000314685696257;0.8335463419732579;0.015563013278717465;0.015565351306347603;0.8007520472490398;-0.01486000024916445;0.800914054679349
45.928741;1.0441630775375068;0.8361846689865933;0.8008508554567755;-0.0001614778931023999;-0.00015466886384800756;1.0445725424227772;10.000300733333095;0.8335456554085535;0.015563018624725328;0.015565381405102907;0.8007538552370818;-0.01486000049908243;0.8009162803795483
45.938741;1.0441612176778752;0.8361854815961555;0.8008526842958121;-0.00016147776477259954;-0.00015466890972393077;1.0445723167770047;10.000286900706982;0.8335449857607392;0.015563023762070645;0.01556541140053535;0.8007547066700951;-0.014860000757989355;0.8009174818913072
45.948741;1.0441586261853648;0.8361884082462278;0.8008569770313342;-0.00016087804736764557;-0.00015409479237685908;1.044571963090108;10.000273223961967;0.8335443392835703;0.015563028753872474;0.0155654411739723;0.8007556031148938;-0.014860001023872266;0.8009186543098367
45.958741;1.0441575614154421;0.8361890249458145;0.8008577613522805;-0.00016146990383965364;-0.00015466166246495152;1.0445714863730737;10.00025973670633;0.8335437228349923;0.015563033670323329;0.015565470616238563;0.8007575452578585;-0.014861001294869057;0.8009208127243496
45.968741;1.0441548157847926;0.8361920965218869;0.8008620598059792;-0.00016087019595164794;-0.0001540875474589897;1.0445708912320935;10.000246463879769;0.8335431430219776;0.015563038585195192;0.015565499634066022;0.8007595333453299;-0.01486100156935006;0.8009229182306005
45.978741;1.0441526485519725;0.8361943044974066;0.8008649598849308;-0.00016051998559128792;-0.0001537522890994453;1.044569181680399;10.000233419685182;0.8335426053913021;0.015563043567048214;0.015565528154745751;0.8007605677389927;-0.014861001846069732;0.8009239884756609
45.988741;1.0441507127561251;0.8361982807701012;0.8008692465949655;-0.00016016214618205034;-0.0001534096768374476;1.0445693617266205;10.000220606697885;0.833542113943208;0.015563048674546389;0.015565556122666904;0.8007626488577013;-0.014861002124196903;0.8009260226487
45.998741;1.0441474544537357;0.8361991094786277;0.8008714015937713;-0.00016102623255853188;-0.00015423754419295263;1.0445674360599855;10.000208019860711;0.8335416710679262;0.015563053959473015;0.015565583494753229;0.8007637764439279;-0.014861002403163225;0.8009270213627415
46.008741;1.04414538751524;0.8362032249729522;0.800875657418728;-0.00016066840169736983;-0.00015389493249932088;1.044566411015933;10.000195655387973;0.8335412778304934;0.015563059466246866;0.01556561023595043;0.800764948818367;-0.014862002682481536;0.8009280045233663
46.018741;1.0441429590442066;0.8362046047312865;0.8008774365819114;-0.00016066832933384846;-0.00015389500391102952;1.0445652950487274;10.000183513347897;0.833540934738023;0.015563065217881228;0.015565636309506147;0.8007671627007024;-0.014862002961759695;0.8009299377676229
46.028741;1.0441407767472484;0.8362085055235008;0.8008813077422842;-0.000159204472346168;-0.0001524930878785756;1.0445650977420509;10.000171592354533;0.8335406425353382;0.01556307120645999;0.015565661677256195;0.8007674134315641;-0.014862003240900335;0.8009298438614811
46.038741;1.0441372877981197;0.836209604476924;0.8008833656589475;-0.00016006858544203003;-0.00015332096193474085;1.0445628284414448;10.00015988503932;0.8335404022460263;0.01556307740312965;0.015565686310928719;0.8007686951969288;-0.014862003520208788;0.8009307262269415
46.048741;1.0441356583847599;0.8362112440314112;0.8008843857077818;-0.0001580983299437252;-0.0001514339372734301;1.0445624959301334;10.000148378300919;0.8335402143631117;0.015563083769637977;0.015565710194170803;0.8007690011626974;-0.01486200380035565;0.8009305895256511
46.058741;1.0441320792389508;0.8362142751152092;0.8008881086557085;-0.00016082441823436647;-0.00015404510639237712;1.0445601086889684;10.000137054562115;0.8335400778034558;0.015563090259520556;0.015565733320555487;0.8007693237775174;-0.014862004082253953;0.8009304383661828
46.068741;1.0441310191306032;0.8362136465051707;0.8008862716219487;-0.0001583477639122102;-0.00015167297391987383;1.0445596746045063;10.000125889814807;0.8335399895932011;0.01556309681710902;0.015565755693145491;0.8007696555617705;-0.014863004366735577;0.8009302960059201
46.078741;1.0441270146413475;0.8362190787973949;0.8008923774771505;-0.0001597106796150712;-0.00015297860681142488;1.044557200171112;10.000114853117474;0.8335399454738939;0.015563103379221692;0.01556577731299974;0.8007689900520488;-0.014863004654269178;0.8009291294690597
46.088741;1.0441258852148052;0.8362189149184203;0.8008907995695729;-0.00015834008463139147;-0.00015166579536744394;1.0445566902840848;10.00010391381122;0.8335399405859634;0.015563109883986022;0.01556579816523789;0.8007683221859787;-0.014863004945128785;0.8009279603186553
46.098741;1.0441225184606167;0.836216629469784;0.8008887916542399;-0.00015981151141564116;-0.00015307524608064915;1.0445551489375424;10.00009304878246;0.8335399698508296;0.015563116281331096;0.015565818217514684;0.8007676481195397;-0.014863005239760451;0.8009267917636184
46.108741;1.0441206851805707;0.8362186094041582;0.8008895845189761;-0.00015784130223960586;-0.0001511882484972154;1.0445545801740224;10.00008224247968;0.833540028352874;0.015563122530623091;0.015565837421103002;0.8007659651744626;-0.014863005538931221;0.8009246277340842
46.118741;1.044116625121322;0.8362177053499988;0.8008892224993941;-0.00016016927812058284;-0.00015341815347103655;1.0445519884050183;10.000071489039323;0.8335401117337099;0.01556312859276367;0.015565855714394798;0.8007642721853374;-0.014863005843632706;0.8009224713347263
46.128741;1.044115411575174;0.8362170342519144;0.8008868061061702;-0.00015658660669899495;-0.00014998673383096305;1.0445513774541584;10.000060796692148;0.8335402162238527;0.015563134431859724;0.015565873041986377;0.8007615694080593;-0.014863006154855146;0.8009193241905507
46.138741;1.044111630712455;0.8362179098576444;0.8008877537560224;-0.00015890697016471782;-0.0001522093102161689;1.0445487492483148;10.00005018330797;0.8335403382890775;0.015563140020926142;0.01556588937173508;0.8007588573222172;-0.01486300647343587;0.8009161857911217
46.148741;1.0441107543765868;0.8362128176030355;0.8008806783921533;-0.00015738764644200457;-0.00015075401940725045;1.0445491035893104;10.00003967072368;0.8335404740907082;0.015563145338390302;0.015565904686032698;0.8007561353483665;-0.014863006799991356;0.8009130551295894
46.158741;1.0441076237948512;0.8362135798498694;0.8008808674745674;-0.00015850135591851853;-0.00015182084144675352;1.0445474391375777;10.000029286937952;0.8335406187535825;0.015563150356069195;0.015565918959929991;0.8007524018051367;-0.01486300713482889;0.8009089318137851
46.168741;1.0441054546188517;0.8362133266577277;0.8008792807700371;-0.00015799494270141937;-0.00015133586303495386;1.0445457546521013;10.000019066019261;0.833540765915346;0.015563155034128385;0.015565932151120915;0.8007486546075006;-0.014863007477986656;0.8009048160263873
46.178741;1.0441023448732325;0.8362101228249543;0.8008755284169174;-0.00015794688908518805;-0.00015129001833172253;1.0445440491961244;10.000009044069136;0.8335409079710805;0.015563159331689157;0.015565944208989966;0.8007448914691199;-0.014863007829470086;0.8009007089590201
46.188741;1.0441008572510824;0.8362086338581922;0.8008721171450845;-0.00015658387982014162;-0.00014998454949135493;1.044543321384382;9.999999264159825;0.8335410367699441;0.015563163219781486;0.015565955089684847;0.8007401096024414;-0.01486300818948798;0.8008956125365518
46.198741;1.0440974851533888;0.8362055851318562;0.8008686059325053;-0.00015840541082596144;-0.0001517293338725366;1.0445415688890545;9.999989785699828;0.8335411444856534;0.01556316668284565;0.015565964761617758;0.8007363055900416;-0.014863008558590561;0.8008915287633779
46.208741;1.0440960485564907;0.8362015793641794;0.8008626485000495;-0.00015663652681894926;-0.00015003513539105367;1.0445417884702566;9.99998067859213;0.8335412242494942;0.015563169717003186;0.015565973203783272;0.8007314756858068;-0.014863008937804597;0.8008864614876786
46.218741;1.044093042650128;0.8362013781411913;0.8008615008316298;-0.00015810038332003868;-0.00015143730357837474;1.0445389760790793;9.999972005298835;0.833541270180114;0.015563172330134165;0.015565980407182099;0.8007256165213126;-0.014863009328600657;0.8008804156756971
46.228741;1.0440916832805933;0.8361985186348997;0.8008565134387459;-0.00015598138755299577;-0.00014940777529164837;1.0445381270940293;9.999963810521423;0.8335412772352847;0.01556317453084622;0.015565986379653942;0.8007207258632075;-0.014863009732520995;0.8008753968138898
46.238741;1.0440894159282263;0.8361945058872847;0.8008510935799705;-0.00015618273618406829;-0.00014960067054080122;1.0445362370588798;9.999956120785743;0.8335412415687024;0.015563176313254214;0.015565991146201764;0.8007158028381651;-0.014863010150859689;0.8008704106565001
46.248741;1.0440871960292009;0.8361916127473287;0.8008466894821811;-0.00015603398552546896;-0.00014945824736814243;1.0445353022124895;9.999948947478162;0.8335411610865995;0.015563177658314619;0.015565994738392888;0.800709847782579;-0.014863010584551395;0.8008644617236336
46.258741;1.0440850248432032;0.8361879756799611;0.8008415173017598;-0.00015734136615248905;-0.00015071040779941026;1.0445333188172832;9.999942290184094;0.8335410354921156;0.015563178546356806;0.01556599718419304;0.8007048621315386;-0.014863011034001117;0.800859552385939
46.268741;1.0440838574042761;0.8361862748657192;0.8008374125848706;-0.00015487222279167242;-0.0001483454774889038;1.0445322823316245;9.999936138910828;0.8335408657198718;0.01556317896678965;0.015565998514662525;0.8006998479962394;-0.014862011498994058;0.8008546654684395
46.278741;1.0440808358596128;0.836183700815077;0.8008338782337485;-0.0001577997952665735;-0.00015114946325386693;1.044530187921758;9.99993048087383;0.833540653051513;0.015563178924115946;0.01556599877566502;0.8006938072898643;-0.014862011978874327;0.8008488380706436
46.288741;1.0440794740570483;0.8361792133715642;0.8008272237758679;-0.0001556882241217957;-0.00014912700180135324;1.0445300316638748;9.999925308384883;0.8335403985139467;0.01556317844294615;0.01556599802869187;0.800688741229976;-0.01486201247270321;0.8008440499332837
46.298741;1.044077818433231;0.8361773096967495;0.8008232540590895;-0.00015698803864406502;-0.00015037179718886928;1.044526811060891;9.999920613938919;0.8335401028453412;0.01556317757319743;0.01556599634697941;0.8006836508501721;-0.014862012979154838;0.800839299504323
46.308741;1.0440759177296746;0.8361755774506131;0.8008196188592153;-0.00015648914378206018;-0.00014989391981249956;1.0445255250789718;9.999916378373252;0.8335397665848661;0.015563176389194444;0.015565993810108989;0.8006785377672168;-0.014862013496433213;0.8008345855049316
46.318741;1.0440743752547708;0.8361733389835049;0.8008152029506327;-0.00015668288695184002;-0.00015007934793524573;1.0445231742202161;9.999912569492418;0.833539390039176;0.015563174975222714;0.015565990494138407;0.8006744040905805;-0.014862014022476309;0.8008309071025046
46.328741;1.0440725864965028;0.836171272856865;0.8008111162273959;-0.00015507790687684526;-0.0001485420930473272;1.0445217599165744;9.999909151722791;0.8335389732527291;0.015563173406689558;0.015565986464451493;0.8006692518081947;-0.014862014555176505;0.8008262642016817
46.338741;1.0440701996858048;0.8361697429594512;0.8008079732969651;-0.0001557858257738806;-0.00014922006803371555;1.044519283380595;9.999906094624675;0.8335385162898946;0.015563171741365149;0.015565981780778443;0.800665082791372;-0.014862015092316721;0.8008226553520419
46.348741;1.0440694682912044;0.8361684546053287;0.8008037594736351;-0.0001544226161567126;-0.00014791419602952572;1.044517745401734;9.99990337305226;0.8335380198157237;0.015563170025485086;0.015565976510190779;0.8006608994090855;-0.014862015631343805;0.8008190780953206
46.358741;1.0440671778818786;0.8361687425004776;0.800802214903178;-0.00015699258752800254;-0.00015037549408658318;1.0445151470214344;9.999900965242112;0.8335374850794557;0.015563168306658206;0.015565970732393613;0.800657704963996;-0.014862016169261994;0.8008165282149181
46.368741;1.0440658826221705;0.8361672902375463;0.8007982025709406;-0.00015573015716721986;-0.00014916619816788266;1.0445124896642852;9.999898856314807;0.8335369133555917;0.015563166633845313;0.015565964531863668;0.800654503915467;-0.014862016702705191;0.8008140013273904
46.378741;1.0440636730634212;0.8361668809656324;0.8007958532163199;-0.00015608799527583913;-0.00014950881289067387;1.0445097747870595;9.999897041059526;0.8335363061301467;0.015563165040784357;0.015565957985212339;0.800651301893449;-0.014862017228166645;0.8008114933154101
46.388741;1.0440621533716696;0.8361651857390534;0.8007917079318995;-0.00015558901149705006;-0.00014903070430307444;1.044508003637391;9.99989551896665;0.8335356659419725;0.01556316353704482;0.015565951148201517;0.8006481048924363;-0.014862017742400374;0.8008090012166538
46.398741;1.04406127538546;0.836166883785513;0.8007902877838894;-0.00015507510066554062;-0.00014853819541781727;1.0445051768500555;9.999894287253287;0.8335349968599632;0.015563162121906152;0.015565944048139999;0.8006459178728567;-0.01486201824275701;0.8008075230226535
46.408741;1.0440591805695834;0.8361664664316087;0.8007877459265478;-0.00015543292200044512;-0.0001488807377461798;1.0445022947237999;9.999893336841495;0.833534304363118;0.015563160805028032;0.01556593669336844;0.8006437442056973;-0.01486201872716105;0.8008060574658555
46.418741;1.0440574259219506;0.8361684962404456;0.8007872623917897;-0.00015432715594316837;-0.00014782148660543088;1.0445003590880912;9.999892647805947;0.8335335946971781;0.015563159615570072;0.015565929096489786;0.8006425863318858;-0.014862019193774435;0.8008056030362051
46.428741;1.0440563615309661;0.8361691751385123;0.800784935914522;-0.00015603281423763564;-0.00014945473037721724;1.0444963747777436;9.999892186654234;0.8335328738563619;0.015563158599640598;0.01556592128829827;0.8006404462695602;-0.01486201964072812;0.8008041592742381
46.438741;1.0440546834930091;0.8361711801140814;0.8007843342552908;-0.00015492703445679052;-0.0001483954304753305;1.0444943488537564;9.999891913194453;0.8335321468694616;0.015563157813630763;0.015565913308860826;0.8006403254707803;-0.014862020066185769;0.8008047255839886
46.448741;1.0440530414302027;0.8361724118697781;0.8007829509684717;-0.0001552773756044795;-0.00014873069304156413;1.0444912893564515;9.99989179484282;0.8335314180295497;0.015563157321685435;0.015565905193108368;0.8006392247358197;-0.014862020468559996;0.800804302745223
46.458741;1.044051432208166;0.8361754864869914;0.8007832959450587;-0.00015382151922203177;-0.00014733607525640517;1.0444882053869347;9.999891816713527;0.8335306913540657;0.015563157192245398;0.015565896967865114;0.8006391441558838;-0.014862020846684419;0.8008048909107595
46.468741;1.0440498519273729;0.8361770283656303;0.8007821413351526;-0.00015527791162879638;-0.0001487306065585125;1.0444841072943916;9.99989197812589;0.8335299703577193;0.015563157488900466;0.015565888653665387;0.8006390828019879;-0.014862021199818134;0.8008054914940886
46.478741;1.0440492498942031;0.8361804739862781;0.8007820520757373;-0.0001529577484733565;-0.00014650803819954162;1.0444830060035217;9.99989227898773;0.8335292579519096;0.01556315827110415;0.01556588026571552;0.8006390386728223;-0.014862021527423783;0.8008061068719267
46.488741;1.0440467628720507;0.8361830148940589;0.8007825360872759;-0.00015603442140680617;-0.00014945446549231742;1.0444779121415635;9.999892708303197;0.8335285571246301;0.01556315960245798;0.015565871811960676;0.8006390091953837;-0.014862021829005844;0.8008067404036441
46.498741;1.0440462029625583;0.8361835040892012;0.8007795732917015;-0.00015220222332174723;-0.0001457837238236839;1.0444768350625218;9.99989324094431;0.8335278713608194;0.015563161552410627;0.015565863287875448;0.8006399918627937;-0.014862022104156793;0.8008083957426093
46.508741;1.044043104594565;0.8361906030750469;0.8007848874863511;-0.00015508553577404005;-0.00014854501007819743;1.0444717818411497;9.999893841573023;0.8335272041786397;0.015563164198570602;0.015565854676302083;0.8006399847573679;-0.014863022352653204;0.8008090953622836
46.518741;1.0440425845777244;0.8361917462418649;0.8007825237106321;-0.00015346546791852062;-0.00014699285851280507;1.04446975723687;9.999894470941182;0.8335265585637062;0.015563167627744099;0.015565845948770614;0.8006409866557261;-0.014863022574588798;0.8008108044014941
46.528741;1.044041130813969;0.8361939061955991;0.8007818579871124;-0.0001534656857533464;-0.00014699262502856133;1.0444667650877666;9.99989508865615;0.8335259366938591;0.015563171925528987;0.015565837059507264;0.8006419966564222;-0.014863022770430738;0.8008125430733506
46.538741;1.0440396959507254;0.8361971426695203;0.8007822217634573;-0.00015311583669957253;-0.00014665709467611804;1.0444638097564682;9.999895649693165;0.8335253396881187;0.015563177162013733;0.015565827946235051;0.8006430140548655;-0.01486302294085518;0.8008143121561933
46.548741;1.0440373253193018;0.8361991754523228;0.8007821690960398;-0.000155086397124585;-0.00014854401553454562;1.0444598959186508;9.99989609863797;0.8335247679436519;0.015563183382935575;0.015565818548676108;0.8006440384829383;-0.014863023086651163;0.8008161115208595
46.558741;1.044037179368629;0.8362026431123167;0.8007818088359802;-0.00015200272427400848;-0.000145589973365794;1.0444580274391104;9.999896371447745;0.8335242219923689;0.015563190609094796;0.015565808823724167;0.8006440698460413;-0.014863023208781178;0.8008169394554624
46.568741;1.0440348401958839;0.8362060475660534;0.8007830997771331;-0.00015472928169021926;-0.00014820088747382403;1.0444542070663474;9.999896405745849;0.833523702295883;0.015563198843449599;0.01556579874470761;0.8006451083407233;-0.014863023308341447;0.8008187919910353
46.578741;1.0440344234448833;0.8362066175171118;0.800780235147678;-0.00015200311693151143;-0.00014558923517130694;1.044452436915503;9.999896151113282;0.8335232081146183;0.01556320807576057;0.015565788298945414;0.8006461546924627;-0.014864023386411506;0.8008206833800804
46.588741;1.0440321170547444;0.8362095715048169;0.8007811395860908;-0.00015362359725217418;-0.00014714076659098503;1.044449718924368;9.999895575067818;0.8335227373000437;0.015563218277502115;0.015565777484940767;0.8006462103187795;-0.014864023443908862;0.8008215719511346
46.598741;1.0440310850718815;0.8362127780219386;0.8007813468309973;-0.00015251025544305946;-0.0001460738147454215;1.0444470549498368;9.99989466228659;0.8335222872166578;0.015563229398298623;0.015565766305389259;0.8006472773399114;-0.01486402348162625;0.8008234712249456
46.608741;1.0440297725853007;0.836214933949222;0.800780803197461;-0.00015361650102501084;-0.00014713266210600272;1.0444444465823564;9.999893404951235;0.8335218555546092;0.01556324137261028;0.015565754762920556;0.8006473587042533;-0.014864023500486385;0.800824377241032
46.618741;1.044029435852367;0.8362167502799528;0.8007792282161154;-0.0001516463201254038;-0.00014524494756011928;1.0444418949935739;9.999891790640653;0.833521440513531;0.015563254127104464;0.015565742857948034;0.8006464584716884;-0.014864023501636629;0.8008242862721571
46.628741;1.0440272151890186;0.8362183865969821;0.8007789712329483;-0.0001536168366367123;-0.0001471316298487949;1.044439400887702;9.999889799495868;0.8335210407309775;0.015563267586665895;0.015565730587082997;0.800646581634354;-0.014864023486237003;0.8008251943734457
46.638741;1.0440266230740771;0.8362180472630975;0.8007756234670763;-0.00015054802905032155;-0.00014419172636173712;1.0444379640841899;9.999887412166531;0.833520655181557;0.015563281684530106;0.015565717940845498;0.8006457334784404;-0.014865023455321077;0.8008251161838484
46.648741;1.04402475308863;0.8362212716968369;0.8007767264165153;-0.000152511074878704;-0.00014607118112817963;1.0444345829494899;9.999884618334733;0.8335202828706871;0.015563296366893188;0.015565704894841473;0.8006459195088149;-0.01486502340984377;0.8008260091986864
46.658741;1.0440242159400197;0.8362204148702022;0.8007729643614958;-0.0001520044504421999;-0.00014558515098357663;1.0444332544895283;9.999881419826172;0.8335199224264875;0.01556331159091491;0.01556569140114834;0.8006441458893395;-0.014865023350675315;0.8008248876444831
46.668741;1.0440237145070055;0.8362198516066461;0.8007695317675916;-0.00015260387851451655;-0.00014615842135868548;1.0444309747101215;9.999877829171808;0.833519572048864;0.015563327328844325;0.01556567739261074;0.8006434193708085;-0.01486502327859877;0.8008247474053217
46.678741;1.044022302878656;0.8362203298177227;0.8007678813378097;-0.0001511553207434983;-0.00014477039297068316;1.0444287392249807;9.999873866670626;0.8335192298586553;0.015563343571961933;0.015565662793059931;0.8006417467969138;-0.014865023194465808;0.8008235866667002
46.688741;1.0440212442398522;0.8362183735796043;0.8007637276836134;-0.00015220561467585198;-0.00014577556358038942;1.0444265446043406;9.999869559841473;0.8335188944100351;0.015563360324044479;0.015565647521471148;0.8006401349612866;-0.01486502309931421;0.8008224040720359
46.698741;1.044021849177969;0.8362188050629566;0.8007606967935316;-0.00015048457491924455;-0.0001441263110081736;1.0444253891012079;9.999864942873938;0.8335185652722384;0.015563377594993284;0.015565631496800037;0.8006385907956648;-0.014865022994206877;0.8008211990510637
46.708741;1.0440196578982126;0.8362171798078382;0.8007579638031297;-0.00015281253624293601;-0.00014635533390083204;1.0444222719199807;9.99986005275181;0.8335182432755734;0.015563395405453276;0.015565614646124071;0.8006361211439051;-0.01486502287998923;0.8008189715761402
46.718741;1.0440200933075543;0.8362143353124252;0.8007521808950242;-0.00015034288117854463;-0.00014398916608862432;1.0444221921233743;9.999854921405296;0.8335179299047725;0.015563413793349946;0.01556559690328931;0.8006337319525734;-0.014865022757327291;0.8008167215020888
46.728741;1.0440189964612172;0.8362129996050655;0.800749159225671;-0.0001518065177778593;-0.00014539028485972003;1.0444191480164198;9.999849565608024;0.833517626350263;0.015563432810878892;0.015565578198741046;0.8006314276957144;-0.014865022626976027;0.8008144493229318
46.738741;1.0440189309029242;0.8362102068738814;0.8007441008076857;-0.00015054374301866634;-0.0001441801076981587;1.0444181368315943;9.999843985438245;0.8335173333197506;0.015563452522381775;0.015565558458924522;0.8006282114168692;-0.014865022490013195;0.8008111564207394
46.748741;1.0440189484876203;0.8362091537928149;0.8007408027091945;-0.00015114304613364715;-0.00014475332158251787;1.0444161541856123;9.999838172330731;0.8335170512702289;0.015563473012038634;0.015565537617847474;0.8006260852881488;-0.014865022347932917;0.8008088443207818
46.758741;1.0440187526276854;0.8362048780347197;0.8007347471080369;-0.0001509937206916391;-0.0001446096058515245;1.0444151940546123;9.999832115802331;0.8335167800664048;0.015563494383560347;0.015565515623619988;0.8006230515553231;-0.014865022202519085;0.8008055158199429
46.768741;1.0440179984385975;0.8362025722749032;0.8007311778335044;-0.0001502451501238759;-0.00014389207933912507;1.0444132498247203;9.999825808878091;0.8335165186142419;0.015563516739770805;0.015565492437386563;0.8006201129078836;-0.014865022055603406;0.8008021733556857
46.778741;1.0440179939135292;0.8361985034392655;0.8007255216535488;-0.00015120185232029199;-0.0001448076759981145;1.044411315247649;9.999819252561887;0.8335162651227264;0.01556354015325849;0.015565468032896325;0.8006172717773125;-0.014865021908861058;0.8007988184912005
46.788741;1.0440183926600148;0.8361957072768819;0.8007209559294316;-0.00015104505413981252;-0.00014465681169897703;1.044410385349857;9.999812456831163;0.8335160174981037;0.015563564645206482;0.01556544239409801;0.8006135295623573;-0.014865021763565444;0.8007944512225885
46.798741;1.0440185935044106;0.8361911351455069;0.8007150248067609;-0.00015089562466054623;-0.00014451306472214694;1.0444084577813666;9.999805442431954;0.8335157736513823;0.015563590183287476;0.015565415509845857;0.8006108862644159;-0.014865021620423786;0.8007910705115263
46.808741;1.044019201744727;0.836188936295177;0.8007112393896756;-0.00014928266177416768;-0.00014296762282922884;1.0444075332920855;9.999798242433204;0.8335155319142563;0.015563616690917529;0.015565387374013348;0.8006073401490922;-0.014865021479594422;0.800786677138331
46.818741;1.0440196160895856;0.8361834451629812;0.8007046355879569;-0.00015058930105731462;-0.00014421843798538867;1.0444056148045306;9.999790899559851;0.8335152914643275;0.015563644058375178;0.015565357991069687;0.8006048876276253;-0.014865021340651546;0.8007832723173278
46.828741;1.0440210943362733;0.8361812520423045;0.8007005618717212;-0.00014887537014132091;-0.0001425762490472776;1.0444047062518387;9.999783464560561;0.8335150525682116;0.015563672163153006;0.01556532737255435;0.8006015237098522;-0.014865021202624609;0.8007788582492323
46.838741;1.044020128014826;0.8361761140183231;0.8006957318014707;-0.00015079718522164427;-0.00014441649868904128;1.044401812020516;9.999775997802637;0.833514816488189;0.015563700897166799;0.015565295525435808;0.8005982427579178;-0.01486402106437377;0.8007744181255321
46.848741;1.0440227914766274;0.8361716035896013;0.8006889090963395;-0.00014781283992903053;-0.0001415575099071094;1.044401936938006;9.999768565475106;0.8335145849726103;0.015563730180150002;0.015565262454418931;0.800596039128868;-0.014864020924880915;0.8007709910461224
46.858741;1.0440220649366958;0.836169211537892;0.8006869037416702;-0.0001512467267051935;-0.00014484595863576913;1.0443990861635961;9.999761228499926;0.8335143597270827;0.01556375995085406;0.015565228179065707;0.8005939074636332;-0.01486402078297436;0.8007675608923567
46.868741;1.0440240221047443;0.8361641268432803;0.8006804466290306;-0.00014912666486555757;-0.00014281489693676057;1.0443982644257475;9.99975403401099;0.8335141424213822;0.015563790152500855;0.015565192745254709;0.8005908427651706;-0.014864020636980316;0.8007631297341035
46.878741;1.0440251534678298;0.8361592552261322;0.8006750070167992;-0.00015008309163294217;-0.00014373043389638744;1.0443974753231415;9.999747016769957;0.8335139349264787;0.01556382073315649;0.015565156224798407;0.8005888408244448;-0.014864020484979172;0.8007596983117173
46.888741;1.0440267152907987;0.8361564200324924;0.8006713616266552;-0.00014846995190291573;-0.00014218500508151693;1.0443957216404016;9.999740209278153;0.8335137391087537;0.015563851656878567;0.015565118702721469;0.8005868988465077;-0.014864020325358173;0.8007562672277245
46.898741;1.0440271507672307;0.8361510067885151;0.800666278887355;-0.00015029068402264796;-0.0001439284882103145;1.0443940061677648;9.999733653114909;0.8335135562513867;0.015563882903062036;0.015565080254318969;0.800585015482432;-0.014864020157047781;0.8007528368979905
46.908741;1.0440289694541562;0.8361484070012161;0.8006629923539412;-0.00014978359130877978;-0.00014344239734949318;1.0443933320281324;9.999727402686126;0.8335133866310687;0.015563914451052934;0.015565040940048304;0.8005841902132459;-0.014864019979363608;0.8007504078387832
46.918741;1.0440309158279542;0.8361446542324577;0.8006586617494738;-0.00014962650195279878;-0.00014329153694684463;1.0443917019527045;9.999721519279202;0.8335132298539808;0.015563946269012025;0.015565000826093795;0.8005824226049889;-0.014864019791797163;0.8007469808512951
46.928741;1.0440329904700303;0.8361416166805204;0.8006550728638665;-0.00014801327539926072;-0.00014174611609030064;1.0443911168963251;9.999716062236617;0.8335130860453941;0.015563978317808537;0.015564959996685645;0.8005817119501221;-0.014864019594112408;0.8007445553091024
46.938741;1.0440342412686605;0.8361388299457011;0.8006525082057618;-0.0001494765923090641;-0.00014314733537426546;1.0443885753299573;9.999711081988229;0.833512956731752;0.015564010557874021;0.015564918549236525;0.8005810574242257;-0.014864019386594375;0.8007421303380121
46.948741;1.0440372279415808;0.836134790257845;0.8006475603752142;-0.00014811234339387477;-0.00014184031976319765;1.044388073374513;9.999706615712988;0.8335128445707553;0.01556404294144855;0.015564876586609745;0.8005814579306362;-0.014864019169933258;0.8007407039839708
46.958741;1.044038089555621;0.8361339837631402;0.8006474811955407;-0.0001489766026404758;-0.00014266793358685598;1.0443866051428725;9.999702688036562;0.8335127526337973;0.0155640753987591;0.015564834206447092;0.8005809113308692;-0.014864018944825187;0.8007382741212704
46.968741;1.0440403871508566;0.8361272646137543;0.8006407741545437;-0.00014917673065123596;-0.00014285933408607988;1.0443851638056032;9.99969931514118;0.8335126839222589;0.015564107837964409;0.015564791488647596;0.8005814143416028;-0.014864018711824556;0.8007368378980276
46.978741;1.0440440243837592;0.8361313886742974;0.8006435541469002;-0.0001468415167738244;-0.0001406224297056904;1.0443847434849132;9.999696508553875;0.8335126411768994;0.015564140155708523;0.015564748490626943;0.8005819635950046;-0.014864018471432398;0.8007353939245113
46.988741;1.0440456334051251;0.8361264261101297;0.8006393104664151;-0.0001472059700483206;-0.0001409713819965693;1.0443833407332948;9.999694276773937;0.8335126269053467;0.015564172250167645;0.015564705256645087;0.8005835565998017;-0.014864018224182384;0.8007349415756391
46.998741;1.0440476740805926;0.8361234943787014;0.8006367979583697;-0.0001486692171774122;-0.0001423726617477609;1.0443819546420559;9.999692625166492;0.8335126433526988;0.015564204037546905;0.01556466183517457;0.8005841918390807;-0.014864017970829568;0.8007334813166892
47.008741;1.0440510971596912;0.8361219600901361;0.8006346738393262;-0.0001470485895926675;-0.00014082029060002063;1.044380585506611;9.999691556847926;0.8335126924440706;0.015564235462497756;0.015564618294918451;0.800585868311959;-0.014864017712493774;0.8007330130285155
47.018741;1.044052737690616;0.8361213952987873;0.8006349473294903;-0.00014901891120784795;-0.00014270734845999396;1.0443792330158055;9.999691072561632;0.8335127758294034;0.01556426648936453;0.015564574734282195;0.8005875851063072;-0.014864017450459711;0.8007325368239055
47.028741;1.0440561038281408;0.836119253361687;0.8006324803174335;-0.00014705553588805804;-0.00014082681246203828;1.0443788957551854;9.999691171483747;0.8335128947524038;0.015564297080580058;0.015564531271409566;0.8005903415480308;-0.014864017185893056;0.8007330520022753
47.038741;1.044059236294306;0.8361218975725998;0.800634860713541;-0.00014780416297601902;-0.00014154370508054047;1.0443765723616412;9.999691858858583;0.8335130496870792;0.015564327183003088;0.015564488016207077;0.8005921372034384;-0.014864016919847721;0.800732558130186
47.048741;1.0440618779539754;0.8361193408082315;0.8006327130495026;-0.00014670516620433563;-0.00014049118954846974;1.0443762628069706;9.999693151306667;0.8335132399434555;0.015564356731767582;0.015564445052399853;0.8005949710126488;-0.014864016653463931;0.8007330539703406
47.058741;1.044064930562056;0.8361180791869259;0.8006315607683508;-0.00014816109340283243;-0.00014188557492912017;1.0443739689841223;9.999695068789887;0.833513463282798;0.015564385658422594;0.015564402445631403;0.8005978406206777;-0.01486401638809088;0.8007335383323392
47.068741;1.0440680889730998;0.8361172297171169;0.800630785929382;-0.0001470548051762461;-0.00014082608752928193;1.0443736946990363;9.999697621055361;0.8335137158079032;0.015564413889892112;0.015564360268589884;0.8006007425394602;-0.014865016125275316;0.8007340278643058
47.078741;1.0440713489314324;0.8361170889709716;0.8006306692337304;-0.0001481607062383502;-0.0001418852963962626;1.0443714450286854;9.99970080269293;0.8335139925546845;0.0155644413468677;0.015564318621066076;0.8006036723619939;-0.01486501586665759;0.8007344836652174
47.088741;1.0440756575873238;0.836116672088328;0.8006295340144458;-0.00014619001243279598;-0.0001399978706066224;1.0443712255886464;9.999704597858988;0.8335142881889667;0.015564467948472431;0.015564277623187473;0.8006066244693212;-0.014865015613829101;0.8007349230296985
47.098741;1.044078447431345;0.8361174881241552;0.8006307864899489;-0.00014704691315577098;-0.0001408187452509347;1.0443690425179821;9.999708984731745;0.8335145972573103;0.015564493613743284;0.015564237387301703;0.8006095918049303;-0.01486501536824857;0.8007353447055192
47.108741;1.0440826158041348;0.8361160984374226;0.8006289023624229;-0.00014729568033204805;-0.00014105704524382373;1.0443689025078777;9.9997139350437;0.8335149145419303;0.0155645182614556;0.01556419800031353;0.8006135661929055;-0.01486501513125701;0.8007367468933313
47.118741;1.0440852415770392;0.8361163506801146;0.8006297968736863;-0.0001478098295400808;-0.00014154974991520218;1.0443678115914605;9.999719415205933;0.8335152350620396;0.015564541813515227;0.015564159530422176;0.8006165386993799;-0.014865014904167664;0.8007371280159075
47.128741;1.0440888700297106;0.8361144696632191;0.8006278931721422;-0.00014705351108666256;-0.00014082558996786454;1.0443667734440107;9.999725392435733;0.8335155536130578;0.01556456420080355;0.015564122044775298;0.8006195001461068;-0.014865014688410057;0.8007374860186398
47.138741;1.0440928368379039;0.8361168649105674;0.8006298306180023;-0.00014669597322396362;-0.00014048333374061246;1.0443657890087337;9.99973183919041;0.833515865030284;0.015564585375475174;0.015564085629190837;0.8006224420309507;-0.014865014485651872;0.8007378194186106
47.148741;1.0440965275125982;0.8361161237097378;0.8006289722827385;-0.00014558962644549474;-0.0001394239855100262;1.044364857402619;9.999738732558024;0.8335161646466598;0.015564605322555885;0.015564050398853405;0.8006263572028864;-0.014866014297742158;0.8007391455068045
47.158741;1.044100234340718;0.8361157518141686;0.8006284424970138;-0.0001455893712777227;-0.00013942398795829678;1.0443639769781006;9.999746049881773;0.8335164484872709;0.01556462405591211;0.015564016488064804;0.8006282399265369;-0.014866014126508814;0.8007384266470476
47.168741;1.0441039497373374;0.8361142949427649;0.8006268461025795;-0.00014593912612757235;-0.00013975922131544705;1.0443631462670637;9.999753764076585;0.8335167139537022;0.015564641599262859;0.015563984035121638;0.8006310854315825;-0.01486601397361792;0.800738679765781
47.178741;1.04410862147764;0.8361154862710087;0.8006270252512618;-0.0001447244528618873;-0.00013859605205922425;1.0443623645757067;9.999761844784283;0.8335169602868975;0.015564657968640455;0.01556395317936293;0.8006338891471989;-0.014866013840463491;0.800738903821896
47.188741;1.0441123392499931;0.8361140756227426;0.8006254121066351;-0.00014507419912707168;-0.0001389313075367451;1.0443616317456696;9.999770262415373;0.8335171883124064;0.015564673171402628;0.015563924059397225;0.8006366460282165;-0.014866013727975564;0.8007390975714843
47.198741;1.0441160550994806;0.836113444462138;0.800624512298036;-0.00014396782844402153;-0.00013787201701462133;1.044361947742346;9.99977898900169;0.8335174003332547;0.015564687221369626;0.015563896798689842;0.8006383500929498;-0.01486601363647287;0.8007382597195566
47.208741;1.044119466841227;0.8361121871350616;0.800623210329737;-0.0001461870324144423;-0.00013999776118421098;1.0443603132183272;9.999787998374979;0.833517600049539;0.015564700155805217;0.015563871489657315;0.8006399940515437;-0.014866013565782127;0.8007373879815342
47.218741;1.0441241301405308;0.836110902962619;0.8006208878933709;-0.00014456628063977682;-0.0001384457278709742;1.0443607304920746;9.999797268285386;0.8335177918649009;0.015564712034777476;0.015563848193129021;0.800641569442156;-0.014866013515533663;0.8007364797542291
47.228741;1.0441265796767023;0.8361089145779732;0.8006195556200397;-0.00014654378166921274;-0.00014034013011856645;1.04435920309426;9.99980677955371;0.8335179799538405;0.015564722923755929;0.015563826944951386;0.8006430676627543;-0.014866013485259483;0.8007355328952961
47.238741;1.044131881993759;0.836106371275233;0.8006154728373726;-0.00014406590613372981;-0.0001379671344583499;1.0443597339686406;9.999816508112199;0.8335181678156881;0.015564732880877667;0.015563807762983608;0.8006434812026282;-0.01486601347437313;0.8007335466574603
47.248741;1.0441349166860203;0.8361077991466276;0.8006169006408318;-0.00014602887668869162;-0.00013984754827855306;1.0443593245513458;9.999826418009322;0.8335183583411738;0.015564741946410762;0.015563790661410958;0.8006448039791046;-0.014866013482380801;0.8007325209450274
47.258741;1.0441392397409142;0.8361048606307006;0.8006131252070652;-0.0001444154092129228;-0.00013830255262619527;1.044358975118515;9.99983646159334;0.8335185536489496;0.015564750124324454;0.01556377566548351;0.800645030654181;-0.01486701350912878;0.800730475548047
47.268741;1.0441422888051588;0.8361005194218947;0.8006089487668133;-0.00014588580944465464;-0.00013971122008223506;1.0443586851139535;9.999846582509036;0.8335187546004539;0.015564757377621008;0.015563762810065591;0.800644155924037;-0.01486701355476292;0.8007273743359798
47.278741;1.044146872666097;0.8360992953502313;0.800606546799496;-0.00014426508158809902;-0.00013815923699112928;1.04435945342787;9.999856724568458;0.8335189610520112;0.01556476364881525;0.015563752118992021;0.8006441746884666;-0.014867013619467783;0.8007252362536349
47.288741;1.0441501762312895;0.8360963178438907;0.8006034149415835;-0.00014462212703898676;-0.00013850158401997493;1.0443592786830311;9.999866846757445;0.8335191728523785;0.015564768884337409;0.015563743588054143;0.8006430828352871;-0.014867013703172534;0.800722061910193
47.298741;1.044155357515937;0.8360941744577431;0.8005996104395655;-0.0001432503579807677;-0.00013718795823385437;1.0443601590924905;9.999876927801196;0.8335193902727718;0.015564773047602086;0.015563737186716152;0.8006428776155918;-0.014867013805385;0.8007198511998324
47.308741;1.0441576450421235;0.8360911487999415;0.8005971478353976;-0.0001455779277309271;-0.00013941765515608373;1.0443590923897836;9.99988695949217;0.8335196135642959;0.0155647761208934;0.015563732862409831;0.8006415570925836;-0.014867013925192478;0.8007166050233897
47.318741;1.0441624529432716;0.8360858676183454;0.8005905586234002;-0.0001434573030125804;-0.0001373868824481389;1.0443600763346375;9.999896946293894;0.8335198422975629;0.015564778098589156;0.015563730541081008;0.8006391190453764;-0.014867014061343447;0.8007123238090776
47.328741;1.0441656133554307;0.83608292259928;0.8005874350535924;-0.00014381436270116;-0.00013772926141467873;1.044360109244735;9.99990690569874;0.8335200750643871;0.015564778976538908;0.015563730132788124;0.8006375602085163;-0.014867014212393455;0.800709007205609
47.338741;1.0441696818434651;0.8360807502203542;0.8005843192803265;-0.00014441311322322908;-0.00013830299268000542;1.0443611900530896;9.999916856457585;0.8335203098731773;0.0155647787448635;0.0155637315356753;0.8006348766032004;-0.014867014376840322;0.8007046557565506
47.348741;1.0441737033345313;0.8360771318494454;0.8005798180346061;-0.00014425575959851964;-0.00013815259259686936;1.0443613181270273;9.99992680775291;0.8335205447939379;0.015564777386332766;0.015563734628469104;0.8006330646250085;-0.014867014553145753;0.8007012702307653
47.358741;1.044177374596432;0.8360729337760685;0.8005749909796488;-0.00014375562447738706;-0.00013767395050125393;1.0443624930469522;9.999936762079306;0.8335207781260278;0.015564774878882413;0.01556373926180856;0.8006301216820241;-0.01486701473982186;0.8006968525660176
47.368741;1.0441803433874757;0.8360689285712278;0.8005708435401634;-0.0001444626917380804;-0.00013835156484042337;1.0443617143379693;9.99994672256362;0.8335210083007253;0.015564771203697236;0.015563745265005525;0.8006270459794999;-0.014866014935680974;0.8006923851340287
