time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
47.378741;1.0441848646369694;0.8360651752593522;0.8005656980640716;-0.00014309810544630864;-0.0001370449105489562;1.0443639810522285;9.999956694932605;0.8335212342799683;0.01556476635403496;0.01556375246431321;0.800623836265164;-0.014866015139828626;0.8006879055595745
47.388741;1.0441877274415212;0.8360626617681584;0.8005629589827077;-0.00014456128529426412;-0.00013844668426701148;1.0443632911415144;9.999966687740892;0.8335214560590395;0.015564760337455475;0.015563760698127304;0.8006204917564741;-0.014866015351293404;0.8006833955035076
47.398741;1.0441914908547447;0.8360587751096457;0.8005581588944221;-0.0001432977988794209;-0.00013723695760911375;1.044364641457671;9.999976710638432;0.8335216745490737;0.015564753179339193;0.015563769825096302;0.8006170115789345;-0.014866015568911962;0.8006788551287642
47.408741;1.0441952022047791;0.8360552579044604;0.8005536954161184;-0.00014314041979841024;-0.00013708657855501506;1.0443650287350212;9.999986764031906;0.8335218913048618;0.015564744931432622;0.015563779727885241;0.800614394235102;-0.014866015791557038;0.8006752848387516
47.418741;1.04419856010229;0.8360500615100115;0.8005478357886382;-0.00014299022452205114;-0.0001369431240125831;1.0443664504068826;9.999996825510058;0.833522108230717;0.015564735669209821;0.015563790314505234;0.8006106382890672;-0.014866016018180914;0.8006706865147859
47.428741;1.0442012144543655;0.836046922957384;0.8005444256486973;-0.00014224118329187726;-0.0001362262318111824;1.0443669051087345;10.00000684740365;0.8335223268294825;0.015564725477854988;0.015563801517600156;0.8006067437846838;-0.014866016247777319;0.8006660622282235
47.438741;1.0442044689258694;0.8360421088689244;0.8005388890507031;-0.00014319708863744674;-0.00013714211437354756;1.0443673930097395;10.00001676980076;0.8335225473758988;0.015564714444059616;0.015563813289651163;0.8006027126696442;-0.014866016479562748;0.8006614143145624
47.448741;1.0442079733020917;0.8360394101924683;0.8005351256193213;-0.00014158359749742863;-0.00013559719941694628;1.0443689148369908;10.00002653354544;0.8335227688361405;0.01556470265269071;0.01556382558712881;0.8005985478056715;-0.014866016712998174;0.8006567449970696
47.458741;1.0442111226444886;0.8360357207565178;0.8005306244845517;-0.0001421895090847179;-0.0001361778840160367;1.0443694703071749;10.000036080941156;0.8335229894227951;0.015564690183920355;0.01556383834927066;0.8005952520194591;-0.0148660169475588;0.8006530561237111
47.468741;1.0442145175928348;0.8360337312866081;0.8005275012176708;-0.00014278826044167284;-0.00013675166762392831;1.0443710580693626;10.00004535204828;0.8335232067776985;0.015564677116152172;0.015563851491965902;0.8005918280116091;-0.014866017182704895;0.8006493495069542
47.478741;1.0442169003902189;0.8360295199151979;0.8005229629900038;-0.00014238923069932714;-0.00013636997845663847;1.0443706769588965;10.000054283197812;0.833523417589843;0.015564663530522877;0.015563864917204462;0.8005872784899376;-0.014866017417950421;0.8006446267091071
47.488741;1.0442201750887699;0.8360271717316637;0.8005194599529919;-0.00014188188205450667;-0.00013588441916423955;1.0443723270116134;10.000062811192509;0.833523617465774;0.015564649506178805;0.015563878521401934;0.8005836062837366;-0.014866017652690437;0.8006408890293146
47.498741;1.0442224315167887;0.8360236460624626;0.8005155404456943;-0.0001436951144528101;-0.00013762143507046402;1.0443730092317312;10.000070884530235;0.8335238015010311;0.015564635107018138;0.01556389219779733;0.800580814692725;-0.014866017886053578;0.800638138970671
47.508741;1.0442265261951507;0.8360209951050506;0.8005109737230116;-0.0001401110713712437;-0.00013418913321179126;1.0443747245393504;10.000078467570987;0.8335239652851311;0.015564620373440757;0.015563905843165296;0.8005769076524862;-0.014866018117092795;0.8006343805421825
47.518741;1.0442276880554393;0.8360199528887797;0.8005101145131571;-0.00014430109845047908;-0.00013820254194079538;1.0443744737752128;10.000085532293426;0.8335241058089029;0.015564605327744467;0.01556391937382051;0.8005728893662876;-0.014866018345080724;0.8006306178015723
47.528741;1.0442313317386749;0.8360144838469006;0.8005030247241025;-0.0001410741877031308;-0.00013511228111678198;1.044377258712523;10.000092052394296;0.8335242215530697;0.015564589985718283;0.015563932734635416;0.8005697638608078;-0.014866018569574004;0.800627853937726
47.538741;1.0442335908891283;0.8360148386158462;0.8005024825029637;-0.00014218040329602992;-0.00013617207582368904;1.044377082221064;10.000098004714724;0.833524311815033;0.015564574362816176;0.015563945889822033;0.800566534799428;-0.014866018790223388;0.8006250905051117
47.548741;1.0442357643435747;0.8360133792356321;0.8005001756569442;-0.00014142437052177916;-0.00013544834614691127;1.044377948038285;10.000103370065622;0.8335243765746728;0.015564558473659557;0.015563958810483345;0.8005632056080096;-0.014866019006486089;0.8006223271213591
47.558741;1.044237544836844;0.836012019308486;0.8004981717832351;-0.00014253776208087324;-0.00013651500999839532;1.0443788611137508;10.000108130022905;0.8335244170516438;0.015564542330693239;0.01556397146738624;0.8005607797733796;-0.014866019217404134;0.8006205627332591
47.568741;1.0442404825573015;0.8360106049661484;0.8004951335407028;-0.00013981116784809287;-0.0001339038754437146;1.0443808274220843;10.000112266202127;0.8335244358990104;0.01556452594215869;0.01556398382492531;0.8005572607899274;-0.014866019421584244;0.8006177974034333
47.578741;1.044241106818891;0.8360091628445738;0.8004937453042471;-0.0001428952128133719;-0.00013685794170284948;1.0443808530351397;10.00011576766805;0.8335244370961453;0.015564509305611035;0.015563995843118508;0.8005546518008908;-0.01486601961745129;0.8006160310805516
47.588741;1.0442444792732866;0.8360067953824248;0.8004892635060273;-0.00014041741848800322;-0.00013448495568295964;1.0443839435401718;10.000118636414884;0.8335244257308098;0.015564492401616014;0.015564007482675448;0.8005519552913837;-0.014866019803577385;0.8006142642936553
47.598741;1.0442454765609572;0.836009486264237;0.8004913447838821;-0.00014203117317113033;-0.00013603077720399597;1.0443841039956383;10.000120881988813;0.833524407417135;0.015564475192728067;0.015564018696809723;0.8005491728022331;-0.014866019978845674;0.8006124976041445
47.608741;1.0442479561982725;0.836007277541051;0.8004874934919299;-0.00014076076100803925;-0.0001348141586922932;1.044385338931416;10.000122513023584;0.833524387882169;0.01556445762464519;0.01556402941644496;0.8005463049741806;-0.014866020142674493;0.8006107322140552
47.618741;1.0442490548370191;0.8360055097363404;0.800485019530777;-0.00014076815645557134;-0.00013482145441506715;1.0443866517785623;10.00012353516437;0.8335243729569883;0.015564439632205577;0.01556403954761176;0.8005443520644369;-0.014866020295360279;0.8006099699069845
47.628741;1.0442503273349435;0.8360054309383964;0.800483925567612;-0.00014076845632483658;-0.00013482189220147188;1.0443890442854953;10.000123955094228;0.8335243684784669;0.015564421156086757;0.015564048984548325;0.8005413143892919;-0.014866020438058828;0.8006082138520153
47.638741;1.0442514714243403;0.8360045900830501;0.8004820962671741;-0.00014222487507511533;-0.00013621685232188897;1.0443895167918547;10.000123782591906;0.8335243802155712;0.01556440215859113;0.015564057626370295;0.8005391924454137;-0.014866020572365602;0.8006074674082124
47.648741;1.0442534410675461;0.8360053220691112;0.8004810387455593;-0.00013879850462264622;-0.00013293534979630877;1.044392068612462;10.000123031288;0.8335244141920599;0.01556438262030583;0.015564065386063345;0.8005369871007747;-0.014866020699935438;0.8006067347280839
47.658741;1.0442533773510798;0.8360055215204859;0.800480932893789;-0.0001418756131254403;-0.00013588254126377532;1.0443926982158065;10.000121722665197;0.8335244769745799;0.015564362525207268;0.015564072191072234;0.8005336999627546;-0.014867020822282936;0.8006050378388153
47.668741;1.044254794334447;0.8360023473806732;0.8004763687704245;-0.0001391563395393649;-0.00013327822540979876;1.0443954035373726;10.000119881790152;0.833524575135365;0.01556434185287303;0.015564077984643444;0.8005313334820463;-0.0148670209406811;0.8006043411775157
47.678741;1.0442554380868332;0.8360040765279018;0.8004770085276346;-0.00014101902714596756;-0.00013506217716630737;1.0443971820139497;10.000117526324454;0.833524714006184;0.015564320576312154;0.01556408273550533;0.8005288907390854;-0.014867021056185425;0.8006036640160171
47.688741;1.0442562659928134;0.836004250763663;0.8004759415102249;-0.00014025617900858934;-0.00013433155377678947;1.0443990303522495;10.000114669999572;0.8335248966433072;0.015564298662804342;0.015564086443621884;0.8005263750224965;-0.014867021169768301;0.8006030059434516
47.698741;1.0442554241832802;0.8360031902861219;0.8004749046779446;-0.00014077825227881442;-0.0001348316939975432;1.0444009448993186;10.000111336173507;0.8335251235282107;0.015564276082040649;0.01556408912809472;0.8005237892869017;-0.014867021282359737;0.8006023659338802
47.708741;1.0442566825858788;0.8360035617035603;0.8004735697103956;-0.00013991421173468723;-0.0001340040257206406;1.0444029225291072;10.000107559931468;0.8335253930564417;0.01556425281320717;0.015564090811139778;0.800521136230135;-0.014867021394782512;0.800601742186385
47.718741;1.0442559302779066;0.8360031220867267;0.8004729476274963;-0.0001407791678292955;-0.00013483246531174835;1.0444049608267572;10.00010337819198;0.8335257024261788;0.015564228843636708;0.015564091514427428;0.8005174189523686;-0.01486702150780725;0.8006001322336568
47.728741;1.0442579376406853;0.8360028343647741;0.8004703070689935;-0.00013940062560111654;-0.00013351188578347045;1.0444080577108168;10.00009881968464;0.8335260480189162;0.01556420416887133;0.015564091260334577;0.8005146409082345;-0.014867021622343273;0.8005995328590706
47.738741;1.0442569863643192;0.8360038907257628;0.8004711751103996;-0.00014102176006850845;-0.00013506448320360696;1.044409211264409;10.000093900654525;0.8335264252263719;0.015564178800305837;0.015564090071265012;0.8005118053357285;-0.014867021739604747;0.8005989417645637
47.748741;1.0442575441114568;0.8360000838911773;0.8004661804397578;-0.00013975867829305638;-0.00013385459950110732;1.0444124193202473;10.000088626287624;0.8335268287334788;0.015564152769786422;0.015564087973065655;0.800507915506464;-0.01486702186117428;0.8005973572311562
47.758741;1.0442564035976665;0.8360008473617799;0.8004668160601307;-0.00014027370050060832;-0.0001343478140463275;1.0444136785068472;10.000082992469595;0.8335272534003207;0.015564126125293214;0.015564084997732536;0.8005039754326626;-0.014868021989041262;0.800595796360351
47.768741;1.0442570803167803;0.8360013661476761;0.8004657751627804;-0.0001394097034762398;-0.00013352005594004416;1.0444169836584656;10.000076985513513;0.8335276947769742;0.01556409892101247;0.015564081179924655;0.8004999898370859;-0.014868022125644677;0.8005942212021399
47.778741;1.044256716757159;0.8360004041376178;0.8004640652565578;-0.00013976017155739308;-0.000133855507726109;1.0444183285273652;10.000070584365858;0.833528148769055;0.015564071205383;0.015564076561558848;0.8004959633544482;-0.014868022273765444;0.8005926498248849
47.788741;1.0442569195191533;0.8359993067720999;0.8004617425560642;-0.00013890327656623357;-0.00013303454804865488;1.04442170696078;10.00006376565126;0.8335286109289503;0.015564043018128105;0.015564071202051137;0.800491899708302;-0.014868022436230015;0.8005910818211036
47.798741;1.0442554327285112;0.8359980227162224;0.8004604857936369;-0.0001401182358641719;-0.00013419801628660662;1.044424113018085;10.00005650635133;0.8335290760933355;0.015564014396949967;0.015564065176659717;0.8004878016018505;-0.014868022615598015;0.8005895165626508
47.808741;1.044255469211055;0.8359955722419511;0.800456891116947;-0.00013850516271793264;-0.00013265281818704576;1.0444275401611336;10.00004878094733;0.8335295385781807;0.015563985381385202;0.015564058567451737;0.8004826713597255;-0.014868022813973092;0.8005869530257914
47.818741;1.044254775935084;0.8359973796476156;0.8004578794158982;-0.0001392618020093289;-0.0001333771914579204;1.0444289805905145;10.000040558010529;0.8335299925297193;0.015563956015129344;0.015564051454331217;0.8004785115754514;-0.014868023032963688;0.8005853889487686
47.828741;1.0442546605006604;0.8359954073327431;0.8004547494586711;-0.00013875483134709066;-0.00013289128963213362;1.0444324255864752;10.000031804165085;0.83353043214188;0.01556392634859216;0.01556404390942157;0.8004733254831023;-0.01486802327373936;0.8005828226138694
47.838741;1.0442535216088484;0.8359919867765861;0.8004509612641403;-0.00013946231219223474;-0.00013356858729359693;1.0444348671306583;10.0000224935006;0.8335308518243262;0.015563896439417668;0.015564035997381761;0.8004681173244224;-0.014868023537076808;0.8005802526207089
47.848741;1.0442535719988069;0.8359915074618427;0.8004490216368766;-0.00013784208442323574;-0.00013201643187243703;1.044437299321516;10.000012615127222;0.8335312465299674;0.01556386635566871;0.015564027773110577;0.8004628924940601;-0.014868023823353246;0.8005776787809766
47.858741;1.0442523062956433;0.8359896926410163;0.8004467558247553;-0.0001393057030713392;-0.00013341785318516947;1.0444397177557958;10.000002178683905;0.8335316122815192;0.015563836174145135;0.015564019278896989;0.8004566571079202;-0.014868024132604091;0.8005741016964854
47.868741;1.0442519383805957;0.8359876668979006;0.8004435452219206;-0.0001376925336611046;-0.00013187245689405457;1.044443117878634;9.999991216474644;0.8335319464663742;0.015563805971076792;0.015564010553784546;0.80045141720502;-0.014868024464610184;0.8005715221092011
47.878741;1.0442505676978713;0.8359860022281176;0.8004413990151614;-0.00013915612630422896;-0.00013327381100770337;1.04444449443102;9.999979776557813;0.8335322475106285;0.015563775820312369;0.015564001646664867;0.8004451783327348;-0.014868024818848958;0.8005679423735181
47.888741;1.0442507599772;0.8359831880875507;0.8004369100708304;-0.00013779161432858327;-0.00013196643216263715;1.0444478421924128;9.999967912122381;0.8335325142205864;0.01556374579272134;0.015563992614736594;0.8004389458502335;-0.014868025194583866;0.8005643645633582
47.898741;1.0442496141732136;0.8359819039447783;0.8004348782277733;-0.0001384919373426821;-0.00013263671272424594;1.0444501569974642;9.999955677577814;0.8335327451362123;0.015563715946053063;0.015563983512108491;0.8004327250419028;-0.014868025591208232;0.8005607896986099
47.908741;1.0442487921132668;0.8359799116649531;0.8004318977000636;-0.00013764194657083976;-0.000131822177478928;1.0444534358125006;9.999943133453096;0.8335329378262581;0.015563686317173883;0.015563974384537896;0.8004265207791796;-0.014868026008325317;0.8005572170392549
47.918741;1.0442476018970874;0.835979851067868;0.8004310403643057;-0.00013799229597670005;-0.00013215724624782266;1.0444556756113044;9.999930353026295;0.8335330884987786;0.015563656917520333;0.01556396526794167;0.8004203377528045;-0.014868026445479405;0.8005536450078536
47.928741;1.0442467517178218;0.8359768587044596;0.8004271176851449;-0.00013749222799937341;-0.00013167780143407353;1.0444578723702906;9.999917419977706;0.8335331924210926;0.015563627731733337;0.015563956181991686;0.8004141808708278;-0.014868026902103744;0.8005500721484968
47.938741;1.0442452461788245;0.8359751967977164;0.8004249845815742;-0.00013784961266899602;-0.000132019616588877;1.044461020913941;9.999904416948624;0.8335332448766921;0.015563598732373327;0.01556394713068718;0.8004070547834911;-0.014868027377766813;0.8005454977116377
47.948741;1.0442446954523759;0.8359714280931445;0.8004201226611843;-0.00013693621774568934;-0.00013114426316672052;1.0444631151807184;9.999891417579914;0.833533242160306;0.015563569896285335;0.015563938119230026;0.8004009632655522;-0.014868027872183696;0.8005419213264433
47.958741;1.044244150231665;0.8359713663689425;0.8004188348746392;-0.0001360790820305974;-0.00013032278333788424;1.0444661486793971;9.9998784895254;0.8335331817882075;0.015563541197487164;0.015563929168644065;0.8003949091233338;-0.01486802838487874;0.800538344106686
47.968741;1.0442433127101312;0.8359677808129612;0.8004144304010022;-0.0001370350031461718;-0.0001312377169163453;1.0444681149861175;9.999865699090726;0.8335330613713413;0.01556351259062542;0.015563920315266402;0.8003878943442473;-0.01486802891493591;0.8005337677010743
47.978741;1.044242789753934;0.835966684267923;0.8004122063737702;-0.0001365277722351814;-0.00013075133595636957;1.0444700082461362;9.99985310947259;0.8335328773265981;0.015563484013914719;0.015563911605385387;0.8003819208790757;-0.014868029461051606;0.8005301932447401
47.988741;1.0442413299298698;0.8359641032209372;0.8004093188442555;-0.00013723501214159587;-0.00013142818041006154;1.0444718237328374;9.999840775516239;0.8335326248481618;0.015563455409215667;0.015563903088981229;0.8003749920213288;-0.014868030021677636;0.8005256223753535
47.998741;1.044240844029117;0.8359627266124106;0.8004068784652109;-0.00013562159642842742;-0.00012988239211400498;1.0444745578516397;9.999828733189034;0.8335322988606917;0.015563426738140746;0.0155638948092134;0.8003691125648063;-0.01486803059510864;0.8005220560356847
48.008741;1.044239127383375;0.8359603238045193;0.8004044379179044;-0.0001381981534968972;-0.00013234952790573397;1.044475207312436;9.999816989859557;0.833531894995879;0.01556339798535735;0.015563886799293991;0.8003632872435963;-0.014868031179637461;0.8005184955799799
48.018741;1.044239646732761;0.8359579734601733;0.8004003702560737;-0.00013496393618825015;-0.00012925136031599485;1.0444787682526744;9.999805532146743;0.8335314101713941;0.015563369152641296;0.01556387909152682;0.8003575197430945;-0.01486803177378911;0.8005149412908864
48.028741;1.0442376377640672;0.8359582692589372;0.8004008106895406;-0.00013728484618322418;-0.00013147369512510551;1.0444792358232124;9.99979434175309;0.8335308426482376;0.015563340249102147;0.015563871722892197;0.8003518131193302;-0.014868032376411495;0.8005113915383805
48.038741;1.0442385707086175;0.8359540488620024;0.8003947051119812;-0.00013651846079358422;-0.0001307389368151999;1.0444816043712233;9.99978339618153;0.8335301917717591;0.015563311286273947;0.015563864733214612;0.800346170362686;-0.014868032986485452;0.8005078426179724
48.048741;1.0442366307286277;0.835953702547003;0.8003945463613952;-0.00013662706279733635;-0.00013084252045760485;1.0444828683400833;9.999772660127007;0.8335294577707926;0.015563282282240222;0.015563858163985228;0.800340594978972;-0.014868033602849861;0.8005042901114476
48.058741;1.0442363352112818;0.8359539677177572;0.8003937465310151;-0.000135769730130038;-0.00013002081763041802;1.0444850232343954;9.99976208298258;0.8335286415228839;0.015563253264559622;0.015563852060481479;0.8003350914436679;-0.014868034224236939;0.8005007304858197
48.068741;1.0442351298867198;0.8359530893287829;0.8003925847078758;-0.0001372330314813908;-0.00013142171662062425;1.0444850658991738;9.99975160511326;0.833527744303132;0.015563224268175501;0.015563846475178993;0.8003296645689825;-0.014868034849582015;0.8004971614496942
48.078741;1.0442349265424773;0.8359519502140631;0.8003904433222725;-0.0001356194554886267;-0.00012987574973722142;1.0444869946459319;9.9997411680142;0.8335267679965718;0.015563195331358486;0.01556384146716338;0.8003253184063382;-0.014868035478166525;0.8004945814866705
48.088741;1.0442338225910603;0.8359514734211264;0.8003896676905634;-0.00013818887417867912;-0.0001323359794325727;1.0444878095762895;9.999730717191289;0.8335257155190877;0.015563166483874829;0.01556383709569196;0.8003210558195313;-0.014868036109454714;0.8004919899665027
48.098741;1.0442346816119843;0.8359504482337158;0.8003869057868753;-0.0001346045372317756;-0.00012890248374410122;1.0444895121566002;9.99972019761711;0.8335245907373956;0.015563137732870868;0.015563833410298074;0.8003168784047764;-0.014868036742747207;0.8004893860159781
48.108741;1.0442333426301011;0.8359526513440936;0.8003889686929188;-0.00013691839853211796;-0.00013111800481150834;1.044489103980986;9.999709549278283;0.8335233978794829;0.015563109065732281;0.015563830440233978;0.8003127863308693;-0.014868037376859454;0.8004867686526401
48.118741;1.0442333687594194;0.8359516064236875;0.8003869277822085;-0.0001353047541540437;-0.0001295719732877596;1.0444905859613507;9.999698703965738;0.8335221408467353;0.015563080475439387;0.015563828187433649;0.8003087783004137;-0.014868038010074554;0.8004841373488973
48.128741;1.0442322025480926;0.8359502746677357;0.8003855854035308;-0.00013642500489999563;-0.00013064436424479144;1.044490958760475;9.999687586840388;0.8335208231170356;0.015563051983696133;0.01556382662962026;0.8003048521046744;-0.01486803864044585;0.8004814923274218
48.138741;1.0442326557298436;0.8359509603686988;0.8003849978562626;-0.00013480434971443827;-0.00012909158396355808;1.0444912238300657;9.999676122018435;0.8335194484331695;0.015563023632823596;0.015563825734583956;0.8003020058057303;-0.01486803926635763;0.8004798347470292
48.148741;1.0442322178587464;0.8359519431953902;0.8003854470475611;-0.00013626056319510966;-0.0001304856539140037;1.0444913835434848;9.999664238397866;0.8335180214617043;0.01556299546193825;0.01556382547036327;0.8002982383032059;-0.014868039886985714;0.8004771680982915
48.158741;1.0442324937481828;0.8359520524536148;0.8003845864594731;-0.0001342969129980448;-0.00012860442675882526;1.0444924401992917;9.999651876597639;0.8335165476454071;0.015562967503325689;0.0155638258016367;0.8002955487498495;-0.014868040502232324;0.8004754969504974
48.168741;1.0442312252626718;0.8359537300722895;0.8003864905426256;-0.00013626775297695816;-0.000130491477581897;1.0444913948798347;9.999638995118191;0.833515032243832;0.015562939795068117;0.015563826682712615;0.8002929360425797;-0.014868041112280675;0.8004738270226002
48.178741;1.0442316201975594;0.8359527201690798;0.8003846274741869;-0.00013465400102058103;-0.0001289453537127655;1.044492247142969;9.999625572192322;0.833513479564127;0.015562912384162604;0.015563828058833799;0.8002903988343892;-0.014868041717263584;0.800472163182356
48.188741;1.0442314165885298;0.8359547825804303;0.8003862487554151;-0.00013576022929956993;-0.00013000425138535884;1.0444919958198993;9.99961159813702;0.8335118931101344;0.015562885319936017;0.015563829877550672;0.8002879355258555;-0.01486804231718903;0.8004705086341718
48.198741;1.0442312596654295;0.835956120455209;0.8003872221323226;-0.0001346541367162003;-0.00012894440664140268;1.0444916399157507;9.9995970607389;0.8335102760455755;0.015562858653749364;0.015563832094746346;0.8002865444866388;-0.014868042911996754;0.80046986430114
48.208741;1.044231142697065;0.8359566727165242;0.8003874911348241;-0.00013500410791534285;-0.0001292790473641842;1.0444911792893852;9.999581938631819;0.8335086314873058;0.015562832445726616;0.015563834665378336;0.8002842246765298;-0.014868043501635623;0.8004682299937785
48.218741;1.0442320132701646;0.8359587114183247;0.800388501718845;-0.00013413954556139974;-0.00012845041625249778;1.0444906154930818;9.999566206287222;0.8335069630501326;0.015562806766885245;0.015563837538783404;0.800281975977992;-0.014868044086076665;0.8004666046733544
48.228741;1.044230704524544;0.8359585393530891;0.8003891383032979;-0.00013611724810060378;-0.000130344115734539;1.0444899520227544;9.999549844520132;0.8335052757874897;0.015562781692620879;0.015563840671121093;0.8002807989366371;-0.014868044665216027;0.8004659879041743
48.238741;1.044231629608664;0.8359598008771931;0.8003895074409617;-0.0001330403421632501;-0.0001273967357649827;1.0444901938435323;9.99953285204194;0.8335035766198479;0.01556275728969457;0.015563844043180317;0.8002786943273713;-0.014868045238715401;0.800464380000948
48.248741;1.0442306708920048;0.8359626960018496;0.8003929596752345;-0.00013576727737245453;-0.00013000796250626319;1.0444883471444446;9.999515247452003;0.8335018735198139;0.015562733600251476;0.015563847673730659;0.8002776630390288;-0.014868045805946275;0.8004637800836398
48.258741;1.0442316403036933;0.8359631049490581;0.8003926297270456;-0.00013414641850851135;-0.00012845506593003484;1.0444874195557863;9.999497060923163;0.8335001742994533;0.015562710632580504;0.01556385161955271;0.800275706257358;-0.014868046366136853;0.8004621875161827
48.268741;1.0442316750868852;0.8359648523012401;0.8003943750936388;-0.00013525251051367104;-0.00012951390808880586;1.044486420087182;9.999478326758542;0.8334984862584529;0.015562688365875302;0.015563855954194487;0.8002748253625573;-0.014868046918653618;0.8004616010487883
48.278741;1.0442317254447588;0.8359643864266922;0.8003940629634699;-0.00013339005695537563;-0.00012772977342617126;1.0444863580800703;9.999459079035894;0.8334968165978472;0.015562666766480942;0.015563860738903363;0.8002730211699235;-0.014869047463264956;0.8004600391860074
48.288741;1.0442314858610258;0.8359654248471248;0.8003954837082249;-0.00013415315004109592;-0.0001284601783646343;1.044485241991183;9.999439350475685;0.8334951727074246;0.015562645803330928;0.01556386600776376;0.8002722929657432;-0.01486904800011834;0.8004594647991363
48.298741;1.0442325084264406;0.835964843051959;0.8003944501276843;-0.00013398831417764674;-0.00012830175495153926;1.0444840794383285;9.999419175226322;0.83349356199705;0.015562625448015885;0.015563871770043035;0.8002706383210246;-0.014869048529416578;0.800457898045285
48.308741;1.0442325798687926;0.83596710211301;0.8003969252990784;-0.00013363827946626352;-0.00012796608880154218;1.0444828780522897;9.9993985923659;0.8334919915231205;0.015562605671904947;0.015563878023807317;0.8002700537281336;-0.014869049051222988;0.8004573404473777
48.318741;1.044232649504252;0.8359667342372742;0.8003969380702547;-0.00013288193508601023;-0.00012724130294399693;1.0444816455699306;9.999377649910118;0.8334904678061892;0.015562586459265892;0.015563884774356149;0.800268535012079;-0.014869049565440924;0.8004557943227861
48.328741;1.0442324133216374;0.8359675172100097;0.8003983319067716;-0.00013364498910094732;-0.00012797168916765447;1.0444803890807328;9.999356408745829;0.8334889970497025;0.015562567815331003;0.015563892041156527;0.8002670773066336;-0.014869050071573344;0.8004542611706678
48.338741;1.0442324740312325;0.8359662677631816;0.8003975880363067;-0.00013434471020517703;-0.00012864138739805578;1.0444791143983534;9.99933494292627;0.8334875853382963;0.01556254975129684;0.015563899844566227;0.800265675329193;-0.014869050568384322;0.8004527424079999
48.348741;1.0442334843499823;0.8359672346554093;0.8003982679512499;-0.0001323738240987716;-0.00012675332483326525;1.044478825730004;9.999313335883224;0.8334862384280987;0.01556253226508705;0.0155639081888179;0.8002643241173968;-0.014869051053890674;0.8004512395199821
48.358741;1.0442322845873877;0.8359652146140577;0.8003978051683963;-0.000134701301361318;-0.00012898209090046574;1.04447652559788;9.99929167374214;0.8334849615127968;0.015562515335528947;0.015563917060656685;0.8002630196366657;-0.014869051525670045;0.8004497542042739
48.368741;1.0442339468459005;0.8359658940093148;0.8003977518524602;-0.000131522817670769;-0.00012593743967181505;1.0444762153917002;9.999270036286648;0.8334837592581186;0.015562498930440469;0.015563926440443656;0.8002607587690737;-0.014869051981208753;0.8004472883226446
48.378741;1.044233056183171;0.8359658206685893;0.8003989479096854;-0.00013494949304214944;-0.00012921888341331175;1.0444738959701312;9.999248491352333;0.8334826358033284;0.015562483019976222;0.015563936312124322;0.8002595389317531;-0.014869052418137251;0.8004458433236543
48.388741;1.0442347345504968;0.835962740198204;0.8003953040987227;-0.00013171459226660548;-0.0001261202149603312;1.0444745672450004;9.999227097089276;0.8334815948057258;0.015562467589966995;0.015563946672131302;0.800257357925721;-0.01486905283437979;0.8004434219345696
48.398741;1.04423452114204;0.8359624050821615;0.8003957482170971;-0.00013393366169956735;-0.00012824506145254054;1.044472227342432;9.999205906242787;0.8334806398514462;0.01556245265547777;0.015563957535865017;0.8002552140919476;-0.014869053228239958;0.8004410264850634
48.408741;1.0442346288049842;0.8359626791264096;0.8003965383713584;-0.0001328273156501304;-0.0001271851216603987;1.0444718727385343;9.999184966927487;0.8334797744282435;0.015562438265379154;0.015563968928904753;0.8002531063383792;-0.01486905359836;0.8004386583582063
48.418741;1.0442344586609942;0.8359604611463834;0.8003951649907945;-0.00013318396721880943;-0.00012752633980597303;1.044469499418085;9.999164322337263;0.8334790009176968;0.015562424487794034;0.01556398086952361;0.8002510335553665;-0.014869053943567908;0.8004363174430703
48.428741;1.0442355723624133;0.8359599662042829;0.800394470084152;-0.00013156291277093438;-0.00012597336102834164;1.0444691039138347;9.999144012620944;0.8334783198908362;0.015562411387353016;0.015563993358919547;0.8002489935175959;-0.014869054262833086;0.8004340028651621
48.438741;1.0442354653227222;0.8359572660332611;0.8003926148906547;-0.0001344817731935891;-0.0001287684250796267;1.0444676836223277;9.9991240755372;0.8334777304271246;0.015562399014166227;0.01556400637747694;0.8002469822161679;-0.014869054555462377;0.8004317136320652
48.448741;1.0442373046826794;0.8359550609005078;0.8003897610376433;-0.00013089683611814014;-0.00012533457588932955;1.0444672370162178;9.999104543176978;0.8334772304844152;0.015562387406324473;0.015564019882299936;0.8002439940133542;-0.01486905482127224;0.8004284486859344
48.458741;1.0442363277399431;0.8359551907041922;0.800391325146633;-0.00013363052804145893;-0.00012795243895452285;1.0444647639004243;9.999085440365441;0.8334768166884386;0.015562376592904286;0.015564033806908462;0.8002420220736158;-0.01486905506057996;0.8004262059514761
48.468741;1.0442373046958604;0.8359517426131897;0.8003879903330576;-0.0001323662453958783;-0.00012674122177474905;1.0444642650239133;9.999066785804578;0.8334764841934584;0.015562366586796765;0.015564048066217698;0.8002390589365795;-0.014869055274170524;0.8004229835918799
48.478741;1.044238329699852;0.8359486095475899;0.8003849478847128;-0.00013220810013348015;-0.00012658936852360118;1.0444627414006802;9.99904859282007;0.8334762273231782;0.015562357371430236;0.015564062569845402;0.8002370971463811;-0.014869055463183354;0.8004207787286894
48.488741;1.0442394018200392;0.8359476548243282;0.8003839844835526;-0.00013135010522793386;-0.00012576728772146988;1.0444621939746743;9.99903087334304;0.8334760402973341;0.0155623489017638;0.015564077238635524;0.8002341294761126;-0.014869055628806053;0.800417589163971
48.498741;1.0442395649639922;0.8359443909566389;0.8003815360714929;-0.00013316270464191243;-0.00012750296883562906;1.0444596236477235;9.999013639652395;0.8334759170057987;0.015562341128784664;0.015564092014074875;0.800231149196812;-0.014869055771995177;0.8004144127644485
48.508741;1.0442407215252172;0.8359415633681637;0.800378772811472;-0.00013044225577272167;-0.00012489726140337787;1.0444600322155047;9.998996896845775;0.833475850492396;0.015562334022332302;0.015564106854669609;0.8002281510579728;-0.01486905589342623;0.8004112481773487
48.518741;1.0442409586264292;0.8359396888439768;0.8003776537567907;-0.000133011071892957;-0.00012735721711765275;1.044457423699752;9.99898063900579;0.833475833260194;0.01556232757212266;0.015564121719178882;0.8002251319346233;-0.014869055993594005;0.8004080938426319
48.528741;1.0442428287168306;0.8359358605333408;0.8003734353453781;-0.00013053899537176372;-0.00012498934831203922;1.0444568043256057;9.998964854220779;0.8334758577872593;0.01556232178189615;0.015564136549505187;0.8002220900730482;-0.014869056072829406;0.8004049472525459
48.538741;1.04424311581093;0.8359335711724866;0.8003719251966782;-0.00013200160962428825;-0.0001263899459948871;1.0444551815169976;9.998949526186783;0.8334759168651489;0.015562316664053109;0.015564151274022955;0.8002190239874222;-0.014869056131181054;0.800401805200323
48.548741;1.0442437219789806;0.83593114268701;0.8003700554068862;-0.0001315949045995384;-0.00012600029137609846;1.0444535631451686;9.998934635216346;0.8334760045202688;0.015562312232336175;0.01556416582813725;0.8002159323139392;-0.014869056168346882;0.8003986647812926
48.558741;1.044244691333625;0.8359286153278053;0.8003678270323416;-0.00013184981472345216;-0.0001262442499712667;1.044451956656583;9.998920169656975;0.8334761164408638;0.01556230850214542;0.01556418017500924;0.8002128144057062;-0.014869056183665344;0.8003955241571705
48.568741;1.0442459710288747;0.835926302622266;0.8003655757938096;-0.00013134156779925403;-0.0001257573271332069;1.0444513681144365;9.998906140059447;0.8334762489677051;0.015562305494180285;0.01556419431830681;0.8002096705821558;-0.014869056176182121;0.8003923824683881
48.578741;1.0442463021647104;0.8359224459592196;0.800362576546724;-0.00013204784698765034;-0.00012643369717718378;1.044449801786933;9.998892581671731;0.8334763984893826;0.015562303228100781;0.015564208292855554;0.80020650146279;-0.014869056144936478;0.800389239023118
48.588741;1.044247587826254;0.8359197362866463;0.8003599416846995;-0.00013043338838701128;-0.00012488741871575888;1.044449260548538;9.99887954433572;0.8334765618256538;0.015562301708286007;0.015564222133076832;0.8002033074123616;-0.014869056089213399;0.800386092262253
48.598741;1.0442479175858914;0.835918748376055;0.8003596814840912;-0.0001326521665370811;-0.00012701236628068525;1.044446747143834;9.998867084116299;0.8334767362641484;0.015562300913464945;0.015564235846000488;0.8002010890602974;-0.014869056008369533;0.8003839390147096
48.608741;1.0442501492620946;0.8359138490957585;0.8003542072840751;-0.0001297666367165786;-0.00012424873889791354;1.044447265069888;9.998855266548418;0.8334769193263686;0.015562300797503195;0.015564249409216122;0.8001978478674934;-0.01486905590143708;0.8003807759116239
48.618741;1.0442504677859799;0.8359124725506999;0.8003535610569428;-0.00013087920411324324;-0.00012531433769183675;1.0444448183119674;9.998844168429734;0.8334771090586827;0.015562301297662243;0.015564262788969076;0.8001945856640102;-0.014869055767080022;0.800377600144325
48.628741;1.0442510801563167;0.8359109686154742;0.8003525534179329;-0.00013012246079365644;-0.0001245897050367877;1.0444444107650745;9.998833871227948;0.8334773046228291;0.015562302342470512;0.015564275956584196;0.8001923039023557;-0.014869055603966033;0.8003754110669357
48.638741;1.0442510792169375;0.8359067500719817;0.8003494002703616;-0.0001315917224016469;-0.00012599701803836806;1.044442045601034;9.998824459192091;0.8334775063388621;0.01556230385386401;0.015564288895519966;0.8001900037212348;-0.01486905541107261;0.8003732100369187
48.648741;1.044252621809671;0.8359056211861804;0.8003480053461814;-0.00012997027702805702;-0.0001244442247655671;1.0444417249602242;9.99881601930982;0.8334777150663628;0.015562305747734569;0.015564301603426256;0.8001866865590948;-0.014869055187723305;0.8003699990618651
48.658741;1.0442528928633574;0.8359030637099155;0.8003461974508018;-0.00013143264987244932;-0.00012584498141911257;1.044440450363828;9.998808633343709;0.8334779316776629;0.015562307942861108;0.015564314085237107;0.8001843543421112;-0.014869054933516033;0.8003677797653819
48.668741;1.0442550504731518;0.8359006178569703;0.8003430280539019;-0.00012895332002804653;-0.00012347059942719512;1.0444402229578118;9.998802369170576;0.8334781568754943;0.015562310373155919;0.015564326344419802;0.8001820091131805;-0.014869054648390936;0.8003655545327288
48.678741;1.044254625640831;0.8359004239754594;0.8003439699609247;-0.0001309235913148091;-0.00012535792267837336;1.0444380433619274;9.99879727496696;0.8334783909488872;0.015562312990476893;0.015564338384416853;0.800179652764335;-0.0148690543329967;0.800363326475439
48.688741;1.0442557797564378;0.8358978936813448;0.8003414374604355;-0.00013041505419081385;-0.0001248711507946462;1.0444379117389457;9.99879337695248;0.8334786334260417;0.01556231575626586;0.015564350214209498;0.8001782871944717;-0.014869053988985819;0.8003620999776431
48.698741;1.0442562535911255;0.8358966410542628;0.800340623368598;-0.00013076433805180273;-0.00012520602556500158;1.044436827718183;9.998790684854116;0.8334788830005171;0.015562318627010234;0.015564361845880965;0.8001759146715568;-0.01486905361884486;0.8003598808454738
48.708741;1.0442573496373693;0.8358952063174935;0.800339131833303;-0.00012990586252094858;-0.0001243841943934335;1.0444357899282792;9.998789195807653;0.8334791378441347;0.015562321544163777;0.015564373284814378;0.8001745378085992;-0.014869053225515023;0.8003586737762266
48.718741;1.0442577636302766;0.8358935985997036;0.8003379719240205;-0.0001291489329273722;-0.00012365972614889004;1.0444347960757465;9.998788888398124;0.8334793960350144;0.015562324438982637;0.0155643845271395;0.8001721589316153;-0.01486905281204209;0.8003564827254608
48.728741;1.0442578447215476;0.8358906439924911;0.8003357505992891;-0.00012950497913806496;-0.00012400121697306483;1.0444338442229153;9.998789717173237;0.8334796558904642;0.015562327246198895;0.01556439556606216;0.8001707798440393;-0.014869052381290198;0.8003553091151321
48.738741;1.0442591470797289;0.8358909089508855;0.800335645913348;-0.00012863962899269089;-0.0001231728661404122;1.044433934412349;9.998791618819615;0.8334799162274357;0.015562329912390996;0.015564406391168968;0.800169402757355;-0.014869051935930485;0.8003541533219443
48.748741;1.0442591577619635;0.8358894175136665;0.8003348134202656;-0.00012975192945726083;-0.0001242386765365515;1.0444330692114132;9.998794525841728;0.8334801763473977;0.015562332398446555;0.015564416984579617;0.8001680313778835;-0.014869051478624749;0.8003530146487398
48.758741;1.0442594309304571;0.8358889299252555;0.8003347002661317;-0.00012864504999829618;-0.0001231791835372057;1.0444322530551775;9.99879837351625;0.8334804355888709;0.015562334680432884;0.015564427328191072;0.8001666708266386;-0.014869051011971026;0.8003518916822704
48.768741;1.0442593616793097;0.8358863455227947;0.8003327958189328;-0.0001301072137686821;-0.00012458010764818686;1.0444314911684227;9.998803096135124;0.8334806928250889;0.015562336745862312;0.015564437409555296;0.8001653266643646;-0.014869050538074826;0.800350782284702
48.778741;1.0442605058314833;0.8358862866601224;0.800332329386297;-0.00012813563754056353;-0.0001226924336361837;1.0444307882735973;9.99880862186349;0.8334809460380019;0.015562338586785055;0.015564447213593102;0.800164004103802;-0.014869050058118186;0.8003496839550318
48.788741;1.0442597020518292;0.8358850047259324;0.8003321306188558;-0.00013045565708756627;-0.00012491503822761142;1.0444301475931093;9.998814869787967;0.8334811920152874;0.01556234019524209;0.015564456716309636;0.8001627078974018;-0.014870049572425038;0.8003486126908188
48.798741;1.0442614178290657;0.8358847879759577;0.8003309657463892;-0.00012727630817783683;-0.00012187064664073351;1.0444305707845822;9.99882175092254;0.833481426547366;0.015562341560289142;0.015564465887477928;0.8001614425351333;-0.014870049080968919;0.8003475287797737
48.808741;1.0442598869895539;0.8358848113821344;0.8003324668864159;-0.0001304542009560043;-0.00012491493427354682;1.0444280579132401;9.998829177894642;0.8334816451794251;0.01556234266635148;0.015564474684607477;0.8001612121263897;-0.01487004858374723;0.8003474483196892
48.818741;1.0442612340390987;0.8358807053148192;0.8003277585544242;-0.00012798142657169593;-0.00012254727979636598;1.0444296071295924;9.99883707537984;0.8334818444259909;0.015562343497021338;0.01556448304268523;0.8001600202324051;-0.014870048080829182;0.8003463695427538
48.828741;1.0442606009695932;0.8358819185028356;0.8003296184012033;-0.00012883858603284897;-0.0001233689175583386;1.044429215129668;9.998845379985559;0.8334820226235795;0.015562344040382143;0.01556449088245365;0.8001588698954135;-0.014870047572410115;0.8003452898551013
48.838741;1.0442615568807754;0.8358822706985855;0.8003293979260828;-0.00012797318676088747;-0.00012254068671573853;1.044428878171725;9.998854034033737;0.8334821793313357;0.015562344287857853;0.015564498124237153;0.8001577633041812;-0.014870047059045963;0.8003442065963393
48.848741;1.0442612511013922;0.8358808720481303;0.8003284380520751;-0.00012908545691133253;-0.0001236066046406292;1.0444285927370294;9.998862981508106;0.8334823139283927;0.015562344233075833;0.0155645046800903;0.8001577014966036;-0.01487004654191487;0.8003441175112729
48.858741;1.0442612518091403;0.8358793748188221;0.8003271293581246;-0.00012832846100899764;-0.00012288230394861684;1.0444283563399344;9.998872161337232;0.8334824246312065;0.015562343883809723;0.015564510437772168;0.8001566846983789;-0.014870046022844377;0.8003430218521465
48.868741;1.0442612704753855;0.835879342923865;0.8003272029150329;-0.0001283277691536169;-0.0001228823081813738;1.0444281688574277;9.998881495224339;0.8334825082320609;0.01556234328040346;0.015564515263231663;0.8001557124118894;-0.014870045504022237;0.8003419193922451
48.878741;1.0442610180501641;0.835877621361878;0.8003258712174687;-0.00012833388509988437;-0.00012288886415017831;1.0444280325591364;9.998890884199973;0.8334825604039096;0.015562342496927542;0.015564519018546668;0.8001547827336134;-0.014870044987561167;0.8003408112060777
48.888741;1.0442620617046179;0.835878366468771;0.8003259243875307;-0.00012857471182540532;-0.00012312004799803258;1.0444279502983764;9.99890021997215;0.8334825763907131;0.0155623416229024;0.015564521577066054;0.8001538919578327;-0.014870044475046485;0.8003396990414536
48.898741;1.0442622013646623;0.8358768972541336;0.8003245739097222;-0.00012781776232698763;-0.0001223957751817302;1.0444279243874788;9.998909399524814;0.833482551943929;0.015562340752396651;0.015564522822727436;0.8001530351587519;-0.01487004396732917;0.8003385846256881
48.908741;1.0442623968686033;0.8358765389771758;0.8003242735019791;-0.0001267109448013684;-0.00012133642910549356;1.0444289567957425;9.998918336867714;0.8334824841553832;0.015562339989869044;0.01556452263649566;0.8001522070026423;-0.014870043464744387;0.8003374695721924
48.918741;1.044262351599619;0.8358729757703843;0.8003211202804776;-0.00012852306581247818;-0.00012307255533201144;1.0444280492010958;9.998926967642813;0.8334823718441364;0.015562339451794983;0.015564520891446592;0.8001514021688872;-0.01487004296739005;0.8003363556592075
48.928741;1.0442636259045348;0.8358741479534347;0.8003215248737906;-0.00012620170930782593;-0.0001208499275026595;1.0444292028919977;9.998935241532818;0.8334822154986635;0.015562339252862763;0.015564517469768856;0.8001506153537257;-0.014870042475151647;0.8003352448359913
48.938741;1.0442637118884759;0.8358717034424825;0.8003194122626339;-0.00012766397915754866;-0.00012225098672728657;1.044429418908186;9.99894311413216;0.8334820167348953;0.015562339488486544;0.015564512286958156;0.8001488410727834;-0.014870041987714572;0.8003331392524745
48.948741;1.0442648182958918;0.8358704360620857;0.8003176802354541;-0.00012680550599505766;-0.00012142937098667772;1.0444296978842857;9.99895055021525;0.8334817774448102;0.01556234022249266;0.015564505299753879;0.8001480739860679;-0.014871041504740034;0.800332059413639
48.958741;1.044264385250258;0.8358678363217573;0.8003158856361746;-0.00012836941929950894;-0.00012292783565632473;1.044430039565727;9.998957528693172;0.8334814995040655;0.015562341486025399;0.015564496499790767;0.8001463096124211;-0.014871041025902483;0.8003299713883999
48.968741;1.044266574992033;0.8358681077203424;0.8003148597926578;-0.00012629640265629042;-0.0001209429383787509;1.044431442807361;9.998964037595991;0.8334811851976105;0.015562343297058684;0.015564485910488753;0.8001455443269812;-0.014871040550702498;0.8003288965881465
48.978741;1.044266267683505;0.8358655310534838;0.8003130450660233;-0.00012786035684857184;-0.00012244143087444307;1.0444309058902266;9.998970064835916;0.8334808375829537;0.015562345682184717;0.015564473580008748;0.8001437747672892;-0.014871040078387418;0.8003268380057685
48.988741;1.0442682761036526;0.835863026113587;0.8003095433525734;-0.0001261440188179491;-0.00012079815103431199;1.0444324259657016;9.998975595562456;0.8334804607708487;0.01556234867405785;0.01556445956408768;0.800141997724939;-0.014871039608095358;0.8003247969030063
48.998741;1.0442683832659527;0.8358643919904218;0.8003112192875184;-0.0001270014819694017;-0.00012162000323708262;1.0444329982538216;9.998980614747135;0.8334800599994499;0.015562352296233229;0.015564443916545273;0.8001402105647877;-0.014871039139122093;0.8003227737238204
49.008741;1.0442698444831997;0.8358609981415901;0.8003073059659583;-0.00012684285741673318;-0.00012146860549842674;1.044433617026802;9.99898510917564;0.8334796409509526;0.015562356554071783;0.015564426687054905;0.8001384115385929;-0.014871038671171856;0.8003207687287118
49.018741;1.0442700977653574;0.8358566246722343;0.8003033826757443;-0.0001272058294809998;-0.00012181688216716588;1.0444342778382874;9.998989071242992;0.8334792091396618;0.015562361433291634;0.015564407916651351;0.8001365998951586;-0.01487103820445362;0.8003187821367411
49.028741;1.0442719513625667;0.8358557371310815;0.8003015710427581;-0.00012558439127024096;-0.00012026452758065957;1.0444359786305282;9.998992505757867;0.8334787700813733;0.015562366911223766;0.015564387637938364;0.8001337756713996;-0.014871037739577719;0.8003158139213032
49.038741;1.0442725892284277;0.8358534670972223;0.8002993660962325;-0.00012704680382502034;-0.00012166569343325055;1.044436719080221;9.998995435022858;0.833478329431436;0.015562372978021632;0.015564365877347419;0.8001319391233688;-0.014871037277323399;0.8003138629233536
49.048741;1.0442742146169366;0.8358509391410609;0.8002961553138798;-0.00012543213869134557;-0.00012011986242041889;1.0444384992739637;9.99899789918624;0.8334778927614466;0.015562379648767583;0.015564342652344958;0.8001290901520326;-0.014871036818484569;0.8003109278739249
49.058741;1.0442749155275428;0.835850183144807;0.8002953473662714;-0.0001276508824435172;-0.00012224535858419025;1.0444383189753625;9.99899995075553;0.8334774654328476;0.015562386954560407;0.015564317967018395;0.800127227715963;-0.014871036363778917;0.800309006210022
49.068741;1.0442772462255046;0.8358456748102718;0.8002896928784922;-0.000126634314190806;-0.00012127224065538578;1.044440177617163;9.999001646295008;0.8334770526121441;0.015562394919510013;0.015564291811055163;0.800124349587451;-0.014871035913705288;0.8003060961969597
49.078741;1.0442782940883928;0.8358448742274026;0.8002885682074187;-0.00012698382647544199;-0.00012160755203725223;1.044441074229857;9.99900304382503;0.8334766590321303;0.01556240354807799;0.01556426416945916;0.800122452605545;-0.014871035468632748;0.8003041959678846
49.088741;1.0442790593968148;0.8358431674551274;0.800286788672212;-0.00012588403090946917;-0.00012055490736459508;1.0444420073910756;9.999004206521029;0.8334762883231135;0.015562412838054202;0.01556423503885774;0.8001195327829105;-0.014871035029159395;0.8003013047740756
49.098741;1.0442807974395107;0.8358415047875091;0.8002843052679506;-0.00012648177278496846;-0.00012112785863632421;1.0444439755017232;9.999005205489759;0.8334759426820282;0.015562422799016238;0.015564204434762668;0.8001175858998602;-0.014871034596323262;0.8002994210666725
49.108741;1.0442816037686453;0.8358387691128155;0.8002815127660426;-0.0001257318655361768;-0.00012041028394264137;1.0444449766475217;9.999006118228733;0.8334756235819468;0.015562433452102556;0.015564172386258216;0.8001146091271559;-0.014871034171551029;0.8002965430463319
49.118741;1.044283388979426;0.8358371890246121;0.8002790858696378;-0.00012632962607225982;-0.00012098323528998394;1.0444460081138525;9.99900702265628;0.83347533290502;0.015562444814632617;0.015564138925728896;0.8001116023636125;-0.014871033756477407;0.8002936670121971
49.128741;1.0442852032535883;0.835835304377229;0.8002763578135055;-0.0001258212044228942;-0.00012049679756732243;1.0444470665251677;9.999007992702644;0.8334750735916968;0.015562456888549533;0.015564104081923583;0.800109568210977;-0.014871033352647165;0.800291788384012
49.138741;1.0442860955082536;0.8358330538171751;0.8002740013506322;-0.0001261775257258629;-0.00012083861144050264;1.0444491487439649;9.999009097289186;0.8334748495351472;0.015562469660564963;0.015564067877301399;0.8001065107055136;-0.0148710329611903;0.8002889034151092
