time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
49.148741;1.0442879735233894;0.8358312645871226;0.8002713487081969;-0.0001256691268894667;-0.00012035217062606096;1.04445025312071;9.999010397360362;0.8334746648238252;0.015562483105964716;0.01556403032836658;0.8001044340135659;-0.014871032582734341;0.8002870086774796
49.158741;1.0442892316542083;0.8358293515399999;0.8002690722743009;-0.00012526243233425423;-0.00011996319366083603;1.0444513799399338;9.999011945574138;0.8334745228227478;0.015562497191131603;0.015563991453575985;0.8001013425458557;-0.014871032217666062;0.8002841018988596
49.168741;1.0442911722146093;0.8358276570834295;0.8002665032783446;-0.00012475405860213674;-0.00011947675324248018;1.044452530407584;9.999013789550572;0.8334744257856322;0.015562511873753584;0.015563951280888513;0.8000992419106945;-0.014871031866512296;0.8002821796338976
49.178741;1.0442921876613576;0.8358255947407004;0.800264313334363;-0.00012511043648230416;-0.00011981857219299612;1.0444547057903226;9.99901597105702;0.8334743751195175;0.015562527101832284;0.01556390984373978;0.8000961387193318;-0.01487103153006933;0.8002792381194722
49.188741;1.0442941829421026;0.8358243386769847;0.8002621685314076;-0.00012570828094053143;-0.0001203915204639325;1.0444559077922446;9.999018520553813;0.8334743717876477;0.015562542818121519;0.015563867178123844;0.8000940390730416;-0.014871031209137214;0.8002772719538945
49.198741;1.0442952497032143;0.8358231167251969;0.8002607945679109;-0.00012460862920279597;-0.00011933889933588295;1.0444571389765678;9.99902144858298;0.8334744163648314;0.015562558967737844;0.015563823334371932;0.8000919475462842;-0.014871030904154028;0.8002752758624438
49.208741;1.044297293277642;0.8358219394341018;0.8002587437401081;-0.00012520649555778206;-0.00011991184933222392;1.0444584020434697;9.99902473830787;0.8334745090299884;0.015562575501998329;0.01556377839250305;0.8000888675378893;-0.014871030615111537;0.8002722446925612
49.218741;1.0442987062735833;0.8358202749732877;0.8002567407094265;-0.0001247998923718221;-0.00011952289804400091;1.0444606983633915;9.999028348006195;0.8334746500766749;0.01556259238082382;0.015563732461639562;0.8000868021547608;-0.014871030341724387;0.8002701731181054
49.228741;1.0443007899595733;0.8358202683565836;0.8002558437410793;-0.00012504792745370602;-0.00011976080136946047;1.0444620272004894;9.999032226203493;0.8334748405628359;0.015562609574357683;0.015563685664046024;0.8000847548665668;-0.014871030083533448;0.8002680568291302
49.238741;1.044301934783526;0.8358184173939647;0.8002539327706754;-0.0001254043828202311;-0.0001201026393579309;1.0444633862600445;9.999036329396013;0.8334750824890858;0.015562627061141617;0.015563638119136238;0.8000837296977196;-0.014871029839814986;0.8002668915604659
49.248741;1.0443040404363717;0.835818454546243;0.8002531249331549;-0.00012565244275628286;-0.00012034055269519861;1.0444647727207865;9.999040627267611;0.8334753784726965;0.015562644825582424;0.015563589932331763;0.800081731172471;-0.014871029609473868;0.800264673482232
49.258741;1.0443054924512076;0.835817982592733;0.8002523598910498;-0.0001248960452077933;-0.0001196165809897382;1.0444661839018523;9.999045093298692;0.8334757310764578;0.015562662857656962;0.015563541189802976;0.8000797642168289;-0.014871029391112591;0.8002623980114271
49.268741;1.0443066329717383;0.8358172752516726;0.8002516370051818;-0.00012490268965730016;-0.0001196233908977582;1.0444676176631853;9.999049687253086;0.833476142123401;0.01556268115535501;0.015563491963593261;0.8000778334931098;-0.014871029183182585;0.8002600610776697
49.278741;1.0443090127432553;0.8358164658867563;0.8002498973685226;-0.00012473762152501706;-0.00011946560245581884;1.0444700725421487;9.99905433875128;0.8334766123506662;0.01556269972678177;0.015563442322255334;0.8000769426287504;-0.014871028984034544;0.800258659743522
49.288741;1.0443101177968295;0.8358157517533992;0.8002492602575035;-0.0001247442985057392;-0.00011947242640487435;1.0444715471430182;9.999058947106452;0.8334771419251416;0.015562718587643628;0.01556339233853388;0.8000750942685083;-0.014871028791892425;0.8002561936852538
49.298741;1.0443115008742847;0.8358152667368964;0.8002486669584953;-0.00012398797335255976;-0.00011874849093571237;1.0444730396152184;9.99906339710119;0.8334777317604501;0.015562737759057041;0.015563342096180053;0.8000742900960776;-0.014871028604815102;0.8002546637517004
49.308741;1.0443135076536942;0.8358152858985777;0.8002481171956294;-0.00012423612591576868;-0.00011898644507120906;1.044474548299107;9.99906757602762;0.833478383952737;0.01556275727408903;0.015563291697671325;0.8000735305014379;-0.014871028420716541;0.8002530720946783
49.318741;1.0443148284556067;0.8358151121306979;0.8002479451774527;-0.0001245860401289543;-0.0001193219203959227;1.0444760723103421;9.999071388620987;0.8334791005929693;0.015562777184989407;0.01556324126393663;0.8000728148720225;-0.014871028237542112;0.8002514208170705
49.328741;1.0443158068394494;0.8358154300849142;0.8002485372745087;-0.00012424293863496573;-0.00011899373221297972;1.0444776108786578;9.999074768126633;0.8334798826720721;0.015562797553531899;0.015563190924799823;0.8000721421142006;-0.014871028053509991;0.8002497119721766
49.338741;1.0443170391915741;0.8358148595132667;0.8002481064523292;-0.00012348668605775516;-0.0001182698343889743;1.0444801626050135;9.999077673493908;0.833480730186413;0.015562818431553965;0.015563140810992658;0.8000705106078421;-0.014871027867320852;0.8002469475808177
49.348741;1.0443191722672325;0.8358153779357368;0.80024804387395;-0.0001240780892406584;-0.00011883645093330158;1.0444817258183785;9.999080074649772;0.833481642701816;0.015562839855227321;0.015563091053513292;0.8000699182625599;-0.014871027678280902;0.8002451291257282
49.358741;1.0443199946739092;0.8358145186971548;0.8002476772958952;-0.0001240848831211017;-0.00011884333325087947;1.0444832994665028;9.99908194046713;0.8334826195743641;0.01556286185144338;0.015563041786592;0.8000693632438566;-0.014871027486113585;0.8002432590178149
49.368741;1.0443210617061018;0.8358153355372516;0.8002487355013949;-0.00012408503277684291;-0.00011884381224717486;1.0444848836309844;9.999083236279736;0.8334836597715278;0.015562884437166734;0.015562993149190643;0.8000698445875392;-0.014871027290469248;0.8002423395280979
49.378741;1.044322070962235;0.835814677829593;0.8002484295097285;-0.0001233288419644696;-0.00011811995012853303;1.0444864792238073;9.999083929244234;0.8334847616853922;0.01556290761033634;0.015562945288413657;0.8000693620680847;-0.014871027090628592;0.8002403729797739
49.388741;1.0443236731974677;0.8358145259510515;0.8002481536991543;-0.00012357711088007914;-0.00011835796298104712;1.0444880866768171;9.999083992111968;0.8334859233709181;0.015562931349764043;0.015562898363085099;0.8000689157280391;-0.014871026885724548;0.8002383608227025
49.398741;1.0443245638225533;0.8358152950621134;0.8002493027741466;-0.00012357730301347159;-0.0001183584648667965;1.0444897044076213;9.999083397305382;0.8334871431858649;0.015562955630877479;0.015562852536409351;0.800068505635572;-0.014871026675106355;0.8002363050575709
49.408741;1.0443253948868036;0.8358145961312139;0.800249088410887;-0.00012282114967689746;-0.00011763462194036811;1.044491328482529;9.999082116329458;0.8334884201702255;0.015562980436117577;0.015562807959595686;0.8000681319177663;-0.014871026458413181;0.8002342083865546
49.418741;1.0443258653919834;0.8358139937418444;0.8002492420578906;-0.0001239342220792608;-0.00011870093445362257;1.044492953680831;9.999080135378293;0.8334897537728194;0.015563005743689072;0.015562764756512242;0.8000677946397564;-0.014871026235580504;0.8002320740278952
49.428741;1.0443265789377931;0.835814376090827;0.8002501561097154;-0.00012282824334594784;-0.00011764205959362825;1.0444955745732558;9.999077468279125;0.8334911434975925;0.01556303151443185;0.015562723014222846;0.8000674936069131;-0.014871026007020652;0.8002299052320642
49.438741;1.0443281877208361;0.8358147500887162;0.8002503841277916;-0.00012341975402410546;-0.0001182087302140068;1.0444971858322452;9.99907415314895;0.8334925887654409;0.015563057694238875;0.015562682782371757;0.8000672286271678;-0.014871025773663806;0.8002277048867887
49.448741;1.044328482879307;0.8358137523046121;0.8002503166193056;-0.00012342664205872581;-0.00011821565556188769;1.0444987823500023;9.999070242178034;0.8334940885340947;0.01556308422262929;0.015562644085677932;0.800067000105067;-0.014871025536695054;0.8002254755540078
49.458741;1.044329019695126;0.8358129753965315;0.8002502886555581;-0.0001226705250955776;-0.00011749182641030495;1.044500359276142;9.999065797754183;0.8334956409842708;0.01556311104428029;0.015562606944403888;0.800066809395646;-0.014871025297322834;0.8002232196555514
49.468741;1.0443294948730724;0.8358125245484517;0.8002506338524739;-0.00012302061526661231;-0.00011782738986453629;1.044501912090497;9.999060897919083;0.8334972439439581;0.015563138121218848;0.015562571384406153;0.8000666586101899;-0.014871025056785956;0.8002209394437823
49.478741;1.044330557754343;0.8358133254991963;0.8002517396385975;-0.00012291908844658435;-0.00011773037108747977;1.0445034373427435;9.999055644592778;0.8334988956074951;0.015563165431909692;0.015562537431177456;0.8000665499142159;-0.01487202481640258;0.8002186553137655
49.488741;1.0443308999707073;0.8358124715767292;0.8002518209035346;-0.00012216296884043988;-0.0001170065313255778;1.0445049336717454;9.999050163017937;0.8335005948989892;0.015563192960382263;0.015562505104831599;0.8000664844363492;-0.014872024577564688;0.8002163312840913
49.498741;1.0443308651696763;0.8358113489219506;0.8002519353549468;-0.00012216984996282795;-0.00011701343546445708;1.0445074023118524;9.999044585555204;0.8335023412436372;0.015563220690497953;0.015562474426086837;0.8000654613820718;-0.014872024341822554;0.8002129867548924
49.508741;1.0443320023550748;0.8358115529417088;0.8002524168130505;-0.00012276135549761665;-0.00011758008134068242;1.0445088466390113;9.999039031204354;0.833504133587179;0.015563248609034196;0.015562445420923965;0.8000654782085134;-0.01487202411094802;0.8002106215055605
49.518741;1.0443317944389416;0.8358103745925649;0.8002525929244501;-0.0001227682247406315;-0.00011758697102585774;1.0445102709257037;9.999033593117973;0.8335059694576419;0.015563276709389593;0.015562418112908422;0.8000645315378686;-0.014872023886780952;0.8002072350128108
49.528741;1.0443317907031826;0.8358083030365788;0.8002517358077962;-0.00012236192814394473;-0.00011719814357783472;1.0445116794877196;9.999028332885441;0.8335078453514199;0.015563304986766875;0.015562392509288914;0.8000646177519559;-0.014872023670977964;0.800204824655468
49.538741;1.0443323333872943;0.8358078309886217;0.8002519587219723;-0.00012261020507782345;-0.00011743611400568062;1.0445130762089143;9.999023282191546;0.8335097581409853;0.015563333430981024;0.01556236859352664;0.8000637330936009;-0.01487202346476985;0.800201387662211
49.548741;1.0443318088108637;0.8358065680738702;0.8002521961207643;-0.00012261705057822623;-0.00011744297435957485;1.0445144637378727;9.999018449069005;0.8335117059352471;0.015563362031524015;0.01556234633078519;0.8000638739003734;-0.014872023268751783;0.8001989206461504
49.558741;1.0443314651901154;0.8358055191812042;0.8002524411694579;-0.00012186089210046897;-0.00011671908218800947;1.0445168432927656;9.999013821488415;0.8335136876657044;0.015563390792920453;0.015562325680372817;0.8000630370729821;-0.014872023082787527;0.800195421312874
49.568741;1.0443316488105328;0.8358038588537743;0.8002516271285549;-0.0001224589782660447;-0.0001172920477032546;1.0445182152566006;9.999009371854067;0.8335157019074326;0.015563419740406368;0.015562306603670478;0.8000622202410258;-0.014872022906004699;0.8001918872410971
49.578741;1.0443307526427588;0.8358025154433911;0.8002518662199712;-0.00012246579647695255;-0.00011729886909847048;1.0445195794286826;9.999005067413913;0.8335177461200551;0.01556344891337467;0.015562289066222973;0.8000614215877321;-0.014872022736760472;0.8001883165962809
49.588741;1.0443309847527569;0.83580069403888;0.8002506986077988;-0.00012119465640696634;-0.00011608166890428789;1.044520935109791;9.999000879999507;0.8335198171503091;0.015563478365666208;0.015562273037973893;0.8000606397141036;-0.014872022572671588;0.8001847082494216
49.598741;1.0443298354650803;0.8357992973257831;0.8002509072053109;-0.00012120145472110611;-0.00011608846095194858;1.044522281662518;9.998996784028966;0.8335219119305298;0.015563508164899383;0.015562258489205642;0.8000598736996559;-0.014872022410987527;0.8001810618951155
49.608741;1.0443295147990417;0.8357975298735882;0.8002500321997134;-0.00012179949174490623;-0.00011666135906312054;1.0445246187977262;9.998992746436887;0.8335240271705776;0.015563538371809299;0.01556224538680457;0.8000591233378076;-0.0148720222491237;0.8001773772188487
49.618741;1.0443281190931548;0.835794971692626;0.8002491272021484;-0.00012215610343913115;-0.00011700314906739194;1.0445259459235394;9.998988723727217;0.8335261588472593;0.015563569021397215;0.01556223369951255;0.8000583893430581;-0.014872022084907786;0.8001736531809251
49.628741;1.0443278610692373;0.835794146664787;0.8002489110287161;-0.00012053508667069494;-0.00011545085704559985;1.044527261387483;9.99898466762127;0.833528302437798;0.015563600129086237;0.015562223410221294;0.8000576733116179;-0.01487202191663873;0.8001698888473908
49.638741;1.0443262353478238;0.8357915342111907;0.8002479286967389;-0.00012089167905613334;-0.00011579261386810418;1.0445285623969809;9.998980533897345;0.8335304537099452;0.015563631703660326;0.0155622145262839;0.8000559774746302;-0.014872021743219367;0.8001650848725782
49.648741;1.0443254552065708;0.8357896606927995;0.8002468978830263;-0.00012148966792206834;-0.00011636543733579764;1.0445308457235243;9.998976293645484;0.8335326093264414;0.015563663750674417;0.015562207073821603;0.8000553045189912;-0.014872021564268673;0.8001612428897648
49.658741;1.044323618566922;0.8357866544935227;0.8002454768752079;-0.00012074002167793183;-0.00011564775603188691;1.04453210891005;9.998971940929867;0.8335347668106574;0.015563696270174763;0.015562201078692594;0.8000546576220005;-0.014872021380088309;0.8001573659807678
49.668741;1.0443226364513667;0.8357858520151328;0.8002453885074196;-0.00012098815345844578;-0.00011588551194539807;1.0445333509298111;9.998967490502565;0.8335369241510343;0.015563729251039644;0.015562196554886094;0.8000530402817199;-0.014872021191413828;0.8001524583335461
49.678741;1.044320605049455;0.8357831685778073;0.8002441729952366;-0.00012134469783965541;-0.00011622718947399354;1.0445345717528194;9.99896296948889;0.8335390793063463;0.015563762669731059;0.015562193506577763;0.8000524554960778;-0.014872020999067917;0.8001485252974783
49.688741;1.0443197349906084;0.8357811298102709;0.800242550199644;-0.00012007344503660815;-0.00011500981197491219;1.0445357715792125;9.998958410726857;0.833541230072441;0.015563796498289463;0.015562191937551833;0.8000519047842154;-0.01487202080387039;0.8001445741975026
49.698741;1.0443175172433112;0.8357784272012452;0.8002411872782604;-0.00012042996745133784;-0.00011535144943892403;1.0445379506411259;9.998953847771634;0.8335433746397428;0.01556383071184744;0.015562191858435355;0.8000503879726467;-0.014872020606775636;0.8001396128277974
49.708741;1.0443161598351525;0.8357764777020247;0.8002397474676054;-0.0001210278774980589;-0.00011592414277344626;1.044539109490274;9.998949311081379;0.8335455117400674;0.01556386528874603;0.015562193283013344;0.8000499038080665;-0.014872020408864227;0.8001356483069177
49.718741;1.0443137549050312;0.8357745098665237;0.800238953527666;-0.0001199283341319298;-0.00011487131648689936;1.044540248692095;9.998944827017194;0.8335476398842792;0.015563900206474387;0.015562196221666972;0.8000494507555173;-0.014872020211174078;0.8001316879512841
49.728741;1.0443122084819336;0.8357725340630578;0.800237354712754;-0.00012052621808171176;-0.00011544396287204533;1.0445413681361253;9.998940416893053;0.8335497568163115;0.015563935435862642;0.015562200682684263;0.8000480273806106;-0.014872020014588845;0.8001267383518142
49.738741;1.0443096124794373;0.8357697779429814;0.8002356733099084;-0.00012088269280751538;-0.0001157855118639268;1.0445434673107554;9.998936096708025;0.8335518595309401;0.015563970932323404;0.015562206676297917;0.8000476321770869;-0.014872019819803954;0.8001228046605102
49.748741;1.0443081739291789;0.8357691123406814;0.8002349668112885;-0.00012036776581903874;-0.00011529239110855248;1.0445445457602884;9.998931878288426;0.8335539443694592;0.015564006630940475;0.015562214214997771;0.8000472634804432;-0.01487201962732263;0.8001188919583457
49.758741;1.0443053821066417;0.8357659634477483;0.8002327800121498;-0.00011961799346774548;-0.00011457449596972944;1.0445456027876119;9.998927768035257;0.8335560069339861;0.01556404245018338;0.01556222330871628;0.8000469198857981;-0.014872019437480842;0.8001150047025234
49.768741;1.044303446107818;0.8357639014226769;0.8002308414072598;-0.00012021581458679933;-0.0001151470499855966;1.0445466376509973;9.998923764138633;0.8335580419712335;0.015564078297040967;0.015562233956318578;0.8000466005473679;-0.014872019250479257;0.8001111467666167
49.778741;1.0443004616272042;0.835762153799876;0.8002298740664894;-0.00012022240845864077;-0.00011515350012051788;1.044547650340022;9.998919856918782;0.833560043718251;0.015564114069107205;0.015562246141925975;0.8000463047923023;-0.01487201906634278;0.8001073214954791
49.788741;1.0442986418387223;0.835760273348174;0.800227757857104;-0.00012005724023305386;-0.00011499531635815268;1.0445496415559608;9.9989160314399;0.8335620066370477;0.015564149656382474;0.015562259839711896;0.8000460315013936;-0.014872018884784082;0.8001035319327371
49.798741;1.0442954828608317;0.8357584635110898;0.8002266110123507;-0.00012006380166882921;-0.00011500173042065613;1.0445506120244248;9.998912266217065;0.8335639260746749;0.015564184949005177;0.015562275014984221;0.8000457790100111;-0.014872018705032217;0.8000997810034639
49.808741;1.0442922459115593;0.835756623964672;0.800225375103908;-0.0001200703463782625;-0.00011500812800635592;1.0445515621674417;9.998908530480884;0.8335657985529406;0.015564219844749332;0.015562291615857624;0.8000455455365257;-0.01487201852577715;0.8000960714688659
49.818741;1.0442901918743395;0.83575465558952;0.800222992905663;-0.00011990512522116637;-0.00011484989305178828;1.0445524922961285;9.998904786202829;0.8335676215117132;0.015564254245848636;0.015562309571393998;0.8000453296269571;-0.014872018345493487;0.8000924055728641
49.828741;1.044286816614947;0.8357527651796605;0.8002215859340012;-0.00011991163086594175;-0.00011485625942872626;1.044553403079146;9.998900991419363;0.833569393014024;0.015564288057060798;0.015562328804800806;0.8000461302262951;-0.014872018163045706;0.8000897846177148
49.838741;1.0442843346966497;0.8357516162102129;0.8002200980048837;-0.0001201594971185533;-0.00011509367345372363;1.044555296006929;9.998897104682944;0.8335711116717299;0.015564321184135083;0.015562349248411524;0.8000459463512207;-0.01487201797810764;0.8000862099616491
49.848741;1.0442811468072517;0.8357499260348374;0.8002185328559631;-0.00011940301266592512;-0.00011436932688836709;1.0445561731498403;9.998893093333274;0.8335727761617131;0.015564353514991774;0.015562370845648365;0.8000457767366098;-0.014872017791200223;0.8000826825742361
49.858741;1.0442776086233434;0.8357468707683158;0.800215834978892;-0.00011975926340495093;-0.00011471066474045409;1.044557036289151;9.998888938697814;0.8335743846732145;0.015564384903709504;0.01556239354278715;0.8000466199546908;-0.014872017603458519;0.800080203831732
49.868741;1.0442752808750424;0.8357459112256467;0.8002141279670438;-0.00011924411353416598;-0.00011421736013497374;1.0445578864542193;9.998884630266328;0.8335759351304108;0.015564415184603999;0.015562417288180162;0.800047475021177;-0.014872017416220476;0.8000777756468589
49.878741;1.044271657220329;0.8357439348491124;0.8002123569468014;-0.00011925050228999746;-0.00011422367361739322;1.0445587241365928;9.998880153744139;0.8335774256883987;0.015564444202611372;0.015562442039862187;0.8000473418247923;-0.014872017230609713;0.8000743998782749
49.888741;1.0442682969055959;0.835742538409457;0.8002108611460906;-0.0001196001552056889;-0.00011455870645663439;1.0445595497289806;9.998875488381898;0.8335788548076117;0.015564471839189279;0.01556246775829561;0.8000482209686658;-0.014872017047421665;0.8000720778767039
49.898741;1.0442645988472916;0.8357416461413905;0.8002100330060381;-0.00011925669085393797;-0.00011423000780442946;1.0445613638773568;9.99887061460905;0.8335802211371379;0.01556449801965806;0.015562494387004844;0.8000491133732991;-0.014872016867254652;0.8000698115872135
49.908741;1.0442621211866894;0.8357406408656917;0.8002080924386927;-0.00011874145832861339;-0.00011373669029874302;1.0445621678417312;9.998865517300272;0.8335815234608456;0.015564522690365847;0.015562521859228549;0.8000500199948827;-0.01487201669052789;0.8000676029365008
49.918741;1.04425865733858;0.8357388604574241;0.8002061039001369;-0.00011798483546128505;-0.0001130123196644937;1.0445629637370653;9.998860183842615;0.8335827607844295;0.015564545791681563;0.015562550126538574;0.80004994153699;-0.014872016517395887;0.800064454451126
49.928741;1.0442548613960894;0.8357371743590639;0.8002044091670543;-0.00011909736286614363;-0.00011407803617405387;1.0445637542300954;9.998854607390236;0.8335839327225133;0.015564567261622139;0.015562579162405723;0.8000508779729311;-0.014872016347774995;0.8000623685935044
49.938741;1.044252292485939;0.8357361265659005;0.8002023465007156;-0.00011858208975926661;-0.00011358472989474686;1.0445645426540113;9.998848794309241;0.8335850399779776;0.015564587056795294;0.01556260894123695;0.8000518280794616;-0.014872016181485526;0.8000603485005219
49.948741;1.0442484445755174;0.8357344065529237;0.8002005938184227;-0.00011969459437371486;-0.00011465045916378589;1.0445653339868293;9.998842767539264;0.8335860844939487;0.015564605163777306;0.015562639431071761;0.8000527893300484;-0.01487201601831579;0.8000583971728928
49.958741;1.0442448801711441;0.83573366587459;0.8001995472950608;-0.00011858812064643048;-0.00011359111500569537;1.0445661347909987;9.998836563376155;0.833587069146955;0.015564621594265448;0.015562670600671838;0.8000537580738292;-0.014872015857954057;0.8000565175477469
49.968741;1.0442413060598426;0.8357318006204214;0.8001974280779084;-0.00011783145016161819;-0.00011286678637376385;1.044566951833916;9.99883022351864;0.83358799743473;0.015564636368468034;0.015562702419753244;0.8000547296414163;-0.014872015700089418;0.8000547122437198
49.978741;1.0442374304470752;0.8357300260285659;0.8001956352489322;-0.0001189439342353101;-0.00011393255026500589;1.0445687912213661;9.998823785847799;0.8335888735480358;0.015564649501829017;0.015562734855897773;0.8000556984022844;-0.014872015544620197;0.800052983683017
49.988741;1.0442348195624704;0.8357288882561692;0.8001935041284143;-0.00011842862524999087;-0.00011343930074625373;1.044569658177295;9.998817279531195;0.8335897022890534;0.015564661007798037;0.015562767874388678;0.8000566580210524;-0.014872015391522497;0.800051334411099
49.998741;1.0442312733889696;0.8357280754925721;0.800192434140573;-0.00011732213587235292;-0.00011238001602721447;1.0445705567973005;9.998810728115807;0.8335904886281749;0.015564670905046516;0.01556280144072673;0.8000576018485165;-0.014872015240590288;0.8000497669568144
50.008741;1.0442274502253044;0.8357262463542046;0.8001906453100198;-0.00011843461237142962;-0.00011344582703616942;1.0445714904066976;9.998804158680128;0.8335912374948616;0.015564679208876048;0.015562835531411684;0.8000585233266062;-0.014872015091416418;0.8000482833592785
50.018741;1.0442239575957806;0.8357242910116855;0.8001885295011831;-0.00011767793206380409;-0.00011272157897058624;1.0445724623237815;9.998797608004036;0.8335919536683196;0.015564685918301104;0.015562870142368986;0.8000594161735599;-0.014872014943510495;0.8000468846089446
50.028741;1.0442211499068896;0.8357228408212604;0.8001864223580117;-0.00011792554876061641;-0.00011295906410549587;1.044573475907049;9.998791119647436;0.8335926410927618;0.015564691021454571;0.015562905279416912;0.8000602741539622;-0.014872014796451316;0.8000455699865806
50.038741;1.0442177280042748;0.8357212033899879;0.8001846591812419;-0.00011827510518156466;-0.00011329425740204471;1.044574534456417;9.998784740909482;0.8335933022136236;0.015564694511436656;0.015562940939693829;0.8000610909985708;-0.01487301464994343;0.8000443554018212
50.048741;1.04421434975375;0.8357192010752831;0.8001825693842142;-0.000117518438523424;-0.00011257006115928743;1.0445756418678656;9.998778528561155;0.8335939384497194;0.015564696397376331;0.015562977104122798;0.8000618608529182;-0.014873014503696;0.8000431999170506
50.058741;1.0442116734970495;0.8357188119593233;0.8001815470271899;-0.0001174162636488027;-0.0001124725930141006;1.0445778034417976;9.998772553575924;0.8335945510103011;0.01556469670827822;0.015563013749011177;0.80006157859619;-0.014873014357307292;0.8000411189377576
50.068741;1.044208401905633;0.8357171311341043;0.800179809287838;-0.0001177658442090989;-0.00011280783616386107;1.04457902567325;9.998766891559269;0.8335951407600827;0.015564695492653772;0.015563050865331255;0.8000622395496974;-0.014873014210284466;0.8000401102579706
50.078741;1.044204892432968;0.8357148466134119;0.8001777471371861;-0.0001177721271069505;-0.00011281435036480281;1.0445803148537638;9.998761606486257;0.8335957076176134;0.01556469281446624;0.015563088462510803;0.8000628391037928;-0.014873014062118984;0.800039173953504
50.088741;1.0442027085485097;0.8357135553042349;0.8001756982905167;-0.00011725686127543479;-0.00011232125988524695;1.0445816757727384;9.998756744789429;0.8335962504716498;0.015564688739950296;0.015563126553301408;0.8000623727989795;-0.014873013912257522;0.8000373111500029
50.098741;1.0441993467406356;0.835710143914418;0.8001726061661446;-0.00011761296766819718;-0.00011266279595439235;1.0445831112941473;9.998752343697028;0.8335967674799748;0.015564683323239707;0.015563165143692574;0.8000628366972036;-0.014873013759925831;0.8000365221482358
50.108741;1.044196368932095;0.8357080718814698;0.8001705933068457;-0.00011685636495301533;-0.00011193868915296863;1.0445846222815676;9.998748443850646;0.8335972560810765;0.015564676603377627;0.015563204234593385;0.8000622278825797;-0.014873013604074121;0.8000348069284745
50.118741;1.0441941297951791;0.8357065144315962;0.8001686045609262;-0.00011710405287102438;-0.00011217629247865275;1.0445872077193297;9.998745092353074;0.833597712992388;0.015564668604479795;0.01556324382194847;0.8000625451042496;-0.0148730134436332;0.8000341644226194
50.128741;1.0441910267590921;0.8357041886377565;0.8001666454669879;-0.00011711039434611747;-0.00011218286404683918;1.0445888653357527;9.998742339251189;0.8335981348170849;0.015564659332975034;0.015563283896900862;0.8000617890480428;-0.01487301327777535;0.8000325947997161
50.138741;1.0441883163324435;0.8357021005733046;0.8001647220194024;-0.00011635383545866956;-0.00011145878903822492;1.0445905921036946;9.998740238700494;0.8335985190480344;0.015564648781219558;0.015563324444695775;0.800060961868595;-0.014873013105927082;0.8000310981305081
50.148741;1.0441863487897718;0.835699425805554;0.8001617805719725;-0.00011695136097073633;-0.00011203140476437509;1.044592384281487;9.998738846431522;0.8335988649204813;0.015564636940547855;0.015563365432807036;0.800061066533984;-0.014873012927719155;0.8000306742418637
50.158741;1.04418381822214;0.8356973350482044;0.800159945327136;-0.00011619483307373506;-0.0001113073414105649;1.04459423779052;9.99873820639971;0.8335991733143471;0.015564623815438293;0.015563406801599608;0.8000601063439733;-0.014873012743047526;0.800029322749688
50.168741;1.044182026013577;0.8356946605001374;0.8001571005080181;-0.00011679238251737104;-0.00011187995757611374;1.0445961487492237;9.998738338537565;0.8335994455655553;0.015564609429795572;0.015563448474290028;0.8000590849455307;-0.014873012552203217;0.8000280413662461
50.178741;1.0441793648055988;0.8356923320785946;0.8001553664879009;-0.00011679879205635742;-0.00011188654434677454;1.0445991135913095;9.998739238848207;0.8335996825600462;0.015564593822268697;0.015563490373615015;0.800058006686469;-0.014873012355976205;0.8000268258837361
50.188741;1.0441767869877658;0.8356889022232382;0.800152624177555;-0.00011715500976183671;-0.00011222811720765193;1.0446011290037096;9.998740893014945;0.8335998848023471;0.015564577035811189;0.015563532426618894;0.8000568758683732;-0.014873012155593756;0.800025670146743
50.198741;1.044175546542421;0.8356875893892816;0.800150990829442;-0.00011663988794012128;-0.00011173508230018687;1.044603191630161;9.998743292812355;0.8336000526970003;0.0155645591088485;0.015563574564201578;0.8000556951765161;-0.014873011952478426;0.8000245671135491
50.208741;1.044173131760194;0.8356838243268284;0.8001480099631215;-0.00011588988878352056;-0.00011101722961274148;1.0446052975828717;9.998746440825856;0.8336001866990529;0.015564540072160559;0.015563616726752827;0.8000544653876496;-0.014873011748028074;0.8000235098160918
50.218741;1.0441717480968384;0.8356822880797045;0.8001464677550457;-0.00011613768656244588;-0.00011125481890328029;1.0446084423505655;9.998750345349714;0.833600287427012;0.01556451995347827;0.015563658869686397;0.8000531866199863;-0.014873011543476512;0.8000224919826651
50.228741;1.0441694853252912;0.8356788947023257;0.8001439079687961;-0.00011649393644111151;-0.0001115963541995963;1.044610621292984;9.998755016636022;0.8336003558561025;0.015564498777552296;0.01556370096029321;0.8000518593772777;-0.014873011339781049;0.8000215087544692
50.238741;1.044168549837295;0.835677625746343;0.8001424469962866;-0.000115978845519795;-0.00011110328269658107;1.0446128302236015;9.99876046632128;0.8336003937893418;0.015564476550152384;0.015563742965820429;0.8000504845280363;-0.01487301113759312;0.8000205570932168
50.248741;1.044166431851797;0.8356742618175169;0.8001399634247331;-0.00011633510291375304;-0.0001114447947630451;1.044615065650432;9.998766705040373;0.8336004040109463;0.015564453245038586;0.015563784847301351;0.8000490629997585;-0.014873010937361132;0.8000196356646504
50.258741;1.0441653416984753;0.8356713276742923;0.8001371791018052;-0.00011582646246169458;-0.00011095790550070766;1.0446173250179085;9.998773734264141;0.8336003897116306;0.015564428814644492;0.015563826572905889;0.8000465955591712;-0.014873010739532346;0.8000177446257144
50.268741;1.044163374457995;0.8356691038990117;0.800135820139027;-0.00011583292875038488;-0.00011096440688315053;1.0446206071104012;9.9987815374202;0.8336003541333908;0.015564403216099176;0.015563868130137526;0.8000450826566511;-0.014873010544710576;0.80001688399313
50.278741;1.0441627390001176;0.835666795244348;0.8001334285925293;-0.00011566763261378982;-0.0001108062699241884;1.0446229119136585;9.998790083521051;0.8336003009467742;0.015564376427160317;0.015563909511049995;0.8000435247021853;-0.01487301035364068;0.8000160533574506
50.288741;1.0441609237875478;0.8356634990429362;0.8001310592681473;-0.00011602388751522105;-0.00011114772487892479;1.0446252401698328;9.9987993410497;0.8336002344098299;0.015564348439329995;0.01556395068722977;0.8000419227670205;-0.0148730101670557;0.8000152506952424
50.298741;1.044160134296591;0.8356617385210993;0.8001294325815552;-0.00011516544928639445;-0.00011032578862953543;1.0446275934793845;9.998809282078437;0.8336001587081265;0.015564319242695012;0.015563991606333545;0.8000402791862412;-0.014873009985564307;0.800014473292168
50.308741;1.0441584609659749;0.8356584748995689;0.8001270965622224;-0.0001155217024266573;-0.00011066720719999051;1.0446299744400345;9.998819873857586;0.8336000772462813;0.015564288817008705;0.01556403220902514;0.8000385972814503;-0.014873009809646247;0.8000137185157447
50.318741;1.0441571577760764;0.8356565750462169;0.8001258326029563;-0.00011476528646790142;-0.0001099430058321852;1.0446333859147343;9.998831072313944;0.8335999923858831;0.015564257128278629;0.01556407244223424;0.8000368802116765;-0.014873009639535056;0.8000129836599711
50.328741;1.0441565756220557;0.8356541064647962;0.8001235188717288;-0.00011536287169213033;-0.00011051539961441558;1.0446358296346778;9.998842821697048;0.8335999054652719;0.015564224129674379;0.015564112264850669;0.8000351303493304;-0.014873009475003049;0.8000122655034689
50.338741;1.0441551099614563;0.8356519966667145;0.8001222709789128;-0.00011536933736320474;-0.00011052177695281836;1.0446383055446042;9.998855059097897;0.8335998173760721;0.015564189766491975;0.015564151657573255;0.8000333499655793;-0.01487300931550263;0.800011560597961
50.348741;1.0441546689959662;0.8356495580056857;0.8001199668911249;-0.00011596691413861114;-0.00011109412104213319;1.0446408126061901;9.998867720593434;0.8335997294127752;0.01556415397945905;0.015564190629403273;0.8000315420800834;-0.014873009160606318;0.8000108661312544
50.358741;1.0441536487107332;0.8356477171874842;0.8001187239481361;-0.00011521049850626589;-0.00011036983917776703;1.0446433494039493;9.998880741569854;0.8335996436406218;0.015564116707748488;0.015564229207712856;0.8000297103894309;-0.014873009010182292;0.8000101802943311
50.368741;1.044153354235302;0.8356453031632737;0.8001164233336832;-0.00011580806841542139;-0.0001109421369609481;1.0446469132774097;9.998894052271;0.8335995628255919;0.015564077897895958;0.015564267415322523;0.8000278588553165;-0.01487300886424477;0.8000095016275247
50.378741;1.0441521804034268;0.8356432420464484;0.8001151856867879;-0.00011581452671792789;-0.00011094842847453952;1.0446494996094968;9.998907578196174;0.8335994899385671;0.015564037507203433;0.015564305250519314;0.8000269916920874;-0.01487300872278682;0.8000098277862928
50.388741;1.0441513814855619;0.8356414287009383;0.8001139540096907;-0.00011505811355449246;-0.00011022409185875268;1.0446521027008802;9.99892124831374;0.8335994274746547;0.015563995497601377;0.015564342685900623;0.8000251133506759;-0.014873008585651859;0.8000091557713068
50.398741;1.0441513068164905;0.835640138347699;0.800112730772829;-0.00011530590080547181;-0.0001104613569938519;1.0446547169531608;9.998935000406501;0.8335993773152983;0.015563951835891404;0.015564379681403279;0.8000232280639538;-0.014873008452444575;0.8000084815797174
50.408741;1.044150651969534;0.8356372150473751;0.8001104595146511;-0.00011489927613252735;-0.0001100719620175762;1.044657337192717;9.99894877713142;0.8335993409406877;0.015563906497006503;0.01556441619857484;0.800022339360074;-0.014873008322564505;0.8000088020513078
50.418741;1.044149769087278;0.8356351442707336;0.8001092612028491;-0.00011490574913815589;-0.00011007818768829379;1.0446609586138558;9.998962525640627;0.833599319469411;0.01556385946261553;0.015564452209640998;0.800020449738821;-0.014873008195322411;0.8000081160753681
50.428741;1.044150218115433;0.8356340582157961;0.800108078646412;-0.00011439068449155437;-0.00010958480061783613;1.044663576656202;9.998976207391499;0.8335993137324476;0.015563810733356298;0.015564487693772708;0.8000195601343638;-0.01487300807014152;0.8000084231061855
50.438741;1.0441494929831816;0.8356319418053282;0.8001069137082091;-0.00011439717426410051;-0.00010959099955861383;1.044666186971538;9.998989804624049;0.8335993248143158;0.015563760354883301;0.015564522632106517;0.8000176693368058;-0.014873007946712575;0.8000077239968147
50.448741;1.044149153052072;0.8356300343440861;0.8001057686672216;-0.00011364080914959137;-0.00010886658528550745;1.0446687859112926;9.99900331952069;0.8335993546822061;0.015563708424401773;0.015564557021562828;0.80001677391876;-0.014873007824819384;0.8000080191211251
50.458741;1.0441495514316577;0.8356289607140927;0.8001049802335704;-0.00011499488622467186;-0.0001101631814608063;1.0446713710185669;9.999016773961978;0.8335994057762137;0.01556365506735628;0.01556459089136355;0.8000158686433388;-0.014873007704091529;0.8000083092672875
50.468741;1.0441493873022036;0.8356269745379211;0.8001038800693638;-0.00011423854342661897;-0.00010943874777955126;1.044673940449237;9.999030206290033;0.8335994798177668;0.015563600409400672;0.015564624294655301;0.8000149469628399;-0.01487300758409589;0.8000085946992774
50.478741;1.0441490150086605;0.8356247031872539;0.8001028034171312;-0.00011424507410045792;-0.0001094449034742463;1.044676491502582;9.999043658251841;0.8335995774483382;0.015563544569850568;0.015564657282400692;0.8000130017107783;-0.01487300746438756;0.8000078749780521
50.488741;1.0441499950573678;0.8356233902424908;0.8001017504492675;-0.00011373007057410218;-0.00010895145258261977;1.0446800196300592;9.999057163988718;0.8335996988919563;0.015563487673564726;0.015564689881997652;0.8000120260754278;-0.014873007344181954;0.8000081479851042
50.498741;1.0441498215612626;0.8356213758399441;0.800101055807765;-0.00011484287222468329;-0.00011001700688276632;1.0446825188325488;9.999070757673119;0.8335998444580249;0.015563429852070671;0.015564722087431393;0.8000110139542094;-0.014873007222168314;0.8000084114123801
50.508741;1.044150054015577;0.835620311629532;0.8001011085781733;-0.00011373680427966755;-0.00010895757638419517;1.0446849830439218;9.999084486602362;0.8336000143856591;0.015563371233185328;0.015564753861257882;0.8000099596001273;-0.014873007096795987;0.8000086625983053
50.518741;1.044150392612374;0.8356180932680829;0.8001001234102858;-0.00011298052409289473;-0.00010823310893312293;1.044687407295302;9.999098409332056;0.8336002084782198;0.015563311948413509;0.015564785149049788;0.8000088576284108;-0.014873006966620073;0.8000088988341064
50.528741;1.044151490418689;0.8356166973913577;0.8000994922232976;-0.00011433467860601554;-0.00010952964896194464;1.0446897877815422;9.99911258714956;0.8336004259841884;0.015563252151151306;0.015564815897919118;0.8000077031520413;-0.014873006830264397;0.8000091174497937
50.538741;1.044152044975451;0.8356143796096986;0.8000985425723299;-0.00011357842531707117;-0.00010880517967242155;1.044692121142122;9.999127083288231;0.8336006655731059;0.015563192012522641;0.015564846067043992;0.8000064915599449;-0.014873006686104123;0.8000093160630662
50.548741;1.0441524089405507;0.835611767952447;0.8000976068858355;-0.00011358504008214568;-0.00010881130293211055;1.0446944037630292;9.99914196860671;0.8336009250739115;0.015563131698903665;0.01556487562957047;0.800004218540799;-0.014873006532184018;0.8000084928476874
50.558741;1.04415318721561;0.8356107996940602;0.8000980782815376;-0.00011358529163824566;-0.00010881129233203938;1.0446966312700172;9.999157320079947;0.8336012012627708;0.015563071350783273;0.01556490457362239;0.8000028802722129;-0.014873006366567817;0.8000086456770094
50.568741;1.0441550328037443;0.8356090838023641;0.8000971667272193;-0.00011307038385807307;-0.00010831782654401791;1.0446997983821438;9.999173205348109;0.8336014902825998;0.015563011066481102;0.015564932899675987;0.8000014733190814;-0.014873006187724601;0.8000087729574251
50.578741;1.0441557366267724;0.8356063093058479;0.8000962653604411;-0.00011307702594350913;-0.00010832395781180536;1.0447018995922615;9.99918967097895;0.8336017884234402;0.015562950906922939;0.015564960608986718;0.799999994774731;-0.014873005994664002;0.800008872710093
50.588741;1.044156852657749;0.835604071863823;0.8000957084311009;-0.00011342707389713813;-0.0001086589246718489;1.0447039304215198;9.99920674751489;0.8336020925770213;0.015562890924855265;0.015564987697948635;0.7999984429735362;-0.014873005786973684;0.8000089425435034
50.598741;1.044157774208332;0.8356011899174642;0.800094825565729;-0.00011343372503957835;-0.0001086650652627845;1.0447058882114466;9.999224459289609;0.833602400244423;0.015562831183122199;0.01556501416896364;0.7999968180756858;-0.014873005564864001;0.8000089795793716
50.608741;1.0441600532254138;0.8355992591392102;0.8000939517116258;-0.0001129188355794409;-0.00010817161798150388;1.0447077719917028;9.999242827705224;0.8336027088507406;0.015562771749547953;0.01556504003920478;0.7999951218811263;-0.014874005329077284;0.8000089993432726
50.618741;1.0441614768957543;0.8355968625731235;0.8000934210716641;-0.00011326889387995734;-0.00010850660486030616;1.0447095820273566;9.999261867744925;0.8336030149576906;0.01556271269050067;0.015565065336607462;0.7999933571707821;-0.014874005080687359;0.8000089618903022
50.628741;1.0441626932379993;0.8355938228303178;0.8000925625166521;-0.0001132755460793063;-0.00010851276286297734;1.0447113194114617;9.999281583161226;0.8336033147926882;0.015562654069128528;0.015565090093194836;0.799990527507322;-0.014874004820935231;0.8000078832509537
50.638741;1.044165254223278;0.8355928427668031;0.8000927699056273;-0.00011241088619598979;-0.00010768437627847942;1.0447139858033951;9.99930196658629;0.8336036052167505;0.015562595942845465;0.015565114337602971;0.7999886377381622;-0.014874004551098175;0.8000077597951771
50.648741;1.0441666441684692;0.8355897038616533;0.800091924493037;-0.00011241753174362117;-0.00010769054931094796;1.0447155835376276;9.999323000475606;0.8336038834861076;0.015562538361726226;0.01556513809132335;0.7999866943807178;-0.014874004272414263;0.8000075883918764
50.658741;1.0441684124796142;0.8355860047884374;0.8000903622518445;-0.00011311734800983328;-0.00010836053047855457;1.0447171154519208;9.99934465338678;0.8336041465394085;0.015562481372895938;0.015565161376838223;0.7999837052266618;-0.014874003986061583;0.8000063670834718
50.668741;1.044169948636069;0.8355827808956297;0.8000895327126724;-0.0001131239801845069;-0.00010836672321184647;1.044718583907281;9.999366877413756;0.8336043910595283;0.015562425029078545;0.015565184228043687;0.7999816782157548;-0.014874003693085286;0.8000060949335299
50.678741;1.0441728009555458;0.8355805274161227;0.8000887122404505;-0.00011260906355169261;-0.00010787333777618615;1.0447199899925994;9.999389612363274;0.8336046140299932;0.015562369387583614;0.015565206689530913;0.7999796202686315;-0.014874003394283767;0.8000057728868857
50.688741;1.0441744509713626;0.8355772426017359;0.8000879018278406;-0.00011261567692940618;-0.00010787955452595429;1.0447213336522;9.999412793502557;0.8336048127454043;0.015562314503518549;0.015565228800389073;0.7999765369079757;-0.014874003090185266;0.8000044034585975
50.698741;1.0441774000237167;0.8355749405829749;0.8000871035835975;-0.00011210073924959683;-0.0001073861947544556;1.0447226143965944;9.999436355943498;0.8336049839484168;0.015562260431783615;0.015565250572795893;0.7999734328915404;-0.014874002781260956;0.8000029906241055
50.708741;1.0441791303914705;0.8355716180917462;0.8000863194121377;-0.00011210732946506027;-0.00010739243581220501;1.0447248322133602;9.999460235170808;0.8336051230169598;0.015562207230245158;0.01556527198847349;0.7999713133379092;-0.014874002468228698;0.8000025398473996
50.718741;1.0441808901554124;0.835568283799912;0.8000855505009186;-0.000112113906557877;-0.00010739868775382442;1.0447259879864745;9.999484369212626;0.8336052242464856;0.01556215495807887;0.015565293017377704;0.7999681841571984;-0.0148740021522159;0.8000010576357336
50.728741;1.0441839287372243;0.8355648399287913;0.8000837376871633;-0.00011194869197345328;-0.00010724031513814112;1.0447270829173074;9.999508698475257;0.8336052817429911;0.015562103672192863;0.015565313635630535;0.7999660513472425;-0.01487400183490329;0.800000549220208
50.738741;1.0441857324168926;0.8355614948963264;0.8000829991531199;-0.00011195523988840362;-0.0001072465839807921;1.0447281176376706;9.999533159289445;0.8336052898987885;0.015562053421894971;0.015565333825443636;0.7999629203748285;-0.014874001518553502;0.7999990199286027
50.748741;1.0441875533960039;0.8355581502457752;0.8000822741421435;-0.00011196177397035944;-0.00010725285988376163;1.0447290921321446;9.99955768200379;0.8336052437554107;0.015562004255440206;0.015565353564225967;0.7999597963120922;-0.014874001205666754;0.7999974751392671
50.758741;1.0441906436303299;0.8355547065529995;0.8000805010934489;-0.00011179651609574406;-0.00010709450619957846;1.0447310064113204;9.999582198360354;0.8336051396209844;0.015561956238742323;0.015565372822773423;0.7999566839913123;-0.014874000898562282;0.7999959216827841
50.768741;1.044192489179028;0.8355513696704964;0.8000797959169258;-0.00011180302382074731;-0.00010710079005075259;1.044731860717627;9.999606646233314;0.8336049754115132;0.01556190945891355;0.015565391581793148;0.7999535880100251;-0.014874000599270272;0.7999943672561065
50.778741;1.0441952935584577;0.8355476945611827;0.8000780364190793;-0.00011240056802789448;-0.00010767300190681185;1.044732654993104;9.999630965196735;0.8336047503703308;0.015561864008360788;0.0155654098472665;0.7999505128622331;-0.01487400030972034;0.7999928196875739
50.788741;1.0441974461781884;0.8355446086578475;0.8000773376741631;-0.00011164422625858109;-0.00010694872639871153;1.044733388419309;9.999655092147018;0.8336044642270714;0.015561819966993011;0.015565427637208005;0.7999484628534327;-0.014874000031900259;0.7999922861208963
50.798741;1.04420024639876;0.8355409402658945;0.8000755759156476;-0.00011224174605468411;-0.00010752093327290464;1.04473405928;9.999678965101088;0.8336041163540628;0.015561777389741802;0.015565444949106649;0.7999454416581201;-0.01487399976766283;0.7999907733315049
50.808741;1.0442020848508595;0.8355376138741232;0.8000748645391473;-0.00011224821066304318;-0.00010752721346788889;1.0447356650594783;9.99970253005788;0.8336037056342573;0.015561736304685062;0.015565461746781542;0.7999424517217448;-0.014873999518408192;0.7999892869501716
50.818741;1.0442042133066392;0.8355341726460787;0.8000738033232386;-0.00011038558585211145;-0.00010574351205304213;1.04473620261197;9.999725744490945;0.8336032311009411;0.015561696720505017;0.015565477978731425;0.7999394939067446;-0.014873999285034488;0.7999878325083952
50.828741;1.044206979310955;0.8355304839323926;0.8000719974448846;-0.00011098307644718928;-0.00010631570418337288;1.044736667897664;9.999748580010934;0.833602692837699;0.015561658626383142;0.01556549360293597;0.7999365678718348;-0.014873999068059134;0.7999864149929932
50.838741;1.0442087743065336;0.8355271193804442;0.8000712276054658;-0.00011098952275168423;-0.00010632197438886052;1.0447370556432807;9.999771025401957;0.8336020920296179;0.015561621985890908;0.015565508599073848;0.799933672847414;-0.014873998867615514;0.7999850385309558
50.848741;1.0442118040596466;0.8355236271828753;0.8000693737252073;-0.0001108241838627412;-0.00010616360525329351;1.0447373600771948;9.999793083044962;0.8336014301538709;0.015561586751767572;0.015565522969806138;0.799930808064818;-0.01487399868322182;0.7999837066355135
50.858741;1.0442135570128286;0.8355202065978772;0.8000685549606881;-0.00011083062435953221;-0.00010616986938527417;1.0447385766100914;9.99981475878705;0.833600708972291;0.015561552894232939;0.015565536733098951;0.7999279726394022;-0.01487399851357737;0.7999824223484832
50.868741;1.0442162413222702;0.8355164076839445;0.8000666537147749;-0.00011142809418140164;-0.00010674204005542061;1.044738703013797;9.999836056415294;0.8335999310623592;0.015561520407734886;0.015565549905267291;0.799925165362702;-0.014873998356854316;0.7999811877716428
50.878741;1.044217951100135;0.8355129133067652;0.8000657901362306;-0.00011143453198028795;-0.00010674829803073972;1.0447387394082512;9.999856978443574;0.833599099222902;0.015561489300413853;0.01556556248534144;0.7999223848700272;-0.014873998211285867;0.7999800037352391
50.888741;1.0442199429099386;0.8355085112478718;0.8000638464425482;-0.00011102791076140769;-0.0001063589524375138;1.0447386875406106;9.999877525036215;0.8335982152759941;0.015561459591006362;0.015565574454504872;0.7999196299380456;-0.014873998075325008;0.7999788700340678
50.898741;1.0442225688325302;0.8355056910260746;0.8000629425134425;-0.00011127562660857054;-0.00010659616997798321;1.044738549366059;9.999897690180843;0.8335972796461886;0.015561431313426436;0.015565585788196622;0.7999168996849504;-0.014873997947458006;0.7999777856486621
50.908741;1.0442242242456563;0.8355009531122571;0.8000609621389557;-0.00011163181516150178;-0.00010693736191692566;1.0447393252550574;9.999917461420301;0.8335962917702945;0.015561404517369738;0.015565596467288462;0.7999151937616675;-0.014873997826147662;0.7999777489575521
