time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
50.918741;1.0442271172636175;0.8354982745967025;0.8000600282710414;-0.00011111672509351333;-0.00010644403443341838;1.0447390136886625;9.999936824522013;0.8335952508914959;0.01556137925936263;0.015565606479662207;0.7999125125114863;-0.014873997709824192;0.7999767590039598
50.928741;1.0442287361847675;0.8354945390926449;0.8000590864776291;-0.0001111231672720448;-0.00010645028160835576;1.0447386127176723;9.999955764080346;0.833594156961984;0.015561355589218178;0.015565615807124237;0.7999098570702908;-0.014873997596812894;0.7999758144456747
50.938741;1.044230333011888;0.8354907497671863;0.8000581423829684;-0.00011112961046145969;-0.00010645652479382244;1.0447381211344182;9.999974254941609;0.8335930111490485;0.015561333546000295;0.01556562440435274;0.7999072289858832;-0.014873997485325795;0.7999749144651667
50.948741;1.0442331596612318;0.8354868051643785;0.8000561420510067;-0.00011096426924839886;-0.00010629812274428376;1.0447375387806734;9.999992255018075;0.8335918158131214;0.015561313163754347;0.015565632192241092;0.7999056292333151;-0.01487399737352942;0.7999750593348268
50.958741;1.044234703870251;0.835482911546055;0.8000552085650788;-0.00011097071408131653;-0.00010630435315112865;1.044736866945495;10.000009708122395;0.8335905741866503;0.015561294469641168;0.015565639071827866;0.7999030577554507;-0.014873997259549304;0.7999742512390289
50.968741;1.04423652023625;0.8354792094141884;0.8000542848804196;-0.00011021436324238405;-0.00010558004654541993;1.0447371086273582;10.000026552994772;0.8335892897824047;0.015561277475545131;0.01556564494395668;0.7999015140916916;-0.014873997141478863;0.7999744921901262
50.978741;1.0442389581679412;0.8354759790820966;0.8000533705612278;-0.00011046208039848653;-0.00010581722055039553;1.0447362677643468;10.000042735599774;0.8335879661877795;0.015561262172813914;0.015565649721841126;0.7998989979259177;-0.014873997017558814;0.7999737845393421
50.988741;1.0442407129503295;0.8354721770098382;0.8000524640406941;-0.00010970573694691303;-0.00010509290622690633;1.044735347836373;10.000058222639012;0.8335866074519677;0.015561248525644307;0.01556565333368701;0.799897508845768;-0.014873996886259962;0.7999741291929066
50.998741;1.0442421345038175;0.8354669775749654;0.8000505034384109;-0.00011006193555782957;-0.00010543405060344474;1.044734351347677;10.000073007060895;0.8335852178577263;0.015561236472917574;0.01556565572215715;0.7998950460429567;-0.014873996746089503;0.7999735272177354
51.008741;1.044244777515735;0.8354638403901549;0.8000496058715103;-0.00010954686561883135;-0.00010494068481244939;1.0447332808774021;10.000087099399725;0.8335838008375928;0.01556122594913631;0.015565656843266239;0.7998936081702634;-0.014873996595532358;0.7999739790404301
51.018741;1.0442461291039644;0.8354596543934768;0.800048710293362;-0.00010955332847684143;-0.00010494689025167451;1.0447321404100056;10.000100512304876;0.8335823583662264;0.015561216902160302;0.015565656659393483;0.7998911929085506;-0.014873996433198066;0.7999734860923706
51.028741;1.0442477419245475;0.8354560200748736;0.8000481503795165;-0.00010990327514269882;-0.00010528200162865751;1.0447309351044853;10.000113251538423;0.8335808915851148;0.015561209289921588;0.01556565513255102;0.7998897968456514;-0.014873996257819972;0.7999740490356787
51.038741;1.044249963598774;0.8354525255435246;0.8000472540383751;-0.0001101510077203477;-0.00010551915847013692;1.04473066980457;10.000125322590014;0.8335794019360652;0.015561203075864487;0.015565652229112166;0.7998884162599427;-0.014873996068213996;0.7999746682699863
51.048741;1.044251488482111;0.8354484852425216;0.8000463534012331;-0.00010939469420662245;-0.00010479484681419433;1.0447293486076477;10.000136746578498;0.8335778918406253;0.015561198238286384;0.015565647921938293;0.7998860478556369;-0.014873995863371979;0.7999743429117101
51.058741;1.044252666250218;0.8354441863848744;0.8000454443739554;-0.00010940117403990249;-0.00010480105735685715;1.0447279758350254;10.00014756537742;0.8335763650399473;0.015561194774902372;0.015565642179904809;0.7998846888703525;-0.014873995642601974;0.7999750700183443
51.068741;1.0442550520878169;0.8354423361776394;0.8000459172443023;-0.00010964266453296627;-0.00010503219763080085;1.0447265559472159;10.000157831882039;0.8335748268587841;0.015561192690841656;0.01556563496567099;0.7998833372611719;-0.014873995405647777;0.7999758453603919
51.078741;1.0442561351333384;0.8354380194778207;0.8000449788741715;-0.00010964915624458021;-0.00010503841056978582;1.044725091994142;10.000167600334533;0.833573284066219;0.0155611919816392;0.01556562624321526;0.7998819922069865;-0.014873995152564427;0.7999766626158074
51.088741;1.0442574714089448;0.8354339418931194;0.8000440198042482;-0.00010889286954353167;-0.00010431410684351391;1.0447235847456053;10.000176925442336;0.8335717442211157;0.015561192620180951;0.015565615981319834;0.799880654224894;-0.014873994883342562;0.7999775141673299
51.098741;1.0442587593367572;0.8354302158001448;0.8000433716044728;-0.00010924286348409333;-0.00010464923343127135;1.0447220333456648;10.000185864863447;0.8335702145599314;0.015561194552531826;0.015565604159543295;0.7998793242321101;-0.014873994597693804;0.7999783922106634
51.108741;1.0442606501831628;0.8354266669338095;0.8000423621238383;-0.00010949063139609061;-0.00010488638909031033;1.0447214369910638;10.000194473614489;0.8335687012082459;0.015561197702750504;0.015565590777217319;0.7998770021383529;-0.01487399429516636;0.7999782892573155
51.118741;1.0442618382312894;0.8354226058363707;0.8000413257420115;-0.00010873436772131929;-0.00010416208376877497;1.04471979651722;10.000202792615104;0.8335672098223067;0.015561201973997003;0.015565575853220688;0.7998756863397667;-0.01487399397544845;0.799979197118071
51.128741;1.0442626724635726;0.835418666870621;0.8000405973375577;-0.00010984716603527579;-0.00010522771754020205;1.044718114650566;10.000210847281101;0.8335657469748727;0.01556120724475552;0.015565559419155748;0.7998743740956811;-0.014873993638584871;0.7999801081524558
51.138741;1.0442637549590508;0.8354157439140113;0.8000405667468812;-0.00010874118341641339;-0.00010416847833286039;1.044716395606547;10.00021865680968;0.8335643207528282;0.015561213375564565;0.015565541520302241;0.7998730620293604;-0.014873993284900197;0.7999810149743746
51.148741;1.0442657373193722;0.8354124998281893;0.8000394490917584;-0.00010822619797871603;-0.00010367510214420707;1.044714645035739;10.000226238427432;0.8335629403991954;0.01556122022033472;0.01556552221672807;0.7998717468519826;-0.0148739929147892;0.7999819109332325
51.158741;1.0442664096695922;0.8354086270136655;0.8000386370618194;-0.00010933902110301444;-0.00010474071461656586;1.0447128696088288;10.00023360646633;0.8335616157217791;0.015561227629083517;0.015565501565010768;0.799870425807263;-0.014873992528556472;0.7999827907581429
51.168741;1.0442673255568973;0.835404673738852;0.8000374594055126;-0.00010858280085274398;-0.00010401637712567932;1.0447110763573173;10.000240777318057;0.8335603564849421;0.01556123545106823;0.015565479598536361;0.7998690961622367;-0.014873992126197317;0.7999836506106098
51.178741;1.0442688324812837;0.8354012725711005;0.8000362503343352;-0.00010883061621581599;-0.00010425347438940483;1.0447092729662784;10.000247774851745;0.833559171865796;0.015561243542522883;0.015565456335707753;0.7998667546449127;-0.014873991707076189;0.7999834873812055
51.188741;1.0442696239822917;0.8353973833372244;0.800035010829937;-0.00010807441340505464;-0.00010352911149863012;1.0447084684566776;10.00025462983624;0.8335580700257224;0.015561251776197244;0.015565431797539346;0.799865397572747;-0.014873991269837706;0.7999842974920394
51.198741;1.0442700493137507;0.8353936387301178;0.800034077075222;-0.00010918726796752478;-0.00010459467095160743;1.044706672466734;10.000261379572109;0.8335570573959495;0.015561260053261326;0.015565406005045156;0.7998640214718817;-0.014873990812817268;0.7999850782116251
51.208741;1.0442707105059412;0.8353898241022011;0.8000327810507813;-0.00010843107950338602;-0.00010387028076880945;1.0447048929586407;10.000268067469394;0.8335561381080598;0.015561268307932192;0.015565378970989915;0.7998626238674279;-0.014874990334606314;0.7999858457532024
51.218741;1.0442719580586703;0.8353865712845991;0.8000314588066493;-0.00010867891427248665;-0.00010410731514445027;1.0447031340457205;10.000274737406706;0.8335553144355656;0.01556127650364672;0.015565350702805777;0.7998602035374349;-0.014874989834253255;0.7999855609854828
51.228741;1.0442724896974358;0.8353828378325865;0.800030111684395;-0.00010792273316699034;-0.00010338289505062167;1.044701395942965;10.000281426654434;0.8335545876279579;0.01556128462861965;0.01556532120106032;0.799858759803459;-0.014874989311140313;0.7999862401164904
51.238741;1.0442726604527037;0.8353792526350892;0.8000290753612583;-0.00010903560059826311;-0.00010444839196069819;1.0446996773262724;10.000288161835012;0.833553958183517;0.015561292679557432;0.015565290454776127;0.799857291365513;-0.014874988764960686;0.799986881587734
51.248741;1.0442740323141153;0.8353763588886861;0.8000276808472977;-0.00010852066787122535;-0.00010395487651208191;1.0446979774754008;10.00029495687609;0.8335534260639059;0.015561300636620696;0.01556525844844387;0.7998547954535336;-0.01487498819580859;0.7999864845129215
51.258741;1.044274100889352;0.8353724946581366;0.8000262632896319;-0.00010852725766651462;-0.0001039609098238511;1.0446972964476144;10.000301813636796;0.8335529912596743;0.01556130846281007;0.015565225168654153;0.7998532675507873;-0.014874987604028604;0.7999870483030567
51.268741;1.0442744277134406;0.8353689011428252;0.8000248230201391;-0.000107771080531324;-0.00010323643124960392;1.0446956347352658;10.00030872901344;0.8335526538788054;0.015561316129342842;0.01556519060373337;0.79985070170495;-0.014874986989864726;0.799986573785054
51.278741;1.04427536840336;0.8353658551012486;0.8000233598665959;-0.00010801890920548214;-0.00010347336541889853;1.044693993280268;10.00031570537353;0.8335524138248951;0.015561323631919553;0.015565154744847461;0.7998490916276745;-0.014874986353270812;0.7999870616564413
51.288741;1.0442756230049226;0.8353623110495265;0.8000218740806535;-0.00010726272987710127;-0.0001027488585211895;1.044692373205556;10.000322753362417;0.8335522710062463;0.015561330990804388;0.015565117587341483;0.7998464319495413;-0.014874985694043125;0.7999865137261897
51.298741;1.0442755454596613;0.8353585477047156;0.8000203657573537;-0.00010726931231915335;-0.0001027548308389421;1.0446907754214745;10.000329886050908;0.8335522256037384;0.015561338251211742;0.015565079130259696;0.7998447184905568;-0.014874985012127;0.7999869316341084
51.308741;1.0442766949329199;0.8353547029458714;0.800017776555675;-0.0001071040954411079;-0.00010259614316865004;1.0446892007275597;10.000337112390353;0.8335522777177842;0.015561345474825738;0.015565039372692848;0.7998419474590329;-0.014874984307745172;0.7999863180101237
51.318741;1.0442765639188933;0.8353509807946161;0.8000162266355191;-0.00010711067161502561;-0.0001026020849672553;1.0446886503627948;10.000344432124411;0.8335524268965993;0.015561352714894823;0.01556499830974764;0.7998401146865834;-0.014874983581286153;0.7999866739596816
51.328741;1.0442764093453438;0.8353472793303326;0.8000146582772764;-0.00010711724534755062;-0.00010260801231613908;1.0446871265509328;10.00035183126638;0.8335526719840058;0.015561359998859757;0.01556495594178533;0.7998372160948283;-0.014874982833255241;0.7999859998774821
51.338741;1.0442774881310808;0.8353434974057319;0.8000120137898117;-0.00010695201880159478;-0.00010244927944609472;1.0446856327279057;10.000359280384949;0.8335530111831725;0.01556136733036229;0.015564912295926029;0.7998342487236184;-0.014874982064268965;0.7999852948918591
51.348741;1.0442772920959187;0.8353398412294651;0.8000104134495241;-0.00010695858657863846;-0.00010245517779287399;1.0446841734522587;10.000366737287418;0.8335534420616144;0.015561374694079557;0.015564867436040223;0.7998312107768876;-0.014874981274856933;0.79998455793061
51.358741;1.0442783320938842;0.8353372148001502;0.8000087995714467;-0.00010644363151868165;-0.00010196150406979259;1.0446827541092478;10.000374147702088;0.8335539616324443;0.015561382060946007;0.015564821441878736;0.7998291008301102;-0.014874980465146808;0.7999847876946142
51.368741;1.044278099313702;0.835332506855968;0.8000061144486511;-0.00010679991890946609;-0.00010230229021246896;1.044682380105409;10.000381440249503;0.8335545666119925;0.01556138940605725;0.015564774370717911;0.7998259171322686;-0.014874979634666472;0.799983984513064
51.378741;1.044277850180185;0.8353289371347847;0.8000044783984928;-0.0001068064828326291;-0.00010230815199440337;1.0446810555112767;10.00038852430777;0.8335552531723982;0.015561396724380993;0.015564726243695839;0.7998226577256313;-0.014874978782420906;0.7999831499544799
51.388741;1.0442788412385446;0.8353264061370937;0.8000028324316643;-0.0001062915272143566;-0.00010181444533253974;1.0446797822180716;10.0003952960054;0.8335560162515087;0.015561404020228707;0.015564677067393395;0.7998193213411662;-0.014874977907265574;0.7999822869433466
51.398741;1.044278563705109;0.8353218017572098;0.8000001169654056;-0.00010664781248496952;-0.00010215519543012305;1.0446785600985646;10.00040165053182;0.8335568494759859;0.01556141128288536;0.015564626851950564;0.7998169076995476;-0.014874977008381937;0.7999823986486909
51.408741;1.0442792258839246;0.8353191048787656;0.7999984508917457;-0.00010689560431671766;-0.00010239193995569332;1.044677387676663;10.000407496518116;0.8335577457457822;0.015561418482668843;0.015564575608348792;0.799813416958676;-0.014874976085570916;0.7999814887110707
51.418741;1.0442792211004446;0.8353159259952628;0.7999967742592117;-0.0001061394244520454;-0.00010166727897848569;1.0446762632856788;10.000412761967244;0.8335586977887895;0.015561425590132863;0.015564523351400811;0.799809849592238;-0.01487497513919826;0.7999805598354265
51.428741;1.0442788984460902;0.8353114391789094;0.7999940255302467;-0.00010649570722786566;-0.00010200798652922444;1.0446761861025098;10.000417387653988;0.8335596984486318;0.015561432587934588;0.015564470119904215;0.7998062067128313;-0.01487497416984621;0.7999796138825305
51.438741;1.0442795107067866;0.8353088600729426;0.7999923207066558;-0.00010674349199642115;-0.00010224468580851383;1.0446751560302334;10.00042131764585;0.8335607405060691;0.01556143946520797;0.01556441599063465;0.7998024901266411;-0.014874973178064183;0.799978651259957
51.448741;1.0442794496748327;0.835305797011612;0.7999905969006175;-0.00010598730787939856;-0.00010151998629123518;1.044674172812441;10.000424496478962;0.8335618162147409;0.015561446207818736;0.015564361073736694;0.7997997024104824;-0.014874972164576368;0.7999786712212088
51.458741;1.044280017502963;0.835302185620489;0.7999877904368456;-0.00010658479511815977;-0.00010209156083851296;1.0446732352736159;10.000426874346049;0.833562917332483;0.01556145279310899;0.015564305500923803;0.7997958473471517;-0.014874971130536261;0.7999776733193841
51.468741;1.044279607822391;0.8352989525373311;0.7999860160529765;-0.00010659133521388974;-0.00010209730076841036;1.0446723412369998;10.000428414495621;0.8335640356639153;0.015561459190124038;0.015564249415606341;0.7997919303150142;-0.01487497007733885;0.7999766567734136
51.478741;1.044279474863012;0.8352959933646058;0.7999842100654102;-0.0001058351297842343;-0.00010137256214505715;1.0446724881604195;10.000429096242057;0.8335651632353829;0.015561465361592912;0.015564192963014534;0.7997879581700322;-0.01487496900640605;0.7999756216157788
51.488741;1.0442799676326755;0.8352924809829867;0.7999813095088099;-0.00010643258064030629;-0.00010194408729467126;1.0446716736803314;10.000428912937721;0.833566291850747;0.01556147126440228;0.015564136272224145;0.7997849386525268;-0.014874967919269042;0.7999755684049796
51.498741;1.0442797793565044;0.835289585491733;0.7999794320707496;-0.0001056763533990447;-0.00010121932206575819;1.0446708954999424;10.000427869130377;0.8335674129093867;0.015561476847449917;0.01556407943651268;0.799780879555614;-0.014874966817586282;0.7999744981602973
51.508741;1.0442792574383402;0.8352864824450503;0.7999775180059666;-0.00010568284641107137;-0.00010122500363196498;1.0446701510737406;10.000425977447367;0.833568517899342;0.015561482052463107;0.015564022510723717;0.7997777879696434;-0.014874965703120527;0.7999744108168751
51.518741;1.0442796529445666;0.8352841776181797;0.7999755670517364;-0.00010593054052743673;-0.00010146157751919209;1.0446694376958174;10.000423252421612;0.8335695987174395;0.01556148682397276;0.015563965520804255;0.7997736701316124;-0.014874964577905438;0.7999733069525822
51.528741;1.0442793562642407;0.8352813889540953;0.7999735775023252;-0.000105174276720623;-0.00010073677258809664;1.044668753072682;10.000419705577869;0.833570647419208;0.015561491116982448;0.015563908470934614;0.7997695318864374;-0.014874963444266554;0.7999721865104732
51.538741;1.0442787144792591;0.8352776425390794;0.7999708213536146;-0.00010663672812414159;-0.00010213675035275656;1.0446690959049276;10.000415345617382;0.8335716560864297;0.015561494892941874;0.015563851349482521;0.7997663792882161;-0.014874962304603456;0.7999720491813042
51.548741;1.0442792809077763;0.835275698654973;0.799968744593679;-0.00010612165200542759;-0.00010164282585337614;1.0446684657326515;10.00041017709925;0.8335726171984075;0.015561498116100463;0.015563794136922974;0.7997622189427788;-0.014874961161366473;0.7999708954121726
51.558741;1.0442785428445975;0.8352727946208045;0.7999666203198399;-0.0001061280741315943;-0.00010164843879722754;1.0446678620702623;10.000404194412532;0.833573524204716;0.015561500755772395;0.015563736813785459;0.7997590574189074;-0.014874960017297578;0.7999707257073194
51.568741;1.0442780533389444;0.8352701779926102;0.7999644472566977;-0.00010537175661731725;-0.00010092358869986321;1.044667283694059;10.000397382177042;0.8335743716995963;0.015561502788753451;0.015563679361482397;0.7997558999775137;-0.01487495887565781;0.7999705418565326
51.578741;1.0442781594929618;0.8352681327818235;0.799962223916281;-0.00010561935482602919;-0.00010116008153101397;1.0446667286618176;10.000389727846342;0.8335751548678519;0.015561504202691855;0.015563621757049258;0.7997517501157265;-0.014874957740291775;0.7999693461683548
51.588741;1.0442775536262798;0.8352656209726103;0.7999599489655949;-0.00010486300341328027;-0.00010043521263794174;1.0446661950523228;10.000381232193797;0.8335758691141458;0.015561504998162176;0.015563563976016565;0.7997486103184883;-0.014874956615510101;0.7999691407600048
51.598741;1.0442765834009409;0.8352632777889767;0.7999579553056465;-0.00010597564671609424;-0.00010150022257675863;1.04466568204011;10.00037190766781;0.8335765104877377;0.015561505187974351;0.015563506007748478;0.7997444828765883;-0.01487495550585159;0.7999679286685927
51.608741;1.0442768027519758;0.8352616531580304;0.7999555722321935;-0.00010546046862950166;-0.00010100623511892623;1.0446661906654557;10.000361773943666;0.8335770756799551;0.015561504798780301;0.01556344787117482;0.7997413699760881;-0.01487495441570818;0.7999677121443182
51.618741;1.0442756997435119;0.8352590921067801;0.7999531350704846;-0.00010546678548837875;-0.00010101178438270098;1.0446657235564036;10.000350859525742;0.8335775612786311;0.015561503871980617;0.015563389614541056;0.7997382733778555;-0.014874953348870887;0.7999674932894367
51.628741;1.0442748281663534;0.8352568423856683;0.7999506460305679;-0.00010471036911680486;-0.00010028687849156382;1.044665283694579;10.000339205570354;0.8335779635527222;0.015561502460363658;0.015563331297014583;0.7997351943514631;-0.014874952308402759;0.7999672731393515
51.638741;1.0442745358440855;0.8352555361565118;0.7999484426654163;-0.00010606415133665009;-0.00010158274386747523;1.0446648732924257;10.000326865193673;0.833578278930178;0.015561500625129536;0.0155632729664843;0.7997311342816062;-0.014874951296844102;0.7999660523315432
51.648741;1.044273516598586;0.8352534326699327;0.7999458584456901;-0.00010530770647054567;-0.0001008578197059118;1.0446644933009634;10.000313898748534;0.8335785045049102;0.01556149843538646;0.015563214647798754;0.7997280955900832;-0.014874950316257964;0.7999658306423135
51.658741;1.0442724223560604;0.8352514043436714;0.7999432307930079;-0.00010455125042701472;-0.00010013288808846638;1.0446641432965995;10.000300371025409;0.8335786383155668;0.015561495970604312;0.015563156347085404;0.7997250818576639;-0.014874949368235982;0.7999656077193613
51.668741;1.0442709529086538;0.835250666321906;0.7999419561115172;-0.00010531408725472939;-0.00010086293657161835;1.0446638217640438;10.000286350579502;0.8335786794732212;0.015561493326227867;0.015563098068286391;0.7997220967066135;-0.014874948454187579;0.7999653821911326
51.678741;1.0442706665851715;0.8352495511716916;0.7999392475845767;-0.00010479881444372421;-0.0001003688852072634;1.044664526643164;10.000271906275529;0.8335786284150383;0.015561490618525263;0.015563039834047812;0.7997191427551041;-0.014874947575532392;0.799965152338891
51.688741;1.0442690565381763;0.8352475063538423;0.7999365007551964;-0.00010480504493427121;-0.00010037437175345679;1.0446642554643952;10.000257102668739;0.8335784871590921;0.015561487985065254;0.01556298170152978;0.7997162219516464;-0.014874946733497778;0.7999649164860679
51.698741;1.04426768296873;0.8352461263905515;0.7999340521495365;-0.0001051548536447302;-0.00010070885614219777;1.0446640054250136;10.000242000032097;0.8335782590128973;0.015561485576287093;0.015562923761367524;0.7997123362517993;-0.014874945928914694;0.7999636728578556
51.708741;1.044266249676785;0.8352444704926844;0.7999312340212164;-0.00010439836519692767;-9.998389652645951e-05;1.0446637738701323;10.00022665871151;0.8335779474705227;0.015561483541356192;0.015562866115259205;0.799709487407708;-0.014874945162360593;0.7999634187572527
51.718741;1.0442654156832332;0.8352434090799442;0.7999283838208663;-0.00010464578058316688;-0.00010022026119763579;1.0446635582069888;10.000211140376786;0.8335775549506527;0.01556148202449495;0.015562808845152614;0.7997066767572015;-0.014874944434489711;0.799963152024259
51.728741;1.044263884635687;0.835241897292086;0.7999255045835011;-0.00010388928723207304;-9.949529768936216e-05;1.0446633553021358;10.000195503240754;0.833577082493247;0.01556148117619849;0.015562751995213469;0.7997039055644151;-0.014874943746210924;0.7999628705523655
51.738741;1.044262014576117;0.8352405623673843;0.7999229338416599;-0.00010500179465636227;-0.00010056020857496244;1.044663161546808;10.000179797369299;0.8335765303255661;0.015561481162693853;0.015562695578882091;0.799701174915164;-0.014874943098573689;0.7999625722129132
51.748741;1.0442604145023777;0.8352402901656913;0.7999210648011461;-0.00010389559997823812;-9.950035684576415e-05;1.0446629729503465;10.000164066934529;0.8335758984802984;0.015561482154224598;0.015562639602519452;0.7996984851074347;-0.014874942492573356;0.799962254776784
51.758741;1.0442594403423735;0.8352394941614283;0.7999181174106532;-0.0001041430044847702;-9.973671757739393e-05;1.04466378408978;10.000148357329632;0.8335751873276144;0.015561484298412552;0.015562584080800522;0.7996948357092565;-0.014874941929199864;0.7999609163631071
51.768741;1.044257792859081;0.835238583018042;0.799915490770061;-0.00010449280483527806;-0.00010007120406733681;1.0446635873828536;10.000132716611375;0.8335743977114025;0.015561487708734379;0.01556252903771426;0.799692225985008;-0.014874941409628792;0.799960554680421
51.778741;1.0442561297693558;0.8352373744044632;0.7999125192867798;-0.00010373630895275881;-9.934625454883142e-05;1.0446633744043143;10.000117188240004;0.8335735306438037;0.01556149247079401;0.015562474504771431;0.7996896546098221;-0.014874940935177505;0.7999601674902859
51.788741;1.0442551100409727;0.8352367352037033;0.7999095415801147;-0.00010398370725362963;-9.95826263252226e-05;1.0446631378679399;10.000101801717772;0.8335725872771482;0.015561498646595198;0.01556242051332276;0.7996871195453928;-0.014874940507151978;0.7999597515883284
51.798741;1.0442534371078214;0.8352356185687624;0.7999065611719206;-0.00010322721131211191;-9.885769163803477e-05;1.044662872618143;10.000086567876574;0.8335715688402674;0.015561506280921624;0.01556236708027652;0.7996836189183868;-0.01487494012691599;0.7999583033175682
51.808741;1.0442514688529894;0.8352346515695143;0.7999039154783503;-0.00010433971371539827;-9.992263483713097e-05;1.0446625760726367;10.000071483919891;0.833570476385601;0.015561515417000382;0.01556231420132379;0.7996811515465644;-0.014874939795984246;0.7999578181518722
51.818741;1.0442507677185247;0.8352343779065308;0.7999009372648646;-0.00010382441040554593;-9.94286049349021e-05;1.044662248456457;10.000056546705254;0.8335693110938154;0.015561526106623194;0.0155622618557213;0.799678716440002;-0.014874939515824194;0.7999572920585926
51.828741;1.0442488297668737;0.8352331381187076;0.7998979633936766;-0.0001038306152709321;-9.943412606536421e-05;1.0446628923704817;10.000041765872968;0.8335680744137126;0.015561538401530331;0.015562210012240235;0.7996753125856919;-0.014874939287485107;0.7999557212228987
51.838741;1.0442472178027167;0.8352321759604492;0.7998949960880024;-0.0001030741256198645;-9.870923847738254e-05;1.0446625120099347;10.000027170293004;0.8335667675147579;0.015561552333555271;0.015562158631206281;0.7996729393326484;-0.014874939111407158;0.7999551014143085
51.848741;1.0442453360145523;0.8352310073118585;0.7998920375570092;-0.00010308033415030908;-9.871478748427443e-05;1.0446621128168414;10.000012806319313;0.8335653911970882;0.015561567904781077;0.015562107669342498;0.7996705963344983;-0.01487493898753248;0.7999544290257222
51.858741;1.0442447473320853;0.835230874864304;0.7998890904171249;-0.00010256503659067541;-9.822081362167716e-05;1.0446617010443275;9.999998730121648;0.833563946359728;0.015561585098411978;0.015562057089505834;0.7996672830445535;-0.014875938915552092;0.7999527197109019
51.868741;1.0442429477584028;0.835229011482332;0.799885431951024;-0.00010402724174596378;-9.962072103116931e-05;1.0446612825572545;9.999985000312233;0.8335624341917712;0.015561603895659677;0.015562006866983632;0.799664998705713;-0.014875938895079299;0.7999519341959637
51.878741;1.0442411969831538;0.8352279315073883;0.7998825127376316;-0.00010403345377098976;-9.96263183593172e-05;1.044660862161487;9.999971676199921;0.8335608560000273;0.01556162427919359;0.015561956988133698;0.7996617431584779;-0.01487593892574911;0.7999500914575668
51.888741;1.0442407542073262;0.8352278796041827;0.7998796092946543;-0.00010351816107108135;-9.913239604007344e-05;1.044661444474211;9.999958818124513;0.8335592127635503;0.015561646225986532;0.015561907448084934;0.7996595176565681;-0.014875939007394519;0.7999491927461999
51.898741;1.044239114586532;0.8352268455743006;0.7998767218637733;-0.0001035243741576406;-9.91380287635852e-05;1.044661034815604;9.999946485036846;0.8335575049254432;0.015561669704104447;0.015561858250341414;0.7996563245966435;-0.014875939140205829;0.7999472408664483
51.908741;1.0442387941549054;0.8352268351335973;0.7998738500151767;-0.00010300908142833684;-9.864414320331619e-05;1.0446606388344326;9.9999347299257;0.8335557331427994;0.015561694677908362;0.015561809403900657;0.799653166427451;-0.01487593932462671;0.7999452386707592
51.918741;1.0442372904589723;0.8352247327835127;0.7998699330522626;-0.00010336498388045644;-9.898469077780431e-05;1.044660261986047;9.999923590014676;0.8335538990077586;0.015561721115454423;0.015561760925148143;0.7996510450742086;-0.014875939560994882;0.7999441898653789
51.928741;1.0442361674932479;0.8352239947223968;0.7998670888961614;-0.00010260851179253781;-9.825996750727602e-05;1.0446599093743993;9.99991307712448;0.8335520046284689;0.015561748983798565;0.015561712851837868;0.7996479620374413;-0.014875939849209444;0.7999420990773698
51.938741;1.0442357831711209;0.8352237929634387;0.7998642570770622;-0.00010285590217895226;-9.849654432076628e-05;1.044659585133083;9.999903182744106;0.8335500521371457;0.015561778232802614;0.015561665257602683;0.799645918339599;-0.014875940188748616;0.7999409693227112
51.948741;1.0442345379227547;0.8352228407670885;0.7998614372819154;-0.0001028621139734072;-9.850226481116578e-05;1.0446602919918953;9.999893892703978;0.8335480439302901;0.01556180879122473;0.015561618253540847;0.799642914205301;-0.014875940578948485;0.7999388028361345
51.958741;1.0442336915737553;0.8352210327709345;0.7998575704552019;-0.00010245533356605975;-9.811247438920596e-05;1.0446600315772607;9.999885197564842;0.8335459828483054;0.015561840575144377;0.015561571976100008;0.7996399487310243;-0.014875941019193895;0.7999366006180415
51.968741;1.0442335987485367;0.8352208589642144;0.7998547768960602;-0.00010270271957108344;-9.834909930185992e-05;1.0446598047090747;9.999877096259569;0.8335438717551251;0.015561873487121071;0.015561526569684172;0.799638019922194;-0.014875941509056346;0.7999353638344794
51.978741;1.0442329579227485;0.8352201674189526;0.799851999842427;-0.0001019462530852532;-9.762446939331195e-05;1.0446596116855242;9.999869592961293;0.8335417128389367;0.015561907412940591;0.0155614821725176;0.7996351252679645;-0.01487594204834193;0.7999330941226341
51.988741;1.0442321219566564;0.8352192361030357;0.7998492415226182;-0.0001019524644154248;-9.763025921280283e-05;1.0446594527602426;9.999862689012396;0.8335395074077269;0.015561942227687954;0.015561438908704223;0.7996322623685896;-0.014875942636762094;0.7999307915815991
51.998741;1.0442323482154177;0.8352179601826667;0.7998454447450111;-0.00010254953194865541;-9.82018068241783e-05;1.0446593285764854;9.999856374901615;0.8335372563844933;0.01556197779925547;0.015561396885835979;0.7996304295599935;-0.014875943273583395;0.7999294549616188
52.008741;1.0442320335976139;0.8352172654172996;0.7998427304718356;-0.0001017930709426582;-9.747723316901654e-05;1.0446602402286902;9.999850627131963;0.8335349606381806;0.01556201399372265;0.015561356194268475;0.7996276264910441;-0.014875943957779324;0.7999270827500291
52.018741;1.0442324837193833;0.8352170852862068;0.7998400405403145;-0.00010204045457154728;-9.771393950262793e-05;1.0446601886666684;9.99984541524218;0.8335326209970396;0.015562050693065056;0.015561316906412818;0.7996248539262112;-0.014875944688425064;0.7999246727163023
52.028741;1.044232393701441;0.835216723095672;0.7998377117282177;-0.00010239030837651236;-9.804885007839448e-05;1.0446601741305221;9.999840713674324;0.8335302388323222;0.015562087807191712;0.015561279077567188;0.7996231126550006;-0.014875945464881175;0.7999232225320967
52.038741;1.0442321118964915;0.8352146508320405;0.7998340175746853;-0.00010274621349236708;-9.838959571984964e-05;1.0446601963727034;9.9998365043398;0.8335278169217235;0.015562125270197827;0.01556124274764409;0.7996204024707061;-0.014875946286687772;0.79992073011995
52.048741;1.0442328905277283;0.8352144328645651;0.7998314163700815;-0.00010299360756169585;-9.862634678103495e-05;1.04466025524272;9.999832769983907;0.8335253593504582;0.01556216303225792;0.015561207946802307;0.7996177221979297;-0.014875947153350989;0.7999181925608265
52.058741;1.0442331219345342;0.8352136777070559;0.7998288538887196;-0.00010223717467448217;-9.790186055883293e-05;1.0446603510323187;9.999829487522241;0.8335228707507154;0.015562201056482488;0.015561174704129335;0.7996160707490083;-0.01487594806427234;0.7999166066188402
52.068741;1.0442331549162658;0.835212665630115;0.7998263346557927;-0.00010224341551765607;-9.790778021097022e-05;1.0446614844435003;9.99982662345761;0.8335203559364025;0.015562239323780822;0.01556114305208735;0.799613448175397;-0.014875949018815962;0.799913969407888
52.078741;1.044234543062063;0.8352126424761704;0.7998238629291591;-0.0001017281643160405;-9.741418609131457e-05;1.044661656548322;9.999824134497407;0.8335178195799938;0.015562277840596671;0.015561113029657302;0.7996118556227674;-0.014875950016284408;0.7999122780685306
52.088741;1.0442347726213475;0.8352116016816108;0.7998214421094082;-0.00010173442230737689;-9.74201334571211e-05;1.0446618690625513;9.999821974858275;0.8335152658281173;0.015562316641648359;0.015561084687551189;0.7996092944003943;-0.014875951055712124;0.7999095322806523
52.098741;1.044235394343313;0.8352096828831809;0.7998180157065546;-0.00010132770858024389;-9.703057536916826e-05;1.044662124506899;9.999820100420996;0.8335126986468687;0.015562355786554957;0.015561058084381994;0.7996077652792516;-0.014875952135779387;0.7999077330910479
52.108741;1.044236752399286;0.8352093803581623;0.799815704229874;-0.00010157514853642277;-9.726740225211438e-05;1.0446624261092634;9.999818465261262;0.8335101225243097;0.015562395348186576;0.015561033267559556;0.7996052683435128;-0.01487595325518292;0.7999048839585606
52.118741;1.0442375355097422;0.8352088966610268;0.7998137839029061;-0.00010192509160066248;-9.760245032378413e-05;1.0446627778792976;9.99981701894937;0.8335075427832498;0.015562435391702479;0.015561010257397218;0.799603803289563;-0.014875954413140768;0.7999029890474659
52.128741;1.0442380873020558;0.835207815423791;0.7998115841329941;-0.00010193139590316362;-9.760844288981712e-05;1.0446641845115807;9.999815707050876;0.8335049656441923;0.015562475957635888;0.015560989053994088;0.7996013701026051;-0.014875955609467143;0.79990005380819
52.138741;1.044239957726049;0.8352077334905706;0.7998094386331205;-0.00010141621502285464;-9.711492172995651e-05;1.044664650581803;9.999814471193867;0.8335023982331581;0.015562517056886386;0.015560969655445013;0.7995999694864602;-0.014875956844257014;0.7998980826665941
52.148741;1.0442406323151392;0.8352066446282457;0.799807345995096;-0.00010142254450212795;-9.712093705497633e-05;1.0446651796612647;9.999813249688586;0.833499848574237;0.015562558671221248;0.01556095206412925;0.7995986026466995;-0.014875958117522056;0.7998960801448858
52.158741;1.0442416638958838;0.8352057947237898;0.7998053050749552;-0.00010066623282219151;-9.639658607179177e-05;1.0446657739414003;9.999811980882164;0.8334973254824597;0.015562600759704568;0.015560936280396509;0.7995962709415627;-0.014875959428889326;0.7998930506800215
52.168741;1.0442434002101597;0.8352058142210821;0.7998036488247404;-0.00010202005364104048;-9.76929237000152e-05;1.0446664341107714;9.999810608957587;0.8334948382273073;0.015562643270417382;0.015560922297132691;0.7995949758585008;-0.014875960777461906;0.799890998113111
52.178741;1.0442445340214752;0.8352049607798742;0.7998017055831029;-0.00010126376603629425;-9.696859210885892e-05;1.0446671596284804;9.999809087141472;0.8334923959915206;0.015562686150634471;0.015560910102317426;0.7995937190245627;-0.014875962161859532;0.7998889264282655
52.188741;1.0442454130628394;0.8352038650244524;0.7997998073985175;-0.00010127014030419521;-9.697464128474248e-05;1.0446679495496318;9.999807377934998;0.8334900068401523;0.015562729353826046;0.015560899689379992;0.7995925021118764;-0.014875963580200003;0.7998868383962062
52.198741;1.0442466368508925;0.8352030115437875;0.7997979512539096;-0.00010051387456577942;-9.625032138605137e-05;1.0446688027748336;9.999805458852054;0.83348767667935;0.015562772836750567;0.015560891062339684;0.7995903266989823;-0.014875965029999728;0.7998837353618455
52.208741;1.0442485522224323;0.8352030340604213;0.7997964683384762;-0.00010186773133039463;-9.754667479370589e-05;1.0446707170732232;9.999803328457578;0.8334854092057075;0.015562816543882049;0.015560884222763373;0.7995891938725702;-0.014875966508184077;0.7998816169469223
52.218741;1.0442498499782882;0.8352021940000549;0.7997946859938311;-0.00010111148307556908;-9.682235740971625e-05;1.0446716882932603;9.99980099969235;0.8334832062593173;0.015562860400592399;0.015560879155626194;0.7995881042487862;-0.014875968011213981;0.7998794828120985
52.228741;1.0442508752125923;0.8352011243898521;0.7997929361152459;-0.00010111788886842082;-9.682840852539511e-05;1.0446727109334057;9.999798485963602;0.8334810679986631;0.015562904328403687;0.015560875831032708;0.7995870589818695;-0.014875969535222206;0.7998773322010575
52.238741;1.0442531784590228;0.8352021793150374;0.7997922757859627;-0.00010025313323338551;-9.600007591109473e-05;1.0446737793241538;9.999795790187852;0.8334789933097693;0.01556294825992484;0.01556087421000665;0.7995850608129296;-0.01487597107606019;0.7998741644004461
52.248741;1.0442545462099446;0.8352017325488493;0.7997909184918851;-0.00010060321948350646;-9.633520560121195e-05;1.044674888267141;9.999792901134482;0.833476980279898;0.015562992132756767;0.015560874249606315;0.7995841143745797;-0.014875972629375374;0.7998719783021006
52.258741;1.044255626422574;0.8352007156995298;0.7997892509745151;-0.00010060963953148833;-9.634124691293073e-05;1.0446760326633286;9.999789801138323;0.833475026670506;0.015563035875328108;0.015560875912313034;0.7995832256760796;-0.014875974190979545;0.7998697737041781
52.268741;1.0442570182492976;0.8351999633214297;0.7997876042025341;-9.985341821755683e-05;-9.561691683444349e-05;1.0446772064601733;9.999786475026239;0.8334731306533003;0.015563079400726721;0.015560879172708462;0.7995824011406055;-0.014875975757233477;0.7998675508692092
52.278741;1.0442590688069164;0.8352001070357002;0.7997863074793129;-0.00010120730020958596;-9.691324012297412e-05;1.0446794020769685;9.999782907312836;0.8334712912035581;0.015563122607776723;0.01556088401604097;0.7995816467609653;-0.014875977325013902;0.7998653108779643
52.288741;1.0442604699565006;0.8351994048241703;0.7997846856751413;-0.00010045107693825727;-9.618889528384831e-05;1.044680610827753;9.9997790774714;0.8334695079833433;0.015563165393953702;0.015560890430219337;0.7995809674957897;-0.01487597889146385;0.7998630556177683
52.298741;1.0442615685896102;0.8351984860167454;0.7997830688842746;-0.00010045748991565376;-9.619490307023024e-05;1.0446818234689843;9.999774964656194;0.8334677815387398;0.015563207675154782;0.01556089839336276;0.7995803669310813;-0.014875980453849429;0.7998607875054633
52.308741;1.044262963808478;0.8351981815093089;0.7997817891885793;-0.00010080757409038966;-9.652999064622637e-05;1.0446830305090253;9.999770554406124;0.8334661135089388;0.015563249388469024;0.015560907861775192;0.799578847312989;-0.014875982009589657;0.7998575092615099
52.318741;1.0442653040664636;0.8351994185429041;0.7997812345047225;-9.994281248235223e-05;-9.57015995804082e-05;1.0446842229754554;9.99976584014147;0.8334645061038173;0.015563290480642469;0.015560918764178039;0.7995784100774679;-0.014875983556416582;0.7998552232188227
52.328741;1.0442663764365643;0.8351985661702965;0.7997796200544827;-9.994920389794276e-05;-9.570756844500612e-05;1.044685393362641;9.999760822315809;0.8334629613723109;0.015563330903322832;0.015560931004962177;0.7995780563412238;-0.014875985092420673;0.7998529328271636
52.338741;1.0442677319329778;0.8351983234695357;0.7997783405173965;-0.00010029926609918028;-9.604261565112164e-05;1.0446865357631088;9.99975550598162;0.8334614811325327;0.015563370613859479;0.015560944476968167;0.7995777867047845;-0.014875986615822881;0.79985064222397
52.348741;1.0442697169458879;0.8351982697112847;0.799776726824358;-0.00010054677817280208;-9.627938901782258e-05;1.0446876454710492;9.999749894733721;0.8334600677251395;0.015563409574267119;0.015560959081243001;0.7995776012952305;-0.014875988124724137;0.7998483563037165
52.358741;1.0442710243138036;0.8351977102106061;0.7997751152649887;-9.979050286720667e-05;-9.555494748180226e-05;1.0446897184624735;9.999743984972994;0.8334587245716206;0.015563447744193385;0.015560974740202363;0.7995765004341135;-0.014875989617134227;0.7998450805935299
52.368741;1.0442720022290624;0.8351969243537062;0.7997735069257643;-9.97968497383977e-05;-9.556084028325281e-05;1.0446907505990215;9.999737766289101;0.8334574557261448;0.015563485065340117;0.015560991389313657;0.7995764847186555;-0.01487599109120868;0.7998428201974358
52.378741;1.0442732501353318;0.8351967430960794;0.7997722378112996;-0.00010014687060160142;-9.589580992006368e-05;1.0446917375939448;9.99973122515674;0.8334562654381185;0.015563521453380675;0.015561008962976993;0.7995765545230711;-0.014875992545284572;0.7998405807998811
52.388741;1.044275115392734;0.8351967461299785;0.7997706389296847;-0.00010039433074612691;-9.613249071979774e-05;1.04469267628947;9.99972434749175;0.8334551583860355;0.015563556809794961;0.015561027402866566;0.7995757095905256;-0.014875993977713645;0.7998373682146763
52.398741;1.0442762911378594;0.8351962385666868;0.7997690470181027;-9.963801005268587e-05;-9.540795793552774e-05;1.0446935657145189;9.999717123484569;0.8334541397572708;0.015563591036303047;0.015561046672959072;0.7995759486616147;-0.014875995387030187;0.7998351875171245
52.408741;1.044277427591084;0.8351957402180586;0.7997674642680767;-9.888167838772905e-05;-9.468339925736855e-05;1.0446944069306312;9.999709556359278;0.833453214954501;0.01556362403421973;0.01556106675028433;0.7995762694389089;-0.01487599677237238;0.7998330436403756
52.418741;1.044279174686218;0.8351957711338786;0.7997658928405554;-9.912909650318548e-05;-9.49199945253288e-05;1.0446952018866518;9.999701666496563;0.8334523893998984;0.015563655695902375;0.015561087602780216;0.7995756689229822;-0.014875998133502322;0.7998299408636457
52.428741;1.0442802251150791;0.835195637083973;0.7997646701505476;-9.947905925013648e-05;-9.525483256158744e-05;1.04469695190136;9.999693482440396;0.8334516685473525;0.01556368590350999;0.01556110917831164;0.799576143566721;-0.01487599947042663;0.7998278826923988
52.438741;1.0442809263826578;0.8351949181876145;0.7997631292231808;-9.948531346136288e-05;-9.526053293150653e-05;1.044697657196519;9.99968502487969;0.8334510578090693;0.01556371453937629;0.015561131412514207;0.7995766894614708;-0.014876000783115528;0.7998258728055312
52.448741;1.0442825307344157;0.8351949665342071;0.7997616085566771;-9.973268374822792e-05;-9.549703235481483e-05;1.044698317716934;9.99967629915544;0.8334505620578743;0.01556374149878123;0.015561154251163811;0.7995763028982747;-0.014876002071477564;0.7998229135917645
52.458741;1.044283430583524;0.8351944966864177;0.7997601120761327;-9.897628158748506e-05;-9.477232590782721e-05;1.0446989335179393;9.999667302589653;0.8334501850884641;0.015563766689949608;0.015561177667556443;0.7995769806735933;-0.01487600333540207;0.7998210053287864
52.468741;1.0442839751482451;0.8351937877371601;0.7997586429936446;-9.898248547416529e-05;-9.477793312458519e-05;1.0446995043399032;9.999658033616464;0.8334499297320853;0.015563790025928613;0.015561201659969317;0.7995767195513942;-0.014876004574681892;0.7998181486088852
52.478741;1.044285719426842;0.8351929762996775;0.7997561451229043;-9.881683998011733e-05;-9.46188428806699e-05;1.0447000294730158;9.999648490370818;0.8334497983317118;0.015563811428885618;0.015561226234633366;0.7995775153311618;-0.014876005788825504;0.7998163443107597
52.488741;1.0442861523231004;0.8351926143973443;0.7997550754339312;-9.992933133994552e-05;-9.56838433985196e-05;1.0447015079314084;9.999638668730475;0.833449792602918;0.01556383083971345;0.015561251390855535;0.7995773626885068;-0.014876006976904431;0.7998135952568004
52.498741;1.0442868276330792;0.8351921384884684;0.7997537082372514;-9.917286833810353e-05;-9.495901989339764e-05;1.0447019383057559;9.99962856781241;0.8334499129066479;0.015563848219119322;0.015561277120974963;0.7995782561209402;-0.01487600813753796;0.7998119041238213
52.508741;1.0442880921946258;0.8351921763887359;0.7997523807384194;-9.942013537110517e-05;-9.519533012995046e-05;1.0447023185397086;9.999618194263203;0.8334501581094441;0.01556386355535308;0.015561303420164808;0.7995781910197468;-0.014876009269048935;0.7998092739268079
52.518741;1.0442886369274909;0.8351916832650864;0.7997510951352346;-9.866364663090301e-05;-9.447044957377546e-05;1.0447026464289095;9.999607563531056;0.8334505264713186;0.015563876878538722;0.01556133029458735;0.7995791641414779;-0.014876010369829443;0.7998077063215405
52.528741;1.0442888082654558;0.8351909372818723;0.7997498533615104;-9.866976032640845e-05;-9.447587675456177e-05;1.0447029207142262;9.99959670123562;0.8334510165996084;0.01556388825732259;0.015561357763690152;0.7995791732467875;-0.014876011438673573;0.7998052031715656
52.538741;1.0442901592809166;0.8351900737706784;0.7997475982716852;-9.850402763193463e-05;-9.431660936868073e-05;1.044703141523383;9.999585640660845;0.8334516273748312;0.015563897781960183;0.015561385856575644;0.799580216196382;-0.01487601247478079;0.7998037653248588
52.548741;1.0442901785129755;0.8351892936936905;0.799746450053973;-9.851011410145593e-05;-9.432198242745474e-05;1.0447033094276104;9.999574416841384;0.8334523570644968;0.015563905560500533;0.015561414601485836;0.7995802905668623;-0.0148760134776691;0.7998013938847575
52.558741;1.0442901206776254;0.8351884899148624;0.7997453499062105;-9.851618775677531e-05;-9.432733126809013e-05;1.0447044240133976;9.999563061123922;0.8334532028248325;0.0155639117275849;0.01556144400917982;0.7995813943256658;-0.014876014447224715;0.7998000884402012
52.568741;1.0442912418103225;0.8351886621442786;0.7997442986782031;-9.800076140430039e-05;-9.383314880322607e-05;1.044704483500471;9.999551597175001;0.8334541609306256;0.015563916439811488;0.015561474061824173;0.7995815266914412;-0.014876015383729384;0.7997978483063211
52.578741;1.0442910340068996;0.8351881497853169;0.799743633030406;-9.911313684243232e-05;-9.489791179404041e-05;1.0447044855158987;9.99954003961605;0.833455227266065;0.015563919853997596;0.015561504715983436;0.7995826877913387;-0.014876016287751865;0.7997966714726557
52.588741;1.0442910552053948;0.8351874969053337;0.7997426867290981;-9.835657012182309e-05;-9.417287190493983e-05;1.044704427709645;9.999528398145321;0.8334563978428142;0.015563922109940662;0.015561535915299539;0.79958287746529;-0.014876017159962325;0.7997945562001831
52.598741;1.0442916572535692;0.835186226551114;0.7997407392972979;-9.895336809904435e-05;-9.474379609053472e-05;1.0447043079358824;9.99951668788882;0.8334576689735241;0.01556392332450181;0.015561567601691433;0.7995830946704449;-0.01487601800103952;0.7997924997198033
52.608741;1.0442915363883536;0.8351855082853142;0.7997399147233567;-9.819678184778257e-05;-9.401872315986234e-05;1.044704124740065;9.999504933512899;0.8334590369110871;0.015563923588395034;0.01556159971057555;0.7995843373813748;-0.014876018811605161;0.7997914987389898
52.618741;1.0442910436770478;0.8351845166180889;0.7997391582000517;-9.820278806832183e-05;-9.402395747209944e-05;1.0447048778234238;9.999493158383194;0.8334604975956738;0.015563922964074748;0.01556163215781247;0.7995846025790277;-0.014876019592085246;0.7997895501252973
52.628741;1.0442917349888161;0.835184497476222;0.7997384744884866;-9.768729825876948e-05;-9.352967108811483e-05;1.0447045680839264;9.999481372523153;0.8334620469944828;0.015563921488304383;0.015561664839046547;0.7995858867840621;-0.014876020342754797;0.7997886499875189
52.638741;1.0442911000290458;0.8351834451733683;0.7997378678150308;-9.769328423909973e-05;-9.353487710846336e-05;1.0447041976629183;9.99946957355475;0.8334636817462591;0.01556391917784141;0.015561697639355446;0.7995861870711238;-0.014876021063916393;0.7997867953165171
52.648741;1.0442903941299668;0.8351823656005052;0.799737342018509;-9.769926135540207e-05;-9.354007145185844e-05;1.044703769866614;9.999457759280297;0.8334653994670551;0.015563916034765765;0.015561730440976888;0.7995875017997905;-0.014876021755935881;0.7997859825010566
52.658741;1.0442908737890557;0.8351826142249198;0.7997372347066548;-9.829007401739055e-05;-9.410520966402138e-05;1.0447032885050211;9.999445940765852;0.8334671983508265;0.015563912050876105;0.01556176312541873;0.799588830458955;-0.01487602241920282;0.7997852084876277
52.668741;1.0442900308267953;0.8351814863011645;0.7997368776122729;-9.82960367733047e-05;-9.411038544796828e-05;1.0447027570646537;9.9994341445288;0.8334690764682902;0.015563907211171967;0.015561795573738628;0.7995891728943115;-0.014876023054061186;0.79978347068329
52.678741;1.044289421860012;0.8351794721223283;0.7997355467248649;-9.788904647541215e-05;-9.372007322706915e-05;1.0447031785699135;9.999422402982217;0.8334710311490495;0.015563901492023321;0.015561827668069576;0.7995905288000595;-0.014876023660722793;0.7997827668013159
