time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
52.688741;1.0442893971821692;0.8351790668142218;0.7997353602925089;-9.813610892212927e-05;-9.395604322909879e-05;1.0447025562978798;9.999410744661418;0.8334730584655037;0.015563894851519596;0.01556185929636253;0.7995908980874141;-0.014876024239369514;0.7997810961943514
52.698741;1.0442886521423012;0.8351781223121828;0.7997352580184167;-9.737946771380306e-05;-9.32308869530873e-05;1.0447018942969406;9.999399193007928;0.833475153107269;0.01556388722367019;0.015561890361508441;0.7995922816286829;-0.01487602479045295;0.7997804582703795
52.708741;1.0442875382671035;0.8351772687219334;0.799735573254491;-9.8491747556275e-05;-9.429549691772208e-05;1.044701196942498;9.999387768007312;0.8334773088144114;0.01556387852084508;0.015561920784842965;0.7995936809980199;-0.0148760253147784;0.7997798529500725
52.718741;1.0442876138831225;0.8351770511664008;0.7997356347051203;-9.797621528398463e-05;-9.38011401021872e-05;1.0447004686612713;9.999376481814114;0.8334795190246278;0.015563868635114742;0.015561950499871966;0.799594097409884;-0.014876025813153873;0.7997782795870005
52.728741;1.0442863729977743;0.8351758121933036;0.7997357742360179;-9.798216642646606e-05;-9.380628192434635e-05;1.0446997145635273;9.999365331091045;0.8334817771460984;0.015563857444250423;0.015561979445981087;0.7995955315527153;-0.014877026286190293;0.7997777550044168
52.738741;1.0442853769387814;0.8351747984933903;0.7997359878808431;-9.722553295223865e-05;-9.308111551846472e-05;1.0446989407692884;9.999354297007576;0.8334840762681238;0.015563844826003807;0.015562007561256539;0.7995969840815196;-0.014877026734520207;0.7997772399133437
52.748741;1.0442843297204816;0.8351741220960679;0.7997366050256942;-9.757523533979386e-05;-9.341541125399096e-05;1.0446981535839206;9.999343355935473;0.8334864091182317;0.015563830666051246;0.015562034778826636;0.7995974552451298;-0.014877027158819906;0.79977574956799
52.758741;1.0442838875478548;0.8351747158050928;0.7997380087004137;-9.747265683072522e-05;-9.3316527724024e-05;1.0446983580022045;9.999332493923832;0.8334887688413501;0.01556381485737981;0.015562061040683726;0.7995989440318343;-0.014877027559564174;0.7997752785239146
52.768741;1.0442827483786994;0.8351736778937563;0.7997384073185204;-9.671603468814315e-05;-9.259136871448514e-05;1.0446975565789969;9.999321718214507;0.8334911496202225;0.01556379730348137;0.015562086315035908;0.799600448162087;-0.014877027937002232;0.7997748203321999
52.778741;1.0442812648493836;0.8351723990061687;0.7997388522613229;-9.672199950231087e-05;-9.259651713189614e-05;1.04469674944992;9.999311057814513;0.8334935464785931;0.015563777927790278;0.01556211059379194;0.7996019648275093;-0.014877028291349126;0.7997743677886994
52.788741;1.044280995935664;0.8351724768092699;0.7997396714181264;-9.731281649149301e-05;-9.316163115775822e-05;1.0446959351833731;9.999300550871487;0.8334959552527642;0.01556375667890226;0.015562133872963095;0.7996034912950395;-0.014877028622881405;0.7997739144345357
52.798741;1.0442794357673613;0.8351712068088495;0.7997401888080014;-9.731878308976365e-05;-9.316678900783165e-05;1.0446951114920784;9.99929023234477;0.8334983728483362;0.015563733525671287;0.0155621561372592;0.7996040250403527;-0.014877028931891292;0.7997724550989781
52.808741;1.044278144609868;0.8351701846016143;0.7997407333540762;-9.656216990245804e-05;-9.244165368157311e-05;1.0446942755154829;9.9992801311595;0.8335007968228356;0.015563708454286737;0.015562177362739162;0.799605563483432;-0.014877029218659216;0.7997719847772948
52.818741;1.0442768247461123;0.8351695192322471;0.7997416331456529;-9.691189189616213e-05;-9.27759879758978e-05;1.044693424434728;9.999270271431826;0.8335032244894719;0.01556368147628138;0.015562197529759332;0.7996071035342748;-0.014877029483565209;0.7997714998225711
52.828741;1.0442761314409736;0.835169033416482;0.7997422110546369;-9.715895727726918e-05;-9.30119637823663e-05;1.0446935563422262;9.999260674608886;0.8335056522575675;0.015563652631452667;0.01556221663552817;0.7996086413113211;-0.014877029727303074;0.7997709978072088
52.838741;1.0442747630606057;0.8351680353174986;0.7997427948071781;-9.640234508271275e-05;-9.228685127521744e-05;1.0446926704707267;9.999251363582424;0.8335080755378855;0.015563621977352102;0.015562234702617818;0.799610172262422;-0.014877029950996636;0.7997704775712251
52.848741;1.0442730729502534;0.8351671574688633;0.7997437122195133;-9.751464188096426e-05;-9.335150396717651e-05;1.0446917671213996;9.999242367766607;0.8335104892207557;0.015563589578065199;0.015562251776966428;0.7996116915143994;-0.014877030156171832;0.7997699388431427
52.858741;1.0442716660475722;0.8351672916544024;0.7997453462889723;-9.640838763801834e-05;-9.229158458098772e-05;1.0446908475211953;9.999233724608334;0.8335128883326658;0.015563555495890861;0.015562267915135484;0.7996121943048945;-0.014877030344667919;0.7997683824110503
52.868741;1.04427089510735;0.8351668570185408;0.7997459050044521;-9.665543691512126e-05;-9.252758946142359e-05;1.0446899133637624;9.999225472714189;0.8335152684481042;0.015563519787364605;0.015562283171441165;0.7996136763619058;-0.014877030518454959;0.7997678092853644
52.878741;1.04426945761147;0.8351659183389639;0.7997464403199952;-9.589881091414518e-05;-9.180251583795167e-05;1.044688966635564;9.999217643957916;0.833517625805519;0.015563482508685264;0.01556229759389537;0.7996151339557563;-0.01487703067947043;0.7997672212895075
52.888741;1.0442680076578166;0.8351653485342825;0.7997472803112893;-9.624851530889724e-05;-9.213691704526484e-05;1.0446880096549473;9.999210264166384;0.8335199572145782;0.015563443723093701;0.01556231123451002;0.7996165639455532;-0.01487703082968832;0.7997666202101701
52.898741;1.044266245812524;0.8351642093177429;0.7997477503738246;-9.625444941297124e-05;-9.214215714274294e-05;1.0446870443266403;9.99920335440051;0.8335222596465774;0.015563403501755517;0.015562324166981579;0.7996179639846737;-0.01487703097135504;0.7997660081927701
52.908741;1.0442657298112705;0.8351640964196697;0.799748182572526;-9.573889637276933e-05;-9.164791195793382e-05;1.0446870712243654;9.999196928340709;0.8335245298726377;0.01556336192026382;0.015562336486012079;0.7996193321062264;-0.01487703110703979;0.7997653882092274
52.918741;1.044263950777238;0.8351633522808657;0.799748910413015;-9.685115107098973e-05;-9.271263593086164e-05;1.0446860900974542;9.999190995479559;0.8335267647251485;0.015563319053202159;0.015562348283176007;0.7996196659715975;-0.014877031239390569;0.7997637645335536
52.928741;1.0442624651234187;0.8351625218365962;0.7997492643792894;-9.609449454696572e-05;-9.19876214967627e-05;1.0446851009982276;9.999185568544792;0.8335289614835734;0.015563274966462507;0.015562359629581928;0.7996209630059488;-0.014877031370858282;0.7997631413778369
52.938741;1.044261623771363;0.8351622344523337;0.7997495796571081;-9.634149030364273e-05;-9.22236954109665e-05;1.044684104214598;9.999180664173952;0.833531117664142;0.015563229710432001;0.015562370575310729;0.799622220866812;-0.014877031503483622;0.7997625227704015
52.948741;1.044260122621143;0.8351617961109952;0.7997501915963018;-9.669116392225819e-05;-9.255817004209533e-05;1.044683099340798;9.999176295615099;0.8335332305345413;0.015563183318291292;0.015562381147898803;0.7996234374364426;-0.014877031638819774;0.7997619113300591
52.958741;1.0442586142628378;0.8351621344373807;0.7997514893656545;-9.558486531734183e-05;-9.149837515827255e-05;1.0446820848030758;9.999172465490334;0.8335352969088743;0.015563135810431188;0.015562391355683637;0.7996236108668542;-0.01487703177804089;0.7997603086019259
52.968741;1.0442567983175055;0.8351611441636791;0.7997516873957967;-9.559076452370846e-05;-9.150369706805932e-05;1.0446810583386943;9.999169163555816;0.8335373131276776;0.015563087205108942;0.015562401200656299;0.7996247394583368;-0.014877031921959022;0.7997597144428615
52.978741;1.0442562330703926;0.835161175462012;0.7997518431479581;-9.507518499124184e-05;-9.100953948491042e-05;1.0446810177607988;9.99916637012241;0.8335392749820469;0.015563037528768097;0.015562410675700024;0.7996258210344083;-0.014877032070970601;0.7997591282133085
52.988741;1.044254411581155;0.8351605706220427;0.7997522881270163;-9.618742233490792e-05;-9.207435418384574e-05;1.0446799612306201;9.999164065714801;0.8335411775754544;0.015562986815056466;0.015562419753035609;0.7996268526246215;-0.014877032225153209;0.7997585481475656
52.998741;1.0442528923966512;0.8351598758994013;0.7997523487117196;-9.543076102437732e-05;-9.134944160397753e-05;1.0446788872337132;9.999162239546092;0.8335430151939424;0.015562935100260663;0.015562428392637804;0.7996268310632729;-0.014877032384395918;0.7997569715470646
53.008741;1.0442520279733318;0.8351597218835625;0.7997523553764457;-9.567774766284675e-05;-9.158561063458498e-05;1.044677794488084;9.999160888342393;0.8335447814643917;0.015562882427994355;0.015562436557893463;0.7996277539789185;-0.0148770325485325;0.7997563940872598
53.018741;1.044250514893754;0.8351590652765312;0.7997523049710799;-9.492109406709033e-05;-9.086073486661234e-05;1.0446766817131323;9.999160009399125;0.8335464698821577;0.015562828858480789;0.01556244422319421;0.7996286200223457;-0.014877032717522855;0.7997558113542972
53.028741;1.0442487040340747;0.8351581855637712;0.7997521946601249;-9.492700371031349e-05;-9.086615463960525e-05;1.0446755473244753;9.999159595881114;0.8335480743560966;0.015562774473013746;0.015562451377940023;0.7996284282008177;-0.01487703289155635;0.7997542191235723
53.038741;1.0442481507117924;0.8351586756682258;0.7997523567100269;-9.551778054300382e-05;-9.143156824182344e-05;1.0446743892431534;9.999159638048152;0.8335495895412951;0.015562719363509349;0.01556245802385278;0.799629177263059;-0.01487703307102754;0.7997536133164489
53.048741;1.0442463442359966;0.8351567203666601;0.7997510584748937;-9.587332230330812e-05;-9.177184136717325e-05;1.044674205039648;9.999160129320037;0.8335510109023416;0.015562663607402402;0.01556246417288141;0.799629865616287;-0.014877033256466774;0.7997529909943719
53.058741;1.044244840458543;0.835156123803664;0.7997507495795838;-9.511668169474297e-05;-9.104704867464736e-05;1.0446729921254052;9.99916107192916;0.8335523345583559;0.01556260724509687;0.015562469853074665;0.7996294915686738;-0.014877033448494937;0.7997513499147141
53.068741;1.044243036784329;0.8351552947868115;0.7997503657868901;-9.512259342598033e-05;-9.10525473517233e-05;1.0446717476639085;9.99916247555927;0.8335535570883578;0.015562550274104293;0.015562475108045948;0.799630053395029;-0.014877033647810012;0.7997506884158335
53.078741;1.0442424889933484;0.8351554757972047;0.7997499028238786;-9.460702688202368e-05;-9.055857741430334e-05;1.044670468676796;9.999164345993771;0.8335546753035499;0.01556249266447454;0.015562479987572536;0.7996295491798614;-0.014877033855096242;0.7997490065994898
53.088741;1.0442406865663856;0.8351546582233479;0.7997493565271399;-9.461292955344167e-05;-9.056411654032011e-05;1.044669152679933;9.999166669610261;0.8335556859404005;0.015562434383886325;0.01556248454119535;0.7996299771370671;-0.014877034070823787;0.7997483043034246
53.098741;1.0442391852002204;0.8351544359299679;0.7997490583382847;-9.496261910437248e-05;-9.089887684172222e-05;1.0446677982134516;9.999169406356113;0.8335565856226596;0.015562375413289635;0.015562488816407491;0.7996293363927444;-0.014877034295210029;0.7997465821011521
53.108741;1.0442383350771844;0.8351543890377378;0.7997483358708324;-9.52095831944989e-05;-9.113523522779303e-05;1.044666405074461;9.99917249954717;0.8335573715380622;0.015562315754537464;0.015562492863887924;0.7996296271396925;-0.014877034528405853;0.7997458397665981
53.118741;1.044236829797813;0.8351538212277971;0.7997475227979715;-9.445291592369358e-05;-9.041057322007762e-05;1.0446659748386358;9.999175894008784;0.8335580423936397;0.01556225543525923;0.0155624967542781;0.7996288499393892;-0.014877034770580767;0.799744076978356
53.128741;1.0442350174320085;0.8351530082596338;0.7997466190016235;-9.44587855556516e-05;-9.0416196558084e-05;1.0446645113197222;9.999179543636625;0.8335585985308701;0.015562194501260666;0.01556250059324567;0.7996290055172849;-0.014877035021821352;0.7997432916206811
53.138741;1.0442341508568496;0.8351529484461864;0.7997456261904001;-9.470571370517467e-05;-9.065261571321191e-05;1.0446630202189173;9.999183404870342;0.833559040901522;0.015562132997340343;0.01556250451345985;0.7996290956124582;-0.014877035281932594;0.7997424818886105
53.148741;1.0442326235883808;0.8351523520439704;0.799744547257401;-9.394901222744382e-05;-8.992802249924781e-05;1.0446615083410749;9.999187430386762;0.8335593698356156;0.015562070959239168;0.015562508649711973;0.7996281232733748;-0.014877035550135455;0.7997406465074745
53.158741;1.0442307859540871;0.8351507367339978;0.7997426602908515;-9.541080533932993e-05;-9.132798823026336e-05;1.0446599831058347;9.999191569674515;0.8335595848098407;0.015562008425331283;0.015562513126689357;0.7996280918304183;-0.014877035824932728;0.7997397839325222
53.168741;1.04423019276832;0.8351508552124287;0.7997414173230899;-9.489514405509093e-05;-9.08342169110918e-05;1.0446584522773064;9.999195771021835;0.8335596852134222;0.015561945445517944;0.015562518061730162;0.7996270043834206;-0.014877036104359368;0.799737893163952
53.178741;1.0442283320309027;0.8351499394437767;0.799740095701579;-9.490093641745543e-05;-9.083995558838032e-05;1.0446569236936625;9.999199979329369;0.8335596705857853;0.015561882075687105;0.015562523558635284;0.7996268644053551;-0.014877036386134121;0.7997369722937357
53.188741;1.0442267572478192;0.8351492309554692;0.7997386972664093;-9.414417327303836e-05;-9.011546571153136e-05;1.0446564047315863;9.999204129884093;0.8335595397987386;0.015561818369398718;0.015562529694003758;0.7996256756443256;-0.014877036667451212;0.7997350199336224
53.198741;1.0442258169716547;0.8351490069442524;0.7997372230711237;-9.439099734993678e-05;-9.035202598152225e-05;1.0446549008743662;9.99920814751488;0.8335592907986824;0.015561754372645556;0.015562536511914736;0.7996254413454144;-0.014877036944986748;0.7997340341068633
53.208741;1.044224205564446;0.8351482207600255;0.7997356738122191;-9.363420329995398e-05;-8.962759138010624e-05;1.044653414533218;9.999211954366318;0.8335589216682724;0.01556169011972139;0.015562544025715585;0.7996251643508466;-0.014877037215277375;0.7997330135430952
53.218741;1.0442222741746616;0.8351474982250598;0.799734383838299;-9.474627841298535e-05;-9.069290388473525e-05;1.0446519459518204;9.999215474656353;0.8335584315202108;0.015561625633956732;0.015562552226552766;0.7996238477182176;-0.014877037475069172;0.7997309565534568
53.228741;1.0442215805486688;0.8351473802176392;0.7997326835591756;-9.423052435278078e-05;-9.01992897302186e-05;1.0446504949601236;9.999218633505986;0.8335578201686104;0.015561560941063568;0.015562561096589319;0.7996234949037242;-0.014877037721615364;0.799729860034936
53.238741;1.0442196167451938;0.8351462049808608;0.7997309086289434;-9.42362293574159e-05;-9.020518202286922e-05;1.044649061723813;9.999221360799035;0.8335570871930907;0.01556149608506229;0.015562570610664227;0.7996221096136523;-0.014877037952828118;0.7997277210658547
53.248741;1.044217939317735;0.8351452141675517;0.7997290617277105;-9.34793939436115e-05;-8.948084940285676e-05;1.044647646969875;9.999223600936789;0.8335562314516987;0.015561431129557598;0.015562580722753237;0.7996216957716051;-0.014877038166981096;0.7997265361652458
53.258741;1.0442168974869672;0.8351446860848575;0.7997271471181276;-9.372614294794575e-05;-8.97175483891241e-05;1.0446472522610595;9.99922531945331;0.8335552517022494;0.015561366152827159;0.015562591355594247;0.7996212578985326;-0.014877038362250954;0.7997253025617509
53.268741;1.0442151839351506;0.8351439252719333;0.7997255060454659;-9.407564414633794e-05;-9.00527257305787e-05;1.044645879702241;9.999226504841937;0.8335541476169672;0.015561301245264503;0.015562602406934595;0.7996198013279534;-0.014877038536657896;0.7997230172781491
53.278741;1.0442131469497524;0.835142510296459;0.7997234756456236;-9.408132058654942e-05;-9.005869466951505e-05;1.044644531085165;9.999227165755924;0.8335529199384644;0.015561236501510893;0.01556261376919056;0.7996193316162936;-0.014877038688349024;0.7997216766652484
53.288741;1.0442113881957495;0.8351412700227;0.7997213970530247;-9.332446534766087e-05;-8.933443552072915e-05;1.044643207772063;9.99922732280429;0.8335515701612243;0.015561172017093058;0.015562625351902806;0.7996188538123766;-0.014877038815624678;0.7997202779254048
53.298741;1.0442102594679004;0.8351404823986494;0.799719275000312;-9.357119054197143e-05;-8.957119304945386e-05;1.044641911511149;9.999226999557555;0.8335501005090463;0.015561107902004965;0.015562637098735156;0.7996183722116602;-0.014877038916665933;0.7997188183796017
53.308741;1.0442084581090898;0.8351394527749354;0.7997174489945701;-9.392068058492556e-05;-8.990643054622796e-05;1.0446406449354264;9.999226217293687;0.8335485138997333;0.015561044292812416;0.015562648994075563;0.7996168901419659;-0.014877038989638347;0.7997162955655481
53.318741;1.0442066372523324;0.8351380033593923;0.7997152542079342;-9.316382092697159e-05;-8.918220915028401e-05;1.044639411618459;9.999224994929591;0.8335468137485419;0.015560981346226993;0.015562661054904909;0.7996164094571789;-0.01487703903324637;0.7997147069531159
53.328741;1.0442054485004668;0.8351370059984949;0.7997130303425771;-9.341053898772083e-05;-8.94189937776103e-05;1.0446392161027171;9.99922335169451;0.8335450037730245;0.015560919226946806;0.01556267330995704;0.7996159304016066;-0.0148770390469919;0.7997130513329362
53.338741;1.0442035860076053;0.8351357680259439;0.7997111167823541;-9.376003083429035e-05;-8.975426003081107e-05;1.0446380635076682;9.99922130876426;0.8335430876537425;0.015560858100263617;0.01556268577931046;0.7996154523604477;-0.014877039030739642;0.799711327837198
53.348741;1.0442013994317914;0.8351338704644745;0.7997088471967198;-9.376569344592587e-05;-8.976029754359974e-05;1.0446369587649529;9.999218892578824;0.8335410689691658;0.015560798127579682;0.01556269847148671;0.7996139747108371;-0.014877038984197982;0.7997085361468562
53.358741;1.0441994906625478;0.8351321444005475;0.7997065592779263;-9.300883679314304e-05;-8.903610432302084e-05;1.044635906304732;9.999216138175848;0.8335389520059721;0.01556073946944562;0.015562711398765191;0.7996134971785251;-0.014877038907090358;0.7997066759052397
53.368741;1.0441982097929516;0.8351319764634731;0.7997053144841181;-9.290594036935391e-05;-8.893810832435312e-05;1.0446349106308066;9.999213081749852;0.8335367425877452;0.015560682289894339;0.015562724586445711;0.7996130203300605;-0.014877038799686965;0.7997047472489088
53.378741;1.0441962510277263;0.8351304613209302;0.7997033305397188;-9.325543537787996e-05;-8.927339329866955e-05;1.0446339770479778;9.999209751755606;0.8335344479125607;0.015560626747891725;0.015562738062530373;0.799612546151968;-0.014877038662961951;0.7997027494409463
53.388741;1.0441942646935811;0.8351285289816271;0.7997009983523781;-9.249857703800364e-05;-8.854921066931703e-05;1.0446331116992793;9.999206173958012;0.8335320759775955;0.015560572982854015;0.015562751844720413;0.7996120775451645;-0.014877038498470036;0.7997006817270048
53.398741;1.0441919475720927;0.8351262902605249;0.7996986532839698;-9.250423154478502e-05;-8.855526228591748e-05;1.044632321416157;9.999202376972805;0.8335296353263851;0.015560521114136494;0.015562765936658104;0.7996116167897565;-0.014877038308249184;0.7996985446264626
53.408741;1.0441908543348193;0.8351253423936605;0.7996966304665128;-9.3094766315812e-05;-8.912131195329905e-05;1.04463261344335;9.999198390955486;0.8335271346728081;0.015560471257284002;0.015562780330385235;0.799611164537769;-0.014877038094675372;0.7996963396546481
53.418741;1.0441884746682348;0.835122982243943;0.7996942598966632;-9.310040662768412e-05;-8.912736827756631e-05;1.0446319943698084;9.99919425093328;0.8335245820941587;0.015560423529974297;0.015562795012205975;0.7996097200348148;-0.014877037860223803;0.7996930683848607
53.428741;1.0441863656379227;0.8351208071206898;0.7996918758334483;-9.234352549837827e-05;-8.840319990868313e-05;1.0446314691728948;9.99919000063163;0.8335219844824097;0.015560378033853293;0.015562809970271804;0.7996092820329146;-0.014877037607252003;0.7996907316494427
53.438741;1.0441839276891747;0.8351186876468754;0.7996898124828894;-9.345550034555875e-05;-8.946873408660688e-05;1.0446310411338906;9.99918568655535;0.8335193474241183;0.015560334840834066;0.015562825203995524;0.7996088497456058;-0.014877037337909235;0.7996883308277841
53.448741;1.0441827218958815;0.835118279025097;0.7996884601295212;-9.259003869712511e-05;-8.864053203307884e-05;1.0446307121946428;9.99918135045297;0.8335166751621135;0.015560293997243468;0.015562840731295494;0.7996084232416912;-0.014877037054139649;0.7996858670051419
53.458741;1.0441805457435642;0.8351159562576942;0.7996860352282935;-9.183312633777822e-05;-8.791637745580641e-05;1.0446304838356428;9.999177029966557;0.8335139709295344;0.015560255526887863;0.015562856591581443;0.7996080031133382;-0.014878036757623876;0.7996833598812677
53.468741;1.0441780577639717;0.8351137014561284;0.7996839325765108;-9.294506659767049e-05;-8.898192588704853e-05;1.0446303581036023;9.999172760938594;0.8335112378598202;0.01556021943546416;0.015562872848498296;0.7996075899251694;-0.01487803644961111;0.7996807736239937
53.478741;1.0441758672103068;0.8351113019994343;0.7996814837079131;-9.21881325554242e-05;-8.825778550582765e-05;1.0446303378902866;9.999168575936096;0.833508479922348;0.01556018572356975;0.01556288958613543;0.7996071839792765;-0.014878036130862663;0.7996781285004387
53.488741;1.0441743312880438;0.8351093921445117;0.7996790251243017;-9.243473872256892e-05;-8.849462229747719e-05;1.0446314264707628;9.999164503983561;0.833505701934469;0.015560154389660718;0.015562906897285471;0.7996057853352012;-0.014878035801876492;0.7996744270852879
53.498741;1.0441721508428445;0.8351072829427717;0.7996768950586051;-9.278414160625043e-05;-8.882997099795222e-05;1.0446316267766398;9.999160574879543;0.8335029086078695;0.0155601254212376;0.015562924876122425;0.7996053936795755;-0.014878035463185148;0.7996716729688959
53.508741;1.044169982319847;0.835104801495986;0.7996744285299302;-9.202718177744358e-05;-8.810585496832506e-05;1.0446319409149183;9.999156820784473;0.8335001039472794;0.015560098792600792;0.015562943613944594;0.7996050080670534;-0.014878035115435092;0.799668871920251
53.518741;1.0441684812301835;0.8351028244747133;0.7996719663643839;-9.227375836037294e-05;-8.834271010369469e-05;1.044632370146415;9.999153268521246;0.833497291551827;0.01556007447780578;0.015562963190628585;0.7996046266068327;-0.014878034759245026;0.7996660305988245
53.528741;1.0441663456287575;0.8351006644943774;0.79966985121266;-9.262313905888306e-05;-8.867808319362765e-05;1.0446329150927074;9.999149931741076;0.8334944750347375;0.01556005247411646;0.015562983662240943;0.7996042464187587;-0.014878034395100147;0.799663156173362
53.538741;1.0441639292877394;0.8350990143825848;0.7996684817585213;-9.227905473556552e-05;-8.834941830207763e-05;1.0446335760445482;9.999146808959766;0.8334916580315674;0.015560032809325658;0.015563005048028652;0.7996028644421009;-0.014878034023414415;0.7996592563578578
53.548741;1.044161839317265;0.8350964974142213;0.7996660830947812;-9.152206303191028e-05;-8.762533281261106e-05;1.0446343531725357;9.999143884061594;0.8334888440722164;0.015560015520525779;0.01556302732705414;0.799602478459174;-0.014878033644624818;0.7996563386875248
53.558741;1.0441604321429103;0.8350945038505759;0.7996637224170635;-9.176860086436824e-05;-8.78622113062226e-05;1.044636246613977;9.999141130113241;0.8334860368464624;0.015560000632024557;0.015563050449894797;0.7996020874929753;-0.014878033259163969;0.79965341156985
53.568741;1.0441584081331639;0.8350923424527992;0.7996617413555223;-9.211795111146022e-05;-8.819761378657495e-05;1.0446372563568664;9.999138510380366;0.8334832406526673;0.015559988147016741;0.015563074353240286;0.7996016916396445;-0.014878032867291377;0.7996504837384288
53.578741;1.0441561212987873;0.8350895944747357;0.7996594758992089;-9.212343567716572e-05;-8.820376034183838e-05;1.0446383812430167;9.999135971842026;0.8334804603713287;0.015559978042892145;0.015563098963413138;0.7996002916729849;-0.014878032469027297;0.7996465643562943
53.588741;1.044155129423349;0.8350878522285644;0.7996572657545866;-9.160745082903192e-05;-8.771044132663058e-05;1.0446396176913526;9.99913344746003;0.8334777010549546;0.015559970273191661;0.015563124194683796;0.7995998889458191;-0.01487803206435976;0.7996436616538063
53.598741;1.0441529239241578;0.8350851056732685;0.7996551145492072;-9.161292167791699e-05;-8.771659683003575e-05;1.044640959744973;9.999130874790826;0.8334749675891369;0.015559964781969063;0.015563149953885469;0.7995994853371079;-0.014878031653483371;0.7996407834809486
53.608741;1.0441510626719237;0.8350829453638369;0.7996533599971091;-9.19622511214581e-05;-8.805202370728116e-05;1.044642400155765;9.999128210998212;0.833472264382064;0.015559961518067197;0.015563176143229647;0.7995980824919661;-0.014878031236815551;0.7996369368581323
53.618741;1.0441492475901022;0.8350804270408226;0.7996513345206226;-9.120521860437579e-05;-8.732798118843154e-05;1.0446439312362665;9.999125429920435;0.8334695951327704;0.015559960438862833;0.015563202658364292;0.7995976807226486;-0.014878030814793799;0.799634128067643
53.628741;1.0441481352749957;0.8350784180114894;0.7996493748787172;-9.145170665359933e-05;-8.756488657098429e-05;1.0446455454918724;9.999122508812485;0.8334669630531113;0.015559961507722085;0.015563229395731409;0.7995972783716391;-0.01487803038765927;0.7996313642642479
53.638741;1.0441464262065552;0.8350758724886156;0.7996474842164307;-9.069466658441802e-05;-8.684085230381276e-05;1.0446482361542286;9.999119420428833;0.8334643713413887;0.015559964693491735;0.015563256263354879;0.7995958718577824;-0.014878029955483275;0.7996276530521506
53.648741;1.044144476819988;0.8350734179218497;0.799646001047173;-9.180647428851492e-05;-8.790650123019593e-05;1.0446499967841667;9.99911614053369;0.8334618229780716;0.015559969975105128;0.01556328317901778;0.7995954562883582;-0.014878029518357943;0.7996250017853743
53.658741;1.0441438488097494;0.835071596409996;0.7996442604246705;-9.129045789603038e-05;-8.741320995039034e-05;1.0446518202193806;9.99911266119825;0.8334593195987227;0.015559977340892017;0.015563310063329498;0.7995950262795086;-0.014878029076496794;0.799622418233797
53.668741;1.044142036760922;0.8350687467154945;0.7996426015374946;-9.129589755211004e-05;-8.741938890525404e-05;1.0446536983869545;9.99910898972485;0.8334568609811989;0.01555998677750831;0.015563336843498617;0.7995935766409998;-0.014878028630303861;0.7996189093491466
53.678741;1.0441405991780248;0.8350661098273578;0.7996410281463002;-9.05388467674642e-05;-8.66953719972544e-05;1.0446556228250996;9.999105136599045;0.8334544459054685;0.015559998259718823;0.01556336346597301;0.799593102850103;-0.01487802818037047;0.7996164801207502
53.688741;1.044139888022155;0.8350639631249512;0.7996395418978031;-9.078530615053951e-05;-8.693229207052276e-05;1.0446575844400796;9.99910111506875;0.8334520729925003;0.015560011743148538;0.015563389897592851;0.7995926014854439;-0.014878027727265609;0.7996141348453182
53.698741;1.044138599280445;0.8350616105362866;0.799638477843496;-9.11346143414039e-05;-8.726776382620379e-05;1.0446595728768016;9.999096951142969;0.8334497409769013;0.015560027160525873;0.015563416108822937;0.7995910706668923;-0.014878027271410712;0.7996108773424189
53.708741;1.0441370843098978;0.8350586309188;0.7996371651945021;-9.114004418244705e-05;-8.727396258101688e-05;1.044662577091903;9.999092680837633;0.8334474490845952;0.015560044427336939;0.015563442060684758;0.7995905100805797;-0.014878026813199153;0.79960871068822
53.718741;1.0441359461290145;0.8350547478635196;0.7996348779253969;-9.07325837948818e-05;-8.688475057732149e-05;1.04466458681324;9.999088335955118;0.8334451975918481;0.015560063450835082;0.01556346770965959;0.7995899204650483;-0.014878026353069675;0.7996066381775728
53.728741;1.0441355352583217;0.8350524538974035;0.7996337332919093;-9.097903359751649e-05;-8.71216899062011e-05;1.0446665934898496;9.999083941171019;0.8334429878991262;0.015560084138276996;0.015563493024100768;0.7995883030772578;-0.014878025891412237;0.7996036631985115
53.738741;1.0441345455309117;0.8350496004788407;0.7996326704279064;-9.022198088494486e-05;-8.639771413781599e-05;1.0446685904606368;9.999079524241704;0.8334408215822984;0.015560106402261405;0.015563518000613003;0.7995876595075638;-0.014878025428395796;0.7996017892302518
53.748741;1.0441333250769564;0.835046819702537;0.7996320224505423;-9.13337718558929e-05;-8.74634143434732e-05;1.0446705727397212;9.999075122885635;0.83343869931996;0.015560130152972628;0.015563542670083688;0.7995859919082448;-0.01487802496388016;0.7995990204912689
53.758741;1.0441334265852722;0.8350446599626056;0.7996311193674392;-9.081774368213605e-05;-8.697018060973239e-05;1.0446725366183502;9.999070780875892;0.8334366211469705;0.015560155281099585;0.015563567087373583;0.7995853034398801;-0.014878024497502347;0.799597359213636
53.768741;1.0441323374407898;0.8350414676172593;0.7996302962553177;-9.082317342906712e-05;-8.697641562854633e-05;1.0446744792310092;9.999066539001227;0.833434587573185;0.015560181646373386;0.0155635913110773;0.7995845983806076;-0.014878024028702589;0.7995958065043013
53.778741;1.0441316125350266;0.8350384914012603;0.7996295537093215;-9.006613036214496e-05;-8.625246887549832e-05;1.0446773987023676;9.999062430204658;0.8334325997306359;0.01556020907969754;0.015563615395107007;0.7995828817031474;-0.014878023556699916;0.7995933627122769
53.788741;1.044131603583151;0.8350360163111108;0.7996288913394866;-9.03125816816123e-05;-8.648943704554542e-05;1.044679294760621;9.999058480446202;0.8334306583537274;0.015560237404177337;0.015563639397082956;0.7995821584395181;-0.014878023080781051;0.7995920275157196
53.798741;1.04413100840074;0.8350333539915347;0.7996286432323211;-9.06619115468225e-05;-8.682497657875186e-05;1.0446811682709447;9.999054708898063;0.83342876323872;0.015560266464108392;0.015563663381043908;0.7995814332450514;-0.014878022600753483;0.7995908007528783
53.808741;1.0441301806141343;0.8350300908794467;0.799628138297636;-9.066735304918803e-05;-8.68312228911102e-05;1.044683019680405;9.999051126934246;0.8334269136392061;0.015560296138321725;0.01556368741133956;0.7995807103160161;-0.014878022117083927;0.7995896812423293
53.818741;1.0441297247270767;0.8350270634396052;0.7996277098788284;-8.991032891929616e-05;-8.610728545581451e-05;1.0446848481796667;9.999047740730465;0.8334251086569786;0.015560326337155336;0.01556371155327113;0.7995789929763816;-0.014878021630743154;0.7995876667441993
53.828741;1.0441299926935028;0.8350245563417932;0.7996273563103408;-9.015679359912287e-05;-8.63442490880307e-05;1.0446866517090683;9.9990445559886;0.8334233473445838;0.015560356991646847;0.015563735874115697;0.7995782826326802;-0.014878021143114031;0.7995867537266461
53.838741;1.04412968061968;0.8350218799023251;0.7996274114029508;-9.050614668241343e-05;-8.667978729727214e-05;1.0446884269657808;9.999041579969978;0.8334216284380981;0.015560388036216009;0.01556376043036302;0.799577578240283;-0.01487802065597233;0.7995859397061824
53.848741;1.0441291392112049;0.8350186185224656;0.7996272043900412;-9.051160544531515e-05;-8.668602316654745e-05;1.04469116982947;9.999038820788227;0.8334199497944574;0.015560419399433065;0.015563785252556951;0.7995758770482815;-0.01487802017128313;0.7995842234461473
53.858741;1.0441299224501703;0.8350174757804764;0.7996281282850478;-8.964602735209245e-05;-8.585802545639298e-05;1.0446928763000163;9.999036290118882;0.8334183085576107;0.015560451016171444;0.015563810343660717;0.7995751759596742;-0.014878019690779154;0.7995836039685795
53.868741;1.0441295162515047;0.8350145857496427;0.7996283967515659;-9.07578611403874e-05;-8.692373216953637e-05;1.044694542888721;9.999034010401296;0.8334167022258839;0.015560482845403905;0.015563835686379084;0.7995744725424155;-0.014878019215619792;0.7995830807889278
53.878741;1.044129471164686;0.8350116060511382;0.7996283971216992;-9.000086552586842e-05;-8.6199776106296e-05;1.0446961660329657;9.999032016712535;0.8334151290235158;0.015560514869858096;0.015563861250500216;0.7995737653289013;-0.014878018746453458;0.7995826530418072
53.888741;1.0441294808879595;0.8350086526776618;0.799628460504599;-8.924387472697132e-05;-8.547581375978012e-05;1.0446977412439682;9.999030349049937;0.8334135869351743;0.015560547079692108;0.015563886992819834;0.7995730536430915;-0.014878018283748122;0.7995823200608486
53.898741;1.0441301936133964;0.8350062550962449;0.7996285820698792;-8.949035862630736e-05;-8.571273335512299e-05;1.0446992626159035;9.999029041180151;0.8334120729019067;0.015560579458047341;0.015563912851939641;0.7995713374981044;-0.014878017827940758;0.799581081796256
53.908741;1.04413030113897;0.8350037274780397;0.7996290910843401;-8.983974403875513e-05;-8.604823369670772e-05;1.0447007228547098;9.999028111725993;0.8334105830926295;0.015560611978494062;0.0155639387495774;0.79957061779344;-0.014878017379358448;0.7995809381222477
53.918741;1.044130150884084;0.8350006573217088;0.7996293115081528;-8.984522585113377e-05;-8.605441566698125e-05;1.044702113647692;9.999027559806432;0.8334091135405334;0.01556064461134711;0.01556396459721665;0.7995698964117695;-0.014878016938104366;0.7995808896565982
53.928741;1.044131296029857;0.8349986440201678;0.7996295709718518;-8.932925808082431e-05;-8.556112861269913e-05;1.0447044259585425;9.999027367154895;0.8334076606259415;0.015560677327631224;0.015563990304948087;0.7995691759443478;-0.014878016503996122;0.7995809363796204
53.938741;1.04413122459316;0.8349960356549766;0.7996301953852689;-9.044111829057117e-05;-8.662676661076683e-05;1.0447056506907977;9.999027507031412;0.833406221471818;0.015560710098634639;0.01556401579531092;0.7995684591332375;-0.014878016076612524;0.7995810774602412
53.948741;1.0441314902767587;0.8349933833048613;0.799630505434632;-8.968415759245771e-05;-8.590274259654624e-05;1.0447067797217295;9.999027954829359;0.833404794078319;0.01556074289500837;0.0155640410191076;0.7995677482328714;-0.0148780156553699;0.7995813117659601
53.958741;1.044131788651111;0.8349919073991594;0.7996318852818368;-8.8577624965175e-05;-8.48439410384949e-05;1.044707805876927;9.99902869573856;0.8334033771102934;0.015560775685702877;0.015564065962476432;0.7995660448732218;-0.014878015239577928;0.799580638447467
53.968741;1.044132768200242;0.8349902708279874;0.799632541598063;-8.993051262813143e-05;-8.6140250763407e-05;1.0447087225091687;9.999029730126107;0.833401969919604;0.015560808439095764;0.015564090641612835;0.7995653507153364;-0.014878014828483744;0.7995810562047816
53.978741;1.0441331204866193;0.8349878419475074;0.7996328570487663;-8.91735805393192e-05;-8.54161867119855e-05;1.0447095241715243;9.999031077515832;0.8334005732217133;0.01556084112092535;0.015564115098624527;0.7995646680103713;-0.014878014421207347;0.7995815639722466
53.988741;1.0441331923949422;0.8349852551278054;0.7996331603776674;-8.91791142909086e-05;-8.5422272053397e-05;1.0447102074678223;9.999032778751179;0.8333991894782059;0.01556087368150153;0.015564139398850107;0.7995639989981815;-0.014878014016758222;0.7995821593774355
53.998741;1.0441335826561386;0.8349833465978888;0.7996337822340148;-8.952857838312572e-05;-8.575765771708522e-05;1.0447107713577402;9.99903489442579;0.833397822089027;0.015560906044351754;0.015564163616472748;0.799563344777219;-0.014878013614327442;0.7995828382257487
54.008741;1.044134940504148;0.8349819430782361;0.7996340499507558;-8.901268622320067e-05;-8.526425202745578e-05;1.0447122170555274;9.999037495857465;0.8333964745169491;0.015560938108796335;0.015564187815995735;0.7995627050654459;-0.014878013213515602;0.7995835946107474
54.018741;1.044135055014012;0.8349807387202243;0.7996353551141995;-8.866868136166377e-05;-8.493551584722289e-05;1.0447125476700172;9.99904064814995;0.833395150343676;0.015560969758592934;0.015564212043041516;0.7995620786220908;-0.014878012814229355;0.7995844215066492
54.028741;1.044135479500519;0.8349791185581339;0.7996359103218775;-8.901819298240282e-05;-8.527083970715016e-05;1.0447127677691963;9.99904439250913;0.8333938535829675;0.015561000873466402;0.015564236320950253;0.7995614635401203;-0.014878012416578136;0.7995853113549568
54.038741;1.0441356086508093;0.8349770109692511;0.7996361006888377;-8.902379992798178e-05;-8.527681585136216e-05;1.0447128823588632;9.999048739694915;0.8333925886520132;0.015561031347865507;0.015564260645580802;0.7995598574170449;-0.014878012021039784;0.7995852566559215
54.048741;1.0441369959609568;0.8349760125803399;0.7996362552247345;-8.850797244846101e-05;-8.478330872427445e-05;1.044712895442111;9.999053678434226;0.8333913598560215;0.015561061105233217;0.015564284982590713;0.7995592572763517;-0.014878011628483822;0.7995862497729821
54.058741;1.0441374300336022;0.8349747094393797;0.7996367021228769;-8.885753894583335e-05;-8.511854734700045e-05;1.0447128093875762;9.99905918956907;0.83339017078363;0.015561090097205105;0.015564309280806855;0.7995586595214307;-0.014878011239795735;0.7995872842053596
54.068741;1.0441375595203766;0.8349729260460252;0.799636765048518;-8.886319548229259e-05;-8.512442593125796e-05;1.0447126255841805;9.999065257713005;0.8333890244447191;0.01556111829495197;0.015564333497919053;0.7995580602517812;-0.014878010855476256;0.7995883532567275
54.078741;1.0441379833007949;0.8349714954976651;0.7996367722350796;-8.810642284651929e-05;-8.440011240884324e-05;1.0447123455701202;9.999071876522871;0.8333879236135302;0.015561145682295519;0.015564357610001;0.7995574550118415;-0.014878010475521754;0.7995894495938501
54.088741;1.0441390486737494;0.8349710479842942;0.7996370516065353;-8.945947866524095e-05;-8.569610195282921e-05;1.0447129713973127;9.99907904423258;0.8333868704699997;0.015561172252365708;0.015564381598597528;0.7995568379830895;-0.014878010099598033;0.7995905656244205
54.098741;1.0441394467612428;0.8349709465197221;0.7996379871492932;-8.835316377193583e-05;-8.463695573360847e-05;1.044712505127282;9.999086756446964;0.8333858661140979;0.015561198002062382;0.01556440544058746;0.7995562023434429;-0.01487800972729554;0.7995916941601953
54.108741;1.0441395230282677;0.8349696063107812;0.7996377896867383;-8.835888195168663e-05;-8.464268418757492e-05;1.0447119483978287;9.999095007423664;0.833384910522781;0.015561222924505035;0.015564429110713512;0.7995545417531501;-0.01487800935823476;0.7995918287003344
54.118741;1.04413987412242;0.8349689632959889;0.7996378506471163;-8.870854656054664e-05;-8.497770739944319e-05;1.044711302458716;9.999103796198211;0.833384002906727;0.015561247008421823;0.015564452585420437;0.7995538512321892;-0.014878008992091053;0.799592962192478
54.128741;1.0441411467240205;0.8349688378888379;0.7996374986475088;-8.819284182770094e-05;-8.448391253765541e-05;1.044710568440845;9.999113124362044;0.833383142339851;0.015561270244424157;0.015564475839366695;0.7995531274600932;-0.01487800862865431;0.7995940874856191
54.138741;1.0441411274723522;0.8349678112320645;0.7996370667596976;-8.819859623808194e-05;-8.44895307968905e-05;1.044709747675589;9.999122985696307;0.8333823282751359;0.015561292629250498;0.015564498840102308;0.7995523689862093;-0.014878008267869124;0.7995951969691844
54.148741;1.0441413678126665;0.8349674735015005;0.799636888004372;-8.854829674206878e-05;-8.482444798878096e-05;1.0447088418921506;9.99913336375246;0.8333815605602256;0.015561314164935206;0.01556452154873804;0.7995515756615753;-0.014878007909741902;0.7995962835054942
54.158741;1.0441422138491672;0.834967401291334;0.7996362914132507;-8.879505542864741e-05;-8.506068977712545e-05;1.0447078532909901;9.999144243914634;0.8333808388268308;0.015561334859638894;0.015564543922403707;0.7995497478845549;-0.014878007554152172;0.7995963407469204
54.168741;1.0441423559612273;0.8349668964431095;0.7996356121930929;-8.803839219136658e-05;-8.433604970194487e-05;1.0447077845983004;9.999155627109761;0.833380162007123;0.015561354731138743;0.01556456591450793;0.7995488865823658;-0.014878007200642833;0.7995973621689629
54.178741;1.0441421402038171;0.8349662346297593;0.7996348521848151;-8.804416735090908e-05;-8.43415170090559e-05;1.0447066387953734;9.999167530376962;0.8333795286673386;0.015561373809767028;0.01556458747394048;0.7995479933874065;-0.014878006848318684;0.7995983419934632
54.188741;1.0441421643371942;0.8349662424011781;0.7996343494155225;-8.839388610057725e-05;-8.467628636182884e-05;1.044705418738854;9.999179973185267;0.8333789372795302;0.015561392142644811;0.015564608545464308;0.799547070781618;-0.01487800649609244;0.7995992749753158
54.198741;1.0441427745564624;0.8349664956197991;0.7996334372595145;-8.864064712371127e-05;-8.491236934047464e-05;1.0447041271765751;9.99919296375542;0.8333783860390954;0.015561409793068378;0.015564629073298144;0.7995451221963328;-0.014878006143041848;0.7995991576595469
54.208741;1.0441426619626306;0.8349662946346803;0.7996324532432617;-8.788398798127674e-05;-8.418757512569719e-05;1.0447027667814208;9.999206499449622;0.8333778730762875;0.01556142683509081;0.015564649002546149;0.7995441517367413;-0.014878005788506472;0.7995999879323992
54.218741;1.0441424757079272;0.8349661538250652;0.7996313999652472;-8.712732732360363e-05;-8.346274119415345e-05;1.044701340219941;9.999220578915008;0.8333773970634265;0.01556144335094426;0.015564668272690941;0.7995431636768586;-0.014878005431966984;0.7996007652368992
54.228741;1.044142866921373;0.8349669370827487;0.7996306155740117;-8.848045366191277e-05;-8.4758182759081e-05;1.0446998505856795;9.999235212827294;0.8333769576224388;0.01556145942410707;0.015564686810883238;0.7995421619268004;-0.014878005072865326;0.7996014890576363
54.238741;1.0441425311834713;0.8349668952334787;0.7996294352053066;-8.772378304068962e-05;-8.403326662623478e-05;1.044699302057831;9.999250426649054;0.8333765554074077;0.015561475126192173;0.01556470453782667;0.7995401496502843;-0.014878004710656777;0.7996011593003493
54.248741;1.0441418194527008;0.8349666508456053;0.7996281987178138;-8.772953249560054e-05;-8.403844578285412e-05;1.0446977005833387;9.999266261309929;0.8333761920262828;0.015561490508027149;0.01556472138044506;0.7995391292347633;-0.014878004345047113;0.7996017760718241
54.258741;1.044141333967093;0.8349677848690734;0.7996279715334259;-8.662327909655813e-05;-8.2978696903085e-05;1.04469605370432;9.999282776848423;0.8333758698695449;0.015561505598230035;0.015564737272946886;0.7995381023975829;-0.014878003975872967;0.7996023407918512
54.268741;1.044141425242908;0.8349687077640586;0.79962697494315;-8.797636671773235e-05;-8.427396778541314e-05;1.0446943695689828;9.99930005183216;0.8333755917692495;0.015561520408100953;0.015564752146985649;0.7995360702493859;-0.014878003602674886;0.799601855109461
54.278741;1.044140787523511;0.8349687775899618;0.7996256045349504;-8.721965609297724e-05;-8.354888627575887e-05;1.0446926566753834;9.999318171798631;0.8333753606538266;0.015561534940875916;0.015564765928417924;0.7995350334091762;-0.014878003224607174;0.799602320018242
54.288741;1.0441397695410275;0.8349686185349655;0.7996242000137447;-8.722535588145601e-05;-8.355389632983303e-05;1.0446909238442366;9.999337214285484;0.8333751793159205;0.015561549202880802;0.01556477854154765;0.7995339921394428;-0.014878002840828087;0.7996027374833689
54.298741;1.0441399248229388;0.8349694698604778;0.7996227657827953;-8.670959375427169e-05;-8.305941996893442e-05;1.0446891787910075;9.999357242344079;0.8333750501684044;0.015561563213092698;0.01556478990365823;0.7995329466530412;-0.01487800245087316;0.7996031100705971
54.308741;1.0441387420017783;0.8349696701600349;0.7996216393920922;-8.782164078569623e-05;-8.412383295438008e-05;1.044687426705579;9.99937830658886;0.8333749752573896;0.015561577000112957;0.01556479991595494;0.7995308977769597;-0.014878002054638713;0.7996024400507409
54.318741;1.0441377768329003;0.8349697610981482;0.7996201534084395;-8.706486796561279e-05;-8.339858999192483e-05;1.044686671042388;9.999400447103936;0.8333749566585875;0.015561590585819567;0.015564808476680434;0.799529847262598;-0.014878001652172254;0.7996027272976146
54.328741;1.0441364281011076;0.8349696063675502;0.7996186437809673;-8.707049607247152e-05;-8.340343719024326e-05;1.044684915168788;9.999423689765965;0.8333749968338197;0.015561603977566162;0.015564815501729019;0.7995287973056899;-0.01487800124350223;0.7996029707539242
54.338741;1.0441362558631313;0.8349704454442747;0.7996171111518363;-8.655465792131182e-05;-8.290880311486586e-05;1.0446831626801287;9.999448039841864;0.8333750987495838;0.015561617176720843;0.015564820920253552;0.7995267500760219;-0.014879000828417562;0.7996021882737833
54.348741;1.0441347581643174;0.8349706153067853;0.7996158897755239;-8.766662299280198e-05;-8.397306173110706e-05;1.0446814169075263;9.999473482387863;0.8333752657892272;0.015561630189274755;0.015564824660385859;0.7995257077198235;-0.014879000406378013;0.7996023427362531
54.358741;1.044133501826502;0.8349706551385102;0.799614309494247;-8.690976535306852e-05;-8.324767230598283e-05;1.0446796805130134;9.999499987695305;0.8333755016446562;0.015561643034050643;0.015564826647376311;0.7995246726273924;-0.01487899997680374;0.7996024546061425
54.368741;1.0441331510719667;0.8349714305578833;0.7996127037956711;-8.63938548227569e-05;-8.275293120768262e-05;1.0446779548330025;9.99952750998709;0.8333758103276209;0.015561655749056514;0.015564826805457541;0.7995236475928973;-0.014878999539347426;0.7996025263084862
54.378741;1.0441315093043506;0.8349711714571271;0.7996110707506324;-8.639936041929553e-05;-8.275759635130296e-05;1.0446762392544817;9.999555983743921;0.8333761959275013;0.015561668390425581;0.015564825057173121;0.7995216354976508;-0.014878999093818145;0.7996015604962395
54.388741;1.044130144131676;0.8349714682208172;0.7996097429917034;-8.674880931351256e-05;-8.309159560266065e-05;1.044675531685846;9.99958532609384;0.8333766619943006;0.015561681024143011;0.015564821323054865;0.7995206387718576;-0.014878998640061527;0.7996015588052974
54.398741;1.0441284652786433;0.8349711363876602;0.799608049303671;-8.675426010534612e-05;-8.309619668525057e-05;1.0446738299125227;9.999615438710883;0.8333772111545732;0.015561693717467347;0.01556481552655884;0.7995196592572402;-0.014878998177990205;0.7996015228334165
54.408741;1.0441280422274104;0.8349717655663255;0.7996063241234079;-8.623824053675554e-05;-8.260132840011466e-05;1.0446721323696992;9.999646205249489;0.8333778455579254;0.015561706534081687;0.015564807607999755;0.7995186987768391;-0.014878997707647536;0.799601453273118
54.418741;1.0441263788346928;0.8349716927009158;0.7996049025774075;-8.735001968203817e-05;-8.366536096307001e-05;1.0446704378210931;9.999677492630159;0.833378567788926;0.015561719531024575;0.015564797537588984;0.7995167598093613;-0.014878997229284992;0.799600349999439
54.428741;1.0441250428643807;0.834971456154584;0.799603116216726;-8.659297902949554e-05;-8.293976361588081e-05;1.044668745067569;9.99970915924284;0.8333793808812072;0.01556173275159336;0.015564785308778495;0.799515845292971;-0.014878996743494586;0.7996002116324177
54.438741;1.0441234404673;0.834970916719488;0.7996013007809402;-8.659832034340144e-05;-8.29442594453979e-05;1.0446670533834974;9.999741061639938;0.8333802871631143;0.015561746210677904;0.015564770915242407;0.7995149580459694;-0.014878996251261361;0.799600036951993
54.448741;1.044123133212528;0.8349716620581624;0.7995997927890924;-8.71885802070524e-05;-8.350878375119987e-05;1.044665362629859;9.999773057534632;0.833381287461414;0.01556175988415239;0.015564754339903031;0.7995141009597277;-0.014878995753919934;0.7995998245961083
54.458741;1.0441219157625687;0.8349723281361541;0.7995989844065501;-8.608190991321994e-05;-8.244838437076522e-05;1.0446636723083693;9.999805009683069;0.8333823814102189;0.01556177372075162;0.015564735563064263;0.7995132773436646;-0.014878995253194523;0.7995995740077388
