time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
54.468741;1.044120442776101;0.8349715684408255;0.7995970935634364;-8.608717979865163e-05;-8.245281958399667e-05;1.044662980725855;9.99983679120204;0.8333835680248697;0.015561787666924815;0.015564714578922096;0.7995124905696904;-0.014878994751176818;0.7995992858974595
54.478741;1.0441202737395587;0.8349720794837854;0.7995955165998303;-8.667737365358252e-05;-8.30172881716245e-05;1.0446612853811776;9.999868291957428;0.8333848460670112;0.015561801681207297;0.015564691409206225;0.7995107439110232;-0.014878994250122077;0.799597962125108
54.488741;1.044118903400533;0.8349711529846993;0.7995935859819038;-8.668260190227979e-05;-8.302168717326384e-05;1.0446595840640103;9.999899420631403;0.8333862143722481;0.015561815738007261;0.015564666099292634;0.7995100407842736;-0.014878993752261727;0.7995976047440535
54.498741;1.0441178925777428;0.8349703821908215;0.7995916392141086;-8.592541043497395e-05;-8.229596032910069e-05;1.0446578755597864;9.999930096408724;0.8333876717517962;0.015561829827624529;0.015564638711030017;0.7995093844455627;-0.014878993259622946;0.7995972168666786
54.508741;1.044116944871473;0.8349698770359594;0.7995900138447104;-8.627459074662944e-05;-8.262970882426432e-05;1.0446561595710278;9.99996023986362;0.8333892162470726;0.015561843954520406;0.015564609330161011;0.7995087774191694;-0.014878992773716918;0.7995968013093774
54.518741;1.0441167169855365;0.834969462813438;0.7995880426906206;-8.65207299678901e-05;-8.28647306769994e-05;1.0446544364970005;9.999989773556223;0.8333908445869374;0.015561858134577467;0.015564578075453923;0.7995082214079002;-0.014878992295230676;0.7995963601047942
54.528741;1.044115907991912;0.8349695566391633;0.7995871220925306;-8.54139430232742e-05;-8.18042229086829e-05;1.044652707607468;10.000018625779513;0.8333925525350864;0.015561872386738488;0.015564545093390919;0.7995077175404076;-0.014878991824057027;0.7995958943817152
54.538741;1.0441148715505149;0.8349685804225275;0.7995854695604496;-8.652548480522918e-05;-8.28680326686433e-05;1.0446509751978905;10.000046729105923;0.8333943356327841;0.015561886722820342;0.015564510534764757;0.7995072664628198;-0.014878991359688405;0.7995954044666809
54.548741;1.0441142114238162;0.8349674277737156;0.7995834771910129;-8.576823115591839e-05;-8.214223176308018e-05;1.044650241987775;10.000074015181626;0.8333961895145509;0.015561901143370287;0.015564474536787502;0.7995068679561061;-0.014878990901709622;0.7995948900398767
54.558741;1.0441145796765785;0.8349669728421493;0.7995814812235864;-8.525192661440333e-05;-8.164708580346355e-05;1.0446485098479936;10.000100411730163;0.8333981098816897;0.015561915638223563;0.015564437233473257;0.7995065205890077;-0.014878990450163347;0.7995943503605105
54.568741;1.0441137669027545;0.8349658012546065;0.7995798179400295;-8.63634413912037e-05;-8.271085044864243e-05;1.044646779309002;10.000125845496083;0.8334000928730934;0.015561930188739383;0.015564398768764863;0.7995052219661278;-0.014878990005635402;0.7995927845967223
54.578741;1.0441133276907524;0.8349644595846469;0.7995778204871357;-8.560616732755361e-05;-8.198501096429265e-05;1.0446450506066292;10.00015024810157;0.8334021356983485;0.01556194476573819;0.015564359286677777;0.7995049689840099;-0.014878989569105642;0.7995921910795952
54.588741;1.0441126575828215;0.8349639233246842;0.7995768870353057;-8.526173346006998e-05;-8.16545288481195e-05;1.0446433248180267;10.000173559651397;0.8334042366824177;0.015561959324348982;0.015564318917664919;0.7995047578921467;-0.01487898914176385;0.799591568241655
54.598741;1.0441133102757807;0.83496357488237;0.7995752388893144;-8.585179998839174e-05;-8.221883021362764e-05;1.0446416039930086;10.000195728437944;0.8334063948391301;0.015561973808184174;0.015564277779572982;0.7995045846445857;-0.014878988724904027;0.7995909140443166
54.608741;1.0441130749664636;0.8349620569260444;0.7995732718062372;-8.509452449252383e-05;-8.149297083212645e-05;1.0446398909307628;10.000216709553701;0.8334086093994744;0.015561988159638674;0.015564235987537808;0.799504445139916;-0.014878988319811775;0.7995902261269178
54.618741;1.0441126018172635;0.8349602421411665;0.7995713258312368;-8.509964301426879e-05;-8.149720741904217e-05;1.044638189245464;10.000236466202203;0.8334108795328677;0.015562002323897555;0.01556419366457178;0.7995043347395835;-0.014878987927555534;0.7995895015696498
54.628741;1.0441124918089053;0.8349589652981936;0.7995697411198289;-8.544876571653415e-05;-8.183084004155618e-05;1.0446365038260417;10.000254974262942;0.8334132046881064;0.015562016244433301;0.015564150941838837;0.7995042478397579;-0.014878987548987716;0.7995887372984849
54.638741;1.044113095025294;0.8349578127821328;0.7995678535672525;-8.569484346523857e-05;-8.206574403506573e-05;1.0446358412645051;10.000272227829207;0.8334155848153888;0.015562029856436605;0.015564107947880254;0.799504178342593;-0.014878987185038113;0.799587931357576
54.648741;1.0441131065318174;0.8349572033201601;0.7995670633197894;-8.45880389032064e-05;-8.100516706171452e-05;1.044634209297422;10.000288240535223;0.8334180196038511;0.015562043086023634;0.015564064804633636;0.7995041202242515;-0.014878986836749302;0.7995870838111251
54.658741;1.0441131788001172;0.8349558004915372;0.7995655918839496;-8.493718005914997e-05;-8.133882458483637e-05;1.0446326153642018;10.000303039022505;0.8334205076207155;0.01556205584892317;0.015564021633478172;0.7995040677745185;-0.014878986504917542;0.7995861962423958
54.668741;1.0441130111581032;0.8349537755528988;0.7995638352672763;-8.494232292178826e-05;-8.134309662070568e-05;1.0446310653737205;10.000316651736687;0.8334230463439863;0.015562068048029745;0.015563978559692496;0.7995030159684136;-0.014878986189904242;0.7995842708798098
54.678741;1.0441141603429442;0.8349527269074704;0.799562134100917;-8.442603489790434e-05;-8.084795271155234e-05;1.0446295630456384;10.000329101604876;0.8334256327745114;0.015562079582491914;0.015563935712306841;0.7995029606423608;-0.014878985891897284;0.7995833095048207
54.688741;1.0441141173302952;0.8349510016136411;0.7995608278352783;-8.553758249382676e-05;-8.191174948105305e-05;1.044628109983159;10.000340410228095;0.8334282638994157;0.015562090353670158;0.01556389321951802;0.7995028984297;-0.0148789856113063;0.7995823145481814
54.698741;1.0441144385733487;0.8349491484899103;0.7995592511838631;-8.478036341438685e-05;-8.118598477859746e-05;1.0446267065533317;10.000350611576906;0.8334309367815016;0.015562100258108365;0.015563851199950266;0.7995028266893228;-0.014878985348819542;0.7995812883629614
54.708741;1.0441145216081784;0.8349470382723908;0.7995577427011151;-8.478553664192685e-05;-8.119033107012174e-05;1.0446253527395195;10.000359762927125;0.8334336485657466;0.01556210919469467;0.015563809754977636;0.7995027430167302;-0.014878985105056319;0.7995802332852573
54.718741;1.0441159218125011;0.8349473739436265;0.7995577006891177;-8.502613372328384e-05;-8.142003629049047e-05;1.044625048263847;10.000367944665111;0.8334363966502519;0.015562117084212549;0.015563768969954489;0.7995026446365796;-0.014878984880287337;0.7995791513100489
54.728741;1.0441164290273615;0.8349454806706857;0.7995563401932291;-8.42689508889292e-05;-8.069434302078034e-05;1.0446237923070512;10.000375249048993;0.8334391789578808;0.015562123871760031;0.015563728924747191;0.7995015285062108;-0.014878984674517887;0.7995770434092028
54.738741;1.0441166925368819;0.8349433388767485;0.7995550582901622;-8.427416308087008e-05;-8.069876005226259e-05;1.044622583482907;10.000381758883675;0.8334419942248751;0.015562129515515295;0.01556368970363232;0.7995013918738452;-0.014878984487661638;0.7995759080660833
54.748741;1.0441173109867368;0.834941783504307;0.7995541923098233;-8.462340576531807e-05;-8.103261037698636e-05;1.0446214199267547;10.00038752947931;0.8334448419796598;0.015562133981429931;0.015563651397757521;0.7995012324797626;-0.014878984319543416;0.7995747426923521
54.758741;1.0441186314621846;0.834940399568042;0.7995530744889408;-8.486959149699647e-05;-8.126773125543378e-05;1.0446202994620335;10.000392592428701;0.8334477221561912;0.015562137249015229;0.015563614097900122;0.7995010484085546;-0.014878984169839012;0.7995735444992647
54.768741;1.0441193465606575;0.8349384969487481;0.7995520407567515;-8.411247351441992e-05;-8.05421400069527e-05;1.0446192205095637;10.000396973379123;0.8334506348458;0.015562139319798338;0.015563577878859041;0.7995008381147709;-0.01487898403813855;0.7995723122959526
54.778741;1.044119806194961;0.8349367082476621;0.799551425747158;-8.522414167084607e-05;-8.160615089538816e-05;1.0446181832478498;10.000400701841478;0.8334535797782274;0.01556214021922077;0.015563542787526584;0.7995006005707975;-0.014878983924141427;0.7995710470580945
54.788741;1.0441215662080965;0.834935580498815;0.7995505597736956;-8.47079969944947e-05;-8.11112674805985e-05;1.0446171900214685;10.000403808316586;0.8334565552449512;0.015562139995618476;0.015563508847630657;0.799499334989421;-0.014878983827870758;0.7995687513708453
54.798741;1.0441224182442828;0.8349336988099533;0.7995497771760562;-8.395092815249604e-05;-8.038576152142542e-05;1.0446172449694433;10.000406320438621;0.8334595575226507;0.01556213871948052;0.015563476076762185;0.7994990401534641;-0.014878983749794815;0.7995674273650503
54.808741;1.0441230152782552;0.8349315850391911;0.7995490771663802;-8.395624678821528e-05;-8.03903637577641e-05;1.0446163532685209;10.000408266821653;0.833462581087356;0.01556213647538664;0.015563444491386386;0.7994987142202059;-0.014878983690686656;0.7995660771585643
54.818741;1.0441239618870064;0.834930069439218;0.7995487929109787;-8.430560406602134e-05;-8.072441563480428e-05;1.0446155203963352;10.000409684690352;0.8334656192015765;0.015562133347730005;0.015563414093806472;0.7994983553731444;-0.014878983651181855;0.7995647029272406
54.828741;1.0441256124173437;0.8349287305361704;0.7995482518117093;-8.455188511174308e-05;-8.095973128245604e-05;1.0446147512484816;10.000410622639931;0.8334686648081602;0.01556212941407049;0.015563384869959508;0.7994969627030902;-0.014878983631444982;0.7995623079995309
54.838741;1.0441266660942288;0.8349279777781545;0.7995488442393084;-8.34453315588028e-05;-7.98996354551245e-05;1.044614049134636;10.00041113281056;0.8334717113095543;0.015562124750529798;0.015563356803080797;0.7994965365791938;-0.014878983631254441;0.799560895840909
54.848741;1.0441274774625642;0.8349262250243017;0.7995487807342796;-8.455709202771245e-05;-8.096386604623356e-05;1.0446134158204587;10.00041125841858;0.8334747530326193;0.015562119438494143;0.015563329874214823;0.799496078343856;-0.014878983650218267;0.7995594704910013
54.858741;1.0441286512938035;0.834924358539814;0.7995484453142175;-8.380009668080048e-05;-8.023856482425086e-05;1.0446128525875262;10.000411029447834;0.8334777854505361;0.015562113558383894;0.015563304044131192;0.7994955898915146;-0.01487898368786906;0.7995580358181441
54.868741;1.0441305390407376;0.8349230058117648;0.7995481656837676;-8.404640916873729e-05;-8.04740192501061e-05;1.0446133606003563;10.000410464585682;0.8334808048544695;0.015562107174296036;0.015563279239658683;0.7994950733754488;-0.014878983743686465;0.7995565958653186
54.878741;1.0441318352562008;0.8349214712716655;0.7995482702605976;-8.439582638962327e-05;-8.080828826000026e-05;1.0446129406285818;10.000409572579029;0.8334838075449739;0.015562100331574362;0.015563255362635533;0.7994935309784919;-0.01487898381700562;0.7995541549539168
54.888741;1.0441331913742278;0.8349195751331981;0.799548083613733;-8.363885289603852e-05;-8.008310005794916e-05;1.0446125936188384;10.000408353516763;0.8334867893840516;0.01556209307038915;0.01556323231331694;0.7994929651669422;-0.01487898390686913;0.7995527166152365
54.898741;1.044135259098774;0.8349181863255235;0.7995479346004809;-8.388517876928442e-05;-8.03186621437955e-05;1.0446123213989489;10.00040679980665;0.8334897461552478;0.015562085441520813;0.015563210000739217;0.7994923790771137;-0.014878984012076558;0.7995512839115821
54.908741;1.0441367337496137;0.8349162604741059;0.7995478175158189;-8.312821422721607e-05;-7.959354913701545e-05;1.0446121257972847;10.000404900981229;0.8334926737913175;0.015562077516780315;0.015563188331215668;0.7994917764101795;-0.014878984131499117;0.7995498582130061
54.918741;1.0441379675394467;0.8349144267074923;0.799548060882857;-8.424001317868425e-05;-8.065803500747484e-05;1.0446120073128689;10.000402653168784;0.8334955678113068;0.015562069384965325;0.01556316719605258;0.7994901614703392;-0.014878984264297438;0.7995474399205532
54.928741;1.0441395651402847;0.8349124672803381;0.7995479891449746;-8.348305669174012e-05;-7.993299552046461e-05;1.0446119653138808;10.000400061135474;0.8334984227702391;0.015562061136065236;0.015563146474924103;0.7994895395119249;-0.014878984409705502;0.7995460284256588
54.938741;1.0441418799908158;0.8349110125067521;0.7995479302397699;-8.372939053457268e-05;-8.016869601767378e-05;1.0446119989892875;10.00039713212999;0.833501232185038;0.015562052850602782;0.015563126045126769;0.799488916640294;-0.014878984566801036;0.799544623302017
54.948741;1.0441436096860828;0.8349093709309217;0.799548212420442;-8.407884133013065e-05;-8.050322226718751e-05;1.0446131077378942;10.000393875746147;0.8335039887144021;0.015562044596618658;0.01556310578676299;0.7994882992139926;-0.014878984734799336;0.7995432236973149
54.958741;1.0441454079994215;0.8349084746195911;0.7995492194078012;-8.297236290623365e-05;-7.944356982179749e-05;1.0446132907977381;10.000390309331591;0.8335066848187949;0.015562036429934163;0.015563085589227903;0.799487693148225;-0.014878984913421097;0.7995418286674645
54.968741;1.0441469735851479;0.834906222730006;0.7995491608435785;-8.29777764290445e-05;-7.944872578379812e-05;1.0446135464201227;10.000386458350054;0.8335093138760317;0.01556202839505;0.015563065360367187;0.7994871034696014;-0.014878985102720062;0.7995404371397458
54.978741;1.0441498604464392;0.8349053172085712;0.7995494246622215;-8.356816083218696e-05;-8.001398781939683e-05;1.0446138719102798;10.00038235100405;0.8335118708359496;0.0155620205200485;0.015563045032129113;0.7994855342561165;-0.01487898530271521;0.7995380482669703
54.988741;1.0441515549549318;0.8349030523481734;0.799549334604097;-8.35735732462571e-05;-8.001920150664538e-05;1.0446142646670362;10.000378014010268;0.8335143517733007;0.015562012810160158;0.01556302456159095;0.7994849886539559;-0.01487898551338363;0.7995366613202223
54.998741;1.0441536067928348;0.8349010210084279;0.799549219420966;-8.281663252856432e-05;-7.929438543987096e-05;1.0446147223361342;10.00037347142918;0.8335167528099388;0.015562005256896137;0.015563003928556314;0.7994844689880719;-0.01487898573487509;0.7995352769989751
55.008741;1.0441554047578134;0.8348990902333496;0.7995494091420913;-8.392844584267052e-05;-8.035915057983511e-05;1.04461524167891;10.000368738475222;0.8335190695085098;0.015561997864210999;0.015562983124156014;0.7994839770974731;-0.014878985967545047;0.7995338965123279
55.018741;1.0441584946454547;0.8348978047328169;0.7995492314741354;-8.341243066781945e-05;-7.986502295711377e-05;1.0446158176416782;10.000363813096053;0.8335212974236965;0.015561990668336877;0.015562962136451202;0.7994835143621546;-0.014878986211821725;0.7995325214016207
55.028741;1.0441606580860467;0.8348957481509761;0.7995490190416887;-8.26554957696632e-05;-7.914028285378891e-05;1.0446174436353972;10.00035867696371;0.8335234331173423;0.015561983735807758;0.015562940952045475;0.799483081287875;-0.014878986468220577;0.7995311529430331
55.038741;1.044162538658967;0.8348948983310341;0.7995501642472874;-8.341778678132742e-05;-7.987040349689606e-05;1.0446181126073983;10.000353303859113;0.8335254745435584;0.015561977150941953;0.015562919571501762;0.7994826770943486;-0.014878986737403862;0.7995297917540704
55.048741;1.0441647308583508;0.8348928265385642;0.7995498768588579;-8.26608617410646e-05;-7.914570395046525e-05;1.0446188176487274;10.000347669751054;0.8335274207900304;0.015561971004868108;0.015562898018375789;0.7994812997642101;-0.014878987019819583;0.7995274383306521
55.058741;1.0441675774891142;0.8348912703962719;0.7995495483161578;-8.290720963390339e-05;-7.938170645671204e-05;1.0446195519346266;10.000341761442925;0.833529271736124;0.015561965385128747;0.015562876332625068;0.799480946962523;-0.014878987315152394;0.7995260926753858
55.068741;1.0441697652932946;0.8348895368198648;0.7995495103729077;-8.325670101107635e-05;-7.971653702271457e-05;1.0446203091821233;10.000335578356136;0.8335310279946956;0.015561960362505187;0.015562854559729083;0.7994806169076696;-0.014878987622270154;0.7995247550811652
55.078741;1.0441719380865093;0.8348874476115989;0.799549089797448;-8.249979669603905e-05;-7.899188174519983e-05;1.0446210848366975;10.000329127057157;0.833532690835878;0.01556195597576398;0.015562832750346393;0.7994803081530946;-0.014878987939562759;0.7995234253290256
55.088741;1.044173786632054;0.8348851107562215;0.7995486164399983;-8.250524246939506e-05;-7.899728397655493e-05;1.0446218763707191;10.00032241462352;0.8335342617345924;0.01556195222665293;0.015562810966719182;0.7994800191753026;-0.014878988265126944;0.7995221033006156
55.098741;1.0441768596402716;0.8348852261068554;0.7995494785479573;-8.274614281270865e-05;-7.922806616562794e-05;1.0446226818897701;10.00031544472154;0.8335357421655943;0.015561949092653023;0.015562789286847773;0.7994797485022661;-0.014878988596795917;0.799520789245676
55.108741;1.0441786410513572;0.8348828752393448;0.7995488811457533;-8.275159569623711e-05;-7.923347870291252e-05;1.044623498750915;10.000308218264484;0.8335371339464382;0.015561946539894726;0.015562767802619478;0.7994794948168378;-0.014878988932271887;0.799519483366773
55.118741;1.044180681061858;0.8348807580227304;0.7995482131163614;-8.199470933396095e-05;-7.850884787304245e-05;1.0446253237832168;10.000300744942734;0.8335384394361358;0.015561944527989936;0.015562746605180337;0.7994792566779093;-0.014878989269357115;0.7995181853600225
55.128741;1.0441826730048935;0.8348789822383278;0.7995478051676301;-8.234423083551517e-05;-7.884371852156641e-05;1.0446261543829494;10.000293060195071;0.8335396612572723;0.01556194301940747;0.015562725768277202;0.7994790321204538;-0.014878989606102625;0.7995168943252254
55.138741;1.0441852641458134;0.8348773687024444;0.7995469851167294;-8.259060260554432e-05;-7.907976126666705e-05;1.0446269890045052;10.000285224389264;0.8335408020054808;0.015561941991255808;0.015562705347848114;0.7994788186020205;-0.014878989940878152;0.7995156088206662
55.148741;1.044187145211144;0.8348766779357186;0.7995474806157192;-8.259060233874867e-05;-7.907992386023085e-05;1.044627826733146;10.000277302602877;0.8335418644492277;0.015561941440721209;0.015562685386826813;0.7994786134392249;-0.014878990272457933;0.7995143272871308
55.158741;1.044188662929307;0.8348742763759361;0.7995465031481899;-8.259605873017641e-05;-7.908533164991362e-05;1.0446286669116904;10.000269349161819;0.8335428519941103;0.015561941385607335;0.01556266591678952;0.7994784141195409;-0.014878990599986137;0.7995130485706986
55.168741;1.0441904156850907;0.8348720998498138;0.7995454486702174;-8.183917490645167e-05;-7.836069191931869e-05;1.0446295093375286;10.000261403531011;0.8335437689201266;0.015561941857760284;0.015562646964271013;0.7994772178883761;-0.014878990922856352;0.7995107719480126
55.178741;1.0441930521299563;0.8348710176422388;0.7995446544893117;-8.242960508607012e-05;-7.89261714115198e-05;1.0446303540707562;10.000253488443306;0.8335446201070018;0.015561942890214838;0.015562628552631755;0.799477020931372;-0.014878991240682406;0.7995094958783342
55.188741;1.0441943606522108;0.8348685633890662;0.799543454239172;-8.243504785986176e-05;-7.8931554874665e-05;1.044631200559144;10.000245608522711;0.8335454101492221;0.01556194451112403;0.015562610695546314;0.7994768180309259;-0.014878991553174476;0.7995082187700142
55.198741;1.0441958941158194;0.8348663292777405;0.7995421859007537;-8.167814952592703e-05;-7.820689078767683e-05;1.0446320473904642;10.000237755260299;0.8335461426338072;0.015561946743818339;0.015562593394260206;0.7994766030566813;-0.014878991859982005;0.7995069385925767
55.208741;1.0441973484616496;0.8348655295991942;0.7995422474333335;-8.167812870193752e-05;-7.82070136399499e-05;1.0446338931825974;10.000229923541708;0.8335468204753227;0.015561949597755146;0.015562576644656215;0.7994763695651864;-0.014878992160855985;0.7995056534280034
55.218741;1.0441993741906428;0.8348637735153484;0.7995408550634534;-8.192445542414083e-05;-7.844298883704373e-05;1.044634737066914;10.000222126860614;0.8335474467566208;0.015561953061409914;0.015562560451543406;0.7994761110118317;-0.014878992455883396;0.799504361483043
55.228741;1.0442006663565535;0.8348614733579216;0.799539407827171;-8.11675311990371e-05;-7.771829322750489e-05;1.044635577652355;10.000214395275107;0.8335480251007011;0.015561957111470744;0.015562544831765867;0.7994758209233267;-0.014878992745361827;0.799503061397602
55.238741;1.0442015773816393;0.8348592582808398;0.7995382441928912;-8.227933567242135e-05;-7.878312007136246e-05;1.044636411768476;10.000206767700007;0.833548560041876;0.015561961719190708;0.015562529798145442;0.7994754931281817;-0.014879993029550955;0.7995017713440502
55.248741;1.0442027126143894;0.8348569105250734;0.7995366986193032;-8.15223922348448e-05;-7.805839950539799e-05;1.0446372341242318;10.000199289153008;0.8335490578531957;0.01556196685206248;0.015562515347994816;0.7994751220315541;-0.014879993308687306;0.7995004544365617
55.258741;1.0442047284284959;0.8348567567343658;0.799536503619373;-8.176323359570351e-05;-7.828908596304225e-05;1.0446380376779822;10.000192006311284;0.8335495265137188;0.015561972486869923;0.015562501471558948;0.7994747028308258;-0.01487999358313876;0.7994991299927373
55.268741;1.044205421275385;0.8348541192767869;0.7995348740156346;-8.176860063212731e-05;-7.829436906049873e-05;1.0446388148193118;10.000184968944852;0.833549974384252;0.015561978618279754;0.01556248817255425;0.7994742313552092;-0.014879993853416693;0.7994977989641907
55.278741;1.0442063522003975;0.8348516980448975;0.7995332069061455;-8.101163235463965e-05;-7.756960624581723e-05;1.0446395587725776;10.000178240056702;0.8335504090268834;0.015561985252418635;0.015562475482704943;0.7994727039644338;-0.014879994120067774;0.7994954625631143
55.288741;1.044206923104945;0.8348493610698048;0.7995318396099124;-8.212339367274048e-05;-7.863435844898028e-05;1.0446412639158993;10.000171897975585;0.8335508365676235;0.015561992396808229;0.015562463454980982;0.799472117903298;-0.014879994383663272;0.7994941211339617
55.298741;1.0442086926405383;0.8348476547420739;0.7995301059031581;-8.160731865931419e-05;-7.814018081471337e-05;1.0446419250807975;10.000166030369403;0.8335512612351376;0.015562000048671948;0.015562452138798116;0.799471471485092;-0.014879994644970048;0.7994927748501793
55.308741;1.0442094530067363;0.8348451650985944;0.7995283438286487;-8.085033945175643e-05;-7.74153681543953e-05;1.0446425369065442;10.000160728132185;0.8335516854661962;0.015562008187272094;0.015562441550581348;0.7994707640942147;-0.014879994905126348;0.7994914230997748
55.318741;1.0442098556485568;0.8348427655075659;0.7995268918738829;-8.19620941400506e-05;-7.848006454193987e-05;1.0446430938388158;10.000156075752828;0.8335521105598568;0.015562016776255898;0.015562431659843405;0.7994699966446881;-0.014879995165660236;0.7994900651511433
55.328741;1.0442105019152168;0.8348413481113165;0.7995261447837331;-8.085560337057632e-05;-7.742051598781159e-05;1.0446435906349356;10.000152145234079;0.8335525370837223;0.015562025770979955;0.015562422407822485;0.7994691718520244;-0.01487999542835225;0.7994887007085124
55.338741;1.044211741806426;0.8348393336661631;0.7995243225775915;-8.110185691490574e-05;-7.765628526565806e-05;1.0446440232718448;10.000149001446493;0.8335529649932123;0.0155620351275652;0.01556241374259869;0.7994682935787696;-0.014879995695013108;0.7994873298560158
55.348741;1.0442122688756708;0.8348371386613579;0.7995228235756254;-8.145131031100694e-05;-7.799089745409936e-05;1.0446443899385793;10.000146702213693;0.8335533941429183;0.015562044808194097;0.015562405636558406;0.7994673660237764;-0.014879995967373877;0.7994859524960095
55.358741;1.0442124314810386;0.8348343471936225;0.7995209819432136;-8.145668582045648e-05;-7.799600928796726e-05;1.0446446907609206;10.000145284532259;0.8335538249344114;0.015562054781066826;0.015562398080204452;0.7994653935452447;-0.014879996247117291;0.7994835680667267
55.368741;1.0442128291114214;0.8348317922536242;0.7995191364176569;-8.069975898632218e-05;-7.727108026910652e-05;1.0446459260389789;10.000144755377356;0.8335542584376999;0.01556206502125247;0.015562391073903852;0.7994643808045269;-0.014879996535760286;0.7994821743903818
55.378741;1.0442141116371992;0.8348303460010519;0.7995176255983112;-8.129016076898131e-05;-7.78362494124684e-05;1.044646095075295;10.00014509951497;0.8335546960473801;0.015562075511447001;0.015562384625554647;0.7994633325839869;-0.014879996834424798;0.7994807684152129
55.388741;1.0442140687630679;0.8348275453500467;0.799515784361979;-8.129559275681629e-05;-7.784130478346975e-05;1.0446461967486718;10.00014630003896;0.8335551388716267;0.015562086244427011;0.015562378747168065;0.7994622532308495;-0.014879997143887432;0.799479346042138
55.398741;1.044214254908877;0.8348249860813262;0.7995139525689422;-8.053873357536366e-05;-7.711632690669991e-05;1.0446462308544808;10.00014835496885;0.8335555871812326;0.015562097231460867;0.015562373454433794;0.7994611463628117;-0.014879997464867867;0.7994779034153162
55.408741;1.044214067292439;0.8348236455997446;0.7995135300104208;-8.130111450196608e-05;-7.784616165350415e-05;1.0446461990352682;10.000151276624878;0.8335560405337462;0.015562108503289372;0.015562368767403046;0.7994600150863971;-0.01487999779823225;0.7994764376212896
55.418741;1.0442150639631191;0.8348218607990053;0.7995117342314566;-8.07852017489662e-05;-7.735176886675363e-05;1.0446461046371014;10.000155083517203;0.8335564984947881;0.015562120101729285;0.015562364703610106;0.7994578621825017;-0.014879998144967207;0.7994739466077253
55.428741;1.0442147393786878;0.834819087016867;0.7995099647171795;-8.07907343001411e-05;-7.735677167633718e-05;1.0446459516727669;10.000159795180258;0.8335569609521261;0.015562132082802101;0.015562361274670358;0.7994566901065898;-0.014879998505900296;0.7994724280710637
55.438741;1.0442146542715676;0.8348169248472355;0.7995085611298588;-8.11403941106537e-05;-7.769125651854176e-05;1.0446457439680568;10.000165425096798;0.8335574277390037;0.01556214452471836;0.015562358495575397;0.7994555011054311;-0.0148799988814502;0.7994708807350622
55.448741;1.044215466279168;0.8348152046784761;0.799506858407836;-8.062455854441161e-05;-7.719684009453828e-05;1.0446454847208073;10.00017196831256;0.8335578984615912;0.015562157521730012;0.015562356395752349;0.7994542973795944;-0.014879999271588637;0.7994693039241116
55.458741;1.0442149730108747;0.8348125187571831;0.7995051952268493;-8.063016605357168e-05;-7.720182373611641e-05;1.0446461761679555;10.000179391627652;0.8335583728838198;0.015562171171752893;0.01556235502028903;0.7994530809845823;-0.014879999675785016;0.7994676975570826
55.468741;1.044214736004272;0.8348104684124447;0.7995039098283223;-8.097990387002853e-05;-7.753629987004645e-05;1.0446458200624897;10.000187637447334;0.833558851323135;0.01556218556255885;0.015562354421886951;0.7994518533476762;-0.014880000092965825;0.7994660622634968
55.478741;1.0442141570398906;0.8348078796861246;0.7995023351436168;-8.098555879545554e-05;-7.754128231636902e-05;1.0446454190463552;10.000196637014616;0.8335593343392046;0.015562200753048476;0.015562354649058679;0.7994496150466446;-0.014880000521698057;0.7994633998718995
55.488741;1.0442147950937204;0.834806352548225;0.7995008071049835;-8.046981706347683e-05;-7.704686392456898e-05;1.044644977554774;10.000206318505322;0.8335598217306788;0.015562216761990126;0.01556235573172701;0.7994483664482895;-0.01488000096051543;0.799461712326013
55.498741;1.0442144439231684;0.834805584386;0.7995007196051808;-8.047011458358407e-05;-7.704666302582022e-05;1.0446445013873034;10.000216608488778;0.8335603122366634;0.015562233581440195;0.015562357669706992;0.799447108337084;-0.014880001408252953;0.7994600020947528
55.508741;1.0442137572624346;0.8348031924913698;0.799499282758724;-8.047582941077852e-05;-7.705166326647139e-05;1.0446439967356436;10.000227433292595;0.8335608045334356;0.015562251208432042;0.015562360432352434;0.7994458417835997;-0.014880001864329714;0.7994582715844194
55.518741;1.044213338197442;0.8348011221626956;0.7994978890320669;-7.971925629639753e-05;-7.632666850970904e-05;1.0446434699075355;10.00023872133632;0.8335612981572246;0.015562269662300968;0.01556236396823971;0.7994445679689481;-0.014880002328753564;0.7994565238830409
55.528741;1.0442135376620572;0.8348000103855778;0.7994968712675254;-8.107230222169465e-05;-7.762179830280427e-05;1.0446429276368157;10.000250405736939;0.8335617933375994;0.015562288969950825;0.015562368214593326;0.799443288479573;-0.014880002801776513;0.799454763071277
55.538741;1.0442130506612897;0.8347981215937873;0.7994955586079081;-8.031575613483308e-05;-7.689683137192209e-05;1.0446433771676324;10.000262427706437;0.8335622899587617;0.015562309140732528;0.015562373097479697;0.7994420055257817;-0.014880003283629163;0.799452994158082
55.548741;1.0442122287431217;0.8347960914237719;0.7994942831103178;-8.032152096161573e-05;-7.690188307043119e-05;1.044642826110019;10.000274738452658;0.8335627866005304;0.015562330156160754;0.015562378530887001;0.7994407215164824;-0.014880003774455378;0.7994512227507551
55.558741;1.0442116758092754;0.8347947559111548;0.7994933760767889;-8.067140943826308e-05;-7.723645688419586e-05;1.0446422821526538;10.000287296586498;0.8335632806132458;0.015562351972250548;0.015562384425209977;0.7994384384976511;-0.014880004274176335;0.7994484547299703
55.568741;1.0442120469959073;0.8347950475609381;0.7994932236427782;-7.980626355318077e-05;-7.640745727947881e-05;1.0446417526095897;10.000300063933707;0.8335637688939284;0.015562374526027246;0.01556239069653831;0.7994371583387696;-0.014880004782485029;0.799446695173233
55.578741;1.0442111382381896;0.8347933399977523;0.7994920377603374;-7.981204137442936e-05;-7.641256437933573e-05;1.0446412444462423;10.000313003194165;0.8335642484015332;0.015562397741042627;0.015562397266279258;0.7994358830796995;-0.014880005299035128;0.7994449489032284
55.588741;1.0442105101689534;0.8347923342971767;0.7994912090717413;-8.016194004351306e-05;-7.674719980952754e-05;1.044640764621684;10.000326075903795;0.8335647161970199;0.015562421522698475;0.015562404054506625;0.7994346143785179;-0.014880005823409663;0.7994432192576483
55.598741;1.0442095640749927;0.8347908491183033;0.7994900638212026;-8.016771658151424e-05;-7.67523488176367e-05;1.0446403196687575;10.0003392410015;0.8335651694541386;0.01556244575366166;0.015562410975329575;0.7994333527300775;-0.014880006354859256;0.7994415085668307
55.608741;1.0442098585508452;0.8347904753418447;0.7994889316919721;-7.965207338750869e-05;-7.625811989768985e-05;1.0446399147132026;10.00035245544546;0.8335656058317207;0.015562470306923018;0.015562417938367878;0.7994320974690368;-0.014880006892241537;0.7994398189095286
55.618741;1.0442091870337218;0.8347897922680563;0.7994881418339423;-8.000196492319154e-05;-7.659282563357139e-05;1.0446405530949816;10.000365674070157;0.8335660238680499;0.015562495068084405;0.015562424856660127;0.7994308471072866;-0.014880007434223587;0.7994381523176044
55.628741;1.0442082025304986;0.8347897226677687;0.7994880790933258;-7.965822120147522e-05;-7.626335951727103e-05;1.0446402372631498;10.000378850536118;0.8335664230597901;0.015562519951187537;0.015562431654848783;0.7994295996311019;-0.014880007979438045;0.7994365106723044
55.638741;1.0442075068444334;0.834788878686979;0.7994869545501359;-7.890167808204544e-05;-7.553860778058962e-05;1.04463997011786;10.00039194567469;0.8335668040188328;0.0155625449030268;0.01556243827377647;0.7994283528633902;-0.014880008526618433;0.7994348956588585
55.648741;1.0442077513289763;0.834789232069625;0.7994861577973144;-7.949242076572336e-05;-7.610398218361989e-05;1.0446397549644633;10.000404936518356;0.8335671684333538;0.015562569896673421;0.0155624446825503;0.7994271045645229;-0.014880009074735197;0.7994333087449065
55.658741;1.044206727204939;0.8347883134912949;0.7994850150881453;-7.94981460676863e-05;-7.6109270316325e-05;1.0446395940786737;10.000417811040286;0.8335675179563179;0.015562594918530919;0.01556245089296282;0.7994258525362201;-0.014880009622822233;0.7994317513208277
55.668741;1.0442059902499619;0.8347880614782953;0.7994841918925456;-7.984798918054444e-05;-7.644409823041747e-05;1.0446394874517244;10.000430550827145;0.8335678527857662;0.015562619957555892;0.015562456951605828;0.7994245950052165;-0.014880010169651422;0.7994302248179582
55.678741;1.044204937865778;0.8347883974846256;0.79948407442554;-7.950418919642643e-05;-7.611474914690129e-05;1.0446394326793929;10.000443121079513;0.8335681715351918;0.015562645007315521;0.015562462918363912;0.7994233306500047;-0.014880010713767173;0.799428730233873
55.688741;1.0442051260249499;0.8347886984434293;0.7994828744445552;-7.898846332073135e-05;-7.562070392461057e-05;1.0446394262555898;10.00045547653103;0.833568472271565;0.015562670079895199;0.015562468862384302;0.7994210579932245;-0.01488001125375387;0.7994262675933229
55.698741;1.0442043460584884;0.8347886513578625;0.7994819817279335;-7.933827436869395e-05;-7.595559379786406e-05;1.0446394651044073;10.000467574496056;0.8335687535522537;0.015562695208971859;0.01556247487050707;0.7994197747794061;-0.014880011788246258;0.7994248353621203
55.708741;1.0442032491457276;0.834788075340839;0.7994807224554197;-7.93439404774811e-05;-7.596097806967821e-05;1.044640546742626;10.00047938456045;0.8335690147804217;0.015562720429679645;0.015562481037377219;0.7994184781168906;-0.014880012315709453;0.7994234324545115
55.718741;1.0442024360665514;0.8347892548502613;0.7994808215986731;-7.934423271239133e-05;-7.596121735448929e-05;1.0446406683799332;10.000490887898184;0.8335692558205532;0.015562745762939293;0.01556248744204358;0.7994171649882934;-0.014880012834480535;0.799422058423933
55.728741;1.0442016042529432;0.8347890355231953;0.7994794872332998;-7.858759295705668e-05;-7.523664025852535e-05;1.0446408264510783;10.000502070130795;0.8335694764685413;0.015562771224073934;0.015562494143650386;0.7994158323215602;-0.014880013343196424;0.7994207135523576
55.738741;1.044201405215585;0.8347893935341804;0.7994781110828003;-7.883409641033983e-05;-7.547264463833263e-05;1.0446410174679979;10.000512920424994;0.8335696763810556;0.01556279683304386;0.015562501195302236;0.7994144769631933;-0.0148800138410367;0.7994193979247696
55.748741;1.0442005337784197;0.8347896336545807;0.799477027072493;-7.918385624731643e-05;-7.580759187891067e-05;1.0446412393465514;10.0005234391674;0.833569855458912;0.015562822605877633;0.015562508651871627;0.7994130956983607;-0.014880014327404986;0.799418110717669
55.758741;1.044199341303878;0.8347893340982584;0.7994755659771096;-7.918946482659177e-05;-7.581301804718876e-05;1.0446414917575877;10.00053364315706;0.8335700141709066;0.01556284854032354;0.015562516562277471;0.7994116849110172;-0.014880014801460882;0.7994168501170247
55.768741;1.044198431345417;0.8347907776014996;0.7994754581419076;-7.918970696922253e-05;-7.581329733849462e-05;1.0446417756552375;10.000543559715222;0.8335701532144951;0.015562874616631747;0.015562524952592263;0.7994102403022035;-0.014880015261971965;0.7994156135463378
55.778741;1.0441984579130934;0.8347915689319253;0.7994739171215215;-7.867388208134149e-05;-7.531933460613828e-05;1.0446420926639668;10.000553218477158;0.83357027292194;0.01556290081294173;0.0155625338205045;0.7994087574739343;-0.014880015707458368;0.7994143982328838
55.788741;1.0441972152524754;0.8347913934208743;0.7994723391430228;-7.86794586612982e-05;-7.532476640913879e-05;1.0446424443310875;10.000562648074867;0.8335703735135236;0.015562927118532459;0.015562543143722733;0.7994072328578424;-0.014880016136462788;0.7994132019303365
55.798741;1.04419626336224;0.8347918388006104;0.799471060933624;-7.902917104924162e-05;-7.565972992200302e-05;1.0446438312209783;10.0005718705511;0.8335704560040667;0.015562953531555991;0.015562552876923774;0.7994056639628442;-0.01488001654788104;0.7994120232656503
55.808741;1.0441950046052764;0.834791718380773;0.7994694148756538;-7.903473043584552e-05;-7.566516381469976e-05;1.0446442518831047;10.000580896783898;0.8335705225234016;0.015562980048788762;0.01556256294067266;0.7994040496243506;-0.014880016941070866;0.7994108618317087
55.818741;1.044194999431065;0.8347937268222698;0.7994687971963753;-7.816937704211478e-05;-7.483653079431523e-05;1.0446447025988905;10.00058972797023;0.8335705756475217;0.015563006665097344;0.015562573227107569;0.7994023906144366;-0.014880017315463158;0.7994097182062947
55.828741;1.0441940433002783;0.8347942310840174;0.7994674257358294;-7.851907357535962e-05;-7.517150289748389e-05;1.0446451786194275;10.000598356482259;0.833570617399416;0.015563033374053297;0.015562583618688874;0.7994006895525829;-0.014880017670019823;0.7994085937042182
55.838741;1.0441927919633003;0.834794156475771;0.7994656927121013;-7.852461855985072e-05;-7.517694325312914e-05;1.044645675029388;10.000606766604863;0.8335706490110313;0.015563060153224121;0.015562594006927473;0.7993989504055586;-0.014880018003182371;0.7994074898063422
55.848741;1.0441918512367319;0.8347946808824612;0.7994642688776963;-7.887431287575871e-05;-7.551192192813253e-05;1.0446461862447467;10.000614936374937;0.833570671645808;0.015563086952505677;0.015562604305010282;0.7993971785421204;-0.014880018313328986;0.7994064075556058
55.858741;1.0441918771504224;0.8347956246178312;0.7994624851309723;-7.835844748157715e-05;-7.501797475340821e-05;1.0446467060941242;10.000622836482341;0.8335706868302047;0.015563113705574786;0.015562614444320156;0.7993953811495006;-0.014880018599169986;0.7994053476353585
55.868741;1.0441906661327718;0.8347966767513636;0.7994617360170581;-7.801450228259106e-05;-7.46887467035525e-05;1.0446472288401407;10.000630430250485;0.8335706962201478;0.015563140347330234;0.015562624360811107;0.7993935672941567;-0.014880018859758563;0.7994043109293355
55.878741;1.0441897805926426;0.8347972173679108;0.7994602386862224;-7.836420943895144e-05;-7.502373227171025e-05;1.044647749688306;10.000637676431174;0.8335707015576939;0.015563166817460746;0.01556263399153907;0.7993907469248531;-0.014880019094299259;0.7994022986442902
55.888741;1.0441886254472268;0.8347971723068429;0.7994583855644979;-7.836976996630395e-05;-7.502917813906442e-05;1.0446492646876941;10.000644531509284;0.83357070478029;0.015563193054976419;0.01556264328154911;0.7993889293080441;-0.014880019302065109;0.799401311207258
55.898741;1.0441887636115483;0.8347981347625884;0.7994565141787959;-7.785392915855087e-05;-7.453523118247258e-05;1.0446497705675495;10.000650955110816;0.8335707077088507;0.015563219001536422;0.015562652185474216;0.7993871222295702;-0.014880019482630897;0.799400349443809
55.908741;1.0441879926791957;0.8347986869191656;0.7994549618136884;-7.8203667606559e-05;-7.487021566743356e-05;1.0446502646099098;10.000656919109508;0.8335707114785416;0.015563244620679978;0.015562660654341734;0.7993853317878271;-0.014880019636246787;0.799399414234282
55.918741;1.0441869694232777;0.8347986472631984;0.7994530614747289;-7.820925997489305e-05;-7.487565345562977e-05;1.0446507444225555;10.000662413570412;0.8335707164125247;0.015563269908607862;0.015562668619336157;0.7993835622599355;-0.014880019763882096;0.799398506500196
55.928741;1.0441862985324148;0.8348002976233067;0.7994525441707758;-7.820953591471398e-05;-7.487596218775668e-05;1.0446512076818746;10.000667445262508;0.8335707224209826;0.015563294875071725;0.015562676001089687;0.7993818167587601;-0.014880019866884036;0.7993976264055604
55.938741;1.04418633103231;0.8348010011751446;0.7994506230225457;-7.84560122029647e-05;-7.511196778756193e-05;1.0446516521819473;10.000672030385143;0.8335707291723242;0.015563319513483595;0.015562682741279255;0.7993800985089529;-0.014880019946590474;0.7993967724933713
55.948741;1.0441857600057458;0.8348011660756485;0.7994486941484814;-7.769937852254828e-05;-7.438742887718369e-05;1.0446520759644473;10.000676185391775;0.8335707356567298;0.015563343788607785;0.015562688816037631;0.7993784110728057;-0.014880020004132128;0.7993959416236956
55.958741;1.0441852340387858;0.8348016592654097;0.7994470941159553;-7.804918681008759e-05;-7.472239876298443e-05;1.0446524773058012;10.000679918366766;0.8335707394135946;0.015563367642657373;0.015562694217934442;0.7993767571676351;-0.014880020040526258;0.7993951297116481
55.968741;1.044184447337596;0.8348015377419666;0.7994451552507261;-7.80548437569955e-05;-7.472781634836886e-05;1.044653854964605;10.000683225100527;0.8335707361754344;0.015563391005478216;0.01556269893558923;0.799375137912577;-0.014880020056854504;0.7993943324483822
55.978741;1.0441849518201325;0.8348023917568234;0.7994432135578022;-7.753910505643769e-05;-7.423384211643134e-05;1.0446542087181365;10.000686092591282;0.8335707207192165;0.015563413801173483;0.015562702945688438;0.7993735536275867;-0.01488002005426637;0.7993935458359682
55.988741;1.0441842357736013;0.834803666961802;0.7994426644264029;-7.830172840504908e-05;-7.496409595273599e-05;1.04465453993433;10.000688505690434;0.8335706884266592;0.015563435950991713;0.015562706203620881;0.7993710049298797;-0.014880020033934262;0.7993917665770105
55.998741;1.0441838549992337;0.834803690654882;0.7994407216970989;-7.754516230221024e-05;-7.423954167032608e-05;1.044654851957833;10.00069045264513;0.8335706361167756;0.015563457379228872;0.015562708636477346;0.7993694929001804;-0.014880019997061737;0.7993909911103234
56.008741;1.0441835092284484;0.8348036724201707;0.799438781967882;-7.678860934068568e-05;-7.351498264679694e-05;1.044655149821111;10.000691926891301;0.8335705618545188;0.01556347802110582;0.015562710153133845;0.7993680190949268;-0.014880019944828468;0.7993902166153811
56.018741;1.0441838522210947;0.834804476974819;0.7994371816779302;-7.814160606686469e-05;-7.481045570045035e-05;1.0446554395870764;10.000692922404538;0.8335704647187463;0.015563497823927464;0.015562710660404946;0.7993665861799275;-0.014880019878294267;0.7993894408846522
56.028741;1.0441835815174776;0.8348043562747332;0.79943525247759;-7.738507291054413e-05;-7.408587975740761e-05;1.0446557277925126;10.000693428313017;0.8335703447736664;0.015563516744609134;0.015562710071573253;0.7993651983005369;-0.014880019798410332;0.7993886629880531
56.038741;1.044183051708246;0.8348039350312658;0.7994333287810257;-7.739080316932886e-05;-7.409124643024754e-05;1.0446560203130622;10.00069343322548;0.8335702027305899;0.015563534746819785;0.015562708310457939;0.7993638603581326;-0.014880019706093418;0.7993878831009305
56.048741;1.0441828696284174;0.8348051468937493;0.7994328039794922;-7.739122776608256e-05;-7.409149192157172e-05;1.0446563209100852;10.000692940774714;0.8335700394995773;0.015563551800641803;0.015562705315657054;0.7993625768554024;-0.014880019602224572;0.799387101890953
56.058741;1.0441836931211768;0.8348055990316141;0.7994308879503418;-7.687555787648363e-05;-7.359744080077993e-05;1.0446576307871784;10.000691983224236;0.8335698559712057;0.01556356788675453;0.015562701043609777;0.7993613513012631;-0.014880019487650501;0.7993863200040793
56.068741;1.0441833201797404;0.8348049813363729;0.7994289727569934;-7.688129397900645e-05;-7.360275470135586e-05;1.0446579491830195;10.000690615897806;0.8335696529302162;0.015563582995086247;0.015562695467370933;0.7993601861066715;-0.014880019363252627;0.7993855377602304
56.078741;1.0441833130592086;0.8348048881656561;0.7994273913038165;-7.723120678652205e-05;-7.39376101605695e-05;1.0446582739143917;10.000688896244133;0.8335694309917345;0.015563597118848261;0.015562688579759544;0.7993580826034001;-0.014880019230078501;0.7993837550493
56.088741;1.0441830750468362;0.8348041409189495;0.799425473202196;-7.723693812762661e-05;-7.394288253461226e-05;1.044658601155421;10.000686867835732;0.833569190342701;0.01556361025763996;0.015562680405119352;0.7993570413050395;-0.014880019089477893;0.799382970613775
56.098741;1.0441841674960148;0.834804684883395;0.7994238882922929;-7.78276909290568e-05;-7.450826354892793e-05;1.044658924988838;10.000684559031596;0.8335689304272311;0.015563622433349219;0.015562671002925146;0.7993560622904377;-0.014880018943028452;0.7993821835429642
56.108741;1.0441843876253734;0.8348051640217388;0.799423028584021;-7.672167925026178e-05;-7.344888548885114e-05;1.044659237676919;10.00068198959789;0.8335686499533361;0.015563633706985283;0.015562660461522831;0.7993551451920702;-0.0148800187923132;0.7993813928252408
56.118741;1.044184393084563;0.8348042377261026;0.7994211127087187;-7.672739257227677e-05;-7.345409807675544e-05;1.0446595306608948;10.000679171943949;0.8335683471725637;0.015563644173550793;0.015562648896931661;0.7993542888897308;-0.0148800186388055;0.7993805972109509
56.128741;1.0441847905885944;0.8348038454039058;0.7994195382254194;-7.707728015162966e-05;-7.378885763738208e-05;1.0446597957918344;10.000676107154503;0.8335680203015194;0.01556365393722936;0.015562636451244132;0.7993534916107543;-0.014880018483828842;0.7993797950137529
56.138741;1.044184980845913;0.8348028091297729;0.79941763776438;-7.708297244227966e-05;-7.379402802203526e-05;1.044660026321532;10.000672790499937;0.833567667817273;0.015563663098707391;0.015562623279966012;0.7993527512055049;-0.014880018328476326;0.7993789844207451
56.148741;1.0441865218292665;0.8348027252087193;0.7994157464391869;-7.656724708602039e-05;-7.32997922195801e-05;1.0446612172662955;10.000669225184271;0.8335672887399064;0.015563671754316279;0.015562609539003692;0.799352064904289;-0.014880018173456034;0.7993781639748294
56.158741;1.044187206763205;0.8348032862552046;0.7994152574193345;-7.656762120728318e-05;-7.329982602252083e-05;1.0446613651825307;10.000665427411867;0.8335668833646553;0.015563679986333675;0.015562595382627867;0.7993514291686651;-0.014880018018921332;0.7993773327437786
56.168741;1.0441876902702203;0.8348021030298556;0.799413381198422;-7.657327448526226e-05;-7.330492339134234e-05;1.0446614677860737;10.000661424957293;0.8335664539446895;0.015563687860203127;0.015562580963797168;0.7993508402708228;-0.014880017864476638;0.799376490367829
56.178741;1.0441885783121352;0.8348014635347316;0.7994118464307756;-7.692310340366753e-05;-7.363956633445511e-05;1.0446615239309107;10.000657260609744;0.8335660047493972;0.01556369544020421;0.01556256642949757;0.799350294920215;-0.014880017709516889;0.7993756372422095
56.188741;1.0441905272819523;0.8348011911959063;0.7994099837183957;-7.640732585769624e-05;-7.314522736790198e-05;1.0446615339025647;10.000652991284294;0.8335655416927836;0.01556370279737433;0.015562551918333393;0.7993497905885482;-0.014880017553841763;0.7993747743596159
56.198741;1.0441913324378913;0.8347998712876895;0.7994081271390995;-7.641293814189347e-05;-7.315024038818747e-05;1.044661499195355;10.000648678316887;0.8335650715888454;0.015563709996036347;0.015562537559435072;0.7993493258612677;-0.01488001739811863;0.7993739027583692
56.208741;1.0441925527926843;0.8348002048311339;0.7994076696681687;-7.641325483184938e-05;-7.315014431859324e-05;1.0446614215883947;10.000644381463967;0.833564601365521;0.015563717075255081;0.015562523469801325;0.7993489004850628;-0.01488001724373535;0.7993730232601591
56.218741;1.0441935880378999;0.8347987994255546;0.7994058215831631;-7.641884599957497e-05;-7.31551026658256e-05;1.0446613028549312;10.00064015746852;0.8335641379573145;0.015563724042718356;0.015562509758800592;0.7993485147052977;-0.014880017092224732;0.7993721366069413
56.228741;1.0441959941287606;0.8347987054034004;0.7994043117952397;-7.700945906218844e-05;-7.372016909410233e-05;1.0446611457180377;10.00063605645208;0.8335636886735744;0.015563730879529222;0.015562496534219629;0.7993481683680419;-0.014880016944890512;0.7993712436538195
