time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
56.238741;1.0441975603747833;0.8347974595030588;0.7994024724430538;-7.62527921214548e-05;-7.299513994045506e-05;1.0446619545586737;10.000632119998338;0.8335632615824929;0.015563737545706988;0.015562483895766597;0.799347860336263;-0.014880016802772672;0.7993703453824397
56.248741;1.0441989352781667;0.8347959336790038;0.7994006403106757;-7.625835407333955e-05;-7.300002304090432e-05;1.044661735213822;10.00062838695353;0.8335628656087419;0.01556374399315762;0.0155624719231189;0.7993475882783861;-0.014880016666564303;0.7993694427360424
56.258741;1.0442007165295897;0.8347960670562605;0.7994002114416741;-7.625863024178011e-05;-7.299981143387668e-05;1.044661494705379;10.00062489946501;0.8335625096795622;0.015563750185883336;0.015562460675109482;0.7993473490020384;-0.014881016536452298;0.7993685555333709
56.268741;1.0442035506418577;0.8347954716045045;0.7993983976553307;-7.574277138897851e-05;-7.250527643684184e-05;1.0446612411143406;10.000621700841753;0.833562201595847;0.015563756108266021;0.015562450199854493;0.7993471390180151;-0.01488101641223531;0.7993676486694978
56.278741;1.0442052221710463;0.8347941906452778;0.799396926289158;-7.685474046911042e-05;-7.356961901920537e-05;1.0446609834773026;10.000618834200282;0.8335619477911961;0.015563761764738334;0.015562440541798282;0.7993469542629743;-0.014881016293647987;0.7993667435142725
56.288741;1.044207279568672;0.8347927729572571;0.7993951254217451;-7.609802805626124e-05;-7.284450089759664e-05;1.0446607311557303;10.00061634800313;0.8335617532229048;0.0155637671816302;0.015562431741676154;0.7993467893060797;-0.014881016180480953;0.7993658419396731
56.298741;1.0442091135380769;0.8347921970249644;0.7993943856911022;-7.575406447613498e-05;-7.25146492628781e-05;1.0446604927185352;10.000614300886584;0.8335616206988492;0.015563772400648336;0.015562423835991998;0.7993466373874243;-0.014881016072450537;0.7993649438646686
56.308741;1.0442113208900587;0.8347910859613616;0.7993929193241441;-7.610376663518944e-05;-7.284902947540159e-05;1.044660275604281;10.000612759947563;0.8335615504476123;0.015563777465100985;0.015562416861122199;0.7993464912155135;-0.01488101596917926;0.7993640477035691
56.318741;1.0442145502240898;0.8347903740271073;0.7993911130701615;-7.558785040600968e-05;-7.235443865195283e-05;1.044660086490135;10.000611792679532;0.833561540469981;0.015563782413556326;0.015562410861552623;0.7993463436528174;-0.01488101587034996;0.799363151019565
56.328741;1.0442165903946607;0.8347890000431679;0.7993896328998193;-7.66997585442303e-05;-7.341873496463134e-05;1.0446609314206843;10.000611459250196;0.833561587425387;0.015563787281263263;0.015562405890375133;0.7993461881352868;-0.014881015775685756;0.7993622505257805
56.338741;1.0442189944939329;0.8347886197048456;0.7993888660326279;-7.559351307096219e-05;-7.235893052237255e-05;1.0446608152848431;10.000611808905802;0.8335616878614501;0.015563792097778192;0.01556240199981146;0.7993460191526405;-0.014881015684761889;0.7993613421300295
56.348741;1.0442214586388288;0.8347871320970003;0.7993870255936757;-7.483672745986505e-05;-7.163377505351048e-05;1.0446607408407287;10.000612875193678;0.8335618392379909;0.015563796878241576;0.015562399232035872;0.7993458327495628;-0.014881015596986217;0.7993604210378176
56.358741;1.0442246326620876;0.834786517030112;0.7993855040265991;-7.618942311342847e-05;-7.292860744389254e-05;1.0446607085931825;10.000614672329535;0.8335620397589636;0.015563801627410324;0.015562397605801647;0.7993456265946025;-0.014881015511735778;0.7993594819629488
56.368741;1.044227208963832;0.834785034207812;0.7993836313126321;-7.543261148737372e-05;-7.220344664467754e-05;1.044660717845584;10.000617200427063;0.8335622871295165;0.015563806360570904;0.015562397105994942;0.7993453994831706;-0.014881015428467205;0.7993585198637175
56.378741;1.044229837166406;0.8347850101959079;0.7993831362337431;-7.543275639988905e-05;-7.220315089348118e-05;1.0446607672081367;10.000620455003704;0.8335625774352173;0.015563811115832327;0.015562397695886057;0.7993441507166131;-0.014881015346722926;0.7993565307239769
56.388741;1.0442322139128208;0.8347832906281597;0.7993812313059158;-7.54381486163116e-05;-7.220790913957482e-05;1.0446608541117866;10.000624431401665;0.8335629048571791;0.015563815946840897;0.015562399337496095;0.7993438799388672;-0.014881015265954384;0.799355511027838
56.398741;1.0442358930304425;0.8347829226615512;0.7993796468842953;-7.602856915533694e-05;-7.27728058087796e-05;1.044660974971076;10.000629124437456;0.8335632623539339;0.015563820910655507;0.01556240199614925;0.7993435876703398;-0.014881015185375157;0.7993544592590343
56.408741;1.0442383625848077;0.8347811995840868;0.7993777150459105;-7.603393911473816e-05;-7.277755555470743e-05;1.044661126550914;10.000634528151968;0.8335636427041672;0.015563826067434948;0.01556240563077475;0.7993432759984909;-0.014881015104043696;0.7993533756255795
56.418741;1.0442411761871373;0.8347797130487825;0.7993757712930848;-7.527707724984581e-05;-7.20523818796327e-05;1.0446623070025887;10.000640634405359;0.8335640387367734;0.01556383148861117;0.015562410184801482;0.799342948702552;-0.01488101502093672;0.7993522615763491
56.428741;1.044244030461961;0.8347796755636265;0.7993752091138352;-7.527717980700767e-05;-7.205207501713727e-05;1.0446625154687235;10.000647427839144;0.8335644430537942;0.015563837257851952;0.015562415588806732;0.7993426108657554;-0.014881014934941521;0.799351118474511
56.438741;1.0442466214367168;0.8347779312283946;0.7993732381287928;-7.528252616490513e-05;-7.205681382244699e-05;1.0446627512548485;10.000654881297168;0.8335648484150611;0.015563843462040986;0.015562421763806254;0.7993422681364691;-0.01488101484492963;0.7993499468364967
56.448741;1.044250501293502;0.8347775262920726;0.7993715841425111;-7.587290695140437e-05;-7.262169299724509e-05;1.0446630137294495;10.000662957550773;0.8335652485459428;0.015563850177465385;0.015562428617943765;0.7993419257418111;-0.014881014749764932;0.7993487463432091
56.458741;1.0442534578441935;0.8347759943170279;0.799369573838664;-7.51160196859257e-05;-7.18965086051279e-05;1.044663302745724;10.000671616608038;0.8335656383249406;0.015563857455801236;0.015562436053339337;0.7993415875289025;-0.014881014648130629;0.7993475158919994
56.468741;1.0442561408138589;0.8347753110354177;0.7993685969774067;-7.477187960309803e-05;-7.156659041717697e-05;1.0446636189846448;10.000680818707455;0.8335660131366964;0.015563865317922976;0.015562443980231586;0.7993412549847988;-0.014881014538551599;0.7993462534385285
56.478741;1.0442591515718938;0.8347740931995264;0.7993668652304076;-7.512142511427397e-05;-7.190092122527883e-05;1.044663963939447;10.000690518005522;0.8335663686420017;0.015563873762519692;0.015562452321734093;0.7993409267945472;-0.014881014419805471;0.7993449561811257
56.488741;1.0442628414281694;0.8347730269259306;0.7993647649260507;-7.536756244898643e-05;-7.213618617780645e-05;1.0446643398272362;10.000700656420412;0.833566701646201;0.015563882784629827;0.015562461017085893;0.7993405997765008;-0.014881014291213367;0.7993436212510828
56.498741;1.0442659056774615;0.834771416658146;0.7993626273578536;-7.461066009429885e-05;-7.141099612014402e-05;1.0446647496860553;10.000711163830514;0.8335670107392981;0.015563892389797634;0.0155624700236114;0.7993402702885832;-0.014881014152400063;0.7993422462873122
56.508741;1.0442689953927038;0.8347701311295135;0.7993607840563625;-7.496019861899025e-05;-7.174532569155806e-05;1.044666197210838;10.000721962245457;0.8335672958999668;0.015563902595331958;0.015562479301408463;0.7993399347102447;-0.01488101400287322;0.7993408296563197
56.518741;1.0442718060479637;0.8347693344064879;0.7993596229738155;-7.46160429129224e-05;-7.141540285219131e-05;1.044666686357407;10.000732973005173;0.8335675576678208;0.015563913417139854;0.015562488795629967;0.799339589236494;-0.014881013841897104;0.7993393707960289
56.528741;1.0442758886989805;0.8347687527648135;0.79935769301806;-7.520639563138742e-05;-7.198027352227644e-05;1.0446672211752634;10.000744122621107;0.8335677965817635;0.015563924851673603;0.015562498439374671;0.7993392296481687;-0.014881013668631374;0.7993378704454686
56.538741;1.0442787285326065;0.8347667836163939;0.7993553836941254;-7.521170048502016e-05;-7.198499787493129e-05;1.0446678056685024;10.000755343719277;0.8335680131953446;0.015563936871325748;0.015562508167979078;0.7993388510318498;-0.014881013482328814;0.79933632994092
56.548741;1.0442818763779307;0.8347650166126319;0.7993530301554799;-7.445479211410525e-05;-7.125981854256296e-05;1.0446684434864115;10.000766576906262;0.833568208113687;0.015563949436264482;0.01556251792637513;0.7993384478802544;-0.014881013282413183;0.7993347501703867
56.558741;1.044285026251487;0.834763558010328;0.7993509681173566;-7.480432721891803e-05;-7.159416578905426e-05;1.0446691376100032;10.00077777338468;0.8335683814051291;0.015563962509611286;0.01556252766878351;0.7993380150989517;-0.01488101306835711;0.7993331314119217
56.568741;1.0442888260519332;0.8347633368121073;0.799349589104105;-7.47009792325457e-05;-7.1494799197154e-05;1.0446698899744735;10.000788891458221;0.8335685319578755;0.015563976067260472;0.015562537359732329;0.7993375488615428;-0.014881012839648806;0.7993314740132823
56.578741;1.0442919666330883;0.8347617990156325;0.7993474451140783;-7.505051416869228e-05;-7.182916060803735e-05;1.0446707008208966;10.0007998915477;0.8335686576327294;0.015563990106201476;0.015562546971464244;0.799337046198468;-0.014881012596061415;0.7993297789431527
56.588741;1.0442950956257802;0.8347598777133773;0.7993449281119943;-7.429360629154091e-05;-7.110400903411729e-05;1.0446715685573982;10.000810735083064;0.8335687560830828;0.015564004650769878;0.015562556472937875;0.7993365041129155;-0.01488101233789685;0.799328047627803
56.598741;1.0442979064222269;0.8347576859191305;0.7993423743449495;-7.429890786876347e-05;-7.110876539030074e-05;1.0446734907555688;10.000821382434124;0.8335688255707931;0.015564019747479814;0.01556256582453705;0.7993359191256848;-0.01488101206584147;0.7993262817274394
56.608741;1.0443009951034965;0.8347560587519189;0.7993401198392113;-7.464844987065846e-05;-7.144314318849237e-05;1.0446744648574262;10.000831792008675;0.8335688652207938;0.015564035456174548;0.015562574987278767;0.7993342870844303;-0.014881011780538713;0.7993234835112213
56.618741;1.0443047053494763;0.8347556880864861;0.7993385556288269;-7.454510624276327e-05;-7.134379591135161e-05;1.0446754875822202;10.000841927253832;0.8335688745527855;0.015564051849405684;0.015562583935096061;0.799333603424117;-0.01488101148220834;0.7993216551832202
56.628741;1.0443077234692069;0.8347536713061283;0.7993358980666857;-7.378821057575614e-05;-7.061865539991883e-05;1.0446765542357568;10.000851763841194;0.8335688525874119;0.015564069010529778;0.01556259265515753;0.7993328639773001;-0.014881011170588524;0.7993197996679428
56.638741;1.0443106925724763;0.8347519890178613;0.799333541183644;-7.413776487553622e-05;-7.095303610514853e-05;1.0446776589045277;10.000861286475505;0.8335687973440548;0.015564087020591914;0.015562601139845837;0.7993320657420248;-0.014881010845319946;0.7993179196933783
56.648741;1.0443133034000305;0.8347497045120124;0.7993308149013915;-7.414307950291235e-05;-7.095779320007097e-05;1.0446787947463945;10.000870479523492;0.8335687064614216;0.015564105942555419;0.015562609387487674;0.799331207529012;-0.014881010506450354;0.7993160176594867
56.658741;1.044317105603531;0.8347487633399323;0.7993283873087675;-7.473344671265953e-05;-7.152270208469942e-05;1.0446799536383238;10.000879322750231;0.8335685782455229;0.015564125817409713;0.015562617413582029;0.7993302902249799;-0.014881010154502194;0.7993140954686977
56.668741;1.0443198860680116;0.8347478103594139;0.7993266469879186;-7.362710192942075e-05;-7.046292140686996e-05;1.0446811258567061;10.000887796029192;0.8335684118863498;0.015564146671965588;0.015562625255818934;0.7993293162233848;-0.014881009790185246;0.7993121546648716
56.678741;1.0443222937863872;0.8347455055071179;0.7993238077340876;-7.363241592440992e-05;-7.046767382687037e-05;1.0446823004280095;10.000895884969344;0.8335682069379979;0.015564168524971838;0.01556263296453359;0.7993282887048003;-0.014881009414301798;0.7993101965338062
56.688741;1.0443249290348104;0.8347437872800738;0.7993212623953933;-7.398197370664947e-05;-7.080205274556335e-05;1.04468446571892;10.000903577418606;0.8335679629540313;0.015564191382781808;0.015562640589489887;0.7993272112170898;-0.014881009027856395;0.7993082219629752
56.698741;1.0443281414100223;0.834742237272027;0.799318340930852;-7.422808357189416e-05;-7.103733149489901e-05;1.0446856099090565;10.000910850956144;0.8335676794479734;0.015564215233807391;0.015562648174340629;0.7993260871736781;-0.01488100863206053;0.7993062311066901
56.708741;1.0443306242260324;0.8347405110741504;0.7993157133986171;-7.457763174681266e-05;-7.137171277049029e-05;1.044686721462804;10.000917661859944;0.8335673558067516;0.015564240055770137;0.015562655755939011;0.7993249193384685;-0.014881008228240159;0.7993042232339687
56.718741;1.044333028196037;0.8347395378746786;0.7993137718336264;-7.347126913445631e-05;-7.031193904102446e-05;1.0446877892942665;10.000923946752875;0.8335669911075859;0.01556426582176767;0.015562663362989088;0.7993237098952102;-0.014881007817782456;0.7993021971024026
56.728741;1.0443350514489158;0.8347372159517344;0.7993107347184435;-7.347655122661942e-05;-7.031669469454224e-05;1.0446888024660792;10.000929637665966;0.8335665842374548;0.01556429249348897;0.015562671013096083;0.7993224609955987;-0.014881007402141678;0.7993001515500137
56.738741;1.0443372963270388;0.8347354880333877;0.7993080001187164;-7.382607580801132e-05;-7.065108517598997e-05;1.0446897499359553;10.000934678289207;0.8335661344811017;0.015564320022668488;0.015562678709101628;0.7993211747632678;-0.014881006982796662;0.799298085959726
56.748741;1.0443404149016258;0.8347341834276142;0.7993049032044276;-7.330994411660674e-05;-7.015648228163162e-05;1.044690620702234;10.00093902770062;0.8335656419230111;0.01556434836355053;0.015562686442628919;0.7993198529454808;-0.014881006561101816;0.7992960004558886
56.758741;1.0443421980980343;0.8347333493041428;0.7993031780875026;-7.407218655335206e-05;-7.088613505534245e-05;1.0446914043902258;10.000942652735894;0.8335651073580054;0.015564377478721235;0.01556269420483755;0.7993184972083888;-0.014881006138160022;0.7992938955870207
56.768741;1.0443442014778699;0.8347313240626673;0.7993000424280329;-7.331523070095384e-05;-7.016101639339868e-05;1.0446920919330305;10.00094552191862;0.8335645321617502;0.015564407341291085;0.015562701993723876;0.7993171095064621;-0.01488100571487304;0.7992917718251615
56.778741;1.0443458231873657;0.8347290873719333;0.7992968962605606;-7.332045595595188e-05;-7.016579003447071e-05;1.044693675835969;10.000947606259757;0.8335639181072364;0.015564437934948123;0.0155627098171225;0.799315692036478;-0.014881005292041772;0.7992896297696763
56.788741;1.0443486200794105;0.8347282367543815;0.7992940801653665;-7.391072790508238e-05;-7.073073007649562e-05;1.0446941502433986;10.000948884793461;0.833563266944568;0.01556446924431182;0.015562717694343673;0.7993142473365894;-0.014881004870275044;0.7992874707761615
56.798741;1.0443503845896749;0.8347274188428557;0.7992919893071674;-7.280429014104476e-05;-6.967100386577316e-05;1.0446945109809131;10.000949349876748;0.8335625801176013;0.0155645012453961;0.015562725657035757;0.7993127781835052;-0.014881004449816623;0.7992852969879708
56.808741;1.0443517695114568;0.8347256461056538;0.7992891771900039;-7.39159382428231e-05;-7.07353295628975e-05;1.0446947552554011;10.000949004753016;0.8335618590056649;0.015564533907141527;0.015562733750750742;0.7993112869428258;-0.014881004030640748;0.7992831107758058
56.818741;1.0443533776510836;0.8347238126389381;0.7992860361200554;-7.31589408598617e-05;-7.00102627342372e-05;1.0446948811961945;10.000947858812149;0.8335611054767482;0.015564567196594872;0.0155627420349658;0.7993097752994832;-0.014881003612778445;0.7992809141531594
56.828741;1.0443558622049496;0.8347231424358708;0.7992832365214264;-7.374918553353541e-05;-7.057525517067618e-05;1.0446948874782584;10.000945929640993;0.8335603221183258;0.01556460108107884;0.015562750573795633;0.7993082445171388;-0.0148810031964543;0.7992787083694389
56.838741;1.0443570159018714;0.8347222802100358;0.7992811701065209;-7.340491312023202e-05;-7.02454711323113e-05;1.044694773056136;10.000943248523095;0.8335595119054047;0.015564635526236258;0.015562759420584887;0.7993066953480293;-0.014881002781966348;0.7992764934586407
56.848741;1.0443583960621035;0.8347206074217636;0.799278054361349;-7.264790203935826e-05;-6.952045465319926e-05;1.0446945374212797;10.000939862946963;0.8335586778853571;0.015564670486961377;0.01556276861098482;0.7993051278834403;-0.014881002369541723;0.7992742681646349
56.858741;1.04435970387768;0.8347193392077723;0.7992752850355972;-7.299733948810639e-05;-6.985498141519573e-05;1.0446941814691777;10.000935831272567;0.8335578230949684;0.015564705901513366;0.015562778165040907;0.799303541969764;-0.014881001959262246;0.7992720308203146
56.868741;1.0443606420032645;0.8347175351264166;0.7992721944942995;-7.300250726380091e-05;-6.985988273674225e-05;1.0446937079124123;10.000931217270827;0.8335569501663169;0.01556474169667351;0.015562788093499607;0.7993019376767819;-0.014881001551179395;0.7992697801209186
56.878741;1.0443627711404138;0.8347182431129648;0.799270513895047;-7.324328408136044e-05;-7.009033979899953e-05;1.0446941203815616;10.000926095954085;0.8335560611911836;0.015564777790820286;0.015562798405683883;0.7993003152357012;-0.01488100114544887;0.7992675150449802
56.888741;1.044363887623177;0.8347167848617485;0.7992674579057145;-7.248626557116957e-05;-6.936540887315564e-05;1.0446934221806097;10.000920557455107;0.833555158459148;0.015564814091169516;0.015562809113593586;0.7992986746250246;-0.014881000742243371;0.7992652348150081
56.898741;1.044364647958914;0.8347154858631755;0.7992647589527511;-7.359788200530514e-05;-7.042990243861586e-05;1.0446926159308663;10.000914694971751;0.833554244708283;0.015564850491763245;0.01556282023723096;0.799297015425401;-0.014881000341762571;0.799262939170069
56.908741;1.0443656584088843;0.8347141273374536;0.7992617523580914;-7.284086704700226e-05;-6.970502183543714e-05;1.0446917041053327;10.000908590953463;0.8335533225695105;0.015564886874028534;0.015562831813035322;0.7992953371319448;-0.014880999944358531;0.7992606283727871
56.918741;1.0443672744901655;0.8347144432339989;0.799259836805456;-7.273737770347107e-05;-6.960592848170287e-05;1.0446906895410772;10.000902318806217;0.8335523947348161;0.015564923112501908;0.015562843896046438;0.7992936396374836;-0.014880999550441174;0.7992583029568436
56.928741;1.0443681963485583;0.8347135234679643;0.7992572322976107;-7.308682442922455e-05;-6.994062669898441e-05;1.0446895748032765;10.000895955264689;0.8335514648394109;0.015564959084495567;0.015562856555727967;0.7992919235897126;-0.014880999160371906;0.7992559636494678
56.938741;1.0443690819284888;0.8347122929822725;0.7992543328171822;-7.23298255721922e-05;-6.92158290858373e-05;1.0446883612121296;10.000889583880152;0.8335505378485052;0.01556499468459953;0.015562869870382018;0.7992901901567819;-0.014880998774598333;0.7992536114360727
56.948741;1.0443696356167602;0.834711206960799;0.7992518111178691;-7.344146601496424e-05;-7.028045625288314e-05;1.0446870489783395;10.000883284138176;0.8335496195142321;0.015565029839430061;0.015562883921218242;0.7992884404957272;-0.014880998393842272;0.7992512473215141
56.958741;1.0443704646509253;0.8347111525303171;0.7992500606885468;-7.233503907564618e-05;-6.922109099197473e-05;1.0446856380143357;10.000877121921246;0.833548715328221;0.015565064507641802;0.015562898788270621;0.7992866758434461;-0.01488099801898502;0.7992488717826688
56.968741;1.0443722258044958;0.8347111350367852;0.7992476339242586;-7.292531080144152e-05;-6.97864182156039e-05;1.0446851292498085;10.0008711502945;0.8335478297678334;0.015565098671864975;0.01556291454900343;0.7992848979572351;-0.014880997650607769;0.7992464845820597
56.978741;1.0443727148514486;0.8347097950418277;0.799244922683785;-7.293052563619452e-05;-6.979160710929189e-05;1.044683526088828;10.000865415972648;0.8335469660385258;0.015565132338741045;0.015562931280844608;0.7992831089628272;-0.01488099728868236;0.7992440855040038
56.988741;1.0443734905371351;0.834708725477814;0.7992422626020085;-7.217357553994748e-05;-6.906695864597142e-05;1.0446818344783657;10.000859962366174;0.8335461259098932;0.01556516554192341;0.01556294906473365;0.7992813105067849;-0.01488099693281388;0.7992416754448806
56.998741;1.0443742524145636;0.8347091434807973;0.7992410476758356;-7.21736445845719e-05;-6.90672434894651e-05;1.0446800617645986;10.000854825586064;0.8335453097907696;0.015565198338854678;0.01556296798150174;0.7992795029666491;-0.014880996582686183;0.79923925691123
57.008741;1.0443756517535683;0.8347086615389986;0.7992384888003634;-7.24196712829542e-05;-6.930303358129326e-05;1.0446782155959566;10.000850031443536;0.8335445173632878;0.015565230799078561;0.015562988099675034;0.7992776853430464;-0.01488099623810487;0.7992368341550851
57.018741;1.0443763810601292;0.8347080441490133;0.7992363142648564;-7.276920423799801e-05;-6.963800663092086e-05;1.044676303376367;10.000845595939799;0.8335437485058877;0.015565262984942383;0.015563009458975246;0.7992758557941398;-0.014880995898747331;0.7992344130538093
57.028741;1.0443770885819457;0.834707114673459;0.7992338542851789;-7.201229106679765e-05;-6.891348699249174e-05;1.0446743328665726;10.00084152705516;0.8335430040303196;0.01556529493484517;0.015563032059272888;0.7992740125720107;-0.014880995564144022;0.7992319998525402
57.038741;1.0443774677344984;0.8347074381181468;0.7992328371202713;-7.277456851639018e-05;-6.964376680336164e-05;1.0446723134238658;10.00083783013595;0.8335422855857352;0.015565326660824207;0.015563055864675305;0.7992731548090858;-0.014880995233823456;0.799230599243376
57.048741;1.0443781149761115;0.8347065841729039;0.7992304743832452;-7.201767373438066e-05;-6.891931173688828e-05;1.0446702559443897;10.00083451310958;0.8335415947457503;0.01556535815696652;0.015563080819201078;0.7992712825703339;-0.014880994907258974;0.799228214494543
57.058741;1.0443793765129823;0.8347062885731179;0.7992281604523271;-7.226373858498408e-05;-6.915525455943417e-05;1.044668171482451;10.000831583927834;0.8335409324358393;0.015565389407920785;0.015563106862315186;0.7992683964452132;-0.014880994583733315;0.7992248470189346
57.068741;1.0443799437200152;0.8347058569702204;0.7992262311884449;-7.261332038597694e-05;-6.949038556194927e-05;1.0446670701338068;10.000829040632041;0.8335402988640394;0.015565420392851772;0.015563133934125355;0.7992664970833869;-0.01488099426226492;0.7992224971130099
57.078741;1.0443804658931524;0.8347062174351594;0.7992250786226994;-7.150701500839086e-05;-6.843139692066747e-05;1.0446649604187888;10.000826864724845;0.8335396930854854;0.015565451084820906;0.015563161972894412;0.7992645846883945;-0.01488099394138938;0.7992201655636557
57.088741;1.0443806390991155;0.8347056140199272;0.7992232552306254;-7.261878573573242e-05;-6.949644014517317e-05;1.0446628485915677;10.000825026174091;0.8335391124558588;0.015565481449058427;0.01556319091812843;0.7992626587589049;-0.014880993618934971;0.7992178531659456
57.098741;1.0443820167210187;0.8347056959771749;0.7992211538583051;-7.210272333312748e-05;-6.900262386563751e-05;1.0446607380487754;10.00082349367122;0.8335385525959356;0.01556551143761822;0.015563220714923338;0.7992607182142349;-0.014880993292168083;0.7992155611692248
57.108741;1.044382387787485;0.8347050447752935;0.7992191117566373;-7.134589170942563e-05;-6.827832574811782e-05;1.0446586298162668;10.000822239855145;0.8335380080776332;0.015565540979530529;0.015563251307469375;0.7992587615930858;-0.01488099295812892;0.7992132919861711
57.118741;1.0443824017658532;0.8347056348591642;0.7992185261248702;-7.210825015249625e-05;-6.90088116930964e-05;1.0446565241581118;10.000821241925737;0.8335374735823036;0.01556556998137492;0.015563282632278574;0.7992567871459422;-0.014880992613802192;0.7992110491761727
57.128741;1.0443826583604672;0.8347050336770239;0.799216612167688;-7.135143660959632e-05;-6.828455218654647e-05;1.0446544216329294;10.000820483322002;0.8335369445089998;0.01556559834363592;0.015563314617960372;0.7992547927515609;-0.014880992256157055;0.7992088364534781
57.138741;1.044382854620052;0.8347048039336578;0.7992151017556056;-7.17010887496788e-05;-6.861983839002758e-05;1.0446523230517897;10.000819955228128;0.8335364170465148;0.015565625977511164;0.015563347177939597;0.7992527759412063;-0.014880991882207711;0.7992066567590249
57.148741;1.0443836417042314;0.8347047665647612;0.7992133283081055;-7.194722498913216e-05;-6.885596751353781e-05;1.0446502294057112;10.000819653977715;0.8335358880740479;0.01556565281250699;0.015563380197635606;0.7992507345043393;-0.014880991489155573;0.7992045120352546
57.158741;1.0443837136812848;0.8347053330666298;0.7992126882712831;-7.084098889961552e-05;-6.779714093954988e-05;1.0446491417946948;10.000819579135285;0.8335353543694226;0.015565678798186646;0.01556341353560146;0.7992486670645221;-0.014880991074613924;0.7992024037555688
57.168741;1.0443834206644655;0.8347049185616111;0.7992113985952785;-7.195281155899801e-05;-6.886232624962922e-05;1.0446470609282918;10.000819736856833;0.8335348119653855;0.015565703901636807;0.015563447041806129;0.7992465728398955;-0.014880990636831754;0.7992003336332711
57.178741;1.0443833633078499;0.8347044098304295;0.7992098509217773;-7.119601510300958e-05;-6.813814615731946e-05;1.044644986596052;10.000820144621802;0.8335342567857428;0.015565728104145336;0.015563480576881408;0.7992444513201978;-0.014880990174789025;0.7991983037541601
57.188741;1.044384191663647;0.8347050248111366;0.7992087156365392;-7.178644836631113e-05;-6.870400734369877e-05;1.0446429175603218;10.000820832695295;0.8335336856333623;0.015565751405958369;0.015563514021965248;0.7992423025356725;-0.014880989688087152;0.7991963164503937
57.198741;1.0443836946043594;0.8347042978846371;0.7992073249654458;-7.179179907112877e-05;-6.870970462924647e-05;1.0446408524031017;10.000821837414987;0.8335330963340046;0.015565773834506524;0.015563547280056942;0.7992401272884609;-0.014880989176784239;0.7991943742340454
57.208741;1.044383424632352;0.8347052771649212;0.799207409648812;-7.17920094241608e-05;-6.87104814239403e-05;1.0446387907917094;10.000823188752184;0.8335324875200777;0.0155657954440365;0.015563580269907938;0.7992379268991775;-0.014880988641372564;0.7991924794590114
57.218741;1.0443830763454414;0.8347048092353345;0.7992061835565358;-7.103518729791206e-05;-6.798635925225493e-05;1.0446367333649482;10.000824902798222;0.8335318587731156;0.01556581630529157;0.01556361291723954;0.7992357030026277;-0.014880988082887079;0.7991906340923416
57.228741;1.0443832975635872;0.8347048700159413;0.7992050429951937;-7.128127739311508e-05;-6.822259190660512e-05;1.044634680888314;10.00082698045598;0.8335312108243284;0.015565836489346443;0.01556364515177612;0.799233457624716;-0.014880987502904692;0.7991888398903749
57.238741;1.044382779626023;0.8347047640033359;0.7992043250185147;-7.16308901574731e-05;-6.855802416072351e-05;1.0446326342241117;10.000829410807011;0.8335305457266414;0.015565856052578372;0.015563676905758309;0.7992311930594654;-0.014880986903263409;0.7991870986901124
57.248741;1.0443821728654723;0.8347054172720909;0.7992044227035792;-7.052459170866285e-05;-6.749932586516555e-05;1.0446305937907987;10.000832177801039;0.8335298665200888;0.015565875028748212;0.015563708109876364;0.7992289117712899;-0.014880986285823213;0.7991854127074576
57.258741;1.0443811761669466;0.8347050716332665;0.7992038895701953;-7.163632475089586e-05;-6.856462409917855e-05;1.044629557906045;10.00083526337262;0.8335291759242525;0.015565893428186862;0.015563738699242609;0.7992266164812853;-0.014880985652531405;0.7991837846018024
57.268741;1.044380393773253;0.8347046123155882;0.7992031189940499;-7.08794260947937e-05;-6.784055818240327e-05;1.0446275221580767;10.000838648309067;0.8335284755900063;0.01556591124318836;0.01556376862410272;0.7992243098942555;-0.014880985005492476;0.7991822171310154
57.278741;1.0443801799643864;0.8347046653848296;0.7992024469264241;-7.112542218046163e-05;-6.807683313697033e-05;1.0446254809426165;10.000842311750949;0.8335277668816855;0.01556592845743204;0.015563797841512917;0.7992219944803244;-0.014880984346793765;0.799180712584964
57.288741;1.0443792328939814;0.8347056409832148;0.7992032674991905;-7.112550607989627e-05;-6.807769784861966e-05;1.0446234294007732;10.000846224590628;0.8335270519806336;0.015565945054571427;0.015563826293588623;0.799219672646698;-0.014880983678300135;0.7991792722927222
57.298741;1.0443782075990924;0.8347051466704504;0.7992027910826933;-7.036853555827664e-05;-6.735364923177484e-05;1.0446213640106405;10.00085034454943;0.8335263340873573;0.015565961023075727;0.015563853900206419;0.7992173465373996;-0.014880983001687107;0.7991778965363225
57.308741;1.044376805804845;0.8347047450315273;0.7992027446791069;-7.148014655655091e-05;-6.84189713151107e-05;1.0446192827208027;10.000854620518266;0.8335256166816134;0.015565976358803217;0.015563880576502835;0.7992160173348232;-0.014880982318636157;0.7991775849222871
57.318741;1.044376587062702;0.8347049788405839;0.7992024571539558;-7.096388343556352e-05;-6.79254136898728e-05;1.044617185394473;10.000858999417407;0.8335249030572771;0.015565991065445922;0.0155639062573919;0.7992136848133892;-0.014881981630931625;0.799176356235348
57.328741;1.044375347031619;0.8347058864113157;0.7992036544464064;-7.096385680180518e-05;-6.792628236467659e-05;1.0446150737411257;10.000863430389611;0.8335241966507381;0.015566005150111254;0.015563930904806716;0.7992113476298294;-0.014881980940395365;0.7991751725284137
57.338741;1.0443737417260657;0.8347050751818571;0.7992035444629628;-7.096891443233979e-05;-6.793206099841681e-05;1.0446129509900781;10.000867867941192;0.8335235008927463;0.015566018619270575;0.015563954501692494;0.7992090041627133;-0.014881980248828922;0.7991740509592377
57.348741;1.044372376734417;0.8347048294952708;0.7992038515154002;-7.131826124029892e-05;-6.826752372866179e-05;1.0446118218070732;10.00087227237492;0.8335228185244901;0.015566031483829675;0.015563977048141267;0.7992066533646403;-0.014881979558075508;0.7991729893961147
57.358741;1.0443709543464181;0.8347053132257296;0.7992049603496617;-7.021168594550063e-05;-6.720883499324754e-05;1.0446096916499397;10.000876610873346;0.8335221516904662;0.01556604376496556;0.015563998555034566;0.799204295359457;-0.014881978870008966;0.7991719854247215
57.368741;1.0443701308611932;0.8347051810779841;0.7992050803069025;-7.045741877147219e-05;-6.744506252991313e-05;1.0446075657829783;10.000880865751435;0.83352150263079;0.01556605548762534;0.015564019041191328;0.7992019316777497;-0.014881978186345693;0.7991710362816646
57.378741;1.0443686055451937;0.8347048436053006;0.7992055997785245;-7.080668585195673e-05;-6.778048312898001e-05;1.0446054491736514;10.000885039676646;0.833520873929612;0.01556606666744731;0.015564038540757223;0.7991995651880177;-0.0148819775086131;0.7991701386104603
57.388741;1.0443670348423872;0.8347041216450155;0.7992058442712844;-7.004946573657823e-05;-6.705635738392771e-05;1.0446033468883633;10.00088914927984;0.8335202677335022;0.015566077306497714;0.01556405709510671;0.799197200161248;-0.014881976838333684;0.7991692885532107
57.398741;1.0443651214813563;0.834704578323248;0.7992075383715558;-7.081139914012226e-05;-6.778696996346017e-05;1.0446012638858069;10.000893215832908;0.8335196844680324;0.015566087404263802;0.015564074728780377;0.7991948422100262;-0.014881976177115033;0.7991684825968314
57.408741;1.0443634712382204;0.8347037815172191;0.7992078913144426;-7.005413768758054e-05;-6.706281145461928e-05;1.0445992043052033;10.00089726110059;0.83351912275102;0.015566096966906534;0.015564091444824582;0.7991924976441664;-0.014881975526651967;0.7991677184086049
57.418741;1.0443627388824808;0.8347040552906178;0.7992086304863982;-7.064408151416298e-05;-6.76286528818292e-05;1.0445971709376511;10.000901309866748;0.8335185807392189;0.015566106001453639;0.015564107233809691;0.7991901729245394;-0.014881974888727311;0.7991669943220746
57.428741;1.044360716722442;0.8347040386698488;0.79921014607161;-7.029949244906731e-05;-6.729968341122375e-05;1.0445951652639545;10.000905394616627;0.8335180572815633;0.015566114513326072;0.015564122071952036;0.7991878746068389;-0.014881974265177225;0.7991663080449705
57.438741;1.0443589591710434;0.8347034572225551;0.7992109894636795;-7.064864191823679e-05;-6.763500445854509e-05;1.0445931876924488;10.000909557999123;0.8335175521917064;0.015566122515255793;0.015564135922934473;0.7991856092739167;-0.014881973657798418;0.7991656564635197
57.448741;1.0443571616488967;0.8347024743589512;0.7992115527909461;-6.989130903428093e-05;-6.691077471964744e-05;1.0445922374882657;10.000913854701558;0.8335170663084032;0.015566130032939812;0.015564148748378267;0.7991833831365236;-0.014881973068064665;0.7991650367606651
57.458741;1.0443559719853575;0.8347019590287252;0.7992121721889046;-7.013684974290863e-05;-6.71468314909475e-05;1.0445903128241416;10.000918351683774;0.8335166015920163;0.015566137100227143;0.015564160505220899;0.7991812014044758;-0.014881972496776813;0.7991644475091658
57.468741;1.0443540804637752;0.8347023242141992;0.7992142428609976;-7.013652245099733e-05;-6.714748417330343e-05;1.0445884113204933;10.000923124617092;0.8335161608308871;0.015566143745013817;0.015564171136309478;0.7991790681013415;-0.014881971944067757;0.7991638889170016
57.478741;1.0443518338972593;0.8347009393931959;0.7992149767948246;-7.014127354111643e-05;-6.715300980868044e-05;1.0445865304929436;10.000928251449404;0.8335157468376236;0.015566149977611894;0.015564180575949762;0.7991769866046242;-0.01488197140970874;0.7991633624383957
57.488741;1.0443498311423602;0.8347000917529518;0.7992161031580233;-7.049034284383061e-05;-6.748821743953223e-05;1.0445846675394197;10.000933801928628;0.8335153613984311;0.01556615579791316;0.015564188765308807;0.7991749599652163;-0.01488197089325319;0.7991628700505856
57.498741;1.044347769151058;0.8346999476238569;0.7992180129160988;-6.938350686916658e-05;-6.642926363869436e-05;1.0445828188851194;10.000939824905197;0.833515004736144;0.015566161215094894;0.015564195661220467;0.7991729906063398;-0.014881970393901083;0.7991624131664136
57.508741;1.0443462995349528;0.8346995129614786;0.7992192570495219;-7.073543550524156e-05;-6.7724720698439e-05;1.0445809803939416;10.000946343529888;0.8335146762113785;0.015566166258045173;0.015564201235579691;0.7991720801036497;-0.014881969910442373;0.799162991594154
57.518741;1.0443441171720402;0.8346981512176735;0.7992202259208449;-6.997799987272826e-05;-6.700031633073052e-05;1.0445791478225772;10.000953364198772;0.8335143754218725;0.015566170975501772;0.015564205473524464;0.7991702294711052;-0.014881969441543534;0.7991626043863014
57.528741;1.0443418750744475;0.8346970819223558;0.7992215865698145;-7.032702217693938e-05;-6.733541865946149e-05;1.04457731652248;10.000960888791893;0.8335141024324992;0.015566175437971631;0.0155642083770854;0.7991684397902534;-0.014881968986187964;0.7991622494768355
57.538741;1.0443392735418104;0.8346964724332587;0.7992237255108382;-6.99822721023309e-05;-6.700618011450254e-05;1.0445754811385808;10.000968916829354;0.8335138572890715;0.015566179738942958;0.015564209969571263;0.799166712668963;-0.014881968543910612;0.7991619245335073
57.548741;1.0443369167254941;0.8346949428168475;0.7992248535714452;-6.922480783671174e-05;-6.628169776971927e-05;1.0445746364648152;10.000977440628525;0.8335136395392294;0.015566183989215852;0.015564210298794819;0.799165050440893;-0.01488196811466241;0.7991616266198686
57.558741;1.0443354593667495;0.8346944740877006;0.7992263592285557;-6.981455294371622e-05;-6.684720020450844e-05;1.0445727789878312;10.000986443734778;0.8335134482561337;0.01556618830365938;0.015564209444548898;0.7991634563389058;-0.014881967698452445;0.7991613524866539
57.568741;1.04433269640953;0.8346926072332291;0.7992275673447976;-6.98191966203405e-05;-6.685248426667547e-05;1.0445709076859053;10.00099590257962;0.8335132826953919;0.01556619278157906;0.0155642075179902;0.7991619341880682;-0.014881967295108985;0.7991610989538855
57.578741;1.044330188026618;0.8346923962766243;0.7992302006395287;-6.981875274697753e-05;-6.685286062207087e-05;1.0445690231177012;10.001005787538949;0.8335131430332906;0.01556619749101364;0.015564204641986728;0.799160487598806;-0.014881966904345767;0.799160863019349
57.588741;1.0443276384500335;0.8346906934684788;0.7992314639504904;-6.906125558254224e-05;-6.612827980684473e-05;1.0445671254601339;10.001016064255841;0.8335130304561766;0.015566202470125282;0.015564200927921872;0.7991591195776769;-0.014881966525930096;0.7991606421861535
57.598741;1.0443257069988314;0.8346898299417618;0.7992330781427287;-7.04130929596799e-05;-6.742349643247363e-05;1.0445652134684142;10.00102669606369;0.8335129465451648;0.015566207736781308;0.015564196460038243;0.7991578327524008;-0.014881966159667484;0.7991604345784975
57.608741;1.0443230973243551;0.8346891755121321;0.7992354253737184;-6.930616253438404e-05;-6.63642681828028e-05;1.044563284952247;10.001037646983786;0.8335128928254365;0.015566213288887444;0.015564191284789449;0.7991566295128286;-0.014881965805445227;0.7991602382358606
57.618741;1.0443204716749719;0.8346877439234303;0.7992370471064452;-6.965511944555917e-05;-6.669914991296108e-05;1.0445613376368206;10.001048881606092;0.8335128709895409;0.015566219099513815;0.01556418541182556;0.7991555116306435;-0.01488196546355089;0.799160050302956
57.628741;1.0443175394791748;0.834685709431097;0.7992383248493616;-6.96597243015192e-05;-6.670428824719554e-05;1.044559369711864;10.001060360632124;0.8335128829343684;0.01556622511156081;0.015564178832001247;0.7991544796416132;-0.01488196513473704;0.7991598668655573
57.638741;1.0443149130957627;0.8346839092001552;0.79923958460479;-6.89022044009552e-05;-6.597959499997663e-05;1.0445573802513617;10.001072039919249;0.8335129299087367;0.015566231233294309;0.015564171534817624;0.7991535324869069;-0.014881964819837121;0.7991596834038484
57.648741;1.0443132529040482;0.8346843246681466;0.7992422121224173;-6.914247703627819e-05;-6.621029275564463e-05;1.0445563701629599;10.001083875039166;0.8335130114904278;0.015566237350047411;0.015564163510225224;0.799152667630535;-0.014881964519542563;0.7991594955929295
57.658741;1.044310355856021;0.8346822818864444;0.7992434112521806;-6.914707168436345e-05;-6.621537564685549e-05;1.0445543428937403;10.001095824692397;0.8335131254945807;0.015566243354892916;0.015564154750029978;0.799151881377811;-0.014881964234612232;0.7991593000636564
57.668741;1.0443077810009354;0.8346808319601583;0.7992449029767744;-6.94960167654287e-05;-6.655016967631696e-05;1.0445523034516109;10.00110784955291;0.8335132686368887;0.015566249173998535;0.015564145258415043;0.7991511688346262;-0.014881963966143838;0.7991590946183725
57.678741;1.0443052293598492;0.8346790372191375;0.7992460098812635;-6.873849100045044e-05;-6.582541731256658e-05;1.0445502569732983;10.001119910451733;0.8335134371735923;0.01556625476501488;0.01556413505583292;0.799150523992869;-0.014881963715568058;0.7991588778839745
57.688741;1.0443024018143519;0.8346784643966909;0.799248452439815;-6.950013582941877e-05;-6.655539909391983e-05;1.0445482083177622;10.00113196780791;0.8335136275890684;0.015566260097142952;0.015564124171704174;0.7991499405064119;-0.014881963484506952;0.7991586488648895
57.698741;1.0443008561574088;0.8346774480301804;0.7992494352709878;-6.8983355414889e-05;-6.606109475541055e-05;1.0445461620545398;10.001143974087462;0.8335138369765535;0.015566265135834288;0.015564112634107903;0.7991494121001539;-0.014881963274677326;0.7991584067847459
57.708741;1.0442983856282875;0.8346756816994401;0.7992503472725103;-6.822583872437685e-05;-6.533631430229438e-05;1.0445441221747345;10.001155863763566;0.8335140626971841;0.015566269837013594;0.015564100460131979;0.7991489321279969;-0.014881963087651018;0.7991581514233237
57.718741;1.0442956441743816;0.8346751441421814;0.7992525796123031;-6.898749922493478e-05;-6.606627200198993e-05;1.044542091622308;10.001167555410287;0.8335143020889028;0.015566274144533926;0.015564087649250042;0.7991484932609402;-0.014881962924614713;0.7991578834506845
57.728741;1.044293236045462;0.8346734049907166;0.7992533430443709;-6.823000005156012e-05;-6.53414810581471e-05;1.0445400723999994;10.001178962013999;0.8335145523416686;0.015566277993400442;0.015564074178781322;0.799148087847125;-0.014881962786525382;0.799157604054117
57.738741;1.0442915150647474;0.8346725491427721;0.7992543659391294;-6.958183606125477e-05;-6.663649074776643e-05;1.044539066726687;10.0011900003834;0.8335148103752255;0.015566281321448145;0.015564060005655817;0.7991477085420527;-0.01488196267442922;0.7991573141482804
57.748741;1.0442891792174651;0.8346708331533872;0.7992549794467607;-6.882435950039277e-05;-6.591169426466042e-05;1.0445370780921692;10.001200600921312;0.833515073176954;0.01556628408072084;0.015564045078635723;0.799148348638833;-0.014881962589518348;0.7991580135132286
57.758741;1.0442868835966022;0.8346705810567148;0.7992569123586499;-6.882395460824957e-05;-6.591184000967537e-05;1.0445351114509087;10.001210713714684;0.8335153381146934;0.015566286243683334;0.015564029349058452;0.7991480019866919;-0.014881962532996751;0.7991577011532731
57.768741;1.044284328910574;0.8346686380715655;0.7992573757424241;-6.882861655434348e-05;-6.591684336968507e-05;1.0445331731743916;10.001220301275794;0.8335156028331521;0.015566287806276396;0.015564012774747513;0.799147662650244;-0.014881962505904029;0.7991573746015889
57.778741;1.0442821186694085;0.8346672902658819;0.7992580965898534;-6.917765590421296e-05;-6.625158320580787e-05;1.0445312706842849;10.001229326419427;0.833515865273332;0.015566288781824108;0.015563995328157519;0.7991473245871219;-0.014881962508915715;0.7991570312683011
57.788741;1.0442809062005036;0.8346663606662196;0.7992584025698851;-6.866097311599306e-05;-6.575725223114436e-05;1.0445294118153987;10.001237753709699;0.8335161237614286;0.015566289186763916;0.015563977008229793;0.799146981648297;-0.014881962542257845;0.7991566685738558
57.798741;1.0442784833905925;0.834665540800035;0.7992596838490718;-6.83162628703595e-05;-6.542766429779364e-05;1.044527604413625;10.001245560648059;0.8335163770020857;0.015566289032552878;0.015563957838034619;0.7991466281496878;-0.01488196260580525;0.7991562841520435
57.808741;1.0442764050699034;0.8346642109813472;0.7992601520427611;-6.866534829544725e-05;-6.576240811934924e-05;1.044525855553924;10.001252740711177;0.8335166241650828;0.015566288329236996;0.015563937842173468;0.7991462597987937;-0.014881962699166359;0.7991558761845973
57.818741;1.0442743676902912;0.834662538261261;0.7992601943111244;-6.790797434577627e-05;-6.503761790250451e-05;1.04452417030946;10.00125929839342;0.8335168651288787;0.015566287092527884;0.01556391702696922;0.7991458737835495;-0.014881962821688856;0.7991554435567887
57.828741;1.0442730202829376;0.834662849435755;0.7992615375114609;-6.891051471006055e-05;-6.59980316418e-05;1.0445225513806549;10.001265246032558;0.8335171010350639;0.015566285342119741;0.015563895383501032;0.7991454677498023;-0.014881962972545905;0.7991549858858386
57.838741;1.0442710546840857;0.8346611900339586;0.7992613929558178;-6.815316634142793e-05;-6.52732458532127e-05;1.0445219998145379;10.001270599188569;0.8335173346237059;0.015566283092268677;0.015563872898777632;0.7991450390663111;-0.01488196315078553;0.7991545035420008
57.848741;1.044269121793362;0.8346598868782192;0.799261489106002;-6.850230606349232e-05;-6.560800101597799e-05;1.0445205157116837;10.001275369977513;0.833517569656093;0.015566280348192978;0.01556384955524615;0.7991445849923042;-0.014881963355293302;0.7991539974760733
57.858741;1.0442669209107092;0.8346580012015122;0.7992611559256099;-6.850708393460998e-05;-6.561301612622107e-05;1.0445190984744606;10.001279567698726;0.8335178100029341;0.01556627711018027;0.015563825327189135;0.7991441029604951;-0.014881963584879136;0.799153468905591
57.868741;1.044265055437351;0.8346578217046349;0.7992621201399379;-6.850683348945237e-05;-6.561319356138207e-05;1.0445177468767421;10.00128320533802;0.8335180591294044;0.015566273375706471;0.015563800188268778;0.7991435904503099;-0.014881963838402094;0.799152919222912
57.878741;1.044264179163508;0.8346569613444487;0.7992615901918477;-6.799025874785127e-05;-6.511888846969495e-05;1.0445164592231613;10.001286298611202;0.833518320140978;0.015566269131975594;0.015563774127619022;0.7991430448726856;-0.014881964114900883;0.7991523502748147
57.888741;1.0442620859167449;0.8346551161427803;0.7992609566154221;-6.799506320021549e-05;-6.512392198588973e-05;1.0445152337663004;10.001288855161091;0.8335185960443179;0.015566264346200419;0.015563747163397918;0.7991424636656637;-0.014881964413839294;0.7991517643830855
57.898741;1.0442603342477839;0.8346549924228086;0.799261610463773;-6.799484388137576e-05;-6.512412616021705e-05;1.0445140690406807;10.001290867338062;0.8335188894391624;0.015566258969840567;0.015563719344158823;0.7991418440841558;-0.014881964735175226;0.7991511637992806
57.908741;1.0442586254386181;0.8346534456724685;0.7992607614380083;-6.723756865961655e-05;-6.439939172975491e-05;1.0445129637632886;10.001292314397487;0.8335192018370187;0.015566252951994972;0.01556369074331788;0.7991411826879274;-0.014881965079089616;0.7991505505465256
57.918741;1.0442566602105163;0.8346520486864458;0.799260137703803;-6.834887832167368e-05;-6.546399351150528e-05;1.0445119167487176;10.001293167544608;0.8335195335283999;0.015566246243708127;0.01556366145826166;0.7991404753665027;-0.014881965445651294;0.7991499268360442
57.928741;1.0442559956632265;0.8346513546052187;0.7992590704440043;-6.783234887353467e-05;-6.496973780990617e-05;1.0445109272081001;10.001293393854379;0.8335198840543162;0.015566238789172604;0.015563631607903642;0.7991397183877902;-0.014881965834626826;0.7991492950604963
57.938741;1.0442544236308;0.8346514123338793;0.7992592885223473;-6.783216929379828e-05;-6.496999092000306e-05;1.0445109952665852;10.001292960325511;0.8335202527025796;0.015566230515643499;0.015563601320689924;0.799139909622413;-0.014881966245414822;0.7991496573212682
57.948741;1.0442525952407808;0.8346498389333376;0.7992580035591984;-6.783702382202443e-05;-6.497508923533118e-05;1.044510122666258;10.001291838838455;0.8335206386346015;0.015566221337709444;0.01556357072082086;0.7991390487099883;-0.014881966676999415;0.7991490162870784
57.958741;1.0442511108112087;0.8346489260441765;0.7992569445217295;-6.818626557716071e-05;-6.53099541937891e-05;1.044509313122836;10.001290006853136;0.8335210406496106;0.015566211169526977;0.01556353992327336;0.7991381362204871;-0.014881967127935858;0.7991483744054528
57.968741;1.0442496682672493;0.8346488426779736;0.7992565030875761;-6.707962680544872e-05;-6.425071104475449e-05;1.0445085714157476;10.001287440628337;0.8335214570633186;0.015566199926364323;0.015563509038502439;0.7991371729305511;-0.01488196759650977;0.7991477345014114
57.978741;1.0442489207981742;0.8346485963279775;0.7992552326172895;-6.843169562792956e-05;-6.55458412511006e-05;1.0445079020157209;10.001284108809376;0.8335218862576534;0.015566187524881564;0.015563478178979486;0.7991361599697194;-0.014881968081028443;0.7991470995348668
57.988741;1.044247564679527;0.8346475512027915;0.7992535286197583;-6.76744704354924e-05;-6.482121341552269e-05;1.0445073086617136;10.001279972190517;0.8335223275152984;0.015566173894037564;0.015563447462727158;0.7991350992544557;-0.014881968580025336;0.7991464727898786
57.998741;1.0442462523893428;0.8346480321873899;0.7992531252878534;-6.767432094007549e-05;-6.482155686346584e-05;1.044506794248638;10.001274988516512;0.8335227812362723;0.015566158981388824;0.015563417012227014;0.7991339931972025;-0.014881969092344785;0.7991458580686019
