time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
58.008741;1.0442446817583315;0.8346468837878044;0.7992512394046338;-6.76791936690415e-05;-6.482674196313453e-05;1.0445063601633564;10.001269122545352;0.8335232486117095;0.01556614274890616;0.015563386942702238;0.7991328439123574;-0.014881969617200579;0.7991452597998813
58.018741;1.0442434538720764;0.8346460397339686;0.799249269652839;-6.692197733413187e-05;-6.410216411747213e-05;1.0445060058547386;10.001262356548901;0.8335237311474164;0.015566125170145476;0.015563357340586906;0.7991316526489103;-0.014881970154199956;0.7991446830153858
58.028741;1.0442432198840057;0.8346463674291863;0.7992475547957555;-6.751196377753364e-05;-6.466759339121955e-05;1.0445057293856972;10.00125469294864;0.833524230050085;0.015566106233331557;0.015563328247045274;0.7991304195185771;-0.014881970703248917;0.7991441328961418
58.038741;1.044241769795681;0.8346465065367386;0.7992464890723513;-6.716743467662482e-05;-6.433824654198342e-05;1.0445055282914844;10.001246150028754;0.8335247457639592;0.015566085947615098;0.015563299661444869;0.7991291437238559;-0.014881971264206395;0.7991436142302457
58.048741;1.0442406579053567;0.8346461831163957;0.7992446254716249;-6.751670282820884e-05;-6.467326189819113e-05;1.0445063997804773;10.001236756854457;0.8335252777797086;0.015566064343791363;0.015563271560778344;0.7991288243686933;-0.014881971836518435;0.7991441308911957
58.058741;1.0442395822523611;0.834645560425625;0.7992423557153382;-6.675949225569512e-05;-6.394875655976975e-05;1.0445063404517236;10.001226548704379;0.8335258245901187;0.015566041462640075;0.015563243913223994;0.7991274610515642;-0.014881972419376882;0.7991436860177219
58.068741;1.0442391946307332;0.8346469610700713;0.7992414085329371;-6.776216372275213e-05;-6.49094496624577e-05;1.0445063460251078;10.001215561885411;0.8335263838491608;0.015566017340908293;0.015563216678043954;0.7991260539534253;-0.014881973012303923;0.7991432806280032
58.078741;1.0442381891160641;0.8346464259290741;0.7992389949427633;-6.700495239509815e-05;-6.418497907285508e-05;1.0445064114588198;10.001203830532946;0.8335269527291258;0.01556599201119799;0.015563189802736976;0.7991246040140224;-0.014881973615438315;0.7991429144860543
58.088741;1.0442372173057664;0.8346462762318649;0.7992368422327157;-6.73542221767332e-05;-6.452006516586957e-05;1.0445065318005584;10.00119138567064;0.8335275283114393;0.015565965515243025;0.015563163223921903;0.7991231133077125;-0.014881974229247105;0.799142586341118
58.098741;1.044235977731764;0.8346466725351502;0.799235339390998;-6.700969143437417e-05;-6.419081948588198e-05;1.0445067029874073;10.00117825189138;0.8335281075754298;0.015565937913529518;0.015563136876191971;0.7991215853822622;-0.014881974854155967;0.799142294708365
58.108741;1.0442350728935808;0.8346465747098004;0.799233035348096;-6.735895895867687e-05;-6.452593465429238e-05;1.0445069220081016;10.001164443826502;0.8335286871114919;0.01556590927684049;0.015563110706409457;0.7991200254597634;-0.01488197549045728;0.7991420388368382
58.118741;1.0442351563890573;0.8346469039316063;0.7992303193042092;-6.684246070075647e-05;-6.403196758401226e-05;1.0445071869954736;10.001149967646226;0.8335292631275096;0.015565879664473195;0.015563084677840105;0.7991184400658945;-0.014881976138226354;0.7991418188489654
58.128741;1.0442340217509922;0.8346476932537714;0.799228918979566;-6.760440834816619e-05;-6.476229669133592e-05;1.04450749708102;10.001134827206352;0.8335298312611628;0.015565849117242195;0.015563058761130932;0.7991168361156668;-0.014881976797138062;0.799141635046058
58.138741;1.0442332269336847;0.8346472682076742;0.799226045402201;-6.684719346170139e-05;-6.403790274691364e-05;1.0445078518191684;10.001119032044807;0.8335303861926892;0.01556581767469444;0.015563032927849935;0.7991152204751278;-0.014881977466417473;0.7991414874691748
58.148741;1.0442324735517041;0.8346471884346999;0.7992234272738105;-6.71964616597636e-05;-6.437305580847114e-05;1.0445092506691773;10.001102600145696;0.833530922321713;0.015565785384305041;0.015563007154365;0.7991136000349385;-0.014881978145000977;0.7991413758920468
58.158741;1.0442314639271;0.8346476170212134;0.799221456801218;-6.685192688368054e-05;-6.404386284104665e-05;1.0445096927314668;10.001085553897695;0.8335314350831904;0.015565752289221491;0.015562981431136517;0.7991129813932525;-0.014881978831762012;0.7991422998108341
58.168741;1.0442317572599038;0.8346479306786511;0.7992183530562645;-6.633542371029875e-05;-6.35499236150947e-05;1.044510177051252;10.001067920564982;0.8335319210456609;0.015565718419946474;0.015562955767821933;0.7991113705729336;-0.014881979525516904;0.7991422595785722
58.178741;1.0442311479672095;0.8346478178756443;0.7992155141480076;-6.668468877957415e-05;-6.388508285080692e-05;1.0445107032694647;10.001049738657015;0.8335323771974191;0.015565683804197388;0.015562930189218515;0.799109773477597;-0.014881980224890333;0.7991422554945936
58.188741;1.0442302909304026;0.8346470995602363;0.7992122746132904;-6.668954438407555e-05;-6.389046367681863e-05;1.044511271509799;10.00103105858112;0.8335328012506006;0.015565648481431294;0.015562904732822094;0.7991081963807637;-0.014881980928373709;0.799142287939596
58.198741;1.0442297912433318;0.8346480615160755;0.799210366743452;-6.668940291150167e-05;-6.389104078605573e-05;1.0445118814366334;10.001011935423158;0.8335331925319307;0.01556561250328091;0.015562879452264556;0.7991066457013092;-0.014881981634463385;0.799142356794937
58.208741;1.0442293510396894;0.8346475509108237;0.7992070059142287;-6.593217228445553e-05;-6.316664663655936e-05;1.0445125320372166;10.000992420961452;0.8335335519537725;0.015565575922159243;0.015562854414243562;0.7991051275666359;-0.014881982341795212;0.7991424615534954
58.218741;1.0442296255375876;0.8346478951695072;0.7992039250829721;-6.728420379196288e-05;-6.446198657800417e-05;1.0445132226575373;10.000972564982899;0.8335338810044813;0.015565538792961152;0.015562829689455632;0.7991036477825765;-0.014881983049435098;0.7991426012556379
58.228741;1.0442293113539318;0.834648461583499;0.7992015199450352;-6.617756119258909e-05;-6.340299832954772e-05;1.0445139537011345;10.000952425560525;0.8335341804907928;0.015565501192808282;0.015562805347049421;0.7991022116943313;-0.014881983757051163;0.7991427741497295
58.238741;1.044229061295333;0.8346482605966411;0.7991983461411961;-6.652679414219274e-05;-6.37381140676365e-05;1.044514726450127;10.000932068710078;0.8335344500479076;0.015565463231464436;0.015562781448134383;0.7991008235547288;-0.014881984464737374;0.799142978049101
58.248741;1.0442285736619168;0.8346474621207144;0.7991947993945497;-6.653160809621931e-05;-6.374343420365569e-05;1.044516542729181;10.000911556572945;0.8335346889538358;0.015565425041971462;0.01556275803334404;0.7990994862898775;-0.014881985172710978;0.7991432114338295
58.258741;1.044228449568969;0.8346483543513609;0.799192612795221;-6.653142968847986e-05;-6.374394668129622e-05;1.0445174042380496;10.000890945515186;0.8335348970818411;0.015565386765116509;0.015562735114584282;0.7990982022710711;-0.014881985881085276;0.7991434738305431
58.268741;1.0442293399091886;0.8346485464369521;0.7991890010840608;-6.60148632463502e-05;-6.324991118705891e-05;1.0445183118635488;10.000870289899945;0.8335350747380903;0.01556534853557128;0.01556271268322017;0.7990969739067623;-0.014881986589865118;0.7991437650870284
58.278741;1.0442290340281928;0.8346480767670003;0.7991856954167182;-6.712613748663995e-05;-6.431471899708331e-05;1.0445192656694817;10.000849634449633;0.833535221865236;0.015565310477719212;0.015562690722570955;0.7990958030143467;-0.014881987299080404;0.7991440848609307
58.288741;1.0442290845635411;0.8346474868950092;0.7991820295938695;-6.636884781098769e-05;-6.359020767271439e-05;1.0445202651736853;10.000829003412937;0.8335353377039407;0.015565272714190956;0.015562669205611817;0.7990956902614947;-0.01488198800872066;0.7991454326734819
58.298741;1.044229186619999;0.8346479876821337;0.799179401610422;-6.526215511627317e-05;-6.253110409675574e-05;1.0445213095423944;10.000808401817027;0.8335354213318587;0.015565235365322866;0.015562648093608519;0.7990946359374242;-0.014881988718517663;0.7991458087879506
58.308741;1.0442299880764332;0.8346482317997482;0.799176031864621;-6.661410803387104e-05;-6.382628319185467e-05;1.044522397799677;10.000787823841186;0.8335354727046862;0.015565198528182373;0.015562627349215456;0.7990936408911592;-0.014881989427920917;0.7991462129141491
58.318741;1.044230178227803;0.8346475794478827;0.7991723161905017;-6.585679308485231e-05;-6.310170887411714e-05;1.0445235291479904;10.00076725623218;0.8335354933361662;0.015565162260059951;0.015562606945908764;0.7990927062453091;-0.014881990136272673;0.7991466446112296
58.328741;1.0442304028535008;0.8346483534502801;0.799169988693874;-6.585656245515243e-05;-6.31020854169157e-05;1.044524703621603;10.00074668304912;0.8335354861551629;0.015565126580668356;0.015562586871660011;0.7990918326681608;-0.014881990842898719;0.7991471030005018
58.338741;1.044230353994535;0.8346473981329005;0.7991662674234441;-6.586129726398847e-05;-6.310722181786099e-05;1.0445259226270922;10.000726101093408;0.8335354548939065;0.01556509148375634;0.015562567140299176;0.7990910203045635;-0.014881991547042913;0.7991475866237425
58.348741;1.0442306278756248;0.834646997298935;0.7991628883138067;-6.621044421708384e-05;-6.344212676098004e-05;1.0445281881083797;10.000705531587537;0.833535403346459;0.015565056954877313;0.015562547800221916;0.7990902690015175;-0.014881992247821548;0.7991480934227665
58.358741;1.0442318727422804;0.8346480775713742;0.7991602491343267;-6.534440436340209e-05;-6.261332943475787e-05;1.0445295005478825;10.000685014691037;0.8335353346009051;0.015565022988452484;0.015562528924943472;0.7990895784464745;-0.014881992944264039;0.7991486210877441
58.368741;1.0442318781914706;0.8346473577716953;0.7991569075175046;-6.645559859648029e-05;-6.367793959515939e-05;1.0445308577969785;10.000664597590616;0.833535250730372;0.015564989597299786;0.015562510593530922;0.7990889482325421;-0.014881993635268712;0.7991491674793809
58.378741;1.0442321994149038;0.8346464869055242;0.7991532615525239;-6.569823230541192e-05;-6.295323223851014e-05;1.0445322556002188;10.000644328563684;0.8335351531312654;0.015564956818996542;0.01556249287434627;0.7990883777719092;-0.014881994319491226;0.7991497306834141
58.388741;1.0442325351562292;0.8346459210198827;0.7991499873781175;-6.604734542984127e-05;-6.328804326967904e-05;1.0445336888072392;10.000624256962984;0.8335350429408843;0.015564924712178697;0.015562475819187896;0.7990878659498267;-0.014881994995516748;0.7991503084859974
58.398741;1.0442325841399767;0.8346458256673576;0.7991474814669095;-6.570263109588282e-05;-6.295846441691274e-05;1.044535152258171;10.000604436199017;0.8335349212558332;0.015564893336409744;0.015562459469558095;0.7990874105525929;-0.014881995662315035;0.7991508978123939
58.408741;1.0442339022474212;0.8346459296953116;0.7991442991217709;-6.629242441126981e-05;-6.352365158312367e-05;1.0445366411210888;10.000584927335408;0.8335347892567082;0.015564862734760375;0.015562443860230299;0.7990880079270888;-0.014881996319489778;0.7991524948048069
58.418741;1.0442342818849393;0.8346448763482851;0.7991408350979883;-6.553502047958046e-05;-6.279883915045497e-05;1.0445381509751295;10.000565797398023;0.8335346482247091;0.01556483293466753;0.015562429009174109;0.7990876530453067;-0.014881996967089077;0.7991530963423465
58.428741;1.0442343767802433;0.8346449927928342;0.7991388218402512;-6.629676351712931e-05;-6.352872090025736e-05;1.0445396778178149;10.000547111504849;0.8335344994307676;0.015564803956953449;0.015562414911462017;0.7990873399203339;-0.014881997605307177;0.7991536997281381
58.438741;1.0442347907022607;0.8346438496262765;0.7991354746856381;-6.553933919444088e-05;-6.280385288539922e-05;1.0445412179469762;10.000528927567744;0.8335343438999393;0.015564775823071544;0.01556240155505691;0.7990870623013464;-0.014881998234314128;0.799154303726903
58.448741;1.044235224376965;0.8346426637374762;0.7991321905411048;-6.47819058625852e-05;-6.207895741400436e-05;1.0445427681609012;10.000511295947074;0.8335341823816115;0.015564748558673467;0.015562388945878554;0.7990868141959605;-0.014881998854096494;0.7991549083232694
58.458741;1.0442363327984023;0.8346434140996878;0.799130365477575;-6.578431567125928e-05;-6.303918053050651e-05;1.0445453261742021;10.00049425995407;0.8335340157077493;0.015564722189260463;0.015562377119270769;0.7990865903180435;-0.014882999464395825;0.7991555331462811
58.468741;1.0442368147133665;0.8346421472962074;0.7991272127310893;-6.502686560817124e-05;-6.23142269104255e-05;1.0445468905000919;10.000477856224462;0.8335338449310647;0.015564696731877081;0.015562366134446996;0.7990863866999315;-0.014883000064873666;0.7991561428798255
58.478741;1.0442373271016532;0.8346411905831829;0.7991244617689166;-6.537590077202087e-05;-6.264878861353686e-05;1.044548460296864;10.000462114963039;0.8335336707941341;0.015564672193843674;0.015562356059919742;0.799086200776198;-0.014883000655259099;0.7991567589831856
58.488741;1.0442375731313505;0.834640711800483;0.7991225034680977;-6.503110864178058e-05;-6.2318952110699e-05;1.0445500355448714;10.000447063963465;0.8335334929011969;0.015564648581473337;0.015562346957667434;0.799086030765974;-0.01488300123529218;0.7991573850567917
58.498741;1.0442381591876533;0.8346396795657021;0.799119887888527;-6.538013884890485e-05;-6.265345495477844e-05;1.0445516166588615;10.000432735158558;0.8335333094139836;0.015564625906678191;0.01556233888036402;0.7990858753039082;-0.014883001804594183;0.7991580248839262
58.508741;1.0442397425327066;0.8346390248947951;0.7991170044313793;-6.486337201915517e-05;-6.215880828186562e-05;1.0445532034348735;10.000419162714605;0.8335331176942872;0.015564604181702921;0.015562331887850701;0.7990867335402706;-0.014883002362627388;0.7991596813883712
58.518741;1.0442401193926152;0.8346387901793844;0.7991155801217582;-6.562506983988563e-05;-6.288842809597272e-05;1.0445547942005768;10.000406373487884;0.8335329153827808;0.015564583416382831;0.015562326061346395;0.799086605010971;-0.014883002908703626;0.7991603569538128
58.528741;1.0442408479046896;0.8346373089396939;0.7991128249363388;-6.486761500341347e-05;-6.216330016740793e-05;1.0445563855888296;10.000394380245792;0.8335327009745023;0.015564563622185081;0.015562321491167284;0.7990864891270116;-0.014883003441947372;0.799161052729167
58.538741;1.0442416265730765;0.8346361481602822;0.7991104657900241;-6.521665653797997e-05;-6.24976896749194e-05;1.0445579725693541;10.000383177317488;0.8335324738108012;0.015564544805308183;0.01556231824960237;0.799086384720965;-0.014883003961386075;0.7991617696920884
58.548741;1.0442421519884717;0.8346354780094868;0.7991088921422581;-6.48718762918238e-05;-6.216767973056536e-05;1.0445595485977253;10.000372739267164;0.8335322342112472;0.01556452695447614;0.015562316384178654;0.7990862898603058;-0.014883004466286657;0.7991625087176599
58.558741;1.0442439766169045;0.8346350306390539;0.7991066544975887;-6.546161900366937e-05;-6.273243475533597e-05;1.044562106417102;10.000363032129657;0.8335319834877354;0.01556451003998363;0.01556231593551071;0.7990862015635012;-0.014883004956399696;0.7991632707334768
58.568741;1.0442448889101785;0.8346334507773002;0.7991041446902838;-6.47041859312977e-05;-6.200719615083074e-05;1.044563639087205;10.00035402849673;0.8335317233933839;0.015564494018061573;0.015562316951198005;0.7990861155259387;-0.014883005431870594;0.7991640562379038
58.578741;1.0442455392660202;0.8346330659411925;0.799103093131595;-6.546591397865267e-05;-6.27366472033894e-05;1.0445651402765552;10.000345707583332;0.8335314556856402;0.015564478832259974;0.015562319484296892;0.7990860267213994;-0.014883005893153082;0.7991648644989895
58.588741;1.0442465287920086;0.834631446621198;0.7991007135737671;-6.470849341283841e-05;-6.201135211284626e-05;1.044566604317335;10.000338046445636;0.8335311821642926;0.015564464416933356;0.015562323582830072;0.7990859303586185;-0.014883006341192325;0.7991656934977985
58.598741;1.044247555036044;0.834630158669964;0.7990987363473755;-6.505757202744845e-05;-6.234557437285405e-05;1.0445680267937205;10.00033101690625;0.8335309047893394;0.015564450702522974;0.015562329276513546;0.7990868223127314;-0.014883006777563141;0.7991675406028043
58.608741;1.0442492681305144;0.8346301330390203;0.7990975529413114;-6.495351270028415e-05;-6.224581070947497e-05;1.044569405199235;10.000324589909955;0.8335306255324136;0.015564437619623206;0.015562336572532538;0.7990866997132544;-0.014883007204216892;0.7991684044658787
58.618741;1.0442503596504327;0.8346288156799345;0.7990957135690607;-6.530260240611186e-05;-6.25799739292935e-05;1.0445707388573984;10.000318745986169;0.8335303459404775;0.015564425111641793;0.015562345468844508;0.7990865615940725;-0.014883007623121064;0.7991692848765468
58.628741;1.0442514776435319;0.8346271397941022;0.7990936075139792;-6.454520386813585e-05;-6.18545621306618e-05;1.044572028104265;10.000313483209638;0.8335300667585238;0.015564413152669977;0.015562355977176642;0.7990864086413761;-0.014883008036322894;0.7991701833430486
58.638741;1.0442526174702034;0.8346269156325755;0.7990929617574314;-6.454492046155295e-05;-6.185410874311196e-05;1.0445732733222568;10.000308809912038;0.8335297880211255;0.015564401751321691;0.015562368136189608;0.7990862422784593;-0.014883008446228375;0.7991711017269713
58.648741;1.0442534741378595;0.834624995936602;0.7990909864540274;-6.45495749988209e-05;-6.185836908465049e-05;1.044574473934755;10.000304731656552;0.833529509593358;0.015564390936589387;0.015562382006206079;0.7990860639138713;-0.014883008855361996;0.7991720409486348
58.658741;1.0442555999654672;0.8346244336707663;0.7990894099196965;-6.513937047409465e-05;-6.242283734370575e-05;1.0445756275895088;10.000301250307379;0.8335292314881041;0.015564380739293476;0.015562397654478656;0.7990858747699182;-0.014883009265718913;0.7991730005899372
58.668741;1.0442567827879845;0.834623874474836;0.799088623877931;-6.403261200778889e-05;-6.136276169940751e-05;1.0445777307308315;10.000298367803033;0.83352895368449;0.015564371185873336;0.015562415137741698;0.7990856759082017;-0.014883009678510273;0.7991739792154938
58.678741;1.044257670953776;0.8346223272143707;0.7990871809675972;-6.514377774125078e-05;-6.242649392732813e-05;1.0445787804628341;10.000296081537567;0.8335286761197805;0.015564362302511606;0.01556243449269758;0.7990864678978598;-0.014883010094396663;0.7991759745605362
58.688741;1.0442588628025486;0.834620682769441;0.7990854750646919;-6.438641545129674e-05;-6.170093253591268e-05;1.0445797756027848;10.000294375871245;0.8335283989195612;0.015564354118121885;0.01556245574208331;0.7990862504749552;-0.014883010513734434;0.7991769845739367
58.698741;1.0442600540772071;0.8346205076004966;0.7990852383163515;-6.438617381591384e-05;-6.170034028834241e-05;1.0445807162015734;10.000293217105016;0.8335281222714236;0.015564346664800152;0.015562478900112146;0.7990860227592887;-0.01488301093667077;0.7991780066673818
58.708741;1.044261895029268;0.8346194128808049;0.7990836861937278;-6.463154482605016e-05;-6.193487346573941e-05;1.044581602765497;10.000292554348531;0.8335278460780443;0.015564339970886597;0.015562503968282388;0.7990857838740009;-0.014883011363211927;0.7991790382935154
58.718741;1.0442630786249518;0.8346181622189255;0.7990825513283089;-6.498069722099477e-05;-6.226879564328027e-05;1.0445824359330482;10.000292329874979;0.8335275698804403;0.01556433405070792;0.01556253093024752;0.7990855333963404;-0.014883011793254356;0.7991800766100832
58.728741;1.0442642543042513;0.8346176854938773;0.799082227296727;-6.387398085930345e-05;-6.120859378362306e-05;1.0445832166344755;10.000292494123233;0.8335272931175128;0.015564328903589499;0.015562559748442803;0.7990852716287148;-0.014883012226498795;0.7991811187882837
58.738741;1.0442651166036563;0.8346158793414039;0.7990809316926251;-6.387868656263175e-05;-6.121264707758141e-05;1.0445839465105575;10.000293010556911;0.8335270155387999;0.015564324513923228;0.015562590363374117;0.7990849996372618;-0.014883012662366735;0.7991821623768367
58.748741;1.044266262870241;0.8346146823499071;0.7990800600742733;-6.422785717550297e-05;-6.154650569605966e-05;1.044584627689223;10.000293849236451;0.8335267374172105;0.015564320845986409;0.015562622699677805;0.7990847183108409;-0.014883013099986105;0.7991832053517883
58.758741;1.0442683415587353;0.8346150251789806;0.7990800035994333;-6.336183648696724e-05;-6.0716652104366205e-05;1.0445852617588165;10.00029498366566;0.8335264591311635;0.015564317850599599;0.015562656679598988;0.7990854270183881;-0.014883013538247373;0.7991852458163974
58.768741;1.0442691416763235;0.8346136297651511;0.7990793128609266;-6.447305038312622e-05;-6.178018778106302e-05;1.0445868494676465;10.000296396824218;0.83352618040841;0.015564315489262516;0.015562692233982937;0.7990851234636207;-0.014883013975972777;0.7991862823418774
58.778741;1.0442702168070372;0.8346121466018832;0.7990783793662238;-6.37157368806239e-05;-6.105443653482356e-05;1.0445873913809516;10.000298086162143;0.8335259001067367;0.015564313753303772;0.015562729303102867;0.7990848046356522;-0.014883014411956833;0.7991873125854111
58.788741;1.0442712632148217;0.8346121381894566;0.7990789336484152;-6.371554510791453e-05;-6.10536588791379e-05;1.044587888421746;10.000300060315924;0.8335256167600319;0.015564312663046802;0.015562767832884426;0.7990844674246869;-0.014883014844820061;0.7991883341805305
58.798741;1.044271976939734;0.8346104495649768;0.7990781905751724;-6.372026767530607e-05;-6.105758164179973e-05;1.044588342150284;10.000302334129936;0.8335253293422944;0.01556431225500314;0.015562807766761519;0.7990841085342407;-0.014883015273095707;0.7991893449854934
58.808741;1.0442739117907351;0.8346101268204875;0.7990778828949276;-6.431013187433884e-05;-6.162172191974742e-05;1.0445887543588177;10.000304925269582;0.8335250375409445;0.015564312564539235;0.015562849034279642;0.7990837246391572;-0.014883015695481111;0.7991903429289855
58.818741;1.0442748591829414;0.834609810520852;0.7990784051169971;-6.320344755886403e-05;-6.056133197353852e-05;1.0445891263499307;10.000307844771223;0.8335247413522628;0.01556431360925331;0.015562891545630293;0.799083313053935;-0.014883016110748467;0.7991913254782715
58.828741;1.0442754726798162;0.8346085058931711;0.7990783106263905;-6.431466833614936e-05;-6.162473363060026e-05;1.0445894591949771;10.000311083462897;0.8335244405763027;0.01556431537919388;0.015562935193857756;0.799082872241925;-0.014883016517467259;0.7991922895511565
58.838741;1.044276355884533;0.8346071010318163;0.7990779926647111;-6.355736372016563e-05;-6.089884975318568e-05;1.0445897541164806;10.00031461103078;0.833524134749236;0.015564317835378219;0.015562979861353065;0.7990824018116077;-0.01488301691410504;0.7991932318270917
58.848741;1.0442772087574466;0.8346071603777653;0.7990791818004803;-6.355718459074349e-05;-6.089794010853501e-05;1.0445900120075926;10.000318390429458;0.8335238234454073;0.015564320920491835;0.01556302542637159;0.7990829020017985;-0.014883017299438426;0.7991951489243287
58.858741;1.0442786845188645;0.8346062936720414;0.7990790910086382;-6.38025864035852e-05;-6.113212596029776e-05;1.0445902331690085;10.000322387890067;0.8335235064201161;0.015564324574724949;0.01556307176828639;0.7990823728808409;-0.01488301767272587;0.7991960383665087
58.868741;1.0442794787903442;0.8346052629095527;0.7990794497760199;-6.415179127175319e-05;-6.146572029788272e-05;1.0445904178307515;10.000326569870651;0.8335231832546397;0.015564328739549287;0.01556311876973562;0.7990818138219026;-0.01488301803354795;0.7991968972618035
58.878741;1.044280244949176;0.8346038893549627;0.7990795889381678;-6.339450356797158e-05;-6.073974257415844e-05;1.0445915667992818;10.000330901420783;0.8335228529364618;0.015564333351237402;0.015563166315997664;0.799081223942943;-0.014883018381645682;0.7991977223695417
58.888741;1.04428098468335;0.8346039765086651;0.7990812361531062;-6.339434786842325e-05;-6.0738740948747785e-05;1.0445916817691627;10.000335354816603;0.8335225138761471;0.01556433833950573;0.01556321430612338;0.7990806032409561;-0.014883018716830667;0.7991985100398555
58.898741;1.0442813993740323;0.8346023697110214;0.7990816013689035;-6.339910006820744e-05;-6.074242586633742e-05;1.0445917654798098;10.000339918159543;0.8335221639583299;0.015564343636007193;0.015563262673809428;0.799079953194099;-0.014883019038879444;0.7991992568998741
58.908741;1.0442830473691562;0.8346021146623468;0.7990824109711748;-6.398900710997221e-05;-6.130633313972167e-05;1.0445918220083228;10.00034459387553;0.8335218003159054;0.015564349182891435;0.01556331138648303;0.7990792767015518;-0.014883019347475003;0.7991999599794243
58.918741;1.0442837225363106;0.8346018509249958;0.7990840521534304;-6.288238214811839e-05;-6.024572120048672e-05;1.0445918566479937;10.0003493917752;0.8335214196615878;0.015564354935372846;0.015563360414268904;0.799078577880973;-0.014883019642112465;0.7992006165216438
58.928741;1.0442840791786347;0.8346005817263331;0.799085070519438;-6.399366329386393e-05;-6.130889667675221e-05;1.0445918750497842;10.000354324058973;0.8335210192831697;0.0155643608625055;0.015563409707606588;0.7990788613981868;-0.014883019921909166;0.7992022240769293
58.938741;1.044284721105751;0.8345991921225472;0.7990858521363428;-6.323643383946736e-05;-6.0582803301771554e-05;1.0445918823122113;10.000359401523731;0.8335205975727831;0.01556436694506399;0.01556345920716919;0.7990781314798211;-0.014883020185665617;0.799202781156467
58.948741;1.0442853484568733;0.8345992427053487;0.7990881222660928;-6.323634363673948e-05;-6.058170098815928e-05;1.044591882285993;10.000364631417282;0.8335201540961683;0.015564373166563146;0.015563508859289997;0.7990773914932032;-0.014883020432274902;0.7992032853696531
58.958741;1.0442866142548175;0.8345983394042061;0.7990890907201043;-6.348182258038893e-05;-6.0815690263055325e-05;1.0445918770686073;10.000370018559925;0.8335196898873772;0.015564379507660944;0.015563558617990709;0.7990766439548961;-0.014883020661030885;0.7992037337719227
58.968741;1.0442872132941061;0.8345972419887354;0.7990904851430117;-6.383112627993896e-05;-6.114911837334096e-05;1.0445918671800825;10.000375565695824;0.8335192073961784;0.01556438595302967;0.015563608439054355;0.799075890312622;-0.014883020871540389;0.7992041231267639
58.978741;1.0442877972829872;0.8345968782844585;0.799092695086938;-6.272456937869112e-05;-6.0088443665646456e-05;1.0445918527000393;10.000381272728946;0.8335187093264144;0.015564392490764578;0.015563658269070245;0.799075130817444;-0.014883021063453296;0.7992044500246552
58.988741;1.0442880638375214;0.8345954936929741;0.7990942693487626;-6.383591324742956e-05;-6.11515613315444e-05;1.044592834567901;10.000387135672273;0.8335181972660519;0.015564399093835852;0.015563708039055095;0.799074364967061;-0.014883021236404314;0.7992047107703761
58.998741;1.044288613630753;0.8345939791254232;0.7990955961194056;-6.307875044455361e-05;-6.042542404240156e-05;1.0445928150821657;10.000393139740538;0.8335176716923086;0.015564405710806035;0.015563757669096404;0.7990735922383864;-0.014883021390139499;0.7992049017260142
59.008741;1.0442900977696068;0.8345946639808373;0.7990984001148379;-6.331939578655863e-05;-6.065468803742222e-05;1.0445927976550566;10.000399248572892;0.8335171329967939;0.015564412280627297;0.015563807080169252;0.7990738127635768;-0.014883021524478037;0.7992060195901839
59.018741;1.0442903066179834;0.8345928747742282;0.7990998882788963;-6.332427182838722e-05;-6.065824924796143e-05;1.0445927863853253;10.000405403104116;0.8335165818325438;0.015564418755227731;0.01556385621154487;0.7990730276430162;-0.014883021639248118;0.7992060620981722
59.028741;1.0442907946473978;0.8345927690995371;0.7991028434776382;-6.332427892649355e-05;-6.0657122573145256e-05;1.0445927857937656;10.000411534650286;0.8335160185910372;0.01556442510803531;0.015563905033617546;0.7990722383343162;-0.014883021734528892;0.7992060264947951
59.038741;1.0442912599731742;0.8345911963180648;0.7991044718122905;-6.256716640020141e-05;-5.993099668325563e-05;1.044592800628314;10.000417579758846;0.8335154430340391;0.015564431327201502;0.015563953547287608;0.7990714457769088;-0.014883021810915746;0.7992059096240304
59.048741;1.0442914012432436;0.8345897220423952;0.7991064962410684;-6.367858245815371e-05;-6.099412721802018e-05;1.0445928356001084;10.000423490807883;0.8335148543258075;0.015564437412255402;0.015564001776973776;0.799070650559717;-0.014883021869417876;0.7992057075443907
59.058741;1.0442927739078558;0.834589998122049;0.7991093015490708;-6.281279076252415e-05;-6.016387264438116e-05;1.0445928951010173;10.000429244018871;0.8335142512300022;0.015564443375116581;0.015564049757592483;0.7990698533855496;-0.014883021911158664;0.7992054156284427
59.068741;1.0442931689634796;0.8345887462528708;0.7991114316326076;-6.316222258447401e-05;-6.049733151668591e-05;1.0445929830109626;10.000434838830191;0.8335136327835965;0.015564449236091543;0.015564097518720345;0.7990690547241662;-0.014883021937170716;0.79920502860851
59.078741;1.0442935392401207;0.8345871362563934;0.7991132709202473;-6.240516571947301e-05;-5.977125443464358e-05;1.0445931025918829;10.000440290095828;0.8335129993378726;0.015564455020549352;0.01556414508266544;0.7990682542343291;-0.01488302194815505;0.7992045408855345
59.088741;1.0442935835107396;0.8345867315369303;0.7991165422894583;-6.316726910443429e-05;-6.049989555763674e-05;1.0445932564988503;10.000445618654345;0.8335123528466929;0.015564460757068133;0.015564192471422099;0.7990684505450643;-0.014883021944189232;0.7992049471199951
59.098741;1.0442939045303692;0.8345850990871047;0.799118452277444;-6.241024077984931e-05;-5.9773852533314647e-05;1.044594447425769;10.000450840028703;0.8335116958048833;0.015564466470448858;0.0155642397108049;0.7990676414443754;-0.014883021924802606;0.7992042437521173
59.108741;1.0442942020823835;0.8345837996894692;0.7991207243379155;-6.275973116330213e-05;-6.010738074379517e-05;1.044594679079472;10.000455956056808;0.8335110297370389;0.015564472175285924;0.015564286836398641;0.7990668244992641;-0.01488302188944434;0.7992034288120127
59.118741;1.0442951301506402;0.8345837579600115;0.7991237432596153;-6.265603279824416e-05;-6.0006918332280704e-05;1.0445949563408687;10.000460954270613;0.8335103546155489;0.015564477880546915;0.015564333899866181;0.799065997896555;-0.014883021837818993;0.7992025031786021
59.128741;1.0442953864907274;0.8345824121651846;0.7991260520200791;-6.300555350866517e-05;-6.034048746916716e-05;1.0445952848007416;10.000465816774012;0.8335096694067812;0.01556448360312477;0.015564380974015359;0.7990651608324438;-0.014883021769908189;0.799201469815958
59.138741;1.044295627024841;0.8345806867201216;0.7991280324101544;-6.22485853046067e-05;-5.961452700600677e-05;1.0445956704426145;10.00047053330452;0.8335089727302463;0.01556448937936978;0.015564428150912276;0.7990643130281173;-0.014883021685921463;0.7992003323401347
59.148741;1.0442955532412799;0.8345801421911242;0.7991314039366456;-6.301077680836673e-05;-6.034328951729553e-05;1.0445961193715223;10.000475104908418;0.8335082630841434;0.01556449526338277;0.015564475521141935;0.7990644542780665;-0.014883021586163394;0.7992000940233533
59.158741;1.0442957685762222;0.834578345433384;0.7991333696114785;-6.225383791306933e-05;-5.961737546876932e-05;1.0445966373675355;10.000479539841178;0.8335075391822622;0.015564501311458147;0.01556452315134303;0.7990635848531927;-0.014883021470782406;0.7991987585328776
59.168741;1.0442969257864987;0.8345776210806927;0.7991356494226485;-6.284407415288439e-05;-6.0181428282738435e-05;1.0445972293322439;10.000483852191465;0.8335068005759235;0.015564507570054922;0.015564571082292863;0.7990627059007696;-0.014883021339717781;0.7991973287190689
59.178741;1.044296816528207;0.834576610096463;0.7991386256650383;-6.249980290979853e-05;-5.9850712786252843e-05;1.044597898851384;10.000488058985768;0.8335060477115498;0.015564514073083319;0.015564619336264813;0.7990618189933026;-0.01488302119285292;0.799195806756862
59.188741;1.0442969973117566;0.8345750393530922;0.7991408408186269;-6.284941085356381e-05;-6.018443013857376e-05;1.0445986484055039;10.000492173488434;0.833505281290619;0.015564520833780867;0.01556466792042887;0.7990609256152164;-0.014883021030009099;0.7991941940669149
59.198741;1.0442971685584879;0.8345741810999705;0.79914373820008;-6.17431620005869e-05;-5.9124084735132104e-05;1.0445994803572538;10.000496201877736;0.8335045021423088;0.015564527833322158;0.015564716830874934;0.7990600270724055;-0.014883020850808426;0.7991924922211189
59.208741;1.044297331298206;0.8345725201220096;0.7991458620973408;-6.209279251685789e-05;-5.9457859571734026e-05;1.0446013977262107;10.00050014331088;0.8335037118869525;0.015564535022095198;0.015564766060892916;0.7990591241979305;-0.0148830206548127;0.7991907034275569
59.218741;1.044298138064996;0.8345709841840444;0.7991475979312157;-6.233857842851693e-05;-5.969217963771126e-05;1.044602403698206;10.000503991001867;0.8335029130030254;0.015564542336914946;0.015564815605336457;0.7990592173914467;-0.0148830204419055;0.7991898298849603
59.228741;1.04429828323046;0.8345703340678046;0.7991506700100065;-6.233886117954408e-05;-5.969147358603268e-05;1.0446035002900746;10.000507737188187;0.8335021078697746;0.015564549720442624;0.015564865453115272;0.7990583073818545;-0.014883020212336031;0.7991878739458234
59.238741;1.044298418619173;0.8345681779398157;0.7991522858269537;-6.158200462782833e-05;-5.896578019031231e-05;1.0446046878042934;10.00051137883757;0.8335012979760802;0.015564557125555425;0.01556491558078937;0.7990573954906071;-0.01488301996624854;0.7991858371189541
59.248741;1.0442982427709873;0.8345660795277224;0.7991541696327453;-6.269365636691686e-05;-6.00293482269974e-05;1.0446059654843283;10.000514916455423;0.8335004836208356;0.015564564512438605;0.015564965958850574;0.7990564832894504;-0.014883019703337153;0.799183721166658
59.258741;1.0442983580767544;0.8345649275366729;0.7991567075352398;-6.158744425493418e-05;-5.896917279520646e-05;1.0446073318019493;10.00051834909934;0.8334996636774522;0.015564571856646415;0.015565016561529983;0.79905557275178;-0.014883019423137796;0.7991815285048922
59.268741;1.0442994182903;0.834563729400359;0.7991584447156196;-6.217775164976996e-05;-5.9533498241319575e-05;1.0446087836115028;10.00052167239539;0.8334988358524399;0.015564579162707178;0.015565067372679087;0.799054666477058;-0.014883019125622992;0.799179263033646
59.278741;1.0442992176803547;0.8345611297115607;0.7991597668961556;-6.21828969992462e-05;-5.953759036029616e-05;1.044610315428411;10.00052487922362;0.8334979977127973;0.015564586465897435;0.015565118382002774;0.7990547667868731;-0.01488301881146261;0.7991779306620023
59.288741;1.04429931542226;0.8345601791093882;0.7991623983441273;-6.218319134220561e-05;-5.9537048187511316e-05;1.0446119201350912;10.000527959355137;0.8334971478524579;0.01556459382076367;0.015565169571767332;0.7990538744321488;-0.014883018481836593;0.7991755398281511
59.298741;1.044299413721313;0.8345577273410724;0.7991635468470953;-6.142633298763474e-05;-5.88115125076356e-05;1.0446135904528673;10.000530895618635;0.8334962861735348;0.015564601286327308;0.015565220908605723;0.7990529883873897;-0.01488301813805628;0.7991730996575094
59.308741;1.044299213982373;0.8345553410399603;0.7991649377360356;-6.253796801275519e-05;-5.987523060682233e-05;1.044615319361509;10.00053366150576;0.8334954128462968;0.015564608904586703;0.015565272342526675;0.7990521066553018;-0.014883017781194184;0.7991706197766016
59.318741;1.0443002734781919;0.8345546736697244;0.7991669592254582;-6.167237825798035e-05;-5.9045588189933284e-05;1.0446180995894818;10.000536227867546;0.8334945272081677;0.015564616675694462;0.015565323803304996;0.7990512272121273;-0.014883017411968267;0.7991681092144166
59.328741;1.0443003844923644;0.8345524491375422;0.7991681595547273;-6.202199577690528e-05;-5.9379675608463436e-05;1.0446199239069263;10.0005385754546;0.8334936277859236;0.015564624554976729;0.015565375196806855;0.7990503484517878;-0.014883017030954845;0.7991655760570975
59.338741;1.0443005003440764;0.8345509464057512;0.7991699872638987;-6.0915730681523217e-05;-5.8319697894551145e-05;1.0446217862917202;10.00054070207582;0.8334927128993485;0.015564632478761616;0.015565426411660515;0.7990494691003426;-0.014883016638823432;0.7991630278147481
59.348741;1.0443003192958995;0.834548412324884;0.7991709906369232;-6.202730793994453e-05;-5.9383503912162123e-05;1.0446236825569397;10.00054262024702;0.8334917812690351;0.015564640390285768;0.015565477337063286;0.7990495881190857;-0.014883016236421659;0.7991614713203286
59.358741;1.0443004438139225;0.8345457368264462;0.7991715587612097;-6.127036644305671e-05;-5.865810374846518e-05;1.0446256101469125;10.000544350778986;0.8334908325103515;0.015564648241127455;0.01556552787682006;0.7990487047097571;-0.014883015824787144;0.799158913053115
59.368741;1.0443005753382724;0.8345444847763515;0.7991734195715201;-6.12705579750734e-05;-5.865774761013972e-05;1.044627567920593;10.000545918106502;0.8334898672639427;0.015564655982353905;0.015565577947580317;0.799047818113986;-0.01488301540506363;0.799156357745992
59.378741;1.0443013705927149;0.8345422658672523;0.7991737854020768;-6.151621246104127e-05;-5.88924416929729e-05;1.0446295559840086;10.000547347761035;0.8334888871597484;0.015564663563525191;0.015565627463862733;0.7990469275597929;-0.014883014978319946;0.7991538090776995
59.388741;1.0443015285416333;0.8345398425891489;0.799174386124563;-6.186572419917297e-05;-5.9226663470379004e-05;1.0446315748239559;10.000548662457325;0.8334878945381169;0.015564670933752486;0.015565676323922188;0.7990460330075564;-0.014883014545463584;0.7991512701824002
59.398741;1.0443017041997362;0.834538143704849;0.7991756127947031;-6.075935073730387e-05;-5.816682294249547e-05;1.0446336239439673;10.000549876611547;0.8334868914072824;0.015564678042896471;0.015565724414799233;0.7990451360432783;-0.014883014107335644;0.7991487444942744
59.408741;1.044301597560776;0.8345354132974004;0.7991760151388254;-6.187081200479038e-05;-5.923076228637341e-05;1.0446357015943413;10.000550993403603;0.8334858786147558;0.01556468484318262;0.015565771629412995;0.7990452394778221;-0.014883013664772458;0.7991472357812102
59.418741;1.0443018108529722;0.8345325393161873;0.799175983058329;-6.111375709617035e-05;-5.8505502408814404e-05;1.04463780578277;10.000552004056816;0.8334848563045575;0.015564691285967868;0.015565817870865558;0.7990443459257801;-0.01488301321856603;0.7991447483806349
59.428741;1.0443029956355043;0.8345318481263814;0.7991772443853442;-6.135447988151312e-05;-5.873566907077826e-05;1.044640934657494;10.000552888195049;0.8334838245514676;0.015564697320023456;0.015565863049173649;0.799043456861267;-0.014883012769649413;0.7991422855000736
59.438741;1.0443029418101224;0.834528664601441;0.799177010903546;-6.135937340102655e-05;-5.874012750089464e-05;1.0446430860251845;10.000553620231159;0.8334827835817583;0.015564702894899309;0.015565907086494109;0.7990425723780814;-0.014883012319491882;0.799139849572386
59.448741;1.0443032032366968;0.8345260391563973;0.7991770124492519;-6.170877619788228e-05;-5.9074501304557765e-05;1.0446452574461795;10.000554179002505;0.8334817342608025;0.015564707964270293;0.015565949921213048;0.7990416912662913;-0.014883011870091023;0.7991374422012036
59.458741;1.044303477702489;0.8345241409346627;0.7991776417277664;-6.060229748063023e-05;-5.801481691339586e-05;1.0446474467490998;10.000554547930488;0.8334806784146325;0.015564712489151686;0.015565991511041452;0.7990408112905568;-0.014883011423492175;0.7991350644338948
59.468741;1.0443037651747495;0.8345214578686511;0.799177451839339;-6.095166811965143e-05;-5.8349243538251204e-05;1.0446496519803106;10.0005547044902;0.8334796185862544;0.015564716436255151;0.01556603184485229;0.7990399293383081;-0.014883010981460328;0.7991327169897926
59.478741;1.0443047196254054;0.8345200283909466;0.7991778965357619;-6.084777634010113e-05;-5.8249647023321515e-05;1.0446518710399066;10.000554612091435;0.8334785577484068;0.015564719769390603;0.01556607094475611;0.7990400414294982;-0.014883010545419122;0.7991314004771878
59.488741;1.0443050397677893;0.834517298385471;0.7991775301540665;-6.119711130940285e-05;-5.8584121039999875e-05;1.0446541013955344;10.000554222324102;0.8334774991214179;0.01556472244087649;0.015566108849971375;0.7990391427426052;-0.01488301011639128;0.7991291165286287
59.498741;1.044305384243962;0.8345141993638255;0.7991767475777375;-6.043991559967036e-05;-5.785906090533865e-05;1.044656340027315;10.000553480191503;0.833476445962393;0.015564724388870186;0.015566145601050034;0.7990382276636049;-0.014883009695042632;0.799126866847542
59.508741;1.0443054588553151;0.8345122979417489;0.7991772814538229;-6.120183971113007e-05;-5.858870984733406e-05;1.0446585840150624;10.000552326899516;0.833475401244598;0.01556472554583899;0.015566181231684172;0.799037290217152;-0.01488300928193729;0.799124653660823
59.518741;1.0443058715458815;0.8345091657868822;0.7991763473287233;-6.04446042420697e-05;-5.7863686455747725e-05;1.0446608310014052;10.00055070807538;0.8334743673044853;0.015564725850857254;0.015566215765894233;0.7990363247812905;-0.014883008877712408;0.7991224789802295
59.528741;1.0443072791295607;0.8345071308751353;0.799175677203898;-6.1034496523556244e-05;-5.842860660063706e-05;1.0446630790123166;10.000548585626111;0.8334733458528247;0.01556472525589679;0.015566249216768156;0.7990353263772704;-0.014883008483022604;0.7991203440746645
59.538741;1.0443074766563034;0.8345048364113385;0.7991756650696374;-6.068984511559734e-05;-5.8098746376283876e-05;1.044666326777283;10.000545941216291;0.833472338367185;0.015564723729697085;0.01556628158445332;0.7990352905922027;-0.014883008098537738;0.7991192495293269
59.548741;1.0443080221211414;0.8345020108095013;0.7991748646968656;-6.103905982831068e-05;-5.84333231271693e-05;1.0446685743284236;10.000542771470936;0.833471346311345;0.015564721257286064;0.015566312860446014;0.7990342134919096;-0.014883007724954897;0.7991171965731196
59.558741;1.044308615308424;0.8344988214780765;0.7991736705715226;-6.02817406409918e-05;-5.7708354874326746e-05;1.0446708225107246;10.000539079566668;0.8334703710005693;0.015564717832621993;0.01556634303549674;0.7990330913240434;-0.014883007362651166;0.7991151861805048
59.568741;1.0443089555433636;0.8344968340210657;0.7991738152741271;-6.104353899845023e-05;-5.8438084445306906e-05;1.044673072004278;10.000534867957725;0.833469413735636;0.015564713453200969;0.015566372103952493;0.7990319201720752;-0.014883007011244372;0.7991132191681761
59.578741;1.044309645926818;0.8344936191526542;0.7991725147035696;-6.028617901351282e-05;-5.771313399289036e-05;1.0446753229911274;10.00053013997474;0.8334684767203304;0.015564708120038295;0.015566400068913636;0.799030696256475;-0.01488300666968142;0.7991112952413889
59.588741;1.0443113399939814;0.8344926108379536;0.7991725612164362;-6.052659611395371e-05;-5.7943591103875046e-05;1.0446775752373882;10.000524908405096;0.8334675638029514;0.015564701836773432;0.015566426941567705;0.7990294164854165;-0.014883006336734401;0.7991094130153334
59.598741;1.0443121304342826;0.8344893737479824;0.799171171269863;-5.9769198928705495e-05;-5.721865492477866e-05;1.0446798283841408;10.000519198563625;0.8334666796915002;0.015564694608475461;0.015566452725784847;0.7990290779799474;-0.014883006011287019;0.7991085707221136
59.608741;1.0443126683245179;0.8344862340860607;0.7991700776059384;-6.088027132196101e-05;-5.828293568674658e-05;1.044682082162001;10.000513037071814;0.8334658285673376;0.015564686445154194;0.015566477401995283;0.7990276771477948;-0.014883005692350246;0.7991067674484261
59.618741;1.0443135538926813;0.8344840798756995;0.7991696738258325;-5.977349017822041e-05;-5.72234884432854e-05;1.0446843361981928;10.00050643552046;0.8334650140126171;0.015564677363700156;0.015566500924809936;0.7990262098431202;-0.014883005379093761;0.7991050015056602
59.628741;1.0443144845823022;0.8344811544309537;0.7991685113206831;-6.0122555659251214e-05;-5.7558129567307506e-05;1.0446865896399975;10.000499386309386;0.83346423984603;0.015564667382927881;0.015566523230491243;0.7990246721467731;-0.014883005070823225;0.7991032704003731
59.638741;1.0443161121207838;0.8344783847698816;0.7991669810369104;-6.036768929528991e-05;-5.779323649788759e-05;1.0446888406283654;10.000491870462918;0.8334635099522513;0.015564656518822875;0.01556654424897751;0.7990230605243389;-0.01488300476688853;0.7991015710949825
59.648741;1.0443171314800992;0.8344765311989513;0.7991668119118823;-6.0367373989332396e-05;-5.779336956291966e-05;1.044692086338325;10.000483865796095;0.8334628270605722;0.015564644788502507;0.015566563920200715;0.7990213714938893;-0.01488300446669748;0.7990999010446757
59.658741;1.0443181960388146;0.8344732011998035;0.799165215925764;-5.960987605945826e-05;-5.7068475492685946e-05;1.044694323787047;10.000475351559794;0.8334621923501822;0.015564632224788117;0.015566582209172543;0.7990206015139789;-0.014883004169765488;0.7990992584847013
59.668741;1.0443190053221005;0.834471064228104;0.7991649815139413;-6.037150083129321e-05;-5.779827513125149e-05;1.04469654997636;10.000466309920153;0.8334616063462952;0.015564618888196753;0.015566599113165996;0.7990187471491911;-0.014883003875682319;0.799097643077295
59.678741;1.0443201605371664;0.8344676892465441;0.7991633214016747;-5.9613975017539234e-05;-5.707339768557411e-05;1.0446987615776677;10.000456723165646;0.8334610695750138;0.015564604856874905;0.015566614655789728;0.7990168052993735;-0.01488400358407926;0.7990960735811227
59.688741;1.0443223117165137;0.8344654034748492;0.7991619655773313;-6.020358008777418e-05;-5.763845047533014e-05;1.044700955354923;10.000446569576338;0.8334605822419553;0.015564590198152758;0.015566628870417624;0.799014773338045;-0.014884003294715025;0.7990945139383722
59.698741;1.0443235482520867;0.8344634415348765;0.799161640953984;-6.0203202276581376e-05;-5.763862961804373e-05;1.044703128452055;10.000435828279302;0.8334601437985785;0.015564574947359015;0.015566641786448666;0.7990126491238643;-0.014884003007489682;0.799092984082687
59.708741;1.0443245188476498;0.8344597636867686;0.7991598957251983;-6.020761246848255e-05;-5.7643428018766944e-05;1.0447052777172772;10.000424493708918;0.8334597530255098;0.01556455910764488;0.015566653428177063;0.7990104312911275;-0.014884002722089326;0.7990914848793798
59.718741;1.0443258219103893;0.8344566572999876;0.7991584605708605;-6.055656692688113e-05;-5.797814861878477e-05;1.0447073992635036;10.000412580176997;0.8334594083712177;0.015564542661271719;0.015566663824104227;0.7990091198509934;-0.014884002437637444;0.7990910170657781
59.728741;1.0443271532402485;0.8344542902272271;0.7991577282840983;-5.9449654831964294e-05;-5.69188014928098e-05;1.04470948894349;10.00040011189153;0.8334591083584354;0.015564525582588995;0.015566673011844072;0.7990067165948828;-0.014884002152797173;0.7990895824509063
59.738741;1.0443282092221946;0.8344509081350376;0.7991562512593268;-6.056056516538253e-05;-5.798318793201048e-05;1.0447115425709914;10.000387115735109;0.8334588521152517;0.01556450785340659;0.015566681035729935;0.7990042252962106;-0.014884001865993209;0.7990881821507915
59.748741;1.0443305433851084;0.8344492698953149;0.7991554812179382;-5.9694271453477536e-05;-5.715422253467862e-05;1.044713555391223;10.000373617826686;0.8334586396836873;0.01556448947669245;0.015566687949289849;0.7990016516024969;-0.014884001575572525;0.7990868161235186
59.758741;1.0443319454094218;0.8344460993021099;0.7991539678994879;-6.004321505639764e-05;-5.748898722056807e-05;1.044715521682113;10.000359639542777;0.8334584718336032;0.015564470476219044;0.015566693816652311;0.7989990021432618;-0.014884001280106939;0.7990854830039044
59.768741;1.0443330656587795;0.8344423295189228;0.7991521006572462;-6.004760270196004e-05;-5.749384736769011e-05;1.0447184349916108;10.000345201035536;0.8334583498320532;0.01556445088623532;0.015566698703468943;0.7989972832050449;-0.01488400097860581;0.7990851810803223
