time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
59.778741;1.0443345037743248;0.8344402522150426;0.7991516073736504;-6.004720411437628e-05;-5.7494120381885736e-05;1.044720288919109;10.000330327854185;0.8334582753223552;0.015564430747938965;0.015566702665574037;0.7989944998442257;-0.014884000670304522;0.7990839099451003
59.788741;1.0443359562014032;0.8344367218361484;0.7991497001554618;-5.928963303847399e-05;-5.676936685102825e-05;1.0447220779689728;10.000315050683138;0.8334582501215718;0.015564410111035985;0.015566705743467696;0.7989916558491633;-0.01488400035433018;0.7990826693917904
59.798741;1.04433837459529;0.8344343134460507;0.7991481091908599;-5.987920279410383e-05;-5.733454510191042e-05;1.0447237979270334;10.00029940340056;0.8334582761822584;0.015564389034791385;0.01556670795960654;0.7989887542513814;-0.014884000029684118;0.7990814594623575
59.808741;1.0443395489538503;0.8344316778883271;0.7991472272358527;-5.953424978743045e-05;-5.700494302188697e-05;1.0447254458012696;10.000283423119813;0.833458355860682;0.015564367589056494;0.01556670931498479;0.7989857977956961;-0.014883999695400973;0.7990802796242061
59.818741;1.044341032439001;0.8344285507433138;0.7991456065440797;-5.988320024679026e-05;-5.7339793566049496e-05;1.0447270196552467;10.000267147660074;0.8334584922088377;0.015564345847134191;0.015566709791434015;0.7989837892926661;-0.014883999350644456;0.7990801280197529
59.828741;1.0443425203311536;0.8344262127287666;0.7991446993842002;-5.877629006914819e-05;-5.628058254437168e-05;1.0447285185504156;10.000250610387512;0.8334586888541418;0.015564323871784434;0.015566709364313168;0.7989807318872503;-0.014883998994733817;0.7990790020539777
59.838741;1.0443437070916024;0.8344229167032571;0.7991430582694303;-5.9887197047717964e-05;-5.734509783750349e-05;1.044729942442623;10.000233835442993;0.8334589492753419;0.015564301710988862;0.015566708010984682;0.7989776291816609;-0.014883998627191638;0.7990778979466698
59.848741;1.0443451895418208;0.8344195595736839;0.7991410771781161;-5.9129625560305266e-05;-5.66204273208078e-05;1.0447312918456741;10.000216834381488;0.8334592757740252;0.015564279407488057;0.015566705706583566;0.7989744853796859;-0.014883998247917802;0.7990768120537209
59.858741;1.0443476150765418;0.8344184748454396;0.7991404881847777;-5.936984672681384e-05;-5.685116542057127e-05;1.0447325676364216;10.000199605663736;0.8334596689127661;0.015564257009875515;0.015566702424132864;0.7989713051335396;-0.01488399785731208;0.7990757409477411
59.868741;1.0443490733089773;0.8344152329826936;0.7991385059305531;-5.861226720990529e-05;-5.6126512204954406e-05;1.0447337710701552;10.000182138079792;0.8334601281955976;0.015564234576389854;0.015566698142678406;0.7989680929228028;-0.014883997456208511;0.7990746814293699
59.878741;1.0443502161501177;0.8344132721613089;0.7991379200972716;-5.937381569007551e-05;-5.685654318882077e-05;1.0447359035812358;10.000164416489673;0.8334606532455483;0.015564212167133244;0.015566692847334876;0.7989658528228094;-0.014883997045695128;0.7990746300103032
59.888741;1.0443516470180305;0.8344105148170161;0.7991362783183054;-5.9722742786421585e-05;-5.7191457927050874e-05;1.0447369669270932;10.000146430203031;0.8334612439395731;0.01556418982958263;0.015566686516466196;0.798962589078013;-0.014883996626800258;0.799073583040511
59.898741;1.044353067278107;0.8344074795882601;0.7991343070049801;-5.8965141192728464e-05;-5.6466814161064824e-05;1.0447379639781882;10.000128179452041;0.8334618998529338;0.015564167595983657;0.015566679110328854;0.7989593066530793;-0.014883996200308008;0.7990725355940002
59.908741;1.0443551320490292;0.8344064941261724;0.7991337362286441;-5.996727711476564e-05;-5.742720092886719e-05;1.044738898614754;10.000109671978386;0.8334626199749195;0.015564145499746522;0.015566670580578515;0.7989560112016131;-0.014883995766926852;0.7990714829555058
59.918741;1.0443565380323618;0.8344036042896262;0.7991317795151277;-5.920965163471061e-05;-5.6702556208954925e-05;1.0447397747193963;10.000090918178808;0.8334634026494414;0.015564123595982374;0.015566660895473755;0.79895270871994;-0.01488399532750046;0.7990704213030307
59.928741;1.044357938492004;0.8344011354630905;0.7991301669431454;-5.95585351034188e-05;-5.703747184311783e-05;1.0447405959851332;10.000071933206005;0.8334642459588489;0.015564101967182928;0.015566650056229807;0.7989504049421796;-0.01488399488308832;0.7990703474761849
59.938741;1.0443590324921732;0.834399252020436;0.7991292902534065;-5.921349591245845e-05;-5.670794285469767e-05;1.04474136606237;10.000052740275876;0.8334651483838637;0.015564080710556105;0.015566638093809412;0.7989471050392406;-0.014883994435020292;0.7990692592975829
59.948741;1.0443604225756526;0.8343969167561698;0.7991277001328376;-5.956235278401377e-05;-5.7042857697397684e-05;1.0447420881669773;10.000033371747193;0.8334661088755436;0.015564059923418474;0.015566625046665181;0.7989438140472372;-0.01488399398490876;0.7990681547789255
59.958741;1.0443627623762077;0.8343961606263175;0.7991268471053964;-5.869595034755178e-05;-5.621405070093825e-05;1.0447427648137317;10.00001386360903;0.833467126406928;0.015564039699078002;0.01556661093463971;0.7989405365811019;-0.014883993534605625;0.7990670332445762
59.968741;1.044364145918829;0.8343939403832661;0.7991252819047002;-5.9044782272522034e-05;-5.654897045785395e-05;1.0447433979433096;9.9999942451261;0.8334681995155604;0.015564020126701992;0.015566595760166228;0.7989372756280778;-0.014883993086035503;0.7990658951409211
59.978741;1.0443652266937042;0.8343911808429683;0.7991233962011012;-5.9049026658960504e-05;-5.655395960306037e-05;1.0447439893573298;9.999974536754934;0.833469325846094;0.015564001290202634;0.015566579530703114;0.7989340321463845;-0.01488399264093743;0.7990647414050647
59.988741;1.0443666078743878;0.8343901651785836;0.7991229205071696;-5.904849716691166e-05;-5.655437825749935e-05;1.044744541328698;9.999954755111872;0.8334705018543481;0.015563983266200083;0.015566562266247601;0.7989318057189891;-0.01488399220079032;0.7990645723647153
59.998741;1.0443679901279563;0.8343877386291658;0.799121069199844;-5.8290770720528454e-05;-5.582975336814927e-05;1.0447460569156937;9.999934916549625;0.8334717230198435;0.015563966117960836;0.01556654399675641;0.7989285956671298;-0.014883991766898254;0.799063388129392
60.008741;1.044369074571383;0.8343854636886483;0.7991195733973818;-5.940149947856057e-05;-5.689432206860345e-05;1.0447465397273383;9.999915039985108;0.8334729843559899;0.015563949892900891;0.015566524771098616;0.7989254020529389;-0.014883991340418849;0.7990621879411645
60.018741;1.0443714188478612;0.8343849891103545;0.7991188255397635;-5.8535021878673225e-05;-5.60655500780064e-05;1.0447469932002829;9.999895147878014;0.833474280802679;0.015563934625758726;0.015566504660639156;0.7989222258578771;-0.014883990922332316;0.7990609711909546
60.028741;1.0443728157565235;0.834383033126845;0.7991173766197335;-5.888378066242743e-05;-5.640051392520223e-05;1.0447474198402285;9.999875265788644;0.8334756074395554;0.015563920335442644;0.015566483743377603;0.7989190685060152;-0.014883990513352754;0.7990597375585192
60.038741;1.0443742186384706;0.8343818685630894;0.7991166773813767;-5.7776667560075656e-05;-5.534141896825276e-05;1.0447478209210246;9.99985542219862;0.8334769593293937;0.01556390701926642;0.015566462088797394;0.7989169314991917;-0.014883990113898963;0.7990594872993686
60.048741;1.0443753254185109;0.8343797367435942;0.7991152776845797;-5.88873422394073e-05;-5.640603112980951e-05;1.0447481965541452;9.99983564511932;0.8334783310551581;0.01556389465574478;0.015566439753724372;0.7989138167307588;-0.014883989724219856;0.7990582220874262
60.058741;1.0443767385858629;0.8343775232664407;0.7991135673829933;-5.8129536805046315e-05;-5.568147559140792e-05;1.044748545819773;9.9998159574205;0.8334797166474859;0.015563883214125907;0.01556641678259236;0.7989107268466292;-0.014883989344414988;0.7990569436512376
60.068741;1.0443791138843397;0.8343775516463927;0.7991132735773117;-5.836951369549271e-05;-5.591233641020645e-05;1.0447488669714544;9.999796376044532;0.8334811099127594;0.015563872663329384;0.015566393212152892;0.7989076644684021;-0.014883988974345232;0.7990556535783664
60.078741;1.0443802481102433;0.8343751430117677;0.7991116063564361;-5.837362119369932e-05;-5.591743804590679e-05;1.0447491579477732;9.99977691624335;0.8334825046903591;0.015563862972710413;0.015566369072709798;0.7989046308773672;-0.014883988613701113;0.7990543521408895
60.088741;1.044381702224865;0.8343744496734383;0.7991113518912698;-5.837296648829251e-05;-5.5917997209133655e-05;1.0447494168631908;9.999757600431955;0.8334838953105914;0.015563854105321288;0.01556634438240338;0.7989026254634537;-0.014883988262082839;0.7990540382379137
60.098741;1.044383179985844;0.8343726661456937;0.7991100541933005;-5.872163325127936e-05;-5.625308699477309e-05;1.0447496418123474;9.999738465050548;0.8334852772112692;0.015563846013258663;0.015566319154836607;0.7988996462030307;-0.014883987919040031;0.7990527111859694
60.108741;1.044384384854388;0.8343703066909888;0.7991084357574343;-5.872570177578594e-05;-5.6258255117427206e-05;1.0447508303286819;9.999719560489408;0.833486647101662;0.015563838635674357;0.015566293416946599;0.7988966910174009;-0.01488398758423484;0.7990513704970171
60.118741;1.044385922939841;0.8343696559192009;0.7991082222031838;-5.872501260868794e-05;-5.6258886490441786e-05;1.044750979142684;9.999700947861506;0.8334880026968489;0.015563831895008439;0.015566267204894763;0.7988937590210045;-0.014883987257523415;0.7990500169269739
60.128741;1.0443884493507154;0.8343683225941106;0.7991066214697435;-5.8207724350001306e-05;-5.576482723599291e-05;1.04475108416083;9.99968269359314;0.8334893420430405;0.015563825698461242;0.015566240541590753;0.7988908503786707;-0.014883986938879781;0.7990486526186074
60.138741;1.0443900571913345;0.8343676946107739;0.7991064173151567;-5.8207015668809464e-05;-5.576550816268954e-05;1.044751140811101;9.999664863024714;0.8334906624852452;0.015563819950607972;0.01556621343009622;0.798888965260652;-0.014883986628319315;0.7990482810224141
60.148741;1.0443913973936934;0.8343653821814506;0.799104817021377;-5.8211040847602565e-05;-5.577077043119e-05;1.0447511447689795;9.99964751654833;0.8334919602533363;0.015563814565423512;0.015566185868407552;0.7988861031883095;-0.014883986325781943;0.7990469072402319
60.158741;1.0443930695606314;0.8343636725080018;0.7991035452935173;-5.855964763107095e-05;-5.610600410420495e-05;1.0447510921069476;9.999630706878584;0.8334932309564249;0.015563809469709615;0.015566157862692337;0.7988832630427891;-0.01488398603099941;0.7990455362544282
60.168741;1.0443947700812595;0.8343627340527934;0.7991029898568259;-5.745239153723678e-05;-5.504719151569661e-05;1.0447509786100573;9.999614477243583;0.8334944700336724;0.015563804606207663;0.015566129425585285;0.7988804433498533;-0.014883985743393212;0.7990441727370794
60.178741;1.0443971494051225;0.8343615758595578;0.7991016990735149;-5.880352137418909e-05;-5.634241833832602e-05;1.0447507998077201;9.999598860605154;0.8334956728983038;0.015563799936712386;0.01556610057189518;0.7988776425786801;-0.014883985462039218;0.7990428205804604
60.188741;1.044398901040782;0.8343595661289477;0.7991000629955669;-5.804558504530967e-05;-5.5618149142096346e-05;1.0447505525555463;9.999583877245195;0.8334968351183653;0.015563795439714482;0.015566071328693434;0.7988758594784089;-0.014883985185847836;0.7990424834222722
60.198741;1.0444006766640164;0.8343590346351188;0.7990998096459015;-5.8044843053739214e-05;-5.561895766248936e-05;1.0447502364917527;9.99956953111301;0.8334979526512034;0.015563791107416727;0.015566041751691946;0.7988730932814387;-0.014883984913845221;0.7990411661157715
60.208741;1.044402475378093;0.8343570724436618;0.7990981501661835;-5.728690398856687e-05;-5.489472250525954e-05;1.0447498539951048;9.999555806752559;0.833499022027666;0.01556378694211551;0.015566011927576553;0.7988703432972167;-0.014883984645225713;0.7990398734410014
60.218741;1.0444039948946238;0.8343563527027311;0.7990978714647027;-5.8048094416715044e-05;-5.562517100967929e-05;1.044749409445809;9.999542668652477;0.8335000402527248;0.015563782946582113;0.015565981956438081;0.7988676082254641;-0.014883984379212066;0.7990386099057726
60.228741;1.0444058358817843;0.8343544464129614;0.7990961833059052;-5.729015996266972e-05;-5.490096185860698e-05;1.0447499086525094;9.999530066519778;0.8335010047213838;0.015563779116363982;0.015565951929415007;0.7988648865436707;-0.014883984115041018;0.7990373792294855
60.238741;1.0444086495676301;0.8343536811344424;0.7990948100661981;-5.78793563397664e-05;-5.546666403781562e-05;1.044749358165739;9.999517947951603;0.8335019137022552;0.015563775442694466;0.015565921922250902;0.798863178378675;-0.014883983852004587;0.799037184518496
60.248741;1.0444102264360857;0.834353049408659;0.7990944708069297;-5.864056352161675e-05;-5.619714510943439e-05;1.0447487644492301;9.999506272448322;0.8335027665606947;0.015563771916258868;0.01556589200189801;0.7988604870393298;-0.014883983589316722;0.7990360291453453
60.258741;1.0444121206055261;0.8343512297198227;0.7990927057285581;-5.788265214637801e-05;-5.547296589738016e-05;1.044748133975382;9.99949502102859;0.8335035631561417;0.015563768522071518;0.015565862229431888;0.7988578184082863;-0.014883983326021533;0.7990349152972203
60.268741;1.0444140290362327;0.834350889403162;0.7990922976397531;-5.788195250088384e-05;-5.547385779586052e-05;1.0447474743782041;9.999484199725243;0.8335043034553764;0.015563765234242393;0.015565832656351903;0.798855178971998;-0.014883983061041977;0.7990338442404832
60.278741;1.0444159503512196;0.8343491131416838;0.7990904538826975;-5.712406604857585e-05;-5.474969394359456e-05;1.044746794821279;9.999473834479579;0.8335049875529926;0.015563762019538687;0.015565803321212131;0.798852574288787;-0.014883982793153122;0.7990328162665101
60.288741;1.04441758378343;0.8343474635862606;0.7990888988628003;-5.82346479220056e-05;-5.581470387486462e-05;1.0447461045867021;9.999463961389404;0.8335056156287532;0.01556375885046401;0.01556577425358112;0.7988510084313648;-0.01488398252105822;0.799032830803442
60.298741;1.0444204865584685;0.8343475915298405;0.7990880198734477;-5.7368060175561254e-05;-5.498638026738073e-05;1.0447454109807268;9.999454617297939;0.8335061881865451;0.01556375572027198;0.015565745479851038;0.7988484841273255;-0.014883982243775254;0.7990318869558379
60.308741;1.0444224518828202;0.8343462184126875;0.7990863644823737;-5.771675166848463e-05;-5.5321789804728753e-05;1.0447447183795888;9.999445831181099;0.8335067063692757;0.015563752640398847;0.01556571701619632;0.7988460032388942;-0.014883981961016474;0.7990309822283804
60.318741;1.0444241328784252;0.8343453799350766;0.7990853815835263;-5.737153354563733e-05;-5.499273519195711e-05;1.0447440291492238;9.999437618718954;0.8335071716274872;0.015563749619864582;0.015565688858828372;0.7988435671246183;-0.014883981673160563;0.7990301135719691
60.328741;1.0444261308108058;0.834344042951489;0.7990836209651265;-5.7720268983018675e-05;-5.532813906998577e-05;1.044743344586367;9.999429983968028;0.8335075851597067;0.015563746647890423;0.015565660991902992;0.7988411764467537;-0.014883981380844999;0.7990292776597595
60.338741;1.0444281424659587;0.8343423753974548;0.7990814736923292;-5.696250068783773e-05;-5.46039723111839e-05;1.0447426642721152;9.999422923824676;0.8335079480830406;0.015563743693049553;0.015565633399054599;0.7988398305949088;-0.014883981084571295;0.7990294706728376
60.348741;1.0444311184689656;0.8343429452731839;0.7990806694409737;-5.7202554331931464e-05;-5.483519457051764e-05;1.0447429852085084;9.999416420951867;0.8335082620094852;0.015563740720430552;0.015565606058443095;0.7988375275543317;-0.014883980784591378;0.7990286889145073
60.358741;1.0444328466726889;0.8343410770921091;0.7990784215138945;-5.720675996021616e-05;-5.484060894989097e-05;1.0447423020872761;9.99941043236289;0.8335085291483204;0.015563737707980868;0.015565578930771783;0.7988352646510756;-0.014883980480922866;0.7990279280457302
60.368741;1.0444348779238832;0.8343409260419931;0.7990775192830862;-5.720627752614607e-05;-5.4841480045782705e-05;1.0447416082362326;9.999404896908018;0.8335087520880421;0.015563734643410319;0.015565551955346051;0.7988330395886595;-0.014883980173371765;0.7990271842095058
60.378741;1.0444369064276977;0.8343396892098541;0.7990755096104665;-5.755514891386719e-05;-5.51768364012543e-05;1.0447408966527285;9.999399754543509;0.8335089336214587;0.015563731514527031;0.01556552505697551;0.7988318506433443;-0.014883979861623148;0.799027453750651
60.388741;1.0444386274229809;0.8343389892071991;0.7990741770962156;-5.7210115694554674e-05;-5.484771215422639e-05;1.0447401604807485;9.999394955846054;0.833509076440319;0.015563728302323172;0.015565498154880678;0.7988296959898992;-0.014883979545304795;0.7990267333928595
60.398741;1.0444406393442256;0.8343377915776571;0.7990720709986381;-5.7559045953318146e-05;-5.51830362875285e-05;1.044739392598344;9.999390457624829;0.8335091826382209;0.015563724968920964;0.015565471165539283;0.7988275736950763;-0.01488397922392087;0.7990260189764126
60.408741;1.0444435893556228;0.8343370241710857;0.7990695803774235;-5.704206568100134e-05;-5.468910407768171e-05;1.0447385852878168;9.999386211783257;0.8335092536443443;0.01556372145048465;0.015565444006672775;0.7988254828104256;-0.014883978896807294;0.799025306836658
60.418741;1.0444455627868088;0.8343369676407224;0.799068432715344;-5.704173449210589e-05;-5.468989313441351e-05;1.044737730861207;9.99938216002556;0.8335092911523994;0.015563717666911434;0.015565416605745416;0.7988234239576547;-0.014883978563261261;0.7990245942034501
60.428741;1.0444472040233774;0.8343352316176783;0.7990658400562703;-5.704614433235495e-05;-5.469518603172627e-05;1.044736822779101;9.999378240275266;0.8335092981324467;0.015563713539464683;0.015565388904656963;0.7988223987476472;-0.01488397822270652;0.7990248787866292
60.438741;1.044449107631336;0.8343352089452084;0.7990645917339594;-5.704587803858484e-05;-5.4695932310137956e-05;1.0447358562335125;9.999374396962832;0.8335092788593766;0.015563708997692742;0.015565360861384494;0.798820409099024;-0.014883977874654552;0.799024159168452
60.448741;1.0444509662483181;0.8343337468695275;0.7990619005781492;-5.628843576374058e-05;-5.39715861048095e-05;1.0447348282362054;9.999370585416418;0.8335092383704107;0.01556370396637548;0.015565332453169082;0.7988184567049569;-0.014883977518513319;0.7990234340696223
60.458741;1.0444534278394781;0.8343331713155459;0.7990594956823794;-5.764005831867745e-05;-5.526670127303006e-05;1.044733737962502;9.999366768180668;0.8335091819007965;0.015563698359365951;0.01556530367328629;0.7988165426244157;-0.014883977153476544;0.7990227033032853
60.468741;1.044455185416689;0.8343328471926914;0.7990577681171457;-5.6533357487900714e-05;-5.4207815666149604e-05;1.0447335865732363;9.999362911529683;0.8335091144101269;0.015563692096272792;0.01556527452033992;0.7988156677842024;-0.014883976778579406;0.7990229668089415
60.478741;1.0444568928050937;0.8343317812680405;0.7990552680249807;-5.6882541832383155e-05;-5.4542970124450527e-05;1.0447323758740177;9.999358987979258;0.8335090403879328;0.015563685111648783;0.015565244991436323;0.7988138336456833;-0.014883976392953427;0.7990222246312761
60.488741;1.0444585531021104;0.834331836854248;0.799053780564011;-5.688243662870917e-05;-5.4543609219214135e-05;1.0447311072542238;9.999354979490333;0.8335089638710704;0.015563677345501315;0.015565215075983225;0.7988120418693886;-0.014883975996131938;0.7990214757817171
60.498741;1.0444598681688835;0.8343302102123481;0.7990508528106987;-5.6887063774398244e-05;-5.4548744809551626e-05;1.0447297815114764;9.999350878491684;0.8335088882946984;0.01556366873567673;0.01556518474642492;0.7988102936959606;-0.014883975588005268;0.7990207190351565
60.508741;1.0444614415126066;0.8343291870251586;0.7990482145396813;-5.7236340769646976e-05;-5.488383573263429e-05;1.044728398823547;9.999346690794225;0.8335088159978148;0.015563659225290205;0.015565153957500149;0.7988085895592347;-0.014883975168461586;0.7990199532082283
60.518741;1.0444639255097345;0.8343296964463557;0.7990462579420272;-5.637037973848979e-05;-5.4055167726933555e-05;1.0447269591901822;9.999342439799626;0.8335087478873225;0.01556364877710264;0.015565122658407557;0.7988079287205871;-0.014883974737238317;0.7990201776163128
60.528741;1.0444651105139404;0.8343284608206499;0.799043534893754;-5.748162844975641e-05;-5.511980232947347e-05;1.0447254635850094;9.999338166060289;0.8335086837929566;0.015563637368616209;0.01556509080951256;0.798806309176689;-0.014883974294129245;0.7990193928975231
60.538741;1.044466550089405;0.8343282401371561;0.7990414977399914;-5.637514451662309e-05;-5.406076732508325e-05;1.044723914750235;9.999333922784322;0.8335086230157601;0.015563624966034433;0.015565058391125987;0.7988047281118753;-0.01488397383920715;0.799018600172197
60.548741;1.044467940889145;0.8343272820961102;0.7990386987772244;-5.672454309212752e-05;-5.439576915772882e-05;1.044722317009432;9.999329769866332;0.8335085645377143;0.015563611510357123;0.015565025399973405;0.7988031827771244;-0.014883973372845222;0.7990178021384349
60.558741;1.0444692809208278;0.8343259965850938;0.7990355321613722;-5.596743813886426e-05;-5.367118003270064e-05;1.0447206754974494;9.99932576351149;0.8335085073976208;0.015563596931199783;0.015564991842098336;0.7988026711539687;-0.014883972895684525;0.7990180024097464
60.568741;1.0444702677975353;0.8343259494704407;0.7990337313112766;-5.6729484785665955e-05;-5.4401225471347034e-05;1.0447189951891205;9.999321944425855;0.8335084514097431;0.015563581168798083;0.015564957725659622;0.7988011918497552;-0.014883972408704047;0.7990172054514508
60.578741;1.0444724568639574;0.8343254730686526;0.7990305139327482;-5.621301701477797e-05;-5.3906902380935635e-05;1.0447172802120508;9.999318337228184;0.8335083976148641;0.015563564182786633;0.015564923053394873;0.7987997436345845;-0.014883971913198625;0.7990164149560247
60.588741;1.044473640385625;0.834325715792962;0.7990286740487317;-5.6213213090673774e-05;-5.390730692498627e-05;1.0447165339199762;9.99931496505089;0.8335083484030494;0.01556354595171695;0.015564887824493142;0.7987983251212017;-0.014883971410594752;0.7990156340436998
60.598741;1.0444744717320003;0.8343246381906514;0.7990257639202611;-5.732466009599096e-05;-5.497175382191892e-05;1.0447147592219859;9.999311861982628;0.8335083074707189;0.015563526476542395;0.015564852048346347;0.7987969346894739;-0.014883970902404507;0.7990148648285039
60.608741;1.0444755534023875;0.8343234803041304;0.7990225145103247;-5.656769301603233e-05;-5.424701611247931e-05;1.044712958566274;9.999309071387483;0.833508279288437;0.015563505787133317;0.015564815755351406;0.7987965707790362;-0.014883970390362959;0.7990151083100709
60.618741;1.0444765838108039;0.8343238076751939;0.7990206595270215;-5.656797039473234e-05;-5.424732077289227e-05;1.0447111339656494;9.999306640875359;0.8335082681301988;0.015563483942481053;0.015564778992374755;0.7987952322023025;-0.014883969876456606;0.7990143652096392
60.628741;1.0444785150638094;0.8343234709910688;0.7990174155749267;-5.6051634352567995e-05;-5.375282742342212e-05;1.0447092872436157;9.99930462020632;0.8335082773060887;0.015563461017855803;0.015564741808924011;0.7987939183380209;-0.014883969362786294;0.7990136349228107
60.638741;1.044479136880407;0.834323618623381;0.799015575631569;-5.681386829181674e-05;-5.448263494357617e-05;1.0447074201497037;9.999303058204637;0.8335083090296338;0.015563437090885415;0.015564704245304341;0.7987926294296591;-0.014883968851521013;0.7990129159732419
60.648741;1.044480001982828;0.8343225840280952;0.7990123570826342;-5.605700558484771e-05;-5.375774248165482e-05;1.0447055342118785;9.9993019972424;0.8335083648784265;0.015563412241564113;0.015564666326244158;0.7987913663552316;-0.014883968344970083;0.7990122057658747
60.658741;1.0444808048434062;0.8343230407262868;0.7990105538182003;-5.605738941714385e-05;-5.3757887457731516e-05;1.0447036301865396;9.999301465500926;0.8335084462941876;0.015563386555162024;0.01556462806507077;0.7987911297357708;-0.014883967845470601;0.7990125008762896
60.668741;1.0444812394215133;0.8343218378382274;0.7990073836361422;-5.606248064826665e-05;-5.376248667630465e-05;1.0447017074633902;9.99930147375997;0.833508554515802;0.015563360119460797;0.015564589474804338;0.7987899196678209;-0.014883967355154333;0.7990117981902702
60.678741;1.0444819038928397;0.8343212615810598;0.7990045811488101;-5.6412231244429903e-05;-5.4097030640985565e-05;1.0446997641072229;9.999302023157563;0.8335086901020019;0.015563333024146385;0.015564550570579486;0.798788736386345;-0.014883966875915235;0.7990110937032142
60.688741;1.0444834485574535;0.8343222399009668;0.7990025424658416;-5.5546731906889214e-05;-5.3267786307663366e-05;1.0446977976988536;9.999303116813568;0.8335088526235508;0.015563305363847157;0.01556451135980725;0.7987875806857834;-0.014883966409406655;0.7990103827124129
60.698741;1.0444839649470747;0.8343217323552783;0.798999821973373;-5.589653309274825e-05;-5.3602236142502985e-05;1.0446958066934682;9.999304762370738;0.833509040925535;0.015563277238345979;0.015564471832065519;0.7987874537939259;-0.014883965956822254;0.7990106595424366
60.708741;1.0444841046973024;0.8343221211554341;0.7989982077622895;-5.665894305098243e-05;-5.433172602508916e-05;1.044694791202069;9.9993069612957;0.83350925378124;0.015563248744758415;0.01556443196069634;0.7987863573395436;-0.014883965518725917;0.799009919442184
60.718741;1.04448446889774;0.8343213219427646;0.7989952496542502;-5.590225477653462e-05;-5.3606511251119505e-05;1.0446927525250216;9.999309700057623;0.8335094901997832;0.015563219970353584;0.015564391709708766;0.7987852935970778;-0.014883965095127932;0.7990091588426406
60.728741;1.044484755428542;0.8343208959894933;0.7989926798271371;-5.6252127076001275e-05;-5.394081949758083e-05;1.0446906923393762;9.999312958290844;0.8335097490817108;0.015563190993913794;0.015564351034596734;0.7987842655332106;-0.01488396468569028;0.7990083762510541
60.738741;1.0444846625016309;0.8343210067456399;0.7989908928265828;-5.590806981063245e-05;-5.36105998237475e-05;1.0446886123630705;9.99931672032801;0.8335100286167317;0.015563161886242868;0.015564309885033142;0.7987842763356425;-0.014883964289984236;0.7990085715917578
60.748741;1.0444857458850578;0.8343213784619662;0.7989884431813656;-5.649856026889183e-05;-5.417512882046355e-05;1.0446865145618385;9.999320975661263;0.8335103261488772;0.015563132710131673;0.015564268211063905;0.7987833288180674;-0.014883963907610308;0.7990077467937862
60.758741;1.0444857984062397;0.8343217569340023;0.7989867867942398;-5.539265093061439e-05;-5.311524721257063e-05;1.0446844017085153;9.999325712594342;0.8335106388027238;0.015563103527392118;0.015564225959903795;0.798782424905252;-0.01488396353815065;0.7990069042144607
60.768741;1.0444857753480636;0.8343213855479508;0.7989844800590852;-5.574261305030695e-05;-5.344937730452919e-05;1.044682277946877;9.99933090904892;0.8335109639844459;0.015563074405215233;0.015564183071114414;0.7987815650657536;-0.014883963181202544;0.7990060463017923
60.778741;1.0444853766571163;0.8343215346003577;0.7989829792225119;-5.5398640280945885e-05;-5.311898074102036e-05;1.0446801487872923;9.999336529159189;0.8335112992080901;0.0155630454161377;0.01556413948263109;0.7987807480722914;-0.014883962836465866;0.7990051746879356
60.788741;1.0444852037433663;0.8343211681405643;0.7989808388854114;-5.5748642121355534e-05;-5.345302649036555e-05;1.0446780200378916;9.99934252813976;0.8335116422134612;0.015563016640355223;0.015564095138906914;0.7987809715336541;-0.014883962503780913;0.7990052896550748
60.798741;1.0444849533377336;0.8343204519408997;0.7989784530291542;-5.4992125949654004e-05;-5.272746234858762e-05;1.0446758967443683;9.999348853530032;0.8335119917413183;0.015562988175392757;0.015564049995694173;0.7987802325470749;-0.01488396218314234;0.7990043909392588
60.808741;1.0444855758720542;0.8343219522794452;0.7989775533406152;-5.523342446662847e-05;-5.2957254453452505e-05;1.0446737838401203;9.99935544388917;0.8335123475719008;0.015562960140088981;0.01556400402081726;0.7987795276293069;-0.01488396187471657;0.7990034773709753
60.818741;1.0444848597030778;0.8343213420393726;0.7989756897714166;-5.6345374269562645e-05;-5.402075100989337e-05;1.0446716876105935;9.999362231723627;0.8335127095282338;0.015562932659543161;0.015563957188299093;0.7987788526291741;-0.014883961578904013;0.799002548002647
60.828741;1.0444843570513296;0.8343217279560261;0.7989746508779578;-5.523959903797728e-05;-5.2960591315433095e-05;1.0446706160135273;9.999369146998301;0.8335130770474097;0.015562905840755389;0.01556390947342601;0.7987792034228149;-0.014883961296142981;0.7990026016036362
60.838741;1.0444837629206607;0.8343213554608433;0.7989729893973203;-5.558968645633158e-05;-5.329445150352845e-05;1.0446685780872276;9.999376120017649;0.8335134495680647;0.01556287976046092;0.015563860857309911;0.7987785765638566;-0.014883961026352104;0.7990016373027817
60.848741;1.0444827719048313;0.8343203927509354;0.7989710970394827;-5.559513523210662e-05;-5.3298274945716975e-05;1.0446665832964779;9.999383084006906;0.8335138266435047;0.015562854474408068;0.01556381133862424;0.7987779690691275;-0.014883960768650152;0.7990006538758145
60.858741;1.0444829361066312;0.8343218889751235;0.7989707018406748;-5.583649960243262e-05;-5.35278984829768e-05;1.044664641034904;9.999389975220884;0.8335142076202722;0.015562830035184246;0.01556376094164642;0.7987773778668367;-0.014883960521581632;0.7989996505362592
60.868741;1.0444820461573956;0.8343211689804613;0.7989690139188917;-5.508007271317638e-05;-5.280209951437725e-05;1.0446627604123588;9.999396734652406;0.8335145913937158;0.015562806498839982;0.01556370971295531;0.7987777996049483;-0.014883960283437355;0.7989996260064757
60.878741;1.0444810571902825;0.8343219068342881;0.7989688187749412;-5.508088115366097e-05;-5.280136401346168e-05;1.0446609496292076;9.999403314094643;0.8335149766986243;0.015562783922094075;0.015563657712624086;0.7987772309077428;-0.014883960052472348;0.7989985785501904
60.888741;1.0444796711085065;0.8343209505676927;0.7989673249492236;-5.508634716607041e-05;-5.280507775833833e-05;1.0446592147097677;9.999409680376454;0.8335153626262329;0.015562762359409614;0.015563605006973798;0.7987766686186244;-0.014883959827074054;0.7989975051699497
60.898741;1.0444784938839917;0.8343216938425221;0.798967316637744;-5.508715765981566e-05;-5.280429616548131e-05;1.0446575589026816;9.999415814088772;0.8335157482321384;0.015562741854728064;0.015563551663140425;0.7987761097220616;-0.014883959605926513;0.798996403241012
60.908741;1.0444772295546523;0.8343213350659272;0.7989663353849397;-5.543727445065038e-05;-5.31379750462146e-05;1.0446559835717995;9.999421701816782;0.8335161314021892;0.015562722432603131;0.015563497751794917;0.7987765514387656;-0.014883959388066569;0.7989962706420494
60.918741;1.0444768381843625;0.8343213945508721;0.7989651005196643;-5.4921412140484946e-05;-5.264236868850263e-05;1.044654489713218;9.99942732620745;0.8335165084197207;0.015562704103925932;0.015563443360470768;0.7987759914779977;-0.014883959172624837;0.7989951063346136
60.928741;1.0444751196416455;0.8343219138163998;0.7989653340797896;-5.5684100309659014e-05;-5.337109122161663e-05;1.0446530783472463;9.999432667141356;0.8335168743757748;0.015562686878801165;0.015563388601854133;0.7987754280085034;-0.014883958958384687;0.7989939091335643
60.938741;1.044473639097651;0.8343212243728845;0.798964241707659;-5.4927666702663215e-05;-5.264514749858708e-05;1.0446517498850039;9.999437711418055;0.8335172237322889;0.015562670770342447;0.01556333361019849;0.798774859562573;-0.014883958743604441;0.7989926780009512
60.948741;1.0444721056091024;0.8343219970916422;0.7989646060808796;-5.4928464778876444e-05;-5.2644282641506716e-05;1.0446515041657438;9.999442453282002;0.8335175508573399;0.015562655796412118;0.015563278535999705;0.7987752849464362;-0.014883958526276034;0.7989924113394208
60.958741;1.0444702281360683;0.8343210791786388;0.7989636348981092;-5.4933907942020406e-05;-5.2647872338975414e-05;1.0446503405363707;9.999446888564906;0.8335178503573418;0.015562641983570493;0.01556322353837255;0.7987747031602257;-0.014883958304535205;0.7989911077466032
60.968741;1.044468617792634;0.8343218626244683;0.7989641130936119;-5.4934700657061144e-05;-5.264698691993434e-05;1.0446492572478823;9.99945101686065;0.8335181170238192;0.015562629355762624;0.015563168776173487;0.798774113333339;-0.014883958076856864;0.7989897651881366
60.978741;1.0444679345840344;0.8343223049607137;0.7989635837005095;-5.5525357600691864e-05;-5.3210873598253376e-05;1.0446482519501818;9.999454848435422;0.8335183455026021;0.01556261791055532;0.015563114408492926;0.7987735143276697;-0.014883957842007207;0.798988381987933
60.988741;1.0444662767881399;0.8343216376744303;0.7989627677444968;-5.476890923251972e-05;-5.248488059119915e-05;1.044647323268582;9.999458410618635;0.8335185300977029;0.015562607607197656;0.015563060592481906;0.7987739043328965;-0.014883957598981932;0.7989879567335929
60.998741;1.0444643008727257;0.8343221849500406;0.7989633887939428;-5.553157589905355e-05;-5.321353130106463e-05;1.044646470977375;9.999461752587012;0.833518665149437;0.015562598371995692;0.01556300747067373;0.7987732811552535;-0.014884957346987516;0.7989865077258995
61.008741;1.0444626123256202;0.8343215140179564;0.798962653543865;-5.477512312439453e-05;-5.248752872599288e-05;1.044645694392149;9.999464941465362;0.8335187458596669;0.015562590112138392;0.0155629551692586;0.7987726430013639;-0.014884957085407739;0.7989849976065869
61.018741;1.0444609142557677;0.8343222943739027;0.7989633445849793;-5.477590600518563e-05;-5.248661889592797e-05;1.0446449914543414;9.999468052514615;0.8335187688399728;0.015562582728514258;0.015562903807990155;0.7987719889256896;-0.014884956813836578;0.798983445772917
61.028741;1.04445921173718;0.8343216133900111;0.7989626683918979;-5.4019448260116525e-05;-5.176061410508655e-05;1.044644359544589;9.999471162163342;0.8335187321043557;0.01556257611913387;0.015562853504925813;0.7987723184777031;-0.014884956532164996;0.7989828530702182
61.038741;1.0444581627543847;0.8343229037283254;0.7989634074776761;-5.5022660263548143e-05;-5.271955734405104e-05;1.0446437962724076;9.999474346350565;0.8335186348808774;0.015562570174239785;0.015562804376885384;0.7987716312189923;-0.014884956240630546;0.7989812206988129
61.048741;1.0444564670285286;0.8343222111987219;0.7989627677243059;-5.426619248749707e-05;-5.199355627976673e-05;1.0446432996431934;9.999477685089365;0.8335184772191742;0.015562564772544215;0.015562756534849656;0.7987709268466346;-0.01488495593986737;0.7989795491639531
61.058741;1.044454781212721;0.8343218628318453;0.7989624707143579;-5.461626323939766e-05;-5.232713299603244e-05;1.044642868230264;9.99948126661368;0.8335182594132216;0.015562559787767962;0.015562710074828236;0.7987702052824991;-0.014884955630900263;0.798977839583343
61.068741;1.0444528078125157;0.834322376565428;0.7989632344744142;-5.53789007555142e-05;-5.305579136518111e-05;1.0446425007679403;9.999485183006385;0.8335179816390608;0.01556255510314835;0.015562665078154158;0.7987704661869238;-0.014884955315069578;0.7989770937920345
61.078741;1.0444511526006048;0.8343216736154999;0.7989625991837105;-5.462241528971464e-05;-5.232981069394203e-05;1.044643195371684;9.999489523461676;0.8335176437952232;0.015562550617659193;0.015562621624567348;0.7987697086376472;-0.0148849549939777;0.798975314363468
61.088741;1.044449519435776;0.8343224286856622;0.7989633481755656;-5.462316358401685e-05;-5.2328939256138155e-05;1.044642949736615;9.999494370663617;0.8335172455328658;0.015562546239761395;0.015562579804143694;0.7987689313066761;-0.014884954669418565;0.7989735025061653
61.098741;1.0444488684019821;0.8343224958155254;0.7989626903166553;-5.4107216771753355e-05;-5.1833280383961915e-05;1.0446427622615846;9.99949979372301;0.8335167866696113;0.015562541886285957;0.015562539714027003;0.7987681323605207;-0.01488495434331331;0.7989716584888038
61.108741;1.0444469983359947;0.8343230260388731;0.7989634112427841;-5.486982041840172e-05;-5.256198795792593e-05;1.0446426326015854;9.999505839620982;0.8335162679768717;0.015562537483837104;0.01556250144599683;0.7987683088608948;-0.014884954017688284;0.7989707817882526
61.118741;1.0444454710974544;0.8343223538914889;0.7989627199388568;-5.411329669881484e-05;-5.183606806190709e-05;1.044642560935128;9.999512533672668;0.8335156918623674;0.015562532951992716;0.015562465084696428;0.7987674565015475;-0.014884953694671292;0.7989688726370298
61.128741;1.044443990233128;0.8343220465055183;0.7989623412955887;-5.446330554362023e-05;-5.216974330622391e-05;1.0446425469964238;9.999519888287784;0.8335150622691481;0.01556252818573156;0.015562430714509018;0.7987665703843633;-0.01488495337642791;0.7989669318355812
61.138741;1.044442558695443;0.8343228626805286;0.7989629967431071;-5.446400038395003e-05;-5.2168968805905995e-05;1.0446425895696014;9.999527910329668;0.8335143842969157;0.015562523064831541;0.015562398414387816;0.798765646573252;-0.01488495306488636;0.798964961740198
61.148741;1.0444408769605777;0.8343220003804479;0.7989622293336007;-5.446930823690836e-05;-5.2172665361902206e-05;1.0446426863528187;9.999536598775672;0.8335136643771648;0.015562517476675022;0.015562368243372475;0.798765682983259;-0.0148849527613961;0.7989639655675964
61.158741;1.0444405016363723;0.8343236153393431;0.7989628249500806;-5.471052729537745e-05;-5.240223720965288e-05;1.0446428342738885;9.999545938088765;0.8335129103933151;0.015562511330279994;0.015562340237949458;0.7987646788052651;-0.014884952466700806;0.7989619477186346
61.168741;1.0444392260378943;0.8343230331970533;0.7989619942863546;-5.3953933520108556e-05;-5.167644318259138e-05;1.0446430297155562;9.999555903101262;0.83351213102692;0.015562504555707764;0.015562314417344124;0.7987636338971863;-0.014884952181260055;0.7989599126967496
61.178741;1.0444377050998968;0.8343236887063546;0.7989625247689387;-5.471643865252669e-05;-5.240532273833344e-05;1.0446432681740008;9.999566469793772;0.8335113347860859;0.01556249709537293;0.015562290779371223;0.7987625489651721;-0.014884951905580266;0.7989578654849183
61.188741;1.0444365436460747;0.8343231522006026;0.7989616282389266;-5.395981260794172e-05;-5.1679586445279116e-05;1.0446435439575759;9.999577610767973;0.8335105295693025;0.015562488903092328;0.015562269291846342;0.7987624251898214;-0.014884951640372646;0.798956810279703
61.198741;1.0444354440892802;0.8343240941978816;0.7989620930169223;-5.396041793345541e-05;-5.167898249089648e-05;1.0446448508608903;9.99958927819421;0.8335097228575001;0.015562479948290523;0.01556224989635965;0.7987612629829256;-0.014884951386653206;0.7989547506350461
61.208741;1.0444344108398067;0.834323601138837;0.7989611311639095;-5.3203762053015985e-05;-5.095330677498017e-05;1.04464518349138;9.99960139520904;0.8335089219036147;0.015562470212990547;0.015562232524360025;0.7987600616820477;-0.014884951145704602;0.79895268853379
61.218741;1.044434101873661;0.8343239974324118;0.798960470767113;-5.455605273391765e-05;-5.224706660470637e-05;1.0446455376300234;9.999613864106033;0.8335081333816251;0.015562459692085601;0.015562217105306152;0.7987588209265687;-0.014884950918807713;0.7989506252928914
61.228741;1.044433217958209;0.8343249960134183;0.7989608368468651;-5.455661780532484e-05;-5.224655678734909e-05;1.0446459093395217;9.999626581739578;0.833507362697756;0.01556244840205525;0.015562203561747149;0.798758542138651;-0.014884950707055223;0.7989495618085237
61.238741;1.0444324171500903;0.8343245542131662;0.7989597765787315;-5.3799922644068586e-05;-5.152097577312794e-05;1.0446462942798795;9.999639448703894;0.8335066139407541;0.015562436383538774;0.015562191810835131;0.7987572287842708;-0.014884950511495267;0.798947499838416
61.248741;1.0444317034277673;0.8343255819278501;0.7989600798794778;-5.3800465566117206e-05;-5.1520531826370765e-05;1.0446466879824765;9.999652369767588;0.8335058906973216;0.015562423695640829;0.015562181772142523;0.7987558856714573;-0.0148849503333946;0.7989454404291467
61.258741;1.0444307783706719;0.8343249249559815;0.7989589609414256;-5.3805612269600794e-05;-5.1524554278419315e-05;1.0446470864598996;9.999665254047194;0.8335051968767971;0.015562410409836079;0.015562173364854616;0.7987545181056707;-0.01488495017432179;0.7989433835706307
61.268741;1.0444302460473716;0.8343259741768079;0.7989592108008998;-5.38061337515262e-05;-5.152417610618469e-05;1.044647486405261;9.999678020689661;0.8335045369915643;0.015562396601557452;0.015562166501999382;0.7987541313854777;-0.014884950036013657;0.798942327663481
61.278741;1.0444307610546975;0.8343263376157387;0.7989580444339934;-5.328993969105111e-05;-5.102901341740194e-05;1.0446478847225358;9.999690606840105;0.8335039159209168;0.015562382336579583;0.015562161091491623;0.7987527304696314;-0.014884949920091525;0.7989402708263807
61.288741;1.0444301171571235;0.8343260546697482;0.7989571928551463;-5.4401596038174894e-05;-5.209270494004955e-05;1.0446482778741566;9.999702970013269;0.8335033386174665;0.015562367665083466;0.015562157029544868;0.7987513194932081;-0.01488494982778674;0.798938210626869
61.298741;1.0444298714409734;0.8343271238222297;0.7989573828194365;-5.440208159010247e-05;-5.2092425381597814e-05;1.0446486618278659;9.999715079596774;0.8335028100709929;0.015562352633192693;0.015562154187976124;0.7987499012518273;-0.014884949759938676;0.7989361455672236
61.308741;1.0444297228157422;0.8343267401127689;0.798956161642021;-5.3645300511544894e-05;-5.1367071071922264e-05;1.0446490325481719;9.999726904220346;0.8335023351994425;0.015562337292073252;0.015562152419369923;0.7987494770899498;-0.014884949717121322;0.7989350752427373
61.318741;1.0444296693594384;0.8343278130676709;0.7989563179790954;-5.364575612352416e-05;-5.1366854606328666e-05;1.0446493867828195;9.999738409549499;0.8335019184757555;0.01556232169149072;0.015562151576132412;0.7987480474295644;-0.014884949699540035;0.7989330010398631
61.328741;1.0444294066338375;0.8343271879485427;0.7989550639920279;-5.3650802282693055e-05;-5.137109334897452e-05;1.0446507229213369;9.999749569528184;0.8335015636482109;0.015562305877323988;0.015562151514397429;0.7987466124703045;-0.014884949706900142;0.7989309249055552
61.338741;1.0444304860476534;0.8343290160983804;0.7989551883040603;-5.389176883539401e-05;-5.160121904236491e-05;1.0446510412782286;9.999760378015349;0.8335012739751625;0.015562289899874229;0.015562152078825026;0.7987451723596485;-0.014884949738680786;0.7989288498310644
61.348741;1.0444306950519515;0.8343286177562035;0.7989539037037082;-5.3134921365778e-05;-5.087597681420581e-05;1.044651343513975;9.999770849305504;0.8335010528718927;0.01556227381341806;0.015562153095027863;0.7987447268778489;-0.01488494979457437;0.7989277793087538
61.358741;1.044430983537345;0.8343296630419071;0.7989539994518573;-5.313531233290574e-05;-5.087586734013316e-05;1.0446516314665;9.999781006932967;0.8335009040531787;0.015562257664189779;0.015562154382643335;0.798743275348978;-0.014884949874520497;0.7989257177987352
61.368741;1.0444310472244178;0.834329346498613;0.7989530230978918;-5.424683891027478e-05;-5.193977738191614e-05;1.0446519058848844;9.99979087166803;0.8335008307482924;0.015562241486457833;0.015562155774745207;0.7987418169779084;-0.01488494997838694;0.7989236693689791
61.378741;1.0444314848593559;0.8343289048325135;0.7989517005847607;-5.3489943852962674e-05;-5.121460106522857e-05;1.0446521656230605;9.999800461074248;0.8335008350383302;0.015562225309762446;0.015562157134638042;0.7987413509715758;-0.014884950105817302;0.7989226383337644
61.388741;1.0444319919251068;0.8343299022086983;0.7989517600393636;-5.349028986310543e-05;-5.1214554018483726e-05;1.0446524079951365;9.999809791657098;0.8335009181086918;0.015562209164669286;0.015562158363688842;0.7987398760837388;-0.014884950256310018;0.7989206305064528
61.398741;1.0444335185611664;0.834330190008875;0.798950411806732;-5.297390657259639e-05;-5.071969839218325e-05;1.0446526301706875;9.999818871848335;0.8335010810086045;0.015562193083342979;0.015562159387445467;0.7987383899120188;-0.014884950429206104;0.798918652282614
61.408741;1.0444338531783848;0.8343309180007024;0.7989504413717967;-5.3736080753838914e-05;-5.1449216222348574e-05;1.0446528300630407;9.999827694919636;0.8335013250418128;0.015562177097622091;0.015562160133443602;0.7987368887311773;-0.014884950623632737;0.798916710328807
61.418741;1.0444345477133385;0.8343304198470027;0.7989490572598114;-5.297913172901143e-05;-5.072411372924234e-05;1.0446530059171188;9.999836240568088;0.8335016513543598;0.015562161240555825;0.015562160523504454;0.7987363684202171;-0.014884950838611462;0.798915810601044
61.428741;1.0444352964102475;0.8343313686926724;0.7989490435815865;-5.297943110512566e-05;-5.07241423431969e-05;1.0446531556037992;9.999844483431069;0.83350206056663;0.015562145552559067;0.015562160473525457;0.7987348257872827;-0.014884951073224201;0.7989139595602954
61.438741;1.0444357927027403;0.8343309628666901;0.7989479430577322;-5.409086708645597e-05;-5.178818137745717e-05;1.0446532767161052;9.999852398647462;0.8335025531589405;0.01556213007977507;0.015562159889600441;0.7987332591473941;-0.014884951326818182;0.7989121636956947
61.448741;1.0444366326196648;0.8343315473284543;0.7989475373962313;-5.2984602212156396e-05;-5.072867405062567e-05;1.0446533671132534;9.99985995600441;0.8335031300637041;0.015562114859985222;0.015562158669716025;0.798731667943276;-0.014884951599233375;0.7989104302429082
61.458741;1.0444384624130885;0.834332127898763;0.7989463735696686;-5.357471107440351e-05;-5.1293507313369954e-05;1.0446544249094274;9.99986711427817;0.8335037926365225;0.015562099915278344;0.015562156717847043;0.7987310520798035;-0.014884951890733293;0.7989097667407725
61.468741;1.0444393685771223;0.8343315874109525;0.7989448398762558;-5.281772698225616e-05;-5.056850503162477e-05;1.0446544483983464;9.999873828284764;0.8335045416311224;0.01556208526469923;0.015562153954583494;0.798729411706721;-0.014884952201637606;0.7989081815901601
61.478741;1.0444399977439671;0.8343322505371825;0.7989446631475805;-5.357984972573622e-05;-5.1298160573465544e-05;1.0446544367719668;9.999880058776986;0.8335053760537638;0.015562070940097575;0.01556215031393385;0.798727747346996;-0.014884952532017534;0.7989066828958531
61.488741;1.0444409460416817;0.8343316840771925;0.7989430550542631;-5.282285880571135e-05;-5.057319925445897e-05;1.0446543905652714;9.999885775468359;0.8335062930186121;0.015562056987962921;0.015562145742944431;0.798727059558565;-0.014884952881594717;0.7989062787482341
61.498741;1.04444190642796;0.8343325554641975;0.7989428044256227;-5.282312683279227e-05;-5.0573371766721125e-05;1.0446543111231774;9.999890958830404;0.83350728864027;0.015562043459605004;0.01556214021047776;0.7987253480134504;-0.014884953249774095;0.7989049767562558
61.508741;1.0444428725859527;0.8343322978964022;0.7989414589755254;-5.317268309242681e-05;-5.090802363244395e-05;1.0446542002331234;9.999895602351106;0.8335083592330106;0.015562030400457666;0.0155621337119585;0.7987236113700905;-0.014884953635674793;0.7989037817212399
61.518741;1.0444444903941812;0.8343332921962485;0.7989408046254073;-5.306877914341603e-05;-5.080844947741718e-05;1.0446540598984018;9.999899709317113;0.8335095014567512;0.015562017849696446;0.015562126268189;0.79872184867334;-0.014884954038121845;0.7989026960685222
61.528741;1.044445447977464;0.8343329773971542;0.7989393918834822;-5.341833198702091e-05;-5.114312762593768e-05;1.0446538914742505;9.999903286992657;0.8335107114172644;0.0155620058457996;0.01556211792237891;0.7987210604424432;-0.014884954455713044;0.7989027203873942
61.538741;1.0444463922288298;0.8343333861481594;0.7989386705966751;-5.23120428426288e-05;-5.008377876397599e-05;1.0446536952566545;9.999906344655281;0.833511984414246;0.015561994424570251;0.015562108735492304;0.798719248179893;-0.014884954886947757;0.7989018550417778
