time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
61.548741;1.0444473184715437;0.8343330016812578;0.7989371897135521;-5.2661593865056756e-05;-5.0418477513407095e-05;1.044653471266762;9.999908892757949;0.833513315594421;0.01556198361190726;0.015562098782673688;0.7987174136265736;-0.01488495533031307;0.7989010995228696
61.558741;1.044447921044682;0.8343319903553151;0.7989353391771261;-5.266643601466629e-05;-5.042312426531018e-05;1.0446532202445593;9.999910940630288;0.8335147004626017;0.0155619734209759;0.015562088150571265;0.7987155586792425;-0.01488495578438447;0.7989004535153245
61.568741;1.044448796697103;0.8343326385923321;0.7989348473576366;-5.266669563902566e-05;-5.0423376083451404e-05;1.0446529441131063;9.999912493381943;0.8335161347522269;0.015561963856341107;0.015562076933266264;0.7987146855540618;-0.014884956247974231;0.7989009166378349
61.578741;1.0444505922616156;0.8343329067623751;0.7989332606716983;-5.325677319989429e-05;-5.098836731576119e-05;1.0446526461353636;9.999913547695018;0.8335176136669841;0.015561954918761289;0.015562065227291757;0.7987127969158903;-0.014884956720153907;0.798900488356083
61.588741;1.0444513942135198;0.834333136819945;0.7989323643410936;-5.2150474406377145e-05;-4.9929049290651614e-05;1.044653331094966;9.999914090246184;0.83351913096779;0.015561946600430294;0.015562053122923813;0.7987108958469187;-0.014884957200129341;0.7989001663488446
61.598741;1.0444518482157148;0.8343323366183394;0.79893070973393;-5.326185487332349e-05;-5.099328476292676e-05;1.0446530048060159;9.99991410126558;0.8335206787136011;0.015561938875841539;0.01556204069420332;0.7987099856220641;-0.014884957687186458;0.7989009472067139
61.608741;1.044452548980216;0.8343325016063281;0.7989297506562826;-5.2155547120278605e-05;-4.9933967337322506e-05;1.044652672682929;9.999913560425128;0.8335222478697192;0.01556193170625579;0.01556202799522105;0.7987080693494645;-0.01488495818078311;0.798900826908967
61.618741;1.0444531883327772;0.8343318758533365;0.798928041372116;-5.250507412271151e-05;-5.026868451906882e-05;1.044652338921806;9.999912451118949;0.8335238291399111;0.015561925059755588;0.015562015055924078;0.7987061494070051;-0.014884958680639916;0.7989007997259208
61.628741;1.0444534592396173;0.8343317325721947;0.7989270360501943;-5.2160596988949874e-05;-4.993887541351491e-05;1.0446520070365164;9.99991076067208;0.8335254136997955;0.015561918930474903;0.015562001877939812;0.7987042268746138;-0.014884959186679435;0.7989008595415487
61.638741;1.0444549133620074;0.8343317998551631;0.7989252874296588;-5.275064137162778e-05;-5.050385512066907e-05;1.0446516803820012;9.999908477201348;0.83352699380287;0.015561913334385754;0.015561988446466009;0.7987033015388548;-0.014884959698840655;0.7989019998956591
61.648741;1.0444553401222199;0.8343321778144469;0.7989245827282581;-5.2750866108267965e-05;-5.0504098741868655e-05;1.044651361754328;9.999905586157901;0.8335285628933923;0.015561908279338222;0.015561974748184586;0.798701372709075;-0.014884960216919306;0.7989022145204049
61.658741;1.044455691770106;0.8343310673116618;0.7989224707504969;-5.199381646645136e-05;-4.977921369690773e-05;1.0446510529444988;9.999902072039713;0.8335301154222141;0.01556190374377091;0.015561960775531921;0.7986994401621906;-0.014884960740516163;0.7989024968724069
61.668741;1.044455666954031;0.8343300353415022;0.7989206819419529;-5.310515328145979e-05;-5.084340834634526e-05;1.0446507549483908;9.999897922373616;0.8335316465114929;0.015561899678007132;0.015561946525364533;0.798698504390222;-0.014884961269049916;0.7989038420288855
61.678741;1.0444558687091932;0.8343299743716796;0.7989196085802224;-5.1998806548727e-05;-4.978404678836259e-05;1.0446504683869582;9.999893123402478;0.8335331511327865;0.015561896009778612;0.015561932002764468;0.7986965660318796;-0.014884961801781515;0.7989042479684189
61.688741;1.0444559981696895;0.8343291333847064;0.7989178020549014;-5.234829305698001e-05;-5.0118709883165296e-05;1.0446501938724841;9.999887654606306;0.8335346234388911;0.015561892654686446;0.015561917229900028;0.798694625184434;-0.014884962337897262;0.7989047137883624
61.698741;1.0444570113389289;0.8343301419860857;0.7989170498212694;-5.2589016147738936e-05;-5.034917536608501e-05;1.0446499323928353;9.999881496623708;0.8335360569077765;0.015561889530432041;0.015561902260500455;0.7986926815548576;-0.014884962876704039;0.7989052388145522
61.708741;1.0444567018007263;0.8343286771348033;0.7989149021999691;-5.2593771371864776e-05;-5.035374510069896e-05;1.0446496854875706;9.999874643759217;0.8335374448031616;0.015561886559452674;0.015561887191250963;0.798691735392814;-0.014884963417838822;0.7989068216536757
61.718741;1.044456626075739;0.8343288969956225;0.7989141512681799;-5.25939567214279e-05;-5.035391831732817e-05;1.0446504550218265;9.999867105299518;0.8335387807332387;0.015561883664276006;0.015561872155338323;0.7986897883057397;-0.01488496396134606;0.7989074614942275
61.728741;1.0444564830730572;0.8343276537245269;0.7989120114162107;-5.1836864839962756e-05;-4.9628956231865323e-05;1.0446502428071398;9.999858900466787;0.8335400593086443;0.015561880769342203;0.015561857298362075;0.7986878430680786;-0.014884964507553642;0.798908157104743
61.738741;1.0444562727980045;0.8343278639931423;0.7989112716000337;-5.183704061585106e-05;-4.962910597558081e-05;1.044650050548441;9.999850055885773;0.8335412761991892;0.01556187781129584;0.015561842752099143;0.7986859025609423;-0.014884965056839424;0.7989089067025775
61.748741;1.0444556953390567;0.8343263800792939;0.798909144156442;-5.184177332621406e-05;-4.96336249381691e-05;1.0446498801185389;9.999840600558617;0.8335424275418665;0.015561874747571494;0.015561828628415509;0.7986849691750605;-0.014884965609524892;0.7989107073083785
61.758741;1.044456308072703;0.8343273599814233;0.7989084185268811;-5.208246450334738e-05;-4.986401565014587e-05;1.044649733573339;9.999830557356727;0.8335435097694432;0.015561871553460083;0.015561815041878466;0.7986830446684281;-0.014884966166013229;0.7989115562101695
61.768741;1.0444559046042214;0.83432648047807;0.7989066433920647;-5.243191141450962e-05;-5.0198578980090985e-05;1.0446496124133153;9.999819940872015;0.8335445201800008;0.015561868214640636;0.015561802130910464;0.7986811296556755;-0.014884966726897207;0.7989124508965464
61.778741;1.0444554412757459;0.8343252651356541;0.798904546371467;-5.167479936763532e-05;-4.947354760634057e-05;1.044649516590021;9.999808763485467;0.8335454575175475;0.015561864722846376;0.01556179004773636;0.7986802235116256;-0.014884967292774722;0.7989143899090407
61.788741;1.0444546215259622;0.834325284145354;0.7989038581500277;-5.243679157234029e-05;-5.020312884207785e-05;1.0446494447540324;9.999797039894915;0.833546322291806;0.01556186107070689;0.015561778937973997;0.7986783249333643;-0.014884967864077833;0.7989153729270009
61.798741;1.0444540533097306;0.8343241126462705;0.798901793151239;-5.16796765625943e-05;-4.9478064006611124e-05;1.0446493960034622;9.999784786041358;0.8335471168874908;0.015561857251000465;0.015561768937116348;0.7986764321304798;-0.014884968441101515;0.7989163985845716
61.808741;1.0444534419244058;0.8343244267741328;0.7989011421421949;-5.167983682337109e-05;-4.94781094721051e-05;1.04464937118107;9.999772019393491;0.8335478451493119;0.015561853268032421;0.015561760167492854;0.798674542730054;-0.014884969023922662;0.7989174641175034
61.818741;1.0444527930612564;0.834323668178301;0.7988994542481282;-5.202927770467476e-05;-4.981259136971129e-05;1.0446493723652706;9.999758761608009;0.8335485115632277;0.015561849142635451;0.015561752718261072;0.798673654017034;-0.014884969612179517;0.7989195651152221
61.828741;1.0444527643120993;0.8343242253692466;0.7988985171143822;-5.1925228756182814e-05;-4.971278897348721e-05;1.044649401353352;9.999745036200384;0.8335491206710554;0.015561844894585432;0.01556174662852173;0.7986717635312292;-0.014884970204924193;0.7989206969721929
61.838741;1.0444520548647034;0.8343235437012617;0.7988968847400664;-5.2274666238558566e-05;-5.0047237030905324e-05;1.0446494586900819;9.999730860188896;0.8335496768180352;0.015561840529064508;0.015561741893240229;0.7986698699201473;-0.01488497080068751;0.798921854542616
61.848741;1.0444513211254185;0.8343236606275587;0.7988960125290067;-5.1168264360389904e-05;-4.898763737544077e-05;1.0446505443198657;9.99971623781639;0.8335501839131153;0.015561836047452884;0.015561738481239701;0.7986689735534087;-0.014884971397820888;0.7989240333694091
61.858741;1.0444502656083736;0.8343228220472629;0.798894455122123;-5.227952511490695e-05;-5.005155211586416e-05;1.0446506590838178;9.999701163436539;0.8335506452973462;0.015561831456778962;0.015561736349721854;0.7986670764516323;-0.014884971994912387;0.798925230494459
61.868741;1.0444494940659912;0.8343230240338568;0.7988936662166863;-5.117311924074157e-05;-4.8991920025543135e-05;1.0446508049909344;9.999685630528843;0.8335510638126941;0.015561826766816937;0.015561735451765016;0.7986651819966473;-0.014884972590975586;0.7989264429959337
61.878741;1.04444870941178;0.8343225114748652;0.798892196979097;-5.1522547397954966e-05;-4.9326302734740354e-05;1.0446509842644793;9.99966963875121;0.8335514416367457;0.015561821996362067;0.015561735736313234;0.798663294795088;-0.014884973185301902;0.7989276680241683
61.888741;1.0444488692895215;0.8343239094140951;0.7988918322599723;-5.1763211410927615e-05;-4.9556479948037033e-05;1.0446511988344862;9.999653195022196;0.8335517799386221;0.015561817182793185;0.01556173714782258;0.7986624204739574;-0.014884973777195186;0.798929902158294
61.898741;1.0444477697098027;0.834322889692699;0.7988901178958743;-5.176789882183507e-05;-4.9560744770017535e-05;1.0446514504389042;9.999636311774404;0.8335520790159456;0.015561812376005426;0.015561739629859921;0.7986605653478627;-0.01488497436593981;0.7989311424950798
61.908741;1.0444469705165829;0.8343224974098631;0.7988887815907882;-5.211731620457124e-05;-4.989507671610923e-05;1.0446517406326057;9.999619006277184;0.8335523388988981;0.015561807628499815;0.015561743127023587;0.798658735868489;-0.01488497495095136;0.798932386106811
61.918741;1.0444461739825912;0.8343228963698225;0.7988882127577992;-5.101089341900694e-05;-4.883536189827283e-05;1.0446520704527753;9.999601297165505;0.8335525598143042;0.015561802994972564;0.015561747585333548;0.798657937891599;-0.014884975531822735;0.79893463044738
61.928741;1.0444453817358172;0.8343225684517027;0.7988869591648519;-5.1360303383407795e-05;-4.916966093421237e-05;1.0446524395036108;9.999583195491226;0.8335527420367692;0.015561798539946037;0.015561752949631556;0.798656176354396;-0.014884976108301926;0.798935873520492
61.938741;1.0444442926334632;0.8343231340736299;0.7988868029235543;-5.212225300622138e-05;-4.9898988477549984e-05;1.0446528449294086;9.99956469987905;0.8335528855872143;0.015561794343271557;0.015561759162835621;0.798654455551386;-0.014884976680299377;0.7989371127957725
61.948741;1.0444444606694263;0.8343232715186184;0.7988852881132692;-5.1605606526875116e-05;-4.940393263864754e-05;1.0446532813669518;9.999545804419958;0.8335529907548602;0.015561790487200937;0.015561766179257544;0.7986537794474607;-0.014884977247843718;0.7989393458076758
61.958741;1.0444436751022654;0.8343241267979832;0.7988852009559374;-5.160572016070273e-05;-4.940373672552212e-05;1.044653742173052;9.999526510379155;0.8335530588623103;0.015561787034701267;0.01556177397849899;0.7986521517242553;-0.014884977811005628;0.7989405705041742
61.968741;1.044442886903493;0.8343235491432816;0.7988837522036669;-5.084854115426759e-05;-4.867839500285133e-05;1.0446542213917498;9.999506830697191;0.8335530921473063;0.015561784028676157;0.015561782555470183;0.798650575902636;-0.01488497836980852;0.7989417838167922
61.978741;1.0444417922215736;0.834324209330611;0.7988837295031601;-5.1610454541435655e-05;-4.940766630292004e-05;1.0446557156177114;9.999486788317;0.8335530932826819;0.015561781508203443;0.01556179189572101;0.7986490558481975;-0.014884978924063388;0.798942982315519
61.988741;1.0444409898338223;0.8343236767864788;0.7988823450250883;-5.085325102726222e-05;-4.8682302532245626e-05;1.0446562244157258;9.999466411850632;0.8335530652508873;0.01556177951752673;0.015561801967759708;0.7986485962191405;-0.01488497947330626;0.7989451624666252
61.998741;1.0444401760493083;0.8343246231224053;0.7988823867340485;-5.085331809445571e-05;-4.868206552975021e-05;1.044656748888637;9.999445731969658;0.8335530113566898;0.015561778108686284;0.015561812737668471;0.7986472020565781;-0.014884980016994035;0.798946321753101
62.008741;1.0444403031076568;0.8343252486196208;0.7988814003724555;-5.144315756551098e-05;-4.924652638674641e-05;1.0446572900616877;9.99942478117768;0.8335529351948188;0.015561777342418417;0.015561824185839566;0.7986458778922791;-0.01488498055470178;0.7989474574212161
62.018741;1.0444391617678104;0.8343256543430246;0.7988811692249237;-5.109844893602053e-05;-4.891618613518292e-05;1.0446578480593247;9.999403598758814;0.8335528400735694;0.015561777280812945;0.015561836314728447;0.7986456274609341;-0.014884981086150984;0.7989495669417497
62.028741;1.0444383061100457;0.8343255706246657;0.7988802409138722;-5.144773991554017e-05;-4.92503815012306e-05;1.044658421512823;9.99938223848004;0.833552727759517;0.015561777974650337;0.015561849149028565;0.798644453740719;-0.014884981611216588;0.798950648588255
62.038741;1.0444374338417584;0.8343251676547824;0.7988790034826024;-5.069045144354349e-05;-4.852499280948112e-05;1.0446590075379552;9.999360767037366;0.8335525981797987;0.015561779451526316;0.015561862733322577;0.7986433586273234;-0.014884982129936867;0.7989516999727501
62.048741;1.0444365458394345;0.8343262531118538;0.798879182529228;-5.0690432151120536e-05;-4.852473917886039e-05;1.0446596028195985;9.999339251580343;0.8335524505686834;0.015561781711133073;0.015561877129738742;0.7986433425630365;-0.014884982642507432;0.7989537183452576
62.058741;1.044435345200712;0.8343260256973675;0.7988783208718374;-5.180148569748515e-05;-4.9588417472606696e-05;1.0446602048103946;9.999317753143798;0.8335522843077866;0.015561784733448296;0.015561892412867744;0.7986424046823429;-0.014884983149306596;0.7989547014289118
62.068741;1.0444344403590744;0.8343268306653155;0.7988781986791786;-5.069487479093336e-05;-4.8528582794201875e-05;1.044660812064178;9.999296331198673;0.8335520991796034;0.015561788491027897;0.015561908659562383;0.7986415432911276;-0.014884983650765899;0.7989556464147434
62.078741;1.044434491275546;0.8343276739357242;0.7988773598445261;-5.128459432068975e-05;-4.9093030310553315e-05;1.0446614238507956;9.999275048210325;0.8335518957733825;0.015561792957976524;0.015561925937114751;0.7986407559660643;-0.014884984147023357;0.7989565502307784
62.088741;1.0444335984726876;0.8343285445832813;0.7988772480656589;-5.017795783430311e-05;-4.8033199737797956e-05;1.0446620394811685;9.999253969090578;0.8335516754141895;0.015561798115718522;0.015561944298293169;0.7986410394916795;-0.014884984637769338;0.7989584089433722
62.098741;1.0444324226071835;0.8343284464024899;0.7988764058896554;-5.1288958441174774e-05;-4.90968823540898e-05;1.0446626579432428;9.999233155735288;0.8335514392482132;0.015561803947010565;0.015561963781981186;0.7986403900983964;-0.01488498512247344;0.7989592189185248
62.108741;1.0444315735768805;0.8343297202992745;0.7988766106322573;-5.128886325526582e-05;-4.9096640845870326e-05;1.0446632780321243;9.999212660086108;0.8335511873628701;0.015561810421109322;0.015561984408300204;0.7986398034425299;-0.01488498560073544;0.7989599767689103
62.118741;1.0444307575925829;0.8343295590697125;0.7988754006348283;-5.0531467976446346e-05;-4.837126456746289e-05;1.0446648984576;9.999192522841437;0.8335509187328627;0.015561817485349518;0.015562006174001995;0.7986402744730619;-0.014884986072505576;0.7989616804834445
62.128741;1.044429980262791;0.8343308703287969;0.798875555449402;-5.053135244855483e-05;-4.8371031954684384e-05;1.0446655176975774;9.999172779364018;0.8335506321677142;0.015561825063264959;0.015562029062195858;0.7986397980538809;-0.0148849865380213;0.7989623298411906
62.138741;1.0444298974354866;0.8343312594441826;0.7988742784541728;-5.077625166506262e-05;-4.860539713107067e-05;1.0446661338389185;9.999153467123273;0.8335503275239935;0.015561833058154749;0.015562053056209337;0.7986393697944121;-0.014884986997633262;0.798962925131403
62.148741;1.044429204520287;0.8343325900738875;0.7988743497796984;-5.0776113618807244e-05;-4.8605175275372415e-05;1.0446667449596692;9.999134629439576;0.833550005846846;0.015561841364321372;0.015562078143583818;0.7986399858888297;-0.014884987451842758;0.7989644675030098
62.158741;1.0444285527992618;0.8343328140336708;0.7988733081747634;-5.112523404146784e-05;-4.893940112842156e-05;1.0446673498556536;9.999116316159881;0.8335496685957887;0.015561849880607216;0.015562104311012822;0.7986396422207878;-0.014884987901464208;0.7989649589167919
62.168741;1.0444279404109378;0.8343337865660193;0.7988729310927773;-5.001850658990021e-05;-4.787960605887069e-05;1.044667947868937;9.999098580071434;0.8335493174668673;0.015561858523673639;0.01556213153291798;0.7986393339347989;-0.01488498834771074;0.7989654001881283
62.178741;1.0444270653920686;0.8343337432324609;0.7988717614525208;-5.112940723010292e-05;-4.8943318191995385e-05;1.0446685377915175;9.999081469997392;0.8335489550382102;0.015561867234163206;0.015562159769581968;0.798639055579389;-0.014884988792128597;0.798965791222381
62.188741;1.04442652968365;0.8343346704924905;0.7988712435180229;-5.002265084386834e-05;-4.788352776896791e-05;1.0446691173872584;9.999065032119962;0.8335485852250752;0.015561875965398857;0.015562188983946307;0.7986398012423767;-0.01488498923637743;0.7989671311068701
62.198741;1.0444269860627466;0.8343355671205033;0.7988699215973204;-5.06122156948047e-05;-4.8448010752865396e-05;1.0446696842352066;9.999049317363102;0.8335482129444411;0.015561884665868294;0.01556221915399906;0.7986395649633239;-0.014884989682100926;0.7989674196354692
62.208741;1.0444265274913478;0.834336767322797;0.7988695762826139;-5.061199130971996e-05;-4.8447803093645146e-05;1.0446702369101506;9.999034378240891;0.8335478429865261;0.015561893274422808;0.01556225027205895;0.798639341411446;-0.014884990130973892;0.7989676565686267
62.218741;1.0444258072538142;0.8343362253288834;0.798867751261668;-5.0616262046606126e-05;-4.8451927605486e-05;1.0446707754815834;9.999020260425159;0.833547478843068;0.015561901724549599;0.015562282344869208;0.7986401260721888;-0.014884990584635615;0.7989688415660001
62.228741;1.0444254287966404;0.8343362224169633;0.7988661742353117;-5.0965274956859016e-05;-4.878615752464281e-05;1.0446713012231328;9.999007002929114;0.8335471226961108;0.015561909949356295;0.015562315389335835;0.7986399149509094;-0.014884991044386972;0.7989689737927128
62.238741;1.0444250933337274;0.8343369206047775;0.7988652370637076;-4.985843947590963e-05;-4.772636284740596e-05;1.0446718158910313;9.998994640512757;0.833546776462669;0.015561917890899116;0.015562349417561006;0.7986397043295596;-0.014884991510858325;0.7989690502796029
62.248741;1.0444248034541437;0.834336799882683;0.7988634921914367;-5.0207422601470517e-05;-4.80605920826873e-05;1.044673321236704;9.998983205625626;0.833546442314932;0.015561925508127936;0.01556238442007954;0.7986404909309914;-0.014884991983920518;0.7989700663192896
62.258741;1.0444242605678853;0.8343374787195033;0.7988627279261378;-5.096892558807322e-05;-4.87898557284818e-05;1.0446738186725548;9.998972736178333;0.833546122013442;0.01556193277228459;0.015562420354352225;0.7986402722876389;-0.01488499246305708;0.7989700164127129
62.268741;1.0444250214982291;0.8343376331017839;0.7988604952052016;-5.0451814213465844e-05;-4.829474670812178e-05;1.0446743085813477;9.998963278297438;0.833545815952463;0.015561939658263711;0.015562457149235464;0.7986400467011388;-0.014884992947968415;0.7989698940986194
62.278741;1.0444248773004103;0.8343384069728115;0.7988595869908397;-5.0451485360142765e-05;-4.8294538017044147e-05;1.0446747900544542;9.998954875771902;0.833545522652143;0.015561946145546634;0.01556249472377756;0.7986408129058854;-0.014884993438706555;0.7989706931909649
62.288741;1.0444247797441006;0.8343376478491491;0.79885722013339;-4.9693844437842425e-05;-4.7569184519941384e-05;1.044675261340972;9.998947563380101;0.8335452389294984;0.015561952222648109;0.015562532996783862;0.7986405699544395;-0.014884993935230692;0.798970408680682
62.298741;1.044424425868265;0.8343380243055797;0.7988561875980746;-5.045528764596597e-05;-4.829844758717426e-05;1.0446757204057;9.998941377863142;0.8335449608220142;0.015561957886346213;0.015562571886656525;0.7986403173997918;-0.014884994437086657;0.7989700361378507
62.308741;1.0444244155320974;0.8343371019133746;0.7988537063496706;-4.969761579618962e-05;-4.757309255245574e-05;1.0446761654883439;9.998936373225405;0.8335446847471173;0.015561963142527242;0.015562611319460875;0.7986400553581677;-0.014884994943540503;0.7989695725186168
62.318741;1.04442444513412;0.8343375471099834;0.7988525688500655;-4.969722804398728e-05;-4.757288269910675e-05;1.0446765949169408;9.998932621649955;0.8335444080921294;0.015561968012335621;0.015562651236046252;0.7986407838826044;-0.01488499545374959;0.7989700152450321
62.328741;1.0444254656518588;0.83433755466504;0.7988503254009871;-5.0286590873086807e-05;-4.813735131548646e-05;1.0446770061885189;9.99893019983806;0.833544128915454;0.015561972535903426;0.0155626915868707;0.7986405020128807;-0.014884995966714634;0.7989693624844096
62.338741;1.0444252664361375;0.8343372202465574;0.7988487645740584;-4.99414090996724e-05;-4.780701896562583e-05;1.044677395790824;9.998929169731433;0.8335438451913187;0.01556197677180543;0.01556273232617115;0.7986402077985464;-0.014884996481183991;0.7989686123395694
62.348741;1.0444254001191615;0.8343362683543869;0.7988464405686504;-5.029025003307629e-05;-4.814123395829348e-05;1.0446777599072286;9.998929565724078;0.8335435543506146;0.015561980795469024;0.0155627734042172;0.7986408996084295;-0.014884996995714809;0.7989687638105327
62.358741;1.0444255612565012;0.834335969997366;0.7988448090220006;-4.918324979712497e-05;-4.708142067257867e-05;1.0446780951348547;9.998931400140004;0.8335432532593712;0.015561984695246667;0.015562814746756132;0.7986405770486641;-0.01488499750893232;0.7989678173806751
62.368741;1.0444257441059066;0.8343348087983778;0.7988424261705697;-4.9532074338518976e-05;-4.7415620526089245e-05;1.044678399007053;9.99893467721111;0.8335429384300078;0.01556198856574336;0.015562856237016464;0.7986402403123821;-0.01488499801972346;0.7989667735774075
62.378741;1.0444256416188866;0.8343344082797807;0.798841084209479;-5.029342406371616e-05;-4.814484046348309e-05;1.0446786701728112;9.998939399083818;0.8335426066535103;0.015561992499806186;0.015562897721699337;0.7986408891822515;-0.014884998527196915;0.7989666331364844
62.388741;1.0444258501577297;0.8343326886831981;0.7988383373172527;-4.9535670610718614e-05;-4.7419433144522604e-05;1.044679908105405;9.998945567569894;0.8335422559284158;0.015561996582135505;0.015562939032181988;0.7986405229342765;-0.014884999030642589;0.7989653974186083
62.398741;1.0444270171736625;0.8343330849715019;0.7988369806570184;-4.977571111933135e-05;-4.764940379451918e-05;1.0446801125319947;9.998953186421511;0.833541885918297;0.01556200088604351;0.015562980000529195;0.7986401409129441;-0.014884999529460268;0.7989640675522391
62.408741;1.0444272309203753;0.8343311637856707;0.7988342328942535;-4.901795250171182e-05;-4.6923972683364386e-05;1.0446802826935562;9.998962258679303;0.8335414974951351;0.015562005472614712;0.015563020471583503;0.798640743073189;-0.014885000022876682;0.7989636452853022
62.418741;1.0444271411049864;0.8343303605369072;0.7988328879975858;-4.977929143126855e-05;-4.7653144189841835e-05;1.0446804169151238;9.9989727782017;0.8335410918492053;0.015562010396809432;0.015563060316064142;0.7986403301356189;-0.014885000509802659;0.7989621333227178
62.428741;1.044427348567184;0.8343285974034548;0.7988304969716843;-5.012809996965363e-05;-4.798727586156896e-05;1.0446805129091732;9.998984721060074;0.8335406699424546;0.01556201571614628;0.015563099436922969;0.7986399035056095;-0.014885000989070531;0.7989605339046628
62.438741;1.0444275523419577;0.8343263956688156;0.7988277879284222;-4.937034239517783e-05;-4.726181268491849e-05;1.044680568551994;9.998998044019876;0.8335402324276565;0.015562021490243228;0.015563137767664085;0.7986404653303789;-0.014885001459613982;0.7989598497723978
62.448741;1.0444277535119995;0.8343255652427153;0.7988264912370383;-4.9369891970804815e-05;-4.7261491988827086e-05;1.0446805827930923;9.999012689305754;0.8335397796579369;0.015562027775482894;0.015563175260337845;0.7986400188347454;-0.014885001920360689;0.7989580854715854
62.458741;1.0444286073233164;0.8343237206522259;0.7988238193724359;-4.961442303443672e-05;-4.749571006834276e-05;1.0446805560602581;9.99902858596262;0.8335393117190871;0.015562034626594716;0.015563211862256903;0.7986395683183407;-0.014886002370191786;0.7989562653436234
62.468741;1.0444288124441623;0.8343227356497512;0.7988225594769321;-4.96139808229736e-05;-4.749537372277183e-05;1.0446804899400461;9.999045649882042;0.8335388285904575;0.01556204210226239;0.015563247504921338;0.7986391184751451;-0.014886002808046566;0.7989543601919624
62.478741;1.044429025949388;0.8343205732122339;0.7988202560268366;-4.996280575318325e-05;-4.782946395266627e-05;1.044680386694435;9.999063791026646;0.8335383302022119;0.01556205026234851;0.015563282114270686;0.7986396736926747;-0.014886003232915302;0.7989533987856694
62.488741;1.0444292525952283;0.8343191008145102;0.7988186920712544;-4.885580435905405e-05;-4.676952945638346e-05;1.0446802487018532;9.999082921713219;0.8335378163297313;0.015562059158798009;0.015563315619090915;0.7986392378152486;-0.014886003643760687;0.798951392457421
62.498741;1.0444291967977997;0.8343165675296073;0.798816416386708;-4.996642722860434e-05;-4.783306777581743e-05;1.0446800780665642;9.999102957964798;0.8335372865922208;0.015562068829984099;0.015563347951420439;0.798638814388605;-0.01488600403951293;0.798949350628654
62.508741;1.0444294658320494;0.8343149745296784;0.7988148797956001;-4.8859433896592525e-05;-4.67731242541982e-05;1.0446798766160246;9.999123817965296;0.833536740473837;0.01556207930307494;0.015563379046423647;0.7986394068849162;-0.014886004419103293;0.7989482806552447
62.518741;1.0444297621736085;0.834312573370319;0.798812633845857;-4.920827405741732e-05;-4.710719606433599e-05;1.0446806458282514;9.99914542369728;0.8335361772731039;0.01556209060331397;0.015563408837888775;0.7986390183800651;-0.014886004781578217;0.798946189285338
62.528741;1.044431040368283;0.8343119966941744;0.7988114660308272;-4.9448345030485734e-05;-4.733706843602984e-05;1.0446803869319012;9.999167701892855;0.8335355963037755;0.015562102755923644;0.015563437253504913;0.7986386512550959;-0.014886005126352;0.7989440827830776
62.538741;1.0444310912930785;0.8343089246907253;0.7988089256165328;-4.945240712897906e-05;-4.734100569685271e-05;1.0446801013619287;9.99919057758906;0.833534997339398;0.015562115780720852;0.015563464220977133;0.7986393075651675;-0.014886005453270021;0.798942967383672
62.548741;1.0444314686634046;0.8343075173676203;0.7988078038432138;-4.945199264485796e-05;-4.73406408765959e-05;1.044679791010481;9.999213968261689;0.8335343807998102;0.015562129699205634;0.015563489678463552;0.7986389893368403;-0.014886005762363213;0.7989408488464497
62.558741;1.0444318693722066;0.8343049757116844;0.7988056511352737;-4.9800838229226086e-05;-4.767470686656278e-05;1.0446794584688535;9.999237790383996;0.8335337474355577;0.015562144549516406;0.015563513578018133;0.7986386979172794;-0.014886006053783839;0.7989387309888116
62.568741;1.0444322926194798;0.8343031657173898;0.7988042572763684;-4.869385281687573e-05;-4.6614755993292223e-05;1.0446791075947057;9.99926196863547;0.8335330978221944;0.015562160385123728;0.015563535891063258;0.798639433324885;-0.014886006328009736;0.7989376167097137
62.578741;1.044432438650182;0.8343003330626692;0.7988021770218959;-4.9804480013077775e-05;-4.76782782034096e-05;1.0446787438096048;9.999286432913863;0.8335324320802877;0.015562177252925316;0.015563556622101907;0.7986391947259527;-0.01488600658570981;0.7989355090163233
62.588741;1.044433865134122;0.8342992353151267;0.798800865022684;-4.893797591746641e-05;-4.6848562887833217e-05;1.0446783734700038;9.999311113816908;0.833531749492028;0.015562195170405439;0.015563575811312721;0.7986389813951568;-0.01488600682716083;0.7989334097408699
62.598741;1.0444343658398663;0.8342965942588154;0.7987988741002151;-4.9286812326463584e-05;-4.7182634097417846e-05;1.0446780026586517;9.999335947135318;0.8335310480019996;0.01556221411635877;0.015563593520402945;0.7986397933611777;-0.014886007052062961;0.7989323195590459
62.608741;1.0444348971011985;0.8342950366726906;0.7987979912633071;-4.928638674927895e-05;-4.718227736871701e-05;1.044677636444644;9.999360875649998;0.8335303248210459;0.015562234038729783;0.015563609821217801;0.7986396313562041;-0.014886007260150944;0.7989302386472381
62.618741;1.0444351618377001;0.8342917610542439;0.7987957643872613;-4.929042820642154e-05;-4.718621580629139e-05;1.0446772786703458;9.999385846051037;0.8335295778950103;0.015562254880655234;0.015563624789691134;0.7986394959777076;-0.014886007451783523;0.7989281664184154
62.628741;1.0444357659415284;0.8342901615427869;0.7987949822337708;-4.928999721124075e-05;-4.718586149746849e-05;1.0446769316400886;9.999410809807278;0.8335288065556179;0.015562276603944145;0.015563638498875019;0.7986403872269162;-0.014886007627924218;0.7989271026786291
62.638741;1.0444364110983793;0.8342870882140467;0.7987928568816908;-4.853225088873683e-05;-4.646034934866927e-05;1.0446765963819167;9.99943572338385;0.8335280112937935;0.015562299186519751;0.015563651009678981;0.7986403051201352;-0.014886007789950393;0.7989250480830501
62.648741;1.0444370989815357;0.8342854557459741;0.7987921765947883;-4.853181591189569e-05;-4.64599964653015e-05;1.044676273895241;9.999460543247448;0.8335271934236745;0.015562322613237043;0.015563662357465325;0.7986402503443369;-0.014886007939695037;0.7989230026848754
62.658741;1.0444384837668779;0.8342832259322072;0.7987904878577229;-4.988289967959949e-05;-4.775375105549484e-05;1.0446769658315567;9.999485220949968;0.8335263550688162;0.01556234688191423;0.015563672546833147;0.7986412245096927;-0.014886008079407839;0.798921966558642
62.668741;1.0444392622372007;0.8342812219834972;0.7987895753178853;-4.877588736510804e-05;-4.669381054144862e-05;1.0446766742277223;9.999509703507414;0.8335254994903927;0.015562372003972941;0.015563681556615517;0.7986412301063034;-0.01488600821141055;0.7989199408783658
62.678741;1.0444400900125566;0.8342784513503368;0.7987879882046436;-4.9124700901891e-05;-4.702788469149822e-05;1.0446764016793766;9.999533940439553;0.8335246307865132;0.015562397992921225;0.015563689343871225;0.7986412697781378;-0.01488600833785242;0.7989179269042608
62.688741;1.0444409705279563;0.8342764284313368;0.7987871765277871;-4.801768200819149e-05;-4.5967943069851475e-05;1.0446761515221026;9.99955789111467;0.8335237530076555;0.015562424863286413;0.015563695853773624;0.7986423453577886;-0.014886008460737087;0.7989169261818687
62.698741;1.0444416056266894;0.8342733969091888;0.7987856897414817;-4.91282652889101e-05;-4.703146287326783e-05;1.044675926994651;9.999581524752697;0.8335228697609055;0.01556245263699548;0.015563701034399321;0.79864245742346;-0.014886008582025425;0.798914941117939
62.708741;1.0444425985066172;0.8342716996981073;0.7987853122342345;-4.912780840329236e-05;-4.703110866850482e-05;1.0446757305269003;9.999604814244694;0.8335219842767513;0.015562481339181842;0.015563704843328354;0.7986426054259721;-0.014886008703764206;0.7989129736999342
62.718741;1.0444446010137454;0.8342692934715059;0.7987835893721681;-4.861050809680158e-05;-4.653582035702662e-05;1.0446755639958707;9.999627732886452;0.8335210997223608;0.015562510985484015;0.015563707249196448;0.7986437881266841;-0.014886008828104706;0.7989120253384452
62.728741;1.0444457037120805;0.8342675641211516;0.7987833083897519;-4.861003725270854e-05;-4.653546798220477e-05;1.0446754290163371;9.999650261348512;0.8335202192802997;0.015562541576836179;0.015563708234976305;0.7986440040356013;-0.014886008957059743;0.79891009707099
62.738741;1.0444465568170704;0.834264119382818;0.7987816813013373;-4.8614017207047127e-05;-4.653939963978429e-05;1.0446753269389186;9.999672394940891;0.8335193457073881;0.015562573107111264;0.015563707798524532;0.7986442517546166;-0.014886009092179941;0.798908188483316
62.748741;1.0444477595883348;0.8342623504637504;0.7987814966973583;-4.861353326366153e-05;-4.6539052465868194e-05;1.044675259122711;9.999694137253586;0.8335184814642664;0.015562605566458462;0.015563705947439908;0.7986455298039444;-0.014886009234482384;0.7989072984488783
62.758741;1.044449007047455;0.8342594533711517;0.7987803007788427;-4.8962299038518194e-05;-4.6873134303767025e-05;1.0446752273831716;9.999715489323187;0.833517629290898;0.015562638934646225;0.01556370269492152;0.7986458356205874;-0.014886009384673481;0.7989054261918276
62.768741;1.0444502933599342;0.8342572909443156;0.7987798774901645;-4.7855234050815284e-05;-4.5813206989097076e-05;1.04467523401057;9.999736449171966;0.8335167920650957;0.015562673178787267;0.015563698061748696;0.7986461649123916;-0.014886009543367686;0.7989035705331309
62.778741;1.0444516112586724;0.8342543475031294;0.7987787754165031;-4.820399571134673e-05;-4.6147298542526926e-05;1.0446752814144311;9.999757016758151;0.8335159722428213;0.015562708253348793;0.015563692084788049;0.7986475123680522;-0.014886009711073166;0.7989027304506109
62.788741;1.0444536057312153;0.8342530074840989;0.7987787778530951;-4.920575477503424e-05;-4.7106637321386284e-05;1.0446753717435697;9.999777195876803;0.8335151716895892;0.015562744096612593;0.01556368482320671;0.7986478727972106;-0.014886009888095941;0.7989009057641457
62.798741;1.0444549641321081;0.834249665841174;0.7987774292962919;-4.844794429606547e-05;-4.6381151901214306e-05;1.044676506063269;9.99979699722119;0.8335143922322024;0.015562780631346857;0.015563676349457182;0.7986482416846481;-0.014886010074642724;0.798899096250176
62.808741;1.0444563319865146;0.834247755918247;0.7987775147112474;-4.844745963663072e-05;-4.638083934038639e-05;1.044676683253883;9.999816441802766;0.8335136364546059;0.015562817770402124;0.015563666732241441;0.7986496153807852;-0.014886010271038471;0.7988983022630677
62.818741;1.0444577023951582;0.8342443666285156;0.7987762424223536;-4.768966052501727e-05;-4.56553703994188e-05;1.0446768997741542;9.999835556351645;0.8335129078050935;0.015562855423985248;0.015563656025783827;0.7986499912080516;-0.014886010477730197;0.7988965252938395
62.828741;1.0444587681689834;0.8342421704890618;0.7987763972721804;-4.845096191523779e-05;-4.638451491268843e-05;1.0446771505539232;9.999854366872603;0.8335122100997735;0.0155628935084966;0.015563644266829369;0.7986503673479695;-0.014886010695043419;0.798894766805705
62.838741;1.0444601260596613;0.8342390885811387;0.7987755234884426;-4.8799753914417025e-05;-4.671865240705591e-05;1.0446774301925905;9.999872896925025;0.8335115470756962;0.015562931947194544;0.015563631481437863;0.7986517424154674;-0.01488601092304685;0.7988940286210638
62.848741;1.0444614703268602;0.8342367476546635;0.7987754032094289;-4.769272981676021e-05;-4.5658787358935275e-05;1.0446777336532544;9.999891161963665;0.8335109219789768;0.01556297065972635;0.015563617703726872;0.7986521149478261;-0.014886011161710554;0.7988923131847655
62.858741;1.0444637492077256;0.8342343985605999;0.7987745815996449;-4.8282018556258665e-05;-4.622316564800489e-05;1.0446780567394627;9.999909159716008;0.8335103372751848;0.015563009557784644;0.015563602993650448;0.7986524836309304;-0.014886011411057519;0.7988906218436139
62.868741;1.0444647480725027;0.834231796287198;0.7987745022755371;-4.793678688066745e-05;-4.5892756495881665e-05;1.0446783969659932;9.999926867782577;0.8335097949290297;0.015563048551086067;0.015563587435826675;0.7986538482146966;-0.014886011671124043;0.7988899547006126
62.878741;1.0444660157199215;0.8342286743957069;0.7987737073266251;-4.828562707156919e-05;-4.6226931700428594e-05;1.04467875376301;9.999944249813376;0.8335092970141996;0.015563087551862522;0.015563571120435996;0.7986542095015089;-0.014886011941913772;0.7988883111753087
62.888741;1.0444672445949823;0.8342266628705673;0.7987739744496152;-4.828523140350964e-05;-4.622669594299118e-05;1.0446791270784908;9.999961264443197;0.8335088461545421;0.015563126479616829;0.015563554125704007;0.7986545680891121;-0.014886012223390732;0.798886689343933
62.898741;1.0444684283946226;0.8342232063046963;0.7987728446027323;-4.752752760465032e-05;-4.550130375049035e-05;1.0446795159963527;9.999977873966731;0.8335084455226655;0.01556316526742941;0.015563536516508717;0.7986559235547792;-0.014886012515440998;0.7988860865310012
62.908741;1.044469260005777;0.8342209829989122;0.7987731021019975;-4.828893194882691e-05;-4.6230526582983106e-05;1.0446799184299003;9.999994049349796;0.8335080983340561;0.015563203860367294;0.015563518354239383;0.7986562748928209;-0.014886012817735515;0.7988845000915821
62.918741;1.0444712895862085;0.8342183313282703;0.7987719564793664;-4.777173233849164e-05;-4.573537722086926e-05;1.044680330907488;10.000009772169324;0.8335078075654595;0.015563242207363014;0.015563499702668328;0.7986566214187045;-0.01488601312956566;0.7988829271060884
62.928741;1.0444723047086377;0.8342164063103562;0.798772193319268;-4.777140396875183e-05;-4.5735191928659626e-05;1.044680748942699;10.000025038209575;0.8335075761719809;0.015563280254067292;0.015563480626214751;0.7986579634438237;-0.014886013450020455;0.7988823652339819
62.938741;1.0444732560015983;0.8342134142397217;0.7987713561866552;-4.8120341992045136e-05;-4.6069441367706884e-05;1.0446811689935853;10.000039858756587;0.833507406905391;0.015563317943291254;0.015563461186913942;0.7986583024657883;-0.014886013778428811;0.7988808129654512
62.948741;1.044473840754667;0.8342109846726757;0.7987712269437296;-4.777523402831007e-05;-4.57391275705069e-05;1.0446825902651795;10.00005425441167;0.8335073017615727;0.015563355228683707;0.015563441442197713;0.7986586407481637;-0.014886014114484064;0.7988792684468748
62.958741;1.044474660204584;0.8342080893329298;0.7987703529822678;-4.812420349828341e-05;-4.6073406900802986e-05;1.0446830145617052;10.00006824593536;0.8335072618567047;0.015563392088458758;0.015563421447765948;0.7986599807914966;-0.014886014457939762;0.7988787300144164
62.968741;1.0444754125518698;0.8342063564866782;0.798770517325076;-4.812394063423058e-05;-4.607328366102741e-05;1.0446834451554547;10.000081846962342;0.8335072878085746;0.015563428524372818;0.015563401269772842;0.7986603251589045;-0.01488601480832562;0.7988771964488862
62.978741;1.044476096037494;0.834203227663694;0.7987692651198889;-4.73663669156231e-05;-4.534800726580835e-05;1.044683885759488;10.000095059114772;0.8335073803928297;0.015563464551716453;0.015563380993371264;0.7986606765706192;-0.014886015164898111;0.7988756657721154
62.988741;1.0444773605742164;0.8342021388760082;0.7987693831751005;-4.836836956304202e-05;-4.6307566212739064e-05;1.0446843394159027;10.000107870357418;0.8335075409418796;0.015563500184203782;0.015563360707985937;0.798662038203343;-0.014886015526606736;0.7988751361660835
62.998741;1.0444778977025326;0.8341991385362888;0.7987680821455739;-4.761082928594063e-05;-4.558232423585255e-05;1.0446848079574442;10.000120259234658;0.8335077711337626;0.015563535418315363;0.015563340483377701;0.7986624138085758;-0.014886015892107812;0.7988736069678245
63.008741;1.0444783577760208;0.8341976618393621;0.7987681479295586;-4.76106380091403e-05;-4.55822726416696e-05;1.0446852926064985;10.000132204526121;0.833508072804965;0.015563570229893917;0.015563320369478406;0.7986628072669257;-0.014886016259967357;0.7988720776614402
63.018741;1.0444787407051688;0.8341951477555992;0.79876712427977;-4.7959714353260165e-05;-4.591665756974813e-05;1.044685794925148;10.000143693590068;0.8335084481646168;0.015563604583030154;0.015563300412642265;0.7986642219448267;-0.014886016628830481;0.7988715481050289
63.028741;1.0444787477190869;0.8341932199942796;0.7987667932467957;-4.7614745820257585e-05;-4.55864809714999e-05;1.0446863178089967;10.000154726095202;0.8335088998128604;0.015563638442181948;0.015563280657896092;0.7986646603868753;-0.0148860169975661;0.7988700186576396
63.038741;1.044478984132055;0.8341908443600052;0.798765702700502;-4.796386333377381e-05;-4.592090612943071e-05;1.0446868658170485;10.00016531542537;0.8335094301114976;0.015563671780650504;0.015563261134321393;0.7986651243341981;-0.014886017365562056;0.7988684890272554
63.048741;1.044479152891836;0.8341892944536132;0.7987653026423379;-4.685717897401287e-05;-4.4861346339494684e-05;1.0446874438196951;10.00017548744821;0.8335100403401098;0.015563704586598448;0.015563241847226532;0.7986666145185904;-0.014886017732837457;0.7988679591330327
63.058741;1.0444802121363972;0.8341878170992346;0.7987641438515147;-4.7446807942550156e-05;-4.5426033214020986e-05;1.0446880555576687;10.000185275847814;0.8335107305499638;0.015563736871716848;0.01556322279411068;0.7986671302099548;-0.014886018099652992;0.7988664297253186
63.068741;1.0444802595355183;0.8341867531795457;0.7987640126005766;-4.744674847050477e-05;-4.542611607512448e-05;1.0446887036929742;10.000194715383513;0.8335115003285634;0.015563768670679646;0.015563203990528815;0.7986686694275115;-0.014886018466132463;0.7988659008407859
63.078741;1.0444799532289983;0.8341840634303761;0.7987624564788993;-4.745113745915759e-05;-4.5430476949605e-05;1.0446893902041021;10.000203836041042;0.8335123493800582;0.015563800022619692;0.015563185482374358;0.7986692299697078;-0.014886018832381895;0.7988643733075516
63.088741;1.0444799015396322;0.834183143850065;0.7987622651148525;-4.74511259107199e-05;-4.5430617658445796e-05;1.044691116786755;10.000212662997773;0.8335132771820125;0.015563830954037032;0.015563167341152382;0.7986698101060609;-0.014886019198691156;0.7988628478296322
63.098741;1.0444798108906006;0.834181196013802;0.7987609870113266;-4.7800383180152074e-05;-4.5765204505827284e-05;1.044691885983365;10.000221223787323;0.833514282554633;0.015563861477212748;0.01556314965137713;0.7986714082329948;-0.014886019565508455;0.7988623251372289
63.108741;1.0444796894195867;0.8341800885911022;0.798760409258277;-4.6693838289160576e-05;-4.470581485609525e-05;1.0446927018647714;10.00022955574559;0.8335153638008802;0.015563891595399164;0.015563132497032154;0.798672022135568;-0.014886019933347526;0.798860806225603
63.118741;1.0444792438338832;0.8341780714881867;0.7987590836214004;-4.780489369767723e-05;-4.576988586789613e-05;1.044693569281354;10.000237706421334;0.8335165190075712;0.015563921307715884;0.015563115956129399;0.7986726486416864;-0.014886020302618172;0.7988592917032578
63.128741;1.044480035409083;0.8341779076277759;0.7987584627428116;-4.693885335689702e-05;-4.494076960095097e-05;1.0446944923852128;10.000245728553246;0.8335177461145283;0.0155639506102618;0.015563100107103146;0.7986742837596609;-0.014886020673541207;0.7988587825222168
63.138741;1.0444798592645164;0.8341763237658741;0.7987570988022586;-4.7288194975036115e-05;-4.527548056584257e-05;1.0446954731643263;10.000253674515852;0.8335190426830963;0.015563979490532039;0.015563085034965727;0.7986749229393234;-0.014886021046381365;0.7988572802664464
63.148741;1.0444796710541973;0.834175949700599;0.7987567792539336;-4.728831317305146e-05;-4.5275808075374446e-05;1.0446965111093545;10.00026159079114;0.8335204057940339;0.015564007922355592;0.01556307083013221;0.7986755612198734;-0.014886021421684159;0.7988557860942699
63.158741;1.0444791714539252;0.8341739855597292;0.7987550530224976;-4.7292869135454315e-05;-4.5280407963196374e-05;1.0446976044973972;10.000269514783318;0.8335218325460009;0.015564035867692137;0.015563057583587602;0.7986771937610005;-0.014886021800180435;0.7988553013425065
63.168741;1.044478963701634;0.8341738263797129;0.7987547105499365;-4.7293029148471766e-05;-4.5280794460261195e-05;1.0446987517394122;10.000277477549036;0.8335233204013306;0.015564063280123764;0.01556304538319023;0.7986778167552708;-0.014886022182561343;0.7988538275749578
63.178741;1.0444787471493142;0.8341726710021342;0.7987533002735152;-4.76424522730286e-05;-4.561562166488663e-05;1.0446999513486648;10.000285505431334;0.833524866903845;0.015564090099444807;0.015563034314416904;0.7986784275890929;-0.014886022569368572;0.7988523649499094
63.188741;1.0444794743534525;0.8341731457833949;0.7987526085875504;-4.677653058098585e-05;-4.4786676625100486e-05;1.0447012006879046;10.000293614640935;0.8335264698522964;0.015564116239203462;0.015563024458815293;0.7986800239636088;-0.014886022960909028;0.7988519128662855
63.198741;1.0444789351152535;0.8341719722672263;0.7987511860881192;-4.788773943943848e-05;-4.585096784373587e-05;1.0447024953710333;10.000301806210784;0.8335281279590461;0.015564141586602636;0.015563015886776175;0.7986806030291592;-0.014886023357100386;0.7988504709112899
63.208741;1.0444786831012007;0.83417190784094;0.798750483618761;-4.678138987221594e-05;-4.479185648761871e-05;1.0447038305733316;10.000310064971249;0.8335298407478315;0.015564166018059747;0.015563008654824573;0.7986811614920838;-0.014886023757313219;0.79884903790738
63.218741;1.0444784156700744;0.8341711970042023;0.7987490511846279;-4.713087858553405e-05;-4.5126768283987246e-05;1.04470520206053;10.000318361022343;0.8335316077796922;0.015564189413444767;0.015563002811853093;0.7986826963528172;-0.01488602416033316;0.798848612614998
63.228741;1.0444781314376685;0.8341717029983143;0.798748673932243;-4.713113886197573e-05;-4.5127284386935737e-05;1.0447076055764992;10.000326656717231;0.8335334280851396;0.015564211663745109;0.015562998406019959;0.7986832053667459;-0.014886024564624734;0.7988471947835709
63.238741;1.0444778301359487;0.83417086269109;0.7987468976823208;-4.637407253608386e-05;-4.440263590663158e-05;1.0447090366536926;10.00033491598348;0.833535300019831;0.015564232674938254;0.015562995483238109;0.7986846873751703;-0.014886024968755731;0.7988467843639108
63.248741;1.0444772124024588;0.8341713459602738;0.7987465083260537;-4.713610347938153e-05;-4.5132597046443786e-05;1.0447104914933356;10.000343107647485;0.8335372212113762;0.015564252366914827;0.015562994079614544;0.7986851427337996;-0.014886025371544489;0.7988453829568043
63.258741;1.044477836982793;0.8341718305646336;0.7987450492173835;-4.77260946591871e-05;-4.5697774594329575e-05;1.0447119674970269;10.000351201659868;0.8335391881691322;0.015564270666065461;0.015562994217517221;0.7986855731139572;-0.014886025771980392;0.7988439921878165
63.268741;1.0444774993194648;0.8341724128582235;0.7987443017172309;-4.6619812866178545e-05;-4.463875602408775e-05;1.0447134630165051;10.000359162947358;0.8335411956913878;0.015564287496010753;0.015562995905052302;0.7986869803840906;-0.014886026169199646;0.7988436135531793
63.278741;1.044477156153114;0.8341723354270112;0.798742812139754;-4.696936206398393e-05;-4.497375470378494e-05;1.044714976653129;10.00036694901628;0.8335432369332056;0.015564302777955273;0.015562999132222697;0.7986873653953284;-0.014886026562513163;0.7988422485565001
63.288741;1.044476508559866;0.8341728672321906;0.7987420274578365;-4.66248408995426e-05;-4.464417382131622e-05;1.0447165065262694;10.000374514122562;0.8335453045421672;0.015564316440792723;0.015563003868548522;0.7986877275983898;-0.014886026951488442;0.79884089753672
63.298741;1.0444761600486052;0.8341729682952318;0.7987404939760621;-4.697440352382575e-05;-4.497919517503879e-05;1.044718050399141;10.00038181410494;0.8335473917790085;0.015564328426659174;0.015563010071353706;0.7986890656474864;-0.014886027336050444;0.7988405596644896
63.308741;1.0444758116714554;0.8341742548028471;0.7987399934543943;-4.6974732754024586e-05;-4.497981633733617e-05;1.044719606890075;10.000388805948653;0.8335494926203085;0.015564338685325136;0.01556301769807604;0.7986893782309484;-0.014886027716440191;0.7988392326789737
