time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
63.318741;1.0444754664128264;0.8341741562815725;0.7987380701006975;-4.621772551686628e-05;-4.4255263016669603e-05;1.0447211761750193;10.000395446549383;0.8335516013817783;0.015564347169566931;0.01556302670918004;0.7986896643655764;-0.014886028093060971;0.7988379117985599
63.328741;1.0444757812822287;0.8341760973648155;0.7987375102841419;-4.722026303144195e-05;-4.521551283077089e-05;1.0447227592477832;10.000401696436098;0.8335537127775203;0.015564353844361811;0.015563037061976127;0.7986909233898771;-0.014886028466417227;0.7988375910428097
63.338741;1.0444754564745158;0.8341764647903749;0.7987358595579296;-4.75698457512682e-05;-4.555056423441494e-05;1.0447243569300237;10.000407524361068;0.8335558224117912;0.01556435869952307;0.015563048705058365;0.7986911548128073;-0.014886028837092063;0.7988362645872037
63.348741;1.0444751503653364;0.8341776352971987;0.7987349026599122;-4.646361020590049e-05;-4.449161762166095e-05;1.0447259694184294;10.00041290847116;0.8335579270475788;0.015564361747828132;0.015563061580292198;0.7986913578016218;-0.014886029205602466;0.7988349262104076
63.358741;1.0444748685636436;0.834178085606234;0.7987331904000454;-4.6813200890372114e-05;-4.482667683322161e-05;1.0447275964306586;10.000417839410872;0.8335600241983577;0.015564363012538667;0.01556307563235017;0.7986925311445525;-0.014886029572304926;0.7988345699184307
63.368741;1.044474617312286;0.8341793223362172;0.7987321755995893;-4.5706973406250914e-05;-4.3767735744315295e-05;1.0447292378057969;10.00042232345129;0.8335621113772211;0.015564362518937312;0.01556309081853057;0.798692673909661;-0.014886029937348878;0.7988331902356127
63.378741;1.0444741027994038;0.8341795831669868;0.7987304114628634;-4.6818312380920574e-05;-4.483220465484826e-05;1.0447318935760372;10.000426372759927;0.833564186012427;0.015564360293383513;0.015563107113243184;0.7986937853502721;-0.01488603030042124;0.7988327808454707
63.388741;1.044473934291795;0.8341812068005513;0.7987296868546055;-4.681867705701952e-05;-4.4832857981057274e-05;1.0447335633501669;10.000429988799779;0.8335662458670435;0.015564356368140875;0.015563124503937575;0.7986938641475435;-0.014886030660544386;0.7988313364217456
63.398741;1.0444747708317956;0.8341821474691766;0.79872755182075;-4.630215231284955e-05;-4.43385244261606e-05;1.0447352456481105;10.0004331590716;0.8335682888779278;0.015564350784402126;0.015563142972008974;0.7986939084430869;-0.014886031016266057;0.7988298522469166
63.408741;1.04447471034734;0.8341837900065167;0.7987267981076621;-4.630252748529496e-05;-4.4339174768879656e-05;1.044736937417433;10.000435863769985;0.8335703128690745;0.015564343585464251;0.015563162464799002;0.7986949164515753;-0.014886031365922958;0.7988293248082913
63.418741;1.0444744106541572;0.8341851964304532;0.7987260360866347;-4.706464725833176e-05;-4.5069227763001125e-05;1.044738634434621;10.00043807688776;0.8335723158967934;0.01556433480979646;0.015563182882111176;0.7986948866909702;-0.01488603170766894;0.7988277512101252
63.428741;1.0444744798053465;0.8341853871622112;0.798723876835276;-4.630768591915197e-05;-4.4344685324200866e-05;1.044740332279589;10.00043977099703;0.8335742967050166;0.015564324494868264;0.015563204089737508;0.798694817670474;-0.014886032039453118;0.798826127375895
63.438741;1.0444746234549827;0.8341870283112763;0.7987231128744404;-4.630807758902572e-05;-4.43453280432582e-05;1.0447420264054064;10.00044093545098;0.8335762547581832;0.015564312690689953;0.015563225945286916;0.7986957075541049;-0.014886032359186853;0.7988254493424621
63.448741;1.0444748469285312;0.8341872041465013;0.7987209592032873;-4.555112654286926e-05;-4.362078102413792e-05;1.044743711737077;10.000441586091426;0.8335781898431829;0.015564299478763807;0.015563248314903284;0.7986955545845131;-0.014886032665077792;0.798823714965446
63.458741;1.0444748519847513;0.8341885827774154;0.7987202049278399;-4.6313264951307376e-05;-4.435082306060386e-05;1.0447453827213826;10.000441752798942;0.8335801015105877;0.015564284979996743;0.015563271079416744;0.7986953580131158;-0.014886032955758601;0.7988219230487473
63.468741;1.044476194621502;0.8341898412018596;0.7987183965397168;-4.690335608077462e-05;-4.4916063793741884e-05;1.0447470333066724;10.000441464245153;0.833581988779396;0.015564269337421048;0.015563294141358984;0.7986961182747466;-0.014886033230075328;0.7988210733683964
63.478741;1.0444766657067133;0.8341910755200488;0.7987173184977304;-4.579718205567582e-05;-4.3857104556692315e-05;1.044748657067326;10.000440742184063;0.8335838501835495;0.015564252694012522;0.015563317429229442;0.7986958362446557;-0.014886033486957898;0.7988191670475082
63.488741;1.0444772176965316;0.8341915286209096;0.798715520169585;-4.614683378487161e-05;-4.419214183466476e-05;1.0447502479970108;10.0004395976406;0.8335856840286667;0.015564235185130957;0.015563340887105516;0.798696512827205;-0.014886033725346037;0.7988182053282137
63.498741;1.044477849976034;0.834193060611354;0.7987147865657585;-4.6147254248513285e-05;-4.4192768006081094e-05;1.0447518012355297;10.00043802771355;0.8335874887843676;0.015564216935763145;0.015563364460022096;0.798696149295097;-0.014886033943766384;0.7988161905424787
63.508741;1.0444782616907404;0.834192865389044;0.7987126652118204;-4.6152061979367833e-05;-4.419759576668798e-05;1.0447533132772138;10.000436022004003;0.833589263276469;0.015564198063178986;0.015563388090136833;0.7986957472659878;-0.014886034139945159;0.7988141244586964
63.518741;1.0444790556186034;0.8341943325225709;0.7987119466050552;-4.6152490207759396e-05;-4.419820257267685e-05;1.044754781522612;10.000433576781589;0.833591006447513;0.015564178686946557;0.015563411716308912;0.798696307989337;-0.014886034311017926;0.7988130084369401
63.528741;1.0444799322458864;0.83419430637683;0.7987098461661766;-4.5395571479679187e-05;-4.347360539871371e-05;1.0447572029470102;10.000430701832872;0.8335927169462349;0.015564158926431064;0.015563435275764714;0.7986958320259427;-0.014886034454085881;0.7988108435242802
63.538741;1.0444818463315135;0.8341964555573065;0.7987091557755391;-4.563645421123895e-05;-4.3704379033133595e-05;1.0447585727472966;10.00042741520625;0.8335943930093398;0.015564138887968057;0.01556345871468969;0.7986953196661258;-0.014886034566664565;0.7988086293123944
63.548741;1.0444825896311951;0.8341964481174489;0.7987074258634076;-4.67478623915474e-05;-4.476874216904481e-05;1.0447598840227623;10.000423735259101;0.8335960326275711;0.015564118661199394;0.015563481994110654;0.7986957714641414;-0.014886034646929922;0.7988073646018596
63.558741;1.04448371662926;0.8341973853261184;0.7987064454521752;-4.564172443498651e-05;-4.370969198287339e-05;1.0447611287248728;10.000419676199677;0.8335976333626723;0.015564098320947111;0.015563505078602201;0.7986951883445917;-0.014886034693837476;0.7988050480300398
63.568741;1.0444849240230045;0.8341975079674533;0.7987047683686154;-4.5991413342187775e-05;-4.404462297217127e-05;1.0447622994347396;10.000415244892977;0.8335991919948638;0.015564077927324612;0.015563527918569539;0.7986945712265074;-0.014886034707155472;0.798802677355371
63.578741;1.044486207918771;0.8341986770136578;0.7987041836692825;-4.599187640278422e-05;-4.4045133427174456e-05;1.0447633909076826;10.000410438917502;0.8336007047707044;0.01556405752396495;0.015563550443980145;0.7986949208254467;-0.014886034687279321;0.7988012505748948
63.588741;1.0444872628039819;0.8341980870554861;0.7987022418636924;-4.599672242586854e-05;-4.404982913459579e-05;1.0447644004315984;10.000405249994955;0.8336021681471719;0.015564037141294867;0.015563572573386185;0.7986942378025516;-0.014886034634793408;0.7987987669896999
63.598741;1.0444886865741856;0.8341991277435112;0.7987017352806994;-4.599719958256435e-05;-4.405030549677452e-05;1.0447653267763588;10.000399669985923;0.8336035795799842;0.015564016813138471;0.015563594226596396;0.7986945226902578;-0.014886034550133953;0.7987972262262879
63.608741;1.0444911289443353;0.8341994051610596;0.798699880741071;-4.548077024044342e-05;-4.355576377068837e-05;1.0447661687366498;10.00039369267105;0.8336049375189224;0.015563996588702186;0.015563615336134689;0.7986937756659126;-0.014886034433562796;0.7987946295341838
63.618741;1.0444926808909414;0.8342003039407545;0.7986994714963618;-4.5481257627530414e-05;-4.355620712906568e-05;1.0447669248915379;10.000387309759144;0.8336062401354429;0.01556397652592457;0.015563635860818707;0.7986929964112547;-0.014886034285160273;0.7987919784700637
63.628741;1.044494294621296;0.8342000215562109;0.7986980588329485;-4.583098018723788e-05;-4.3891036347218276e-05;1.0447675946478332;10.000380505055134;0.8336074840994736;0.015563956682588842;0.015563655789966081;0.7986931840603965;-0.014886034104729596;0.7987902754880571
63.638741;1.0444956665280731;0.8342001822079765;0.7986974319799284;-4.5486610666797204e-05;-4.3561244238354014e-05;1.0447681787889278;10.000373252290975;0.8336086645382833;0.015563937116700984;0.015563675124584727;0.7986923374035831;-0.0148860338918978;0.7987875244737039
63.648741;1.0444973940793056;0.8341997540805082;0.7986961448369693;-4.5836332948416585e-05;-4.3896041661489614e-05;1.0447686786643506;10.000365518038045;0.8336097758272912;0.015563917886674394;0.015563693854204091;0.7986914554499117;-0.014886033646341116;0.7987847296510674
63.658741;1.0444991705674334;0.8342003625321786;0.7986959860449607;-4.583682199715782e-05;-4.389642400302379e-05;1.0447690955230133;10.000357266213847;0.8336108126622803;0.015563899042112984;0.015563711955846583;0.7986915383052887;-0.01488603336788636;0.7987828961767663
63.668741;1.044500989711891;0.8342005535267799;0.7986955654628624;-4.473071936250087e-05;-4.28371973530553e-05;1.0447704308386292;10.000348460535248;0.8336117708675949;0.01556388061456287;0.015563729404205359;0.7986905875506927;-0.014886033056573152;0.7987800307317877
63.678741;1.0445034973593401;0.8342004425937787;0.7986944963951771;-4.608259428082757e-05;-4.413153583459598e-05;1.0447706863386428;10.00033906414619;0.8336126472932243;0.015563862614585084;0.015563746175162704;0.7986906055687523;-0.014886032712704951;0.7987781401431793
63.688741;1.0445053795411046;0.8342008542110757;0.7986945679341353;-4.608306584114038e-05;-4.413188361436679e-05;1.0447708634693682;10.000329036344771;0.833613439148787;0.015563845025687745;0.01556376224798137;0.7986895948332842;-0.01488603233681386;0.7987752322800417
63.698741;1.0445072775916078;0.8341997509978961;0.7986933304851745;-4.5326168541903266e-05;-4.3407025108240715e-05;1.0447709633689275;10.000318329979528;0.8336141438055433;0.01556382779587343;0.01556377760954528;0.7986885576089686;-0.014886031929689701;0.7987723142221026
63.708741;1.0445091783288305;0.8342000488019687;0.7986935762894775;-4.5326618022297034e-05;-4.3407354499229396e-05;1.0447709874110929;10.000306897771573;0.8336147588782482;0.015563810843089224;0.01556379225366247;0.7986884955816432;-0.014886031492604158;0.7987703924662031
63.718741;1.0445107678876782;0.8341985998618312;0.7986925218245987;-4.5331416796915276e-05;-4.3411865479506776e-05;1.0447709378247891;10.000294705327086;0.8336152820273152;0.015563794082877292;0.015563806172139781;0.798687409748874;-0.014886031027493628;0.7987674734635234
63.728741;1.0445126372303237;0.8341988004531089;0.7986929593211304;-4.533183648477699e-05;-4.341217715626794e-05;1.0447708181553923;10.000281735042197;0.8336157111247221;0.015563777459267578;0.015563819350377272;0.7986863007961482;-0.014886030536822095;0.7987645627282942
63.738741;1.0445144764624545;0.8341978503007598;0.7986924384390738;-4.5681467725809755e-05;-4.374687932512037e-05;1.0447706332754163;10.000267973984379;0.8336160448542259;0.015563760954512808;0.015563831778837498;0.7986861694466096;-0.014886030023314217;0.7987626651525378
63.748741;1.0445172308654327;0.83419837678524;0.7986927466617941;-4.481569896726728e-05;-4.2917765724981424e-05;1.044770388651801;10.000253400438593;0.8336162827638762;0.015563744582862613;0.015563843468802874;0.7986850165457211;-0.014886029489824919;0.7987597849336574
63.758741;1.044518983714747;0.834197343617328;0.798692436437598;-4.516529078567106e-05;-4.3252452863012056e-05;1.0447700889990907;10.000237987430463;0.8336164250266057;0.01556372838404365;0.015563854454113233;0.7986848428381375;-0.014886028939269746;0.798757924759228
63.768741;1.0445203769747082;0.8341971385461637;0.7986932955184023;-4.5927351436247375e-05;-4.3982119081843724e-05;1.0447697373864677;10.000221716465722;0.8336164726555456;0.015563712413721243;0.015563864776523278;0.7986836484942288;-0.014886028374589456;0.7987550881666879
63.778741;1.0445220020539;0.8341956830391175;0.7986928731159844;-4.51703058844977e-05;-4.32571921907359e-05;1.0447693355690704;10.000204580476545;0.8336164275402027;0.015563696730659191;0.015563874472459584;0.7986824330503671;-0.01488602779875529;0.7987522776446625
63.788741;1.0445235490847178;0.8341956516133754;0.7986939596117242;-4.517059695339218e-05;-4.3257456461475696e-05;1.044768884624156;10.000186577655715;0.8336162918424492;0.015563681393242455;0.0155638835690614;0.7986821960569325;-0.014886027214612012;0.7987504939971901
63.798741;1.0445250110758066;0.8341944858375889;0.7986941036306904;-4.552008851308979e-05;-4.3592109077214456e-05;1.0447683854334333;10.000167709354017;0.8336160675024465;0.015563666463808886;0.015563892078174674;0.7986809374259445;-0.014886026624608013;0.7987477377943284
63.808741;1.0445260815552158;0.8341938144081208;0.7986950914899842;-4.517545105285671e-05;-4.326214086568543e-05;1.0447678394939002;10.000147980399804;0.8336157564891088;0.015563652009356607;0.015563899987528705;0.7986796568787587;-0.014886026030707988;0.7987450097447748
63.818741;1.0445283113508386;0.8341933711288821;0.7986954734661693;-4.576531648386023e-05;-4.382695855679446e-05;1.044767249216337;10.00012739847988;0.8336153614758991;0.015563638099831684;0.0155639072626771;0.7986793533348941;-0.014886025434418975;0.798743310780824
63.828741;1.0445294879800846;0.8341929122459979;0.7986966997357529;-4.465889851104561e-05;-4.276758975445998e-05;1.044767617279482;10.000105979177485;0.8336148860670203;0.015563624807470545;0.015563913863563565;0.7986780250337986;-0.014886024836903523;0.7987406417454203
63.838741;1.0445305614846738;0.8341916886698434;0.7986973192152619;-4.500826710160992e-05;-4.310220757929915e-05;1.0447669463832028;10.000083758319027;0.8336143343184151;0.015563612205555561;0.015563919754846953;0.7986776703894463;-0.014886024239327129;0.7987390023380802
63.848741;1.0445315288603054;0.8341915669153158;0.7986991161787489;-4.500837821422933e-05;-4.3102423670398984e-05;1.0447662399759536;10.00006079737009;0.8336137102554682;0.015563600366752946;0.015563924900267225;0.7986762889474892;-0.01488602364297364;0.7987363927506187
63.858741;1.0445320862965108;0.8341908526712379;0.7987006963905099;-4.466358355916339e-05;-4.27724178565687e-05;1.0447655030257204;10.000037173538248;0.8336130178770941;0.015563589362245788;0.01556392926140122;0.7986748815754634;-0.01488602304887273;0.7987338122865804
63.868741;1.044532832794461;0.8341896204582147;0.7987016689438965;-4.501286054912664e-05;-4.310702066550747e-05;1.0447647421357948;10.000012965572092;0.8336122614015234;0.015563579262921826;0.015563932803921125;0.798674449769578;-0.014886022457601952;0.7987322594419448
63.878741;1.044533464713619;0.8341894954439545;0.7987038184611199;-4.501288342377108e-05;-4.3107224308580884e-05;1.0447639650204632;9.999988243614913;0.8336114453740209;0.015563570139939935;0.015563935497551768;0.798672994969104;-0.014886021869599511;0.7987297322372828
63.888741;1.044533980216456;0.8341879166118321;0.7987046910819062;-4.425551311963311e-05;-4.238222073828406e-05;1.0447631793404542;9.999963063494247;0.8336105746059549;0.015563562060965938;0.015563937316136447;0.7986725186476867;-0.014886021285527089;0.7987282277201666
63.898741;1.0445350312047672;0.8341883178325447;0.7987070735587116;-4.5257625873606966e-05;-4.3341974828201306e-05;1.0447623918171007;9.999937465613565;0.8336096543848164;0.015563555084532946;0.015563938243863198;0.7986710226386492;-0.014886020706194446;0.7987257438726831
63.908741;1.044535311791675;0.8341870946019241;0.7987085100393991;-4.5606791984931186e-05;-4.367655786061715e-05;1.0447616086401463;9.999911476374628;0.8336086908461404;0.015563549253386285;0.015563938274846239;0.7986695085690173;-0.014886020132159965;0.7987232778516178
63.918741;1.0445354736604293;0.834186632330572;0.7987107822299502;-4.450011486171983e-05;-4.261714330668394e-05;1.0447608359826372;9.999885111992999;0.8336076906711442;0.015563544589430562;0.015563937405885044;0.798668976774312;-0.014886019563532936;0.7987218265092125
63.928741;1.0445355160039016;0.8341854163366571;0.7987124364210076;-4.484922792379102e-05;-4.295171565522393e-05;1.044760079928357;9.999858387905201;0.8336066602510908;0.015563541095385458;0.01556393563933447;0.7986674261719221;-0.014886019000039184;0.798719387792109
63.938741;1.044535439317447;0.8341853108002535;0.7987152541971078;-4.4849090356510574e-05;-4.295188898356105e-05;1.044759346590112;9.99983133010626;0.833605605052074;0.015563538754022449;0.01556393299312652;0.7986658551950819;-0.014886018441037931;0.798716959884168
63.948741;1.0445349443389669;0.8341835134449276;0.7987167788823138;-4.485326938367216e-05;-4.2956227447659895e-05;1.044758641981636;9.999803974181708;0.8336045292268898;0.015563537521502942;0.015563929500137241;0.7986652627170117;-0.014886017885556945;0.7987155413456595
63.958741;1.0445346349906939;0.83418341743178;0.7987197952453153;-4.485308120955776e-05;-4.295639079989543e-05;1.0447579715653414;9.999776351592477;0.8336034354992715;0.015563537333142799;0.015563925197411288;0.7986636483403549;-0.014886017332539567;0.7987131314244914
63.968741;1.0445351656267303;0.8341826332133376;0.7987215116451213;-4.433592747179168e-05;-4.2461522613367525e-05;1.04475734031489;9.999748484332388;0.8336023257908257;0.015563538125833134;0.015563920117762241;0.7986630119117355;-0.01488601678106603;0.7987117287895678
63.978741;1.0445346303521454;0.8341825504406686;0.7987247126009805;-4.433569076108692e-05;-4.246167747821337e-05;1.044757753039046;9.99972039265921;0.8336012024947763;0.015563539855528951;0.015563914287027327;0.7986613528390705;-0.014886016230324909;0.7987093331733213
63.988741;1.0445336839138386;0.8341811300205229;0.7987269412207529;-4.544636141225479e-05;-4.352559402999108e-05;1.0447572146928246;9.999692101059647;0.8336000691541744;0.015563542496549074;0.015563907725689469;0.7986596701644355;-0.014886015679561368;0.7987069444203867
63.998741;1.0445329315506073;0.8341807188565968;0.7987299791895023;-4.4339484197286314e-05;-4.246614424228376e-05;1.0447567307839263;9.999663639682474;0.8335989297366938;0.015563546034570762;0.01556390045332076;0.7986589632222705;-0.0148860151282239;0.7987055629154118
64.008741;1.04453207639735;0.8341806703820804;0.7987334322168829;-4.433917712670996e-05;-4.246629185359592e-05;1.04475630726934;9.999635044423988;0.8335977873916443;0.01556355046664147;0.01556389248597528;0.7986572319387011;-0.014886014576196612;0.7987031899114039
64.018741;1.0445311230961603;0.8341795308286779;0.7987359022644958;-4.4688069247771596e-05;-4.280083035468229e-05;1.044755949788486;9.999606354805845;0.8335966441041578;0.015563555802515415;0.015563883829487986;0.7986564764823142;-0.014886014023849127;0.7987018261563285
64.028741;1.0445300774904756;0.8341791660161978;0.7987391693829708;-4.3581123028902036e-05;-4.1741378421486894e-05;1.0447556632535078;9.999577615038687;0.833595501287906;0.015563562059902189;0.015563874486605862;0.7986546966587653;-0.014886013471861808;0.7986994731290855
64.038741;1.0445295994463166;0.834178583841366;0.7987417778383968;-4.493210131777451e-05;-4.3035464656098236e-05;1.044755452184837;9.999548880297244;0.833594360097094;0.01556356926004877;0.015563864469956864;0.7986528912793703;-0.014886012921080858;0.7986971316758544
64.048741;1.0445283913033792;0.8341786066666275;0.798745506503223;-4.493170533658732e-05;-4.3035615670378486e-05;1.0447553207594316;9.999520220470774;0.8335932211660603;0.01556357742501115;0.015563853798579518;0.7986520577965353;-0.014886012372488362;0.7986958022847388
64.058741;1.0445271132768872;0.8341771942781346;0.798747894316665;-4.417391667132832e-05;-4.2310561459816126e-05;1.0447552722405147;9.999491718162027;0.8335920843815742;0.015563586571352398;0.015563842486599078;0.7986501929186683;-0.0148860118271911;0.798693485376126
64.068741;1.0445257724720514;0.8341772591774964;0.7987517206572654;-4.417348342460352e-05;-4.231072118303667e-05;1.0447553089168125;9.999463460703907;0.833590948594965;0.015563596711836866;0.015563830545155522;0.7986482936930015;-0.014887011286315577;0.7986911990558231
64.078741;1.0445240744272422;0.8341759990914267;0.7987545229583032;-4.5283957659484035e-05;-4.3374644220003354e-05;1.0447554325637627;9.999435528649538;0.8335898113048874;0.01556360787299021;0.01556381798827018;0.7986473574148456;-0.014887010750781861;0.7986899056070288
64.088741;1.0445226267034369;0.8341757591518971;0.7987580772408172;-4.417689641901228e-05;-4.231521467084737e-05;1.0447556447968966;9.99940799339295;0.8335886688625413;0.015563620111454258;0.015563804826198879;0.7986453807071427;-0.014887010221144897;0.7986876241550385
64.098741;1.044521133690977;0.8341747841751577;0.7987609244657904;-4.4525632902564644e-05;-4.264977913511475e-05;1.0447559477305475;9.999380926806333;0.833587517143357;0.015563633511105398;0.015563791056612524;0.7986443598310327;-0.01488700969754518;0.7986863550514341
64.108741;1.0445205555437616;0.8341753497773017;0.7987645069563938;-4.365895998854581e-05;-4.182053256712838e-05;1.044756344076251;9.999354406452294;0.8335863523485337;0.015563648161645209;0.015563776666457337;0.7986422922079519;-0.014887009179613128;0.7986841004555858
64.118741;1.0445189935298371;0.8341744159877953;0.7987673665606287;-4.4007661527414106e-05;-4.215510439350193e-05;1.044756835564948;9.999328510604569;0.8335851717313788;0.01556366413772149;0.015563761640327634;0.7986401771448391;-0.014887008666490224;0.7986818637249937
64.128741;1.0445171099314658;0.8341743654461323;0.79877128062248;-4.4768825805667936e-05;-4.288465431640452e-05;1.044758421379588;9.999303314889817;0.8335839739212241;0.015563681490048772;0.01556374596796691;0.7986390152361257;-0.0148870081571692;0.7986806497054659
64.138741;1.0445155155114838;0.8341742198211443;0.798774848505096;-4.3661674533342574e-05;-4.182523968064266e-05;1.0447590981720358;9.999278894070798;0.8335827586718778;0.015563700241112048;0.015563729644688452;0.7986368074964052;-0.014887007650816199;0.7986784641225443
64.148741;1.044513915840365;0.8341733266708509;0.7987776730649501;-4.40103183778166e-05;-4.215981205305591e-05;1.0447598609463904;9.999255324394731;0.8335815260536603;0.015563720380616817;0.015563712662618346;0.798635554870739;-0.014887007146763935;0.7986773112307645
64.158741;1.0445123141673747;0.8341735465156368;0.7987815326531179;-4.400972349347906e-05;-4.215999324295504e-05;1.0447607040923146;9.999232686044394;0.8335802755195784;0.01556374186231012;0.015563695003685875;0.7986332581752434;-0.014887006644409785;0.7986751951271693
64.168741;1.0445104104852077;0.8341720744823943;0.7987839669681374;-4.4013430249340604e-05;-4.2164320646918825e-05;1.0447616223046878;9.999211061557356;0.8335790057110475;0.01556376461042803;0.01556367664185583;0.798630918251105;-0.014887006143254241;0.7986731196452013
64.178741;1.0445088076589588;0.8341723023536167;0.7987877572973736;-4.401279318136657e-05;-4.216449149731692e-05;1.0447626108393642;9.99919052826049;0.833577715088545;0.015563788539941616;0.015563657549625314;0.7986295360682067;-0.01488700564292756;0.7986720900757011
64.188741;1.0445081608641338;0.8341721888936425;0.7987904431472791;-4.4601771216580413e-05;-4.272921367778426e-05;1.0447636651899248;9.999171153390652;0.833576402657919;0.015563813571047636;0.015563637706368313;0.7986271127457654;-0.014887005143099504;0.7986701137946696
64.198741;1.0445065665969346;0.8341720750279207;0.7987938028741164;-4.349449136148731e-05;-4.1669770046945564e-05;1.0447647809920928;9.99915299525819;0.8335750684835481;0.015563839626479623;0.015563617107071053;0.7986256493746199;-0.014887004643445393;0.7986691982327305
64.208741;1.0445049822703987;0.8341712089194232;0.7987963804551491;-4.384300221636856e-05;-4.200430588828611e-05;1.0447659542791057;9.99913610484881;0.833573713895465;0.015563866628218778;0.0155635957665874;0.7986231465193122;-0.014887004143644862;0.7986673514543678
64.218741;1.0445031091687806;0.8341712161210314;0.7987999562174726;-4.460396839806249e-05;-4.273380707676061e-05;1.0447671816810338;9.999120525110587;0.8335723411192925;0.015563894500097111;0.015563573719234822;0.7986206038014054;-0.014887003643285258;0.7986655799794766
64.228741;1.0445015488721427;0.8341700170667798;0.7988020735430282;-4.38458349451187e-05;-4.200872451682555e-05;1.0447684608229948;9.99910628965305;0.8335709523928657;0.015563923167332924;0.015563551018909192;0.7986190199651124;-0.014887003141910906;0.7986648882414545
64.238741;1.0444999978244411;0.8341702843508669;0.7988055181973563;-4.3845059504130645e-05;-4.200884874229819e-05;1.0447697904234732;9.999093421273436;0.8335695490606557;0.015563952553248753;0.015563527735901908;0.7986163933037733;-0.01488700263940634;0.7986632793088176
64.248741;1.044498452491497;0.8341702135881692;0.7988085594255212;-4.273766661235547e-05;-4.0949363977356424e-05;1.0447711687895231;9.99908193130619;0.8335681313277529;0.015563982581066704;0.01556350394078801;0.7986147221202711;-0.014887002136273822;0.7986627548578681
64.258741;1.0444975622540082;0.8341699177636327;0.7988108030632582;-4.40881785860882e-05;-4.224338426857768e-05;1.0447725919378548;9.999071824124625;0.8335666989945525;0.015564013178131351;0.01556347968593821;0.7986120049976729;-0.014887001633303308;0.7986613169848845
64.268741;1.0444960186701981;0.8341702173324191;0.7988140299993258;-4.4087344306255625e-05;-4.2243484625078134e-05;1.0447740537776435;9.999063102512908;0.8335652525366043;0.01556404426884298;0.015563455004267866;0.7986092412499111;-0.014887001131127014;0.798659966767542
64.278741;1.044494471090406;0.8341690696251105;0.7988157822440286;-4.3329110407723875e-05;-4.151836060321678e-05;1.0447755477958764;9.999055764483936;0.8335637934867665;0.015564075759983018;0.015563429923451111;0.7986074316261647;-0.01488700063021232;0.7986597049480328
64.288741;1.0444929158353917;0.8341693846421819;0.7988188436168348;-4.3328242536017104e-05;-4.1518445447533295e-05;1.044778067931053;9.999049797162673;0.8335623238997769;0.015564107537767956;0.01556340447859293;0.7986045782059112;-0.014887000130849131;0.7986585327841467
64.298741;1.0444913497451787;0.8341685983322277;0.7988207570491702;-4.367657538180317e-05;-4.1852906933545664e-05;1.0447796085944963;9.999045176922504;0.833560845768228;0.015564139480085946;0.015563378711646604;0.7986026835104652;-0.014886999633009636;0.7986584506343263
64.308741;1.0444894698457006;0.8341683320383146;0.7988233044522057;-4.333077374006204e-05;-4.1522730489829894e-05;1.0447811653422998;9.9990418737052;0.8335593611032672;0.01556417147019229;0.015563352660655005;0.7985997500586536;-0.014886999136466033;0.7986574587629836
64.318741;1.0444878763507104;0.8341675485393367;0.7988250327779974;-4.367908024230614e-05;-4.185717671576046e-05;1.0447827352768702;9.999039857750402;0.8335578720123493;0.015564203399286823;0.015563326353715844;0.7985967804341207;-0.014886998640990669;0.7986565562295203
64.328741;1.0444872194283297;0.8341686292194002;0.7988277244558941;-4.391857640365239e-05;-4.208740006383733e-05;1.0447843156690688;9.99903910682011;0.8335563799455268;0.015564235156730714;0.01556329981478031;0.798594777531347;-0.01488699814639896;0.7986567423612115
64.338741;1.044485588526081;0.8341674848925823;0.7988289248285698;-4.316026479973408e-05;-4.136223559356789e-05;1.0447859026096828;9.999039610166855;0.8335548849292983;0.015564266616348334;0.01556327306740738;0.7985917450288996;-0.014886997652555925;0.7986560179441742
64.348741;1.0444839343322068;0.8341677865385045;0.7988314224379711;-4.315933025644447e-05;-4.136228708412855e-05;1.0447874916376434;9.999041368191438;0.8335533857085774;0.015564297634632726;0.015563246130368625;0.7985896878513002;-0.014886997159412097;0.7986563842284445
64.358741;1.044481953518179;0.8341678365550519;0.7988338251661775;-4.3920080059775886e-05;-4.2091690596168034e-05;1.0447890792031254;9.999044386367448;0.8335518802796377;0.01556432806876453;0.015563219021838678;0.798586612431969;-0.014886996666945979;0.7986558444258882
64.368741;1.0444802456852074;0.8341666595963445;0.7988347418779242;-4.316175075732733e-05;-4.1366521737470376e-05;1.0447906635405884;9.999048664956232;0.8335503663116627;0.01556435779695213;0.015563191772544883;0.798583526436399;-0.014886996175110566;0.7986554020431818
64.378741;1.044478507737688;0.8341669277916931;0.79883696377161;-4.31608057243038e-05;-4.1366574889383856e-05;1.0447922447367863;9.999054190842864;0.833548841644173;0.015564386723364135;0.015563164427526687;0.7985814377105982;-0.014886995683922719;0.798656060244162
64.388741;1.0444767380004558;0.8341660804102501;0.7988380404464998;-4.350907480936722e-05;-4.170101472206004e-05;1.0447938237990044;9.99906093862545;0.8335473047895013;0.015564414772006029;0.015563137036236912;0.7985783531180826;-0.014886995193383067;0.7986558212746205
64.398741;1.0444746345769589;0.8341657425037616;0.7988397590015001;-4.316322209802096e-05;-4.1370827081865166e-05;1.0447954015901175;9.999068877629428;0.8335457551179686;0.015564441877307359;0.015563109657457396;0.7985762779040136;-0.014886994703226934;0.7986566848207928
64.408741;1.0444737530253865;0.8341656431436286;0.7988406703380175;-4.3751908388017755e-05;-4.1935441237529875e-05;1.0447969789735394;9.999077971523455;0.8335441929036713;0.015564467975811472;0.015563082381412314;0.7985732155511652;-0.014886994212980039;0.7986566493942151
64.418741;1.044471886395997;0.8341658843843371;0.7988425605994047;-4.375097796003494e-05;-4.193551891005969e-05;1.0447985573112455;9.999088172335853;0.833542619292486;0.01556449300927458;0.015563055327646326;0.7985701679314823;-0.014886993722348543;0.7986567116032218
64.428741;1.0444699914808366;0.8341646676324992;0.798842978468643;-4.2992668603953355e-05;-4.1210383818811464e-05;1.0448001382530467;9.999099423860306;0.8335410358107728;0.01556451693687403;0.01556302861260981;0.7985681358570015;-0.014886993231453791;0.7986578676269853
64.438741;1.0444680737056316;0.8341649060685217;0.7988447144136517;-4.29917585275966e-05;-4.121047927671469e-05;1.0448027232872512;9.999111673253399;0.8335394438168485;0.01556453973134666;0.015563002328762223;0.7985651197739887;-0.014886992740640165;0.7986581142625699
64.448741;1.0444658389608383;0.8341637975290119;0.7988453164197362;-4.410175983992608e-05;-4.2274312819891886e-05;1.0448043128490152;9.999124874051368;0.8335378446057905;0.015564561358952275;0.01556297654607729;0.7985631198659187;-0.0148869922502451;0.7986594477262183
64.458741;1.0444638958610266;0.8341636865688462;0.798846569965109;-4.2994282716712226e-05;-4.121482368666484e-05;1.044805905069747;9.999138978361437;0.8335362399538482;0.015564581775994357;0.015562951323564724;0.7985601359481621;-0.014886991760536726;0.7986598651569604
64.468741;1.0444619492067027;0.8341639231702527;0.7988480843534547;-4.299342720305649e-05;-4.121494491547408e-05;1.0448074955877982;9.99915393368462;0.8335346324718079;0.015564600945360003;0.01556292672691335;0.7985571677289417;-0.014886991271549854;0.7986603632146196
64.478741;1.044460957062432;0.8341634616629452;0.7988481320095239;-4.247561510460889e-05;-4.072001047020295e-05;1.0448090787168836;9.999169687228362;0.8335330253900383;0.015564618848396107;0.01556290284321097;0.7985552149108844;-0.014886990783010885;0.7986619375335535
64.488741;1.0444587137520238;0.8341634479114551;0.798849502891787;-4.323649427875959e-05;-4.144948916892225e-05;1.0448106487284785;9.999186187463529;0.8335314219727119;0.015564635479412734;0.015562879780531023;0.7985522770022371;-0.014886990294611538;0.7986625824600467
64.498741;1.0444567750762672;0.8341625609121373;0.7988497462364863;-4.3584928773049945e-05;-4.178400496688773e-05;1.0448122000587834;9.999203380150439;0.8335298250651532;0.015564650833394736;0.015562857649539017;0.7985503531965805;-0.0148869898062018;0.7986642903021671
64.508741;1.0444548384872068;0.8341624230844634;0.7988506498775385;-4.2477582325798306e-05;-4.072454239396577e-05;1.0448137266754192;9.999221204159841;0.8335282367574763;0.015564664907679127;0.015562836542342064;0.79854744245104;-0.014886989317693217;0.7986650532218846
64.518741;1.044452901505476;0.8341615176820336;0.7988507668739754;-4.282607835556051e-05;-4.1059064979263365e-05;1.0448152221927727;9.999239594138722;0.8335266580174873;0.015564677714096673;0.015562816527972752;0.7985455437422465;-0.0148869888290693;0.7986668619593398
64.528741;1.0444509617236355;0.8341617065925371;0.7988518856675771;-4.282539658162217e-05;-4.105921177350499e-05;1.0448166808737016;9.999258483933543;0.8335250886552438;0.0155646892820674;0.01556279765839722;0.7985426560237233;-0.014886988340487866;0.7986677079608818
64.538741;1.0444487161247962;0.8341601859051228;0.7988515554094335;-4.2829036265371775e-05;-4.106347998686873e-05;1.0448180977470551;9.99927780042202;0.8335235276355044;0.015564699650613797;0.015562779969600397;0.7985397776235199;-0.014886987852156463;0.7986685832785324
64.548741;1.044446765165301;0.8341603486040794;0.7988525661222252;-4.282841947972508e-05;-4.1063632384938045e-05;1.0448194677564115;9.999297461282543;0.8335219730957751;0.015564708861966883;0.015562763485980123;0.798537905990359;-0.01488698736412781;0.798670481510422
64.558741;1.044445761565426;0.8341612625116328;0.798853526126783;-4.3068240202133555e-05;-4.129394536797062e-05;1.0448207854691214;9.99931738797742;0.8335204222262405;0.015564716962300116;0.015562748234990063;0.7985350385933301;-0.014886986876357028;0.7986713978843498
64.568741;1.044443799522778;0.8341599523997184;0.7988530448512842;-4.2310293451244776e-05;-4.0568877663574394e-05;1.0448220452019366;9.99933752010383;0.8335188717694263;0.015564724003788112;0.015562734254964093;0.7985331738886213;-0.01488698638900126;0.7986733273157802
64.578741;1.0444418350364193;0.8341600962919242;0.7988539142882971;-4.2309770869107484e-05;-4.056903893677341e-05;1.0448232408040687;9.999357823048559;0.8335173186105768;0.015564730047283315;0.015562721587171705;0.7985303110903997;-0.01488698590260703;0.7986742653807553
64.588741;1.0444395702771536;0.8341588960120893;0.7988536848715012;-4.342016517773635e-05;-4.163292098320224e-05;1.0448243656572596;9.999378290823145;0.8335157595999613;0.015564735167800211;0.015562710266420164;0.7985274494557674;-0.014886985418101118;0.7986752071185076
64.598741;1.0444376109051066;0.8341587007825185;0.7988541450739441;-4.231310017126416e-05;-4.0573483572600195e-05;1.0448264131354905;9.999398936165807;0.8335141912796109;0.015564739455309787;0.015562700319896325;0.7985255879193263;-0.01488698493673308;0.798677147511438
64.608741;1.0444356599732487;0.8341577598505396;0.7988538472088103;-4.26618738964359e-05;-4.0908028278878576e-05;1.0448273772714447;9.999419765739793;0.8335126104054345;0.015564743003485803;0.01556269177047745;0.7985227251507958;-0.014886984459904197;0.798678081656059
64.618741;1.0444337211724992;0.8341579410998898;0.7988545783549075;-4.266146757158024e-05;-4.090819771942182e-05;1.0448282535783429;9.999440761769977;0.8335110147900736;0.015564745895192505;0.015562684642855316;0.7985208601135535;-0.014886983988922188;0.7986800033818571
64.628741;1.0444327509694495;0.8341574458660435;0.7988538872230481;-4.2144095954789716e-05;-4.04132962089622e-05;1.0448290391595403;9.999461887620413;0.8335094036524093;0.015564748201566928;0.015562678962402881;0.7985179925736255;-0.014886983524910517;0.7986809071201716
64.638741;1.0444305426374978;0.834157422106692;0.7988545643822308;-4.2905418720755026e-05;-4.11428050003867e-05;1.0448297312398707;9.999483105386801;0.8335077772457173;0.01556474999309864;0.015562674736855934;0.7985151230723792;-0.014886983068839458;0.7986817872813222
64.648741;1.0444286516485866;0.8341576556386345;0.7988552181805161;-4.2905092549654216e-05;-4.1142976516893145e-05;1.044830325259008;9.999504388183741;0.8335061360529996;0.015564751346422163;0.015562671942889187;0.7985132527185894;-0.014886982621570365;0.7986836386348517
64.658741;1.0444267752327918;0.8341564489463443;0.7988544556736303;-4.214739639896425e-05;-4.041791941104418e-05;1.0448308148964536;9.999525724622659;0.8335044806137197;0.015564752343014885;0.01556267053895755;0.7985103832490215;-0.014886982183957074;0.7986844566327479
64.668741;1.044424910002516;0.8341567115964846;0.7988550646046991;-4.214712349605384e-05;-4.041809129355769e-05;1.0448311941010064;9.999547119017572;0.8335028125853521;0.015564753062852734;0.015562670487097148;0.7985085175110094;-0.014886981756929454;0.7986862369988883
64.678741;1.044422751440561;0.8341556380297519;0.7988545901367297;-4.325775669953677e-05;-4.1481974068096776e-05;1.0448314588119378;9.999568588962212;0.8335011358672865;0.015564753574952126;0.015562671759113135;0.7985056599652094;-0.01488698134140745;0.7986869780363444
64.688741;1.0444208993293822;0.8341555703053997;0.798854815006086;-4.215093182312128e-05;-4.0422540025339706e-05;1.0448316076156223;9.999590158788893;0.833499456330894;0.01556475393225412;0.015562674327599904;0.7985038164348017;-0.014886980938157842;0.7986886790971857
64.698741;1.04441905251334;0.834154751083206;0.7988542857562325;-4.2499940072655666e-05;-4.075708255886355e-05;1.0448316421232;9.999611851626572;0.83349778041486;0.015564754170167002;0.015562678158741284;0.7985009932624982;-0.014886980547768797;0.7986893413187441
64.708741;1.0444181652831446;0.8341558041370872;0.7988547842401404;-4.2740165961402546e-05;-4.098740010594185e-05;1.044831566997212;9.999633687462836;0.8334961140579963;0.015564754302162953;0.015562683215296084;0.7984981969225868;-0.014886980170745622;0.7986899660523891
64.718741;1.0444163308422196;0.83415464110887;0.7988538545844556;-4.1982615080848835e-05;-4.02623311744292e-05;1.0448313892604932;9.999655686698953;0.8334944624743951;0.015564754317265407;0.01556268946091127;0.7984964341238877;-0.014886979807770347;0.7986915552322899
64.728741;1.0444142018599543;0.8341546915220923;0.7988542826655085;-4.274415527426627e-05;-4.099182242199401e-05;1.0448311171292886;9.999677869272164;0.8334928301274073;0.015564754190132073;0.015562696859648627;0.7984937118614744;-0.014886979459968966;0.7986921119682094
64.738741;1.0444123797465084;0.8341549771346267;0.7988546718480045;-4.274404448445541e-05;-4.09919768658827e-05;1.0448307588107748;9.999700247060192;0.8334912207496177;0.015564753903480399;0.01556270537185513;0.7984920375874703;-0.014886979128869845;0.7986936396701191
64.748741;1.0444105633270695;0.8341537993332885;0.7988536244642782;-4.198655290289304e-05;-4.0266895534742354e-05;1.0448303216875632;9.999722818430739;0.8334896377290685;0.015564753464735924;0.015562714950948842;0.798489419132883;-0.014886978816197521;0.7986941432774736
64.758741;1.0444087534262;0.8341540680042876;0.7988539248445576;-4.1986479560219065e-05;-4.0267041879379616e-05;1.044830812274689;9.999745568467219;0.8334880844546833;0.015564752906095098;0.01556272555078788;0.7984868638463015;-0.014886978523651794;0.7986946271750978
64.768741;1.044406952372102;0.8341532190482971;0.7988531168501884;-4.2335627867463235e-05;-4.0601557000362195e-05;1.044830237061875;9.999768474174655;0.8334865638780888;0.015564752276512744;0.015562737137020754;0.7984853777584762;-0.014886978252531718;0.7986960950192022
64.778741;1.0444058168489874;0.8341536358393191;0.7988529838732462;-4.223104883724833e-05;-4.050157033071931e-05;1.0448296036191884;9.999791511574086;0.8334850778698858;0.015564751626813957;0.015562749688764532;0.7984829655559794;-0.014886978003413836;0.7986965502142257
64.788741;1.0444040469599822;0.8341527593485218;0.7988520749136808;-4.258022648354635e-05;-4.0836075180456505e-05;1.0448289209506632;9.999814655026048;0.8334836274958434;0.015564750985931377;0.015562763189973334;0.7984816311377014;-0.01488697777612229;0.798697994941937
64.798741;1.0444023017932815;0.8341529739112407;0.7988521750400803;-4.258021344455197e-05;-4.083620391054358e-05;1.04482819922795;9.999837871816935;0.8334822135403069;0.015564750345603846;0.015562777615509251;0.7984793781266226;-0.014886977569779648;0.798698431596725
64.808741;1.044400587487185;0.8341517168830901;0.7988508323281489;-4.182280902943988e-05;-4.011109527148767e-05;1.0448274496457888;9.999861123661729;0.8334808363370431;0.015564749668769468;0.015562792930015844;0.7984782097973104;-0.014886977382908761;0.7986998614238233
64.818741;1.0443986081166352;0.8341516596468055;0.7988508378809204;-4.258448273685526e-05;-4.084054526589499e-05;1.0448266839429325;9.999884368881377;0.8334794955986916;0.015564748908413131;0.01556280910809553;0.7984761285084003;-0.014886977213765034;0.7987002863631396
64.828741;1.0443969687033579;0.83415182773574;0.7988508023542878;-4.2584497688808315e-05;-4.084066348794505e-05;1.0448259131166961;9.999907562180224;0.8334781902567305;0.015564748016039543;0.015562826149893478;0.7984741351366524;-0.01488697706073588;0.798700708319763
64.838741;1.0443953688887793;0.8341505260938744;0.7988493373970696;-4.1827116284563946e-05;-4.011554378097237e-05;1.0448251462669578;9.999930659268097;0.8334769177089559;0.015564746941997184;0.015562844075344846;0.7984732289469189;-0.014886976922502607;0.7987021296462844
64.848741;1.0443938069636585;0.834150667968483;0.7988492372942178;-4.182714469313833e-05;-4.0115655736681525e-05;1.0448243904759307;9.999953616852066;0.8334756738074426;0.015564745639702188;0.015562862912364778;0.7984714082248893;-0.014886976797979104;0.7987025533318952
64.858741;1.0443932341580655;0.8341504542639284;0.7988480546563596;-4.2416776286552e-05;-4.068028289447093e-05;1.0448236515803166;9.999976384995545;0.8334744541446678;0.015564744068043404;0.015562882691834859;0.7984706712571029;-0.014886976686212434;0.7987039814237431
64.868741;1.044391440155839;0.8341499865218814;0.7988475797078738;-4.20718761143891e-05;-4.035010953875567e-05;1.0448229351200833;9.99999890460622;0.8334732545987104;0.015564742187160878;0.01556290344337817;0.7984690165301233;-0.01488697658624301;0.7987044160135804
64.878741;1.0443899781093104;0.834148993233025;0.7988463666290385;-4.242112726545051e-05;-4.068458342223976e-05;1.0448222466263473;10.000021109845974;0.8334720709808313;0.015564739955049953;0.01556292518388592;0.7984684420892769;-0.014886976496950142;0.7987058576579834
64.888741;1.0443885435825564;0.8341487496584404;0.7988458696980464;-4.131457929984286e-05;-3.962508001066502e-05;1.0448215911128431;10.000042929196875;0.8334708993704637;0.015564737322211787;0.015562947909960852;0.7984669452723034;-0.014886976417082988;0.7987063071448696
64.898741;1.0443871320438711;0.8341488489557161;0.7988457009988554;-4.13146468085854e-05;-3.962518143593065e-05;1.0448209724588655;10.000064284392215;0.8334697367291211;0.015564734221452345;0.015562971605828793;0.7984655231902121;-0.01488697634555987;0.7987067647717785
64.908741;1.0443857384769177;0.8341478372705954;0.7988444688442728;-4.1663923776903175e-05;-3.995965195331584e-05;1.0448203934592115;10.000085090871464;0.8334685810102888;0.015564730558954605;0.015562996251261403;0.7984651731369479;-0.014886976281793213;0.7987082305362536
64.918741;1.044384056759037;0.8341473400524699;0.7988439600331598;-4.1319062687892355e-05;-3.9629470936292956e-05;1.0448198565279188;10.000105262681464;0.8334674308552117;0.015564726213949345;0.0155630218214798;0.7984638924566789;-0.014886976225712426;0.798708704004037
64.928741;1.0443826840007944;0.8341463243279351;0.7988427260274517;-4.1668352630463215e-05;-3.996394184510135e-05;1.044820364124516;10.000124717481388;0.8334662849519114;0.01556472105395423;0.015563048291775902;0.7984636779595298;-0.014886976177562645;0.7987101832168618
64.938741;1.0443822693977434;0.8341471759967415;0.7988425537292015;-4.19088395512307e-05;-4.0194190067882204e-05;1.0448199184659335;10.00014338174906;0.8334651415265932;0.015564714956734315;0.015563075645486514;0.7984625253138482;-0.014886976137756946;0.7987106666118104
64.948741;1.0443809032464488;0.834145809979438;0.7988409922284534;-4.1151533057379995e-05;-3.946905740653063e-05;1.044819520901765;10.000161200529686;0.8334639983681714;0.015564707820356431;0.015563103873572143;0.7984624293537352;-0.014886976106876034;0.7987121517676193
64.958741;1.0443795367823856;0.8341458999729799;0.798840832235185;-4.115163979699574e-05;-3.946916449813017e-05;1.0448191713800667;10.000178145709015;0.8334628530139668;0.015564699557554908;0.015563132966364315;0.7984613850483504;-0.01488697608578657;0.7987126364523424
64.968741;1.0443778654319695;0.8341446431399161;0.7988396223918529;-4.2262611302343316e-05;-4.0532961950049236e-05;1.044818868454165;10.000194214580606;0.8334617027372638;0.01556469008849495;0.015563162902151947;0.7984603876487831;-0.014886976075628599;0.7987131171603779
64.978741;1.0443764857344793;0.834144384071652;0.7988391491286025;-4.115612293559646e-05;-3.947346607505284e-05;1.04481860991048;10.000209420672698;0.8334605446893301;0.015564679351181707;0.015563193635370112;0.7984604321825276;-0.014886976077538774;0.7987145900159304
64.988741;1.0443750907451625;0.8341444736507663;0.7988390223796055;-4.115625049533362e-05;-3.9473579248309955e-05;1.0448183932516328;10.000223782602063;0.8334593765570072;0.015564667323624196;0.015563225099940004;0.7984595134437575;-0.01488697609243202;0.7987150519013911
64.998741;1.0443736752698825;0.8341434547353507;0.7988378486965352;-4.150558675680946e-05;-3.980806197068404e-05;1.0448182155885224;10.000237315335994;0.8334581973197055;0.015564654031539343;0.015563257227450831;0.7984596264007106;-0.01488697612103667;0.7987164995883893
65.008741;1.0443731892250772;0.8341439509929574;0.7988374134518533;-4.063951571341186e-05;-3.897871423420301e-05;1.044818073882379;10.00025002978667;0.8334570074726019;0.015564639538721552;0.01556328994995832;0.798458766510948;-0.014886976164081057;0.7987169315372696
65.018741;1.0443714218118099;0.8341426817581253;0.7988362668968203;-4.175053339080629e-05;-4.004251564759714e-05;1.044817966108015;10.000261940345535;0.8334558087699194;0.015564623931835305;0.015563323188062615;0.798458929974823;-0.01488697622253626;0.7987183472708883
65.028741;1.0443699264848227;0.8341427512373439;0.7988361952791782;-4.175070987803486e-05;-4.004263086975241e-05;1.0448178920248454;10.000273068918675;0.8334546038592905;0.015564607305733835;0.015563356850377134;0.7984581140340393;-0.014886976297736184;0.7987187493046347
65.038741;1.0443684002534088;0.8341413539761514;0.7988347470391453;-4.099349052148598e-05;-3.9317502231891203e-05;1.0448178527136769;10.000283442242674;0.8334533957625895;0.015564589755401544;0.015563390846748432;0.7984573168359379;-0.014886976391176804;0.7987191413234255
65.048741;1.0443668405031437;0.8341413983581935;0.7988347124362405;-4.099369836768485e-05;-3.931761115528711e-05;1.0448178499869185;10.000293087968542;0.8334521873705063;0.01556457137171183;0.015563425107001419;0.7984575368343095;-0.014886976504148443;0.798720527095536
65.058741;1.0443649428676485;0.8341411845261002;0.7988346996020498;-4.17555786486856e-05;-4.004703321266309e-05;1.0448178863125404;10.000302028161784;0.8334509814665286;0.015564552233106044;0.015563459592671525;0.7984567728332176;-0.0148869766375925;0.7987209098185537
65.068741;1.0443633056547983;0.8341397338899165;0.7988333162988472;-4.0998408664347475e-05;-3.9321892973922506e-05;1.0448179645761972;10.00031027510771;0.8334497809276566;0.015564532396219901;0.015563494287277428;0.7984570244258743;-0.014886976792184087;0.7987222911423019
65.078741;1.0443616254163322;0.8341397146456991;0.7988333511640296;-4.099866885752006e-05;-3.93219926245229e-05;1.0448180873567376;10.000317834819782;0.8334485885309821;0.015564511895851528;0.015563529175228592;0.7984562915864534;-0.014886976968289143;0.798722673515031
