time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
65.088741;1.0443608547586136;0.8341393232615782;0.7988323500845613;-4.1588529578843176e-05;-3.98865947933893e-05;1.0448192563528316;10.000324710365367;0.8334474067541637;0.015564490753232917;0.015563564231495401;0.7984565742303547;-0.014886977165864079;0.7987240591077497
65.098741;1.0443590871673405;0.8341388973567908;0.7988320962074259;-4.0482216978339684e-05;-3.882708395567047e-05;1.0448194725611903;10.000330905600007;0.8334462375308967;0.015564468985318372;0.01556359942053067;0.7984558726152998;-0.014886977384650779;0.7987244507005631
65.108741;1.0443569785914946;0.8341374397718029;0.7988311362890795;-4.159338337464257e-05;-3.9890857528144765e-05;1.0448197367651804;10.000336433628238;0.8334450816323971;0.015564446613520057;0.015563634689375952;0.7984551875733773;-0.014886977624467057;0.7987248500115071
65.118741;1.044355135982709;0.8341372915553553;0.7988312518400885;-4.159372273406066e-05;-3.9890952422508786e-05;1.0448200498456743;10.000341323746563;0.8334439385074245;0.015564423665883077;0.015563669957785095;0.798455520145392;-0.01488697788515332;0.7987262580023168
65.128741;1.04435326385764;0.834136753192;0.7988310451013652;-4.0487475944352045e-05;-3.8831438934499934e-05;1.0448204128920133;10.000345622496775;0.8334428066947456;0.015564400179624006;0.015563705117345103;0.7984548714896931;-0.014886978166320479;0.798726675270725
65.138741;1.044351367860726;0.8341354135961903;0.7988301216542388;-4.083706074239686e-05;-3.916589724223984e-05;1.044820826650142;10.000349385528827;0.8334416840468635;0.015564376214502485;0.015563740039494635;0.7984552432509299;-0.014886978467277743;0.7987281010032161
65.148741;1.0443494550857464;0.8341351339136946;0.7988302635070641;-4.083747826789598e-05;-3.916599298804076e-05;1.0448212905943814;10.000352664660804;0.83344056836667;0.015564351856283411;0.01556377458953027;0.7984546373256236;-0.014886978787199011;0.7987285347309117
65.158741;1.0443472340349509;0.8341334579208005;0.7988293489317609;-4.194877162956325e-05;-4.02297662980416e-05;1.0448218028521155;10.000355506143874;0.8334394584541577;0.015564327201337378;0.01556380863840774;0.7984550548110755;-0.014886979125352803;0.7987299753571663
65.168741;1.044346271514387;0.8341334906529433;0.7988291600261473;-4.108302343040144e-05;-3.940039649332084e-05;1.0448223610946137;10.000357961204829;0.8334383541241586;0.01556430234653054;0.015563842057810216;0.7984544956012809;-0.014886979481123833;0.7987304227970099
65.178741;1.0443443707732425;0.8341319533893784;0.7988282431518579;-4.143273018059796e-05;-3.9734865801724744e-05;1.0448229637578677;10.000360092378727;0.8334372554663234;0.01556427739144719;0.01556387471260097;0.7984539589182834;-0.014886979853869685;0.798730876605457
65.188741;1.0443424956285707;0.8341314720601349;0.798828379950564;-4.143327568088549e-05;-3.9734978036653404e-05;1.0448236105880444;10.000361966377332;0.8334361625906479;0.015564252441098063;0.015563906472070335;0.7984544433275876;-0.01488698024292866;0.7987323361781421
65.198741;1.044340654929958;0.8341305914463352;0.7988281729315604;-4.032724315514756e-05;-3.867548806384716e-05;1.0448243011514333;10.000363639697449;0.8334350756692355;0.01556422760473702;0.015563937225082656;0.7984539463789738;-0.014886980647758409;0.798732801002578
65.208741;1.0443385556693348;0.8341286642593321;0.7988272272337381;-4.143869619296638e-05;-3.9739284119678624e-05;1.044825032453465;10.000365149084724;0.833433994803167;0.015564202993851351;0.015563966887409469;0.7984544652746289;-0.01488698106798987;0.7987342694669182
65.218741;1.0443368064598837;0.8341280377911335;0.7988273239999952;-4.143933778254779e-05;-3.973941689328747e-05;1.0448257984677387;10.000366511036596;0.8334329198492957;0.015564178726811456;0.015563995404165261;0.7984539978505368;-0.014886981503343633;0.7987347405641176
65.228741;1.0443351116084345;0.8341259130534961;0.7988260068961788;-4.068259061169432e-05;-3.901431188955349e-05;1.04482659160145;10.000367726154746;0.8334318502906358;0.015564154933427464;0.015564022738975095;0.7984545423655582;-0.014886981953451272;0.7987362127225689
65.238741;1.0443334747686928;0.8341252060974638;0.79882606271773;-4.068328822587405e-05;-3.9014464660683096e-05;1.0448274045450594;10.000368786873661;0.8334307851965205;0.015564131741920662;0.015564048860783138;0.798454097002306;-0.01488698241773619;0.7987366855032768
65.248741;1.0443328517980466;0.8341241204190912;0.7988250381995183;-4.127358407953887e-05;-3.9579125361288145e-05;1.0448282318713782;10.000369687064234;0.8334297234665625;0.015564109257828664;0.015564073747445633;0.7984546601970735;-0.014886982895523612;0.7987381584625971
65.258741;1.0443310355136173;0.8341227599239052;0.7988247197971448;-4.092936301069783e-05;-3.924900171245494e-05;1.0448300706020284;10.000370426580778;0.833428664356246;0.01556408755366628;0.015564097392802456;0.7984542308274682;-0.014886983386226684;0.7987386320577567
65.268741;1.044329581880515;0.8341219607907367;0.7988247194895578;-4.093013008128836e-05;-3.92491962534408e-05;1.0448309194518817;10.000371008993106;0.8334276079204777;0.015564066667821603;0.015564119805237153;0.7984538077254825;-0.01488698388941287;0.7987391058091904
65.278741;1.0443281902457613;0.8341200268933673;0.798823646735732;-4.128010915574243e-05;-3.958376759580111e-05;1.0448317779910614;10.00037143801817;0.8334265547793371;0.015564046616535905;0.015564141006623993;0.7984543894127988;-0.014886984404733994;0.7987405789828388
65.288741;1.0443268605760523;0.8341188211566956;0.7988232898025688;-4.0174301818093045e-05;-3.852438690013286e-05;1.0448326464045643;10.000371717108766;0.8334255051549374;0.015564027416993706;0.015564161035089303;0.7984539745903808;-0.014886984931723576;0.7987410515772755
65.298741;1.0443255929512656;0.8341168274677461;0.7988222014239982;-4.052431535811265e-05;-3.8858992897600414e-05;1.0448335250456349;10.00037185284271;0.8334244584797607;0.015564009092000763;0.015564179946839682;0.7984545629442311;-0.014886985469811964;0.7987425233050467
65.308741;1.044324087345056;0.8341156687641447;0.7988221693436565;-4.128679506673655e-05;-3.95885598221534e-05;1.0448344137485743;10.000371855083914;0.8334234141703125;0.015563991655616467;0.015564197811781817;0.7984541554607407;-0.014886986018785202;0.798742994999949
65.318741;1.0443229469217068;0.8341132638961407;0.7988207420226286;-4.0530224284649345e-05;-3.886358940288147e-05;1.0448353118809202;10.000371730826291;0.8334223720445298;0.015563975111745669;0.015564214705838015;0.7984547539907625;-0.014886986579138617;0.7987444670508619
65.328741;1.0443228249697056;0.834113047933195;0.7988207081706199;-4.077146440558829e-05;-3.909401534631306e-05;1.0448362191496763;10.000371482049843;0.8334213318438484;0.015563959463370218;0.01556423070795981;0.7984543604178791;-0.014886987151887465;0.7987449403945326
65.338741;1.0443218132201417;0.8341120456269971;0.7988206739255581;-4.0772340272277574e-05;-3.909432411132767e-05;1.0448371364207227;10.000371113249226;0.8334202931009091;0.015563944710574823;0.015564245896367368;0.7984539758524184;-0.014886987738004424;0.7987454149324441
65.348741;1.0443208622484517;0.834109567754467;0.7988192449235282;-4.001580552090469e-05;-3.836939472152152e-05;1.0448380659498082;10.000370640938783;0.8334192553409239;0.015563930836917194;0.015564260343317924;0.7984546004085418;-0.014886988337892851;0.79874688999512
65.358741;1.0443196656015157;0.8341082911322087;0.7988192084659675;-4.077834468056801e-05;-3.9099027227253377e-05;1.0448390109806753;10.000370094730318;0.833418217833811;0.015563917794432034;0.015564274119447634;0.7984542339278726;-0.014886988951329986;0.7987473648170217
65.368741;1.0443188177474645;0.834106140354894;0.7988181106562778;-4.1128442061446656e-05;-3.943372530251034e-05;1.0448399752247979;10.000369509088161;0.8334171794662175;0.015563905500698109;0.015564287298692544;0.7984548772356874;-0.014886989577902375;0.7987488370757202
65.378741;1.0443180094453914;0.8341047462058072;0.7988177360879487;-4.002274396729314e-05;-3.837446323826262e-05;1.0448409622664634;10.00036891390165;0.8334161394275093;0.015563893858814477;0.01556429995364677;0.7984545329743801;-0.01488699021733804;0.7987493045015354
65.388741;1.0443172318699947;0.8341026013478603;0.798816633383043;-4.0372855307276575e-05;-3.870917557525387e-05;1.044841974704823;10.00036833015097;0.8334150981784489;0.015563882787523114;0.015564312150144317;0.7984552053074935;-0.014886990869235565;0.7987507642092632
65.398741;1.0443164763407093;0.8341015762329377;0.7988165851892653;-4.0373780815204324e-05;-3.8709535901372084e-05;1.04484301359235;10.000367770645864;0.833414057569454;0.015563872236386143;0.015564323942450102;0.798454899044313;-0.014886991532548506;0.7987512145062053
65.408741;1.044316387744156;0.8341007403958015;0.798816194216911;-4.027010743905625e-05;-3.860971966301247e-05;1.0448440785756636;10.000367242497974;0.8334130197355094;0.015563862184123424;0.015564335369077855;0.798455619433744;-0.014886992205466095;0.7987526531064991
65.418741;1.0443156538016523;0.8340986452151078;0.7988150664768436;-4.06202243677575e-05;-3.894444823308745e-05;1.0448461684186168;10.000366750171349;0.8334119857681982;0.015563852632492993;0.015564346454781233;0.7984553725607104;-0.014886992885723649;0.7987530775775021
65.428741;1.0443149215645893;0.834097677695543;0.798814984652;-4.0621150892501804e-05;-3.894482610749145e-05;1.044847281983944;10.000366296834718;0.8334109553817091;0.015563843598706918;0.015564357212146463;0.7984551654864144;-0.01488699357097706;0.7987534837510875
65.438741;1.0443141864122367;0.8340952776769374;0.7988134938470521;-3.986464870738592e-05;-3.8219957268708354e-05;1.0448484192053322;10.00036588017614;0.833409927588725;0.015563835109318863;0.01556436764197552;0.7984560062489174;-0.014886994258999746;0.7987548667381416
65.448741;1.0443134442205784;0.834094359763053;0.7988133804834027;-3.9865567223670044e-05;-3.822034870673903e-05;1.0448495810732823;10.000365487052644;0.8334089015512813;0.015563827199700868;0.01556437773992946;0.7984559036614547;-0.014886994947638002;0.7987552217197258
65.458741;1.0443123903564677;0.8340932314826258;0.7988132482047243;-4.062811553355565e-05;-3.895004432243508e-05;1.0448507693382854;10.000365094474581;0.8334078772000585;0.01556381991131455;0.015564387492237266;0.7984568664709517;-0.014886995634652936;0.7987565426243829
65.468741;1.0443116235976502;0.8340909220854973;0.7988116997435755;-3.98715914497926e-05;-3.822519660985181e-05;1.0448519862468963;10.000364675939386;0.8334068554025734;0.015563813277698678;0.015564396854877783;0.7984569026936084;-0.014886996317710042;0.7987568241480042
65.478741;1.0443108399991694;0.834090107609637;0.7988115187145101;-3.987248279694312e-05;-3.822561184425323e-05;1.0448532334026648;10.000364209001711;0.8334058377196848;0.015563807307477123;0.015564405750795405;0.7984580195971098;-0.014886996994635344;0.7987580614099411
65.488741;1.044310989523596;0.8340889928702406;0.7988102469800401;-4.046291947604493e-05;-3.87905176965787e-05;1.044854510543368;10.000363683419435;0.8334048263196118;0.015563801978636407;0.015564414091074391;0.7984582234795817;-0.014886997663773731;0.7987582512779274
65.498741;1.044310161133011;0.8340879253107185;0.7988096653893086;-3.935716557267386e-05;-3.7731340851496653e-05;1.044855815502978;10.000363105486883;0.8334038237593597;0.01556379724123714;0.01556442179058242;0.7984595191464412;-0.014886998324096066;0.7987593900889447
65.508741;1.044309004996026;0.8340859187868923;0.7988083198604891;-4.0468829493326057e-05;-3.879543247050083e-05;1.044857144807074;10.000362492677464;0.8334028321095713;0.015563793019884756;0.015564428773463182;0.7984599096756008;-0.014886998974882316;0.798759474565316
65.518741;1.0443081220764143;0.8340853256983333;0.7988079915589993;-4.0469650742771357e-05;-3.879588485009652e-05;1.0448584941408474;10.000361864058103;0.8334018522352757;0.01556378922162682;0.015564434978235536;0.7984613965752159;-0.014886999615266227;0.7987605003649139
65.528741;1.0443072118654264;0.8340844569658484;0.7988072821446147;-3.936383221479169e-05;-3.773673555484472e-05;1.0448598587916136;10.000361239026343;0.833400884013285;0.015563785752056296;0.015564440364933773;0.7984619800273072;-0.01488700024408296;0.7987604636027177
65.538741;1.0443062749771677;0.834082910464109;0.7988057966928752;-3.971378926912135e-05;-3.807156077405965e-05;1.044861233964211;10.000360645926378;0.8333999267436629;0.015563782525353984;0.015564444928013432;0.7984626588022071;-0.014887000860148438;0.7987603599851343
65.548741;1.0443053108187437;0.8340825554931869;0.7988053175305158;-3.9714530936201254e-05;-3.807204121180718e-05;1.0448626151168403;10.000360127226015;0.8333989790971229;0.015563779462076573;0.01556444870515597;0.7984644301012592;-0.014887001462549464;0.798761185740414
65.558741;1.0443040162009092;0.8340805938053791;0.7988033903124345;-3.971944423947371e-05;-3.807656682160652e-05;1.0448639986635144;10.000359734705349;0.8333980391966836;0.015563776486041353;0.015564451764631199;0.7984652898582528;-0.01488700205052897;0.7987609386689196
65.568741;1.0443039439140294;0.8340811831511935;0.7988028038963754;-3.996049093444544e-05;-3.83071918111289e-05;1.044865382089678;10.000359522105557;0.8333971051005074;0.015563773531199344;0.01556445417978739;0.7984672330815881;-0.014887002623239802;0.7987616171810169
65.578741;1.0443028842130389;0.8340811072182106;0.7988021665817417;-3.9961136695120656e-05;-3.830770507504974e-05;1.0448667629276998;10.000359538407968;0.8333961753293545;0.015563770553530924;0.015564456009283807;0.7984682538735773;-0.014887003179832095;0.7987612209387372
65.588741;1.044301790986475;0.8340800235203124;0.79880042204335;-4.031093448047807e-05;-3.8642582507569395e-05;1.044869137918516;10.000359822155003;0.8333952490381293;0.015563767524884553;0.01556445728272752;0.7984703456241071;-0.014887003719775513;0.798761748279311
65.598741;1.044300666332261;0.8340797978648583;0.7987993586570481;-3.92048964144976e-05;-3.758350545280129e-05;1.0448705033222785;10.000360402698583;0.8333943258053942;0.015563764408152346;0.015564457991831421;0.7984715014218167;-0.014887004243016536;0.7987611970891096
65.608741;1.0442992132142157;0.834078676046085;0.7987975288070982;-4.0316255618336365e-05;-3.864768973587933e-05;1.0448718555744567;10.000361308477608;0.8333934055778327;0.015563761143008602;0.01556445809293967;0.7984737141973159;-0.01488700474981432;0.7987615637338052
65.618741;1.0442980384231393;0.8340790034921506;0.7987967199690614;-4.0316766243264014e-05;-3.864823872895218e-05;1.0448731911023852;10.000362569019146;0.8333924885183518;0.015563757650109878;0.01556445751100767;0.7984749767759093;-0.014887005240495828;0.7987608453627535
65.628741;1.0442968463428037;0.8340779783321239;0.7987944813587001;-3.955981057111468e-05;-3.792353272252025e-05;1.0448745058154603;10.000364201701485;0.8333915746402968;0.015563753840494016;0.015564456142034173;0.7984762821709493;-0.014887005715341595;0.7987600396600358
65.638741;1.044295642708234;0.8340785137302584;0.7987936038502813;-3.9560253513087734e-05;-3.792408771818841e-05;1.0448757957857928;10.000366199573005;0.8333906639097179;0.015563749623466662;0.015564453866076607;0.7984786240177092;-0.014887006174462203;0.798760145678227
65.648741;1.0442953876441827;0.8340799173757008;0.7987926958889903;-3.980102868750819e-05;-3.81547633998512e-05;1.0448770588013905;10.00036853798762;0.8333897563089591;0.015563744915630555;0.015564450566415781;0.7984799970721477;-0.014887006617715137;0.7987591640408214
65.658741;1.044293879952406;0.8340789709930915;0.7987903652059645;-3.980559799707561e-05;-3.815934237482807e-05;1.0448782952170272;10.00037119032591;0.833388851496258;0.015563739653702327;0.015564446144023605;0.7984823974702694;-0.014887007044863048;0.798759094979333
65.668741;1.0442926823832426;0.8340798282230665;0.798789400879542;-3.9805939636284426e-05;-3.815989107097504e-05;1.0448795078666595;10.00037413740168;0.8333879488281726;0.015563733806633331;0.015564440527620342;0.7984838224515786;-0.014887007455793182;0.7987579390789369
65.678741;1.044291501577075;0.8340796850108416;0.7987873499849797;-4.0155429631487116e-05;-3.8494784231723914e-05;1.0448807015043884;10.000377370688414;0.8333870475647625;0.015563727380049276;0.015564433680322653;0.7984862696757309;-0.014887007850585065;0.7987576961148484
65.688741;1.0442903454358976;0.8340804043161829;0.7987859978238467;-3.904908318095235e-05;-3.743570522852821e-05;1.044881881660033;10.000380892822132;0.8333861467443753;0.015563720406329211;0.015564425596180534;0.7984877363299095;-0.014887008229404367;0.7987563667945939
65.698741;1.0442892220903017;0.834081577266732;0.798784953363163;-3.9049319079328685e-05;-3.743622626510355e-05;1.044883053350114;10.000384713590593;0.8333852450264762;0.015563712927265272;0.015564416281529221;0.7984902187089019;-0.01488700859237372;0.7987559511439679
65.708741;1.0442878387391097;0.8340815068914408;0.7987828216368841;-4.0160327326847215e-05;-3.850036807413479e-05;1.0448842206483457;10.000388841455585;0.8333843407635259;0.01556370498579561;0.015564405737241565;0.7984917128362475;-0.014887008939596585;0.7987544500138399
65.718741;1.0442868047429668;0.834082536469233;0.7987813860381852;-3.905387469132498e-05;-3.7441246172156935e-05;1.0448853869139227;10.000393275543571;0.8333834321514949;0.015563696625002704;0.015564393959640686;0.7984942151823408;-0.014887009271124206;0.7987538642473982
65.728741;1.044286779160314;0.834083670470096;0.7987791944798277;-3.964354937690642e-05;-3.800618518020987e-05;1.0448865547518202;10.000398004974238;0.8333825174038441;0.01556368788589645;0.015564380950196157;0.7984957223161985;-0.014887009586627229;0.7987521960599109
65.738741;1.044285859772161;0.8340852475973607;0.7987780312012687;-3.964364560619715e-05;-3.800663504812519e-05;1.0448877258399378;10.000403016004748;0.8333815951728489;0.015563678806882697;0.015564366719511143;0.7984972300352474;-0.014887009885060263;0.7987504475297422
65.748741;1.0442850046113472;0.8340865708355858;0.798776502758227;-3.853709018718133e-05;-3.69474493954338e-05;1.0448889014310991;10.000408294943565;0.8333806647387798;0.015563669425773759;0.015564351287640001;0.798499733179702;-0.014887010164659181;0.7987496213450371
65.758741;1.0442839170167344;0.8340869876383461;0.7987742191358326;-3.9647926623082404e-05;-3.801148197028981e-05;1.0448900833677623;10.000413823152716;0.833379725351771;0.015563659779182084;0.015564334689431417;0.7985012261634361;-0.014887010423206093;0.7987477213409933
65.768741;1.044283203289836;0.8340888382700924;0.7987729659919878;-3.964792811688746e-05;-3.8011856806305e-05;1.044892274699633;10.000419578265067;0.8333787756298715;0.015563649901330339;0.015564316986394324;0.7985037034743891;-0.014887010658350663;0.7987467505036131
65.778741;1.0442825674743983;0.8340893153996225;0.7987702908646281;-3.889046198426576e-05;-3.728693937118824e-05;1.0448934794106242;10.000425541326313;0.8333778141002001;0.01556363982842168;0.015564298265307629;0.798505159733068;-0.014887010867754806;0.7987447117515414
65.788741;1.0442820151292174;0.8340913264487851;0.7987689842567235;-3.8890404355824576e-05;-3.728725589228488e-05;1.0448947014672176;10.000431693245776;0.8333768401280585;0.015563629600272804;0.015564278612534361;0.7985075895826261;-0.014887011049052035;0.7987436066449912
65.798741;1.044281551998995;0.8340923057646775;0.7987665965613837;-3.9239499397708965e-05;-3.762189053230975e-05;1.0448959442383257;10.000438005771082;0.833375853904312;0.01556361924865936;0.015564258096929736;0.7985089876535351;-0.014887011199936458;0.7987414372560816
65.808741;1.044281836076851;0.8340949856184817;0.7987652512582882;-4.0241366119465796e-05;-3.8581539516391945e-05;1.0448972105741645;10.000444444557356;0.8333748558120019;0.015563608786116246;0.015564236788316994;0.798511348344214;-0.014887011318387327;0.7987402052956187
65.818741;1.0442815662795362;0.8340968659331331;0.7987635582062903;-3.913460716169483e-05;-3.752214970403628e-05;1.044898502596365;10.000450979246336;0.8333738460779363;0.015563598216419701;0.015564214786424764;0.7985126655520973;-0.014887011402684157;0.7987379133594451
65.828741;1.0442813987825514;0.8340980579280637;0.7987611295204283;-3.9483624190481855e-05;-3.7856689217552575e-05;1.0448998215003196;10.000457589726917;0.8333728246323715;0.0155635875570039;0.015564192223864716;0.7985149325719335;-0.014887011451178355;0.7987365628023784
65.838741;1.0442813362722094;0.8341004231961472;0.7987597529212972;-3.948343896789494e-05;-3.785685075950447e-05;1.044901167987308;10.000464267711669;0.8333717911239973;0.01556357684327553;0.015564169243302237;0.7985161420029634;-0.014887011462122329;0.7987341549549982
65.848741;1.044281380949461;0.8341013953723166;0.7987569774680869;-3.872579337586905e-05;-3.71317173771112e-05;1.044902542562728;10.000471008534163;0.8333707455319105;0.01556356611837393;0.015564145975986397;0.798518286035864;-0.014887011433696347;0.7987326905584337
65.858741;1.0442812333534806;0.8341036400361905;0.7987555930121029;-3.948718702273495e-05;-3.7861097594253475e-05;1.0449039454928455;10.000477797309717;0.833369689056957;0.015563555431989005;0.015564122540784538;0.7985193573088478;-0.014887011364131642;0.7987301722202482
65.868741;1.0442814955039401;0.8341061748845591;0.7987542070759871;-3.9486945862883034e-05;-3.7861173388903565e-05;1.044905376397372;10.000484609044932;0.8333686242941374;0.015563544841872572;0.015564099057656771;0.7985203494819809;-0.014887011251957821;0.798727603294862
65.878741;1.0442818656291977;0.8341072954732747;0.7987514275206672;-3.8729247793940885e-05;-3.713595504400876e-05;1.0449068328637499;10.000491425001579;0.8333675547546343;0.015563534408087415;0.015564075655973363;0.7985222572683901;-0.014888011096393587;0.7987260057434808
65.888741;1.0442832964467823;0.8341106667353171;0.798750045326733;-3.896933301151664e-05;-3.736608888004824e-05;1.0449083092936529;10.000498243986751;0.833366484181587;0.015563524187306074;0.015564052471640208;0.7985230767312368;-0.014888010897498104;0.7987233444887809
65.898741;1.044283880151519;0.8341121954991648;0.7987476111649647;-3.9318227506055904e-05;-3.770042888874425e-05;1.0449097976531254;10.000505074920333;0.8333654155899902;0.015563514230329114;0.015564029640575643;0.7985248056995651;-0.014888010655943975;0.7987216378319465
65.908741;1.0442842687788954;0.8341142598232288;0.7987459146726192;-3.89729260527013e-05;-3.737005579820495e-05;1.0449112892073298;10.000511922305943;0.8333643507463152;0.015563504581337774;0.01556400728575284;0.7985254433101351;-0.01488801037285955;0.7987188856517776
65.918741;1.0442850623844013;0.8341169242586409;0.7987445694812932;-3.897261951681177e-05;-3.736999439496254e-05;1.0449127754591296;10.000518781934087;0.8333632907092358;0.015563495277060186;0.015563985497116281;0.7985269890350433;-0.014888010049888257;0.7987170878354487
65.928741;1.0442859570304937;0.8341184844383088;0.7987421847905897;-3.932148040922353e-05;-3.770425017247426e-05;1.0449142480554134;10.00052564600828;0.8333622367184739;0.01556348634301289;0.015563964322116939;0.7985274424080021;-0.014888009689195106;0.7987142456806449
65.938741;1.0442869489442506;0.8341207973534349;0.7987405470817173;-3.821453229422742e-05;-3.664451888030311e-05;1.044916698573454;10.000532506971945;0.8333611906110829;0.015563477788801135;0.0155639437771115;0.7985288032640154;-0.014888009293351647;0.7987123602566044
65.948741;1.04428803451115;0.8341223430589162;0.7987382061692379;-3.856337363056257e-05;-3.697871877685819e-05;1.0449181184689358;10.00053935629213;0.8333601547443864;0.015563469610611589;0.015563923869797974;0.7985290714052333;-0.01488800886513453;0.7987094339829779
65.958741;1.04428890965539;0.8341247417264075;0.7987369463526931;-3.9324642300117e-05;-3.770781823636611e-05;1.044919499123202;10.000546187529977;0.8333591315578875;0.015563461802299103;0.01556390461573272;0.7985302459325195;-0.014888008407267072;0.7987074696005143
65.968741;1.044290172687316;0.8341273643042372;0.7987357071255444;-3.932429103639771e-05;-3.770761877103424e-05;1.0449208326430806;10.000553007045317;0.8333581231034527;0.015563454369652044;0.015563886037117409;0.7985303253395933;-0.014888007922261753;0.7987044715058516
65.978741;1.0442924718025097;0.8341292721074662;0.798733093879834;-3.880684406851196e-05;-3.7212232868710536e-05;1.0449221130066337;10.000559835187115;0.8333571313882119;0.015563447338922292;0.015563868148093005;0.7985313082379684;-0.014888007412418332;0.7987024434492793
65.988741;1.0442938944983449;0.834131847322642;0.798731894821517;-3.880648594415262e-05;-3.721198110088337e-05;1.0449233362203953;10.000566693786128;0.8333561591427232;0.015563440744095458;0.015563850946466753;0.798531194012114;-0.014888006879893346;0.7986993888736063
65.998741;1.0442953896850633;0.8341332814957697;0.7987296575727836;-3.91553046357248e-05;-3.754604819156249e-05;1.044924499373305;10.00057359806164;0.8333552096489852;0.015563434599220211;0.015563834422400877;0.798531983421045;-0.014888006326789865;0.7986973098019583
66.008741;1.0442969537183175;0.8341354310282764;0.7987281690244404;-3.804832691065244e-05;-3.648613270604828e-05;1.0449255996719826;10.000580561158008;0.8333542859076413;0.015563428888477896;0.01556381856210575;0.7985316790090274;-0.014888005755172393;0.7986942095109649
66.018741;1.0442982828913565;0.8341376398224473;0.7987270407362603;-3.88095870519088e-05;-3.721507649387135e-05;1.0449266345104231;10.000587600820129;0.8333533903289471;0.015563423578967995;0.015563803334384407;0.798531285051815;-0.01488800516693127;0.798691091808656
66.028741;1.044299976835447;0.8341389244617866;0.7987248813370129;-3.915841768799973e-05;-3.754906955722283e-05;1.0449276019908755;10.000594736070807;0.8333525249678606;0.015563418630400191;0.015563788688667743;0.7985318072866027;-0.014888004563593214;0.7986889607784033
66.038741;1.0443017330558566;0.8341408992054596;0.7987234776869034;-3.8051457447530375e-05;-3.648908013697885e-05;1.044928500691538;10.00060197792423;0.8333516916054186;0.01556341400447949;0.015563774570573985;0.7985312525316205;-0.014888003946248347;0.7986858203621965
66.048741;1.0443035502139795;0.8341420395002204;0.7987213806822778;-3.8400302268541e-05;-3.682302217993575e-05;1.0449293290634143;10.000609326062671;0.8333508915487086;0.015563409681947225;0.015563760923433206;0.7985316282186944;-0.014888003315668702;0.7986836731959631
66.058741;1.0443063802719352;0.8341449619356699;0.7987203763888323;-3.864033015149432e-05;-3.705270181295466e-05;1.044930085356675;10.000616769947067;0.8333501255726358;0.015563405657353781;0.01556374767689843;0.7985309420900568;-0.014888002672620783;0.7986805227966698
66.068741;1.0443080129865516;0.8341464388916097;0.7987190718123063;-3.82950003805908e-05;-3.672189820402469e-05;1.0449307680811522;10.000624285622072;0.8333493940572742;0.015563401912409661;0.015563734750265571;0.7985312017498767;-0.014888002018134068;0.798678372368072
66.078741;1.0443100023457454;0.8341472971961575;0.7987170765952349;-3.864386812482203e-05;-3.7055755159079817e-05;1.0449313766547457;10.000631832230393;0.8333486972099039;0.015563398410912616;0.015563722066092092;0.7985304139137235;-0.014888001353422818;0.7986752254692475
66.088741;1.0443120468473923;0.8341491544239664;0.7987161757869703;-3.8643570867584584e-05;-3.705524005505099e-05;1.044931911881511;10.000639356754176;0.8333480354827311;0.015563395112814607;0.01556370955569097;0.7985305841148312;-0.014888000679634946;0.7986730840900429
66.098741;1.044314146039747;0.8341494429729417;0.798713916207828;-3.788583484376795e-05;-3.6329420309341345e-05;1.0449323758824698;10.000646799857263;0.8333474097427406;0.015563391971797715;0.015563697160981084;0.7985297167857698;-0.014887999997706071;0.7986699502256236
66.108741;1.0443162991317296;0.8341510703673363;0.798713086928332;-3.7885558380664806e-05;-3.6328840736706004e-05;1.0449327714704588;10.000654094705556;0.8333468208846486;0.015563388920796985;0.01556368483843237;0.7985298150774697;-0.014887999308329772;0.7986678247414718
66.118741;1.0443182036819731;0.8341512310699115;0.7987112368303594;-3.899607299225348e-05;-3.739183310924703e-05;1.044934101439282;10.000661165607665;0.8333462698158719;0.015563385873711064;0.015563672554824855;0.7985288810470264;-0.01488799861197327;0.798664708830338
66.128741;1.0443204581778307;0.8341526175123761;0.7987104894410507;-3.89958189475539e-05;-3.73911858690384e-05;1.0449343686288637;10.000667934351592;0.8333457581077802;0.015563382743785966;0.015563660272788877;0.7985289163677403;-0.014887997908916633;0.798662602835702
66.138741;1.0443237100319458;0.8341542946687562;0.7987094568759614;-3.812930087040237e-05;-3.656099450868268e-05;1.0449345767195024;10.000674332274997;0.8333452881213312;0.015563379458656264;0.01556364794042885;0.7985279224218507;-0.01488799719934486;0.7986595078900877
66.148741;1.0443260457497248;0.8341543315057299;0.798707755892855;-3.8478243169620114e-05;-3.689462068387873e-05;1.0449347303434877;10.000680307007029;0.8333448624477559;0.015563375964408127;0.015563635494570072;0.7985278999885398;-0.014887996483433778;0.798657424400598
66.158741;1.0443284130722672;0.8341553552609448;0.7987071797683254;-3.8478023302361614e-05;-3.689387344103811e-05;1.0449348343074771;10.000685819759656;0.8333444835686729;0.015563372227450514;0.015563622875247258;0.7985268492846854;-0.01488799576136671;0.7986543530325274
66.168741;1.0443305061015589;0.8341545658691679;0.7987052830719611;-3.848196645754158e-05;-3.689708055664691e-05;1.0449348931043214;10.000690841012315;0.833344153696318;0.015563368238132647;0.015563610040927722;0.7985267699227249;-0.014887995033313525;0.798652293289157
66.178741;1.0443329226348208;0.83415535927211;0.7987048607703846;-3.8481768134107454e-05;-3.689627049969456e-05;1.0449349110797967;10.000695348535638;0.8333438744917325;0.015563364006375834;0.015563596971055948;0.7985256611020569;-0.01488799429953541;0.7986492453444692
66.188741;1.0443353580563022;0.8341560436186147;0.7987045241750167;-3.848158098151189e-05;-3.689543145605185e-05;1.0449348929096167;10.000699329674239;0.8333436470280915;0.015563359547059343;0.015563583659543957;0.7985245223966009;-0.01488799356063968;0.7986462090667076
66.198741;1.0443378084213735;0.8341551675712823;0.7987028831854076;-3.772395363323016e-05;-3.616928945567955e-05;1.0449348435054173;10.000702783357227;0.8333434722752144;0.015563354869075478;0.015563570117636115;0.7985243539095443;-0.014887992817568004;0.7986441845536439
66.208741;1.0443402697884097;0.834155646867153;0.7987027281959339;-3.772379159401571e-05;-3.6168398708522134e-05;1.0449347666194722;10.000705714112462;0.8333433515849887;0.015563349977478326;0.015563556381689587;0.7985231552608286;-0.014887992071232179;0.7986411728047105
66.218741;1.0443424375928743;0.8341557892527454;0.7987026661475845;-3.8485245771163724e-05;-3.6896745928281186e-05;1.0449346635081431;10.000708130266807;0.8333432867730792;0.015563344882607598;0.01556354250128446;0.7985229250041351;-0.014887991322269032;0.7986391745724634
66.228741;1.0443458634967462;0.8341553854377647;0.7987013026682912;-3.7968003376338956e-05;-3.640063693978508e-05;1.0449345331832385;10.00071005321465;0.8333432801680883;0.015563339604125702;0.015563528511005745;0.7985216615740752;-0.014887990570989143;0.7986361916168498
66.238741;1.0443483350650171;0.8341555880134138;0.7987014240961513;-3.796788467337345e-05;-3.6399684993765704e-05;1.0449343732392091;10.000711517386915;0.8333433344022785;0.015563334165319038;0.015563514415490315;0.7985213640540262;-0.01488798981734104;0.798634225179242
66.248741;1.0443508015310308;0.8341546001014177;0.798700574656192;-3.831695201645024e-05;-3.6733054109246166e-05;1.044934179920959;10.00071255705498;0.8333434515224766;0.015563328583773267;0.01556350020126614;0.798520031507179;-0.01488798906105055;0.7986312773632718
66.258741;1.0443532578074683;0.834154637847222;0.7987008711517961;-3.8316863406906453e-05;-3.673206921384491e-05;1.044933947860124;10.000713203287612;0.8333436322132494;0.015563322868897578;0.01556348586181454;0.7985196621864143;-0.014887988301835587;0.7986293497816572
66.268741;1.0443556975288952;0.8341542483950618;0.7987009168289024;-3.721016503461458e-05;-3.5671454462677375e-05;1.0449336702240812;10.000713494408982;0.8333438759138667;0.015563317028053553;0.015563471408504215;0.7985182534590454;-0.01488798753939053;0.7986264448073173
66.278741;1.0443578127547453;0.8341527871606532;0.79870031706176;-3.832087909518455e-05;-3.673403903401209e-05;1.044933339292552;10.000713479632529;0.8333441816960494;0.015563311068286139;0.015563456860027377;0.7985178025865118;-0.014887986773400396;0.7986245640053714
66.288741;1.0443601988894269;0.834152603388194;0.7987008520327106;-3.832084110640394e-05;-3.6733020478513256e-05;1.0449329471515687;10.000713207818736;0.8333445491037834;0.015563304986395094;0.015563442234784109;0.7985163083439076;-0.014887986003874904;0.7986217097482643
66.298741;1.0443625503781315;0.8341508981929832;0.7987000623859406;-3.7563366111259737e-05;-3.600671776454577e-05;1.0449334865112143;10.00071271342256;0.8333449780805787;0.01556329876220128;0.015563427553349813;0.7985157719115403;-0.014887985231478494;0.798619884297588
66.308741;1.0443658181904236;0.8341513479253199;0.7987007296962277;-3.780370756973454e-05;-3.623579063373168e-05;1.044932951735909;10.000712012418782;0.8333454683883809;0.015563292369411898;0.015563412835260802;0.7985141960088961;-0.014887984457480038;0.7986170912175309
66.318741;1.0443680930714978;0.8341509757853316;0.7987014535858427;-3.78037253099715e-05;-3.623476340958941e-05;1.0449323395307308;10.000711105146092;0.8333460194309076;0.015563285791681737;0.015563398098029518;0.7985135835069874;-0.01488798368343223;0.7986153335896626
66.328741;1.044370025207799;0.83414884809474;0.7987008337201119;-3.780790113530879e-05;-3.623771214035815e-05;1.0449316488144444;10.000709978482437;0.8333466303814259;0.015563279021530489;0.015563383366964058;0.7985119368872102;-0.014887982910935573;0.798612615028559
66.338741;1.044372213423895;0.8341483573469188;0.7987016516842609;-3.780795438051577e-05;-3.623668979958834e-05;1.0449308798382335;10.000708611370705;0.8333473000663407;0.015563272043709823;0.015563368676629932;0.7985112588554159;-0.014887982141533881;0.7986109380867547
66.348741;1.0443743544400799;0.8341467014653853;0.7987014473274956;-3.8157192986520896e-05;-3.657000915120595e-05;1.0449300332978089;10.000706985829922;0.833348026707095;0.015563264826231648;0.015563354059457947;0.7985095531584062;-0.014887981376611596;0.7986083059830217
66.358741;1.044376446853179;0.8341460949122759;0.7987023334400416;-3.815727797581019e-05;-3.656900057093409e-05;1.0449291101397495;10.00070509770313;0.8333488084842751;0.015563257327835773;0.015563339538273286;0.7985088241148687;-0.01488798061750311;0.7986067216934798
66.368741;1.0443784905090343;0.8341450826188436;0.7987029100120622;-3.7050750359975346e-05;-3.550838631193865e-05;1.0449281113014688;10.000702966362724;0.8333496448610606;0.015563249506901551;0.01556332512865022;0.7985070754314708;-0.01488797986574782;0.7986041891772802
66.378741;1.044380186241185;0.8341430154478532;0.7987027803819242;-3.8161625812476245e-05;-3.6570991045963194e-05;1.0449270374315063;10.00070063818153;0.8333505371980645;0.015563241324778787;0.015563310844968635;0.7985063100261104;-0.014887979122987576;0.7986027116488519
66.388741;1.0443821393852766;0.8341422366430423;0.7987037239748397;-3.816175016712182e-05;-3.657002600092391e-05;1.044925889621981;10.000698174412184;0.8333514882066869;0.01556323274760824;0.015563296699406134;0.7985045305729102;-0.01488797839070364;0.7986002926239807
66.398741;1.0443850072478962;0.8341407032600628;0.7987032817351706;-3.764476595037041e-05;-3.607389795928027e-05;1.0449246701626655;10.000695635933381;0.8333525007117433;0.015563223743508183;0.015563282690471658;0.7985037396279495;-0.014887977670359182;0.7985989339113553
66.408741;1.0443868875439053;0.8341398021769342;0.798704236516466;-3.764491244833107e-05;-3.607298229651985e-05;1.0449233826169542;10.000693082901416;0.8333535763942245;0.015563214276844107;0.015563268794779159;0.7985019395296921;-0.014887976963654641;0.7985966369999062
66.418741;1.0443887389984898;0.8341388379625004;0.7987051899697338;-3.76450690910834e-05;-3.607209763273767e-05;1.0449220322364385;10.000690582485253;0.8333547155798308;0.015563204309853435;0.015563254972814775;0.7985001325358714;-0.014887976272295619;0.7985944028300043
66.428741;1.0443905665778046;0.834136353799385;0.7987047449716217;-3.68877752872552e-05;-3.53459656860682e-05;1.0449206259054296;10.000688207337308;0.833355918013675;0.01556319381317611;0.01556324118065614;0.7984993209332735;-0.014887975597490808;0.7985932331889108
66.438741;1.0443920748134308;0.8341350199420193;0.7987056880174734;-3.7649542480738666e-05;-3.6074403895126085e-05;1.044919170272604;10.000686022614014;0.8333571832868132;0.015563182777353995;0.015563227379327083;0.7984975070044223;-0.014887974939729537;0.7985911312984028
66.448741;1.0443938722059731;0.8341327536743455;0.7987055655858484;-3.799889191998072e-05;-3.640796790487389e-05;1.0449176696512181;10.000684079289533;0.8333585103206967;0.015563171214015948;0.015563213543114728;0.7984966930162177;-0.014887974298875327;0.7985901001759164
66.458741;1.0443956658044793;0.8341315275871385;0.7987064967847952;-3.799908146357918e-05;-3.640724106869626e-05;1.0449161258313822;10.00068242431238;0.8333598968267636;0.015563159144498222;0.015563199662626391;0.798494881010268;-0.01488797367446466;0.7985881436128137
66.468741;1.0443974635681446;0.8341298864630258;0.7987070863988416;-3.6892649135100976e-05;-3.5346940286991474e-05;1.044914539585226;10.000681110055325;0.8333613396994022;0.015563146596075871;0.015563185740326278;0.7984940723913179;-0.014887973066070046;0.7985872647777112
66.478741;1.0444002258609093;0.8341281845176489;0.7987069408100337;-3.748235325542781e-05;-3.591072782515654e-05;1.0449139122334872;10.000680184777137;0.8333628359600008;0.015563133614200919;0.015563171786414878;0.7984922677429185;-0.014887972473361221;0.7985854679574796
66.488741;1.044401749693822;0.8341265232529494;0.798707840833162;-3.824414909866929e-05;-3.6639376892449825e-05;1.044912246321931;10.000679675465983;0.833364383612597;0.015563120264488825;0.01556315781346516;0.7984914667750032;-0.014887971895934408;0.7985847570766913
66.498741;1.0444035943818843;0.8341235833964787;0.7987073276421713;-3.748689667830756e-05;-3.59135361543883e-05;1.0449105456520977;10.000679585216405;0.8333659819845288;0.01556310661536664;0.015563143827681425;0.7984896683762067;-0.01488797133327707;0.7985831362844006
66.508741;1.0444054617373972;0.8341220366834905;0.7987081833346795;-3.748711298077692e-05;-3.5913022661948544e-05;1.0449088146859784;10.000679903880597;0.8333676309628583;0.015563092727130703;0.015563129825843423;0.7984888711039018;-0.014887970784828843;0.7985826081323638
66.518741;1.0444073535618414;0.8341204277167749;0.7987090087175416;-3.7487335097379724e-05;-3.591255032639048e-05;1.0449070571615837;10.000680619023248;0.833369329845708;0.015563078659306048;0.015563115792410074;0.7984870738569937;-0.014887970249954613;0.7985811751782805
66.528741;1.0444092704454473;0.8341173023590648;0.7987084060092317;-3.6730099875596064e-05;-3.518683221340368e-05;1.0449052752554195;10.000681725022663;0.8333710772340853;0.01556306447764268;0.015563101685035222;0.7984862762269631;-0.014887969727776217;0.7985808383671764
66.538741;1.0444109107571542;0.8341153352210726;0.7987091609063658;-3.7491921529268276e-05;-3.59156814704814e-05;1.044903470200299;10.000683227525894;0.8333728716004917;0.015563050244630658;0.015563087423412784;0.7984844785640428;-0.014887969217036754;0.7985795980136152
66.548741;1.0444128747710701;0.834113555347567;0.7987098780095419;-3.7492160764325646e-05;-3.591532154711025e-05;1.0449016429253901;10.000685136881813;0.83337471128277;0.0155630360059391;0.015563072895384627;0.7984836822510181;-0.014887968716293724;0.7985794529497665
66.558741;1.0444148593315832;0.8341106202247388;0.7987094958687284;-3.784156965601664e-05;-3.62493273205352e-05;1.0448997937032294;10.000687457527823;0.8333765939445561;0.015563021792945298;0.01556305797152385;0.7984818897842676;-0.014887968224372774;0.7985784029011112
66.568741;1.0444178143811562;0.8341091604266749;0.7987097975887748;-3.697552397652644e-05;-3.541950791421369e-05;1.0448979215595864;10.000690187719304;0.8333785162307686;0.015563007640347293;0.015563042531956768;0.7984811038474742;-0.014887967740624208;0.7985784474254932
66.578741;1.0444198268326161;0.8341061435841245;0.7987093314463362;-3.7324944053293124e-05;-3.575357844137217e-05;1.0448960244158514;10.000693326562136;0.833380473995908;0.01556299359994476;0.015563026501244548;0.7984793263271884;-0.01488796726476444;0.798577587053829
66.588741;1.0444218423628022;0.8341042025004923;0.7987098819390699;-3.7325205719058216e-05;-3.575334881157276e-05;1.0448941001352925;10.000696874105572;0.8333824630701255;0.015562979737998599;0.015563009855753339;0.7984785582032807;-0.01488796679661774;0.7985778217046264
66.598741;1.0444235502134782;0.8341016495723179;0.7987100552915628;-3.698042922975501e-05;-3.542277292317397e-05;1.0448921477211828;10.000700825710828;0.8333844799929362;0.01556296612455159;0.015562992599705183;0.7984767995951635;-0.014887966336054785;0.7985771519962307
66.608741;1.0444255415779533;0.8340985661547892;0.798709460938068;-3.732986706518283e-05;-3.5756931497683974e-05;1.0448901679396387;10.000705169971502;0.833386522308858;0.015562952822104847;0.015562974741671964;0.7984760497359472;-0.014887965883094963;0.7985775776473597
66.618741;1.0444275053974303;0.83409658466509;0.7987098834873334;-3.733014838747743e-05;-3.575678599711303e-05;1.044888163165719;10.000709890320712;0.8333885883317455;0.015562939877683658;0.015562956285091932;0.7984743075318924;-0.014887965438100406;0.7985770987997888
66.628741;1.0444294319891483;0.834093150877499;0.7987088682473138;-3.657297024275498e-05;-3.503137633051142e-05;1.0448861364820876;10.000714967281418;0.8333906765152265;0.015562927329585528;0.015562937230660415;0.7984735725052342;-0.014887965001829533;0.7985777149330789
66.638741;1.0444313118820079;0.8340911837677966;0.798709201712139;-3.657326649721435e-05;-3.503127661803466e-05;1.044884090588108;10.000720376258194;0.8333927851125459;0.015562915215557941;0.015562917584734515;0.798471844959303;-0.014887964575109743;0.798577426217462
66.648741;1.0444328354555033;0.8340889930133618;0.7987094889770998;-3.7335154310251454e-05;-3.576043718743561e-05;1.044882027341339;10.00072607905165;0.833394912229993;0.015562903560783055;0.015562897366723408;0.7984711253691936;-0.014887964158505525;0.7985782313623252
66.658741;1.0444355507778356;0.8340867181096233;0.7987086705434566;-3.792496046135184e-05;-3.6324794004421504e-05;1.044880948391851;10.000732021381818;0.8333970556939541;0.015562892365777977;0.015562876614243555;0.7984694141748748;-0.014887963752432239;0.7985781285880921
66.668741;1.0444372435602398;0.8340844619622534;0.7987085326569754;-3.681865018202644e-05;-3.526513227524362e-05;1.0448788563574514;10.000738141714498;0.8333992129588792;0.015562881619465303;0.015562855385046013;0.7984687119428469;-0.014887963357410317;0.798579114817751
66.678741;1.044438862276176;0.8340814726569961;0.7987076270777121;-3.716814085224435e-05;-3.5599435062779635e-05;1.0448767547589983;10.000744382664136;0.8334013815867196;0.015562871320566234;0.015562833752792066;0.798467019473252;-0.014887962974025441;0.7985791876620093
66.688741;1.0444404019301332;0.8340796160400742;0.798707741404985;-3.716847678104624e-05;-3.5599424293473574e-05;1.0448746464022234;10.000750701592946;0.8334035595017256;0.015562861487723232;0.015562811800350752;0.7984663382821711;-0.014887962602806299;0.7985803438808493
66.698741;1.0444415560059908;0.8340771992675828;0.7987074842394051;-3.682377040080733e-05;-3.526904652872734e-05;1.044872532091799;10.000757074161122;0.8334057445237745;0.015562852163043563;0.015562789618015242;0.7984646711156186;-0.014887962244350322;0.7985805805254877
66.708741;1.0444429198085308;0.8340742996667321;0.7987064669765748;-3.7173283272297524e-05;-3.560339146490453e-05;1.0448704102117072;10.000763486487607;0.8334079344602129;0.015562843408482135;0.015562767302820166;0.798464021381739;-0.014887961899495117;0.7985818937026948
66.718741;1.0444441856420457;0.8340725465805718;0.7987064765189092;-3.717364353213724e-05;-3.5603420994359644e-05;1.044868276608071;10.000769928277972;0.8334101278347489;0.015562835294207723;0.015562744950624118;0.7984623918142412;-0.01488796156926045;0.7985822802165895
66.728741;1.0444453471385968;0.8340704888325183;0.7987061207185471;-3.606738123467761e-05;-3.454384353240135e-05;1.0448661250498148;10.0007763926052;0.8334123237063917;0.015562827890137685;0.01556272264983853;0.7984617839796825;-0.01488796125465293;0.7985837363218086
66.738741;1.0444473522503506;0.8340684825151261;0.7987050100255604;-3.6657247398519034e-05;-3.5108311179350445e-05;1.0448639481263544;10.000782873843589;0.8334145206961786;0.015562821261662788;0.01556270048775699;0.7984601989577206;-0.01488796095655414;0.7985842592263335
66.748741;1.0444482882601747;0.8340668701471479;0.7987049303062411;-3.665763304703984e-05;-3.510837634055012e-05;1.0448617379894973;10.00078936404276;0.8334167166647612;0.015562815465518458;0.015562678558103189;0.7984596380563228;-0.014887960675785229;0.7985858459827527
66.758741;1.0444488027838832;0.834063961129866;0.7987037629396894;-3.776876580389628e-05;-3.6172014739893807e-05;1.0448594869836692;10.000795856268894;0.8334189087809427;0.01556281055187749;0.015562656956064127;0.7984581029826145;-0.014887960413190779;0.7985864952180857
66.768741;1.044449493268051;0.834062102161326;0.7987032934474132;-3.6662535245438035e-05;-3.511248298894425e-05;1.0448571884329232;10.000802352751478;0.8334210929548026;0.015562806569760883;0.0155626357646292;0.7984575958409431;-0.014887960169596;0.7985882059708298
66.778741;1.0444500551601072;0.8340606473058954;0.7987031310627662;-3.666294384587115e-05;-3.511258172935591e-05;1.0448548371332305;10.0008088658763;0.8334232636749438;0.015562803563052778;0.015562615048434661;0.7984561191960117;-0.014887959945768489;0.7985889790068422
66.788741;1.0444504845453058;0.8340581439112366;0.7987018816791823;-3.7012518223714304e-05;-3.5447017831514905e-05;1.044852429180665;10.00081541117354;0.8334254149967353;0.015562801556603586;0.015562594866270492;0.7984556755478385;-0.01488795974246423;0.7985908145162662
66.798741;1.0444507770529177;0.8340564588257465;0.7987013301029897;-3.590630502128563e-05;-3.438751786575215e-05;1.0448499618618778;10.000822003361638;0.8334275414149964;0.015562800541215437;0.015562575284583343;0.7984542664386497;-0.01488795956044931;0.7985917124091337
66.808741;1.0444506280512134;0.8340549453763164;0.798701085906041;-3.666830430527228e-05;-3.51168803290258e-05;1.04484743381512;10.000828656869613;0.8334296381599954;0.015562800465070498;0.015562556372778267;0.7984538930435038;-0.014887959400530162;0.7985936708033446
66.818741;1.0444506370438782;0.8340526304319476;0.7986997566497066;-3.70178882486213e-05;-3.5451345638693193e-05;1.0448448448258554;10.000835384219753;0.8334317012259104;0.015562801238181732;0.015562538194004922;0.7984525578048078;-0.014887959263627643;0.7985946879078241
66.828741;1.0444514553248054;0.834052251596183;0.7986994637758705;-3.7258639972362384e-05;-3.568157889997165e-05;1.0448421952198097;10.000842189582055;0.8334337270056736;0.015562802749553137;0.015562520802239285;0.7984522648280252;-0.014887959150740123;0.798596760867704
66.838741;1.044451174391876;0.8340497272442297;0.7986977568857822;-3.650159147108905e-05;-3.4956444993860284e-05;1.0448394853900242;10.000849059684803;0.8334357118114901;0.015562804878998254;0.015562504236626614;0.7984510193108157;-0.014887959062835335;0.7985978869511458
66.848741;1.0444507479064138;0.8340487345559437;0.7986974278606889;-3.6502015841964666e-05;-3.4956616345673814e-05;1.0448377160711813;10.000855960150865;0.8334376517891149;0.015562807493003726;0.015562488514434786;0.7984508270119378;-0.014887959000921368;0.7986000617009945
