time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
66.858741;1.0444501774142443;0.8340478217242211;0.7986970870931958;-3.6502437160123026e-05;-3.4956798580870094e-05;1.044834889052822;10.000862842605995;0.8334395433299615;0.015562810443813987;0.01556247363536895;0.7984496935847066;-0.014887958966274888;0.7986012799951294
66.868741;1.0444491635972875;0.8340452967656763;0.7986953448419989;-3.650695264030735e-05;-3.496092637322706e-05;1.0448320073421347;10.000869656153533;0.8334413834417999;0.015562813576733288;0.015562459596819114;0.7984496241075671;-0.014887958960570607;0.7986035352157594
66.878741;1.0444483086626657;0.8340445559507594;0.7986949935174833;-3.650736279765385e-05;-3.49611295118891e-05;1.0448290746938873;10.000876353468763;0.833443169420913;0.015562816725218805;0.015562446404215443;0.7984486230951715;-0.014887958985824488;0.7986048218525893
66.888741;1.0444473116086836;0.8340427998514117;0.7986935850126475;-3.6856922924897816e-05;-3.5295666520404346e-05;1.0448260950402737;10.000882891090667;0.8334448983009166;0.015562819702721992;0.015562434070422787;0.7984486946280815;-0.014887959044111247;0.798607134609903
66.898741;1.0444461729849885;0.8340418947396424;0.7986929110220611;-3.5750683257693806e-05;-3.423626744053665e-05;1.0448230721734284;10.000889227496842;0.8334465669583656;0.015562822315340083;0.015562422616783558;0.7984478422242263;-0.014887959137128832;0.7986084695100218
66.908741;1.0444448948912617;0.8340414334102254;0.7986925880475724;-3.575106774449227e-05;-3.4236496678175275e-05;1.044820009669705;10.000895319765597;0.8334481726786793;0.015562824381530229;0.015562412079040727;0.7984480681421487;-0.014887959266016689;0.7986108223243304
66.918741;1.0444441342400184;0.8340404815400173;0.7986912294059038;-3.710249398655759e-05;-3.553036562956e-05;1.0448169109088414;10.000901124511788;0.8334497135641157;0.01556282573885802;0.015562402505256121;0.7984473725494586;-0.014887959431573556;0.7986121898763606
66.928741;1.0444425915618272;0.834040209403974;0.7986909608162895;-3.710285980747657e-05;-3.5530609210465576e-05;1.044813779061796;10.000906607495788;0.8334511885256507;0.015562826242224421;0.015562393951418115;0.7984477534791413;-0.01488795963456371;0.7986145684894634
66.938741;1.044440927187328;0.8340396819088871;0.7986903936841764;-3.599658191276289e-05;-3.4471238270196294e-05;1.0448106167883615;10.00091175302428;0.8334525968795965;0.015562825757002357;0.015562386486500249;0.7984472075111957;-0.014887959875807833;0.7986159554889897
66.948741;1.044439149625228;0.8340384906934075;0.7986891418871848;-3.634608590756906e-05;-3.4805816455105566e-05;1.044807425769458;10.000916562787447;0.8334539378162645;0.015562824151533776;0.015562380191475642;0.7984477303600194;-0.014887960155936002;0.7986183481872628
66.958741;1.0444372675333173;0.8340384999908661;0.7986889945725165;-3.634642428493318e-05;-3.480607566014587e-05;1.0448042066599703;10.000921046658846;0.8334552100772942;0.015562821303315195;0.01556237514458987;0.7984473168929713;-0.01488796047504551;0.7986197454771127
66.968741;1.0444352891270559;0.8340371466921648;0.7986875014909344;-3.5589276417599375e-05;-3.408104064963862e-05;1.0448009598587809;10.000925214206795;0.8334564120940771;0.015562817118096019;0.01556237141025102;0.7984479608024803;-0.014887960832638722;0.7986221463321822
66.978741;1.0444329208186642;0.8340371001516586;0.798687453238594;-3.635116738573403e-05;-3.481052967407043e-05;1.044797686301617;10.00092906854206;0.8334575422845528;0.015562811542679439;0.015562369035253747;0.7984476548417737;-0.014887961227860727;0.7986235509495693
66.988741;1.0444307700767164;0.8340373824153767;0.7986874580663176;-3.635148251449115e-05;-3.481079424044738e-05;1.0447943870085048;10.000932599848793;0.8334585988460527;0.015562804561917023;0.015562368044624901;0.7984483918979054;-0.014887961659744483;0.798625959195463
66.998741;1.0444285398856659;0.8340366430976637;0.798686456895009;-3.670094728444965e-05;-3.514537947235632e-05;1.0447910623835055;10.000935784932027;0.8334595791436219;0.01556279618711943;0.015562368441116924;0.7984481658646095;-0.014887962127187885;0.79862737205382
67.008741;1.044427186971473;0.8340375040431353;0.7986862330049033;-3.583493594455049e-05;-3.431609610607806e-05;1.0447877127401366;10.000938597202135;0.8334604797516975;0.01556278645152909;0.015562370210474982;0.7984489716682652;-0.014887962628777897;0.7986297901021236
67.018741;1.0444248076081417;0.8340380298496015;0.798686392236362;-3.5835235943477915e-05;-3.4316350538249694e-05;1.0447843388232418;10.000941014227015;0.8334612976260811;0.015562775420422774;0.01556237332634361;0.798448804657779;-0.014887963162756953;0.7986312140377724
67.028741;1.0444220588468254;0.8340372820143969;0.7986855370348568;-3.6946254737087525e-05;-3.538014249763544e-05;1.0447819414860788;10.000943013346065;0.8334620310358025;0.015562763200330499;0.015562377750526;0.7984496599178864;-0.014887963727096385;0.798633642337101
67.038741;1.0444195465770496;0.8340376016065937;0.7986854490624481;-3.58399130461127e-05;-3.4320760473579335e-05;1.0447785218126568;10.000944563374635;0.8334626794391017;0.015562749930627475;0.01556238343282638;0.7984495321471758;-0.014887964319542094;0.7986350728353473
67.048741;1.044416973421111;0.8340372304481571;0.7986846746997808;-3.618935914845049e-05;-3.465531052913444e-05;1.044775081971883;10.00094562144557;0.8334632434446173;0.015562735759849261;0.015562390318566186;0.7984504160387063;-0.014887964937695924;0.7986375025138226
67.058741;1.0444143426852;0.834038030612294;0.7986849964226297;-3.618964891510597e-05;-3.4655527146109424e-05;1.0447716258291546;10.000946136881467;0.8334637249761533;0.01556272082670683;0.015562398360888113;0.7984503065637123;-0.01488796557910508;0.7986389298329788
67.068741;1.0444116577344924;0.834038893980904;0.7986853530130692;-3.6189937062342545e-05;-3.46557289943681e-05;1.0447681587786823;10.000946059142182;0.8334641268352956;0.01556270526315161;0.015562407530401447;0.7984511988284437;-0.014887966241198161;0.7986413535129633
67.078741;1.044408921505884;0.8340383635572515;0.7986843497880122;-3.5432742749197374e-05;-3.393061346484262e-05;1.044764686732187;10.000945344354628;0.8334644521503325;0.015562689202977147;0.015562417815849116;0.7984510877671573;-0.01488796692117842;0.7986427734130296
67.088741;1.0444058352170655;0.8340391092025231;0.7986847744408316;-3.6194592789937464e-05;-3.4659999271619886e-05;1.0447612151070191;10.000943959181411;0.8334647042300822;0.015562672775133629;0.015562429212645243;0.7984519681907386;-0.014887967616137109;0.7986451881345085
67.098741;1.0444039562688754;0.8340409150336575;0.7986852332166209;-3.643519366558792e-05;-3.489021918332674e-05;1.0447577486054194;10.000941882623724;0.8334648865730465;0.01556265609656861;0.015562441706880528;0.7984518351798867;-0.014887968323285901;0.7986465958351673
67.108741;1.0444010791359388;0.8340405580102265;0.7986843321683934;-3.56779925454896e-05;-3.416503966638769e-05;1.0447542910365006;10.000939104428804;0.8334650029256975;0.015562639276217418;0.015562455263886959;0.7984526841864525;-0.014887969040125109;0.798648993518182
67.118741;1.0443981606473254;0.834041705588527;0.7986848585327014;-3.5678271778325e-05;-3.416513993252556e-05;1.0447508450935326;10.000935623670552;0.8334650574912383;0.015562622415941169;0.015562469830565891;0.798452510737997;-0.014887969764594564;0.7986503793640556
67.128741;1.0443952038677933;0.8340417879734547;0.7986843572640546;-3.602769994899949e-05;-3.4499538541413425e-05;1.0447474128042555;10.00093144998234;0.8334650552332629;0.015562605606937873;0.01556248534760818;0.7984533104856876;-0.014887970495181722;0.798652751282865
67.138741;1.0443922116359377;0.8340426611478898;0.7986846110837518;-3.492133180614203e-05;-3.3439975626481434e-05;1.0447439960865104;10.00092660209386;0.8334650017402907;0.015562588936897824;0.015562501753832121;0.7984530797200263;-0.014887971230863092;0.798654107707828
67.148741;1.0443888855967263;0.8340436683029858;0.7986852265367533;-3.5683154014194e-05;-3.4169233045671395e-05;1.0447405971793793;10.000921103337003;0.8334649023477583;0.015562572503104855;0.015562518987917074;0.798453815524019;-0.014887971970985507;0.7986564459244889
67.158741;1.04438582952057;0.8340438261295688;0.7986848077019125;-3.603255559771197e-05;-3.450357402017058e-05;1.044737219304997;10.000914978800012;0.8334647613844289;0.015562556410655286;0.015562536996827811;0.7984535153579139;-0.014887972715181826;0.7986577634645848
67.168741;1.0443827441419788;0.8340450999054123;0.79868547209725;-3.603279281924147e-05;-3.450357984596894e-05;1.044733866957226;10.000908254401544;0.8334645821970236;0.015562540753359328;0.0155625557384523;0.7984541768388905;-0.014887973463090728;0.7986600570122382
67.178741;1.0443796315872134;0.8340460275160473;0.7986858236991233;-3.4926380482659374e-05;-3.34439487392105e-05;1.044730545426139;10.000900955072002;0.8334643674236395;0.015562525596243564;0.015562575176798741;0.7984537977621894;-0.014887974213886821;0.7986613246375464
67.188741;1.0443774490643678;0.8340469568307616;0.7986854686209071;-3.551605733959576e-05;-3.400831778232676e-05;1.0447272601882447;10.00089309911112;0.8334641191608834;0.015562510984067513;0.01556259528432527;0.7984543759942626;-0.01488797496608849;0.7986635648834549
67.198741;1.044373993546813;0.8340479825352508;0.7986861882653031;-3.627781573213928e-05;-3.473749864502197e-05;1.044724016610246;10.000884693822135;0.8334638391694621;0.015562496971278747;0.015562616051615437;0.7984539097985638;-0.014887975717841485;0.7986647773640464
67.208741;1.04437082682976;0.8340477767011252;0.798685525545824;-3.552051464635792e-05;-3.401214998373902e-05;1.044720819672932;10.000875742476795;0.8334635290079364;0.015562483632300828;0.015562637485053687;0.798454398387614;-0.014887976467383823;0.7986669604564017
67.218741;1.0443676547352163;0.8340490013638984;0.7986862655333146;-3.552068738804205e-05;-3.4012099232881426e-05;1.0447186735180305;10.000866257160878;0.8334631898798404;0.015562471045406255;0.015562659588090964;0.7984538416245862;-0.014887977213407955;0.7986681126560424
67.228741;1.044364483479005;0.8340501906786947;0.7986870130011813;-3.552084713901353e-05;-3.4012043893007703e-05;1.0447155808472977;10.000856258391025;0.8334628222994102;0.015562459288150468;0.015562682348700063;0.7984542394368965;-0.014887977955138144;0.7986702315031335
67.238741;1.0443613182750842;0.8340502279332488;0.7986867084115871;-3.5870144833048184e-05;-3.434630379836597e-05;1.0447125425833983;10.000845761468327;0.8334624259597735;0.015562448452191752;0.015562705740927475;0.7984535918255098;-0.014887978692066494;0.7986713151405836
67.248741;1.0443581632546675;0.834050967980551;0.798687137578465;-3.4763640422892166e-05;-3.328662381668691e-05;1.0447095582994046;10.000834773506693;0.8334620002492654;0.015562438650719943;0.015562729724659738;0.7984538988580667;-0.01488797942369744;0.7986733608371474
67.258741;1.044354720736033;0.834051754484983;0.7986879106389162;-3.5525318497042124e-05;-3.401578135636997e-05;1.0447066267980618;10.000823307605252;0.8334615452367221;0.01556243001005281;0.015562754243484196;0.7984531603415489;-0.014887980149556551;0.7986743662794157
67.268741;1.0443515946396482;0.8340516067084612;0.7986876346612934;-3.587457600834533e-05;-3.435004651145891e-05;1.0447037465608613;10.000811391988753;0.833461062271007;0.015562422656166273;0.015562779232054737;0.7984533759220482;-0.014887980869268872;0.798676328258069
67.278741;1.04434943868905;0.8340529067309636;0.7986880950740926;-3.500834327591283e-05;-3.3520447879329175e-05;1.044700916485243;10.000799065161;0.8334605539751291;0.015562416695932802;0.015562804623599888;0.7984525456989974;-0.014887981582620979;0.7986772442104111
67.288741;1.0443463456789475;0.8340526152912059;0.7986878416275242;-3.535757606703987e-05;-3.3854725071997314e-05;1.0446981363652164;10.00078637153561;0.8334600239630616;0.015562412195553278;0.015562830347327977;0.7984526702689212;-0.01488798228969141;0.7986791111505546
67.298741;1.0443432692021677;0.8340533583569094;0.7986886597404635;-3.535764672562071e-05;-3.385469379747979e-05;1.044695407189407;10.000773361340642;0.8334594762161305;0.015562409173392591;0.015562856326019527;0.7984517501117023;-0.014887982990872173;0.7986799271449785
67.308741;1.0443399088478538;0.834053789571549;0.7986894903953814;-3.611926105324488e-05;-3.458388109951403e-05;1.0446927319378685;10.000760087224641;0.8334589141909189;0.01556240761127288;0.015562882480420138;0.7984517856257659;-0.01488798368669349;0.7986816896366701
67.318741;1.044336867926984;0.8340529337922752;0.7986889397820408;-3.536181842656022e-05;-3.385855775833153e-05;1.0446901157819097;10.000746599601253;0.8334583402661381;0.015562407470196337;0.015562908738904995;0.7984507779341949;-0.014887984377715472;0.7986823970346737
67.328741;1.0443338480225386;0.8340534617646883;0.7986897945610318;-3.536185501507064e-05;-3.3858549413810643e-05;1.0446875651460577;10.000732946649224;0.8334577560131682;0.015562408700509464;0.015562935048808742;0.7984507292595152;-0.014887985064504044;0.7986840476479864
67.338741;1.0443308521190064;0.8340539171210348;0.7986906584405978;-3.5361881397471395e-05;-3.385854763703546e-05;1.044685087179924;10.000719176249023;0.8334571628875223;0.015562411246894253;0.015562961374471076;0.7984496423530392;-0.01488798574748045;0.7986846405046141
67.348741;1.0443278840380825;0.834053192643387;0.7986904686685761;-3.571104694173391e-05;-3.4192867569117906e-05;1.0446826893376777;10.000705333459752;0.8334565622091828;0.015562415046265429;0.015562987679684679;0.7984495196987155;-0.014887986426749497;0.798686173203323
67.358741;1.044324949351925;0.8340531516387112;0.7986910066459421;-3.46044152488208e-05;-3.313325582611933e-05;1.0446803779766376;10.000691455693989;0.8334559542247768;0.015562420019893247;0.015563013916720348;0.7984483633766636;-0.014887987102041799;0.7986866435043491
67.368741;1.0443227083199016;0.8340539063824629;0.7986918777161034;-3.560627391702757e-05;-3.4092549873576134e-05;1.0446781579490314;10.000677571123248;0.8334553376055046;0.015562426078114642;0.015563040030504722;0.7984481754662139;-0.014887987772721453;0.7986880488177779
67.378741;1.044319863727453;0.834052959312247;0.7986916839587498;-3.5955408928737284e-05;-3.442688955565812e-05;1.044676033944294;10.000663697167836;0.833454710006467;0.01556243314341216;0.015563065963215505;0.7984469582877656;-0.014887988437920037;0.7986883882589766
67.388741;1.0443170765390017;0.8340526983785922;0.7986922050745972;-3.484874484399025e-05;-3.3367298807411866e-05;1.044674010667397;10.000649836361509;0.8334540688369457;0.015562441164922171;0.01556309164918071;0.7984467144855045;-0.014887989096849259;0.7986896613938179
67.398741;1.0443143548375968;0.8340516123865971;0.7986919845112885;-3.519785614601266e-05;-3.3701652344649193e-05;1.0446720908507667;10.000635976269765;0.8334534119186985;0.015562450106091957;0.015563117006804456;0.798446447478511;-0.014887989749061376;0.7986908691820148
67.408741;1.0443117070555759;0.8340515698738457;0.7986928020043874;-3.519780641124186e-05;-3.370169837782862e-05;1.0446702738548403;10.000622096326392;0.8334527380025446;0.015562459926117055;0.01556314194201762;0.7984451619100291;-0.014887990394436397;0.7986910130889362
67.418741;1.044309141448639;0.8340514694396726;0.7986935944891423;-3.519774304918121e-05;-3.3701750538076975e-05;1.0446695566722;10.000608174456968;0.8334520464487309;0.015562470576149023;0.015563166362014007;0.7984448630125005;-0.014887991033052064;0.7986920943629436
67.428741;1.0443063639340822;0.8340496212085928;0.7986929659451738;-3.520172409106692e-05;-3.370570350947103e-05;1.0446679355597912;10.000594190171897;0.833451336191488;0.01556248199770016;0.015563190179120532;0.7984435552239765;-0.01488799166510429;0.798692115248734
67.438741;1.0443039812228807;0.8340494236624711;0.7986937023430396;-3.5201634661059225e-05;-3.370576689620259e-05;1.0446664064562334;10.000580129211954;0.8334506054062798;0.015562494113972586;0.015563213302968237;0.798443241687226;-0.014887992290716266;0.7986930779107051
67.448741;1.0443016960932494;0.834049186028391;0.7986944070497313;-3.5201533275167024e-05;-3.370583608357331e-05;1.0446649647591537;10.000565991900743;0.8334498525726942;0.01556250683222342;0.015563235638343498;0.7984419252053178;-0.014887992909686325;0.7986929862535469
67.458741;1.0443004648730387;0.8340482181899482;0.798693683140622;-3.4684231660613966e-05;-3.321066577841613e-05;1.0446636051492963;10.000551796828455;0.8334490778390666;0.015562520062082101;0.015563257089192338;0.7984416093829374;-0.014887993521563154;0.7986938444635944
67.468741;1.0442983819711502;0.8340479116878523;0.7986943157150905;-3.4684108160452784e-05;-3.321074948908944e-05;1.0446623217391175;10.000537570278983;0.833448283286936;0.015562533724958263;0.015563277565059309;0.7984402983368034;-0.014887994126025842;0.7986936579965925
67.478741;1.0442964021344885;0.834046467825613;0.7986938485340169;-3.5033121165935305e-05;-3.354515467889532e-05;1.0446611088128817;10.000523329100293;0.8334474723478056;0.015562547743192373;0.015563296995484978;0.7984399954906463;-0.014887994723061;0.7986944322954374
67.488741;1.044294224791735;0.8340458611098368;0.7986943980986816;-3.579452577118032e-05;-3.4274458624329714e-05;1.0446599614676055;10.000509073262748;0.8334466498124891;0.015562562026093971;0.01556331534356523;0.7984387033100427;-0.01488799531279908;0.7986941745925059
67.498741;1.0442924504254585;0.8340451174748467;0.7986945675722398;-3.468773265353823e-05;-3.321494511483171e-05;1.0446588755777533;10.000494789316202;0.8334458224799178;0.015562576466453664;0.015563332605117271;0.7984384240508543;-0.014887995895354493;0.7986948922585186
67.508741;1.0442907746343089;0.8340435892013407;0.7986939622987181;-3.5036718194312725e-05;-3.35493761145223e-05;1.0446578476238229;10.000480457533628;0.8334449991194235;0.015562590952152287;0.015563348794907837;0.7984371603203654;-0.014887996470717098;0.7986945933368953
67.518741;1.0442891919060622;0.8340431411948739;0.7986943625611915;-3.503655131851118e-05;-3.3549503040410515e-05;1.0446568747803688;10.00046606150906;0.8334441893972381;0.015562605382762506;0.015563363930588353;0.7984369151064901;-0.014887997038579234;0.7986952844791626
67.528741;1.044287695957958;0.8340423180803045;0.7986943688974693;-3.392973802311564e-05;-3.24900121713191e-05;1.0446559547073142;10.000451596463764;0.8334434025128964;0.015562619666456922;0.015563378024427862;0.798435691654892;-0.014887997598305518;0.7986949719420905
67.538741;1.044285980253133;0.8340404712813747;0.7986935847145723;-3.504025340601771e-05;-3.355366254991582e-05;1.0446550848327443;10.00043706664231;0.8334426462832683;0.015562633704259752;0.015563391078659186;0.7984354935017552;-0.014887998149119269;0.7986956598340726
67.548741;1.0442855957660282;0.8340407070447592;0.7986937902873594;-3.528037790872732e-05;-3.3783866884302364e-05;1.044654261981869;10.00042247526745;0.8334419267892277;0.01556264739094159;0.015563403079567203;0.7984343243759483;-0.014887998690214822;0.7986953514831892
67.558741;1.0442843305809697;0.8340401554362044;0.7986939222744812;-3.528019935759972e-05;-3.3784011940588465e-05;1.0446534828280543;10.000407820370855;0.83344124819938;0.015562660631962955;0.015563414002578399;0.7984341875021576;-0.014887999220749194;0.7986960487218038
67.568741;1.044283134360095;0.8340381227878929;0.7986925837028565;-3.4522523195151956e-05;-3.3058844326161444e-05;1.0446527449262273;10.000393097340678;0.8334406128528615;0.0155626733481486;0.015563423829966233;0.7984330848773846;-0.014887999740004147;0.7986957540464875
67.578741;1.044282002588591;0.8340375216516971;0.7986925599346747;-3.45223460223491e-05;-3.305899134418655e-05;1.0446520477611898;10.000378299064877;0.8334400217287109;0.015562685455889527;0.015563432565939849;0.798433017047704;-0.014888000247597889;0.7986964691542855
67.588741;1.0442809312551953;0.834036896814359;0.7986924549796734;-3.4522171122905545e-05;-3.3059137721630876e-05;1.044651392539594;10.000363412316903;0.8334394747522583;0.01556269685456866;0.015563440239873055;0.7984319832094974;-0.014888000743395708;0.798696195716314
67.598741;1.0442796167131283;0.834034551786902;0.7986908731818867;-3.4526045074734514e-05;-3.3063165686613563e-05;1.044650780151606;10.000348422006708;0.8334389707916076;0.015562707445171265;0.015563446893520242;0.7984319817009895;-0.014888001227209551;0.7986969338405777
67.608741;1.0442786587222235;0.8340338778166441;0.7986906011907896;-3.45258775714998e-05;-3.306330815979197e-05;1.0446512092367455;10.000333324313939;0.8334385080902661;0.015562717150668055;0.015563452562415854;0.7984310104714;-0.01488800169863609;0.7986966840609903
67.618741;1.0442777541634476;0.8340320715247063;0.7986891844072772;-3.487485760992184e-05;-3.339775759149434e-05;1.0446506767152226;10.000318131901482;0.8334380851623866;0.015562725909435231;0.015563457270336298;0.798431067327693;-0.014888002157222165;0.798697446809827
67.628741;1.0442769000332648;0.8340313463360485;0.7986887406709248;-3.4874697651555577e-05;-3.339789527560572e-05;1.0446501797709737;10.000302869507308;0.8334377008586678;0.015562733655824446;0.015563461031747529;0.7984301506110011;-0.014888002602717217;0.7986972241079824
67.638741;1.044276092625824;0.8340302475507051;0.798687873632928;-3.376789726367159e-05;-3.23384063672439e-05;1.0446497162954202;10.000287572518479;0.8334373534450578;0.015562740313108794;0.01556346385325571;0.798430259715033;-0.014888003035081995;0.7986980179904056
67.648741;1.0442762811844462;0.8340291302049265;0.7986861891910385;-3.4357181377649557e-05;-3.290291052015147e-05;1.0446492835548706;10.000272288849317;0.8334370404022332;0.015562745801961042;0.015563465741401782;0.7984303943529742;-0.014888003454292259;0.7986988316485811
67.658741;1.044275252569469;0.8340280975441579;0.7986854692361007;-3.511856267843198e-05;-3.36322408501431e-05;1.0446488774340787;10.000257080592208;0.8334367594224072;0.015562750048751779;0.01556346671228428;0.7984295534394577;-0.01488800386012948;0.79869866847832
67.668741;1.0442745573970718;0.8340272883312044;0.7986846514791154;-3.511839931428081e-05;-3.363237738995989e-05;1.0446484932487239;10.00024202093213;0.8334365089482201;0.015562752984567479;0.015563466791371095;0.7984297349654362;-0.0148880042521148;0.7986995309451377
67.678741;1.0442738903341353;0.8340250106075667;0.7986823397571836;-3.436072941273366e-05;-3.290719922336987e-05;1.0446481268927095;10.000227180464442;0.8334362877618124;0.015562754544218748;0.015563466006691664;0.7984289367040374;-0.014888004629565521;0.7986994218628142
67.688741;1.0442732470032687;0.8340241806349582;0.7986813206072158;-3.436055357938313e-05;-3.2907341966030114e-05;1.044647775157854;10.000212616689394;0.8334360947545323;0.015562754675547926;0.015563464382345972;0.7984291568929911;-0.014888004991576808;0.7987003432917754
67.698741;1.0442726232488395;0.8340233474660311;0.7986801998317522;-3.43603695699698e-05;-3.2907489787250574e-05;1.0446474354198294;10.000198381237713;0.8334359286443648;0.015562753351808439;0.015563461936994257;0.7984283943970294;-0.014888005336965424;0.7987002979570814
67.708741;1.0442720157127516;0.8340210602443083;0.7986775841766617;-3.360267569410307e-05;-3.2182326958186516e-05;1.0446471053431987;10.000184533107749;0.8334357872853736;0.015562750571827584;0.015563458687859062;0.7984286483513772;-0.014888005664443045;0.7987012877995725
67.718741;1.0442711212622748;0.8340199955494281;0.7986762626151789;-3.4364013018057395e-05;-3.2911682118899766e-05;1.0446467828728463;10.000171140588332;0.8334356676834347;0.015562746351266225;0.015563454653894398;0.7984279178017321;-0.014888005972962462;0.7987013150984725
67.728741;1.0442705399981689;0.8340180774630668;0.7986737827670437;-3.471294422464539e-05;-3.3246160883018584e-05;1.044646466532601;10.000158271385102;0.8334355666075319;0.015562740720840577;0.015563449856472084;0.7984282018271325;-0.014888006261849619;0.7987023804752194
67.738741;1.0442709229202312;0.8340180468951883;0.7986722650133541;-3.49530235930322e-05;-3.3476399091518536e-05;1.0446461557127826;10.000145986093882;0.8334354807594654;0.015562733728394507;0.015563444318147714;0.7984274995831396;-0.014888006530701194;0.7987024836142976
67.748741;1.0442703610768351;0.8340169310508797;0.7986703169461884;-3.3846155757696347e-05;-3.241696531799536e-05;1.0446458504941223;10.000134344326854;0.8334354067565245;0.01556272543317271;0.015563438061710467;0.7984278094949491;-0.014888006779410056;0.7987036217955682
67.758741;1.0442698075625771;0.8340150877905843;0.7986675492852948;-3.4195068793641465e-05;-3.275147519015602e-05;1.044645550728214;10.00012340909331;0.8334353412497236;0.015562715896430799;0.015563431113871802;0.7984271285109232;-0.014888007008255284;0.798703791843877
67.768741;1.0442689618243044;0.83401414404134;0.7986657486731692;-3.495637401203436e-05;-3.348088003938601e-05;1.044645254622208;10.000113236499974;0.8334352810676111;0.015562705177833716;0.015563423508101751;0.7984274525525552;-0.014888007217849887;0.7987049890820561
67.778741;1.0442684258472694;0.8340134761047858;0.7986638576812378;-3.4956140278507935e-05;-3.348110658821426e-05;1.0446449581833943;10.00010386577977;0.8334352234337427;0.015562693341434558;0.015563415286391512;0.7984267776110039;-0.014888007409178316;0.7987052087110647
67.788741;1.044267898910019;0.8340113902114157;0.7986604858766867;-3.419840066855346e-05;-3.275602586846131e-05;1.04464465626353;10.000095321552662;0.8334351660306384;0.015562680461736467;0.01556340650474009;0.7984271006326243;-0.014888007583649962;0.7987064445015196
67.798741;1.0442673822165753;0.834010799731407;0.7986584261701487;-3.419816482394093e-05;-3.275627863581163e-05;1.044644343733015;10.000087618808507;0.8334351068330372;0.015562666618325009;0.015563397231829456;0.7984264199572092;-0.014888007742876443;0.7987066904416092
67.808741;1.0442668787204283;0.8340102496554118;0.7986562900267478;-3.419792901889866e-05;-3.2756544879538004e-05;1.044645015489473;10.00008076918153;0.833435043874603;0.015562651889692627;0.015563387536151416;0.7984267350934148;-0.014888007888490703;0.7987079395259774
67.818741;1.0442663927045805;0.8340082845538757;0.7986526884887151;-3.344018941894297e-05;-3.2031503870166144e-05;1.0446446658251676;10.000074791053553;0.8334349750050416;0.015562636357173407;0.015563377473321044;0.7984270458045074;-0.014888008022268764;0.798709184826313
67.828741;1.0442665814286207;0.8340083378173313;0.798650414631088;-3.444178320675994e-05;-3.299103681144157e-05;1.044644288063188;10.000069713141725;0.8334348976822958;0.015562620110153242;0.01556336708200026;0.7984263510230811;-0.014888008146143912;0.7987094187355254
67.838741;1.0442661426743483;0.8340079115416429;0.7986480809372787;-3.444155091889034e-05;-3.2991338085610705e-05;1.0446438750994627;10.000065566588967;0.8334348086185175;0.01556260324326647;0.015563356391017077;0.7984266483821613;-0.01488800826181642;0.7987106324927239
67.848741;1.044265730756111;0.8340064200861325;0.7986446347036978;-3.479045972349377e-05;-3.3325953827300614e-05;1.0446434209583448;10.00006237649346;0.8334347035842631;0.015562585846019253;0.015563345432287936;0.7984259345559105;-0.014888008370416922;0.798710818013082
67.858741;1.0442653456896331;0.8340057273857158;0.7986418673343038;-3.368358644962383e-05;-3.2266647753464405e-05;1.0446429222150244;10.00006016260331;0.8334345780806819;0.015562567992109868;0.015563334249298507;0.7984262057286049;-0.014888008472673466;0.7987119673579082
67.868741;1.0442649869064018;0.8340043191068879;0.798638333549044;-3.403249953415587e-05;-3.2601281879636306e-05;1.044642378107001;10.0000589447624;0.8334344281763905;0.015562549737073014;0.015563322901513469;0.798425457964775;-0.014888008569161086;0.7987120741738584
67.878741;1.0442646538973013;0.834004061106681;0.7986358228040378;-3.40322746332462e-05;-3.260161974890201e-05;1.0446417898567537;10.000058745339329;0.8334342505501949;0.015562531126001438;0.01556331146385233;0.7984256875377985;-0.014888008660276456;0.7987131316625421
67.888741;1.0442640453408716;0.8340032592118626;0.7986329454073947;-3.368693605454383e-05;-3.2271524087087764e-05;1.044641160125995;10.000059585188284;0.8334340424979304;0.015562512208588456;0.015563300017145882;0.7984248908866945;-0.014888008746324401;0.7987131338334635
67.898741;1.0442637623117355;0.8340019867555771;0.7986293147773709;-3.4035847081061065e-05;-3.2606178810178794e-05;1.0446404926121182;10.000061473337897;0.8334338023578161;0.015562493053783575;0.015563288638214892;0.7984250646281188;-0.01488800882768403;0.7987140746613133
67.908741;1.0442635028401719;0.8340018675736303;0.7986267202776867;-3.4035617875321133e-05;-3.260653367717727e-05;1.0446397918725525;10.000064398015402;0.8334335294333317;0.015562473750216594;0.015563277397061781;0.798424206053575;-0.014888008904558487;0.798713950344264
67.918741;1.0442632653264654;0.8340017941978263;0.7986241069947244;-3.403538531396967e-05;-3.260689058549836e-05;1.0446390633635432;10.000068327847124;0.8334332232458891;0.015562454392922889;0.015563266357928025;0.7984243135182926;-0.014888008976634495;0.7987147588341725
67.928741;1.0442640012425035;0.8340010713421826;0.7986200861367556;-3.3517930575928663e-05;-3.2111976170926e-05;1.044638313185349;10.0000732218451;0.8334328832324089;0.015562435073126645;0.015563255577163126;0.7984233862387665;-0.014888009043301625;0.7987145013018324
67.938741;1.0442638003543065;0.8340010863171331;0.7986174506646895;-3.3517688075687794e-05;-3.211233213339831e-05;1.044637547468123;10.000079038506716;0.8334325092406502;0.015562415873532043;0.015563245097128798;0.7984234239451993;-0.014889009104149614;0.7987151984277718
67.948741;1.0442633120740719;0.8340009028014923;0.7986148111385362;-3.4278968913542205e-05;-3.28418679846562e-05;1.0446367719330838;10.000085738254324;0.8334321017272518;0.015562396863884456;0.015563234941520485;0.7984224269552614;-0.014889009159135136;0.7987148164361312
67.958741;1.044263134903477;0.8339998923586149;0.798611111977461;-3.462784872123553e-05;-3.3176517867613805e-05;1.0446359922198043;10.000093281326022;0.8334316612963373;0.015562378109241418;0.01556322511108095;0.7984223962816878;-0.014889009208450144;0.7987153772711736
67.968741;1.04426296474861;0.8339996762111707;0.7986081419004697;-3.352093654182303e-05;-3.211723102691319e-05;1.0446352150279687;10.000101625127867;0.8334311884675387;0.01556235968922848;0.015563215584407599;0.7984223332694103;-0.014889009252424427;0.7987158848803353
67.978741;1.0442627971865253;0.8339998431806788;0.7986055140330474;-3.352066130035485e-05;-3.2117562673515634e-05;1.0446344492415445;10.000110725462097;0.8334306838159554;0.015562341700159884;0.015563206330087896;0.7984212389516827;-0.014889009291430631;0.7987153433187791
67.988741;1.0442626258215237;0.833998934426191;0.7986018392785081;-3.3869511579916576e-05;-3.2452186616508806e-05;1.04463370608248;10.000120541286739;0.8334301480187004;0.015562324232956405;0.01556319731581244;0.7984211137077084;-0.01488900932565026;0.79871575665274
67.998741;1.0442624431754843;0.8339991597697703;0.7985992422687705;-3.3869212456844934e-05;-3.2452496464633266e-05;1.0446329980402032;10.000131033805978;0.8334295819556764;0.015562307352210219;0.015563188507867613;0.7984199577390835;-0.014889009354969465;0.7987151303136738
68.008741;1.0442619414261878;0.833998819477681;0.7985963343927843;-3.352378045174605e-05;-3.2122346757437646e-05;1.0446333371130485;10.000142159451556;0.8334289870381889;0.0155622910998887;0.015563179875886932;0.798419772030342;-0.014889009379187492;0.7987154694394922
68.018741;1.0442626705346787;0.8339987438310035;0.7985927293436447;-3.4112875960009146e-05;-3.2686977646812774e-05;1.0446327337394858;10.00015387125225;0.8334283655083763;0.01556227550796326;0.015563171398887438;0.7984185587647655;-0.01488900939822627;0.7987147799360101
68.028741;1.0442624184870812;0.8339990299450265;0.7985902156305549;-3.411253304348127e-05;-3.26872402790626e-05;1.0446321971012078;10.000166133150188;0.8334277205629399;0.015562260589576717;0.015563163054779889;0.7984183208806448;-0.014889009412091491;0.7987150667426146
68.038741;1.04426213639272;0.8339978721377782;0.7985863418076607;-3.3354662659525715e-05;-3.1962155791033404e-05;1.0446317358281405;10.0001789328561;0.8334270565018119;0.015562246326795136;0.015563154806450293;0.7984170612776678;-0.014889009420666168;0.7987143349164157
68.048741;1.0442618220285798;0.8339981762335491;0.798583896367595;-3.3354289312249335e-05;-3.1962374389806846e-05;1.0446313588925293;10.0001922785487;0.8334263787596836;0.015562232685710943;0.015563146607475724;0.7984167817834922;-0.014889009423686303;0.798714588271144
68.058741;1.0442614723418366;0.8339984804533377;0.7985814854130231;-3.3353900838401064e-05;-3.1962567199933156e-05;1.044631076543643;10.000206179029522;0.8334256932388273;0.01556221964258354;0.015563138415289017;0.798415482304498;-0.014889009420977022;0.7987138310325231
68.068741;1.0442607823652474;0.8339974322691365;0.7985780497636545;-3.4464157183503966e-05;-3.3026210746466446e-05;1.0446308995294438;10.000220624390392;0.8334250052443787;0.015562207193306532;0.01556313019295376;0.7984151612026943;-0.014889009412527304;0.7987140662765359
68.078741;1.0442603494873526;0.83399737179446;0.7985753751125114;-3.335709053244528e-05;-3.196671734649612e-05;1.044630836967156;10.000235584340595;0.8334243188743155;0.01556219534619036;0.01556312190509102;0.7984138164617666;-0.014889009398380953;0.7987132971942493
68.088741;1.04425986937136;0.8339976472766711;0.798573070342634;-3.3356656542207296e-05;-3.196681995114919e-05;1.0446308954702377;10.000251021243109;0.833423636950502;0.015562184109376286;0.015563113512983683;0.7984134462014708;-0.014889009378648326;0.798713526356399
68.098741;1.0442593412627317;0.8339968021866331;0.798569740626176;-3.370534219829068e-05;-3.230118983003516e-05;1.044631079823784;10.00026690327473;0.8334229613501386;0.01556217347812458;0.015563104967726133;0.7984130485898888;-0.014889009353513585;0.7987137570286971
68.108741;1.0442587684751499;0.8339970517983428;0.7985675037565388;-3.3704879139817356e-05;-3.23012259082176e-05;1.0446313933367726;10.000283206810037;0.8334222937427838;0.015562163432614136;0.015563096206636597;0.798411622200951;-0.014889009323107756;0.7987129916103645
68.118741;1.0442591108185215;0.8339977056619486;0.7985649638172889;-3.28380390989142e-05;-3.1471646490003286e-05;1.044631837077937;10.000299911073;0.8334216364757798;0.015562153952610375;0.015563087158019556;0.7984111668692777;-0.014889009287459051;0.798713230438171
68.128741;1.0442581664422153;0.8339965966402246;0.7985617277999533;-3.3948206131655243e-05;-3.253508920788032e-05;1.0446324094121329;10.000316994520022;0.83342099297184;0.01556214503118349;0.015563077757190756;0.7984096839044795;-0.014889009246621761;0.7987124731382265
68.138741;1.0442574963761955;0.8339968363485823;0.7985595792667572;-3.39477045589528e-05;-3.2535022826544494e-05;1.0446331069909918;10.000334430483694;0.8334203671940239;0.015562136674913785;0.015563067962453145;0.798409175067181;-0.014889009200763253;0.7987127175386037
68.148741;1.044256805450311;0.8339967348930145;0.7985571229443089;-3.284054346195401e-05;-3.1475293936369696e-05;1.0446339256257646;10.000352179524278;0.833419762975328;0.015562128893823348;0.015563057749181985;0.7984076414788096;-0.014889009150198935;0.7987119613647046
68.158741;1.0442560995169152;0.8339958896410976;0.7985539662705328;-3.318915547269785e-05;-3.180945826268901e-05;1.0446348596190373;10.0003701869719;0.8334191840645784;0.015562121685428879;0.015563047093241331;0.7984070834134595;-0.014889009095511777;0.7987122010787693
68.168741;1.0442553837987905;0.8339961686998335;0.79855189281287;-3.318862666985844e-05;-3.180928997377118e-05;1.0446359011775477;10.000388389305924;0.833418634210581;0.015562115026695213;0.015563035971011552;0.7984055004402921;-0.014889009037580805;0.798711433621712
68.178741;1.0442546631610843;0.8339964675490587;0.7985498420454819;-3.318809200357837e-05;-3.1809088240146086e-05;1.0446370415176494;10.000406723229927;0.8334181166797655;0.015562108881560404;0.015563024371854634;0.7984048917602066;-0.014889008977464181;0.7987116559343681
68.188741;1.0442536423470068;0.8339950915696075;0.7985464198797062;-3.319155740686288e-05;-3.181269625885245e-05;1.0446382725189376;10.000425129832598;0.8334176337944869;0.015562103213647082;0.015563012306647661;0.7984032567370968;-0.014889008916280694;0.7987108670201862
68.198741;1.0442529295892842;0.8339954347805084;0.7985444150091562;-3.3191015466129884e-05;-3.181242638511352e-05;1.0446395870742913;10.000443549071697;0.8334171869806043;0.015562097993406456;0.01556299980757427;0.7984025950529253;-0.014889008855120454;0.7987110660358997
68.208741;1.0442522303706625;0.8339958038027903;0.7985424348198863;-3.3190472367132116e-05;-3.181212119375742e-05;1.0446409782529344;10.00046191210278;0.8334167772137591;0.01556209319242478;0.015562986920457163;0.7984009066996749;-0.014889008795055756;0.7987102527312377
68.218741;1.044252503524347;0.8339958564609619;0.7985394211600468;-3.3779344661368384e-05;-3.237612130277822e-05;1.0446434388130277;10.000480145162483;0.8334164055810366;0.015562088767788336;0.015562973691580924;0.7984001923222296;-0.014889008737196518;0.7987104255685625
68.228741;1.0442518454350451;0.833995936219385;0.7985371604823902;-3.267215582177517e-05;-3.13161149741838e-05;1.04464496152797;10.000498181106313;0.8334160736376994;0.015562084656305795;0.015562960154707784;0.7983994536812312;-0.01488900868263698;0.7987105830138831
68.238741;1.0442512124673866;0.8339963975226221;0.7985352627664529;-3.267162282109117e-05;-3.131570080054909e-05;1.0446465395779827;10.000515966292319;0.8334157833807726;0.015562080786425962;0.01556294632423476;0.7983976937857716;-0.014889008632364501;0.7987097236193235
68.248741;1.0442503060573158;0.8339955449272878;0.7985323337810157;-3.3781748211459234e-05;-3.2378718018201184e-05;1.0446481666190512;10.000533463858135;0.8334155369645831;0.015562077088977604;0.015562932191524598;0.7983969165724543;-0.014889008587165237;0.7987098460016417
68.258741;1.044249730153052;0.8339960727217293;0.7985304908143154;-3.3781234292817414e-05;-3.237823029178673e-05;1.044649836831082;10.000550656146697;0.8334153363355268;0.015562073497544956;0.01556291772427003;0.7983951265333007;-0.014889008547441254;0.7987089500644338
68.268741;1.0442491857702385;0.8339951784088272;0.7985272770284609;-3.30232140468787e-05;-3.1652373095095306e-05;1.0446515449192573;10.000567539884104;0.8334151829185834;0.015562069946100062;0.015562902876421198;0.7983943282827811;-0.014889008513040177;0.7987090359798386
68.278741;1.044248674160982;0.8339957732469736;0.7985254770027449;-3.3022726636970636e-05;-3.165181081959873e-05;1.0446532854436896;10.000584113519123;0.8334150776885915;0.01556206636435939;0.015562887602669153;0.7983925256793839;-0.014889008483367494;0.7987081062075375
68.288741;1.0442481961897794;0.8339964008915113;0.7985236944016082;-3.302225398788094e-05;-3.165121138321107e-05;1.044655052222385;10.000600369725328;0.833415021390767;0.015562062673443617;0.015562871861904097;0.7983917212122716;-0.014889008457713392;0.7987081637404577
68.298741;1.0442477529684204;0.8339956053977667;0.7985205335570651;-3.226427762791762e-05;-3.0925243189181317e-05;1.0446568391592035;10.000616299206403;0.8334150142857151;0.015562058786526799;0.01556285561382499;0.79838991597542;-0.014889008435385436;0.7987072123355321
68.308741;1.044247998849974;0.8339968200217247;0.7985187805215374;-3.3265630335139594e-05;-3.1883780428602574e-05;1.0446586418204855;10.000631894026094;0.8334150556046236;0.015562054611045047;0.015562838821160907;0.7983891095797544;-0.014889008415595572;0.7987072544139094
68.318741;1.0442476294867797;0.8339975472979289;0.798517039638745;-3.326520523588993e-05;-3.188307398593888e-05;1.044660458395024;10.000647143802492;0.833415143103602;0.015562050053825945;0.01556282145551607;0.7983873003918858;-0.01488900839738668;0.798706292684591
68.328741;1.0442472981638278;0.8339972026162666;0.7985142501801871;-3.361392777569235e-05;-3.221662900691532e-05;1.0446622893536288;10.000662029215434;0.8334152731230217;0.015562045034278613;0.015562803501021226;0.7983864865396135;-0.014889008379706952;0.7987063290276569
68.338741;1.044247005127054;0.8339976508175773;0.7985121976636318;-3.2506887857535915e-05;-3.1156226394451435e-05;1.0446641359315847;10.000676516955249;0.8334154414093992;0.01556203949854984;0.0155627849511538;0.7983856669438597;-0.014889008361550408;0.7987063651560792
68.348741;1.0442467503645394;0.8339984836178868;0.7985104935247433;-3.2506518824613544e-05;-3.11554216242622e-05;1.0446659989238172;10.000690563862296;0.8334156438879397;0.015562033424544963;0.01556276580115826;0.7983838415608789;-0.014889008342116376;0.7987054014286389
68.358741;1.0442465328578772;0.8339982440087473;0.7985077476914919;-3.285530072134817e-05;-3.148888214869025e-05;1.0446678788154278;10.00070412947088;0.833415876578206;0.015562026818188033;0.01556274604793709;0.7983830110760345;-0.014889008320956144;0.7987054363675706
68.368741;1.0442460495995514;0.8339989023195411;0.7985060835926718;-3.361648785651415e-05;-3.221718463369064e-05;1.0446697762479435;10.00071718498724;0.8334161355394243;0.015562019704988021;0.015562725696129815;0.7983811764733941;-0.014889008298051724;0.7987044681045371
68.378741;1.044245899283026;0.8339994801665692;0.7985041112896747;-3.250953307953889e-05;-3.115666482549495e-05;1.0446716916590963;10.000729717896437;0.8334164180833936;0.01556201212490768;0.015562704757786544;0.7983803382969814;-0.014889008273716909;0.7987044929456697
68.388741;1.044245777012994;0.8339993262855698;0.7985014435995401;-3.285838114606774e-05;-3.149004379881094e-05;1.044673624507313;10.000741731337907;0.833416723842178;0.015562004135235554;0.015562683245762066;0.7983784963794952;-0.014889008248187176;0.798703506986546
68.398741;1.0442456776724052;0.8340003027250614;0.7984998697884713;-3.285812326475962e-05;-3.148910400526992e-05;1.0446755734090374;10.000753233554242;0.833417053627237;0.01556199580908391;0.015562661168481512;0.7983776504237865;-0.014889008221163482;0.7987035051761394
68.408741;1.0442465487198087;0.8340020621354228;0.7984983350382701;-3.3098164927084624e-05;-3.171817955069492e-05;1.0446775372549173;10.000764229284238;0.8334174075362205;0.015561987223017496;0.015562638530425821;0.7983758002273779;-0.014889008191722737;0.7987024827820673
68.418741;1.0442464756703298;0.8340016234144723;0.79849545089683;-3.2340429398338886e-05;-3.099185978476589e-05;1.0446805159476094;10.000774717401299;0.8334177847075049;0.015561978446059088;0.015562615346077181;0.7983749455934257;-0.014889008158444817;0.7987024341605317
68.428741;1.0442461043671494;0.8340024169327876;0.79849401155047;-3.3101751173713625e-05;-3.1720019715997635e-05;1.04468251062432;10.000784687033345;0.8334181841760455;0.01556196953778124;0.015562591659130638;0.7983740866786092;-0.014889008119471936;0.7987023545094251
68.438741;1.044246031558338;0.8340034645449684;0.798492629969268;-3.310158468862088e-05;-3.1718999641692526e-05;1.0446845235527218;10.000794120438895;0.8334186053703939;0.01556196055503465;0.015562567537810608;0.7983722243302293;-0.014889008072585036;0.7987012395878194
68.448741;1.0442459540382507;0.8340034159246433;0.7984902523585552;-3.345056850125029e-05;-3.2052257856575756e-05;1.044686556871472;10.000803004291805;0.8334190481365662;0.015561951557530979;0.015562543052565478;0.7983713600868517;-0.014889008015378496;0.7987010851501233
68.458741;1.0442458720327275;0.834004131410215;0.7984886679066522;-3.234379422922519e-05;-3.0991579822102205e-05;1.0446886111518099;10.000811333853768;0.8334195125752732;0.015561942595794314;0.015562518273347774;0.7983694958338742;-0.014889007945471518;0.798699888268324
68.468741;1.0442457887103407;0.8340051981416063;0.7984874888213699;-3.234369347784648e-05;-3.099052079367554e-05;1.044690685639233;10.000819105317355;0.8334199987875409;0.015561933687678506;0.015562493284452441;0.7983686330701163;-0.014889007860638749;0.7986996458948843
68.478741;1.0442457097931708;0.8340051553077481;0.798485323952775;-3.269274122271689e-05;-3.132374559771586e-05;1.044692779726667;10.00082630715227;0.8334205064974071;0.015561924811814279;0.015562468186381623;0.7983667722560873;-0.014889007758773052;0.7986983557258692
68.488741;1.0442453412667057;0.8340056213358252;0.7984839604142806;-3.234753779184895e-05;-3.09922005648699e-05;1.0446948941322294;10.000832918727912;0.8334210344484094;0.015561915926542498;0.015562443081937733;0.7983659126481482;-0.014889007637812467;0.798698014484138
68.498741;1.0442452920664473;0.8340066627364762;0.79848300867865;-3.234749645060275e-05;-3.099111911187513e-05;1.0446970314263115;10.000838912704296;0.8334215801724082;0.015561906988891282;0.015562418065891589;0.7983640528122291;-0.014889007495753104;0.7986966198342758
68.508741;1.0442462225763647;0.8340073402080668;0.7984810757254164;-3.293687236707965e-05;-3.155436156350384e-05;1.0446991960591447;10.000844258285795;0.8334221408411063;0.01556189795457128;0.015562393223285493;0.7983631916565063;-0.01488900733068683;0.7986961696056826
68.518741;1.044246233226787;0.8340083412254135;0.7984802815819524;-3.293686391551725e-05;-3.15532747206814e-05;1.0447013933200946;10.000848925303236;0.8334227145488057;0.015561888772412965;0.015562368628024865;0.7983613290448671;-0.014889007140859048;0.798694663002335
68.528741;1.0442462852272167;0.8340089704729394;0.7984792326018727;-3.183021616504788e-05;-3.0492557262265587e-05;1.044703627526234;10.00085288679323;0.8334233010057489;0.01556187939476854;0.015562344343067256;0.798360465729995;-0.01488900692472948;0.7986940987719577
68.538741;1.044246385500796;0.8340088192324018;0.7984775370371919;-3.217936101123147e-05;-3.082576381494638e-05;1.0447059010572408;10.000856120185839;0.8334239015805839;0.01556186979962187;0.015562320429328095;0.7983596033492479;-0.014889006680883742;0.7986934766216853
68.548741;1.0442465399801188;0.8340097517743452;0.7984769785649828;-3.2179390609148784e-05;-3.082468181897982e-05;1.0447082147600304;10.000858608169231;0.8334245190294893;0.015561860000406078;0.015562296954215547;0.7983577446041733;-0.014889006407861708;0.7986917970654736
68.558741;1.0442464526075799;0.8340104225247055;0.7984764966922471;-3.2940937448329094e-05;-3.155276377942796e-05;1.0447105687002496;10.000860339826716;0.8334251569966764;0.015561850038487786;0.015562273987492629;0.7983568931663033;-0.014889006104251415;0.7986910608896071
68.568741;1.0442467289648216;0.834009859465102;0.7984746979501436;-3.2183459927389786e-05;-3.082635513790428e-05;1.0447129626481217;10.000861310379793;0.8334258191961069;0.015561839971247533;0.015562251594227859;0.798355053331646;-0.014889005769039306;0.7986892703828768
68.578741;1.0442470711968777;0.8340107384214501;0.7984743719531607;-3.218352009092829e-05;-3.082529704081855e-05;1.044715396690399;10.000861517126905;0.8334265086074092;0.015561829861307249;0.015562229832645927;0.7983542296850685;-0.014889005401819732;0.7986884276034032
68.588741;1.044247481211423;0.8340116084775204;0.7984741272655591;-3.2183590273259965e-05;-3.082425284457978e-05;1.0447178718499477;10.00086095688446;0.8334272271360572;0.015561819767198275;0.015562208751995751;0.7983524266826296;-0.014889005002776696;0.7986865348039071
68.598741;1.04424795986035;0.8340113675028329;0.7984729058563336;-3.253279635705597e-05;-3.1157517092839826e-05;1.044720389933426;10.000859629630385;0.8334279755867294;0.01556180973814394;0.015562188393664059;0.7983516482605024;-0.014889004572627259;0.7986855923141883
68.608741;1.0442494616135778;0.8340126448542088;0.7984724921806186;-3.1666504185034995e-05;-3.0326914003884247e-05;1.0447229525962223;10.000857538902952;0.8334287537946695;0.015561799815428318;0.015562168791915224;0.798349897885976;-0.01488900411252622;0.7986835997873971
68.618741;1.044249779946343;0.8340132712240996;0.7984724927207247;-3.242811030563044e-05;-3.1055089826822196e-05;1.0447255603075287;10.000854683007205;0.8334295608146335;0.01556179003266728;0.015562149968135574;0.7983491789069882;-0.014889003623933701;0.7986825552954783
