time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
68.628741;1.0442504725232726;0.8340130344781498;0.79847151033663;-3.277734631535382e-05;-3.138842848674558e-05;1.0447292119094633;10.000851053783638;0.8334303950309037;0.015561780412966601;0.015562131930131855;0.798348494745863;-0.014889003108476354;0.7986814575501482
68.638741;1.044251240705086;0.834013909688943;0.7984716612533047;-3.2777467010069655e-05;-3.1387509700238114e-05;1.0447319051596804;10.000846650511416;0.8334312543170972;0.015561770976630585;0.015562114678534031;0.7983468486788111;-0.014889002567711626;0.7986793059439133
68.648741;1.0442520860090758;0.8340144436100717;0.7984715489498693;-3.167094188835335e-05;-3.0326994722438907e-05;1.0447346375047304;10.000841486676787;0.833432136184677;0.015561761753165447;0.015562098210629989;0.7983462432881682;-0.01488900200296342;0.7986780999400475
68.658741;1.044253008433898;0.834014229415077;0.7984707798657025;-3.20202040741199e-05;-3.066043818890695e-05;1.0447374061510932;10.000835580547145;0.83343303762565;0.015561752782598587;0.015562082525351824;0.7983446803158528;-0.014889001415511605;0.7986758404094839
68.668741;1.0442540064667418;0.8340151305580894;0.7984711367925927;-3.2020350178931115e-05;-3.065963180838342e-05;1.0447402079533425;10.000828946644809;0.8334339545181989;0.015561744112127457;0.015562067630005167;0.7983441612638964;-0.014889000806892089;0.7986745283384241
68.678741;1.044254777221136;0.8340157971877887;0.7984715588400821;-3.278200675961606e-05;-3.1388021057211806e-05;1.044743039878161;10.000821593200342;0.8334348812839434;0.015561735791976535;0.015562053543903689;0.7983426877587755;-0.014889000178878651;0.7986721657823236
68.688741;1.0442559206564963;0.8340152501555906;0.7984706519912413;-3.202463766804854e-05;-3.0661955993858386e-05;1.0447459000420316;10.00081351690595;0.8334358116224313;0.015561727864745795;0.015562040305004113;0.7983422609582349;-0.014888999533249644;0.7986707543046523
68.698741;1.0442571347469012;0.8340161570611975;0.7984712045861208;-3.202480584702295e-05;-3.066127604299999e-05;1.0447487884808255;10.000804697776086;0.8334367395151039;0.015561720352220587;0.015562027968243063;0.7983408808964311;-0.01488899887169764;0.7986682967014836
68.708741;1.044259372850795;0.8340178208350526;0.7984718236995677;-3.2265245695065405e-05;-3.089066755518493e-05;1.0447517064070349;10.000795105290702;0.8334376595379146;0.015561713252812968;0.015562016582523992;0.7983405464976754;-0.0148889981958815;0.7986667957250563
68.718741;1.0442607280469758;0.8340172610157075;0.798471116868327;-3.150788709517478e-05;-3.016472512282305e-05;1.0447546544689625;10.000784715788514;0.8334385670987569;0.01556170654733342;0.01556200617302447;0.7983402556365987;-0.014888997507412686;0.7986652551579498
68.728741;1.044262154616071;0.8340181501523418;0.7984718734565583;-3.15080604999394e-05;-3.0164164084893626e-05;1.0447576317868144;10.000773526927901;0.8334394589140746;0.01556170019908304;0.015561996744351225;0.7983390051195863;-0.014888996807809775;0.798662679066946
68.738741;1.0442633521083329;0.8340187926787911;0.7984727008790338;-3.226973270074112e-05;-3.0892791511808666e-05;1.0447606362942796;10.00076155761211;0.8334403330040778;0.015561694154595409;0.015561988287154629;0.7983387912326971;-0.014888996098541654;0.7986610708636582
68.748741;1.0442649221799745;0.8340185634192578;0.7984725407411762;-3.2619025537255166e-05;-3.122659153327325e-05;1.0447636656057089;10.000748839998288;0.8334411881536214;0.01556168835870907;0.015561980782353792;0.798337610475708;-0.014888995381077687;0.7986584343249801
68.758741;1.0442665625629979;0.8340190874990042;0.7984731787549997;-3.151253887813468e-05;-3.0166507900816554e-05;1.0447667174073845;10.000735417167563;0.833442023555178;0.015561682774681104;0.015561974203241498;0.7983374596124043;-0.014888994656821763;0.7986567725387117
68.768741;1.0442682693513272;0.8340199582895261;0.7984742240637117;-3.151270593030687e-05;-3.0166090930074253e-05;1.0447697892332806;10.000721346103864;0.8334428387447224;0.01556167738784985;0.015561968511466014;0.7983363352535329;-0.014888993926949453;0.7986540893650943
68.778741;1.0442700367890911;0.8340197223281308;0.7984742827600467;-3.186199331294381e-05;-3.04999950564547e-05;1.044772878423315;10.000706698851744;0.8334436332892826;0.015561672190120064;0.015561963652154598;0.7983362336532648;-0.01488899319230736;0.79865238758886
68.788741;1.0442718596929763;0.8340205949888746;0.7984754742390592;-3.186215681845347e-05;-3.04996443932673e-05;1.0447759825977716;10.00069155875018;0.8334444063620674;0.015561667165546566;0.015561959558159226;0.7983361507118432;-0.014888992453424052;0.7986506699396658
68.798741;1.0442734341382798;0.8340208812831069;0.7984764046981756;-3.1517161375358426e-05;-3.0168842740988362e-05;1.0447791002645834;10.000676013188231;0.8334451569472612;0.015561662289173854;0.015561956165996997;0.7983350821056802;-0.01488899171046733;0.7986479385110696
68.808741;1.0442763140486486;0.8340214146202687;0.7984766829520494;-3.2106708575403465e-05;-3.073286853780811e-05;1.0447822309887718;10.000660148620526;0.8334458844846294;0.01556165753320681;0.01556195342808432;0.7983350237057089;-0.0148889909631755;0.7986461941031714
68.818741;1.044278289828308;0.8340222944198286;0.7984780930176896;-3.2106869678741295e-05;-3.073261112093043e-05;1.0447853745941644;10.000644049076818;0.8334465891236593;0.015561652873253829;0.0155619513060975;0.7983339719674979;-0.014888990210950269;0.7986434379203361
68.828741;1.0442803130478926;0.8340231727013031;0.7984795733544398;-3.2107029758714715e-05;-3.0732383633381874e-05;1.0447885300275235;10.000627796260929;0.8334472714846736;0.015561648295140569;0.015561949756476026;0.798333924045202;-0.014888989453096942;0.7986416709535689
68.838741;1.044282381521098;0.8340225897893131;0.7984797275654939;-3.134965221923804e-05;-3.0006839373937195e-05;1.04479169520137;10.000611470576047;0.833447932101132;0.015561643806233068;0.015561948722997623;0.7983328778657028;-0.01488898868906024;0.7986388952926333
68.848741;1.0442844938066869;0.8340234526559014;0.7984813407294801;-3.1349807084982756e-05;-3.0006669980585923e-05;1.044795867503091;10.000595150528694;0.8334485705024273;0.015561639440225327;0.015561948138978812;0.7983328322794302;-0.014888987918494013;0.7986371120125737
68.858741;1.044286649588706;0.8340243006774244;0.7984830157550575;-3.134995817372391e-05;-3.000652836343611e-05;1.044799043920538;10.0005789128788;0.833449184410185;0.015561635249011434;0.015561947939748593;0.7983317870501218;-0.014888987141140658;0.7986343223579593
68.868741;1.0442885486195532;0.8340237823615034;0.7984836893513874;-3.246072108753654e-05;-3.1069845282182265e-05;1.0448022213230086;10.000562838253943;0.8334497695987754;0.015561631298635447;0.015561948076237184;0.7983317424933546;-0.014888986356720228;0.7986325268811542
68.878741;1.0442907933363297;0.8340242387514297;0.7984851427424648;-3.135420874336308e-05;-3.0010122895438244e-05;1.0448053973665956;10.000547013329069;0.8334503203649106;0.015561627670929478;0.015561948514669641;0.7983316991805006;-0.014888985564935042;0.7986307272599109
68.888741;1.0442930828283792;0.8340250187408743;0.7984869813850077;-3.1354351153159845e-05;-3.0010057171490766e-05;1.044808571084745;10.000531521867565;0.8334508304123031;0.015561624456794595;0.015561949225035851;0.7983306580842413;-0.014888984765521553;0.7986279261028378
68.898741;1.0442954158297648;0.8340246649187761;0.7984878091250126;-3.170361290287545e-05;-3.034429973383182e-05;1.0448117426018666;10.000516438830381;0.8334512939098474;0.015561621739173036;0.01556195017576681;0.7983306206870765;-0.014888983958364368;0.798626126344103
68.908741;1.0442987438161342;0.8340261502232279;0.79848974476085;-3.194401738355083e-05;-3.057430452782868e-05;1.0448149120186;10.000501835130837;0.8334517064345339;0.015561619577338958;0.015561951340650627;0.798329588489432;-0.014888983143642499;0.7986233318215514
68.918741;1.0443011570776373;0.8340264931551662;0.798491395466136;-3.083750334314002e-05;-2.951467319621764e-05;1.0448180781944911;10.000487781717931;0.8334520655976735;0.01556161801081741;0.015561952705184894;0.7983295624282878;-0.014888982321832235;0.7986215451567137
68.928741;1.0443033066186527;0.8340258028984483;0.7984923718676866;-3.19482615537751e-05;-3.057812349222844e-05;1.0448212391235274;10.000474349444959;0.8334523710987666;0.01556161707546519;0.015561954261497547;0.798328543153081;-0.014888981493589915;0.798618768982283
68.938741;1.0443057933112834;0.8340264199253239;0.7984944601765867;-3.1948410478768014e-05;-3.057816598729253e-05;1.0448243937737642;10.000461608851367;0.8334526240566204;0.015561616806127634;0.015561955998773847;0.7983285317383603;-0.014888980659625546;0.7986170048253226
68.948741;1.0443083157294724;0.8340269930621361;0.7984966008802588;-3.1948563021788947e-05;-3.0578227474392497e-05;1.0448275429324094;10.000449629006605;0.8334528261355284;0.01556161723503777;0.01556195790054756;0.7983285296121312;-0.014888979820610736;0.7986152545312746
68.958741;1.0443108722708412;0.8340260629715592;0.7984973997031259;-3.119118094152651e-05;-2.985295734709814e-05;1.0448306881045915;10.000438470874565;0.8334529791410987;0.01556161840154938;0.015561959941088124;0.7983275378484826;-0.01488897897732948;0.7986125197331646
68.968741;1.0443134605592272;0.8340265385825862;0.7984996435120714;-3.119134259123584e-05;-2.9853052336979802e-05;1.0448338298859488;10.000428178730802;0.8334530847971916;0.015561620352790096;0.015561962074632176;0.798327557120028;-0.014888978131047849;0.7986108013407314
68.978741;1.0443160788457324;0.8340269620139511;0.7985019361039024;-3.119150958541346e-05;-2.9853162287700467e-05;1.0448369673636329;10.000418778135336;0.8334531441879248;0.015561623125422898;0.015561964238127517;0.7983265884432643;-0.014888977283568666;0.7986081010482351
68.988741;1.0443184254444156;0.8340259841138223;0.798503214575403;-3.2302291137049375e-05;-3.091671192365317e-05;1.0448400985474129;10.000410277531868;0.833453157198016;0.015561626733057679;0.015561966369889083;0.798326633710841;-0.014888976436795298;0.7986064202856806
68.998741;1.0443211016801932;0.8340259469852849;0.7985052608288246;-3.119581168827057e-05;-2.9857217690091768e-05;1.0448432203773172;10.0004026725184;0.8334531228266702;0.015561631171276557;0.015561968416334244;0.7983256959577426;-0.014888975592392498;0.7986037617085391
69.008741;1.044324760198507;0.8340269607651878;0.7985076812640264;-3.14362542970568e-05;-3.008739394660634e-05;1.044846327947322;10.000395957159501;0.8334530402259719;0.015561636423234493;0.01556197032397498;0.798325779510292;-0.014888974751812879;0.7986021276456144
69.018741;1.0443274933480475;0.8340260445126749;0.7985090803479944;-3.178556088518253e-05;-3.042184550990529e-05;1.044849414299749;10.000390131668329;0.8334529090680726;0.015561642459425502;0.015561972035293518;0.7983258892606574;-0.014888973916419598;0.798600521033203
69.028741;1.044330254089396;0.8340261715897369;0.7985115769032095;-3.178575462728779e-05;-3.042202863283049e-05;1.044852471392097;10.000385196156392;0.8334527292226555;0.01556164924358715;0.015561973492325423;0.798325029121402;-0.014888973087618143;0.7985979450466675
69.038741;1.0443330414823382;0.8340258852077432;0.7985137778249508;-3.067929420452111e-05;-2.936259117346225e-05;1.044855491102043;10.000381140165683;0.833452500833832;0.015561656736825755;0.015561974638987197;0.7983252009523459;-0.014888972266933236;0.7985964031334511
69.048741;1.0443358545141828;0.8340247760985756;0.7985152933993368;-3.1028614607313856e-05;-2.9697081021919392e-05;1.0448584649409463;10.000377942298016;0.8334522244195266;0.015561664889180617;0.015561975417086737;0.7983244047673744;-0.01488897145595581;0.7985938999791431
69.058741;1.0443383912414668;0.8340244679549883;0.7985179093489251;-3.1790308376638426e-05;-3.042643660150703e-05;1.044862383043079;10.000375578850058;0.8334519005118298;0.015561673638872935;0.015561975766696821;0.7983246398350112;-0.014888970656279837;0.7985924388625979
69.068741;1.0443412519377804;0.834024335190666;0.7985205652517938;-3.1790517199099946e-05;-3.042666264421586e-05;1.0448652340932592;10.000374024794182;0.8334515296206498;0.01556168292540242;0.015561975639625766;0.7983239056476963;-0.014888969869444487;0.7985900222875291
69.078741;1.0443441333824588;0.8340226824273003;0.7985218641084705;-3.103318654935516e-05;-2.9701545025939154e-05;1.0448680064833267;10.000373243417725;0.8334511125450649;0.015561692691297254;0.015561975008197285;0.7983242022483573;-0.014888969096824793;0.7985886508393092
69.088741;1.044347031994035;0.8340224214322084;0.7985245886963686;-3.103340108242467e-05;-2.9701787425105265e-05;1.044870690096137;10.000373181219064;0.8334506504237083;0.015561702869011608;0.015561973857867997;0.7983245302981982;-0.014888968339695182;0.7985873248421331
69.098741;1.0443499433020762;0.8340220963840668;0.7985273390866243;-3.103361896568314e-05;-2.9702037489821927e-05;1.0448732778776462;10.00037377180301;0.8334501449498721;0.015561713377173936;0.015561972179896804;0.7983238908856829;-0.014888967599561185;0.7985850441737842
69.108741;1.044352862234302;0.8340206004697676;0.7985290498881004;-3.138295735104557e-05;-3.003657690848438e-05;1.0448757660105081;10.000374940868582;0.8334495990503324;0.01556172413369797;0.015561969968800125;0.7983242846659373;-0.014888966878316475;0.7985838081664883
69.118741;1.0443564360803579;0.8340203187670102;0.7985315010713133;-3.127826558877061e-05;-2.9936364476484654e-05;1.044878153171565;10.000376613152005;0.8334490172629068;0.015561735068317192;0.015561967219181974;0.7983237107773525;-0.014888966178017495;0.7985816174542274
69.128741;1.044359353874332;0.8340197999278564;0.7985342971770117;-3.12784964098886e-05;-2.9936639009948257e-05;1.0448804404094016;10.00037871913216;0.8334484050954633;0.015561746126251191;0.015561963925579738;0.7983241666466401;-0.014888965500562252;0.7985804727807989
69.138741;1.044362264009511;0.8340181090819957;0.7985360403750824;-3.16278482912645e-05;-3.0271203351459016e-05;1.044882631009821;10.000381192349254;0.8334477677768312;0.015561757268335127;0.015561960082533183;0.7983236490094212;-0.014888964847487167;0.7985783754714306
69.148741;1.0443651626727455;0.8340174594820304;0.7985388470103674;-3.162809083695464e-05;-3.0271497159538332e-05;1.0448847294316794;10.000383963182811;0.8334471096307832;0.015561768469152864;0.015561955685170919;0.7983241551749797;-0.014888964219909413;0.7985773248401588
69.158741;1.044368045859801;0.8340163954609557;0.79854132071386;-3.0521679893036966e-05;-2.9212166885829755e-05;1.0448867404402833;10.000386961979629;0.833446434551051;0.015561779711509637;0.015561950739202772;0.7983246838347684;-0.014888963618520183;0.7985763190567161
69.168741;1.0443709091462248;0.8340145084071344;0.7985430674538244;-3.0871050666393366e-05;-2.954676114575519e-05;1.0448886689716301;10.000390126484644;0.8334457466638757;0.015561790977754541;0.015561945274341375;0.7983242351850254;-0.014888963043660072;0.7985743551276805
69.178741;1.0443737478024409;0.8340136613995527;0.7985458685050607;-3.087131123527419e-05;-2.9547084721270134e-05;1.0448905200249083;10.000393404545466;0.8334450502111778;0.015561802247512743;0.015561939344923049;0.7983248097865089;-0.01488896249552717;0.7985734290168985
69.188741;1.0443762560621956;0.8340125053122964;0.798548660356304;-3.163305953343777e-05;-3.0276551575148585e-05;1.044892298537621;10.00039675242771;0.8334443490161214;0.01556181350716297;0.01556193301939197;0.7983244071765507;-0.014888961974182682;0.7985715371430634
69.198741;1.04437903088005;0.8340100620981563;0.7985500460547139;-3.0875782601096495e-05;-2.9551538271808896e-05;1.0448940093791566;10.000400132592942;0.8334436462281157;0.01556182476209597;0.01556192637828801;0.7983250259310077;-0.014888961479339964;0.7985706749623734
69.208741;1.0443817670058035;0.8340090006829335;0.7985528115773121;-3.0876054569259085e-05;-2.9551888263942166e-05;1.0448956569253183;10.000403510761055;0.8334429440577247;0.015561836045185936;0.015561919520587442;0.7983246643101382;-0.014888961010446209;0.7985688382020925
69.218741;1.0443854136493227;0.8340086257684932;0.798555562077572;-3.111658307979832e-05;-2.978226295394777e-05;1.0448972443520086;10.00040684933562;0.8334422433840865;0.015561847417337446;0.015561912555520262;0.7983253202429051;-0.01488896056698345;0.7985680214873944
69.228741;1.0443880583144842;0.8340063081949035;0.7985572368027918;-3.146597552124633e-05;-3.0116906570533278e-05;1.0448987736202096;10.00041010051057;0.833441543757011;0.01556185895584267;0.015561905580234105;0.7983259911989861;-0.01488896014848807;0.7985672199908469
69.238741;1.044390648464373;0.8340046751931448;0.798559618652093;-3.035959446400722e-05;-2.90576418870397e-05;1.0449002457520347;10.000413200238544;0.8334408437957478;0.01556187073840162;0.015561898663238713;0.7983256744680234;-0.014888959754395865;0.798565429442976
69.248741;1.044392875927688;0.8340030809363973;0.7985623136802303;-3.1121356777574514e-05;-2.978714677242331e-05;1.0449016608084438;10.000416066042684;0.8334401415145481;0.015561882841269472;0.015561891845031761;0.7983263674498798;-0.014888959384089935;0.7985646457107348
69.258741;1.0443953342045107;0.8340005550058;0.7985639247239398;-3.147075173096852e-05;-3.0121800796584244e-05;1.0449030185450658;10.000418605800778;0.8334394344577272;0.015561895349246282;0.015561885154218195;0.7983260674261814;-0.014888959037019272;0.7985628657128488
69.268741;1.0443977141915344;0.8339990770769912;0.7985665672571125;-3.147103341973469e-05;-3.012217733546402e-05;1.044904319336447;10.000420728900583;0.8334387199535661;0.01556190834851332;0.015561878619773796;0.7983267710161929;-0.014888958712616468;0.798562085963382
69.278741;1.0444000084651544;0.8339971984632543;0.7985688433899646;-3.0364653985844963e-05;-2.9062918244410996e-05;1.0449065637937514;10.000422352300433;0.8334379955218748;0.01556192190282444;0.015561872271404688;0.7983264741191484;-0.014888958410187293;0.7985603040081962
69.288741;1.044402210340298;0.8339945174730511;0.7985703585329351;-3.0714048762124836e-05;-2.939756987818459e-05;1.0449077522207542;10.000423407995541;0.833437259368984;0.01556193604346837;0.015561866139772814;0.7983271724737138;-0.014888958129014893;0.7985595165841477
69.298741;1.0444043136457923;0.8339929049759066;0.7985728950684708;-3.071432937402982e-05;-2.9397939519727218e-05;1.0449088856435422;10.000423847197126;0.8334365109363573;0.015561950776310625;0.015561860257137489;0.7983278622978582;-0.014888957868447609;0.7985587204155746
69.308741;1.044406313275747;0.8339912613028861;0.7985753917544837;-3.0714608371473625e-05;-2.9398303920555045e-05;1.044909967003234;10.000423637479798;0.8334357508230403;0.015561966088839379;0.015561854653038677;0.7983275409007242;-0.014888957627710633;0.7985569118755014
69.318741;1.0444088585300044;0.8339897658742771;0.7985775140180749;-3.0609952813037214e-05;-2.9298170162083706e-05;1.0449110005053943;10.000422761688839;0.8334349801376081;0.015561981950687658;0.015561849344581949;0.7983282070046306;-0.01488895740560797;0.7985560870252064
69.328741;1.0444106419727126;0.8339869752714079;0.7985788723501581;-3.0959338784594216e-05;-2.9632796885530064e-05;1.0449119897838866;10.000421213859692;0.833434200234503;0.015561998313819794;0.015561844328219252;0.7983278603702721;-0.01488895720040236;0.7985542435086939
69.338741;1.0444123163373351;0.8339852825957942;0.7985812548063718;-3.095960910166916e-05;-2.963313743050791e-05;1.044912936895896;10.000418987905253;0.833433412549027;0.015562015122824062;0.015561839584243783;0.7983285013031105;-0.014888957010044616;0.7985533795444394
69.348741;1.0444138831307432;0.8339835891045344;0.7985836056738039;-3.095987536193143e-05;-2.963346787080098e-05;1.0449138426537552;10.0004160729527;0.8334326179864066;0.015562032332303613;0.015561835090628605;0.798328130502214;-0.014888956832671833;0.7985514951473783
69.358741;1.0444153457354033;0.8339804467728269;0.7985845348054045;-3.0202586803065072e-05;-2.89084296506442e-05;1.0449147073617258;10.000412453852665;0.8334318164835033;0.015562049914558973;0.015561830833648193;0.7983287491465114;-0.01488895666687115;0.798550590274984
69.368741;1.0444167095465124;0.833978773973086;0.7985868325345313;-3.0202842823784352e-05;-2.8908739739411275e-05;1.0449155314937866;10.000408103111377;0.8334310073020396;0.015562067851192457;0.015561826811819623;0.7983293593373417;-0.014888956511455552;0.7985496654692594
69.378741;1.044417680165208;0.8339768803861439;0.7985891050456525;-3.096456996114468e-05;-2.963816694070629e-05;1.0449163160122326;10.000402974905267;0.833430189739344;0.015562086121395166;0.015561823037203798;0.7983289644060078;-0.01488895636509179;0.7985477209018433
69.388741;1.04441886539841;0.8339741448730142;0.7985902904059523;-3.131392626881023e-05;-2.9972734036243806e-05;1.0449170619869028;10.000397011963383;0.8334293637125662;0.015562104700219685;0.015561819537955318;0.7983295683286638;-0.014888956226026413;0.7985467559157579
69.398741;1.0444199691459248;0.8339721962417328;0.7985921701348755;-3.020750431147785e-05;-2.891338000512229e-05;1.0449177701687173;10.000390154883938;0.8334285299375157;0.015562123564617112;0.015561816363355888;0.7983291748116725;-0.014888956091937832;0.7985447705589093
69.408741;1.0444209944365248;0.8339706307019888;0.7985943499099856;-3.020773972357347e-05;-2.8913651174902864e-05;1.0449184411738512;10.000382349287241;0.8334276893273448;0.015562142702550184;0.015561813586026898;0.7983297870698294;-0.014888955960098826;0.7985437642103357
69.418741;1.0444219434180246;0.8339679963962517;0.7985954331143954;-3.055708110508586e-05;-2.924818729728622e-05;1.0449190758582465;10.00037355119993;0.8334268417901552;0.0155621621189618;0.015561811292378287;0.7983294079078247;-0.014888955827881509;0.7985417366293692
69.428741;1.044423772499488;0.8339672706460735;0.7985975367169589;-3.079755353204519e-05;-2.9478448030239188e-05;1.04491967515628;10.000363727743508;0.8334259858425889;0.015562181824630622;0.0155618095622675;0.7983300393951037;-0.01488895569321344;0.7985406865092358
69.438741;1.0444245785073272;0.8339654755802903;0.7985992646140875;-2.9691108790634908e-05;-2.8419050407869675e-05;1.0449202392151866;10.000352855433142;0.8334251196619799;0.015562201815992688;0.015561808449042747;0.7983306826351011;-0.0148889555546744;0.7985396131523798
69.448741;1.0444250195892077;0.8339627238538917;0.7986002230615685;-3.080190539499219e-05;-2.9482676568482004e-05;1.0449207665682505;10.000340921095368;0.8334242424225432;0.015562222070967668;0.015561807972065486;0.7983303380989384;-0.014888955411291545;0.7985375162098391
69.458741;1.0444257023726464;0.8339613601130865;0.7986021940019268;-3.080211053166773e-05;-2.9482894286533007e-05;1.0449212541302417;10.00032792673815;0.8334233549534233;0.01556224256195658;0.01556180812242432;0.7983310060980815;-0.014888955262246175;0.7985363953274041
69.468741;1.044426329064417;0.8339600376183127;0.7986041151864047;-3.0802307505930896e-05;-2.9483102847002767e-05;1.0449216979873557;10.000313890972704;0.8334224598088632;0.01556226326777641;0.015561808867767993;0.7983306866731528;-0.014888955106707336;0.7985342519519318
69.478741;1.0444269012338094;0.8339573006058396;0.7986045920788474;-3.0044941238963285e-05;-2.8757941331993757e-05;1.0449220947792166;10.000298844199722;0.8334215610043887;0.015562284174868856;0.015561810152530576;0.7983313789972248;-0.014888954943777129;0.798533088020505
69.488741;1.0444274202782255;0.8339560605999512;0.7986064142202618;-3.004511636769513e-05;-2.8758132386203055e-05;1.0449224430795496;10.000282826416873;0.8334206632086348;0.015562305272943586;0.015561811902226592;0.7983320813601482;-0.014888954772411688;0.798531906042347
69.498741;1.0444278878290139;0.8339548624277464;0.7986081908663613;-3.0045277739155955e-05;-2.8758314674073326e-05;1.044922743543799;10.000265887774397;0.8334197705175037;0.015562326550410902;0.015561814028012167;0.7983317920099892;-0.014888954591382921;0.798529707136468
69.508741;1.0444280048476677;0.8339523610214588;0.7986088657955758;-3.115600499628745e-05;-2.9821884165170933e-05;1.0449239978007552;10.000248087299031;0.8334188858993692;0.015562347987909302;0.015561816427159827;0.7983325100129885;-0.01488895439946833;0.7985284897441054
69.518741;1.044428375586641;0.83395090423899;0.798610227008806;-3.0049471206795882e-05;-2.8762413235262456e-05;1.0449242075509326;10.00022949168999;0.8334180120370793;0.015562369555621196;0.015561818990111696;0.7983322355852477;-0.014888954195768472;0.798526251306499
69.528741;1.0444296566946045;0.8339506084445659;0.7986118858172089;-3.0289827191320297e-05;-2.8992579442146337e-05;1.0449243747035377;10.00021017387971;0.8334171525405082;0.01556239122565247;0.015561821617712425;0.7983329697015419;-0.014888953979797179;0.7985249886096905
69.538741;1.0444299452811174;0.8339496045736208;0.7986135102570954;-3.0289919435889424e-05;-2.899272892245842e-05;1.0449245018763593;10.000190211806883;0.8334163119189134;0.015562412990293087;0.015561824235414301;0.7983327129577727;-0.01488895375140456;0.798522700799224
69.548741;1.0444301992019855;0.8339475498506358;0.7986140425220477;-3.063910020556741e-05;-2.932714406520058e-05;1.044924592186884;10.000169687936355;0.8334154946337073;0.015562434863238281;0.01556182679474246;0.7983334646582817;-0.014888953510838989;0.7985213878955167
69.558741;1.0444304222003018;0.8339463111095589;0.7986152682585453;-2.9532486395496035e-05;-2.826764163859162e-05;1.0449246485910342;10.000148686891995;0.8334147044984869;0.01556245686286919;0.015561829267189093;0.7983342229794684;-0.014888953258809914;0.798520050726921
69.568741;1.0444306176096516;0.8339454831199957;0.7986167957371816;-2.9532514945704307e-05;-2.8267767366282336e-05;1.0449246737999;10.000127296217173;0.8334139442884269;0.015562478995818927;0.015561831636420578;0.7983339855007583;-0.014888952996270452;0.7985176898465077
69.578741;1.044430487758554;0.8339433733126765;0.7986172297418793;-3.064309840399703e-05;-2.9331276208705777e-05;1.0449246706411273;10.000105611489905;0.8334132152169919;0.015562501250820654;0.015561833885445476;0.7983347494037016;-0.014888952724103927;0.7985163057021464
69.588741;1.0444306381803392;0.8339426783648681;0.7986186887406213;-3.064308075350831e-05;-2.9331384010328396e-05;1.0449246420054141;10.00008373384812;0.8334125168276613;0.015562523600686471;0.01556183598659319;0.798334511673536;-0.014888952443066306;0.7985139007840802
69.598741;1.0444307725343231;0.833942053175045;0.7986201130931365;-3.064303986815158e-05;-2.9331482362043247e-05;1.0449245901809634;10.000061762880561;0.8334118475130372;0.015562546005994679;0.01556183791003446;0.7983352696707567;-0.014888952153906216;0.7985124787500394
69.608741;1.0444308944657292;0.8339400432866868;0.7986201086221526;-2.9885419660037792e-05;-2.8606207058449563e-05;1.0449245162381535;10.0000397968025;0.8334112053045235;0.015562568417958684;0.015561839642023846;0.7983360218125864;-0.014888951857434373;0.7985110456019608
69.618741;1.0444310058219641;0.833939562319634;0.7986214607839034;-2.988533431813753e-05;-2.860628686230078e-05;1.0449244203975279;10.000017932311588;0.8334105885986907;0.015562590781650891;0.015561841190914675;0.798335767840564;-0.014888951554477288;0.7985086084084067
69.628741;1.0444311073920656;0.8339391578196197;0.7986227703856058;-2.9885228227474252e-05;-2.8606357957834205e-05;1.0449243032559996;9.999996258883694;0.8334099963784645;0.01556261304053226;0.015561842573930978;0.798336508566147;-0.014888951245710418;0.7985071736629963
69.638741;1.044432153442067;0.8339384883458978;0.7986229698212549;-3.0474452515069883e-05;-2.9170699644051028e-05;1.0449241662818747;9.9999748550463;0.8334094278132271;0.015562635148725978;0.015561843800696045;0.79833624503393;-0.014888950931517566;0.7985047475748784
69.648741;1.04443193608673;0.8339376580908139;0.7986238343692359;-3.01291091596082e-05;-2.8840233241756206e-05;1.0449240107497226;9.999953787881408;0.8334088816345863;0.015562657086571896;0.01556184487359598;0.7983369772539108;-0.01488895061205224;0.7985033342655884
69.658741;1.044432010271282;0.833937502679918;0.7986249630052846;-3.012894635770641e-05;-2.8840279312567214e-05;1.0449238366008395;9.999933111179903;0.8334083555675244;0.015562678857875063;0.01556184579334045;0.7983377036326202;-0.014888950287404924;0.7985019372778895
69.668741;1.0444320740899302;0.8339363274005137;0.7986249529972591;-3.0477872026475372e-05;-2.9174587065738465e-05;1.044923642903168;9.999912859711557;0.8334078462923296;0.015562700469937176;0.015561846559235858;0.7983374216011919;-0.014888949957728414;0.7984995597007633
69.678741;1.0444321259414733;0.8339363463114141;0.7986259164290511;-3.0477672955712964e-05;-2.9174612843641207e-05;1.0449234292464797;9.99989304551957;0.8334073501851749;0.015562721918875118;0.015561847180876645;0.7983381282532042;-0.014888949623342184;0.7984982041335887
69.688741;1.0444321630030626;0.8339361040597372;0.7986264532240862;-2.937079055432152e-05;-2.8114988947714056e-05;1.0449231964309245;9.999873661109083;0.8334068640145454;0.015562743187157564;0.015561847689727256;0.7983378202264892;-0.014888949284668171;0.7984958742237995
69.698741;1.04443218103392;0.8339362992601717;0.7986272261988785;-2.9370556453654312e-05;-2.811498734722441e-05;1.0449229465636745;9.999854685064282;0.8334063851821129;0.015562764253385672;0.015561848126878514;0.7983384934775755;-0.014888948941984736;0.7984945735468554
69.708741;1.0444318752449715;0.8339352359025005;0.7986268361315524;-3.04808768548778e-05;-2.9178353701332353e-05;1.0449226832655993;9.99983608658791;0.8334059121182366;0.015562785114256503;0.015561848525407587;0.7983381432675116;-0.014888948595359905;0.7984923070423507
69.718741;1.0444318456645791;0.8339356065521255;0.7986273978364109;-3.0480610201133996e-05;-2.9178315629447513e-05;1.044922411404869;9.999817826085325;0.8334054447143522;0.01556280579991942;0.015561848907631685;0.7983387641448091;-0.01488894824471544;0.79849107922837
69.728741;1.0444317919441042;0.8339357124328888;0.7986275140441695;-2.937366269938326e-05;-2.8118618670415043e-05;1.0449231360088396;9.99979985605951;0.8334049840637943;0.015562826362811177;0.01556184928665721;0.7983393505301334;-0.014888947889791667;0.7984898947539413
69.738741;1.044431714990194;0.8339351412253364;0.798626791860091;-2.9722471749819372e-05;-2.8452805674060244e-05;1.0449228612733987;9.999782132281398;0.8334045319717218;0.015562846849373263;0.015561849664452471;0.7983388981468738;-0.014888947530188108;0.7984877576306729
69.748741;1.0444325685263407;0.8339365142038823;0.7986270161582251;-2.996240068033926e-05;-2.8682700673272153e-05;1.0449225906013042;9.999764624222466;0.8334040911394333;0.015562867280043932;0.015561850030308674;0.7983394048952543;-0.014888947165551333;0.7984866711344679
69.758741;1.0444324444155797;0.8339371969487288;0.7986271286692995;-2.9962078879048193e-05;-2.8682565077167076e-05;1.0449223269266184;9.999747310643073;0.8334036654347441;0.01556288764668813;0.0155618503624379;0.7983388699205554;-0.014888946795863993;0.7984846392840341
69.768741;1.044432295667854;0.8339364896269363;0.7986257378609288;-2.9204185932974336e-05;-2.7957034064137904e-05;1.044922072068775;9.999730173109379;0.833403259497016;0.015562907915771872;0.01556185063650104;0.7983392919876349;-0.01488894642170739;0.7984836650310163
69.778741;1.0444318219840687;0.8339370575876827;0.798625634348876;-2.9965308114878255e-05;-2.868595352560951e-05;1.0449218260928521;9.999713198450294;0.8334028783775476;0.015562928033509489;0.015561850832872074;0.7983396693446012;-0.014888946044174619;0.7984827506993929
69.788741;1.044431627260586;0.8339379203838256;0.7986254270877873;-2.996496186384114e-05;-2.8685732990962032e-05;1.0449215876824285;9.99969638014187;0.8334025277199036;0.015562947939969539;0.015561850930102646;0.7983390008066045;-0.014888945664568637;0.798480897001236
69.798741;1.044431414563539;0.833937727735795;0.7986240590974959;-3.0313715946198752e-05;-2.901975192189771e-05;1.0449213545152578;9.999679712548362;0.8334022136549056;0.015562967577458396;0.015561850893700364;0.7983392863779827;-0.014888945284209962;0.7984801028732122
69.808741;1.0444311891567695;0.8339383418209559;0.7986233178358327;-2.9206696800586372e-05;-2.7959834298221262e-05;1.0449211233211912;9.999663186709876;0.8334019415543296;0.015562986880884486;0.015561850676240867;0.798338527365608;-0.0148889449042609;0.7984783673302851
69.818741;1.0444309566750118;0.8339393521485898;0.7986228141757892;-2.9206344191509503e-05;-2.795952435389304e-05;1.0449208901896139;9.999646792141123;0.8334017145235938;0.01556300577233465;0.015561850229401247;0.7983387263329154;-0.014888944525589679;0.7984776885120437
69.828741;1.0444307221695934;0.8339393001078361;0.798621155788965;-2.9555098173067363e-05;-2.8293453025715365e-05;1.044920650967401;9.999630520718387;0.8334015333478588;0.015563024175744209;0.015561849512948932;0.7983388866869457;-0.01488894414884553;0.7984770653526096
69.838741;1.044430489744344;0.8339403955720132;0.7986204636505735;-2.9554752490738376e-05;-2.8293082328569328e-05;1.0449204016618368;9.999614373235366;0.833401397511483;0.01556304203438005;0.015561848492604518;0.7983380121921536;-0.014888943774590963;0.798475497366522
69.848741;1.0444299618215886;0.8339412879981996;0.7986196803646823;-3.0315874373929533e-05;-2.9021790705115233e-05;1.0449201390257483;9.999598366832075;0.8334013059735065;0.0155630593113166;0.015561847138508014;0.7983381068148154;-0.014888943403475704;0.798474983869704
69.858741;1.0444306964882817;0.833942866352008;0.7986184746588776;-2.944911541576827e-05;-2.8191723056042813e-05;1.0449198610857489;9.99958253460966;0.8334012580379841;0.01556307598090612;0.015561845430453528;0.798337174455483;-0.014888943036579375;0.7984735244682267
69.868741;1.0444304877862602;0.8339429547786827;0.7986164588181279;-2.9797903681373682e-05;-2.8525532612605155e-05;1.044919567202115;9.999566912220677;0.8334012544360643;0.015563092026261778;0.01556184336434894;0.7983372183256771;-0.014888942675591444;0.7984731174089643
69.878741;1.0444302913001813;0.8339441742549186;0.7986154209841653;-2.979760370412244e-05;-2.8525049319722e-05;1.0449192573692105;9.999551515272717;0.8334012975849239;0.01556310743389915;0.015561840951828549;0.798336241092283;-0.01488894232260316;0.7984717617678955
69.888741;1.0444301094311057;0.8339454124782238;0.7986143040237283;-2.979732093512568e-05;-2.8524543773707987e-05;1.0449189312848437;9.999536325480852;0.8334013909338236;0.015563122181379896;0.01556183820591693;0.7983362461392185;-0.0148889419799086;0.7984714569389174
69.898741;1.0444299457945376;0.8339452067351769;0.7986117166947452;-2.9039492761057507e-05;-2.7798648776022763e-05;1.0449185883865724;9.999521299095445;0.8334015379675657;0.01556313622794666;0.015561835125815026;0.7983362382833699;-0.014888941649996155;0.7984712035575473
69.908741;1.0444295048769927;0.8339462203107026;0.7986104504699171;-2.9800707271505244e-05;-2.8527215605126034e-05;1.0449182285888674;9.999506382510083;0.8334017411809785;0.015563149506224136;0.015561831702146695;0.798335222952108;-0.014888941335373645;0.7984700019276063
69.918741;1.0444293959895499;0.8339474696108375;0.7986091160356127;-2.9800485554738424e-05;-2.8526663962234874e-05;1.0449178524047567;9.999491519356736;0.8334020016930096;0.015563161923074099;0.01556182793473035;0.7983352050413054;-0.014888941038228744;0.798469851163407
69.928741;1.0444293279693704;0.8339476002401576;0.7986066587422538;-3.01493886024228e-05;-2.8860370431397753e-05;1.0449174604902223;9.999476655582301;0.8334023198424165;0.015563173381859615;0.015561823839329459;0.7983341889327669;-0.014888940760318969;0.7984687508816197
69.938741;1.0444293112237157;0.8339484704592462;0.7986048693354537;-2.9042545134026906e-05;-2.7800166177015065e-05;1.0449170532658878;9.999461746491251;0.8334026959716944;0.015563183807225725;0.015561819447377506;0.7983341792656734;-0.014888940503042392;0.7984686999880602
69.948741;1.0444293558590305;0.8339496672124614;0.7986033636688052;-2.904239361851827e-05;-2.779959730837276e-05;1.0449166307842779;9.999446760109624;0.8334031306162971;0.015563193151517477;0.015561814811165023;0.7983341810974628;-0.014888940267482645;0.7984686975667932
69.958741;1.04442947147838;0.8339497311099396;0.7986007563369593;-2.9391368795469485e-05;-2.8133293830361914e-05;1.044917193163043;9.999431678681862;0.8334036242973645;0.0155632013890203;0.015561810005004742;0.79833319934268;-0.01488894005451852;0.7984677423244101
69.968741;1.0444306209548604;0.8339516348441661;0.7985991767393978;-2.963149950892098e-05;-2.836272197287702e-05;1.044916741544002;9.999416502958212;0.8334041771964549;0.015563208511508001;0.015561805120169699;0.7983332384268944;-0.014888939864958355;0.7984678323887373
69.978741;1.0444306047436995;0.8339521600030888;0.798597242281526;-2.9286207745524868e-05;-2.803161776116396e-05;1.044916278686789;9.999401251041503;0.8334047885150453;0.015563214522850187;0.015561800260105717;0.7983323024732063;-0.014888939699656724;0.7984669662498981
69.988741;1.0444309858388776;0.833953249923928;0.7985956328734205;-2.928615312765226e-05;-2.8031049558267707e-05;1.0449158085795658;9.999385945340531;0.8334054559482915;0.015563219429351053;0.015561795530510097;0.798332395426519;-0.014888939559650148;0.7984671406751102
69.998741;1.0444314697253716;0.8339532137286411;0.798592964613874;-2.9635222885031093e-05;-2.8364748649763935e-05;1.0449153354333427;9.999370599806898;0.8334061759366768;0.015563223238439365;0.01556179102373034;0.7983325209053042;-0.014888939446095336;0.7984673517661459
70.008741;1.044432061243015;0.8339542708437696;0.7985913650659424;-2.963521410290055e-05;-2.8364184583422123e-05;1.0449148628700609;9.99935521898305;0.8334069441345591;0.015563225965411666;0.015561786808327935;0.7983316821865742;-0.014888939359968663;0.7984665946175975
70.018741;1.0444327634651511;0.8339549716399808;0.7985894476732951;-2.8528558113391083e-05;-2.7303983907693918e-05;1.044914393547766;9.99933980666028;0.8334077557696091;0.015563227634596966;0.015561782929854169;0.7983318824204615;-0.014888939301850307;0.7984668630978952
70.028741;1.04443357790839;0.8339549131496384;0.7985868287711338;-2.8877692564864817e-05;-2.7637689731945457e-05;1.0449139286908709;9.999324378088609;0.8334086064564736;0.015563228279973458;0.015561779412118056;0.7983311250474154;-0.01488893927196827;0.7984661516507425
70.038741;1.0444345055329194;0.8339559641410469;0.7985853011082911;-2.887774481513442e-05;-2.7637132627511787e-05;1.0449134675139111;9.999308968903115;0.8334094926775341;0.015563227956278809;0.015561776250395338;0.7983314138729767;-0.014888939270415524;0.7984664544043173
70.048741;1.04443524625548;0.8339567813545491;0.798583812472444;-2.963926783252129e-05;-2.8365680582813634e-05;1.0449130073176072;9.999293632225852;0.8334104109894207;0.015563226749189425;0.015561773411035092;0.7983317521914842;-0.014888939297338147;0.7984667668077404
70.058741;1.044436401359999;0.8339567415918994;0.7985813096783133;-2.9988453771331245e-05;-2.8699394454443976e-05;1.0449125446237981;9.999278422422057;0.8334113571459211;0.015563224762768816;0.015561770851476382;0.7983311421190671;-0.014888939352975677;0.7984660856756319
70.068741;1.044437667736904;0.8339574713242307;0.7985795827728095;-2.8881886041465407e-05;-2.7639209008314468e-05;1.0449120768931304;9.999263378660961;0.8334123261780015;0.015563222095437751;0.015561768551478726;0.7983315849211586;-0.014888939437598525;0.798466408958437
70.078741;1.044439995390951;0.8339593251286526;0.7985782447446554;-2.91222312636206e-05;-2.7868663314894136e-05;1.0449116037275334;9.999248523659512;0.8334133128681657;0.01556321883396057;0.015561766528304318;0.7983310813235378;-0.014888939551373513;0.7984657367276919
70.088741;1.0444414730626617;0.8339593243993294;0.798575905114911;-2.947145922836122e-05;-2.820239186474553e-05;1.0449111268916016;9.999233875753575;0.8334143118705991;0.015563215061378826;0.015561764824131966;0.7983316314971037;-0.01488893969410733;0.7984660691047655
70.098741;1.044443051160858;0.833960442326366;0.7985746852811504;-2.9471598501842615e-05;-2.820186279988991e-05;1.044910649460319;9.999219462499479;0.8334153173562052;0.015563210863144437;0.015561763489078999;0.7983322348238341;-0.014888939864996259;0.7984664067958209
70.108741;1.0444447269045687;0.8339612205928102;0.798573191567184;-2.836507745177848e-05;-2.7141701955749373e-05;1.0449101744822735;9.999205331216835;0.8334163228545479;0.01556320633099251;0.015561762574239461;0.7983318891061316;-0.014888940062682274;0.798465750791495
70.118741;1.0444461959132045;0.8339621145451221;0.7985720909957638;-2.9126685175091355e-05;-2.7870288216638848e-05;1.0449097037242019;9.999191551922296;0.8334173212449347;0.015563201559092254;0.015561762120573263;0.7983325897324876;-0.014888940285621034;0.7984661026259869
70.128741;1.0444480542922063;0.8339621468359801;0.798569987106056;-2.9475945951150278e-05;-2.820404753491592e-05;1.0449092370081798;9.999178207154959;0.8334183045116297;0.015563196630395048;0.015561762142167104;0.7983323298377482;-0.01488894053247098;0.79846546566152
70.138741;1.04444999348508;0.8339632895694682;0.7985689959762017;-2.9476110733421832e-05;-2.820355381206926e-05;1.0449087722204935;9.999165378682877;0.8334192644481105;0.015563191612407042;0.015561762627558092;0.7983331015971846;-0.01488894080225175;0.7984658430320364
70.148741;1.044452004522532;0.833964086747693;0.7985677204760792;-2.8369606421489212e-05;-2.714343159730905e-05;1.044908305942807;9.999153141600427;0.8334201943131199;0.015563186574112852;0.015561763565213712;0.7983338976891211;-0.01488894109425195;0.7984662382085834
70.158741;1.0444540784576046;0.8339641295073378;0.7985657662036869;-2.871887032931327e-05;-2.747722426635901e-05;1.044907834041112;9.99914155993034;0.8334210894968347;0.015563181604323892;0.015561764966646676;0.7983337120705207;-0.014888941407939046;0.7984656541518469
70.168741;1.0444562073338037;0.8339652806948482;0.7985649139767964;-2.8719033410652687e-05;-2.7476766956507515e-05;1.04490735193602;9.999130681432996;0.8334219468625133;0.015563176810315368;0.015561766867489828;0.798334540283078;-0.014888941742980704;0.7984660928461974
70.178741;1.0444583844662043;0.8339664310542955;0.798564098257526;-2.871919354390427e-05;-2.7476323791130642e-05;1.0449068551467384;9.999120537543082;0.833422764110747;0.015563172301905553;0.015561769308923761;0.7983343795392506;-0.014888942099247654;0.7984655566183053
70.188741;1.044461257141016;0.8339669915424454;0.7985622523872791;-3.0070124218151836e-05;-2.8769248108296757e-05;1.0449063397336091;9.999111148089069;0.8334235398026775;0.015563168176677925;0.015561772316453377;0.7983352283296289;-0.014888942476751366;0.7984660465994925
70.198741;1.0444635143811956;0.8339677796291853;0.7985611550788188;-2.8963604236889036e-05;-2.7709196838109084e-05;1.0449068019788632;9.999102524212105;0.8334242736185538;0.01556316451342655;0.015561775894976988;0.7983360857854658;-0.014888942875411842;0.7984665641506
70.208741;1.044465802451876;0.8339689033724141;0.798560410346628;-2.896374890655632e-05;-2.7708803994416524e-05;1.0449062376839455;9.999094668896038;0.8334249662603765;0.01556316137238738;0.0155617800393265;0.7983359513123659;-0.01488894329462614;0.7984661109364146
70.218741;1.0444681130654525;0.8339700087100581;0.798559680361854;-2.8963886084708987e-05;-2.7708431275663005e-05;1.0449056415153986;9.999087582354276;0.8334256187597241;0.015563158796686365;0.01556178474705555;0.7983368246993995;-0.014888943733072067;0.7984666883847548
70.228741;1.0444704374743965;0.8339699835737205;0.7985579027640765;-2.9313113157312237e-05;-2.8042341873631333e-05;1.0449050069388837;9.99908126949902;0.8334262320625571;0.0155631568121702;0.015561790024236596;0.7983367064009463;-0.014888944189007271;0.7984662985465338
70.238741;1.0444727678830246;0.8339706868455031;0.7985568604005883;-2.8206563549073927e-05;-2.698237307614126e-05;1.0449043274070708;9.999075737170141;0.8334268076893886;0.01556315542991199;0.015561795883386357;0.7983375973820465;-0.014888944660607053;0.7984669430126131
70.248741;1.0444750979464787;0.8339717055810186;0.798556160327863;-2.8206677531210783e-05;-2.6982067710895335e-05;1.0449035979596615;9.999070981968071;0.8334273482555892;0.015563154644656506;0.015561802336247191;0.7983384987882332;-0.014888945145998252;0.7984676245430382
70.258741;1.0444771216310373;0.8339713404007418;0.7985544072114463;-2.9317327539887706e-05;-2.8045142658469988e-05;1.0449028154896733;9.999066982452305;0.8334278568567848;0.015563154416302669;0.015561809384151498;0.798338412003332;-0.01488894564323296;0.7984673460875756
70.268741;1.0444794360703311;0.8339722821831855;0.7985537196273533;-2.9317426946066602e-05;-2.8044887694002975e-05;1.0449019773754473;9.999063697488955;0.8334283363410994;0.015563154655532135;0.015561817016731575;0.7983393386673183;-0.014888946150353334;0.7984681094186301
70.278741;1.0444817361776746;0.83397283185024;0.798552703621051;-2.8210847888710163e-05;-2.698501941286447e-05;1.0449010800067278;9.999061062675132;0.8334287890637883;0.015563155242330633;0.01556182522049828;0.7983392803798643;-0.01488894666540449;0.7984679159941874
70.288741;1.0444840172230327;0.8339725776246855;0.7985509685364616;-2.8560029232646564e-05;-2.7319080225663105e-05;1.0449001188732252;9.999058992860505;0.8334292164398326;0.015563156062226403;0.015561833980406899;0.7983402385917505;-0.014888947186386928;0.7984687653520636
70.298741;1.0444872266728733;0.8339741420359064;0.7985502999313876;-2.8800331193208165e-05;-2.7548898853063803e-05;1.0448990899777724;9.99905740062866;0.8334296183818952;0.015563157026139024;0.015561843271062695;0.7983412148488171;-0.01488894771126649;0.7984696558418474
70.308741;1.0444894491266368;0.8339748927274714;0.798549638454223;-2.880040207298209e-05;-2.7548755571858424e-05;1.0448979901943571;9.999056215489135;0.8334299934347086;0.015563158068163274;0.015561853052277547;0.7983412110633175;-0.014888948238072259;0.7984695840507108
70.318741;1.044491628930929;0.8339755887195205;0.7985489840645319;-2.8800467161939014e-05;-2.7548640162056195e-05;1.0448968154006968;9.99905538596414;0.8334303394860347;0.015563159142674105;0.015561863275669887;0.7983422295696605;-0.014888948765050158;0.7984705447323764
70.328741;1.0444934560344523;0.8339745321267823;0.7985469428896934;-2.8804395397066147e-05;-2.7552263069576834e-05;1.0448955590800986;9.99905487148339;0.8334306545893464;0.015563160225046432;0.015561873899117415;0.7983422727716574;-0.014888949290765192;0.7984705322694844
70.338741;1.0444955246414223;0.8339751141774234;0.7985463033113941;-2.8804452480236487e-05;-2.755220038373284e-05;1.0448942134730168;9.999054637263052;0.8334309378181597;0.01556316130366224;0.015561884898282355;0.7983433424674663;-0.014888949814085464;0.7984715396756262
70.348741;1.0444975286659117;0.833975639589465;0.7985456724410053;-2.880450714208186e-05;-2.7552161944659437e-05;1.0448927714506464;9.99905465039097;0.8334311894262562;0.015563162370183571;0.015561896261277736;0.798344439618471;-0.014888950333996925;0.7984725607688732
70.358741;1.0444994642791134;0.833975003099056;0.7985439918822029;-2.915365533204741e-05;-2.7886405728236964e-05;1.0448912273223292;9.999054874163361;0.8334314098349943;0.01556316341804522;0.01556190797530298;0.7983445648130739;-0.014889950849289929;0.7984726088482117
70.368741;1.0445013288447407;0.8339750700850916;0.7985430477125313;-2.8047033499767197e-05;-2.682677012115863e-05;1.0448895766051132;9.99905526317215;0.8334315987942714;0.015563164440640773;0.015561920020729772;0.7983457185832341;-0.014889951358496923;0.7984736409486356
70.378741;1.0445031214717613;0.8339754328958763;0.7985424496500901;-2.8047080840375214e-05;-2.6826794660266833e-05;1.0448878153939243;9.999055758156047;0.8334317559009069;0.015563165421106686;0.015561932369720085;0.7983469012895679;-0.01488995186033612;0.7984746697203848
70.388741;1.0445048427375763;0.8339746366705463;0.7985408047552555;-2.839621942343843e-05;-2.7161097185218457e-05;1.0448859400863182;9.999056286304809;0.8334318817017418;0.015563166327962308;0.015561944992812497;0.798347113251786;-0.014889952354194763;0.7984746879257821
