time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
70.398741;1.0445061925580335;0.8339746554308248;0.7985402335474876;-2.915769774586629e-05;-2.7890247202108385e-05;1.0448839474306755;9.999056773229947;0.8334319778206093;0.015563167132069743;0.015561957873920004;0.7983483552984506;-0.014889952839976277;0.7984756871455466
70.408741;1.044508726179148;0.8339752762350886;0.7985393437612445;-2.8291276477875774e-05;-2.706067222719822e-05;1.0448818346029267;9.999057154060141;0.8334320458340619;0.015563167828928614;0.015561971015951526;0.7983486289692966;-0.014889953317585452;0.7984756600949361
70.418741;1.0445102342640389;0.8339754355280945;0.7985388055466849;-2.8291297373874908e-05;-2.706076880231697e-05;1.0448796000236489;9.999057373916106;0.8334320866172593;0.0155631684466887;0.015561984432507866;0.7983499361015824;-0.014889953786799496;0.7984765998458445
70.428741;1.0445116684503057;0.8339744401655356;0.7985372258571313;-2.86404020589079e-05;-2.7395141848295372e-05;1.0448782449203318;9.99905738710916;0.8334321010965932;0.01556316903944416;0.015561998132323165;0.798351278422853;-0.014889954247355619;0.798477500682272
70.438741;1.0445130264702132;0.8339745031671522;0.7985367234814057;-2.8640399940848153e-05;-2.7395274476652975e-05;1.0448757736049001;9.999057160195285;0.8334320914244289;0.01556316966850317;0.015562012102921094;0.7983516573883859;-0.014889954698786066;0.7984773570836996
70.448741;1.0445143069251466;0.8339745156872225;0.7985362369365483;-2.864038420652504e-05;-2.739542475143846e-05;1.0448731919279752;9.999056674475765;0.8334320616726565;0.015563170385614795;0.015562026307567128;0.7983530740743193;-0.01488995514033712;0.7984781633456344
70.458741;1.044515509784737;0.8339730185953341;0.7985343692037247;-2.7882775393561e-05;-2.667020956078978e-05;1.044870505837276;9.999055928977763;0.8334320173557939;0.015563171231406155;0.015562040699049191;0.7983535290929151;-0.014889955571278543;0.7984779153954583
70.468741;1.0445163352868394;0.8339726794649409;0.7985339039896375;-2.8644170099685702e-05;-2.739948051932414e-05;1.0448677206751438;9.999054944748945;0.8334319642905308;0.015563172238920535;0.015562055235170996;0.7983550224583688;-0.014889955991183357;0.7984786097930121
70.478741;1.0445173869281548;0.8339725196790538;0.7985334431938873;-2.8644111810088845e-05;-2.7399681464546268e-05;1.0448648407301442;9.999053765604316;0.8334319085379912;0.015563173432497137;0.015562069885169155;0.7983565534002962;-0.014889956399863838;0.7984792445863961
70.488741;1.0445183665541666;0.8339711900624258;0.798531923345729;-2.8993133003778755e-05;-2.7734156528039773e-05;1.0448618691932892;9.999052451786056;0.8334318569973975;0.01556317482485461;0.015562084629101202;0.7983571207515753;-0.014889956797195928;0.7984788182158554
70.498741;1.044519277711827;0.8339705533930015;0.7985311261076566;-2.7886374222980847e-05;-2.667475002971582e-05;1.044858808735214;9.999051069422375;0.8334318168599071;0.015563176417778619;0.015562099449430032;0.7983587240082678;-0.014889957183098698;0.7984793288522978
70.508741;1.0445201238171948;0.8339701999398221;0.7985306571955558;-2.7886276540642308e-05;-2.6675002795072043e-05;1.0448556624826821;9.999049682790869;0.8334317944333963;0.015563178207462421;0.015562114318501827;0.7983593637372479;-0.014889957557589898;0.7984787756168101
70.518741;1.0445218609560198;0.8339705412213683;0.7985301793820536;-2.8126387070639695e-05;-2.6905259313652996e-05;1.0448524343702101;9.999048350907804;0.8334317949157735;0.015563180187014242;0.015562129200615879;0.7983610409545933;-0.014889957920637806;0.7984791569980915
70.528741;1.044522583748967;0.83396894804904;0.7985286301684107;-2.847536321593251e-05;-2.7239806140568563e-05;1.0448491282584955;9.999047126378368;0.8334318228797726;0.015563182344492844;0.015562144074006074;0.7983627565425525;-0.01488995827186748;0.798479471661551
70.538741;1.044522946826519;0.8339678072246827;0.7985277913609339;-2.8130001389269782e-05;-2.690955661335652e-05;1.0448457469821;9.999046054463683;0.8334318825554742;0.015563184664473508;0.015562158951489751;0.7983635109211419;-0.014889958610556434;0.7984787179319953
70.548741;1.0445235523745275;0.8339671918505571;0.7985272680481347;-2.812987243549483e-05;-2.690988276305911e-05;1.0448422922594416;9.999045172359772;0.8334319780835201;0.015563187133926884;0.015562173879809798;0.7983653036719576;-0.014889958936034474;0.7984788941709439
70.558741;1.0445240984270412;0.8339654065001554;0.7985256620516021;-2.8478832767724785e-05;-2.7244482639882774e-05;1.044838764878468;9.99904451291138;0.8334321136012297;0.015563189743001573;0.015562188924993729;0.79836613343277;-0.014889959248108774;0.7984780006259858
70.568741;1.0445245831388434;0.8339646651954032;0.7985250888185187;-2.847870002553043e-05;-2.724484325891696e-05;1.044835165091737;9.999044109291507;0.8334322925589511;0.01556319247103956;0.015562204160881308;0.7983679979801247;-0.01488995954715403;0.7984780374482792
70.578741;1.0445250048414;0.8339638628712412;0.798524486151035;-2.8478568539920604e-05;-2.7245219698566984e-05;1.0448314933840546;9.99904399124558;0.8334325169685511;0.01556319527055208;0.015562219659278776;0.7983698939324885;-0.014889959833908136;0.7984780051967629
70.588741;1.0445253621035773;0.8339626529825375;0.7985235184219899;-2.737176569668142e-05;-2.6185968999764526e-05;1.0448277510059372;9.999044173684007;0.8334327873470668;0.015563198074177395;0.015562235482927485;0.7983708163393634;-0.014889960109341172;0.7984769044755021
70.598741;1.0445256534914151;0.8339606299547468;0.7985217932941963;-2.7720733995708894e-05;-2.6520629895519045e-05;1.0448239405203759;9.999044648718545;0.8334331028251905;0.015563200816677366;0.015562251691061775;0.7983727587809162;-0.014889960374738324;0.7984767357291049
70.608741;1.0445255769677608;0.8339594205806442;0.7985210942144615;-2.8482050092038332e-05;-2.7250129758281995e-05;1.0448200666652738;9.999045388472299;0.8334334611555184;0.015563203448204279;0.015562268343206804;0.7983747139141222;-0.014889960631680145;0.7984765000628498
70.618741;1.0445257337926048;0.8339584006634093;0.7985203600848252;-2.848193821999835e-05;-2.7250560223873736e-05;1.0448161368283322;9.999046353650762;0.8334338588776029;0.015563205937360757;0.015562285486876637;0.798375673978533;-0.014889960881739878;0.798475198352535
70.628741;1.044525823489657;0.8339558753911213;0.7985181960118647;-2.7724250028398614e-05;-2.6525615716735533e-05;1.0448121608359746;9.999047500581652;0.8334342914983894;0.015563208271926761;0.015562303151145675;0.7983776309837716;-0.014889961126201449;0.7984748308068879
70.638741;1.0445267997232415;0.8339555187832657;0.7985173896676558;-2.7964367849757357e-05;-2.6756051177610245e-05;1.044808150274135;9.99904878787258;0.8334347534220957;0.015563210458076125;0.015562321364398678;0.7983785770223268;-0.014889961366074537;0.7984733986905453
70.648741;1.04452675359259;0.8339543540862753;0.7985165478416467;-2.7964277088952137e-05;-2.6756513497184297e-05;1.044804117457857;9.999050184750063;0.8334352376681061;0.01556321251414865;0.015562340175054652;0.7983805050605984;-0.01488996160224791;0.7984729032979323
70.658741;1.0445266356538896;0.8339520386005754;0.7985146119988734;-2.8313283986226138e-05;-2.7091237664342703e-05;1.0448000746080035;9.999051677622484;0.8334357360110617;0.015563214464979136;0.015562359652497939;0.7983824093901448;-0.014889961835582948;0.798472347347866
70.668741;1.0445264422008291;0.8339507874902752;0.7985137030012311;-2.8313205393885678e-05;-2.7091711815915827e-05;1.044797033583794;9.999053272896829;0.8334362399747242;0.01556321634922533;0.0155623798751243;0.798383285269638;-0.014889962066983975;0.7984707346753707
70.678741;1.0445258693600878;0.8339489050673091;0.798512428842719;-2.796788776597215e-05;-2.676162598354768e-05;1.0447930054886845;9.999054995690523;0.8334367419962607;0.015563218232395296;0.015562400920729512;0.798385128684352;-0.014889962297438802;0.7984700694638355
70.688741;1.0445255171051415;0.8339475697434338;0.798511459986427;-2.7967816394440347e-05;-2.6762104249673326e-05;1.04478900014329;9.999056882551434;0.8334372360972294;0.015563220212403502;0.015562422864844109;0.7983859366112408;-0.014889962527962153;0.7984683567041847
70.698741;1.0445250842797156;0.8339450860472655;0.7985094050380339;-2.831683656155758e-05;-2.7096836014559852e-05;1.0447850259692708;9.999058972565033;0.8334377178834722;0.01556322241318209;0.015562445785898278;0.7983877070581488;-0.01488996275944776;0.7984676005146796
70.708741;1.0445245717384117;0.833943668847054;0.7985083873467924;-2.8316766644047417e-05;-2.7097311862032555e-05;1.0447810901429442;9.999061301532551;0.8334381837339139;0.015563224958572243;0.015562469768764768;0.798389438766625;-0.014889962992573457;0.7984668059215563
70.718741;1.0445239811729459;0.833941865077738;0.7985070181183144;-2.7210019112359158e-05;-2.603814148457039e-05;1.0447771987714904;9.99906389536531;0.833438629955992;0.015563227941794376;0.01556249489427844;0.7983901311785225;-0.014889963227889021;0.7984649789478004
70.728741;1.0445233142825519;0.8339392700738301;0.7985049112058655;-2.755903282932997e-05;-2.6372862327096073e-05;1.0447733567221509;9.999066766148093;0.8334390529020832;0.015563231425174594;0.015562521219939864;0.7983917845855458;-0.01488996346591021;0.7984641259137655
70.738741;1.0445225720114184;0.8339377525085396;0.7985038561994611;-2.7558949924404408e-05;-2.6373322977232378e-05;1.044769567319673;9.99906991550145;0.8334394496853458;0.015563235464035987;0.015562548773895278;0.7983934000252003;-0.014889963706993522;0.7984632535200805
70.748741;1.044522407471598;0.8339367318087849;0.7985027979108982;-2.856050166468627e-05;-2.7332833291157527e-05;1.0447658326329707;9.999073334850497;0.8334398189010631;0.015563240120272687;0.015562577566579583;0.798393978900857;-0.014889963951174628;0.7984613674825161
70.758741;1.0445215151191714;0.8339351713829429;0.7985017409564675;-2.8560399713315257e-05;-2.7333278290757816e-05;1.0447621540094187;9.999076999954879;0.8334401610153951;0.015563245458146545;0.01556260760357005;0.7983955221756408;-0.014889964198136589;0.7984604718164415
70.768741;1.0445205483816455;0.8339321434830025;0.7984992954126843;-2.7802698233040917e-05;-2.6608323750218837e-05;1.0447585326353348;9.999080870712186;0.8334404778862085;0.01556325153711172;0.015562638888482439;0.7983960293690019;-0.01488996444718056;0.7984585700198019
70.778741;1.0445195087475259;0.8339305666967912;0.7984982518037907;-2.7802571616459382e-05;-2.6608749378471206e-05;1.044754970491046;9.999084897095047;0.8334407718240734;0.015563258410076879;0.015562671416984322;0.798397498514138;-0.014889964697220181;0.7984576638050183
70.788741;1.0445183984787316;0.8339289916825675;0.7984972180635025;-2.7802431175179303e-05;-2.6609164020233202e-05;1.0447514710017027;9.999089025702512;0.8334410450139635;0.015563266123826736;0.015562705171637105;0.7983989273577895;-0.014889964946949344;0.7984567550120091
70.798741;1.044517219292784;0.8339263170090538;0.7984951362923591;-2.8151364970663255e-05;-2.6943819665905404e-05;1.0447480387103485;9.999093207715575;0.8334412994423457;0.015563274718983545;0.015562740124343534;0.7983993142040036;-0.014889965195211982;0.7984548462352541
70.808741;1.0445159712764416;0.833924410886939;0.798493793257915;-2.7044517589800112e-05;-2.58845682190431e-05;1.0447446784381647;9.99909740888694;0.8334415372183265;0.015563284227340279;0.015562776238377487;0.7984006575199595;-0.014889965441350928;0.7984539413114748
70.818741;1.0445143526140892;0.8339226268398875;0.7984927995412657;-2.7805757932734e-05;-2.661402377807502e-05;1.0447413947569406;9.999101617879484;0.8334417603705029;0.015563294667541696;0.015562813463754335;0.7984019554637596;-0.01488996568520407;0.7984530462152404
70.828741;1.0445129642071356;0.8339210963194055;0.7984918228591669;-2.7805552798094378e-05;-2.6614395449304283e-05;1.0447381922087082;9.999105844700305;0.8334419696584229;0.015563306048502345;0.015562851736993519;0.7984022057599419;-0.014889965926784626;0.7984511670637933
70.838741;1.0445115054359069;0.8339184709722275;0.7984898051670042;-2.8154417026386407e-05;-2.694901142360518e-05;1.0447350757062042;9.999110108464997;0.8334421639574211;0.015563318375051446;0.015562890995197016;0.7984034052785158;-0.01488996616605611;0.7984503079579213
70.848741;1.0445099772081727;0.8339169622263903;0.7984888665438117;-2.8154174456672024e-05;-2.694937002857938e-05;1.044732050667064;9.999114429581432;0.8334423409655491;0.015563331650520545;0.01556293119030588;0.7984035497671893;-0.014889966403019317;0.7984484713100245
70.858741;1.04450838054185;0.8339151128332393;0.7984876134264125;-2.704723563035596e-05;-2.5890080851989726e-05;1.0447291230578843;9.999118831330504;0.8334424981166111;0.01556334588721729;0.015562972285407678;0.7984046341932794;-0.01488996663785362;0.7984476565702023
70.868741;1.0445076704248057;0.8339132749641405;0.7984856554772258;-2.7636251294141028e-05;-2.645465952858742e-05;1.0447262989643706;9.999123338959171;0.8334426331652244;0.015563361113575331;0.01556301424504032;0.7984056531029963;-0.014889966871024665;0.7984468624064783
70.878741;1.044505941754158;0.8339117901309074;0.7984847794635996;-2.7635949163165e-05;-2.645500569840838e-05;1.0447235836666604;9.999127973327864;0.8334427446398369;0.015563377359624733;0.015563057036571074;0.7984056009490322;-0.014889967103457242;0.798445087245144
70.888741;1.0445041516081959;0.8339103142574223;0.7984839277895346;-2.7635627230188543e-05;-2.6455347715339933e-05;1.044720981198648;9.999132749011684;0.833442832081112;0.015563394633984828;0.015563100634275866;0.7984064728688719;-0.014889967336535673;0.7984443295265774
70.898741;1.0445020034297992;0.8339082599235185;0.7984827679656352;-2.729003388640053e-05;-2.6125113851850753e-05;1.0447184944642354;9.999137682165415;0.8334428957425613;0.015563412915388692;0.015563145017159108;0.7984062656883193;-0.01488996757185418;0.7984425895368781
70.908741;1.0445001035326236;0.8339057009083859;0.7984809104657816;-2.7638761495026563e-05;-2.6459696376157465e-05;1.0447161253438348;9.999142798406817;0.8334429358126356;0.01556343216315574;0.015563190166244646;0.7984069785377363;-0.01488996781092642;0.7984418682219034
70.918741;1.0444981556243311;0.8339042627866591;0.7984801418186805;-2.7638386258862994e-05;-2.6460022391961008e-05;1.0447148749661594;9.999148129034506;0.8334429519761217;0.015563452333241384;0.01556323606412106;0.7984076125412349;-0.014889968055080227;0.7984411680610407
70.928741;1.0444961636560353;0.8339028397035528;0.7984794040012293;-2.763799646587453e-05;-2.6460341067690513e-05;1.0447127439523929;9.999153702195859;0.8334429437666558;0.015563473386539324;0.015563282694387193;0.7984071695932646;-0.014889968305606452;0.7984394919266325
70.938741;1.044494130835884;0.8339003250022743;0.7984776391014028;-2.7986679799640868e-05;-2.67949012600996e-05;1.0447107323053726;9.99915954173143;0.8334429112379236;0.015563495287444414;0.015563330038961517;0.7984076513421;-0.01488996856385309;0.7984388419990742
70.948741;1.044492060057643;0.8338985829687771;0.7984766335462037;-2.6879585648938007e-05;-2.5735556934884946e-05;1.0447088397274686;9.999165669230399;0.8334428553134491;0.015563517995118988;0.015563378070079912;0.7984080590858494;-0.014889968831154036;0.7984382206413542
70.958741;1.0444899543193433;0.8338972063255646;0.7984759970879832;-2.6879156509706492e-05;-2.5735844141952455e-05;1.0447070665860936;9.99917210156656;0.8334427773784941;0.015563541455773012;0.015563426743824889;0.7984073937113746;-0.014889969108785261;0.7984366300625371
70.968741;1.0444875158340103;0.8338956088707169;0.7984753963009035;-2.7640138308114652e-05;-2.6465188382621383e-05;1.0447054142201946;9.999178849466704;0.8334426783896953;0.01556356560543402;0.01556347600480237;0.7984076551505535;-0.014889969397910003;0.7984360719560958
70.978741;1.0444853497508282;0.8338931689901087;0.7984737727577269;-2.7988770695508308e-05;-2.6799698003078797e-05;1.04470388432651;9.999185918228411;0.8334425584756299;0.015563590371460484;0.015563525795814789;0.798406842287993;-0.014889969699439379;0.798434548902908
70.988741;1.044484113597982;0.8338922775401517;0.7984729130934552;-2.712183605673406e-05;-2.5970274213604992e-05;1.0447024786495214;9.999193307353698;0.833442417497483;0.015563615663458631;0.01556357606013702;0.7984069538279684;-0.01488997001397116;0.7984340632400777
70.998741;1.0444819058177683;0.8338910083832555;0.7984724283460616;-2.7121363976983695e-05;-2.5970505431334796e-05;1.0447011990304833;9.9992010145264;0.8334422558520682;0.015563641371707135;0.015563626732393912;0.7984069891333114;-0.014889970341989677;0.7984336179775673
71.008741;1.044479686723625;0.8338886715124328;0.7984709272537337;-2.746997119391089e-05;-2.630497042372544e-05;1.0447000468720862;9.99920904017316;0.8334420745245207;0.015563667381345299;0.015563677731172386;0.7984059484973428;-0.014889970684130635;0.7984322153942037
71.018741;1.0444774635092688;0.8338874836670083;0.7984705320577675;-2.7469489081492954e-05;-2.630517084310907e-05;1.0446990221672534;9.999217386651168;0.8334418745032178;0.015563693587634304;0.015563728963332624;0.7984058334462178;-0.014889971041157827;0.7984318562202227
71.028741;1.0444752436955558;0.8338863411694438;0.7984701862966314;-2.7469005433896833e-05;-2.6305356401390862e-05;1.0446981232994281;9.999226060412093;0.8334416566396756;0.015563719898460856;0.015563780327459408;0.7984056467754754;-0.014889971413685518;0.7984315411336225
71.038741;1.0444727344610731;0.8338846578494112;0.7984695589400006;-2.7123264312913852e-05;-2.597495157475021e-05;1.0446973482406827;9.999235073368663;0.8334414223624347;0.01556374622692803;0.015563831716197981;0.798404391671054;-0.014889971801959164;0.7984302700111913
71.048741;1.0444705457564922;0.8338825087815248;0.7984682620082728;-2.7471867219820703e-05;-2.6309358242390686e-05;1.044696696231038;9.999244433491711;0.8334411743510185;0.015563772491745412;0.015563883030484848;0.7984040708544766;-0.014889972205973899;0.7984300402021978
71.058741;1.0444683847473937;0.8338815207414424;0.7984680836370414;-2.747138858554367e-05;-2.6309504030932837e-05;1.0446961681934726;9.99925413503422;0.833440916218449;0.015563798623715586;0.015563934190714819;0.7984026867088513;-0.014889972625887328;0.7984288471962531
71.068741;1.0444662591994611;0.8338805888716104;0.7984679675874692;-2.7470913576339578e-05;-2.6309637611506516e-05;1.0446957652564213;9.999264157674961;0.8334406514902064;0.015563824560294804;0.015563985127603838;0.7984022417479995;-0.014889973062407127;0.7984286840829319
71.078741;1.0444641770709542;0.8338782583579083;0.7984665235466731;-2.671284822823854e-05;-2.5584363670778138e-05;1.0446954871564582;9.99927447125615;0.8334403832004718;0.015563850234255102;0.015564035772435833;0.7984017388449044;-0.014889973516829197;0.7984285437920625
71.088741;1.0444621459253551;0.8338774410834925;0.7984665422110613;-2.6712381605703567e-05;-2.5584475736229054e-05;1.0446953324168655;9.999285043881056;0.833440114369519;0.015563875570944017;0.015564086064468822;0.7984001813078342;-0.014889973990604813;0.7984274192286258
71.098741;1.0444601716873898;0.8338766812358019;0.7984666311588677;-2.671191913876811e-05;-2.5584578919318463e-05;1.0446952993079262;9.99929584636418;0.8334398483662571;0.015563900492267123;0.015564135961891984;0.7983995727264509;-0.014889974484885658;0.7984273036137892
71.108741;1.044459211568696;0.8338767399326416;0.7984667907846176;-2.6951665132750743e-05;-2.5814646522496605e-05;1.044695385746121;9.999306844905792;0.833439588986856;0.015563924921493348;0.015564185441384706;0.7983989167621152;-0.014889975000435828;0.7984271919834983
71.118741;1.0444570586832425;0.8338747470785149;0.7984659617410511;-2.8061712985052164e-05;-2.6878047471999848e-05;1.0446955886540703;9.99931799059147;0.8334393404148467;0.015563948789210535;0.015564234484544788;0.7983972169153268;-0.01488997553766953;0.7984260800635079
71.128741;1.0444552683721524;0.8338738078920978;0.7984659296439258;-2.6954583046219e-05;-2.581848605083159e-05;1.0446959042336441;9.999329218384428;0.833439106821847;0.015563972039420441;0.015564283058464657;0.7983964760303837;-0.01488997609661406;0.7984259629221937
71.138741;1.04445353962793;0.8338732715284438;0.798466303816318;-2.695413828637578e-05;-2.581856463886372e-05;1.0446963291671687;9.999340455312066;0.8334388919367949;0.01556399462457677;0.015564331105065601;0.7983946959705215;-0.014889976676895315;0.7984248359274173
71.148741;1.0444518729368093;0.833871679450167;0.7984656907356098;-2.7302783085946155e-05;-2.6152886568674668e-05;1.0446968617216732;9.999351628719085;0.8334386989241752;0.015564016497362684;0.015564378543356454;0.7983938778066251;-0.014889977277825575;0.7984246936673214
71.158741;1.0444502702878165;0.8338712430419237;0.7984662098930326;-2.7302351876929223e-05;-2.6152959185271892e-05;1.0446975015733713;9.999362662460939;0.8334385305271487;0.015564037619600565;0.015564425276069554;0.7983930221892211;-0.014889977898562484;0.7984245316292037
71.168741;1.0444487352486818;0.8338705055853549;0.7984664672648407;-2.6195249059024366e-05;-2.5093385254430827e-05;1.044699248185616;9.999373464871113;0.8334383895626551;0.015564057970867096;0.015564471201683867;0.79839112953051;-0.014889978538299748;0.7984233460684994
71.178741;1.0444472718987963;0.8338701644067904;0.7984671309395349;-2.6194835568204444e-05;-2.5093454437603818e-05;1.0447000995418754;9.999383929929033;0.8334382790968791;0.01556407754528677;0.015564516233156757;0.7983901999790901;-0.01488997919645514;0.7984231339325748
71.188741;1.044445582724771;0.8338685223050707;0.7984668064118866;-2.730493099573445e-05;-2.6156830802319107e-05;1.0447010523494102;9.999393952602416;0.8334382018138787;0.015564096354857965;0.015564560306272396;0.7983892335931667;-0.014889979872733454;0.7984228939095004
71.198741;1.044444271233159;0.8338682716484728;0.7984676117615549;-2.7304538157546796e-05;-2.6156896463147315e-05;1.0447021025892638;9.99940343992826;0.8334381597778795;0.015564114426989272;0.015564603365204838;0.7983872305676734;-0.014889980566926923;0.7984216252144519
71.208741;1.0444430372217273;0.8338680641243154;0.7984684843295589;-2.7304156524502305e-05;-2.615696012982104e-05;1.0447032455605585;9.999412314484822;0.8334381549664541;0.015564131780973333;0.015564645341488171;0.7983861908921054;-0.014889981278595593;0.7984213266838656
71.218741;1.0444428343832144;0.833867203482359;0.7984680249430955;-2.6786390004853608e-05;-2.5661591869711157e-05;1.0447044756031225;9.999420518523902;0.8334381894723399;0.015564148405565817;0.015564686147042612;0.7983841138801061;-0.014889982007003123;0.7984199983912894
71.228741;1.0444417549318221;0.833867075849977;0.7984690150161224;-2.6786032654838483e-05;-2.5661653068166132e-05;1.0447057862272244;9.99942801940234;0.833438265358891;0.015564164252129592;0.015564725676307702;0.7983829984850715;-0.014889982751331219;0.7984196405814099
71.238741;1.0444407510869649;0.8338669839956367;0.7984700550371112;-2.6785688760811628e-05;-2.5661714758016737e-05;1.0447071713007732;9.999434807427033;0.8334383846704625;0.015564179238484363;0.015564763807973215;0.7983818441756578;-0.014889983510840149;0.7984192548915843
71.248741;1.0444398194596756;0.8338669248488108;0.7984711405187486;-2.6785359327920068e-05;-2.566177830373388e-05;1.044708625972278;9.999440885450543;0.8334385491377786;0.015564193262774825;0.015564800415713936;0.7983796513708765;-0.014889984284945097;0.7984178439848285
71.258741;1.0444386538005033;0.8338655482974916;0.7984712074251831;-2.7895540779693364e-05;-2.672514999679629e-05;1.044710145554616;9.999446261962694;0.8334387595386363;0.01556420622271581;0.015564835390087024;0.7983784212560256;-0.0148899850732416;0.7984174108566521
71.268741;1.0444378494524402;0.8338651960456246;0.7984720362580494;-2.678856153398187e-05;-2.566557484804773e-05;1.0447117239533674;9.999450948926546;0.8334390156334182;0.015564218028396025;0.015564868649509593;0.7983771557452476;-0.014889985875257826;0.7984169590235222
71.278741;1.0444370995695953;0.8338652169677193;0.7984732313643794;-2.6788279768448983e-05;-2.5665649228774134e-05;1.0447133541928209;9.999454958855594;0.8334393165452816;0.015564228604255582;0.015564900127342027;0.7983748576775376;-0.014889986690140003;0.7984154911389016
71.288741;1.0444363984202707;0.8338641536494822;0.7984733941179866;-2.7137095835753925e-05;-2.5999972464280522e-05;1.0447150298734844;9.99945830388263;0.8334396607176423;0.015564237886852968;0.015564929751987791;0.7983735304095836;-0.014889987516794222;0.7984150080219667
71.298741;1.044435740238372;0.8338642188067393;0.7984746382061193;-2.713684817795235e-05;-2.600005538227199e-05;1.0447167455068194;9.999460996975053;0.8334400460520488;0.015564245824591766;0.01556495744031698;0.7983721768718602;-0.01488998835437411;0.7984145098297736
71.308741;1.0444351192568893;0.8338639566073489;0.7984755634516384;-2.6029937942478714e-05;-2.4940497246406646e-05;1.0447184960675064;9.999463052156841;0.8334404708993531;0.015564252371876917;0.015564983103368697;0.7983697994323352;-0.01488998920250906;0.7984129961810709
71.318741;1.044434529896092;0.833864064597073;0.7984768318450702;-2.602972880281131e-05;-2.4940588965575124e-05;1.0447202760923968;9.999464484731227;0.8334409346008649;0.015564257475463486;0.01556500665028713;0.7983684008289603;-0.014889990061017941;0.7984124662323265
71.328741;1.0444339668266596;0.8338630852286444;0.7984770432800525;-2.6378622236775337e-05;-2.5274929662964048e-05;1.0447220784611166;9.999465310282597;0.8334414365057146;0.015564261071043486;0.015565027988852884;0.7983659847876678;-0.014889990929454372;0.7984109200534069
71.338741;1.044434077581444;0.8338637505828544;0.7984783119010453;-2.738006738075964e-05;-2.6234053548795924e-05;1.0447238941273478;9.999465539225692;0.8334419748705016;0.015564263093001948;0.015565047035797743;0.7983645555598929;-0.014889991806969283;0.7984103570064343
71.348741;1.0444335508849176;0.8338639094755639;0.7984795745916508;-2.737992651593898e-05;-2.6234157803791115e-05;1.0447257129977188;9.999465171211668;0.8334425471148272;0.01556426348158283;0.015565063736235637;0.7983631168773568;-0.014889992692570004;0.7984097767393693
71.358741;1.0444330343313544;0.8338637331404241;0.7984804944368986;-2.627312834508741e-05;-2.517461986173286e-05;1.044727524757393;9.999464196955676;0.8334431505446626;0.015564262184323932;0.015565078072292715;0.7983606715389859;-0.014889993585427025;0.798408178801598
71.368741;1.0444325236429055;0.8338628132667455;0.7984806775241353;-2.662211796689997e-05;-2.5508974375595495e-05;1.044729319526276;9.99946260396851;0.8334437824163715;0.015564259157329945;0.01556509004941787;0.7983592222639113;-0.014889994484820653;0.7984075625141632
71.378741;1.0444320153519135;0.8338630150937568;0.7984819059702091;-2.662205349499686e-05;-2.5509088785546344e-05;1.0447310885581231;9.999460378560585;0.833444439823549;0.015564254366736023;0.01556509967203269;0.7983577723835289;-0.014889995389794257;0.7984069281365621
71.388741;1.0444315063543705;0.8338632332096848;0.7984831172954989;-2.662201496983298e-05;-2.550920704761473e-05;1.0447328244341827;9.999457506744841;0.8334451198330747;0.01556424778658704;0.015565106931929173;0.7983553253302783;-0.014889996299025144;0.798405275931652
71.398741;1.04443099388841;0.8338623621707072;0.798483248756048;-2.6971082376778253e-05;-2.5843573803566212e-05;1.0447345211312131;9.999453979617135;0.8334458194477935;0.015564239395392355;0.015565111821830001;0.7983538840904153;-0.014889997211102523;0.7984046050258484
71.408741;1.0444301744461484;0.8338620271763918;0.7984840815352494;-2.662582254970585e-05;-2.551311298963314e-05;1.0447361745853225;9.999449800095906;0.8334465355317043;0.015564229178376625;0.015565114356726577;0.7983514512677623;-0.014889998124767392;0.7984029143044267
71.418741;1.0444296464270655;0.8338623007998253;0.7984852201536031;-2.6625862440044063e-05;-2.5513252118430155e-05;1.0447377829494342;9.999444982502604;0.8334472651575089;0.015564217138306158;0.015565114575947399;0.7983500291421224;-0.014889999038748124;0.7984022012443346
71.428741;1.0444291047959993;0.8338625937186789;0.7984863263294684;-2.6625928895991653e-05;-2.551340206178882e-05;1.0447403460188491;9.999439543845524;0.8334480060816581;0.01556420330734193;0.015565112534026532;0.7983486195988779;-0.014889999951541494;0.7984014634508881
71.438741;1.044428544734403;0.833861798477086;0.7984863375568145;-2.6975100823179726e-05;-2.58478071918192e-05;1.0447418643626916;9.999433493988235;0.8334487568295683;0.015564187740318286;0.015565108298829549;0.7983462241361371;-0.014890000861501171;0.7983996982507177
71.448741;1.0444279623244097;0.8338617778780302;0.7984870371093671;-2.5868538078891424e-05;-2.478833844847683e-05;1.0447433385083993;9.999426829188588;0.8334495160625355;0.01556417049399322;0.015565101949228964;0.7983448440953014;-0.014890001767085879;0.7983989025664385
71.458741;1.04442735565765;0.8338621212535539;0.7984880324964874;-2.586868355077594e-05;-2.478853190744926e-05;1.0447447682942708;9.999419529133167;0.8334502814413759;0.015564151618639643;0.015565093568617187;0.7983434811012183;-0.014890002667041316;0.7983980743177093
71.468741;1.0444276782073751;0.8338621319438112;0.7984879286960479;-2.6458128523099288e-05;-2.535294843957466e-05;1.0447461523951906;9.999411560655679;0.8334510490379424;0.01556413115834569;0.015565083238511263;0.7983411372752337;-0.014890003560334304;0.7983962114404985
71.478741;1.0444270235056379;0.8338624985898936;0.7984888440290763;-2.645832263391248e-05;-2.5353176734225514e-05;1.044747488225161;9.999402889274068;0.8334518138382607;0.01556410915238412;0.015565071032364205;0.79833981527287;-0.014890004445837803;0.7983953110142713
71.488741;1.0444260462111303;0.8338626341532087;0.7984897175585584;-2.7219945128542887e-05;-2.60824755038375e-05;1.044748772603475;9.999393487502724;0.8334525705902375;0.015564085644232081;0.015565057017794896;0.7983385184974318;-0.014890005322063362;0.798394371158482
71.498741;1.0444253508772838;0.8338626684490422;0.7984902132790394;-2.6113497280031232e-05;-2.5023093486799466e-05;1.0447500027220558;9.999383334537372;0.8334533143577517;0.015564060686606807;0.015565041268493437;0.7983362510992135;-0.014890006187152208;0.7983923914878794
71.508741;1.044424641082327;0.8338619514327805;0.7984899377823386;-2.646282812281373e-05;-2.5357616337298057e-05;1.044751176815636;9.999372417495316;0.8334540409813539;0.01556403433431378;0.015565023870648665;0.7983350172787602;-0.014890007039014979;0.7983913724421664
71.518741;1.0444239222281333;0.8338623463434834;0.7984906736880136;-2.6463096861009255e-05;-2.5357913909630517e-05;1.0447522943184158;9.999360736292381;0.8334547473453774;0.01556400663612085;0.015565004916493524;0.7983328201821095;-0.014890007875513043;0.7983893157953983
71.528741;1.0444231992509536;0.8338627456480168;0.7984913588028221;-2.646337968299912e-05;-2.535822559218754e-05;1.0447533551989499;9.999348308273808;0.8334554309976686;0.015563977637761343;0.015564984494033561;0.7983316612274332;-0.014890008694697024;0.798388222884961
71.538741;1.0444224751440723;0.8338631486209117;0.7984919905458969;-2.6463675322556567e-05;-2.5358549706253935e-05;1.0447543593060833;9.999335174974279;0.8334560895301432;0.015563947396087179;0.01556496268684687;0.7983305403108066;-0.01489000949493479;0.7983870958648007
71.548741;1.044421750499703;0.8338620986079115;0.7984911728526904;-2.5706377090120577e-05;-2.463347942009125e-05;1.0447553066184687;9.999321403832269;0.8334567203704483;0.015563915988095728;0.015564939581286769;0.7983284564397493;-0.014890010274831257;0.7983849373470089
71.558741;1.0444210240437162;0.8338625060121118;0.7984916925678499;-2.5706694907299185e-05;-2.4633824489451883e-05;1.0447561972117656;9.999307076328927;0.8334573206653176;0.01556388350892434;0.015564915264434584;0.7983274082308272;-0.014890011033228793;0.7983837497131308
71.568741;1.0444199925400106;0.8338626740844769;0.7984921565719801;-2.6468426420908805e-05;-2.5363228678368208e-05;1.0447570303828044;9.99929227397805;0.8334578870575682;0.015563850070533783;0.015564889813980517;0.7983263941565591;-0.014890011769383165;0.7983825357585477
71.578741;1.0444192548381732;0.8338619764918982;0.7984915074988161;-2.6817838217991427e-05;-2.5697830858515948e-05;1.0447578044725758;9.999277075085143;0.8334584159218174;0.015563815798103462;0.015564863291893268;0.7983244125135579;-0.014890012483084006;0.7983802981742915
71.588741;1.0444194617515214;0.8338631483036741;0.7984918675557084;-2.7058373789745403e-05;-2.5928160974975926e-05;1.044758517764345;9.999261556327538;0.8334589039833281;0.015563780818692271;0.015564835751273955;0.7983234612930684;-0.014890013174687768;0.7983790393131602
71.598741;1.0444187053718015;0.8338632115119441;0.7984918456848755;-2.59520381615699e-05;-2.4868889760553233e-05;1.0447591690103226;9.999245787635411;0.8334593487607108;0.015563745256058102;0.015564807258852361;0.7983225383788796;-0.014890013844970384;0.7983777623476743
71.608741;1.044417940304987;0.8338636262702025;0.7984921126341069;-2.5952393395507232e-05;-2.4869271582515708e-05;1.0447597570532379;9.999229821992481;0.8334597487673586;0.015563709233241612;0.015564777911314644;0.7983206422058322;-0.014890014494765786;0.7983754705211216
71.618741;1.044417168532187;0.8338629374907068;0.7984912765988847;-2.6301831763552535e-05;-2.5203898928890464e-05;1.0447602805381717;9.999213692428171;0.8334601033623272;0.015563672867991856;0.015564747823500319;0.7983197723716386;-0.014890015124839494;0.7983741660859032
71.628741;1.0444163924276137;0.8338633586264337;0.7984914591704871;-2.6302200204761586e-05;-2.5204291671004116e-05;1.044760738477582;9.999197418511978;0.8334604124120134;0.015563636265483363;0.015564717097737761;0.7983189294856784;-0.014890015736120702;0.7983728511256624
71.638741;1.0444153130834732;0.8338631922510872;0.7984912686730561;-2.5957293726769977e-05;-2.4874089877155434e-05;1.0447611310680458;9.999181013003229;0.8334606766187486;0.015563599521137155;0.015564685810864945;0.7983171146458956;-0.014890016329827938;0.7983705273256494
71.648741;1.0444145332210761;0.8338636133370296;0.7984913753244338;-2.595767753151955e-05;-2.487449265066701e-05;1.0447614598639448;9.999164485275404;0.8334608983230147;0.015563562722167862;0.015564654042255386;0.7983163293516108;-0.014890016907234285;0.7983691954573967
71.658741;1.0444137523829158;0.8338629203747916;0.7984903862957023;-2.6307145642895582e-05;-2.5209139478275313e-05;1.0447617277526777;9.999147842269284;0.8334610814046644;0.015563525939406119;0.015564621906281911;0.7983145754595364;-0.01489001746942423;0.7983668563378065
71.668741;1.0444129704391352;0.8338633198294222;0.7984904214283646;-2.6307547409335062e-05;-2.5209552187817656e-05;1.0447619391305212;9.99913109194075;0.8334612301957396;0.015563489227950896;0.015564589547579511;0.7983138545457223;-0.01489001801738313;0.7983655097252377
71.678741;1.0444121876068222;0.8338636976863439;0.7984904212599898;-2.630795866769201e-05;-2.520996845459305e-05;1.0447630995016506;9.99911425618444;0.8334613485568795;0.015563452642127655;0.015564557116468276;0.7983131668902119;-0.014890018552089278;0.7983641561332864
71.688741;1.0444114051079;0.8338625911412364;0.798488992091051;-2.555077052862329e-05;-2.4484978311865053e-05;1.0447632149869677;9.999097381115662;0.8334614394631404;0.015563416246212857;0.015564524750082265;0.7983115109204829;-0.014890019074316365;0.7983617965072017
71.698741;1.0444106246478941;0.8338629048297239;0.798488921866952;-2.5551200255585748e-05;-2.4485396877321477e-05;1.0447632927415496;9.999080531064248;0.8334615049384595;0.015563380111331073;0.015564492564366024;0.7983108835430808;-0.014890019584499838;0.7983604317906234
71.708741;1.0444108018108;0.8338639371352168;0.7984888163935719;-2.5791828139587695e-05;-2.471577284961483e-05;1.04476334084706;9.999063777255131;0.8334615465441702;0.015563344302268621;0.01556446065602312;0.7983102806631659;-0.014890020082945042;0.798359064423285
71.718741;1.0444097316062741;0.833863917919464;0.7984886749352789;-2.655367348830466e-05;-2.5445232453727173e-05;1.0447633663651186;9.999047190081557;0.833461565887355;0.015563308863659562;0.015564429100348385;0.7983086974223299;-0.014890020570027333;0.7983566980565355
71.728741;1.0444089744073703;0.8338629764191066;0.7984874371529859;-2.6903200213694073e-05;-2.577988075124277e-05;1.044763373314246;9.999030830088;0.8334615642917306;0.015563273815454947;0.015564397940325854;0.7983081283896926;-0.014890021046117106;0.7983553365220829
71.738741;1.0444082350548376;0.83386273243353;0.7984868870353414;-2.579697335867312e-05;-2.4720638834418793e-05;1.044763362843307;9.999014742301107;0.8334615423075856;0.015563239153465622;0.015564367182933237;0.7983075674212279;-0.014890021511525324;0.7983539843524182
71.748741;1.0444075183828143;0.8338627741238293;0.7984866313540749;-2.5797437992812548e-05;-2.4721038370570104e-05;1.0447633349069039;9.9989989607969;0.8334615000437138;0.015563204846994014;0.01556433681392377;0.798306007222398;-0.014890021966612472;0.7983516461620496
71.758741;1.0444068282593009;0.8338627501249593;0.7984863330068238;-2.57979080618677e-05;-2.4721430363674415e-05;1.0447632891363496;9.998983515639061;0.8334614380506603;0.015563170841576768;0.015564306827750308;0.7983054396033473;-0.014890022411854815;0.7983503259277175
71.768741;1.0444061674765657;0.8338615529948904;0.7984849298012114;-2.6147457422582676e-05;-2.5056050946080195e-05;1.044763224751509;9.998968432599764;0.8334613580640834;0.015563137074857498;0.015564277248166737;0.7983048562725015;-0.014890022847893777;0.7983490277209668
71.778741;1.044405537125578;0.8338613968735814;0.798484539701926;-2.6147936495637862e-05;-2.5056423513558223e-05;1.0447631407785922;9.998953727310468;0.8334612628793713;0.015563103497463598;0.01556424811677971;0.7983032491283368;-0.014890023275594345;0.7983467550963779
71.788741;1.0444049369959705;0.8338608275875551;0.798483768519801;-2.5041733373345406e-05;-2.3997136777956956e-05;1.0447630369246852;9.998939401236427;0.8334611554386034;0.015563070086722012;0.015564219471959516;0.7983026105169571;-0.01489002369590167;0.79834551065681
71.798741;1.0444040662223244;0.833859198103208;0.7984822250712436;-2.615268940166492e-05;-2.5060764358992974e-05;1.0447629147811055;9.99892544238966;0.8334610385321178;0.015563036853132014;0.015564191347245505;0.7983009340644781;-0.014890024109590257;0.7983432975105308
71.808741;1.0444035273800176;0.8338588546795763;0.7984816943794731;-2.6153175879509943e-05;-2.506109813039777e-05;1.044762778124493;9.998911826882193;0.8334609151297183;0.015563003843425844;0.015564163777895754;0.7983002153309814;-0.014890024517129126;0.7983421180681942
71.818741;1.0444030215461746;0.8338584519076353;0.79848111656732;-2.6153662923006157e-05;-2.506141591110526e-05;1.044762631394654;9.998898519157931;0.8334607880584204;0.0155629711329269;0.015564136801974004;0.7982994517714052;-0.01489002491852217;0.7983409752811261
71.828741;1.0444035050146192;0.8338584032946491;0.798480157511883;-2.528765069749033e-05;-2.4232023886061746e-05;1.044762477635362;9.998885476802661;0.8334606595062282;0.015562938806784365;0.015564110459174909;0.7982976422951694;-0.014890025313160405;0.7983388723170449
71.838741;1.0444030733375207;0.8338567786184725;0.7984784270082822;-2.563720990189275e-05;-2.4566540958906405e-05;1.0447623178471133;9.998872661600872;0.8334605313008554;0.01556290694450691;0.015564084791405442;0.7982967870125414;-0.014890025700016702;0.7983378120544569
71.848741;1.0444026825776132;0.8338562054555638;0.7984777117150275;-2.563769540458028e-05;-2.456680098545441e-05;1.0447621526457151;9.998860045653675;0.8334604053992339;0.015562875613113852;0.0155640598476575;0.7982958875343324;-0.01489002607810642;0.7983367973998379
71.858741;1.0444023335249788;0.8338555803808312;0.7984769537878909;-2.563818136502148e-05;-2.4567039047597164e-05;1.044761984617322;9.998847607763093;0.833460283834059;0.015562844869046372;0.015564035682856912;0.7982939471593763;-0.014890026446758691;0.7983348300317358
71.868741;1.0444017240691574;0.8338546674944497;0.7984761552095718;-2.64000639502654e-05;-2.529629460116533e-05;1.0447618181281457;9.99883533042009;0.8334601683578815;0.015562814770595606;0.01556401234156178;0.7982929701557911;-0.014890026805530037;0.7983339099538707
71.878741;1.0444014529328027;0.833852496303216;0.7984739247638287;-2.564293775277376e-05;-2.457107311235206e-05;1.0447616571134037;9.998823204316034;0.8334600603628991;0.015562785385063895;0.015563989842891908;0.798291960824263;-0.014890027154098893;0.7983330369560484
71.888741;1.0444012154926159;0.8338517440512258;0.7984730535642814;-2.564342677203365e-05;-2.4571241161752202e-05;1.044761504009545;9.998811235296118;0.8334599612248087;0.015562756778622814;0.015563968181625833;0.7982899232664994;-0.014890027492331426;0.7983312103253465
71.898741;1.0444010073261012;0.8338509622287072;0.7984721513286017;-2.5643915375869937e-05;-2.457138632135787e-05;1.0447613598758938;9.998799444780358;0.8334598726718803;0.015562729004268574;0.015563947339857907;0.7982888616817956;-0.014890027820289059;0.7983304285675297
71.908741;1.0444008232703592;0.833850159000421;0.7984712211946666;-2.5644401731123086e-05;-2.457150925743292e-05;1.044761224610068;9.998787860929216;0.8334597964967727;0.015562702101228095;0.01556392730365385;0.7982877808512001;-0.014890028138220211;0.7983296907669724
71.918741;1.044400657114644;0.8338482361012797;0.7984692056066081;-2.5993955859364702e-05;-2.4905846041405803e-05;1.0447610975108081;9.998776509205866;0.8334597340809397;0.015562676105303043;0.015563908072263617;0.7982856861869203;-0.01489002844659348;0.7983279964367617
71.928741;1.0444005016344575;0.8338470659021984;0.7984678904572091;-2.4887744202072604e-05;-2.3846278391910353e-05;1.0447609779398377;9.998765411074759;0.8334596866740109;0.015562651060948592;0.015563889644259915;0.7982845828891321;-0.01489002874592076;0.798327345395398
71.938741;1.0444003487961862;0.8338462475340264;0.7984668847039214;-2.488820959176344e-05;-2.3846338893891792e-05;1.044760865595844;9.99875458674844;0.8334596556045271;0.015562627019608326;0.015563871998915582;0.7982824748556224;-0.014890029036508443;0.7983257391023424
71.948741;1.0443998895594713;0.8338440927567646;0.7984647948102319;-2.5999126693492072e-05;-2.4909652152439918e-05;1.0447617606878103;9.998744053451702;0.8334596418998707;0.01556260402833582;0.015563855097273743;0.7982813637426447;-0.01489002931839289;0.7983251790565614
71.958741;1.0444006726200745;0.8338440640042928;0.7984637412579859;-2.6239747477656066e-05;-2.5139625905462697e-05;1.0447616643325317;9.998733819567907;0.8334596464872107;0.015562582126935617;0.015563838895105393;0.7982802485386172;-0.014890029591325243;0.7983246675189302
71.968741;1.044400486667911;0.8338432973415775;0.7984626660792161;-2.6240163643821102e-05;-2.513962827539163e-05;1.0447615790278553;9.998723882760975;0.8334596709758919;0.015562561349050383;0.015563823353447854;0.7982781263427173;-0.01489002985479341;0.7983232061870483
71.978741;1.0444002856672958;0.8338422089348155;0.7984612364673966;-2.513386807356899e-05;-2.4079965143158408e-05;1.0447615088836717;9.998714238297312;0.8334597179157744;0.015562541715319263;0.01556380843953977;0.7982769937236007;-0.01489003010819192;0.7983227952424055
71.988741;1.0444000718193698;0.8338403928358442;0.7984590622047398;-2.5483303905808996e-05;-2.441417026844479e-05;1.0447614592527734;9.998704894467648;0.8334597903706749;0.01556252323117105;0.015563794113749018;0.7982758473822684;-0.014890030350966426;0.7983224348813879
71.998741;1.0443998482956713;0.8338397151477963;0.7984579294492555;-2.5483637878040444e-05;-2.44141288324781e-05;1.0447614356434287;9.998695881370809;0.8334598908881231;0.015562505897778849;0.015563780311908937;0.7982736839511965;-0.014890030582660163;0.7983211254917716
72.008741;1.04439961892305;0.8338390701214056;0.7984567801797096;-2.5483938015277692e-05;-2.4414076618924862e-05;1.0447614426164187;9.998687244887504;0.8334600202849822;0.01556248971601807;0.01556376694415543;0.7982724998867378;-0.014890030802967765;0.7983208675054823
72.018741;1.0443993875569906;0.8338384575537571;0.7984556166389135;-2.5484201344868463e-05;-2.4414014857012407e-05;1.0447614834001755;9.998679035202057;0.8334601774331335;0.015562474673275942;0.015563753915916946;0.7982712920450465;-0.014890031011711874;0.7983206627348418
72.028741;1.0443988565194624;0.8338361805318618;0.7984530480462297;-2.5488198466714617e-05;-2.4417564459119907e-05;1.0447615600521947;9.998671297723186;0.8334603601389996;0.01556246073800143;0.01556374114952582;0.7982690582180946;-0.014890031208838505;0.7983195136583987
72.038741;1.0443986295294672;0.8338356302371132;0.7984518662716774;-2.5488380538983707e-05;-2.441748639156576e-05;1.044761673434581;9.998664065376227;0.833460565944579;0.01556244787580655;0.015563728588944713;0.7982677967726517;-0.014890031394574097;0.7983194218573127
72.048741;1.0443984074519894;0.8338351105571955;0.7984506816439526;-2.5488519477732302e-05;-2.4417401765893127e-05;1.0447618228807884;9.99865735181644;0.833460792490313;0.015562436065157453;0.015563716193882624;0.7982665057880138;-0.014890031569420138;0.7983193880695919
72.058741;1.0443981925721262;0.8338346215170408;0.7984494975336011;-2.5488614447286007e-05;-2.441731192572727e-05;1.0447620061863916;9.998651149328769;0.8334610380540788;0.01556242530154194;0.015563703932648847;0.7982641829358955;-0.014890031733961947;0.7983184112879065
72.068741;1.044397987242129;0.8338330569602016;0.7984472563631736;-2.5837734884271044e-05;-2.475145128262277e-05;1.0447622197940414;9.998645438145726;0.8334613018381266;0.015562415598718578;0.015563691776280334;0.7982628260470318;-0.014890031888791488;0.7983184882248214
72.078741;1.0443977917598481;0.8338322826103756;0.7984457442045312;-2.4731052638537427e-05;-2.3691705467138165e-05;1.0447624590420823;9.998640199997817;0.8334615832430697;0.015562406985749571;0.015563679695159231;0.7982614332721951;-0.01489003203448849;0.7983186150802206
72.088741;1.0443985570104088;0.8338326531195723;0.7984445704133407;-2.497119428841141e-05;-2.3921556660353758e-05;1.0447627187501185;9.998635422143026;0.8334618811926535;0.015562399498621605;0.015563667654528077;0.7982590029787933;-0.014890032171536588;0.7983177882812531
72.098741;1.0443983707003908;0.8338311911243202;0.7984423416649712;-2.5320179984453023e-05;-2.425568730688748e-05;1.0447629938589986;9.998631093991172;0.8334621944418859;0.015562393172066698;0.015563655611241036;0.7982575340979018;-0.014890032300218365;0.7983180046390588
72.108741;1.0443978799727047;0.8338306310835368;0.798441177762858;-2.608143886856996e-05;-2.4984614422652225e-05;1.044763280047962;9.998627203847798;0.8334625222087568;0.015562388034718955;0.015563643522042682;0.7982560267693335;-0.014890032420586723;0.7983182625690036
72.118741;1.0443976803344384;0.8338303454773316;0.7984400194002589;-2.6081265874431114e-05;-2.498450630532206e-05;1.0447635739494316;9.998623740683888;0.8334628643040818;0.015562384110098904;0.015563631354002315;0.7982534824712131;-0.01489003253246381;0.7983175617322512
72.128741;1.0443974647696066;0.8338297435302083;0.7984385325531087;-2.497436089553056e-05;-2.3924746072196363e-05;1.0447638727971837;9.99862069937684;0.8334632205805345;0.015562381422912056;0.015563619084306656;0.7982519034097388;-0.014890032635341461;0.7983179022407637
72.138741;1.0443972281582463;0.8338284151123895;0.7984363268663367;-2.5323172119138747e-05;-2.425886519837894e-05;1.0447641743603486;9.998618080379737;0.8334635906116131;0.015562379999766398;0.015563606698682798;0.7982492920544837;-0.014890032728278815;0.7983172850630169
72.148741;1.044396967352267;0.8338282225261198;0.7984351889149424;-2.532287465294837e-05;-2.4258751465558583e-05;1.0447644770502884;9.998615886669553;0.8334639742632594;0.015562379855275449;0.015563594188710388;0.7982476511306558;-0.01489003280987469;0.7983177098448127
72.158741;1.04439668029376;0.8338280563906812;0.7984340604664178;-2.532253912582947e-05;-2.4258637670543468e-05;1.0447647792836272;9.99861412331554;0.8334643723114992;0.015562380982695858;0.015563581543278655;0.7982459835519634;-0.014890032878294603;0.798318175842955
