time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
72.168741;1.044396365076356;0.833827913517121;0.7984329422774796;-2.532216699623886e-05;-2.425852493935926e-05;1.044765078347386;9.99861279339802;0.8334647865405036;0.015562383367105808;0.015563568745779901;0.7982432923791787;-0.014890032931429254;0.7983176816570099
72.178741;1.0443960208058276;0.8338263345701489;0.7984304404975935;-2.4564139225867144e-05;-2.353299704198465e-05;1.0447653699902009;9.998611894944865;0.8334652193580101;0.015562387001080692;0.015563555775093165;0.7982415808524439;-0.014890032967150113;0.7983182250834979
72.188741;1.0443953479695427;0.833825986734329;0.798429342588072;-2.5325081772499886e-05;-2.4261920739868162e-05;1.0447656492364794;9.99861142663474;0.8334656726492901;0.015562391885713327;0.015563542600028834;0.7982398521413061;-0.014890032983542087;0.798318804426814
72.198741;1.04439495148533;0.8338258896968351;0.798428254975968;-2.532460363535001e-05;-2.4261819329325452e-05;1.0447659116697154;9.998611394229293;0.8334661467387869;0.015562398020203948;0.01556352917071129;0.7982371091157177;-0.014890032979128331;0.7983184182274445
72.208741;1.0443954887478035;0.8338265591217487;0.7984271788007596;-2.556426942742423e-05;-2.449167172180784e-05;1.0447661544080005;9.998611812838448;0.8334666406771244;0.015562405383487484;0.015563515413177015;0.7982353543708725;-0.014890032952926683;0.7983190648663332
72.218741;1.0443950578572836;0.833825360070889;0.7984250559447552;-2.5912789401217142e-05;-2.482581348294697e-05;1.0447673764552317;9.998612707891166;0.8334671530569358;0.015562413921545188;0.015563501234936918;0.7982335901279591;-0.014890032904121433;0.7983197436633901
72.228741;1.0443946186821542;0.8338249137740565;0.798423673066396;-2.4805517190007093e-05;-2.3766082026478487e-05;1.0447675782324004;9.998614114898848;0.8334676822305669;0.01556242355514587;0.015563486537678474;0.7982308182249583;-0.014890032831668142;0.7983194544628437
72.238741;1.0443941774972854;0.8338248086527845;0.7984226408528736;-2.4804901091650266e-05;-2.37660079705189e-05;1.0447677606171475;9.998616076408519;0.8334682259442903;0.015562434202401863;0.015563471224067477;0.7982290405754473;-0.014890032734223936;0.7983201969296306
72.248741;1.0443937407762174;0.833823587058972;0.7984205670267357;-2.5153319667899378e-05;-2.4100172258039382e-05;1.0447679239806855;9.998618638395365;0.8334687807540518;0.015562445794295197;0.015563455200628741;0.7982272595930474;-0.014890032610306114;0.7983209711316548
72.258741;1.0443933158991292;0.8338234613420387;0.7984195714939866;-2.5152638282710424e-05;-2.4100113739256955e-05;1.0447680675129147;9.998621852344327;0.8334693418289336;0.015562458268508989;0.01556343838360996;0.7982244779180729;-0.014890032458467636;0.7983207768068009
72.268741;1.044392610189276;0.8338230848105244;0.7984185943853482;-2.5913309086485306e-05;-2.4829090064513412e-05;1.0447681895342267;9.99862577869619;0.8334699034357643;0.015562471553280353;0.015563420709575601;0.7982226976358578;-0.014890032277437949;0.7983216128621045
72.278741;1.0443922330208322;0.8338225903580285;0.7984173012130602;-2.4805876620495856e-05;-2.376939449977592e-05;1.0447682887166365;9.998630481392848;0.8334704597184434;0.01556248556242379;0.01556340214322596;0.7982209202149443;-0.014890032066252067;0.7983224781591745
72.288741;1.0443918896481328;0.8338213318135691;0.7984153010817456;-2.5154172274443053e-05;-2.4103583151906148e-05;1.0447683647683113;9.998636018545541;0.833471005460484;0.015562500204219168;0.015563382670822008;0.7982181478001183;-0.014890031824369359;0.7983223706052217
72.298741;1.044391583606848;0.833821176413502;0.798414380050885;-2.5153374247903387e-05;-2.4103544961200335e-05;1.0447684181025163;9.998642439306288;0.8334715365209439;0.015562515387732114;0.015563362286787175;0.7982163841841355;-0.0148900315516474;0.7983232869939378
72.308741;1.0443913157750637;0.8338210205777743;0.798413479383487;-2.5152550841177043e-05;-2.4103507700001753e-05;1.0447684493363287;9.99864978669973;0.8334720497329594;0.01556253101727438;0.015563340986102526;0.7982146339933011;-0.014890031248127242;0.7983242251957429
72.318741;1.044391084671641;0.833820867692594;0.7984125995489154;-2.5151703902532433e-05;-2.4103469503368623e-05;1.0447684589380568;9.998658102626356;0.8334725428138046;0.015562546990147764;0.015563318762745061;0.7982119015605781;-0.01489003091381353;0.7983241843835985
72.328741;1.0443908874179104;0.8338192656520241;0.798410347058579;-2.4393212339051e-05;-2.3378008026687014e-05;1.0447684472972878;9.998667429541953;0.833473014354464;0.015562563208170255;0.015563295614228496;0.7982101910188375;-0.014890030548532001;0.7983251641728187
72.338741;1.0443916747478834;0.8338198912327792;0.7984095105954622;-2.4632500989394146e-05;-2.3607908178528938e-05;1.0447684154093007;9.998677804473184;0.8334734632088387;0.015562579586865044;0.015563271547791096;0.7982085067557034;-0.014890030151828958;0.7983261648094744
72.348741;1.0443912361438088;0.8338195300918968;0.7984086978844478;-2.5392979269706114e-05;-2.4336882274534527e-05;1.044768365282561;9.998689253341366;0.8334738878811092;0.015562596053731035;0.015563246581893769;0.7982058532136244;-0.014890029722982546;0.7983261860254371
72.358741;1.0443911253154046;0.8338194292340922;0.7984079105143842;-2.5392063153121496e-05;-2.433682447917476e-05;1.0447682999771013;9.998701792648243;0.8334742869696017;0.015562612545306087;0.01556322074664813;0.7982042346190833;-0.014890029261253138;0.7983272262149245
72.368741;1.0443910406283394;0.8338182479050926;0.7984060897398781;-2.574020192355762e-05;-2.4670986851709785e-05;1.0447682240676124;9.998715430556251;0.83347466029542;0.01556262900354914;0.015563194084677434;0.7982026555327031;-0.014890028766276238;0.7983282835136379
72.378741;1.0443909817209631;0.8338178561253174;0.7984050212184804;-2.4632576281402173e-05;-2.3611260938546884e-05;1.0447681442159578;9.99873016566107;0.8334750097484854;0.015562645371335795;0.015563166650247932;0.7982001217360943;-0.014890028238193936;0.7983283557920814
72.388741;1.0443909483776825;0.8338178490784913;0.7984043143091193;-2.463163723667641e-05;-2.3611174936727154e-05;1.0447680688293293;9.99874599339278;0.8334753393093871;0.015562661593946286;0.015563138510982281;0.7981986404265512;-0.014890027677583212;0.7983294406699076
72.398741;1.0443909403392464;0.8338178789504713;0.798403635193985;-2.463069684319683e-05;-2.3611076920066848e-05;1.0447680065827145;9.99876291416463;0.8334756543040855;0.015562677619304563;0.015563109752294111;0.7981972196753971;-0.014890027085547495;0.7983305367903782
72.408741;1.0443909574021653;0.8338168380043083;0.7984019242749213;-2.4978823642467482e-05;-2.3945193806346136e-05;1.044767965080643;9.998780929493279;0.8334759604563803;0.01556269339043558;0.01556308047454504;0.7981948677332181;-0.014890026463676032;0.7983306435624842
72.418741;1.0443909999486178;0.8338169365723952;0.7984013005672397;-2.4977889674276058e-05;-2.3945067593191117e-05;1.0447679506151326;9.998800034647662;0.8334762632896522;0.015562708844239641;0.015563050781659716;0.7981935922520214;-0.014890025813646842;0.7983317606081046
72.428741;1.044390768193256;0.8338164744098389;0.7984003698704859;-2.4631651809492148e-05;-2.361429757949721e-05;1.0447679684887685;9.998820221718765;0.8334765678525317;0.015562723918864868;0.01556302077357563;0.7981923993717589;-0.014890025136946695;0.7983328879259811
72.438741;1.0443908647561324;0.833816625282143;0.7983998006615449;-2.4630738191177828e-05;-2.361413806859996e-05;1.0447680232025922;9.998841485107125;0.833476878101834;0.015562738555343859;0.015562990543914535;0.7981902933451912;-0.014890024434996854;0.7983330244411005
72.448741;1.0443909894594632;0.8338156884295337;0.7983981993925852;-2.497890453292575e-05;-2.3948187839606244e-05;1.044768118257356;9.998863815898021;0.8334771957646658;0.015562752694859225;0.015562960174136923;0.7981892765594184;-0.014890023709347958;0.7983341673066404
72.458741;1.044391142649182;0.833815872198845;0.798397686291933;-2.4978025005572967e-05;-2.3947991531622307e-05;1.0447682557863236;9.99888719051098;0.8334775198581861;0.015562766277133513;0.015562929727849527;0.7981873493232693;-0.014890022961603477;0.7983343131708005
72.468741;1.0443922784754003;0.8338168260685884;0.7983972031258857;-2.5217339972966025e-05;-2.4177718374570278e-05;1.0447684366695102;9.998911566981887;0.8334778474383997;0.015562779236081676;0.015562899250823065;0.7981865100284538;-0.014890022193349891;0.7983354566713033
72.478741;1.0443924906860598;0.8338166732001171;0.7983964168146102;-2.4109812799019014e-05;-2.311783119372383e-05;1.0447686614122884;9.998936891799994;0.833478174496788;0.015562791497229245;0.015562868776242144;0.7981857559361822;-0.014890021406345525;0.7983365919403073
72.488741;1.0443927346528639;0.8338157621419827;0.7983949365622748;-2.445806783959253e-05;-2.3451800474743123e-05;1.0447699307111222;9.998963111168033;0.8334784964693059;0.015562802982561763;0.015562838334417777;0.7981840839543944;-0.014890020602619996;0.7983367131213787
72.498741;1.0443930116501614;0.8338159541767504;0.7983945477898916;-2.445728603224205e-05;-2.3451519813125266e-05;1.0447702450409726;9.998990174016313;0.8334788086933926;0.015562813614753339;0.015562807957868085;0.7981834909178239;-0.01489001978433686;0.7983378149518899
72.508741;1.0443930208530428;0.8338159006465311;0.7983941916958253;-2.521791030309774e-05;-2.418023501711429e-05;1.0447706043470006;9.999018028429955;0.8334791069343066;0.015562823315775187;0.015562777680162771;0.7981829734916686;-0.014890018953657472;0.7983388939618176
72.518741;1.0443933626082642;0.8338149741171065;0.7983928095142517;-2.5566252205800724e-05;-2.451412936983983e-05;1.0447710083224933;9.999046626454689;0.8334793878242829;0.0155628320092321;0.015562747540113159;0.7981815286003587;-0.014890018112597192;0.7983389469150881
72.528741;1.044393734353062;0.8338147981245153;0.7983921862515363;-2.4458870920751423e-05;-2.345411790761534e-05;1.0447714566935686;9.999075927348992;0.8334796491389103;0.015562839632149784;0.015562717584301397;0.7981811543815824;-0.014890017262820548;0.7983399690357404
72.538741;1.044394134572403;0.8338149643204539;0.798391929697848;-2.4458215497402887e-05;-2.3453727650544478e-05;1.0447719488441511;9.999105889319853;0.8334798902008883;0.015562846146491505;0.015562687861410844;0.7981808504022206;-0.014890016405577083;0.7983409550307305
72.548741;1.0443945619655521;0.8338151246461296;0.798391704215437;-2.445759478783638e-05;-2.3453306178675977e-05;1.0447724826872067;9.999136465218944;0.8334801119396053;0.015562851542572741;0.015562658424208899;0.7981796167934924;-0.014890015541787378;0.7983408998753372
72.558741;1.0443950145522127;0.8338141735639415;0.7983904490903274;-2.4806073068265146e-05;-2.378707884817267e-05;1.0447730540637439;9.999167606007477;0.8334803159173797;0.015562855837337464;0.01556262933448617;0.7981794533918456;-0.01489001467206571;0.7983417994068847
72.568741;1.044395489369469;0.8338143250799148;0.7983902833330515;-2.480552476929028e-05;-2.378659291044724e-05;1.0447736576144444;9.9991992620246;0.8334805031908887;0.01556285907047174;0.015562600655234226;0.7981793597074915;-0.01489001379667474;0.798342651580444
72.578741;1.044395983366591;0.833814122982725;0.7983898131867667;-2.3698322477158254e-05;-2.2726422559428406e-05;1.0447742883553095;9.999231382947448;0.8334806738685662;0.01556286129722428;0.015562572441880624;0.7981783351204947;-0.014890012915526326;0.7983424559981062
72.588741;1.0443961928900627;0.8338140235903478;0.7983897068275356;-2.44592268406033e-05;-2.3454888131644904e-05;1.0447749427215556;9.99926391929126;0.8334808269182674;0.015562862575929632;0.015562544745028195;0.7981783785049571;-0.014890012028313337;0.7983432131163987
72.598741;1.044397669392242;0.8338138104741184;0.7983885691989533;-2.5048030824330875e-05;-2.40184660598427e-05;1.0447756186237007;9.999296821276246;0.8334809599861123;0.015562862956147443;0.01556251762008197;0.7981784873710664;-0.014890011134720722;0.7983439244091539
72.608741;1.0443981988660578;0.8338139314335913;0.7983885175276729;-2.5047646416681026e-05;-2.4017845202065644e-05;1.0447763147430256;9.999330038747742;0.8334810695444004;0.015562862475299841;0.015562491130254954;0.7981776572613904;-0.014890010234523436;0.7983435915228193
72.618741;1.0443987277453968;0.8338140383279071;0.7983884899416843;-2.5047308131321903e-05;-2.401719004060191e-05;1.044777029394073;9.999363527737835;0.8334811512830089;0.015562861159030677;0.015562465335246075;0.7981778825443814;-0.0148900093275622;0.7983442161952096
72.628741;1.044399248974554;0.8338137790904389;0.7983881504537028;-2.3940325159580394e-05;-2.2956849081455998e-05;1.044777759682889;9.999397256371791;0.8334812006780543;0.015562859020716453;0.015562440281825914;0.7981781582021331;-0.014890008413758442;0.7983448013886422
72.638741;1.0443997569915353;0.8338127419436162;0.7983871067892503;-2.4289148899486695e-05;-2.329035126251236e-05;1.0447785016335196;9.999431204341251;0.8334812138154757;0.015562856067636376;0.015562416008986318;0.7981774806561722;-0.014890007493204578;0.7983443501149793
72.648741;1.044400247985953;0.8338127878251613;0.798387143600223;-2.4288963997996234e-05;-2.328959689047499e-05;1.0447792509938374;9.999465359173158;0.8334811878699107;0.015562852313020415;0.015562392553659779;0.7981778473706896;-0.01489000656623933;0.7983448640802603
72.658741;1.0444007194067;0.8338128068771103;0.7983872008497088;-2.428883501313667e-05;-2.3288813213816197e-05;1.0447800042224422;9.999499714248866;0.8334811207501593;0.015562847775586617;0.015562369948150136;0.7981782561054971;-0.014890005633407664;0.7983453444184291
72.668741;1.0444008685072828;0.8338125566226638;0.798387277337616;-2.5050136150791517e-05;-2.4017019113946615e-05;1.0447807592542033;9.99953426817737;0.8334810103989895;0.01556284246804135;0.015562348223350939;0.7981777042618947;-0.01489000469532454;0.798344791460376
72.678741;1.044401295155297;0.8338110605812913;0.7983859772962958;-2.4292491959803936e-05;-2.3290757985959977e-05;1.0447815153715676;9.999569019056336;0.8334808545032298;0.015562836399848132;0.015562327421819795;0.798178188939442;-0.014890003752626694;0.7983452049106529
72.688741;1.0444016970049868;0.8338109903897614;0.7983860865211027;-2.429253927595562e-05;-2.3289905327309776e-05;1.0447822722572389;9.999603952304433;0.8334806511171939;0.015562829590401147;0.015562307599721;0.7981787073378526;-0.014890002806142062;0.7983455855163557
72.698741;1.0444020729875;0.8338108914828921;0.7983862093337529;-2.4292645001710754e-05;-2.3289036257781943e-05;1.04478302950374;9.99963902962187;0.8334803997093188;0.01556282206772037;0.015562288814813596;0.798178256543553;-0.014890001857088593;0.7983449345628221
72.708741;1.0444024229118964;0.8338107649835859;0.7983863436253297;-2.4292807437021348e-05;-2.3288153854537818e-05;1.0447837870851295;9.999674188467525;0.833480101254082;0.015562813854640136;0.015562271122493254;0.7981788331604366;-0.014890000907070612;0.7983452531391518
72.718741;1.044402747569357;0.833809505127086;0.7983854271390671;-2.464208548878826e-05;-2.3621484716770105e-05;1.0447845457351401;9.999709353031678;0.8334797572192371;0.015562804962597378;0.015562254580176583;0.7981794337928838;-0.014889999957913725;0.7983455430091078
72.728741;1.0444030483210656;0.8338089779769974;0.7983852420335026;-2.35356612203707e-05;-2.256093148921922e-05;1.0447853066820063;9.999744447477712;0.8334793686230847;0.0155627953989921;0.015562239245552806;0.7981790562967691;-0.014889999011405036;0.7983448056197304
72.738741;1.0444042806885165;0.8338095395139705;0.7983853942425451;-2.3776146685104063e-05;-2.2789961085980434e-05;1.0447860712540058;9.999779401673639;0.8334789358337199;0.015562785178761477;0.015562225171640746;0.7981797005022121;-0.01488999806896975;0.7983450410507804
72.748741;1.0444045404218334;0.8338093218958225;0.7983855469164816;-2.3776512882919515e-05;-2.2789048398161396e-05;1.0447868406097602;9.999814146316417;0.8334784588243676;0.015562774329903977;0.01556221240319201;0.7981803677511382;-0.01488999713148072;0.7983452493304305
72.758741;1.0444044855469317;0.8338077432808901;0.7983846379156223;-2.4887354359390553e-05;-2.385136748445244e-05;1.0447876157669644;9.999848603011147;0.8334779372895188;0.015562762882921504;0.015562200972016693;0.7981800601641055;-0.014889996199398682;0.7983444310561258
72.768741;1.0444047243056551;0.833807500488085;0.7983847844951003;-2.4887809368589887e-05;-2.3850447773343147e-05;1.0447893979088436;9.999882680442855;0.8334773707176588;0.015562750850283394;0.015562190898593585;0.7981807801527858;-0.014889995273219726;0.798344587565704
72.778741;1.0444049626782952;0.8338069004634832;0.7983845913095151;-2.3781612112794077e-05;-2.2789873495671334e-05;1.0447901881807673;9.999916285701001;0.8334767590102723;0.015562738225976796;0.01556218219950081;0.7981815300794615;-0.014889994353927249;0.7983447214754817
72.788741;1.0444052068236873;0.8338066436934402;0.7983847261459758;-2.378215031296065e-05;-2.278895047564428e-05;1.044790987255086;9.9999493423627;0.8334761032492561;0.015562725011983533;0.015562174887548071;0.7981813122866305;-0.014889993443077997;0.7983438355404765
72.798741;1.0444054624609456;0.8338052755695845;0.7983837950713422;-2.4131788303905723e-05;-2.3122250148971917e-05;1.044791795819839;9.99998179323361;0.8334754056283687;0.015562711242182668;0.015562168971954924;0.7981821292007318;-0.014889992542471408;0.7983439325595854
72.808741;1.0444057353030245;0.8338050094277973;0.7983839173787519;-2.4132404774862962e-05;-2.3121328822980818e-05;1.0447926151232236;10.000013587643851;0.8334746688606446;0.015562696984101544;0.01556216446543099;0.7981829831521019;-0.014889991653755959;0.7983440173763914
72.818741;1.0444060313774415;0.8338047381097974;0.7983840332778909;-2.413305818903142e-05;-2.312041042351581e-05;1.0447934463924193;10.000044677004912;0.8334738962030723;0.015562682321590408;0.01556216138192418;0.7981828763529114;-0.014889990778362129;0.7983430962597546
72.828741;1.0444063572793523;0.8338041120724623;0.7983838088513662;-2.3027052040909178e-05;-2.2059843394153398e-05;1.0447942898819023;10.000075022389687;0.8334730918636439;0.015562667333031506;0.015562159721809965;0.7981838107805861;-0.01488998991775792;0.7983431751124441
72.838741;1.0444064196476404;0.8338024819451981;0.7983828540337801;-2.4138199339056585e-05;-2.3122165478558038e-05;1.0447951439413763;10.000104598085294;0.8334722605904239;0.015562652081972097;0.01556215946111496;0.7981847873948218;-0.014889989073669056;0.7983432597073575
72.848741;1.0444068281627306;0.8338021915773072;0.7983829557370887;-2.4138949573717707e-05;-2.3121259386538684e-05;1.044796004413248;10.00013339220184;0.833471406654297;0.015562636626088528;0.015562160557838529;0.7981848058344257;-0.014889988247976337;0.7983423555406096
72.858741;1.044407290266844;0.8338018930123313;0.7983830565292066;-2.413972671043801e-05;-2.3120358408549288e-05;1.0447968653611777;10.000161411997658;0.8334705332693783;0.0155626210323376;0.015562162968438265;0.7981858650993993;-0.01488998744237127;0.7983424679171461
72.868741;1.0444087682909775;0.8338023459095352;0.7983831593525094;-2.4380692733200735e-05;-2.334939814672827e-05;1.044797720312547;10.000188685682426;0.8334696424712491;0.015562605377046504;0.01556216665415553;0.7981869637870042;-0.01488998665805233;0.7983426026995176
72.878741;1.0444093641099803;0.8338005692357502;0.798381874053845;-2.3623879969136313e-05;-2.262307951267156e-05;1.0447985628407832;10.000215252474534;0.8334687353735382;0.015562589736844872;0.01556217157366902;0.7981870997219188;-0.014889985895646881;0.798341764970409
72.888741;1.0444100402509156;0.8338002324821849;0.798381992154717;-2.362472425984981e-05;-2.262220189529042e-05;1.0447993872879513;10.000241149594252;0.8334678132952252;0.015562574192721087;0.015562177675540086;0.7981882697011471;-0.014889985155307383;0.7983419582503769
72.898741;1.0444108037122937;0.8337998759009767;0.7983821226499596;-2.3625587016960575e-05;-2.262133582497291e-05;1.0448001894500787;10.000266406476978;0.8334668792453824;0.01556255883487966;0.015562184899575044;0.7981894691378452;-0.014889984436799921;0.7983421855153797
72.908741;1.0444116592259602;0.8337994952425307;0.7983822669659453;-2.3626466354241608e-05;-2.262048322640406e-05;1.0448009655985668;10.000291041444848;0.8334659382934703;0.015562543754454412;0.015562193187505477;0.7981896916061585;-0.014889983739625058;0.7983414484342156
72.918741;1.044412309012946;0.833797739519367;0.7983813655643328;-2.4737783776099683e-05;-2.3682874949608277e-05;1.0448017110890335;10.000315059354747;0.8334649966163437;0.015562529040852126;0.015562202496891645;0.7981909289790098;-0.014889983063285683;0.7983417468889022
72.928741;1.0444133564723206;0.83379729874964;0.7983815371555347;-2.4738690782596942e-05;-2.3682055275739214e-05;1.0448024208744062;10.000338456424014;0.8334640602865456;0.015562514784052737;0.015562212803907046;0.7981921723435587;-0.014889982407547974;0.7983420804153214
72.938741;1.0444145016431912;0.8337964742253491;0.7983813868673896;-2.36329133222227e-05;-2.2621602396280237e-05;1.0448030906749237;10.000361225978288;0.8334631346296039;0.015562501062582133;0.015562224088364376;0.798192412817325;-0.014889981772530172;0.7983414481476567
72.948741;1.0444157447958653;0.8337959630889828;0.7983815822352474;-2.3633840718755073e-05;-2.2620824821845116e-05;1.0448037173458657;10.000383359318324;0.8334622244339945;0.015562487928751721;0.015562236317900173;0.7981936418518706;-0.014889981158659513;0.7983418488357213
72.958741;1.044417085942461;0.8337943110436417;0.7983807288069271;-2.3983833471499104e-05;-2.29542919641233e-05;1.044804298937865;10.000404850375022;0.833461334531668;0.015562475411690575;0.01556224944800225;0.798194851478281;-0.014889980566585779;0.798342282196378
72.968741;1.044418524672038;0.8337937350987882;0.7983809451255529;-2.398477445128744e-05;-2.2953565202035235e-05;1.044804834089728;10.000425706347036;0.8334604698984459;0.015562463531034134;0.01556226343247224;0.7981950346250082;-0.014889979997042151;0.7983417480854097
72.978741;1.0444200594941668;0.833793133557844;0.7983811700123638;-2.3985720029112957e-05;-2.2952866769672224e-05;1.0448053208576127;10.00044595233116;0.8334596352874621;0.015562452301686352;0.015562278232903013;0.7981961853585143;-0.014889979450675493;0.7983422455353726
72.988741;1.0444216872325829;0.8337921629037196;0.798381067294931;-2.2879973302013457e-05;-2.1892545175654458e-05;1.0448057564879283;10.000465625240189;0.8334588349330246;0.015562441728067044;0.01556229382359663;0.7981972988741004;-0.01488997892808633;0.7983427739299421
72.998741;1.0444243569036855;0.8337911815174334;0.7983802439356504;-2.3470142878614675e-05;-2.2456060186706306e-05;1.0448061381220273;10.00048476497728;0.8334580722137969;0.015562431799800646;0.015562310181960382;0.7981973712616459;-0.014889978430057845;0.7983423327272965
73.008741;1.0444258549212315;0.8337902962235902;0.7983804836488814;-2.423245617064754e-05;-2.3184459981361242e-05;1.0448064629645297;10.00050340824398;0.8334573493971308;0.015562422491249553;0.0155623272618249;0.79819839947589;-0.014889977957531239;0.798342920621969
73.018741;1.0444277308502965;0.8337896467724871;0.7983807263682137;-2.4233406151409617e-05;-2.3183887869721915e-05;1.0448067273322954;10.000521586258397;0.8334566677168157;0.01556241376378056;0.01556234498223428;0.798199381909418;-0.014889977511291319;0.7983435364100365
73.028741;1.0444296782218132;0.8337889974793975;0.7983809725877846;-2.4234353687870135e-05;-2.3183349061618604e-05;1.0448069257667432;10.000539325714062;0.8334560271861788;0.01556240557884083;0.015562363251028504;0.7982003190134245;-0.014889977091804342;0.7983441787336873
73.038741;1.0444316916800873;0.8337868979532427;0.7983798293686122;-2.347765741407686e-05;-2.245740891695816e-05;1.0448070517074766;10.000556651461167;0.8334554266768346;0.015562397920029131;0.015562381993005685;0.7982002127978478;-0.014889976699248074;0.7983438467472426
73.048741;1.044433765577777;0.833786265987452;0.798380085635571;-2.347859576032807e-05;-2.2456935657607186e-05;1.0448070988282436;10.000573592767465;0.8334548649406468;0.015562390798207124;0.01556240115637317;0.7982010657008018;-0.014889976333476693;0.7983445394194039
73.058741;1.0444358934993867;0.8337856515590549;0.798380348814332;-2.347952705257082e-05;-2.2456493720357078e-05;1.044808061312761;10.000590188271978;0.833454341178997;0.01556238423008431;0.01556242071018931;0.7982018801828871;-0.014889975994060145;0.7983452566443765
73.068741;1.044438068816498;0.8337850589373731;0.7983806194884835;-2.3480449824424127e-05;-2.2456081690162782e-05;1.0448079335929363;10.000606481770125;0.8334538543075248;0.015562378224504571;0.015562440651110572;0.7982016586316075;-0.014889975680455084;0.7983449987346396
73.078741;1.0444402852211172;0.8337833842933805;0.7983798373066655;-2.3830419620988748e-05;-2.2789917305168376e-05;1.044807710357536;10.000622513102819;0.833453401861037;0.015562372796191193;0.015562461008246509;0.7982024029032325;-0.014889975392033314;0.7983457653907842
73.088741;1.044442236055948;0.8337822533916176;0.7983797857550736;-2.3485985451471133e-05;-2.2458910702193414e-05;1.0448073864809697;10.00063831002101;0.833452979770465;0.015562367979688163;0.015562481834263318;0.7982031139818817;-0.014889975128016897;0.7983465558469246
73.098741;1.0444445175940542;0.8337817385687758;0.798380071790875;-2.3486876223285825e-05;-2.245858152320579e-05;1.044806957013609;10.000653882397025;0.833452583308184;0.01556236382664564;0.015562503194912059;0.798202792232602;-0.014889974887474587;0.7983463682012724
73.108741;1.0444468240804003;0.8337812505948442;0.7983803590813787;-2.3487754147227824e-05;-2.2458278413525735e-05;1.0448064175826461;10.00066922164653;0.83345220840418;0.015562360398683655;0.015562525159631493;0.7982034380739106;-0.014889974669462243;0.7983471996094926
73.118741;1.044449150777698;0.833779682432277;0.79837958519891;-2.3837673729113997e-05;-2.2792218990059818e-05;1.0448057648212485;10.0006843055626;0.8334518524920985;0.015562357758919797;0.015562547793863684;0.7982040520653567;-0.014889974473314667;0.7983480475876118
73.128741;1.0444514936973333;0.8337792469695762;0.7983798657200591;-2.3838522793401605e-05;-2.2791966584519004e-05;1.0448049963110984;10.000699104022827;0.83345151426976;0.015562355963169017;0.015562571167110984;0.7982036341416259;-0.014889974298802441;0.7983479092673604
73.138741;1.0444548037025214;0.8337795976859107;0.7983801367390481;-2.4079514635721826e-05;-2.302166779526266e-05;1.044804110053738;10.00071358444771;0.8334511925965847;0.015562355062175542;0.01556259536614616;0.7982041830174289;-0.01488997414608193;0.7983487808849581
73.148741;1.0444571713853779;0.8337788601786397;0.7983800598805056;-2.2973632615179766e-05;-2.19618091366445e-05;1.0448031041764003;10.000727720007546;0.8334508858524455;0.015562355107487748;0.015562620488695339;0.7982046960507043;-0.014889974015615879;0.7983496588758707
73.158741;1.0444595483319408;0.8337773831543678;0.7983792398767795;-2.3323485949574356e-05;-2.229584445754468e-05;1.0448019771640895;10.000741494193756;0.8334505919947031;0.015562356148630215;0.015562646627021776;0.7982041695318546;-0.01488997390799265;0.7983495393101501
73.168741;1.0444616307310344;0.8337767858531439;0.7983794577008477;-2.408562311625532e-05;-2.3024683764029e-05;1.0448007281936313;10.000754893900382;0.8334503083989929;0.015562358236543606;0.01556267386626119;0.7982045997529409;-0.014889973823722672;0.798350417582562
73.178741;1.0444640163452181;0.8337764364998073;0.7983796496983886;-2.4086384139838617e-05;-2.3024543471746825e-05;1.0447993576098709;10.000767901217733;0.8334500316324684;0.01556236143898687;0.01556270229056321;0.7982049842902259;-0.014889973763300717;0.7983512900952162
73.188741;1.0444664003547417;0.8337760893137366;0.7983798124827195;-2.408712746126591e-05;-2.302442385583517e-05;1.044797867446652;10.000780496917358;0.8334497578044949;0.015562365839680509;0.015562731975706692;0.7982043223507495;-0.014889973727352472;0.7983511541771158
73.198741;1.044468778382172;0.8337742826881672;0.7983785502216115;-2.333021096096134e-05;-2.2298887873589126e-05;1.0447962614744017;10.000792672248771;0.833449483360479;0.015562371509402966;0.015562762974814936;0.7982046140686617;-0.014889973716532931;0.7983520073401673
73.208741;1.0444711451834263;0.8337739219144271;0.798378649828101;-2.333092256702898e-05;-2.2298810620272962e-05;1.0447945450512783;10.000804437924357;0.8334492057665152;0.015562378481398948;0.015562795316782164;0.7982048595967283;-0.014889973731309505;0.7983528479961529
73.218741;1.0444734949419243;0.8337735448017364;0.7983787166617649;-2.3331619891229196e-05;-2.2298754995579007e-05;1.0447927251363982;10.00081582514585;0.8334489235159759;0.015562386757644167;0.015562829016796245;0.7982040585813921;-0.01488997377188271;0.798352674700401
73.228741;1.0444758221737573;0.8337731454077321;0.7983787498616756;-2.3332303660347518e-05;-2.229872144799837e-05;1.0447908097892238;10.000826879802288;0.83344863531298;0.015562396330831315;0.015562864087031735;0.7982042102640198;-0.014889973838369933;0.7983534853913765
73.238741;1.0444781219582506;0.8337716127718989;0.7983776895563943;-2.3682029083846976e-05;-2.2632927284918077e-05;1.0447888069839268;10.000837651082337;0.8334483392770284;0.015562407198967966;0.015562900543147917;0.7982043141534477;-0.014889973931117493;0.7983542784356307
73.248741;1.0444803894883314;0.8337708093208596;0.7983773211596986;-2.2575990357928315e-05;-2.1573285029342663e-05;1.0447867240097224;10.000848182002072;0.8334480331964258;0.015562419373480577;0.015562938402407436;0.798203370638285;-0.014889974050705204;0.7983540521141305
73.258741;1.0444823193358415;0.8337700863140836;0.7983772532974439;-2.3337993819940202e-05;-2.2302318505915748e-05;1.0447845679001653;10.000858510209353;0.8334477153918399;0.015562432888870256;0.01556297766961982;0.7982033809622143;-0.01488997419762499;0.7983548040101835
73.268741;1.0444845092609443;0.8337695760944794;0.7983771505388264;-2.333863107933478e-05;-2.230237757356544e-05;1.0447823454545317;10.000868669630522;0.8334473849813514;0.015562447807356095;0.01556301832185353;0.7982033466004304;-0.014890974372026472;0.7983555509842558
73.278741;1.0444876098408242;0.8337686947356527;0.7983759509967421;-2.39284668302904e-05;-2.286660296255441e-05;1.0447800623724768;10.000878684546526;0.8334470415166381;0.015562464210923483;0.015563060299018371;0.7982022687326391;-0.014890974573638416;0.7983552546862069
73.288741;1.0444897131392303;0.8337681347007175;0.7983757718940759;-2.392908356905975e-05;-2.286671068451379e-05;1.0447777232461894;10.000888567501915;0.8334466847297142;0.015562482186428389;0.015563103497520178;0.7982021482397877;-0.014890974801859271;0.7983559333538468
73.298741;1.044491773149749;0.8337675525983239;0.7983755527265763;-2.3929690704791946e-05;-2.286684212777961e-05;1.0447753328553337;10.00089832602587;0.8334463147666069;0.015562501814465942;0.015563147778415814;0.7982019856968957;-0.014890975056040907;0.7983565881767151
73.308741;1.044493789936208;0.8337666013637189;0.798374959693963;-2.2823590099119418e-05;-2.1807341555562014e-05;1.0447728970870178;10.000907967311232;0.8334459325543585;0.015562523168412126;0.01556319298875379;0.7982007813446892;-0.014890975335644801;0.7983562209770704
73.318741;1.0444957633160263;0.8337659805282723;0.7983746621604443;-2.2824180359979187e-05;-2.180751673180901e-05;1.0447704228862311;10.000917495618678;0.8334455394526588;0.015562546320517926;0.015563238971822543;0.7982005353710111;-0.014890975640004293;0.7983568327814785
73.328741;1.0444976933847292;0.8337642347730805;0.7983732675209873;-2.3173816717162283e-05;-2.214192696086019e-05;1.0447679177791356;10.000926910115824;0.8334451365109178;0.015562571345473982;0.01556328556275434;0.7982002481097025;-0.014890975968055796;0.7983574240952834
73.338741;1.0444995806282886;0.8337635775374909;0.7983728969455701;-2.3174393261144358e-05;-2.214213935655568e-05;1.044765389727118;10.000936212233256;0.8334447243845433;0.015562598314795058;0.015563332585095105;0.7981989203615956;-0.014890976318317893;0.7983569947548093
73.348741;1.0445011247677223;0.8337626626783055;0.7983724928562211;-2.3936317501174605e-05;-2.2871363534804295e-05;1.0447638475043528;10.000945415260848;0.8334443036620158;0.015562627283071466;0.01556337985654983;0.7981985540559149;-0.014890976688953873;0.7983575443890771
73.358741;1.0445029275002988;0.8337616233257257;0.7983717228394734;-2.2830184787930054e-05;-2.1811951511961824e-05;1.0447613004405907;10.00095454159256;0.8334438751747063;0.0155626582698679;0.015563427198358078;0.7981981525121016;-0.014890977077948004;0.7983580738374845
73.368741;1.0445046872340418;0.8337598136873343;0.798370197505498;-2.3179799171884322e-05;-2.2146422272947326e-05;1.0447587576376922;10.000963613207999;0.8334434403775658;0.015562691247217937;0.01556347444252368;0.7981977200857963;-0.014890977483421719;0.79835858421057
73.378741;1.0445064015765926;0.8337591018525082;0.7983697045115409;-2.3180357520419328e-05;-2.2146690457959844e-05;1.0447562276952562;10.000972646652915;0.8334430012601671;0.015562726146772968;0.015563521437022287;0.7981962613240076;-0.01489097790381689;0.7983580768672125
73.388741;1.044508066490788;0.833758385230217;0.7983691871253442;-2.3180911552607558e-05;-2.2146969190923898e-05;1.0447537182799373;10.000981647977719;0.8334425596355229;0.01556276287949327;0.015563568041792118;0.7981957799143237;-0.014890978337887694;0.7983585521601398
73.398741;1.0445096773565965;0.8337576678273119;0.7983686482009626;-2.3181460197155245e-05;-2.2147256931218756e-05;1.0447512354549975;10.000990610417354;0.8334421165856419;0.015562801348019652;0.015563614119630524;0.7981952784317369;-0.014890978784691498;0.7983590096415606
73.408741;1.0445121838369245;0.8337562590714716;0.7983666967120822;-2.2664507786628506e-05;-2.165203555911723e-05;1.0447487839422145;10.000999523790279;0.8334416721704854;0.015562841449522632;0.015563659534259535;0.7981937588863859;-0.014890979243655823;0.7983584471604941
73.418741;1.0445136752578121;0.8337555519891863;0.798366123141759;-2.2665042152960166e-05;-2.1652335942085302e-05;1.0447463681146674;10.00100838452053;0.8334412251650662;0.015562883074002476;0.015563704146487027;0.7981932230624724;-0.014890979714607993;0.7983588609323667
73.428741;1.0445148013356935;0.8337546173044894;0.7983655360600863;-2.3426919099961976e-05;-2.238163292070117e-05;1.0447439925521913;10.001017194127547;0.8334407732754786;0.015562926099389876;0.015563747810357645;0.7981926726696269;-0.01489098019768054;0.7983592472087931
73.438741;1.0445161602226782;0.8337539415374969;0.7983649382324318;-2.342743576425788e-05;-2.2381938599166743e-05;1.044741661731993;10.001025952139809;0.8334403140531392;0.015562970393169834;0.015563790388348757;0.798191109509133;-0.014890980693121473;0.7983586016505617
73.448741;1.0445174473816574;0.83375218413049;0.7983632735811336;-2.37769941395136e-05;-2.2716457504898746e-05;1.0447393793118236;10.001034652564794;0.8334398460185939;0.015563015821832225;0.015563831774751376;0.7981905352750353;-0.014890981201022913;0.7983589189320976
73.458741;1.0445186588105537;0.8337515642899954;0.7983626657532575;-2.37774922864244e-05;-2.2716760695456144e-05;1.0447371475327023;10.001043287372381;0.833439369362018;0.015563062251940653;0.015563871899543339;0.798189951262588;-0.014890981721055272;0.7983591948366651
73.468741;1.0445197906650605;0.8337506316625775;0.7983617250450262;-2.2671282046300622e-05;-2.1657403433091438e-05;1.0447349670076465;10.001051853265832;0.8334388857636792;0.015563109542662894;0.015563910709844479;0.7981883583133048;-0.014890982252384728;0.7983584264560974
73.478741;1.0445208398308374;0.8337500893121055;0.7983611227340873;-2.267176454860589e-05;-2.1657693651755334e-05;1.0447328370364013;10.001060351264922;0.8334383973360706;0.01556315754534912;0.01556394814757711;0.7981877565828004;-0.014890982793873183;0.7983586114008008
73.488741;1.0445218043721;0.8337484858976879;0.7983594661544194;-2.3021292288969292e-05;-2.199218717232411e-05;1.0447307561141677;10.001068779711826;0.8334379056828242;0.015563206110247207;0.015563984143514157;0.7981871451735909;-0.01489098334450282;0.7983587485613541
73.498741;1.044522683760513;0.833748038737904;0.7983588747117557;-2.3021764429514963e-05;-2.1992455736414676e-05;1.044728722577996;10.001077133670735;0.8334374121474281;0.015563255089474697;0.01556401863442904;0.7981855223640039;-0.014890983903713635;0.7983578375285364
73.508741;1.044523478614686;0.8337476445878815;0.7983582885220284;-2.302223336390072e-05;-2.1992711308420807e-05;1.0447267354037006;10.001085407892283;0.8334369184211735;0.015563304331576438;0.015564051584087293;0.7981848863601745;-0.014890984471373903;0.7983578777464347
73.518741;1.0445238895409417;0.8337467172819318;0.7983573735664921;-2.2677349072626033e-05;-2.1662288427871854e-05;1.0447247945126596;10.001093592757167;0.8334364262754451;0.015563353676379092;0.015564082984205066;0.7981842357229437;-0.014890985047538118;0.7983578691093303
73.528741;1.0445245202666444;0.8337453309915983;0.7983557395645582;-2.302686446795814e-05;-2.1996727039220593e-05;1.0447229007577048;10.0011016713825;0.8334359368562089;0.015563402962039667;0.015564112840882655;0.7981825692505095;-0.014890985632356427;0.798356811305434
73.538741;1.0445250727575763;0.8337451111530825;0.7983551729867954;-2.302732876266811e-05;-2.1996936904121756e-05;1.0447210558425077;10.001109623845318;0.8334354501953863;0.015563452035541492;0.015564141167855752;0.7981818857012754;-0.014890986226107027;0.7983567034694412
73.548741;1.044526503517005;0.8337457119453457;0.7983546159355286;-2.326794223219083e-05;-2.2227050293998027e-05;1.044719261744622;10.00111742898043;0.8334349650940835;0.01556350075431218;0.015564167989614939;0.7981811837122981;-0.014890986829116649;0.7983565451492097
73.558741;1.0445269071418741;0.8337456092431632;0.7983540704131625;-2.3268405293155073e-05;-2.2227223878489155e-05;1.0447175200573735;10.001125065581101;0.8334344795446772;0.01556354898549567;0.015564193340596413;0.7981804618548792;-0.014890987441724452;0.798356335175825
73.568741;1.044527238022093;0.8337444567007153;0.798352478692135;-2.361791849879725e-05;-2.2561590549506723e-05;1.044715831923364;10.001132519774014;0.8334339916737379;0.01556359661039699;0.015564217258207806;0.7981787185511828;-0.014890988064361604;0.7983550721384489
73.578741;1.044527496344601;0.8337441188233315;0.7983516277341716;-2.2511681474739424e-05;-2.150207071387452e-05;1.0447141981716057;10.001139789135916;0.8334335007788801;0.015563643530689876;0.015564239781504818;0.7981779522580563;-0.014890988697464934;0.7983547544797891
73.588741;1.0445276828202288;0.8337441879702218;0.7983511282914789;-2.2512147522659108e-05;-2.150218846148273e-05;1.0447126191192635;10.00114688059347;0.8334330078280273;0.015563689667357692;0.015564260955800904;0.798177162150918;-0.014890989341174577;0.7983543818540422
73.598741;1.0445277993067283;0.8337443156409823;0.7983506480999366;-2.2512616988627e-05;-2.150228928594256e-05;1.04471109485259;10.00115380946012;0.8334325152406189;0.015563734951006474;0.015564280834778848;0.7981753483446611;-0.0148909899951531;0.798352954382771
73.608741;1.0445275486070027;0.8337442603289881;0.7983501885291897;-2.3274438106405088e-05;-2.223136364448466e-05;1.0447096259939108;10.001160594656076;0.8334320261589516;0.015563779314977625;0.01556429947771758;0.7981745112224343;-0.014890990658806516;0.7983524723065967
73.618741;1.0445275373597331;0.8337433919146405;0.7983486905226004;-2.362396779215075e-05;-2.2565648064205918e-05;1.0447082132778012;10.001167246713882;0.8334315436636566;0.015563822698755364;0.015564316938292296;0.7981736507377702;-0.014890991331730514;0.7983519374215746
73.628741;1.0445274695002003;0.8337433296309165;0.7983479389525168;-2.251775493980543e-05;-2.15060558039432e-05;1.044706856665869;10.00117375934963;0.8334310706432693;0.01556386505677003;0.015564333253704847;0.798171766221966;-0.014890992013926931;0.7983503525531133
73.638741;1.044527347827182;0.8337436598540146;0.7983475417401201;-2.251825164510726e-05;-2.1506112679628608e-05;1.0447065557737552;10.001180116254362;0.8334306102285796;0.01556390636255057;0.015564348452178476;0.7981708567389117;-0.014890992705506655;0.7983497209628659
73.648741;1.0445271732158965;0.83374402842717;0.7983471634761751;-2.2518757659344972e-05;-2.150616523055638e-05;1.0447053104618134;10.001186309005226;0.8334301661245203;0.015563946603995491;0.015564362566525238;0.7981699218668773;-0.014890993406202686;0.7983490473537374
73.658741;1.0445269451869998;0.8337433227631768;0.7983457430804192;-2.2868322525051434e-05;-2.1840427020936197e-05;1.044704120268023;10.00119234385833;0.8334297428290135;0.015563985774268634;0.015564375629803725;0.7981679620731607;-0.014890994115360625;0.7983473368873948
73.668741;1.044526662639653;0.833743749335069;0.7983453978048359;-2.2868848849258985e-05;-2.184047831019659e-05;1.0447029835981423;10.001198230598565;0.8334293458629107;0.015564023860215003;0.015564387660088762;0.7981669783284931;-0.014890994832278393;0.798346593976931
73.678741;1.0445263252431483;0.8337438450119207;0.7983447306361969;-2.1762684625908258e-05;-2.078087630894518e-05;1.0447018977936973;10.00120397428819;0.8334289817924263;0.015564060833486524;0.015564398654518618;0.7981659718935458;-0.014890995556340757;0.79834582279119
73.688741;1.0445256336151405;0.8337440611124334;0.7983444059921498;-2.2524576723013363e-05;-2.1509921340005062e-05;1.0447008600693226;10.001209579337809;0.8334286578864375;0.015564096651920531;0.015564408597228881;0.7981639446474096;-0.014890996287027057;0.7983440263786545
73.698741;1.0445261461374284;0.8337441783476064;0.7983430261844877;-2.3114329764897846e-05;-2.207411412165403e-05;1.0446998684879352;10.00121505281102;0.833428381391126;0.01556413126007506;0.01556441747784997;0.7981628991691725;-0.014890997023990982;0.7983432064571799
73.708741;1.0445256592059229;0.8337446433595311;0.7983427075054476;-2.311489946928768e-05;-2.207418551123709e-05;1.0446989218914973;10.001220400200532;0.8334281586473841;0.01556416458396524;0.015564425310109318;0.798161838679071;-0.014890997767114066;0.7983423656178829
73.718741;1.0445251322084796;0.8337451080224211;0.7983423877743312;-2.3115480436440937e-05;-2.2074264025768458e-05;1.0446980189698436;10.00122561874252;0.8334279944778414;0.015564196537704847;0.015564432129998073;0.798160767455668;-0.014890998516433983;0.7983415073812755
73.728741;1.0445245717226326;0.8337455709514962;0.7983420640607463;-2.3116072619319517e-05;-2.2074350005619054e-05;1.0446971580085234;10.001230694970713;0.8334278920176179;0.015564227039493535;0.01556443797662625;0.7981586909272154;-0.014890999271994589;0.7983396360561936
73.738741;1.0445239853008064;0.8337445760633011;0.7983403385387884;-2.2359021260468836e-05;-2.1348997350550704e-05;1.0446963375176466;10.001235613049131;0.8334278528370725;0.015564256014144975;0.015564442885885696;0.798157615019148;-0.01489100003383701;0.7983387552278213
73.748741;1.0445233812111754;0.8337450350473401;0.7983399940029233;-2.2359634939704367e-05;-2.1349099827757682e-05;1.0446955564066727;10.001240368704888;0.8334278771080541;0.01556428338242554;0.015564446902122291;0.7981565454196815;-0.014891000802117837;0.7983378684681851
73.758741;1.0445227676151285;0.8337454930379332;0.7983396310666411;-2.2360259098793177e-05;-2.134921119606226e-05;1.0446948136361298;10.001244974402718;0.833427963723847;0.015564309056433344;0.015564450082934514;0.79815448718054;-0.01489100157701267;0.7983359788645745
73.768741;1.0445221522227466;0.8337459519000932;0.7983392440056455;-2.236089375644899e-05;-2.1349331815786265e-05;1.0446941082796821;10.001249452025949;0.8334281105462414;0.015564332951329345;0.01556445249037118;0.7981534449226999;-0.014891002358364576;0.798335088857069
73.778741;1.044521241589096;0.8337461738879375;0.7983388272890581;-2.3122881127696302e-05;-2.2078446140302745e-05;1.0446934395802945;10.001253822007213;0.8334283145602606;0.015564355000522041;0.015564454180390642;0.798152423127087;-0.014891003145448537;0.7983342016789351
73.788741;1.0445206437627501;0.8337451857332712;0.7983369820281954;-2.2365881013696557e-05;-2.135313882745495e-05;1.044692806470649;10.001258098457843;0.8334285717267215;0.015564375155065608;0.015564455195557481;0.7981504260625373;-0.014891003937100855;0.7983323207157154
73.798741;1.0445200626734714;0.8337456603964171;0.798336491437677;-2.236654630900213e-05;-2.1353290268402705e-05;1.044692207631407;10.0012622888282;0.8334288773795278;0.015564393376038734;0.01556445556367014;0.7981494578900087;-0.014891004732022914;0.7983314485284669
73.808741;1.0445195006008;0.8337461433903219;0.7983359579642615;-2.2367220852320872e-05;-2.1353453095283376e-05;1.0446916423223747;10.00126639496165;0.8334292274560013;0.015564409636111488;0.015564455298335103;0.798148522721433;-0.014891005528938314;0.7983305877757388
73.818741;1.0445189570820046;0.8337466360452763;0.7983353785593069;-2.236790383513928e-05;-2.1353627855799862e-05;1.044691110731599;10.001270418060084;0.8334296192449883;0.015564423925639755;0.015564454399195314;0.7981466241785338;-0.014891006326642775;0.7983287410428552
73.828741;1.044518429288565;0.8337460327351827;0.7983336906194695;-2.2717640858414136e-05;-2.168802400463869e-05;1.044690613683975;10.001274363673195;0.8334300511173753;0.01556443625092578;0.015564452858978879;0.7981457649250091;-0.01489100712399823;0.7983279106301049
73.838741;1.0445188669513292;0.8337473083187784;0.7983330104767692;-2.2958481851200934e-05;-2.1918140405998818e-05;1.0446901524012646;10.001278242412736;0.8334305221046331;0.015564446622827906;0.015564450670963932;0.798144946323482;-0.014891007919742683;0.7983270994791754
73.848741;1.0445183592480727;0.8337474835235728;0.7983319414364853;-2.185248007440132e-05;-2.0858697478167147e-05;1.0446897283559378;10.001282066567503;0.83343103158187;0.015564455051672492;0.015564447829075456;0.7981431685443829;-0.014891008712271482;0.798325310287549
73.858741;1.0445178575350427;0.8337480165354778;0.798331149106864;-2.1853185403455815e-05;-2.085892485825061e-05;1.0446893430438022;10.001285844319044;0.833431578922618;0.015564461555221424;0.015564444326931489;0.7981424315653773;-0.014891009499544748;0.7983245446070865
73.868741;1.0445170589232424;0.8337472102285604;0.7983292365704749;-2.296427884203672e-05;-2.1922354280134134e-05;1.0446889979859235;10.001289579386082;0.8334321635738232;0.015564466165975874;0.015564440159888483;0.7981417357227962;-0.014891010279102843;0.7983238036560807
73.878741;1.0445165623612542;0.8337477574514938;0.7983283199162025;-2.2964988318289555e-05;-2.192260751804439e-05;1.0446886947974394;10.001293278459624;0.8334327853897215;0.01556446893533481;0.015564435329666988;0.7981410811761214;-0.014891011048192956;0.7983230876776279
73.888741;1.0445160636194533;0.8337483116262407;0.7983273362048929;-2.2965698670757426e-05;-2.192287272567135e-05;1.0446884343975014;10.001296957544518;0.8334334444645572;0.015564469943159772;0.015564429845598108;0.7981394678697168;-0.014891011803923349;0.7983213965277913
73.898741;1.0445155579324295;0.8337488744777171;0.7983262824820836;-2.2966409087879488e-05;-2.192314910461049e-05;1.04468821578618;10.001300641218414;0.8334341407151965;0.015564469304013534;0.015564423716636432;0.7981388962772585;-0.014891012543400377;0.7983207292523266
73.908741;1.0445150391750797;0.8337479925876715;0.7983237630254464;-2.220946060940502e-05;-2.119798602073547e-05;1.044688036264024;10.001304354176419;0.8334348738377079;0.015564467155102185;0.015564416945423114;0.798138367757908;-0.014891013263873569;0.7983200854639723
73.918741;1.0445145010007602;0.8337485794144839;0.7983225655189;-2.221016716766346e-05;-2.1198281379194653e-05;1.0446878933270243;10.001308107826535;0.8334356436133613;0.015564463630133885;0.015564409530574587;0.7981368843161433;-0.014891013962801049;0.7983184650612555
73.928741;1.044513938108928;0.8337491804822862;0.7983212971103851;-2.221086907807838e-05;-2.1198584391577182e-05;1.044687786119432;10.001311893910923;0.833436450147148;0.015564458838738833;0.01556440146370331;0.7981364481053731;-0.014891014637765836;0.7983178673068626
