time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
73.938741;1.04451334643469;0.8337497961972421;0.7983199585228903;-2.2211564472056287e-05;-2.1198894104012032e-05;1.0446877152223422;10.001315692232948;0.8334372935417271;0.015564452867287769;0.015564392722052414;0.7981360608818725;-0.014891015286388927;0.7983172908605046
73.948741;1.0445127229908784;0.8337504261308525;0.7983185503552908;-2.221225177796594e-05;-2.1199210074765673e-05;1.0446886817143093;10.001319479433075;0.8334381733297966;0.015564445787903716;0.01556438327115102;0.7981347239789379;-0.014891015906370543;0.7983157328079542
73.958741;1.044511765510416;0.8337493735463521;0.7983156802615502;-2.2216608647540414e-05;-2.120306099158528e-05;1.044688686569102;10.001323227612389;0.8334390884544587;0.015564437652836898;0.015564373073857156;0.7981344389981987;-0.014891016495540263;0.798315188975382
73.968741;1.044511075773947;0.8337500293717792;0.798314138574144;-2.2217276138810505e-05;-2.1203389890673454e-05;1.0446887303281813;10.001326901582546;0.833440037830498;0.015564428484596257;0.015564362095702566;0.7981342080772663;-0.014891017051915987;0.7983146561389749
73.978741;1.0445113078433386;0.8337514583481173;0.7983125345699253;-2.2458072796040193e-05;-2.143363860267755e-05;1.044688812767115;10.001330464743448;0.8334410209380105;0.015564418281482438;0.01556435031155866;0.798133033055459;-0.014891017573838638;0.7983131318273488
73.988741;1.0445105553847942;0.8337521370136545;0.7983108720810328;-2.2458714572803964e-05;-2.1433980674507864e-05;1.0446889329112363;10.001333887256697;0.8334420379555992;0.015564407035176172;0.015564337712698564;0.7981329147031853;-0.01489101805998532;0.7983126134727023
73.998741;1.044509772523483;0.8337517186013559;0.7983080956942828;-2.280838507650065e-05;-2.1768535159597757e-05;1.0446890891550658;10.001337147461866;0.8334430895097529;0.015564394747976988;0.015564324301195004;0.7981328529451407;-0.014891018509172956;0.7983120995771266
74.008741;1.0445089597105717;0.8337524142889143;0.7983063287018738;-2.280899360846468e-05;-2.1768889240947725e-05;1.0446892789253515;10.0013402266336;0.8334441762759396;0.015564381438622791;0.015564310078230734;0.7981328476682524;-0.014891018920164938;0.7983115896624812
74.018741;1.0445081185008283;0.833752766065331;0.7983041810268006;-2.1702878605746276e-05;-2.07095916596874e-05;1.0446894983661204;10.00134310116819;0.8334452982606251;0.01556436713572559;0.015564295041131259;0.7981318996876677;-0.014891019291655563;0.7983100845561847
74.028741;1.0445072513735902;0.8337534707959606;0.7983023255832128;-2.1703447662854115e-05;-2.0709957704516112e-05;1.0446897426241424;10.001345740657811;0.8334464540093514;0.01556435187490278;0.015564279187960292;0.7981320112749591;-0.01489101962233556;0.7983095847787112
74.038741;1.044506360287445;0.8337530720713816;0.7982993741735686;-2.205303982463825e-05;-2.1044536548245717e-05;1.0446900064624682;10.001348114343047;0.8334476406721071;0.015564335703672058;0.015564262522869047;0.7981321852643259;-0.014891019910928466;0.7983090908913089
74.048741;1.044505144858833;0.8337535416009996;0.7982974525996859;-2.2814900098474686e-05;-2.1773891792981044e-05;1.0446902847570188;10.001350193483393;0.8334488551057876;0.015564318680644514;0.01556424505266508;0.7981314233252307;-0.014891020156368768;0.7983076030112437
74.058741;1.044504205666482;0.833754250229781;0.7982955078584065;-2.281540381837477e-05;-2.177427826616638e-05;1.0446905732588863;10.001351943563353;0.8334500949058096;0.015564300869969678;0.015564226780272564;0.7981317251802672;-0.014891020358098328;0.79830712088329
74.068741;1.0445032401996224;0.833754605559887;0.798293211699625;-2.1709180966759595e-05;-2.071501369821861e-05;1.0446908693894104;10.001353319408024;0.833451358541847;0.015564282334963282;0.015564207715621146;0.7981320891762769;-0.014891020516006553;0.7983066455550047
74.078741;1.0445022458364952;0.8337553021454329;0.7982912376139293;-2.170964055890638e-05;-2.0715413617204547e-05;1.0446911717234595;10.001354271673303;0.8334526447523892;0.015564263128326422;0.015564187891949946;0.7981315134289197;-0.014891020629997842;0.7983051790610569
74.088741;1.0445012181865119;0.8337548804401477;0.7982881963162476;-2.2059121698739648e-05;-2.105002561858424e-05;1.0446914785476675;10.001354753600161;0.8334539520758144;0.015564243287507109;0.015564167360893295;0.7981319964709481;-0.014891020699899596;0.7983047235699023
74.098741;1.0445001513239895;0.8337555505819825;0.7982862120249585;-2.2059538029072104e-05;-2.1050439230183996e-05;1.0446917874700694;10.001354720858606;0.8334552793548989;0.015564222837133858;0.015564146175100579;0.7981325367312493;-0.014891020725960182;0.7983042819223177
74.108741;1.0444990392883668;0.8337562036839241;0.7982842309744549;-2.2059933331893783e-05;-2.105085978253805e-05;1.0446920963880924;10.001354129150384;0.8334566262391196;0.015564201791064313;0.015564124375055674;0.7981331317149595;-0.014891020709238674;0.798303856940616
74.118741;1.0444978769591586;0.8337568381091486;0.7982822596290338;-2.2060308167496108e-05;-2.1051287273031286e-05;1.0446924044198362;10.001352930826904;0.8334579927525456;0.0155641801568001;0.015564101982225928;0.7981327778863374;-0.01489102065130751;0.7983024517978928
74.128741;1.044497613432107;0.8337567577800046;0.7982789096687938;-2.1543139851600607e-05;-2.0556179810943005e-05;1.0446927121413336;10.001351072603828;0.83345937890297;0.015564157939851895;0.015564079005250111;0.7981334711283563;-0.014891020553749022;0.798302068361183
74.138741;1.0444960360584363;0.8337571099805452;0.7982769723274161;-2.230480800205069e-05;-2.1285594226646313e-05;1.0446930211699579;10.001348496129356;0.8334607845102756;0.015564135143232237;0.015564055456501425;0.7981342075181485;-0.014891020418116876;0.7983017072752229
74.148741;1.044494695731691;0.8337576800246976;0.7982750556862155;-2.230512560067762e-05;-2.128604240685181e-05;1.0446933335726754;10.001345140256984;0.833462208861273;0.015564111767268992;0.015564031362936766;0.7981339837607867;-0.014891020246158604;0.7983003677111121
74.158741;1.044493287563624;0.8337582286279216;0.7982731616215724;-2.230542558368023e-05;-2.1286497459174266e-05;1.0446936519434296;10.0013409442533;0.8334636508242598;0.015564087808100396;0.015564006770517707;0.7981347964496252;-0.014891020039997456;0.79830004766542
74.168741;1.0444918081634194;0.8337576514783698;0.798270233897105;-2.2654750650952696e-05;-2.1621163827930383e-05;1.0446939795943548;10.001335847009312;0.8334651092482621;0.01556406325342004;0.01556398174535679;0.7981356411002796;-0.014891019802298252;0.7982997452515688
74.178741;1.044490255464971;0.8337581650323344;0.798268397461776;-2.2655016456384333e-05;-2.1621633967157486e-05;1.044694319974518;10.00132978544614;0.8334665827081297;0.01556403807993087;0.015563956358477578;0.7981355125195622;-0.014891019536268231;0.7982984575676274
74.188741;1.044488628572536;0.8337583158646293;0.7982662659026275;-2.1548559616834383e-05;-2.0562454034904086e-05;1.0446946760035432;10.00132269825076;0.8334680689918756;0.015564012252306159;0.015563930658836728;0.7981364058836278;-0.01489101924544553;0.7982981796688304
74.198741;1.0444869268927586;0.8337588031891262;0.7982645156743163;-2.1548791398128472e-05;-2.056294062895206e-05;1.0446950497808778;10.00131453048127;0.8334695656004021;0.015563985724292089;0.01556390466740498;0.7981373171008409;-0.014891018933378682;0.7982979060896795
74.208741;1.0444851495214813;0.833759278354632;0.7982628200341191;-2.1549006606792617e-05;-2.0563435521229726e-05;1.044695442060702;10.00130523784185;0.8334710710313328;0.01556395843911077;0.015563878399460914;0.7981382424727139;-0.014891018603203443;0.7982976308972484
74.218741;1.0444832953387986;0.8337586350420999;0.7982601260316785;-2.1898247780790778e-05;-2.08981427746807e-05;1.0446958517570284;10.001294791249945;0.8334725852239062;0.01556393032931239;0.015563851887109511;0.7981381781627261;-0.014891018257365907;0.7982963486415052
74.228741;1.044481062916458;0.8337588480606516;0.7982585592826296;-2.265976054795014e-05;-2.1627625821430795e-05;1.0446962762697283;10.001283179419353;0.8334741088980608;0.015563901327252105;0.015563825183040371;0.7981391196088298;-0.0148910178977521;0.7982960544709581
74.238741;1.0444790539481785;0.8337589456637605;0.7982567314917971;-2.1553221306688773e-05;-2.0568488248756617e-05;1.0446967121322874;10.001270408613147;0.8334756430107074;0.015563871384448725;0.015563798350815294;0.798140061270012;-0.014891017525971575;0.7982957456613583
74.248741;1.0444769678623378;0.8337593911937576;0.7982553149125831;-2.1553370553722243e-05;-2.05690188972659e-05;1.0446971552176973;10.001256498418407;0.833477188912705;0.015563840485028015;0.015563771454930854;0.7981399971824626;-0.014891017143518084;0.7982944208223226
74.258741;1.0444748044108718;0.8337587341315738;0.7982529176697316;-2.1902543052902005e-05;-2.090376277871081e-05;1.0446986006934675;10.001241474111954;0.8334787486178633;0.01556380864776107;0.015563744553731948;0.7981409218333385;-0.014891016751858268;0.7982940788739565
74.268741;1.044472563080666;0.833759191833651;0.7982516597417565;-2.19026558509253e-05;-2.090431404058428e-05;1.044699043141585;10.001225362338864;0.8334803242142766;0.015563775921237866;0.01556371769461799;0.7981418305937994;-0.01489101635236344;0.7982937196424239
74.278741;1.044471197147356;0.8337604218520159;0.7982504814192242;-2.2142884928540445e-05;-2.1134783527028734e-05;1.0446994770542641;10.001208195539792;0.8334819166871489;0.015563742380513598;0.015563690920651175;0.7981417199947881;-0.01489101594602894;0.7982923430882762
74.288741;1.0444687992956683;0.833760904137306;0.798249382021586;-2.2142958235347454e-05;-2.1135354979771916e-05;1.044699897614145;10.00119001525882;0.8334835255499979;0.015563708128017193;0.015563664286328346;0.7981425880157286;-0.014891015533353159;0.7982919488497368
74.298741;1.0444663237062544;0.8337610539752182;0.7982480259912295;-2.1036303270193907e-05;-2.0076276878378198e-05;1.0447003014713145;10.001170864839255;0.8334851493682509;0.015563673285801239;0.015563637862690622;0.7981434337851683;-0.014891015114572338;0.7982915373019601
74.308741;1.0444637703346713;0.8337604663583016;0.7982460205492865;-2.1385372873861178e-05;-2.0411068397139936e-05;1.0447006871410465;10.00115078138768;0.8334867864019677;0.015563637973201228;0.015563611726728094;0.798144256965894;-0.014891014689931687;0.798291109023246
74.318741;1.044461138426654;0.8337610090932525;0.7982451493361982;-2.1385376860581783e-05;-2.041166451432932e-05;1.0447010542859194;10.001129799124689;0.8334884354005816;0.015563602286524283;0.015563585950631498;0.7981440575588206;-0.014891014259841531;0.7982896656866574
74.328741;1.044458127324016;0.8337613377643166;0.7982443511007191;-2.2146683422794035e-05;-2.114123571702572e-05;1.0447014020177303;10.00110796200463;0.8334900963522771;0.015563566289677224;0.015563560601280306;0.7981448358471166;-0.014891013825000288;0.7982892095216422
74.338741;1.044455340782904;0.8337619341603548;0.7982436246134426;-2.214663684575732e-05;-2.114184446342563e-05;1.0447017278678434;10.001085335511364;0.8334917705327614;0.015563530016234743;0.015563535739033244;0.7981455923695521;-0.014891013386354518;0.7982887436824159
74.348741;1.0444524817084933;0.8337614524131092;0.7982419098521403;-2.249560508278831e-05;-2.1476660766519234e-05;1.0447020283228854;10.001062008995227;0.8334934598774704;0.015563493486638153;0.015563511408565068;0.798145328057855;-0.014891012944867646;0.7982872709374217
74.358741;1.044449554453633;0.833761757554128;0.7982409923509435;-2.1388801710969505e-05;-2.041762213154541e-05;1.0447022996719686;10.001038085998626;0.8334951660309656;0.015563456728049074;0.015563487637994481;0.7981460440810145;-0.014891012501291037;0.7982867930673582
74.368741;1.0444465641833829;0.8337624419660368;0.7982404812370782;-2.1388680245310614e-05;-2.0418248489021684e-05;1.044702537906356;10.001013672113032;0.8334968891281397;0.015563419783130876;0.01556346445396068;0.7981467416083874;-0.014891012056058915;0.7982863122533801
74.378741;1.0444435174901257;0.833763158744989;0.7982400418356916;-2.1388534272907405e-05;-2.0418881208762386e-05;1.0447027386128793;10.000988871354163;0.8334986268722082;0.01556338271100938;0.015563441898758901;0.7981464218048582;-0.01489101160937159;0.7982848307026822
74.388741;1.0444404226786501;0.8337628042408862;0.7982386129482992;-2.17374042660549e-05;-2.075372219559973e-05;1.0447028977667407;10.000963784147174;0.8335003748201012;0.015563345584478713;0.015563420035591158;0.7981470855440566;-0.014891011161348121;0.7982843501404838
74.398741;1.0444372895504592;0.8337635949089554;0.7982383120247089;-2.1737210959726554e-05;-2.075436751026668e-05;1.0447030121955332;10.000938499405072;0.8335021274817143;0.015563308485459455;0.015563398940685072;0.7981477330147856;-0.014891010712106488;0.7982838729780837
74.408741;1.0444341288983578;0.833764427004231;0.7982380781902926;-2.1736995287514893e-05;-2.0755018033824102e-05;1.0447030791485334;10.000913091389053;0.8335038791915986;0.015563271504655316;0.015563378689121339;0.7981483638899461;-0.014891010261753958;0.7982834017298968
74.418741;1.04443160527825;0.8337654765651602;0.7982375769844846;-2.163150930469531e-05;-2.0654884959818665e-05;1.0447030962055088;10.000887625950268;0.8335056247243059;0.015563234743299669;0.015563359340435587;0.7981479778407146;-0.014891009810268838;0.7982819392332644
74.428741;1.0444284252039893;0.8337664043041236;0.7982374773999941;-2.1631251600016388e-05;-2.0655542083896415e-05;1.044703061662447;10.00086216219938;0.8335073598939073;0.015563198302329006;0.015563340929507534;0.7981485747963455;-0.014891009357371322;0.7982814877948209
74.438741;1.04442525318028;0.8337662803225354;0.7982363865706051;-2.1980012744203214e-05;-2.0990401568711457e-05;1.0447029744293126;10.000836743723692;0.8335090818161491;0.015563162266704704;0.015563323463713516;0.7981491548349757;-0.01489100890249842;0.7982810504064244
74.448741;1.0444220988861859;0.8337673207302952;0.7982364247991878;-2.1979715194693986e-05;-2.099106191537056e-05;1.0447028340871503;10.000811391009742;0.8335107886877953;0.01556312670765032;0.015563306925306714;0.7981487178867772;-0.014891008444879257;0.7982796304006615
74.458741;1.0444189707558216;0.8337684194917533;0.7982365325491867;-2.1979397791677105e-05;-2.099172326293898e-05;1.0447026418803247;10.000786103571581;0.8335124794809322;0.015563091687597404;0.015563291280457778;0.7981492634741132;-0.014891007983736736;0.7982792306036703
74.468741;1.044415876392996;0.8337692269593227;0.7982363743818015;-2.0872352567393255e-05;-1.993272563963072e-05;1.0447024009401042;10.000760870719072;0.833514153861055;0.015563057248584687;0.015563276494217104;0.7981497907602518;-0.014891007518475845;0.7982788540240576
74.478741;1.0444128223371778;0.8337693329332622;0.798235556977013;-2.1221033899740395e-05;-2.0267587312552122e-05;1.0447021152529745;10.000735687143607;0.8335158122147207;0.015563023403198888;0.015563262545372413;0.7981492989231502;-0.014891007048680198;0.7982775033256986
74.488741;1.0444098151393482;0.8337705994807575;0.7982358636886608;-2.1220656659654227e-05;-2.026824677514214e-05;1.0447017896228257;10.000710561550413;0.833517455579069;0.01556299014061508;0.015563249423312522;0.7981497873317243;-0.014891006574056623;0.798277180101929
74.498741;1.0444068625228302;0.8337719171903006;0.7982362338909251;-2.1220260754230433e-05;-2.026890323338678e-05;1.044701430544235;10.000685507557108;0.8335190855228043;0.015562957436631332;0.015563237103726339;0.7981502550544295;-0.0148910060944393;0.7982768855365013
74.508741;1.044403671709254;0.8337730429891383;0.7982366670339761;-2.1981170819106664e-05;-2.0998519175128325e-05;1.044701045985157;10.00066052802206;0.8335207041570921;0.015562925264656587;0.015563225535635198;0.7981507003940173;-0.014891005609745676;0.7982766194721242
74.518741;1.0444008506371147;0.833774454101079;0.7982371626190181;-2.1980741413309865e-05;-2.0999165367485862e-05;1.0447006443016837;10.000635607934127;0.8335223140872119;0.015562893609326407;0.015563214651537195;0.7981501213973528;-0.014891005119878883;0.7982753805977513
74.528741;1.044398102194711;0.8337744517461502;0.798236326182025;-2.122262692888411e-05;-2.027434476287948e-05;1.0447002337765612;10.00061071528158;0.8335239180567251;0.015562862473258457;0.015563204377907616;0.7981505165721914;-0.014891004624685157;0.7982751658893353
74.538741;1.0443954274504808;0.8337759448063969;0.7982369449485122;-2.122216829909046e-05;-2.0274977143038544e-05;1.0446998228324635;10.000585809330682;0.8335255183663943;0.015562831873869153;0.015563194642273362;0.7981508845729481;-0.01489100412402753;0.7982749720665284
74.548741;1.04439282559217;0.833777475148997;0.7982376246881017;-2.122169625882862e-05;-2.027560234196893e-05;1.0446994198268427;10.000560854764128;0.833527116121414;0.015562801841674264;0.015563185383571123;0.7981502235753893;-0.01489100361788927;0.7982737955174312
74.558741;1.0443902945532566;0.8337790403886304;0.798238365038346;-2.122121135566113e-05;-2.0276220407546808e-05;1.0446990321953726;10.000535831753748;0.8335287106119051;0.015562772422314372;0.015563176558367692;0.7981505317699342;-0.014891003106451165;0.7982736321959905
74.568741;1.0443887851680689;0.8337802928305416;0.7982381058737176;-2.1809882021195678e-05;-2.084093374260235e-05;1.0446996657758827;10.000510737590544;0.8335302993310897;0.015562743670045573;0.015563168135880543;0.7981508085463921;-0.014891002590081076;0.7982734786083986
74.578741;1.0443863866110803;0.8337819212638918;0.7982389660216289;-2.1809373740403237e-05;-2.0841538506143874e-05;1.04469932517491;10.000485581406103;0.8335318785214441;0.015562715632260485;0.01556316008453302;0.7981510548943377;-0.01489100206903937;0.7982733305205038
74.588741;1.044384048482766;0.8337832294196689;0.7982395511793741;-2.0702146913265247e-05;-1.9782477783466268e-05;1.0446990149637638;10.00046037448985;0.8335334436927974;0.015562688340799923;0.015563152363209263;0.798150272785332;-0.014891001543140641;0.7982721829695048
74.598741;1.0443817664858208;0.8337849132663594;0.7982405292285539;-2.07016213628233e-05;-1.9783071548939e-05;1.0446987404782666;10.000435125090304;0.8335349896671466;0.015562661812924058;0.015563144924724293;0.7981504643150833;-0.014891001011961173;0.7982720299761111
74.608741;1.0443792364413989;0.8337863809672345;0.7982415651089988;-2.146241181465305e-05;-2.051262142039111e-05;1.0446985079230466;10.000409843245027;0.8335365103677137;0.01556263605385276;0.015563137720251089;0.798150631198998;-0.014891000475449667;0.7982718661231705
74.618741;1.0443770581564698;0.8337870025031139;0.7982415982068704;-2.1810915244308696e-05;-2.0847403138137112e-05;1.0446983244086847;10.000384545980577;0.8335379989712103;0.015562611063102602;0.015563130697592228;0.7981497750174643;-0.014890999934170788;0.7982706859535411
74.628741;1.0443749309905181;0.8337887467972792;0.7982427469692601;-2.1810381509740794e-05;-2.0847981298382794e-05;1.044698197902614;10.00035925238474;0.8335394482084342;0.015562586844479477;0.015563123797778064;0.7981498977065826;-0.014890999389014871;0.7982704833476012
74.638741;1.0443728569229254;0.8337905024683666;0.798243950728673;-2.1809848782320494e-05;-2.0848554186302982e-05;1.0446981366343147;10.000333976250111;0.8335408504504995;0.015562563411978253;0.015563116948198247;0.7981500012032172;-0.014890998840924062;0.7982702530289625
74.648741;1.044370839137531;0.833791915496194;0.7982448738747195;-2.0702609295574853e-05;-1.9789461736343943e-05;1.0446981479121897;10.000308729299174;0.8335421980580693;0.015562540794021662;0.015563110053361104;0.7981490865774955;-0.014890998290920042;0.7982689903961865
74.658741;1.044368880854702;0.8337925720048102;0.798245123779777;-2.1051118452776127e-05;-2.0124222255719104e-05;1.0446982370917755;10.000283529204491;0.8335434840567736;0.015562519039933883;0.015563102994872922;0.7981491536177437;-0.014890997740141397;0.7982686909671605
74.668741;1.0443669841150018;0.8337943315803085;0.7982464845712071;-2.1050594826944902e-05;-2.012477906012324e-05;1.044698407667115;10.00025840038433;0.8335447021831192;0.015562498215761692;0.015563095645632843;0.7981492010935464;-0.014890997189685016;0.7982683513504263
74.678741;1.0443651489574046;0.833796083298506;0.7982478956252841;-2.1050075517523746e-05;-2.0125330406480755e-05;1.0446986622960246;10.000233369649441;0.8335458460276943;0.015562478384517449;0.015563087891221567;0.7981492276990443;-0.014890996640489665;0.7982679683935093
74.688741;1.044363373352615;0.8337978229685872;0.7982493557256531;-2.1049560390868002e-05;-2.012587637464881e-05;1.0446990035282373;10.00020846227722;0.8335469084101108;0.01556245959385363;0.015563079646056905;0.7981482330110301;-0.01489099609335516;0.7982665393179403
74.698741;1.0443613534120635;0.8337993062857807;0.7982508632750838;-2.1810367574711018e-05;-2.0855376650970473e-05;1.0446994337485622;10.000183700638216;0.8335478818412508;0.01556244188192635;0.015563070850658927;0.7981482172923927;-0.014890995548978663;0.7982660611731229
74.708741;1.044359688131442;0.8337995540391567;0.7982510220603293;-2.1052184831943426e-05;-2.013044999516606e-05;1.0446999547200677;10.000159107023697;0.8335487598140002;0.015562425282038583;0.015563061449111739;0.7981481804172903;-0.014890995008060152;0.7982655323406526
74.718741;1.0443580756473656;0.8338012347043628;0.7982526161734487;-2.105167666824555e-05;-2.013098271761478e-05;1.0447005672269432;10.000134710721982;0.8335495376023817;0.015562409814924355;0.015563051369637952;0.7981471214812336;-0.014890994471451884;0.7982639522625602
74.728741;1.0443574694622784;0.8338036519903846;0.798254247075868;-2.1291295630344132e-05;-2.0361412529440777e-05;1.0447012713263801;10.000110557962046;0.8335502114724811;0.015562395479442645;0.015563040525373939;0.7981470395189663;-0.014890993940237837;0.7982633210532695
74.738741;1.0443559616308522;0.8338052819253456;0.7982559093120881;-2.129078785502343e-05;-2.0361940911672547e-05;1.0447020665038542;10.000086716675293;0.8335507775216363;0.01556238225585315;0.0155630288234413;0.7981469342605582;-0.014890993415675359;0.7982626407602905
74.748741;1.0443545044115656;0.8338057772119271;0.7982565372273893;-2.1639315335672746e-05;-2.0696665869169e-05;1.0447029508929062;10.000063268140075;0.8335512316477988;0.015562370119390998;0.015563016171683614;0.798146806343471;-0.014890992898960582;0.7982619147855222
74.758741;1.0443530960033078;0.8338073480674066;0.7982582439653023;-2.1638806969928412e-05;-2.0697194646104334e-05;1.0447039207824163;10.000040290128359;0.8335515703465861;0.015562359042834383;0.015563002485774967;0.7981456571583274;-0.014890992391105291;0.7982601481521837
74.768741;1.0443517349449911;0.8338085344186301;0.7982596292384193;-2.053158824267631e-05;-1.963806489570959e-05;1.044704971300682;10.000017841292916;0.8335517915278696;0.01556234898089961;0.015562987692677855;0.7981454881565936;-0.014890991893121732;0.7982593460907716
74.778741;1.0443504203743632;0.8338100293501776;0.7982613541165958;-2.0531078694115664e-05;-1.963859796213866e-05;1.044706097496254;9.999995953849483;0.8335518945453968;0.015562339861817497;0.01556297172865402;0.7981452999843106;-0.014890991406040117;0.7982585139109659
74.788741;1.044349151861446;0.8338114784075051;0.798263075698409;-2.053056749574054e-05;-1.9639132857890443e-05;1.044707295546882;9.99997463836599;0.8335518794927331;0.015562331597097922;0.015562954541379702;0.7981440924595887;-0.014890990930515146;0.7982566562139245
74.798741;1.0443476285617932;0.8338115293376395;0.79826372494407;-2.1640404868503977e-05;-2.0702820798826512e-05;1.0447085640286902;9.999953896503483;0.8335517467891266;0.015562324085590957;0.015562936093910207;0.7981438652552156;-0.014890990466582321;0.7982557771489474
74.808741;1.0443464529536162;0.8338128711917036;0.7982654130160297;-2.1639887968263996e-05;-2.070335421334907e-05;1.0447099041906858;9.999933730987324;0.8335514970297137;0.015562317209866255;0.015562916358996795;0.7981436183371405;-0.014890990013897475;0.7982548820485239
74.818741;1.0443453270201837;0.8338141535832038;0.7982670744401605;-2.1639367734105506e-05;-2.0703883500286035e-05;1.044711318845175;9.999914147279206;0.833551130579616;0.015562310845565338;0.015562895312634358;0.7981433520534919;-0.014890989572029787;0.7982539766667568
74.828741;1.0443442553061537;0.8338150243281854;0.7982683711182583;-2.053213447438939e-05;-1.9644745870044056e-05;1.044712810858225;9.999895152287039;0.8335506472842911;0.015562304874530267;0.015562872939136396;0.7981420672175181;-0.014890989140411658;0.7982520668914381
74.838741;1.0443432435327122;0.8338150713219993;0.7982689086073597;-2.0880643370514423e-05;-1.9979457434481715e-05;1.0447143821930651;9.999876756756763;0.8335500465732382;0.01556229918712783;0.015562849234900162;0.7981417646929974;-0.014890988718165628;0.7982511570597276
74.848741;1.044342298349047;0.8338161551340812;0.7982704694422251;-2.0880116589413078e-05;-1.9979964480710188e-05;1.0447160337252532;9.999858978681338;0.8335493276926423;0.015562293685878978;0.015562824203068338;0.798141444472694;-0.014890988304150065;0.7982502504367138
74.858741;1.0443414269788314;0.8338171651470278;0.7982719925282805;-2.0879589783738386e-05;-1.998046245221586e-05;1.0447177649738004;9.99984184139248;0.8335484896407591;0.015562288291241694;0.015562797853498853;0.7981401056904174;-0.014890987897139898;0.7982483490046252
74.868741;1.0443406364955992;0.8338180976493513;0.7982734774681326;-2.0879064163401566e-05;-1.998095094276412e-05;1.0447195732985235;9.999825367565373;0.8335475309120682;0.015562282938631277;0.015562770210649514;0.7981397477198353;-0.01489098749600971;0.7982474538393023
74.878741;1.044340887291408;0.8338197112674938;0.7982749240355131;-2.1118665414897814e-05;-2.021132738027271e-05;1.044721453861113;9.999809574047665;0.8335464500625103;0.015562277574546353;0.015562741315668123;0.7981393706673262;-0.014890987099914871;0.7982465670873659
74.888741;1.0443399778108622;0.8338187868168285;0.7982749378776679;-2.112178280673762e-05;-2.0215284105802505e-05;1.0447234008282849;9.999794467804481;0.8335452469255252;0.015562272155093414;0.015562711219632382;0.7981389747739303;-0.014890986708370427;0.7982456914958103
74.898741;1.0443394700401258;0.833819478562189;0.7982763063553523;-2.1121269314626816e-05;-2.0215742940517655e-05;1.0447264083918169;9.999780046314239;0.8335439230221191;0.0155622666402102;0.015562679978001415;0.798137559938427;-0.014890986321201756;0.7982438301770926
74.908741;1.044339070296446;0.8338200928587479;0.7982776357779651;-2.1120763752432562e-05;-2.0216191905145e-05;1.044728470634785;9.999766307293708;0.8335424810678533;0.015562260989719199;0.015562647650732425;0.7981371260066129;-0.014890985938533387;0.7982429855294222
74.918741;1.0443387860004978;0.8338206322959208;0.7982789271329315;-2.1120268412630634e-05;-2.021663130767428e-05;1.0447305808387186;9.999753258249747;0.8335409242254713;0.015562255167412187;0.015562614301557226;0.7981366732193553;-0.01489098556080932;0.7982421604930191
74.928741;1.044338623854428;0.8338210996731474;0.7982801823437444;-2.111978560780594e-05;-2.02170614470328e-05;1.0447327315341028;9.999740914863928;0.8335392555272448;0.015562249146079695;0.015562579995236279;0.798135202550825;-0.014890985188679448;0.7982403580075477
74.938741;1.0443385882664096;0.8338203915191436;0.7982803442094317;-2.1468350856849015e-05;-2.0551677303360045e-05;1.0447349153456418;9.999729295118952;0.833537478259444;0.015562242907408963;0.01556254480061912;0.7981347163841859;-0.014890984822933157;0.7982395799213337
74.948741;1.0443386808715098;0.8338203761942506;0.7982812001948713;-2.0361188250874755e-05;-1.949242820252181e-05;1.0447371254102713;9.99971841638558;0.8335355968886173;0.015562236441023726;0.015562508795032307;0.7981342189932831;-0.01489098446458532;0.7982388274885823
74.958741;1.0443389011868338;0.8338206498235181;0.7982823613178025;-2.03607546072819e-05;-1.9492830937993494e-05;1.0447393553231006;9.999708290721369;0.8335336170113511;0.015562229746679304;0.015562472055751205;0.7981337158353798;-0.014890984114814463;0.798238100643392
74.968741;1.0443392471562354;0.8338208687350075;0.7982834961321305;-2.036033930771341e-05;-1.9493223808479644e-05;1.0447415992885978;9.999698917580352;0.8335315445949999;0.01556222283345321;0.015562434644881235;0.7981322124193883;-0.014890983774706212;0.7982363986554875
74.978741;1.0443397153021046;0.8338199319078116;0.7982835479426585;-2.0708975655410455e-05;-1.9827800846934034e-05;1.0447438524919404;9.999690282256651;0.8335293856942091;0.015562215709717823;0.015562396607857491;0.7981317140161813;-0.01489098344508687;0.7982357195433005
74.988741;1.0443399998072107;0.8338198183793779;0.79828463839769;-2.1469907937493557e-05;-2.055712294371985e-05;1.0447461116199628;9.99968236361629;0.8335271464891721;0.01556220836945067;0.015562357983927206;0.7981312256782847;-0.014890983126629604;0.798235061478909
74.998741;1.0443406953844816;0.8338199067509533;0.7982857092097864;-2.1469547075302964e-05;-2.0557482164978225e-05;1.044748375215465;9.999675139986978;0.8335248332978181;0.015562200785535399;0.015562318807781864;0.7981297517602134;-0.014890982820112067;0.7982334232901712
75.008741;1.0443414931801995;0.8338196115903299;0.7982864266527303;-2.0362492674319553e-05;-1.949816833772338e-05;1.0447506433628897;9.99966858375188;0.8335224526802391;0.015562192917376108;0.015562279098345544;0.7981292953859802;-0.01489098252655175;0.7982328044899449
75.018741;1.0443423853426073;0.8338196336525745;0.7982874591919393;-2.0362166283147796e-05;-1.949850462176553e-05;1.0447529169037157;9.999662652509464;0.8335200115127287;0.015562184727217489;0.015562238849644455;0.7981288583437436;-0.014890982247066106;0.7982322058407296
75.028741;1.0443443190041164;0.8338192808881814;0.7982874130244559;-2.0951009230822666e-05;-2.0062917896446495e-05;1.0447551969062954;9.999657286433635;0.8335175169748507;0.01556217619161305;0.015562198033409766;0.7981284414600849;-0.014890981982590888;0.7982316278305369
75.038741;1.044345381427211;0.8338192463449876;0.7982884073701187;-2.095071378223189e-05;-2.006323132903161e-05;1.0447574843344292;9.999652413720682;0.8335149765178188;0.015562167306541676;0.015562156615147708;0.7981270452181501;-0.014890981733880032;0.7982300704190007
75.048741;1.0443465217960648;0.8338191869897775;0.7982893823657774;-2.0950432171678938e-05;-2.006353318153216e-05;1.0447597793620529;9.99964796197376;0.8335123976767029;0.015562158087323832;0.01556211457264127;0.7981266700789722;-0.014890981501786178;0.7982295324396704
75.058741;1.044347736176099;0.8338191060984075;0.7982903385589831;-2.0950163549800006e-05;-2.0063823488956036e-05;1.0447620808645213;9.999643865846455;0.8335097874353778;0.015562148562156024;0.015562071901047669;0.7981263165928738;-0.014890981287294457;0.7982290130923123
75.068741;1.0443490208075596;0.8338175520938496;0.7982898835738801;-2.0192227459875265e-05;-1.9338634359766166e-05;1.0447643870146741;9.999640065362877;0.8335071513596338;0.01556213876239857;0.015562028610546688;0.7981249855461255;-0.01489098109119007;0.7982275114080405
75.078741;1.044350071118184;0.833817200166999;0.7982908067048211;-2.0953292575315338e-05;-2.006785067454436e-05;1.044766696457279;9.99963650141928;0.8335044933429803;0.015562128708796497;0.01556198472849425;0.7981246778679724;-0.014890980913792871;0.7982270257232389
75.088741;1.0443514850987214;0.8338170771396112;0.7982917153061786;-2.0953060884020066e-05;-2.0068108013637576e-05;1.0447690083971153;9.999633112617452;0.8335018163070915;0.015562118403610279;0.015561940297621788;0.7981243943271867;-0.014890980755026186;0.7982265554227742
75.098741;1.0443529589995892;0.8338169435061957;0.7982926101131964;-2.0952840921310283e-05;-2.0068355482176774e-05;1.0447713215195533;9.999629835840604;0.8334991232954492;0.01556210784021606;0.015561895360324526;0.7981241350487269;-0.014890980614618477;0.7982261009688916
75.108741;1.0443544903659185;0.8338167986705749;0.7982934916279436;-2.095263231674595e-05;-2.0068593836310923e-05;1.0447736335556626;9.999626610703437;0.8334964181680896;0.01556209701560613;0.015561849942212488;0.7981228990755395;-0.014890980492287991;0.7982246642011881
75.118741;1.0443560768130373;0.8338155347246116;0.7982933006410005;-2.1301465915844088e-05;-2.0403016536400546e-05;1.044775941715686;9.99962338325047;0.8334937059189327;0.015562085934365446;0.015561804055810643;0.7981226849325052;-0.014890980388019009;0.7982242472012645
75.128741;1.0443577155624795;0.8338150148361022;0.7982938226318563;-2.0194567153748943e-05;-1.9343577863842024e-05;1.044778242886444;9.999620111622615;0.833490992960809;0.015562074614513265;0.015561757721887321;0.7981224920360708;-0.014890980302152346;0.7982238530282022
75.138741;1.044359403470791;0.8338148295582573;0.7982946660016935;-2.0194391555349406e-05;-1.934379546327969e-05;1.04478053420449;9.99961677415086;0.8334882869695911;0.01556206310099198;0.015561710983029619;0.7981213213103421;-0.014890980235098496;0.7982224850389107
75.148741;1.044361137529758;0.833814629359906;0.7982954950336059;-2.0194226703743892e-05;-1.9344009044095818e-05;1.044782814037317;9.999613372298832;0.8334855958699695;0.015562051470596958;0.015561663896574577;0.7981211744638358;-0.014890980187111769;0.7982221463882219
75.158741;1.04436291527112;0.8338144134812725;0.7982963073799341;-2.0194072016443532e-05;-1.934422034591711e-05;1.044785081341059;9.999609926161328;0.8334829262528777;0.0155620398141286;0.015561616523470278;0.7981210531875006;-0.014890980158228269;0.7982218410450994
75.168741;1.0443647347013247;0.8338130741167132;0.7982960410604337;-2.054295787322281e-05;-1.9678623725362378e-05;1.0447873338814722;9.999606465199236;0.8334802822951134;0.015562028213688548;0.015561568929532758;0.7981209592468966;-0.01489098014819348;0.7982215728220887
75.178741;1.0443662928806738;0.8338125837783702;0.7982968133891163;-2.1304128297972264e-05;-2.040778257217532e-05;1.0447895680315669;9.999603018664256;0.8334776657395332;0.015562016741745604;0.015561521192256726;0.7981198948801725;-0.014890980156518178;0.7982203452217074
75.188741;1.0443691417470418;0.833812728152001;0.7982972286888164;-2.0437406671477398e-05;-1.957822739753865e-05;1.044791780133275;9.999599612737969;0.8334750764233441;0.01556200547721506;0.015561473400845285;0.7981198625840492;-0.014890980182569126;0.7982201601309787
75.198741;1.044371068289611;0.8338124428774069;0.798297953368924;-2.043728886493976e-05;-1.957844694747245e-05;1.044793967587605;9.99959627827809;0.8334725132755755;0.0155619945102393;0.015561425649243812;0.7981198644296289;-0.014890980225416045;0.7982200189100491
75.208741;1.0443730200931216;0.8338110342172635;0.7982975912234754;-2.0786210665244466e-05;-1.9912862830326618e-05;1.0447961290138186;9.999593059556085;0.8334699755698988;0.015561983926498747;0.015561378025208513;0.798118901631803;-0.014890980283560092;0.7982189226222062
75.218741;1.0443749894970933;0.833810716808027;0.7982982588482735;-2.07861119553538e-05;-1.9913093264273976e-05;1.0447982639807125;9.99959001332687;0.8334674635563245;0.015561973790953306;0.015561330603483333;0.7981189745803541;-0.01489098035484181;0.7982188717749459
75.228741;1.0443769664624094;0.8338103851601588;0.7982988939929921;-2.0786022168205247e-05;-1.991333039549188e-05;1.044801372856985;9.999587202330462;0.8334649782847701;0.015561964144823876;0.015561283454438607;0.7981190832076239;-0.014890980436615915;0.7982188670770356
75.238741;1.0443789389480285;0.8338100398075883;0.7982994944363364;-2.078594023118148e-05;-1.991357503949443e-05;1.0448034566548898;9.999584684672806;0.8334625210728708;0.015561955010635495;0.015561236655589672;0.7981192277949665;-0.014890980526054315;0.798218908759988
75.248741;1.0443808944142143;0.8338093317838812;0.7982997236131825;-1.967915120964425e-05;-1.8854165221636465e-05;1.0448055166289711;9.999582501809257;0.8334600929953472;0.015561946397893003;0.01556119028887305;0.7981184096484071;-0.014890980620333817;0.7982179971665068
75.258741;1.0443828207813106;0.8338078531224986;0.7982991874606854;-2.0028109846649333e-05;-1.9188616291075542e-05;1.044807554110526;9.99958067902351;0.8334576946302886;0.015561938305125731;0.015561144434722082;0.7981186306686245;-0.014890980716691055;0.7982181323023039
75.268741;1.0443847068055734;0.8338074702564908;0.7982996682454764;-2.0028041087489627e-05;-1.9188882613420833e-05;1.0448095713321708;9.999579233949499;0.8334553260044317;0.015561930726246093;0.015561099171165344;0.7981188923487866;-0.014890980812619524;0.7982183149199142
75.278741;1.044386241536927;0.8338068394924419;0.798300103761145;-2.078927820681377e-05;-1.9918098373183644e-05;1.0448115726947464;9.99957817656464;0.8334529864730262;0.015561923668637977;0.015561054571356968;0.7981191953543524;-0.014890980906245016;0.798218545216652
75.288741;1.044388017038162;0.8338064443624595;0.7983004924193626;-2.0789211446777473e-05;-1.9918374638706794e-05;1.0448135648603085;9.999577505169563;0.8334506747084529;0.015561917161092113;0.01556101070331311;0.7981185396136413;-0.014890980996522732;0.7982178224339499
75.298741;1.0443897235046635;0.8338060470026597;0.7983008337699891;-2.078914425531457e-05;-1.9918653713150768e-05;1.044815555221135;9.99957720982096;0.8334483889873505;0.015561911235813308;0.015560967638032087;0.7981189243487413;-0.0148909810831047;0.7982181440691297
75.308741;1.044391352960281;0.8338041922563204;0.7982997341380664;-2.0031390968004396e-05;-1.91934614051232e-05;1.0448175499769772;9.999577278128479;0.8334461270749743;0.015561905909021496;0.015560925458960843;0.7981193479094166;-0.014890981166066504;0.7982185076235162
75.318741;1.044392898830193;0.8338037908783995;0.7982999810936009;-2.003131916474502e-05;-1.9193740385532682e-05;1.044819553237939;9.999577694623888;0.8334438857724856;0.015561901183665329;0.015560884263799408;0.7981188076650589;-0.01489098124556893;0.7982179111873778
75.328741;1.0443943554842021;0.8338033855715904;0.7983001799613054;-2.0031243042022368e-05;-1.9194016641107654e-05;1.0448215673681336;9.999578435177368;0.8334416613626551;0.015561897061030961;0.015560844159382229;0.7981193000148211;-0.014890981321549266;0.79821835349445
75.338741;1.0443957175122636;0.8338029742726372;0.7983003297854863;-2.0031161219109638e-05;-1.9194288430283007e-05;1.0448235935158985;9.99957946320564;0.8334394505470519;0.015561893539245569;0.015560805254644513;0.7981198203448628;-0.01489098139370951;0.7982188345801372
75.348741;1.0443979331641218;0.8338033163309803;0.7983004304782846;-2.0271188104663115e-05;-1.9424443416266598e-05;1.044825631560974;9.999580735817636;0.8334372506179311;0.015561890602207156;0.015560767656208313;0.7981203633673893;-0.014890981461737266;0.798219354577777
75.358741;1.0443990905917673;0.8338017811497553;0.7982994237400014;-2.062012075301884e-05;-1.9758890398256434e-05;1.0448276800579392;9.999582219517697;0.8334350593916403;0.015561888216594976;0.01556073146605972;0.798119923884828;-0.01489098152542173;0.7982189140052203
75.368741;1.0444001414825375;0.8338009939123946;0.7982990974439889;-1.951330203305564e-05;-1.869947463029949e-05;1.0448297364177561;9.999583903981163;0.8334328755928314;0.01556188634173663;0.015560696779132766;0.7981204971680231;-0.01489098158469722;0.7982195128802206
75.378741;1.0444007859484432;0.8338003062588916;0.7982990640518095;-2.0274491539505082e-05;-1.9428651342977855e-05;1.0448317968884966;9.99958580500109;0.8334306990507548;0.01556188494055691;0.01556066368042368;0.798121078921675;-0.014890981639808775;0.7982201511218289
75.388741;1.0444016284355795;0.8337998510240326;0.7982989937015189;-2.0274370125569695e-05;-1.9428874488310593e-05;1.0448338568055975;9.999587956334391;0.8334285303718473;0.015561883985017677;0.015560632236990689;0.798120665151753;-0.014890981691307077;0.7982198271526388
75.398741;1.0444023713278792;0.8337982836520197;0.7982978310610567;-2.0623267790424335e-05;-1.9763273005299777e-05;1.0448359115281276;9.999590398404273;0.8334263705815438;0.015561883459445001;0.01556060249442049;0.7981212517298615;-0.014890981739621282;0.7982205367352073
75.408741;1.044403017030547;0.8337978192262815;0.7982976992047514;-2.0623129029300383e-05;-1.976346733711301e-05;1.0448379573989308;9.999593170638516;0.8334242210244434;0.015561883358426152;0.015560574491973792;0.7981218341682697;-0.014890981784722838;0.7982212744023746
75.418741;1.044403567860646;0.8337973516615119;0.7982975410133195;-2.0622981511621155e-05;-1.9763644904761545e-05;1.044839992106045;9.99959630605514;0.8334220832331048;0.015561883678278494;0.01556054827644697;0.7981224084427104;-0.014890981826300921;0.7982220339358876
75.428741;1.0444040269214832;0.8337965324236238;0.7982970234806445;-1.9516110658836655e-05;-1.870414124837431e-05;1.0448420148455027;9.999599827966401;0.8334199584718935;0.015561884414400312;0.015560523894097088;0.7981219722386722;-0.014890981864085759;0.7982218096330589
75.438741;1.0444043982408617;0.8337960610497318;0.7982968150043255;-1.9515945459225032e-05;-1.870428082154236e-05;1.0448440266062848;9.99960374915658;0.8334178474100147;0.015561885564430672;0.015560501374555825;0.7981225254324024;-0.0148909818979203;0.7982225961876025
75.448741;1.0444046866445569;0.8337944847574846;0.7982955210947249;-1.9864799642082454e-05;-1.9038588085504047e-05;1.0448460296139783;9.999608069746644;0.8334157503614898;0.01556188711942092;0.01556048071995912;0.798123069534613;-0.014890981927613473;0.7982233900427539
75.458741;1.044404897982974;0.83379402119215;0.7982952601650264;-1.986461815300735e-05;-1.9038683520642006e-05;1.0448480255559556;9.999612777355551;0.8334136677021519;0.015561889050529291;0.015560461906072794;0.798123606696961;-0.014890981952835109;0.798224188348933
75.468741;1.0444050396287654;0.8337935685777809;0.7982949711860853;-1.9864429217151162e-05;-1.9038755132115586e-05;1.0448500144531183;9.999617855585477;0.8334115999796162;0.015561891308607943;0.015560444900558083;0.7981231390941074;-0.01489098197334783;0.7982239885633932
75.478741;1.0444048194966704;0.8337928920898297;0.7982946524202396;-2.0625533434491684e-05;-1.976774177010349e-05;1.0448519955990299;9.999623293628849;0.833409547708984;0.015561893824648003;0.015560429676069711;0.798123668809167;-0.01489098198940566;0.7982247872119268
75.488741;1.0444048476588088;0.8337921283912908;0.7982939682835363;-1.9518617387809938e-05;-1.870810113458986e-05;1.0448539689258804;9.999629087831297;0.8334075110424904;0.015561896516738222;0.015560416202975665;0.7981241980795004;-0.014890982001741737;0.7982255809317707
75.498741;1.0444048300778386;0.8337906343733562;0.798292526330005;-1.986743794496117e-05;-1.9042286728092907e-05;1.0448559349741768;9.99963523793316;0.8334054891991699;0.015561899321930568;0.015560404444447899;0.798123729817152;-0.014890982011209336;0.7982253667594646
75.508741;1.04440572496645;0.8337910417897869;0.7982921100581893;-2.0107340943260887e-05;-1.9272145179313376e-05;1.0448578943498676;9.999641747385397;0.8334034799388261;0.015561902221902417;0.015560394367128819;0.7981242677581899;-0.014890982018620347;0.7982261429038605
75.518741;1.04440562792864;0.8337907275794494;0.7982916571068195;-2.010713020397727e-05;-1.9272091241501894e-05;1.0448598476893376;9.999648631840063;0.833401479987772;0.015561905233574976;0.015560385953397515;0.7981248158372812;-0.014890982024752497;0.7982269104177384
75.528741;1.0444054949245005;0.8337904589292187;0.7982911639001428;-2.0106919708043542e-05;-1.9272011114150075e-05;1.0448617954478265;9.999655924696452;0.833399486171857;0.015561908391093985;0.015560379202914108;0.7981253775149374;-0.01489098203027275;0.7982276717632601
75.538741;1.0444053279808783;0.8337902410873161;0.7982906269659648;-2.0106710951878156e-05;-1.927190479746177e-05;1.0448637373466612;9.99966366876125;0.8333974961059493;0.015561911742212317;0.01556037412662144;0.7981249557961875;-0.014890982035680782;0.7982274297489476
75.548741;1.044405129275567;0.8337889718193099;0.7982889841608698;-2.04555316595573e-05;-1.960596054615922e-05;1.0448656724005252;9.999671904862167;0.8333955081164489;0.015561915349188755;0.015560370742647277;0.7981255533300686;-0.014890982041417651;0.7982281858598711
75.558741;1.0444049014043748;0.8337885188377389;0.7982880193859482;-1.934861382418856e-05;-1.8546140547828023e-05;1.0448685996096212;9.99968066939575;0.8333935210813622;0.015561919283631641;0.015560369069762759;0.7981261717378471;-0.014890982047944576;0.798228941065004
75.568741;1.0444046472961188;0.8337884754332071;0.7982873414494434;-1.934841604939066e-05;-1.85459606085193e-05;1.0448705184466456;9.9996899943309;0.8333915349789143;0.015561923609293808;0.015560369114587677;0.7981258109001395;-0.01489098205562115;0.7982286954834
75.578741;1.0444040687607459;0.8337882532270802;0.7982866176162098;-2.010952106518009e-05;-1.9274695389296505e-05;1.0448724289357114;9.999699902081534;0.8333895514722442;0.01556192835574651;0.015560370866150818;0.7981264691396934;-0.014890982064608291;0.7982294483039173
75.588741;1.0444037685412826;0.8337883319995468;0.7982858503038653;-2.010933346564598e-05;-1.9274473008540084e-05;1.0448743317020692;9.9997103984498;0.8333875734363786;0.01556193350626793;0.015560374304030709;0.798127143675562;-0.01489098207489574;0.7982301996515972
75.598741;1.0444034451987023;0.833787363405819;0.7982839825285223;-2.0458176781049695e-05;-1.960841796869313e-05;1.0448762278755814;9.999721471106142;0.8333856041004265;0.015561939011230957;0.015560379409841077;0.7981278308311899;-0.014890982086363101;0.7982309505891563
75.608741;1.044403096656681;0.833787558809037;0.7982831361932259;-2.0458000374127863e-05;-1.960815746168146e-05;1.0448781189801677;9.999733094355216;0.833383646744927;0.015561944814170267;0.015560386174357605;0.798127526600102;-0.01489098209886268;0.7982307030842055
75.618741;1.0444027203665607;0.8337874602264983;0.7982819195662423;-1.9351114752684963e-05;-1.8548215121390634e-05;1.0448800071640156;9.999745234674204;0.8333817046207883;0.015561950881207418;0.015560394601638635;0.7981282272211271;-0.014890982112179544;0.7982314582661437
75.628741;1.0444023138546472;0.8337877634519248;0.7982810029060031;-1.9350951293417144e-05;-1.8547918761359727e-05;1.044881895171282;9.999757856974048;0.8333797807917593;0.015561957217593028;0.015560404705618472;0.7981289286596769;-0.014890982125915823;0.7982322169779078
75.638741;1.0444018748304884;0.8337870107272651;0.7982789944589412;-1.9699820138699865e-05;-1.888179188995733e-05;1.0448837856014093;9.999770931363372;0.8333778783701157;0.015561963856187798;0.015560416497160539;0.7981296259059074;-0.014890982139569483;0.7982329794202948
75.648741;1.0444014014312089;0.833787413653134;0.7982780157146466;-1.9699670484997074e-05;-1.8881461367873286e-05;1.0448856802798931;9.999784435223981;0.8333760012232733;0.015561970836579156;0.015560429978123704;0.798129313612246;-0.014890982152802774;0.7982327461051271
75.658741;1.0444008925735546;0.8337878635319264;0.7982770090618417;-1.9699528340687785e-05;-1.888111444670504e-05;1.0448875804740927;9.999798348983296;0.8333741548128781;0.01556197819398843;0.015560445143581065;0.7981299870905968;-0.014890982165644481;0.7982335173829389
75.668741;1.0444013016384912;0.8337891197576229;0.7982759768299013;-1.9939504056714916e-05;-1.911063593159611e-05;1.044889487460748;9.999812646877208;0.8333723465664827;0.015561985950306256;0.015560461978547695;0.7981306422292109;-0.014890982178501832;0.7982342943994215
75.678741;1.0444004203684356;0.833789069604627;0.798274587655032;-1.959395666587893e-05;-1.877952779177651e-05;1.0448914025770828;9.999827289168385;0.8333705848241257;0.015561994109204533;0.01556048045690938;0.7981302751150372;-0.014890982192159495;0.7982340786209071
75.688741;1.044399803504649;0.833788546226268;0.79827245291388;-1.9942862853039198e-05;-1.911332036479166e-05;1.0448933266867737;9.999842223904075;0.8333688769607156;0.015562002667507333;0.015560500549441433;0.7981308823752832;-0.014890982207775275;0.7982348713143268
75.698741;1.04439914932696;0.8337891747912035;0.7982713594424037;-1.9942752571371252e-05;-1.9112913728766294e-05;1.0448952598956789;9.999857396300982;0.8333672284409201;0.015562011626969633;0.015560522231653336;0.7981314615036014;-0.01489098222658516;0.7982356742567045
