time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
75.708741;1.0443984566629712;0.8337898487632647;0.7982702487179729;-1.9942650040816195e-05;-1.91124942815369e-05;1.0448972018813085;9.999872757380224;0.8333656431279423;0.015562020991074446;0.015560545480354942;0.798132010844605;-0.014890982249461683;0.7982364886847613
75.718741;1.0443977241623161;0.8337905670094087;0.7982691222458007;-1.994255471961272e-05;-1.9112062835445e-05;1.0448991519729942;9.999888266339521;0.8333641239818852;0.015562030764873022;0.015560570256951537;0.7981315301051042;-0.01489098227681923;0.7982363157623943
75.728741;1.044396950178802;0.8337913273993038;0.7982679823055339;-1.9942465824343254e-05;-1.911162024813888e-05;1.044901108920396;9.999903886621247;0.8333626737892702;0.015562040964954282;0.015560596496256364;0.7981320205459088;-0.014890982308853185;0.798237156451195
75.738741;1.0443961326999895;0.8337910209441571;0.7982657720633719;-2.0291406904798202e-05;-1.9445352831835544e-05;1.0449030711259097;9.99991957979752;0.8333612957901494;0.015562051625680256;0.015560624110132907;0.7981324837720373;-0.014890982345782648;0.7982380128841147
75.748741;1.0443952691611607;0.8337915100941613;0.7982642794530466;-1.918461132613943e-05;-1.838522607914545e-05;1.044905037011381;9.999935302324818;0.8333599936083124;0.015562062800998384;0.01556065299293276;0.7981329209803024;-0.014890982388052032;0.7982388871895348
75.758741;1.0443943561096631;0.833792384116219;0.7982631155284405;-1.9184535501306304e-05;-1.838475408976373e-05;1.0449070053690397;9.99995100507251;0.833358770839991;0.015562074559911742;0.015560683032557794;0.7981323338295445;-0.01489098243642047;0.7982387811954076
75.768741;1.0443933896838893;0.8337932912853152;0.7982619485469522;-1.9184461189908672e-05;-1.8384273540725436e-05;1.0449089759514976;9.999966633577342;0.8333576312392699;0.015562086967810954;0.015560714128653558;0.7981327250392483;-0.01489098249180937;0.7982396957763527
75.778741;1.0443920660404453;0.8337939877775358;0.7982607819206574;-1.9945680105738016e-05;-1.9112717901071515e-05;1.0449109497990952;9.999982131916706;0.833356579135246;0.015562100068302118;0.01556074619284293;0.7981330976556718;-0.014890982555050482;0.7982406321985813
75.788741;1.0443909845500348;0.8337938420190112;0.7982585603311367;-2.0294627374489283e-05;-1.944640956151286e-05;1.0449129288243564;9.999997452970925;0.8333556193176941;0.015562113885277437;0.015560779129186112;0.7981334541867899;-0.014890982626697424;0.7982415916204513
75.798741;1.044389842326844;0.8337948216303537;0.798257407280831;-2.0294548252140327e-05;-1.944591384114569e-05;1.044914914560441;10.000012571361975;0.8333547565226135;0.015562128439088972;0.015560812826280104;0.798132796558184;-0.01489098270705945;0.7982415756205866
75.808741;1.0443886370790245;0.8337954661668465;0.7982559321957738;-1.9187748217225903e-05;-1.8385753133396282e-05;1.0449169072352047;10.000027487906598;0.8333539949793989;0.015562143760421357;0.015560847171740931;0.7981331263224828;-0.014890982796571679;0.7982425854359629
75.818741;1.0443873670447097;0.8337964707736634;0.7982548056757333;-1.9187659982029905e-05;-1.8385258070523475e-05;1.0449189064373712;10.000042219378894;0.8333533381781579;0.015562159898135032;0.015560882069432323;0.7981334444370877;-0.014890982896193361;0.7982436226781342
75.828741;1.0443860319185063;0.8337974850038817;0.7982536948353689;-1.9187567269154926e-05;-1.838476570988752e-05;1.0449209118549048;10.000056782327917;0.8333527889909665;0.01556217692113486;0.015560917446175179;0.7981327510296738;-0.014890983007464198;0.7982436881617456
75.838741;1.0443855872276409;0.833798162764341;0.7982515405414715;-1.9776601449768355e-05;-1.8948342918331845e-05;1.044922922691488;10.000071180291894;0.8333523499372014;0.015562194910206531;0.01556095324928763;0.798133045663164;-0.01489098313231471;0.7982447806480485
75.848741;1.0443841294015048;0.8337991941608209;0.7982504623042112;-1.97765042919329e-05;-1.894785914781182e-05;1.044924937252774;10.000085401677211;0.8333520231032217;0.0155622139438241;0.015560989435135451;0.7981333278045734;-0.014890983272911641;0.7982458980134687
75.858741;1.0443826170109562;0.8338002324465674;0.7982494006567789;-1.977640737531986e-05;-1.8947380981585113e-05;1.0449269535896064;10.000099431690357;0.8333518099545209;0.015562234085100286;0.015561025951936838;0.79813359685338;-0.014890983431485821;0.7982470375673468
75.868741;1.0443810552926254;0.8338009267230972;0.7982480218609465;-1.866959400651125e-05;-1.788724487401347e-05;1.0449289700958984;10.000113262219582;0.8333517112064415;0.015562255372852574;0.015561062728739885;0.798132851739958;-0.014890983610002429;0.7982471971092439
75.878741;1.0443791493109096;0.8338017324842435;0.7982469950445962;-1.9430791370490255e-05;-1.8615710333927357e-05;1.0449309851891544;10.00012688742302;0.8333517267473523;0.015562277821569862;0.01556109967627839;0.7981330906793164;-0.014890983809899307;0.7982483739245717
75.888741;1.0443775075581254;0.8338016713887472;0.7982449273716191;-1.9779721847503363e-05;-1.8949439017375175e-05;1.0449329966002616;10.00014029817653;0.8333518560737466;0.01556230142697513;0.015561136696243632;0.7981333112257776;-0.014890984032121517;0.7982495651942865
75.898741;1.0443758373635352;0.833802714540413;0.7982439388884274;-1.9779632169254673e-05;-1.8948995600070968e-05;1.0449350016738517;10.000153486761944;0.8333520986926302;0.015562326168296024;0.015561173694572314;0.7981335105115048;-0.014890984277237703;0.7982507673170857
75.908741;1.0443741473856936;0.8338037542494697;0.798242969885802;-1.9779544547197846e-05;-1.8948565245826872e-05;1.0449379985623173;10.000166454511044;0.8333524536256026;0.01556235201407061;0.015561210593244458;0.7981326855389603;-0.01489098454547465;0.7982509767647277
75.918741;1.044372446142258;0.8338047905113812;0.7982420194838391;-1.977945885708082e-05;-1.894814974361059e-05;1.0449399866799367;10.000179212458931;0.8333529186835579;0.015562378939278632;0.015561247339092218;0.7981328332827674;-0.014890984836816949;0.7982521896530491
75.928741;1.04437074155525;0.833805823832804;0.798241086465616;-1.977937495904632e-05;-1.8947750681935382e-05;1.0449419659026582;10.000191775745062;0.8333534903659077;0.015562406941305982;0.015561283909716162;0.7981329507660846;-0.01489098515115754;0.7982534025622171
75.938741;1.044369041056428;0.8338053992520486;0.7982387758232268;-1.9021597158308692e-05;-1.8221887842797275e-05;1.044943935195623;10.000204156243711;0.8333541642995818;0.01556243604020332;0.015561320311113035;0.7981320356008733;-0.014890985488367176;0.7982536118102588
75.948741;1.0443673520154964;0.8338064288315609;0.7982378741499172;-1.9021516375808557e-05;-1.8221525315205364e-05;1.0449458916601624;10.000216355850894;0.8333549360654144;0.015562466260961716;0.015561356559858498;0.79813208694681;-0.014890985848339705;0.7982548134613704
75.958741;1.0443656816482387;0.8338074565470952;0.7982369866147548;-1.902143680612612e-05;-1.8221182464543614e-05;1.044947830462527;10.000228365300583;0.8333558022794296;0.015562497613593669;0.015561392653072959;0.7981321058015176;-0.014890986231051503;0.7982560053225515
75.968741;1.0443640361317261;0.8338084812736479;0.7982361125685695;-1.9021358035929947e-05;-1.822085993374063e-05;1.044949745228055;10.000240168166858;0.8333567611049303;0.015562530096475381;0.015561428551793401;0.7981320936646918;-0.014890986636565752;0.7982571865357068
75.978741;1.044362420106817;0.8338095018353378;0.7982352516678698;-1.9021279429313197e-05;-1.8220558041464528e-05;1.0449516288230283;10.000251741994392;0.833357811619102;0.015562563713721429;0.015561464194904848;0.7981310507037991;-0.014890987065027856;0.798257357363797
75.988741;1.044360536458014;0.8338091704132384;0.7982333438675816;-2.0131510290520174e-05;-1.9283386761244438e-05;1.0449534745516307;10.000263056559415;0.8333589530926396;0.015562598470298488;0.015561499519382;0.7981309756684644;-0.014890987516648878;0.7982585179560423
75.998741;1.044359943518442;0.8338105915195011;0.7982321735245753;-1.9264815473814598e-05;-1.8453339933766914e-05;1.044955277063169;10.000274077498563;0.8333601850469977;0.015562634346631951;0.015561534464107107;0.7981308677666366;-0.014890987991511645;0.7982596691554683
76.008741;1.0443584357037141;0.8338115916521497;0.7982313477779308;-1.9264732930835446e-05;-1.8453100976064788e-05;1.0449570322283306;10.000284777025083;0.833361507040698;0.015562671288730748;0.01556156896869432;0.7981307282203596;-0.014890988489274792;0.7982608114649518
76.018741;1.044356968900759;0.8338125802188827;0.7982305302653219;-1.926464691939593e-05;-1.845288317769902e-05;1.0449587361952095;10.000295140784852;0.8333629177117196;0.015562709221571148;0.015561602972423419;0.7981295599424372;-0.014890989009069799;0.7982609450427406
76.028741;1.0443555450204514;0.8338135537123229;0.7982297185253773;-1.9264555977837933e-05;-1.8452686311171155e-05;1.044960384713697;10.000305161505418;0.8333644140899485;0.015562748062464283;0.015561636410096686;0.7981293664194401;-0.01489098954971166;0.7982620688582478
76.038741;1.044354166031821;0.8338134016423797;0.7982278504468973;-1.9613479849192465e-05;-1.8786691973817394e-05;1.044961973307784;10.000314832048524;0.8333659916161743;0.015562787722827404;0.01556166922048519;0.7981291512274064;-0.014890990110058363;0.7982631817779978
76.048741;1.0443528344545032;0.8338143342159078;0.7982270432718368;-1.961337514117648e-05;-1.878653551353868e-05;1.04496349770801;10.000324151079532;0.8333676449501362;0.015562828101314631;0.015561701365336782;0.7981289179206573;-0.014890990689182612;0.7982642821874616
76.058741;1.044351553172073;0.8338152425049301;0.7982262362387055;-1.9613261971271695e-05;-1.8786397783760052e-05;1.0449649540094834;10.000333127056134;0.8333693692426893;0.015562869074806446;0.015561732829850716;0.7981276697552057;-0.01489099128633649;0.7982643686488919
76.068741;1.04435032490875;0.8338157759798556;0.798225095752832;-1.8506420607162592e-05;-1.7726612176506782e-05;1.0449663390036876;10.000341770348696;0.8333711605480495;0.015562910500373867;0.015561763603706869;0.7981274095129564;-0.014890991900964412;0.7982654391025281
76.078741;1.0443491521864188;0.8338166314774776;0.798224292576195;-1.8506288222119835e-05;-1.772650767260718e-05;1.0449676508041337;10.000350087653086;0.8333730152595384;0.015562952233777955;0.015561793669043806;0.7981271394266429;-0.014890992532686977;0.7982664917182265
76.088741;1.0443477369593446;0.8338161123891114;0.7982224366007797;-1.961645241424263e-05;-1.8789523527067532e-05;1.0449688885728448;10.000358082843142;0.8333749298235604;0.015562994148432974;0.015561822995992104;0.7981268606768199;-0.014890993181171526;0.7982675244317498
76.098741;1.044346683735866;0.8338169120337207;0.7982216514410431;-1.9616300220029748e-05;-1.8789446509976792e-05;1.044970051283859;10.000365754770963;0.8333769008037246;0.015563036140835996;0.015561851534280415;0.7981255727224215;-0.014890993846039789;0.7982675359477313
76.108741;1.0443456941538614;0.8338176828737969;0.798220881157698;-1.9616139166221427e-05;-1.8789380865816677e-05;1.0449711374769888;10.000373093827712;0.8333789246271964;0.015563078128511197;0.015561879213722145;0.7981252734905129;-0.014890994526811112;0.7982685252176103
76.118741;1.0443447692609624;0.8338184228892287;0.7982201286341968;-1.9615970349271465e-05;-1.8789325385991984e-05;1.0449721459974062;10.000380086154678;0.8333809970494008;0.015563120039152063;0.015561905959868363;0.7981249602823937;-0.01489099522276941;0.798269491569432
76.128741;1.04434390906673;0.8338187799324012;0.7982190619384772;-1.850907598924448e-05;-1.7729613859082014e-05;1.0449730755076108;10.000386726890648;0.8333831125419933;0.015563161789901485;0.015561931707860154;0.7981236304423541;-0.01489099593285334;0.7982694334490601
76.138741;1.0443431134928083;0.8338183418146202;0.7982172915089911;-1.8857915026678782e-05;-1.8063757858017742e-05;1.0449739231129693;10.000393034076824;0.8333852638785493;0.015563203280184729;0.015561956406130714;0.7981232817077872;-0.014890996655737709;0.7982703483847372
76.148741;1.0443423830918173;0.8338189692090492;0.7982166040321084;-1.8857729895169728e-05;-1.8063729372642178e-05;1.0449746843190957;10.000399053867733;0.8333874423869452;0.015563244401807069;0.01556198001533205;0.7981229123624214;-0.014890997389857673;0.7982712348555602
76.158741;1.0443417187231512;0.8338195515432306;0.7982159417730359;-1.8857542018491775e-05;-1.806370854508599e-05;1.0449753539957014;10.000404852343705;0.833389638722703;0.015563285046400087;0.015562002503466048;0.7981225211524863;-0.014890998133176691;0.7982720917458241
76.168741;1.0443420744073026;0.8338208468601986;0.7982153070777891;-1.9097453854461886e-05;-1.829357031288083e-05;1.0449759268327472;10.000410497657603;0.8333918434000083;0.015563325112965673;0.015562023841406255;0.7981211073824999;-0.014890998883156627;0.7982719184029748
76.178741;1.044341542555894;0.8338213304167164;0.7982147020899173;-1.909726419716681e-05;-1.8293560652741452e-05;1.0449763977813151;10.00041604694065;0.8333940469618857;0.015563364518063103;0.015562044007198352;0.7981206712773883;-0.014890999637065389;0.7982727137817401
76.188741;1.044340775382936;0.8338204151304813;0.7982130688057967;-2.0207377989057546e-05;-1.9356656551844252e-05;1.0449767630004996;10.000421546568344;0.8333962402271334;0.015563403194180389;0.015562062992031184;0.7981202138724558;-0.01489100039208777;0.7982734772547979
76.198741;1.044340371914499;0.8338204439249285;0.7982121938663025;-1.910046858996616e-05;-1.8296986756474296e-05;1.0449770202134945;10.000427037485196;0.8333984145503774;0.01556344107765988;0.015562080795151997;0.7981197362962394;-0.014891001145210317;0.7982742076219209
76.208741;1.044340026496692;0.8338207657272404;0.7982116870626955;-1.9100279116813667e-05;-1.8296984311657564e-05;1.044977168292987;10.000432553674008;0.8334005621999028;0.015563478096670042;0.015562097413845623;0.7981182392354353;-0.014891001893318342;0.7982739038622421
76.218741;1.0443397330281932;0.8338210288128224;0.7982112147778151;-1.910008935717841e-05;-1.829698246789366e-05;1.0449772071064145;10.000438117130733;0.8334026771045063;0.01556351415773295;0.015562112848182798;0.7981177229352607;-0.014891002633464483;0.798274565128005
76.228741;1.0443394854968067;0.8338212305728845;0.7982107771263631;-1.9099899180554933e-05;-1.8296980312359818e-05;1.0449771374848595;10.000443742113093;0.8334047554056354;0.0155635491358284;0.015562127120725048;0.798117187584019;-0.014891003363036363;0.7982751916178875
76.238741;1.044339278399153;0.8338202620964438;0.7982093142567486;-1.9448727314444718e-05;-1.8631156790436942e-05;1.0449769608376216;10.000449442036526;0.8334067951602238;0.01556358288552368;0.01556214028267737;0.7981166337944375;-0.014891004079757977;0.7982757833684746
76.248741;1.0443391068549284;0.8338203349452158;0.798208945001188;-1.944853574875414e-05;-1.863115183358087e-05;1.0449766788416972;10.000455224984739;0.8334087953448023;0.015563615264362424;0.015562152393367404;0.7981150627843235;-0.01489100478164158;0.7982753404448492
76.258741;1.0443389668874767;0.8338199916026903;0.7982082746135669;-1.8341623214951727e-05;-1.7571478738695298e-05;1.0449762935611562;10.000461090538234;0.833410755040029;0.015563646139850113;0.015562163500952183;0.798114476182451;-0.014891005467004814;0.7982758617851032
76.268741;1.0443388560428404;0.8338199286062694;0.7982079699293738;-1.8341429711164752e-05;-1.7571468307247204e-05;1.0449768081628532;10.000467040534462;0.833412673213265;0.015563675390120513;0.015562173646876848;0.7981138756938623;-0.014891006134416239;0.7982763456577949
76.278741;1.044338774094541;0.833819796142722;0.7982076942388633;-1.8341235156142584e-05;-1.757145323442534e-05;1.044976227401981;10.000473085954171;0.8334145485013517;0.01556370291897303;0.01556218287604036;0.798113263068804;-0.014891006782590971;0.7982767893745637
76.288741;1.0443387230321415;0.8338184875768009;0.7982063841295124;-1.8690057935866542e-05;-1.7905611849352984e-05;1.0449755567088184;10.000479239153279;0.8334163789766301;0.015563728667828564;0.01556219123558019;0.7981116404334694;-0.014891007410491536;0.7982761907262326
76.298741;1.0443384055280842;0.8338179769304994;0.7982061539190208;-1.9451140476886736e-05;-1.8634502797869283e-05;1.044974801130536;10.000485508117187;0.833418162393934;0.015563752610455507;0.015562198772008262;0.798111010093012;-0.014891008017468824;0.7982765477690245
76.308741;1.044338427499879;0.8338176384831071;0.7982059378734675;-1.945093843400123e-05;-1.863446631911408e-05;1.044973965170788;10.000491897720655;0.8334198965809348;0.015563774741104718;0.015562205530350268;0.7981103738222998;-0.014891008603142929;0.7982768595111988
76.318741;1.0443384933195319;0.8338172330420391;0.7982057297861997;-1.94507319910209e-05;-1.863442088173849e-05;1.0449730522055953;10.000498408182953;0.8334215796473853;0.015563795064395548;0.01556221155200988;0.7981087329078786;-0.014891009167197995;0.7982761248603086
76.328741;1.0443386080595993;0.8338164129226612;0.7982051906893016;-1.8343800397319336e-05;-1.7574699387204476e-05;1.044972063474476;10.000505035155172;0.8334232101622485;0.015563813583070348;0.015562216876099981;0.7981080886208138;-0.014891009709360374;0.7982763419397201
76.338741;1.0443397295828654;0.8338155323792651;0.7982039265787358;-1.8932698765813557e-05;-1.8138685054697392e-05;1.044970997942735;10.000511773093338;0.8334247873309458;0.015563830283705882;0.015562221543222725;0.7981074417802784;-0.01489101022954501;0.7982765092865746
76.348741;1.0443399536711857;0.8338149350452577;0.7982037218779201;-1.8932475966942418e-05;-1.8138606812343068e-05;1.044969853022262;10.000518613406665;0.833426311018526;0.015563845136366508;0.015562225596616304;0.7981067920403118;-0.014891010727972605;0.7982766252102163
76.358741;1.0443402367856591;0.8338142775190017;0.7982035175010798;-1.8932248029506433e-05;-1.8138515688577274e-05;1.0449686257734192;10.000525542834405;0.8334277814336755;0.01556385811250564;0.015562229075711009;0.7981051380903083;-0.014891011205047548;0.7982756882456578
76.368741;1.0443405818126665;0.8338135619983673;0.7982033144875805;-1.893201610414299e-05;-1.81384109667017e-05;1.0449673146171723;10.000532549415507;0.8334291989421261;0.015563869198895271;0.01556223200718914;0.7981044780100542;-0.014891011661086258;0.7982756968231725
76.378741;1.0443409917801483;0.8338127900959919;0.7982031135895128;-1.8931782186057222e-05;-1.8138292023012144e-05;1.0449659209366235;10.000539627449095;0.8334305646609516;0.015563878394503551;0.015562234409216778;0.7981038091597045;-0.014891012096242636;0.7982756502697234
76.388741;1.0443414697190068;0.8338105067283069;0.7982015210021792;-1.8173845500940765e-05;-1.7412670378373664e-05;1.0449644488978158;10.000546774958046;0.8334318810708163;0.015563885705781447;0.01556223630286992;0.7981031283658007;-0.014891012510630684;0.7982755475201313
76.398741;1.0443420185756005;0.8338096239508529;0.7982013238595884;-1.8173615335107453e-05;-1.7412520922666113e-05;1.0449629031855137;10.000553991915417;0.8334331515945118;0.015563891157715814;0.015562237712673675;0.7981014322257206;-0.014891012904293295;0.798274387381747
76.408741;1.0443423401595489;0.833808447475016;0.7982011278009513;-1.8934669622836423e-05;-1.814127180563265e-05;1.044961287109416;10.000561285664192;0.8334343799119623;0.015563894810588171;0.015562238655300547;0.79810071685433;-0.014891013277043745;0.7982741684910605
76.418741;1.0443430382723777;0.8338074599705091;0.7982009329432684;-1.8934452638274083e-05;-1.8141089709017465e-05;1.0449596026715244;10.000568674656373;0.833435569878896;0.01556389676184155;0.015562239131295575;0.7980999775335202;-0.014891013628529274;0.7982738906748005
76.428741;1.044343814525418;0.8338064242354012;0.7982007401137263;-1.8934245150859172e-05;-1.814089152410961e-05;1.0449578518030613;10.000576182624133;0.8334367254598591;0.015563897138431305;0.015562239133300348;0.7980992087046348;-0.014891013958447677;0.798273553762273
76.438741;1.0443446708381634;0.8338042366682299;0.7981994913609972;-1.9283065726006294e-05;-1.8474855532486302e-05;1.0449560375137361;10.000583830004397;0.8334378505717377;0.015563896090324306;0.015562238660353538;0.7980974044006142;-0.014891014266579532;0.7982721572827882
76.448741;1.0443456075815376;0.833803114041192;0.7981993084237721;-1.928288298538684e-05;-1.8474627954694428e-05;1.0449541640929865;10.000591626561905;0.8334389490503761;0.015563893775122274;0.01556223772348721;0.7980965592321343;-0.014891014552629742;0.7982716996729963
76.458741;1.0443466233946717;0.8338016042957772;0.7981987999429108;-1.8175994542333177e-05;-1.741472149294889e-05;1.0449522368862936;10.000599562765121;0.8334400242046078;0.015563890337909822;0.015562236346092006;0.7980956691729579;-0.014891014816096514;0.7982711797648431
76.468741;1.0443477160245627;0.8338004097355356;0.7981986360301128;-1.817584472548048e-05;-1.7414471585010106e-05;1.0449502624676619;10.000607607232556;0.8334410784582651;0.015563885909530914;0.015562234559324121;0.7980947313260296;-0.014891015056323403;0.7982705965598347
76.478741;1.0443488831014731;0.8337991859265735;0.7981984827127254;-1.817571434120205e-05;-1.7414214010331595e-05;1.0449482485487545;10.000615713339931;0.8334421139085024;0.01556388061632633;0.015562232394594476;0.7980927433486761;-0.014891015272787368;0.7982689499602295
76.488741;1.04435012200354;0.8337968301277128;0.7981972786226285;-1.852462160717608e-05;-1.7748128450462442e-05;1.0449462027595686;10.000623823537373;0.8334431328870728;0.01556387457525946;0.01556222988274004;0.7980917033864368;-0.014891015465504413;0.7982682405281786
76.498741;1.0443514291720555;0.8337955583709707;0.798197139888346;-1.8524534324377987e-05;-1.7747861787216964e-05;1.0449441311888281;10.000631870532544;0.8334441378447934;0.015563867881948617;0.015562227056529111;0.7980906102039023;-0.014891015635187004;0.7982674705767876
76.508741;1.0443534528314264;0.8337947863134031;0.79819700283999;-1.9525842061388154e-05;-1.8706378525856025e-05;1.0449420384545485;10.000639786593622;0.8334451312510303;0.015563860609993976;0.015562223956628334;0.798089463173552;-0.014891015782953208;0.7982666425719984
76.518741;1.044354881569102;0.8337934726006311;0.7981968634181663;-1.9525800486289976e-05;-1.87061104871635e-05;1.0449399289216794;10.000647515173188;0.8334461153671034;0.015563852817090414;0.015562220643706612;0.798087262218836;-0.014891015909894745;0.7982647583805337
76.528741;1.0443563624056538;0.8337917919101817;0.7981963839621153;-1.8419059067845068e-05;-1.7646178443314145e-05;1.0449378074506115;10.000655009549803;0.8334470914775816;0.015563844559938256;0.0155622172037151;0.798086007866465;-0.01489101601678092;0.7982638185631743
76.538741;1.0443578896213535;0.833789339981933;0.7981951710797413;-1.876807678578649e-05;-1.7980095890550417e-05;1.0449356792463818;10.000662221556702;0.833448059631248;0.01556383591793155;0.015562213742785413;0.7980847016004666;-0.014891016103913347;0.7982628241982801
76.548741;1.0443594585241056;0.8337879866779544;0.7981950093854877;-1.8768099028821243e-05;-1.7979847173389283e-05;1.0449335491414014;10.000669094932048;0.8334490192203449;0.0155638269979639;0.015562210376789874;0.7980833463297796;-0.014891016171177038;0.7982617764677179
76.558741;1.0443610660787856;0.83378663077708;0.7981948400511379;-1.8768139929741643e-05;-1.7979612518236894e-05;1.0449314211456435;10.000675568593088;0.8334499694115136;0.01556381791334238;0.015562207213365608;0.798080946375144;-0.014891016218251108;0.7982596767469327
76.568741;1.0443627105986015;0.8337852771826646;0.7981946653944161;-1.8768198049304913e-05;-1.797939560005392e-05;1.0449292985119256;10.000681580261185;0.8334509092884294;0.01556380876418881;0.015562204336265465;0.7980795067575286;-0.014891016244782552;0.7982585258971184
76.578741;1.0443643903555173;0.8337839293894822;0.7981944889135341;-1.8768272128768606e-05;-1.797919938699992e-05;1.044927183598979;10.000687065033759;0.8334518376962717;0.015563799634749534;0.015562201807665526;0.7980780321981207;-0.01489101625044499;0.7982573257099959
76.588741;1.044366102735712;0.8337811329668835;0.7981929203516789;-1.8010654547480685e-05;-1.7253535347112132e-05;1.0449250777400492;10.00069195832552;0.8334527527070081;0.015563790602549435;0.015562199677869409;0.7980765264263623;-0.01489101623489874;0.7982560784518626
76.598741;1.0443678446417586;0.8337797984299422;0.7981927501706894;-1.8010757936880262e-05;-1.7253386794022483e-05;1.044922981653981;10.000696205403031;0.8334536515281332;0.015563781744988105;0.015562197986785039;0.7980739920998396;-0.01489101619757314;0.7982537869856762
76.608741;1.0443696123966044;0.8337784676801723;0.7981925862848122;-1.8010874966954794e-05;-1.7253264619450334e-05;1.0449208958950165;10.000699768177402;0.8334545309164308;0.015563773135063927;0.015562196763543585;0.7980724310097995;-0.014891016137366564;0.798252453816201
76.618741;1.044371100378336;0.8337768980022422;0.7981924294597174;-1.877227929285812e-05;-1.7982082493750605e-05;1.0449188212140563;10.000702624746426;0.8334553875683077;0.015563764831958078;0.015562196023424483;0.7980708442249177;-0.014891016052702443;0.7982510820058617
76.628741;1.0443729046110979;0.8337755670689349;0.7981922799616598;-1.877242120492843e-05;-1.7982017997076294e-05;1.0449177590062448;10.000704764545842;0.8334562186791535;0.01556375687255446;0.015562195757441243;0.7980692321698095;-0.014891015942085473;0.7982496743475473
76.638741;1.0443747194905892;0.8337742321012312;0.7981921384249998;-1.877257453342647e-05;-1.798198465275353e-05;1.0449157110995628;10.000706184659457;0.8334570223033935;0.01556374927401283;0.01556219592559791;0.7980665946059624;-0.014891015804664912;0.798247233772766
76.648741;1.0443765415641448;0.8337717836461809;0.798190947050416;-1.9121753445864478e-05;-1.831615901448819e-05;1.0449136787946223;10.000706892036334;0.8334577971473404;0.015563742055114982;0.015562196460377426;0.7980649308370529;-0.01489101564037511;0.7982457629849002
76.658741;1.0443783688362422;0.8337700840048944;0.7981904941304055;-1.801520683035244e-05;-1.7256524194005696e-05;1.0449116621250756;10.000706907800186;0.8334585423426293;0.015563735257320653;0.015562197283481254;0.7980632402831476;-0.01489101544987183;0.798244265462516
76.668741;1.044380200108638;0.8337687234146666;0.7981903920756193;-1.8015393707954367e-05;-1.725659069416841e-05;1.0449096599537788;10.000706264004082;0.8334592574137519;0.015563728944517404;0.015562198329110917;0.7980615226215365;-0.014891015234414925;0.7982427440688749
76.678741;1.0443829878567368;0.8337681142414425;0.7981903104102752;-1.825568437901347e-05;-1.748655986792548e-05;1.0449076711940464;10.00070499554448;0.833459942171944;0.015563723190375071;0.01556219954915485;0.7980587774439327;-0.014891014995502954;0.798240201167561
76.688741;1.0443848232455937;0.8337667352425103;0.7981902530261605;-1.825589498538789e-05;-1.7486695729859694e-05;1.0449056962385366;10.000703140694348;0.8334605961346975;0.015563718067595014;0.015562200897140758;0.798057004468579;-0.014891014734519497;0.7982386385023051
76.698741;1.0443866584296086;0.833764243309907;0.7981891646409397;-1.860513286730366e-05;-1.7821041590383272e-05;1.044903736865243;10.00070074760607;0.8334612178507323;0.015563713641193607;0.015562202316818019;0.7980552042008447;-0.014891014452720995;0.7982370584676945
76.708741;1.0443884916444166;0.833762855018564;0.7981891692798295;-1.8605369521437614e-05;-1.7821247483699093e-05;1.0449017953571946;10.00069787007672;0.833461805472601;0.015563709966083642;0.015562203748163571;0.7980523783254649;-0.014891014151384866;0.7982344633330688
76.718741;1.044390320878154;0.8337614675832102;0.7981892121994782;-1.8605619307345467e-05;-1.7821488195979645e-05;1.0448998747217926;10.000694559298983;0.833462358169995;0.01556370708616568;0.015562205139509616;0.7980505299419626;-0.01489101383190466;0.7982328546871085
76.728741;1.0443918436391995;0.8337594967275501;0.7981889644681323;-1.8260430535982036e-05;-1.7491005291024037e-05;1.044897979076056;10.000690867259475;0.8334628766095642;0.015563705034494687;0.015562206453490638;0.7980486635722018;-0.014891013495866494;0.7982312342760906
76.738741;1.0443936607187108;0.8337581261354073;0.7981890993359918;-1.826070439985166e-05;-1.7491314368270008e-05;1.0448961129130108;10.000686849950434;0.8334633623040948;0.015563703840795005;0.015562207667852384;0.7980467847888992;-0.014891013145170908;0.7982296024966499
76.748741;1.0443954717524455;0.8337556657566147;0.7981882261463589;-1.8610001731797282e-05;-1.782583035685595e-05;1.0448942806157895;10.000682560720968;0.8334638165709918;0.015563703539662079;0.015562208779084638;0.7980438998817454;-0.014891012782010146;0.7982269583592558
76.758741;1.044397277685539;0.8337543349073535;0.7981884655465623;-1.8610294174910024e-05;-1.782620392245078e-05;1.0448924867008653;10.000678044945637;0.8334642399524181;0.015563704166498995;0.015562209809749232;0.7980420154750066;-0.014891012408586406;0.7982252993816467
76.768741;1.0443990790316349;0.8337530325789784;0.7981887584142984;-1.861059307031223e-05;-1.7826607364614293e-05;1.0448907353872916;10.000673344887115;0.8334646327874333;0.015563705744953764;0.015562210812126632;0.7980401378852061;-0.014891012026887737;0.7982236229170222
76.778741;1.0444008748415872;0.8337517637666467;0.7981891054974937;-1.8610896250349445e-05;-1.7827038728062014e-05;1.044889029775198;10.00066851040107;0.8334649961873445;0.015563708276561927;0.015562211861555998;0.7980382728449068;-0.014891011638694591;0.798221925199566
76.788741;1.0444026626273566;0.8337505318621581;0.7981895077608077;-1.861120170451222e-05;-1.782749580174973e-05;1.0448873717890952;10.000663604579136;0.8334653322657813;0.015563711740072412;0.01556221304353106;0.7980354257883251;-0.014891011245616826;0.7982192020258732
76.798741;1.0444044396487036;0.8337478824830237;0.798188572268666;-1.7853797713731703e-05;-1.7102482314033577e-05;1.0448857625371126;10.000658702844865;0.8334656439919079;0.015563716097752396;0.01556221444484809;0.7980336021372433;-0.01489101084909519;0.7982174485914374
76.808741;1.0444062043532472;0.8337467267513181;0.7981890874487927;-1.7854102553433555e-05;-1.710298279287295e-05;1.0448842027437366;10.000653888565632;0.8334659354587992;0.015563721300921513;0.015562216151552797;0.7980318073873295;-0.014891010450521262;0.7982156606515713
76.818741;1.044407956706034;0.8337456075780646;0.798189659915515;-1.7854404190768317e-05;-1.7103500535357206e-05;1.0448826934501605;10.00064924365409;0.833466212234065;0.01556372729135555;0.015562218250824782;0.7980300470971937;-0.014891010051496574;0.798213834076412
76.828741;1.0444096976159973;0.8337445234968189;0.7981902898510215;-1.7854700393485937e-05;-1.7104032633215934e-05;1.0448812362268634;10.000644840400716;0.8334664813914753;0.015563733993378794;0.015562220826737841;0.798027326746378;-0.014891009653922002;0.7982109655350021
76.838741;1.0444111274831274;0.8337432331620829;0.798190977446853;-1.8616259120239987e-05;-1.7833483705056437e-05;1.0448798326623867;10.00064074401794;0.8334667512241928;0.015563741304471213;0.015562223946261396;0.7980256514917969;-0.01489100925965836;0.7982090519256582
76.848741;1.0444128490231865;0.8337411081421894;0.7981906632687855;-1.8965550920474532e-05;-1.8168208901397828e-05;1.0448784839913856;10.000637019236494;0.8334670306552978;0.01556374909983195;0.01556222765795735;0.7980240259932077;-0.014891008870197564;0.7982070916292163
76.858741;1.0444155166576714;0.8337405303986265;0.7981911321327247;-1.809918540326235e-05;-1.73389637104534e-05;1.0448771906590233;10.000633728016485;0.8334673286525883;0.015563757247048124;0.015562232007767508;0.7980224544238576;-0.014891008486851615;0.7982050840632902
76.868741;1.0444172241387149;0.83373956295807;0.7981919917628169;-1.8099442092726428e-05;-1.7339524230444215e-05;1.0448759514486712;10.000630920899717;0.8334676536707868;0.015563765617774486;0.015562237038831464;0.7980199406694594;-0.014891008111077103;0.798202030047495
76.878741;1.0444189245284419;0.8337386107978186;0.798192907017976;-1.8099684775173567e-05;-1.7340084878376656e-05;1.044874763077424;10.000628633210312;0.8334680131138162;0.015563774091362033;0.015562242771308825;0.7980184884921774;-0.0148910077444559;0.7981999310100318
76.888741;1.0444206149686666;0.8337376659467359;0.7981938776320696;-1.8099911656236878e-05;-1.7340643268454173e-05;1.0448736210284089;10.000626888710258;0.833468413096348;0.015563782550760269;0.015562249195821047;0.7980171015516012;-0.014891007388472526;0.7981977899775285
76.898741;1.044422291564793;0.833736720500903;0.7981949044936308;-1.8100121293225453e-05;-1.7341197355689393e-05;1.044872520737717;10.000625701473224;0.8334688582331647;0.015563790870997256;0.015562256288438285;0.798015783516839;-0.014891007044402512;0.7981956106853817
76.908741;1.0444239508370807;0.8337346604596064;0.7981949302963204;-1.844932500705116e-05;-1.7675918192549363e-05;1.0448714577526819;10.000625073370292;0.8334693514464202;0.015563798908392627;0.015562264028399556;0.7980135381802232;-0.014891006713259486;0.7981923972870275
76.918741;1.044425590805482;0.8337336927850716;0.7981960782614497;-1.8449497753292474e-05;-1.7676458744908635e-05;1.044870427200225;10.000624996746627;0.8334698941994039;0.015563806504557349;0.015562272409004102;0.7980123692815214;-0.014891006395590402;0.7981901529992406
76.928741;1.0444272115939008;0.833732355588236;0.798196959631059;-1.7342926575682637e-05;-1.6617321813649124e-05;1.0448694239553753;10.000625457776833;0.8334704868021273;0.015563813502227589;0.015562281434679954;0.7980112801053039;-0.014892006091403903;0.7981878999366527
76.938741;1.044428814754982;0.8337313405007521;0.7981982480303254;-1.734305921554515e-05;-1.6617841662583033e-05;1.044868443459307;10.000626430479182;0.8334711285112832;0.015563819757540183;0.01556229110337829;0.7980102729546291;-0.014892005800501406;0.7981856042507097
76.948741;1.0444301008120838;0.8337300520602544;0.7981996132460365;-1.8104437556236267e-05;-1.7347253068246628e-05;1.0448674814559702;10.000627870268954;0.8334718179169309;0.015563825144511744;0.015562301395587277;0.7980083488752824;-0.01489200552291787;0.7981822882325911
76.958741;1.0444316712983361;0.8337278585070995;0.7981999977104057;-1.8453535782638343e-05;-1.7681916535112903e-05;1.0448665325227229;10.000629719477939;0.8334725537954729;0.015563829554273932;0.01556231228184703;0.7980075080304331;-0.014892005259173738;0.7981799546387895
76.968741;1.0444332248624804;0.8337267299575765;0.7982015215407855;-1.8453598459216307e-05;-1.7682391758670583e-05;1.0448655895653984;10.000631925236133;0.8334733356212881;0.015563832893969072;0.01556232373312129;0.7980067503519273;-0.014892005010279657;0.7981776067092786
76.978741;1.044434761748493;0.833725558076318;0.7982031251338582;-1.845363625563517e-05;-1.7682849281779717e-05;1.044864645214123;10.000634454160462;0.8334741631558167;0.015563835094807453;0.015562335724679518;0.7980060759887246;-0.014892004777475846;0.7981752480455809
76.988741;1.0444362835538652;0.8337243417499578;0.7982048081263042;-1.845364944081632e-05;-1.768328820589024e-05;1.044863694020548;10.000637288995396;0.8334750359363744;0.015563836118037137;0.015562348242077653;0.7980044852475617;-0.014892004561870053;0.7981718829617848
76.998741;1.044437792299108;0.8337227303355955;0.7982062360783555;-1.734691451256049e-05;-1.6624039500297783e-05;1.0448627336607528;10.000640418554434;0.8334759532783717;0.015563835942057501;0.01556236128972663;0.7980039782684681;-0.014892004364241164;0.7981695152445847
77.008741;1.044439289562987;0.8337203127410417;0.7982070177426069;-1.7695892668420474e-05;-1.6958611382528008e-05;1.0448627644487165;10.000643833927985;0.8334769141400531;0.015563834555694352;0.0155623748906503;0.7980035550962172;-0.01489200418501759;0.798167148611695
77.018741;1.0444407763410921;0.83371895072344;0.7982089383951958;-1.7695838182660207e-05;-1.695899182942978e-05;1.0448617884328018;10.000647526277659;0.8334779165776571;0.015563831974130315;0.015562389078337456;0.7980032158714951;-0.014892004024364294;0.7981647857595435
77.028741;1.0444422532173492;0.8337175351321644;0.7982109378014776;-1.7695762649670297e-05;-1.6959352837576066e-05;1.0448608086749784;10.00065148351959;0.8334789574641;0.01556382825083936;0.015562403896432108;0.7980019608554855;-0.014892003882436635;0.7981614289741769
77.038741;1.0444446741979845;0.8337168253329799;0.7982130139520933;-1.79357529228504e-05;-1.718955796466375e-05;1.0448598282198274;10.000655686958362;0.8334800329998553;0.015563823474153509;0.015562419407356316;0.7980017905607979;-0.014892003759651613;0.7981590799545517
77.048741;1.0444461315999418;0.8337152978597059;0.7982151630096753;-1.7935635735155793e-05;-1.7189882211978367e-05;1.0448588492987896;10.000660109510054;0.8334811399431594;0.015563817751271605;0.015562435688234589;0.7980017056564467;-0.014892003656719773;0.7981567410494763
77.058741;1.044447277655766;0.8337134746711651;0.798217379437614;-1.8696763109612537e-05;-1.7919091586446725e-05;1.0448578734280383;10.00066471860036;0.8334822768203557;0.015563811181186563;0.015562452806897744;0.798001706420143;-0.014892003574431585;0.7981544144659432
77.068741;1.044448713833173;0.8337103828715411;0.7982182631027858;-1.7938887685375235e-05;-1.7193883590130312e-05;1.044856901864299;10.000669481695537;0.833483444015065;0.015563803836320222;0.015562470799984612;0.7980017924750668;-0.014892003513413004;0.7981521024504677
77.078741;1.0444501400918313;0.8337086976780166;0.7982205956920655;-1.7938705098931187e-05;-1.7194157552191994e-05;1.0448559358592568;10.000674369172044;0.8334846428501388;0.015563795766323671;0.015562489670456894;0.7980009631739517;-0.014892003474131256;0.7981488075635589
77.088741;1.044451556373778;0.8337069671951651;0.7982229786731455;-1.7938498854230663e-05;-1.7194415509525775e-05;1.0448549770572173;10.00067935453643;0.8334858750082409;0.015563787009294996;0.015562509397628384;0.7980012178919977;-0.01489200345713709;0.7981465321775736
77.098741;1.0444529605795871;0.8337051938962503;0.7982254089437594;-1.7938268363870704e-05;-1.719465784977462e-05;1.044854027940821;10.00068441531437;0.8334871425514734;0.015563777590690652;0.015562529945689674;0.798001555880875;-0.014892003463100427;0.7981442797520034
77.108741;1.0444543485571005;0.8337033781736577;0.79822788422964;-1.7938013511999035e-05;-1.719488498763025e-05;1.0448530913946703;10.000689532058626;0.8334884475311226;0.015563767514048907;0.015562551268990225;0.7980019761260236;-0.014892003492590691;0.7981420541633257
77.118741;1.044455715164668;0.8337004122634479;0.7982293422028341;-1.8286744750837224e-05;-1.7529267910593054e-05;1.044852169695085;10.000694682760546;0.8334897909708575;0.015563756761914632;0.015562573320013665;0.7980014771114442;-0.01489200354608112;0.7981388597204727
77.128741;1.0444570550130672;0.8336985083641072;0.7982318989390064;-1.8286443083104387e-05;-1.752946620358065e-05;1.04485126392581;10.000699841196766;0.8334911721680417;0.01556374530600216;0.015562596056948881;0.7980020561827678;-0.014892003624094768;0.7981366997678527
77.138741;1.0444583618085912;0.8336962101149219;0.7982341573545799;-1.717939435119063e-05;-1.6469982091004285e-05;1.0448503737059307;10.000704986425442;0.8334925888799309;0.015563733115333007;0.01556261944485444;0.7980027089452351;-0.01489200372710603;0.7981345771346887
77.148741;1.0444596278829201;0.833694215502327;0.7982367826438516;-1.7179051163657904e-05;-1.6470153717261494e-05;1.0448494971032447;10.000710113144796;0.8334940378299454;0.015563720166313884;0.015562643455633428;0.7980034291985633;-0.014892003855403117;0.7981324935181028
77.158741;1.0444608455339484;0.8336921752025241;0.7982394370028137;-1.7178689194756756e-05;-1.6470312607182893e-05;1.04484863095882;10.000715231304818;0.8334955149131655;0.015563706454224693;0.015562668068571667;0.7980032095760474;-0.014892004009119955;0.7981294505597208
77.168741;1.044461708125139;0.8336887414262142;0.7982410562540031;-1.828858140219638e-05;-1.7533528678877023e-05;1.0448477714402982;10.000720358734975;0.8334970153417194;0.015563691993331241;0.015562693265197073;0.7980040427516345;-0.014892004188202999;0.7981274498543132
77.178741;1.0444628136387069;0.8336866069893244;0.7982437545487159;-1.828818364881723e-05;-1.753366287512409e-05;1.0448469146472652;10.00072551512339;0.8334985339533251;0.015563676810874364;0.015562719025788532;0.7980049223915249;-0.014892004392170461;0.7981254940198633
77.188741;1.044463859885426;0.833684424993003;0.7982464665533167;-1.8287768277791272e-05;-1.753378558249612e-05;1.0448460570591827;10.000730718368075;0.8335000655882675;0.015563660942555842;0.01556274533427368;0.7980058431964738;-0.014892004619952914;0.7981235857175977
77.198741;1.0444648474363893;0.8336821954093337;0.7982491864032911;-1.8287335426578927e-05;-1.7533897592396832e-05;1.044845195658029;10.000735980240945;0.8335016053585123;0.015563644424871098;0.015562772180726152;0.7980058005781312;-0.014892004870031091;0.7981207278703376
77.208741;1.0444657786719254;0.8336795687100625;0.7982515741416849;-1.7180159897076894e-05;-1.6474330546932892e-05;1.0448443280017041;10.000741303920373;0.8335031482832448;0.015563627292476031;0.015562799559080288;0.798006790606865;-0.014892005140581402;0.7981189228260328
77.218741;1.0444676109220434;0.8336780034758041;0.7982542927302834;-1.7419776787507134e-05;-1.670428338992899e-05;1.0448434521581755;10.000746688420866;0.8335046887064199;0.015563609580215859;0.01556282746747066;0.7980078099387717;-0.014892005429393054;0.7981171736508311
77.228741;1.0444684413303809;0.8336745213451616;0.7982559433835531;-1.7768303461561764e-05;-1.7038536377344353e-05;1.0448425661851661;10.000752133863665;0.8335062205900461;0.015563591321278807;0.015562855909794726;0.7980088554260267;-0.014892005733795136;0.7981154842673491
77.238741;1.0444692292136168;0.8336720981995402;0.7982586405947392;-1.7767806015169085e-05;-1.703861144755057e-05;1.0448416676114778;10.00075763987005;0.8335077383640266;0.01556357255482696;0.015562884895965629;0.7980089235824994;-0.014892006050832716;0.7981128602227523
77.248741;1.04446998135469;0.8336696297273345;0.7982613198765584;-1.7767293892117895e-05;-1.7038678324344033e-05;1.044840753512668;10.000763205031575;0.8335092374776037;0.015563553341121516;0.015562914445598791;0.7980100102751178;-0.014892006377553987;0.7981113075497687
77.258741;1.0444707053461761;0.8336671194061887;0.7982639764594057;-1.7766767953366198e-05;-1.703873792916141e-05;1.0448398207268705;10.00076883608841;0.8335107144629075;0.01556353376111784;0.015562944595908294;0.7980111109792672;-0.014892006711174752;0.7981098332482017
77.268741;1.04447140902479;0.8336645722470949;0.7982666052576535;-1.7766229541718314e-05;-1.7038791277891932e-05;1.0448388656821659;10.000774558542924;0.833512166460691;0.015563513905603078;0.015562975396649196;0.7980122210783843;-0.01489200704915143;0.7981084440807347
77.278741;1.0444721003635802;0.8336605393102268;0.7982678068349938;-1.700796275930023e-05;-1.6313339104674555e-05;1.0448378846325954;10.000780416112985;0.8335135905100887;0.015563493869182892;0.015563006887711882;0.7980123356467171;-0.014892007389270727;0.7981061459316315
77.288741;1.0444724870082107;0.8336576998643455;0.7982703632319399;-1.776866559693454e-05;-1.704227837249578e-05;1.0448368743823102;10.000786460206966;0.8335149833518495;0.015563473739972588;0.01556303908655284;0.7980134491952655;-0.014892007729684673;0.7981049421276577
77.298741;1.0444731793679671;0.8336550867524601;0.7982728752440279;-1.7768103212142568e-05;-1.704231637764112e-05;1.0448358321309694;10.000792738795921;0.8335163419149152;0.015563453583362018;0.015563071993931676;0.7980145557976319;-0.014892008068907366;0.7981038344792172
77.308741;1.0444738858473095;0.8336524691242226;0.7982753373651216;-1.7767538585284455e-05;-1.7042349848165188e-05;1.0448347548643226;10.000799289638811;0.8335176638974414;0.015563433439614381;0.015563105597609548;0.7980156495878814;-0.014892008405891156;0.7981028233342684
77.318741;1.0444746151584576;0.8336498572721324;0.7982777439791807;-1.7766973995602222e-05;-1.7042378849886918e-05;1.0448336402511154;10.000806138887109;0.8335189478724969;0.015563413340745244;0.015563139866554734;0.7980157252495307;-0.014892008740050755;0.7981009086690892
77.328741;1.0444753744408004;0.833647261954369;0.7982800898105605;-1.7766410847252997e-05;-1.7042403367144e-05;1.0448324883495974;10.00081330323317;0.83352019288398;0.015563393328919494;0.015563174749203547;0.7980167777846898;-0.014892009071124424;0.7981000899031585
77.338741;1.0444761685471444;0.8336435865602054;0.798281310849436;-1.8114858046714328e-05;-1.7376591559575777e-05;1.0448313018008972;10.000820791525205;0.8335213983327384;0.015563373459205132;0.015563210182123493;0.7980178019122433;-0.01489200939902683;0.7980993671506199
77.348741;1.0444770002542725;0.8336407042609514;0.7982831893067054;-1.7007574692651406e-05;-1.6316937202291628e-05;1.0448300849896774;10.000828604638206;0.8335225643426737;0.015563353790302414;0.015563246094140795;0.7980187923066252;-0.014892009723777553;0.7980987403624805
77.358741;1.0444778706262972;0.8336382139012806;0.7982853320216026;-1.7007023282571507e-05;-1.631694728535565e-05;1.0448288434373916;10.000836737339325;0.833523691791057;0.015563334376372298;0.015563282404129195;0.7980187445134612;-0.014892010045462157;0.7980972094734241
77.368741;1.0444787792847443;0.8336357733905367;0.7982874032529235;-1.700647839638716e-05;-1.6316952149085505e-05;1.0448275831439975;10.0008451821057;0.8335247822383934;0.015563315261781667;0.015563319026919119;0.7980196552174078;-0.014892010364217556;0.7980967737884452
77.378741;1.0444797252093871;0.8336333884383184;0.7982894013602876;-1.7005941216866084e-05;-1.631695188758178e-05;1.0448263101618092;10.000853927637825;0.8335258380682352;0.015563296480310025;0.015563355876419124;0.7980205217773848;-0.014892010680099458;0.7980964331344584
77.388741;1.0444807078044944;0.8336299557358638;0.7982902655960965;-1.7354420643205127e-05;-1.665111496378637e-05;1.0448260303822328;10.000862951807095;0.8335268620395204;0.015563278059946034;0.015563392854236954;0.7980213418684509;-0.014892010992771555;0.7980961868533084
77.398741;1.0444823800159557;0.8336282112461307;0.7982921155603054;-1.8355240813649955e-05;-1.7609856824768576e-05;1.0448247489397544;10.000872218241192;0.8335278563310127;0.015563260024348848;0.015563429846901252;0.7980211131836268;-0.0148920113014704;0.7980950338003105
77.408741;1.0444834354639267;0.833626006634758;0.7982938937122505;-1.8354732010865173e-05;-1.7609842212511368e-05;1.0448234700048782;10.000881679811439;0.8335288221003152;0.015563242391900822;0.015563466747370299;0.798021833039151;-0.014892011605469827;0.7980949719481004
77.418741;1.044484524831586;0.8336235157699857;0.7982952695029013;-1.724750502604948e-05;-1.6550152837408097e-05;1.0448221971753915;10.000891283078762;0.8335297595311482;0.01556322517612595;0.01556350347929105;0.7980224984082869;-0.014892011904399828;0.7980949999864667
77.428741;1.0444856434085183;0.8336214400207751;0.7982969151889315;-1.724701449884725e-05;-1.6550128313630635e-05;1.0448209336256353;10.00090097131421;0.8335306679702436;0.015563208382810997;0.01556354000273563;0.7980231064256256;-0.014892012198097278;0.7980951167413203
77.438741;1.0444867849722614;0.8336194349162214;0.7982984992995462;-1.7246531388505576e-05;-1.6550098421844096e-05;1.0448196823274938;10.000910692280499;0.8335315466194017;0.015563192012312483;0.015563576306998417;0.7980236548099859;-0.014892012486464514;0.7980953212145129
77.448741;1.044487944084066;0.8336163983802767;0.798298963289288;-1.75950611153789e-05;-1.688422983384153e-05;1.0448184465560488;10.000920407783953;0.8335323957165091;0.01556317606658759;0.015563612402690916;0.7980231416213925;-0.014892012769477743;0.7980946126024828
77.458741;1.04448911726885;0.8336145482484709;0.798300426661002;-1.759458920094837e-05;-1.688418851011087e-05;1.0448172301274807;10.000930091433466;0.8335332171948204;0.015563160541864766;0.015563648319100993;0.7980235644051283;-0.014892013047049608;0.7980949891443833
