time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
77.468741;1.0444903019679375;0.8336127820399365;0.7983018291157861;-1.7594121114903972e-05;-1.6884141601170076e-05;1.0448160373090563;10.000939721432326;0.8335340142106453;0.015563145415143344;0.01556368410583791;0.7980239199912836;-0.014892013318796008;0.7980954487376558
77.478741;1.0444914949626045;0.8336111034439261;0.79830316919452;-1.759365561081904e-05;-1.688408945934078e-05;1.044814872504108;10.000949285328684;0.8335347899485384;0.015563130647682865;0.015563719826037192;0.7980242051418137;-0.014892013584048569;0.7980959886378098
77.488741;1.0444926914940196;0.8336091658804211;0.7983041108964201;-1.648646382259961e-05;-1.582436264018855e-05;1.044813740060678;10.000958787449616;0.8335355468423268;0.015563116200523149;0.015563755534499606;0.7980234167184981;-0.014892013842044886;0.7980956065136215
77.498741;1.044493885132403;0.8336065615286561;0.7983042612457115;-1.6835007228603343e-05;-1.6158468598971614e-05;1.0448126443921033;10.000968243602069;0.8335362866794807;0.015563102043338092;0.015563791250771753;0.7980235516313685;-0.01489201409195167;0.7980962996818212
77.508741;1.044494767749315;0.8336049142700597;0.7983054048083087;-1.759579995550724e-05;-1.6887296144182334e-05;1.044811589920683;10.000977668918148;0.8335370106055497;0.015563088153745151;0.015563826945221093;0.7980236074173594;-0.014892014332861499;0.7980970658763035
77.518741;1.0444959338392954;0.8336035960792174;0.7983064832927219;-1.759533769711743e-05;-1.688722893506479e-05;1.0448105810789206;10.000987069823706;0.8335377188690488;0.01556307451150836;0.015563862558504409;0.7980235826322326;-0.014892014564018665;0.7980979028827926
77.528741;1.044497077040447;0.8336023647340188;0.7983074997747522;-1.7594876584821434e-05;-1.6887159584758137e-05;1.0448096224774956;10.000996442702638;0.833538411510889;0.01556306108951101;0.01556389803928062;0.7980224764427534;-0.014892014784926123;0.7980978090538993
77.538741;1.0444981931386186;0.8336012173678581;0.7983084581469799;-1.7594417498622135e-05;-1.6887088832406013e-05;1.0448087182901373;10.001005777420822;0.8335390892785431;0.015563047852940045;0.01556393335398681;0.7980222880695229;-0.014892014995157445;0.7980987821030457
77.548741;1.044499278112497;0.8336001504548675;0.7983093624742514;-1.759396132032353e-05;-1.688701737088009e-05;1.044807871456833;10.001015062605727;0.8335397532371356;0.015563034770490506;0.015563968470528062;0.7980220166066515;-0.014892015194251443;0.798099819769991
77.558741;1.0445003266346546;0.8335980531492257;0.798309157076368;-1.794251412982973e-05;-1.7221111806504315e-05;1.0448070840797246;10.001024291715028;0.8335404041375042;0.015563021819602752;0.015564003354964256;0.798021661197413;-0.014892015381816287;0.7981009193323622
77.568741;1.0445013321048011;0.8335967850765005;0.7983096308958602;-1.6835337126808482e-05;-1.6161370451082262e-05;1.0448063583481015;10.001033470934487;0.833541042711927;0.01556300897837296;0.01556403798111417;0.7980202214207084;-0.014892015557639455;0.7981010779488402
77.578741;1.0445032416405646;0.8335966934147974;0.7983103960091678;-1.7074969036204126e-05;-1.6391154974347712e-05;1.0448056971558102;10.001042624739572;0.8335416701934955;0.01556299622549935;0.01556407232642361;0.7980196976645417;-0.014892015721620943;0.7981022913798284
77.588741;1.0445041416534395;0.8335959011580686;0.7983111210670681;-1.7074526115726735e-05;-1.639108571476522e-05;1.0448051045553548;10.001051791361316;0.8335422884984213;0.01556298355759927;0.015564106357785457;0.7980190912511611;-0.014892015873433596;0.7981035549857155
77.598741;1.0445049797789612;0.8335951642179139;0.7983118078729237;-1.707408542540225e-05;-1.6391017949154532e-05;1.0448045851266998;10.001061011044019;0.8335429000369621;0.015562970994828946;0.015564140031005896;0.7980184041612681;-0.014892016012274592;0.7981048641177093
77.608741;1.044505750411308;0.833593370925717;0.7983113976776381;-1.742265176527121e-05;-1.672511820310666e-05;1.044804141473433;10.001070317231564;0.8335435073797897;0.015562958568734556;0.015564173301386626;0.7980166384997143;-0.014892016137154579;0.7981052156179966
77.618741;1.044506448378278;0.8335927302953958;0.7983120106297452;-1.7422213604464164e-05;-1.6725056312830704e-05;1.044803772194401;10.001079730311165;0.8335441130732129;0.015562946319535599;0.015564206130229711;0.7980157964210406;-0.014892016247423229;0.798106607250995
77.628741;1.044506767373797;0.8335918914434859;0.7983125883289105;-1.818302984772135e-05;-1.7453889069421034e-05;1.0448034728018507;10.001089250079533;0.8335447193959877;0.015562934297941181;0.015564238485209205;0.7980148807178493;-0.014892016342942804;0.7981080382085918
77.638741;1.0445073027776253;0.8335909817349185;0.7983127983137557;-1.7075865384368086e-05;-1.639416845710985e-05;1.0448032380569967;10.001098852608628;0.833545328188906;0.015562922561693027;0.015564270334896955;0.7980138950404089;-0.014892016423880092;0.7981095079579806
77.648741;1.0445077479790579;0.8335904555050767;0.7983133104379107;-1.707543222994928e-05;-1.6394126810792315e-05;1.044803062973022;10.001108496175512;0.8335459409393017;0.015562911181184146;0.015564301646207639;0.7980118433641911;-0.014892016490486984;0.7981100160224404
77.658741;1.0445080985657187;0.8335899600620437;0.7983137915537392;-1.707500268467637e-05;-1.63940947142392e-05;1.0448029423118588;10.0011181307227;0.8335465587879191;0.015562900246425615;0.015564332396247644;0.7980107295088364;-0.014892016543082828;0.7981115606138478
77.668741;1.0445083525178693;0.8335883848326628;0.7983131824817672;-1.7423582224225933e-05;-1.672823797771517e-05;1.0448028702015688;10.001127704620789;0.8335471824455957;0.015562889856025879;0.015564362586411341;0.7980095570395475;-0.014892016582089076;0.7981131395141303
77.678741;1.0445085101834986;0.8335879398307096;0.7983136022923898;-1.7423162531359582e-05;-1.6728228326929913e-05;1.0448028407529766;10.00113716981436;0.8335478121079607;0.01556288009941248;0.015564392239820554;0.7980083292922366;-0.014892016607892009;0.7981147498015332
77.688741;1.0445085733194501;0.8335875160481852;0.7983139896643743;-1.7422748394096166e-05;-1.6728231680754117e-05;1.0448028489749899;10.001146486894084;0.8335484474299942;0.015562871052025432;0.015564421391102742;0.798007049362338;-0.014892016620635058;0.7981163885582061
77.698741;1.044508544305737;0.8335871126112608;0.7983143415878907;-1.742234031644991e-05;-1.6728249101166804e-05;1.044802890741355;10.001155627769025;0.8335490876269916;0.015562862781279042;0.015564450084486075;0.7980047202370448;-0.014892016620258207;0.7981170530342695
77.708741;1.04450842602217;0.8335863806053446;0.7983143204358384;-1.6315209986105766e-05;-1.566861092163718e-05;1.0448029620669395;10.001164574336642;0.8335497315197695;0.01556285534876373;0.015564478368284526;0.7980033456042537;-0.014892016606724177;0.7981187396046049
77.718741;1.0445082214652488;0.8335849115658872;0.7983135315784585;-1.666382006863957e-05;-1.6002823920672614e-05;1.0448030595021325;10.001173315705701;0.8335503777631211;0.015562848800263764;0.015564506278558557;0.7980019310737108;-0.014892016580050396;0.7981204454101694
77.728741;1.0445079329340423;0.8335845694331647;0.7983137568161672;-1.6663433329617163e-05;-1.6002888405915047e-05;1.0448031814003105;10.001181847546984;0.8335510254041757;0.015562843155806071;0.01556453382906073;0.79800048422805;-0.014892016540101392;0.7981221688607345
77.738741;1.044507561528462;0.83358424575271;0.7983139327574221;-1.666305512411273e-05;-1.6002968954150907e-05;1.0448033278514341;10.001190172639173;0.8335516740723697;0.015562838415435916;0.015564561015481499;0.7979980130603992;-0.01489201648635983;0.798122909683488
77.748741;1.0445068063894245;0.8335836982710253;0.798314055830194;-1.7423937699850587e-05;-1.6731952432739755e-05;1.044803499075218;10.001198301424177;0.83355232371312;0.015562834572577799;0.01556458783010253;0.7979965244990495;-0.014892016417753;0.7981246664669962
77.758741;1.0445062684751807;0.83358340550939;0.798314123464463;-1.7423579898250024e-05;-1.6732063128885144e-05;1.0448036942689622;10.001206253179143;0.833552974591836;0.015562831618886469;0.015564614279253588;0.7979950241532755;-0.014892016332573263;0.7981264368481805
77.768741;1.044506601073758;0.8335838876678087;0.7983141340821797;-1.7663309316040182e-05;-1.6962039231088397e-05;1.044803912169209;10.001214051736872;0.8335536276969221;0.015562829540259551;0.015564640390515054;0.7979935170179336;-0.014892016228609726;0.7981282175116619
77.778741;1.0445058984877784;0.8335821659177924;0.7983126927488503;-1.6905249167470885e-05;-1.623666714168567e-05;1.0448051519420452;10.001221712661899;0.8335542849558358;0.015562828313072128;0.015564666204346992;0.7979910084455507;-0.014892016103473443;0.7981290053864394
77.788741;1.0445051168630104;0.8335819123911395;0.7983125861832349;-1.6904929546632083e-05;-1.623681224683045e-05;1.0448054128284188;10.001229238786998;0.8335549485200208;0.015562827901954205;0.015564691760477834;0.7979895043809209;-0.014892015954810127;0.798130797270671
77.798741;1.0445042582634925;0.8335816699522021;0.798312419987616;-1.690462517396374e-05;-1.6236965295191756e-05;1.0448056933857806;10.001236633053937;0.8335556196948074;0.015562828260787153;0.015564717095343438;0.7979880107184816;-0.014892015780207697;0.7981325908584714
77.808741;1.044503323871519;0.8335814357967469;0.7983121944073615;-1.690433752369147e-05;-1.6237124874947978e-05;1.044805991287034;10.001243908585359;0.8335562987808304;0.015562829342672804;0.015564742248921726;0.7979865326801783;-0.014892015577069083;0.7981343840198387
77.818741;1.0445023143229544;0.8335812062431687;0.7983119106280628;-1.6904068101871052e-05;-1.6237289741908624e-05;1.0448063034908097;10.001251084631889;0.8335569850768552;0.015562831111467484;0.015564767261020908;0.7979840744888252;-0.014892015342893632;0.7981351754267988
77.828741;1.0445012297728993;0.8335798710888827;0.7983105102836026;-1.725282169057017e-05;-1.657162204408507e-05;1.044806626391111;10.001258178204516;0.8335576764806566;0.01556283354525747;0.015564792158214217;0.797982639174346;-0.014892015075848771;0.7981369638926148
77.838741;1.0445000695053772;0.833579641067571;0.7983101132042011;-1.7252592814442965e-05;-1.657179337566341e-05;1.0448069555057067;10.001265199630446;0.8335583699575577;0.015562836635414018;0.01556481695376154;0.7979812287654424;-0.014892014775007551;0.798138748665795
77.848741;1.044498832213757;0.8335794071969118;0.7983096595205011;-1.7252385662533484e-05;-1.6571965572438263e-05;1.0448072852474435;10.0012721543084;0.8335590624780271;0.015562840383533297;0.015564841657314213;0.7979798446612689;-0.01489201444017482;0.7981405280467023
77.858741;1.0444972163733506;0.8335785778778272;0.7983088147788127;-1.690671982467858e-05;-1.624135064856057e-05;1.0448076097067962;10.001279046819512;0.8335597507973941;0.01556284479465039;0.015564866273831373;0.7979784876922421;-0.014892014071727936;0.798142299570519
77.868741;1.0444958239631414;0.8335783276449984;0.7983082472577112;-1.6906558201116484e-05;-1.6241519671304645e-05;1.0448079237065464;10.001285883669464;0.8335604307233883;0.015562849871194955;0.015564890796875968;0.7979761584002807;-0.014892013670518732;0.7981430605484704
77.878741;1.0444943555051076;0.8335780623363368;0.7983076231213238;-1.690642017829255e-05;-1.6241684810705693e-05;1.0448082229181013;10.001292677490076;0.8335610974080361;0.015562855612110935;0.015564915214140485;0.7979748575922284;-0.014892013237739737;0.7981448080435034
77.888741;1.0444928119624683;0.833576669066324;0.7983058834725039;-1.725530799681445e-05;-1.657600719158564e-05;1.0448085032836547;10.001299450985359;0.8335617462277963;0.015562862015963389;0.015564939520015085;0.7979735861653332;-0.01489201277496225;0.7981465404966348
77.898741;1.0444911933090733;0.8335763547332127;0.7983051482735737;-1.7255216586241736e-05;-1.6576160811856316e-05;1.044808760723479;10.001306234737065;0.8335623727807757;0.01556286907880505;0.015564963717583124;0.7979723445926781;-0.014892012284353192;0.7981482568497575
77.908741;1.0444894984954665;0.8335760061110332;0.798304358120241;-1.7255146907906192e-05;-1.6576307736144274e-05;1.0448089914280516;10.00131306145061;0.8335629718678764;0.015562876786712825;0.015564987811783542;0.7979701332142134;-0.014892011768647014;0.7981489563007523
77.918741;1.0444877258684515;0.8335756173596494;0.798303513731559;-1.725509720138981e-05;-1.6576448013752936e-05;1.044809192272582;10.001319964015833;0.8335635370688836;0.015562885115202589;0.015565011805431753;0.7979689528453915;-0.014892011230768613;0.7981506372515235
77.928741;1.0444858738369251;0.83357483463028;0.7983022827015217;-1.6148335542249664e-05;-1.551691025471132e-05;1.0448093611351883;10.001326978563126;0.8335640616414608;0.015562894029811635;0.01556503569699057;0.7979678044873838;-0.01489201067347683;0.7981522982753962
77.938741;1.0444839417981788;0.8335743516343154;0.7983013356617237;-1.614832026490492e-05;-1.5517036473690998e-05;1.0448094973285105;10.001334145861309;0.8335645393993444;0.015562903488576372;0.015565059477826203;0.7979666884469181;-0.014892010099290105;0.7981539375126423
77.948741;1.0444819310246352;0.8335727086048367;0.7982992804989505;-1.6497322406447698e-05;-1.585131666034332e-05;1.0448096017324182;10.001341506182069;0.8335649647954153;0.015562913455206523;0.015565083133376312;0.7979646040397006;-0.014892009510573104;0.7981545531964627
77.958741;1.0444807982523545;0.8335728766883438;0.7982982365177067;-1.673740896647503e-05;-1.6081274255605673e-05;1.0448096762895938;10.001349091862075;0.8335653326604543;0.015562923898433547;0.015565106647665524;0.79796354992108;-0.014892008909509627;0.798156143043773
77.968741;1.0444786400486317;0.8335722236529807;0.7982971419596185;-1.6737437052159162e-05;-1.6081371784162566e-05;1.0448097235283966;10.001356924460687;0.8335656380691845;0.015562934770905403;0.015565130008926035;0.7979625246475416;-0.014892008298003504;0.7981577053647472
77.978741;1.0444761139178673;0.8335712681675854;0.7982959938399105;-1.7498724635049242e-05;-1.681034075218526e-05;1.044809746070233;10.001365017091105;0.8335658766175921;0.015562945997620103;0.015565153217025618;0.7979615275029054;-0.014892007677717409;0.7981592383759506
77.988741;1.0444738261771385;0.8335704884083321;0.7982947900810167;-1.749877709315771e-05;-1.6810416563947985e-05;1.0448097456490255;10.001373376649656;0.8335660450390422;0.015562957477176082;0.015565176286829458;0.7979605591223163;-0.014892007050170198;0.7981607403103526
77.998741;1.0444714805482886;0.8335681871679484;0.7982921361254506;-1.6741109669092985e-05;-1.6084971250149887e-05;1.0448097222300468;10.00138200225868;0.8335661416053199;0.01556296908656523;0.015565199239597177;0.7979586212938603;-0.014892006416760658;0.7981612099932169
78.008741;1.044469081047059;0.8335672752989051;0.7982908195489721;-1.6741181085349946e-05;-1.6085026441911777e-05;1.0448096739782913;10.001390882058088;0.8335661656859538;0.015562980693307728;0.015565222087865694;0.7979577162403092;-0.014892005778842235;0.7981626467612092
78.018741;1.0444666318298232;0.8335662978799477;0.7982894464191439;-1.674126021259048e-05;-1.6085072136397932e-05;1.0448095983461858;10.0013999936223;0.8335661167098579;0.015562992167303303;0.015565244827627027;0.797956846162585;-0.014892005137959716;0.7981640514567212
78.028741;1.0444641374226098;0.8335652575848272;0.798288016655779;-1.674134596898271e-05;-1.6085108273102028e-05;1.0448094934267518;10.001409309209977;0.833565993455409;0.015563003382274157;0.01556526744053935;0.7979560134989563;-0.014892004496067935;0.7981654251318195
78.038741;1.0444616026136972;0.8335641587358293;0.7982865301877261;-1.6741437198837447e-05;-1.608513421845529e-05;1.044809358422389;10.001418799608064;0.8335657941718827;0.015563014210808754;0.015565289901527184;0.7979542212317874;-0.014892003855544409;0.7981657688260739
78.048741;1.0444590325367913;0.8335630065675604;0.7982849870156044;-1.6741532441827506e-05;-1.6085149313067562e-05;1.0448091937766526;10.001428430609323;0.8335655172263495;0.015563024526406679;0.015565312188811159;0.7979534721752716;-0.01489200321909806;0.798167082539739
78.058741;1.0444564324724572;0.8335606994146278;0.7982823282088974;-1.7090631045365154e-05;-1.64193147236207e-05;1.0448090016243679;10.001438158535406;0.833565161394923;0.015563034219354578;0.015565334287322815;0.7979527681685793;-0.014892002589711944;0.7981683663604072
78.068741;1.0444538074213996;0.8335594548956821;0.7982806754589333;-1.7090729127111773e-05;-1.641930884757507e-05;1.0448087855774213;10.00144793338188;0.8335647256277239;0.015563043209831245;0.015565356181162069;0.7979521104974874;-0.014892001970533898;0.7981696204085671
78.078741;1.0444511622955184;0.8335578207181921;0.7982786391644329;-1.5984095477161226e-05;-1.5359622652718403e-05;1.0448085490279397;10.001457704859119;0.8335642094161597;0.015563051448828588;0.015565377849371264;0.797950500653146;-0.014892001364722865;0.7981698455773583
78.088741;1.0444485025691521;0.8335564983281925;0.798276893505554;-1.5984191505693774e-05;-1.5359601315643315e-05;1.0448082933473823;10.001467426898122;0.8335636138937039;0.01556305891802696;0.015565399272549012;0.797949940328208;-0.014892000775316237;0.7981710422368027
78.098741;1.0444455335426657;0.833554902596633;0.7982751111612367;-1.6745529857015224e-05;-1.608845480944179e-05;1.044808017946997;10.001477058968877;0.8335629421813333;0.015563065626828325;0.015565420429587747;0.7979494308456181;-0.014892000205078831;0.7981722107426994
78.108741;1.044442862319102;0.8335535181127904;0.7982732987574245;-1.674562073160098e-05;-1.608842410344272e-05;1.0448077217560225;10.001486563528688;0.8335621984356342;0.015563071602934811;0.015565441277666169;0.7979489727012519;-0.014891999656429412;0.7981733514010071
78.118741;1.0444401925223166;0.8335510027204205;0.7982704018862415;-1.709470717926096e-05;-1.6422550601605257e-05;1.0448074042480588;10.001495905713115;0.8335613864206679;0.015563076881433829;0.01556546174387156;0.797948565593206;-0.014891999131482873;0.7981744657526767
78.128741;1.0444375278225804;0.8335495745208138;0.7982685437422669;-1.7094787488184406e-05;-1.6422514613148488e-05;1.0448070657556838;10.001505054234592;0.8335605085635509;0.015563081494133242;0.015565481740493433;0.7979472088114247;-0.014891998632118831;0.7981745568462978
78.138741;1.0444348722567618;0.833548131608956;0.7982666672831422;-1.709486006284465e-05;-1.6422477083628184e-05;1.044806707709105;10.001513981778983;0.83355956598463;0.015563085469575957;0.015565501185102582;0.7979469016017164;-0.014891998160024303;0.7981756277354756
78.148741;1.0444331839714454;0.8335470910983506;0.7982644400493272;-1.6228261432228077e-05;-1.5592613579649443e-05;1.0448063321553047;10.001522667152475;0.8335585593685271;0.015563088843564122;0.015565520008965094;0.7979466429427635;-0.01489199771653031;0.798176682033896
78.158741;1.0444305599920036;0.833545632487263;0.7982625318588348;-1.6228315143290554e-05;-1.559257572467031e-05;1.0448059406057566;10.001531092743866;0.8335574901700367;0.015563091657861999;0.015565538153624896;0.7979464309515549;-0.014891997302341633;0.7981777229933615
78.168741;1.0444279585828051;0.8335441705665356;0.79826061074191;-1.622835833783383e-05;-1.5592539312151347e-05;1.0448055335813804;10.001539239651628;0.8335563611229503;0.01556309394875856;0.0155655555625203;0.7979452626223971;-0.014891996917502521;0.7981777534688502
78.178741;1.0444253845460993;0.8335416002861946;0.7982576204313417;-1.6577390644462146e-05;-1.5926664982288147e-05;1.0448051106917324;10.001547089825873;0.8335551755433016;0.015563095743849117;0.015565572168426954;0.7979451338713697;-0.014891996561514893;0.7981787752009076
78.188741;1.044422843400915;0.8335401365715726;0.798255684595016;-1.6577412178285214e-05;-1.5926633134274056e-05;1.0448056701962638;10.001554629191654;0.8335539363820976;0.015563097062368705;0.015565587881422796;0.797945039869134;-0.014891996233470766;0.7981797900206367
78.198741;1.044420342108519;0.8335386738797997;0.7982537482422419;-1.6577423702425698e-05;-1.592660386947971e-05;1.0448052083613746;10.00156184550155;0.8335526458419941;0.015563097917265574;0.015565602591893327;0.7979449755540389;-0.014891995932307804;0.7981807990444432
78.208741;1.0444178886927442;0.8335372130464307;0.7982518160250375;-1.6577426479844452e-05;-1.592657740988164e-05;1.0448047199273884;10.001568726877263;0.8335513056156998;0.015563098322136322;0.015565616186485977;0.797943935727769;-0.014891995656988968;0.798180802886064
78.218741;1.0444151911396864;0.833535514687212;0.7982498921406582;-1.7338664133539507e-05;-1.665543176207372e-05;1.0448041993475867;10.001575264654955;0.8335499177207751;0.01556309829055446;0.015565628559372303;0.7979439147723525;-0.01489199540640166;0.7981818006767245
78.228741;1.0444128608029646;0.8335326036067489;0.7982465862743515;-1.6580920116369185e-05;-1.5929898453363254e-05;1.044803641144828;10.001581455370054;0.8335484853206672;0.015563097833852818;0.015565639614925537;0.7979439068676789;-0.01489199517934412;0.798182790950512
78.238741;1.0444106073878041;0.8335311507927253;0.7982446888640621;-1.658090432652315e-05;-1.592988284903983e-05;1.0448030401312747;10.001587297800594;0.8335470125870404;0.015563096970328476;0.015565649269115139;0.7979439072175941;-0.014891994974724954;0.79818377161306
78.248741;1.0444084406266658;0.8335296994213864;0.7982428084032908;-1.6580884264989262e-05;-1.5929872297513318e-05;1.044802392581981;10.001592789294788;0.8335455037491881;0.015563095726799259;0.015565657450366798;0.7979439129394363;-0.014891994791527044;0.7981847410884705
78.258741;1.0444063691570893;0.8335282486851072;0.7982409473533795;-1.658086058170076e-05;-1.5929867555866897e-05;1.0448016970788103;10.001597924838824;0.833543962387646;0.015563094124892875;0.015565664093728148;0.7979429221345885;-0.01489199462847686;0.7981846989404656
78.268741;1.0444044006921163;0.8335267987883076;0.7982391087472962;-1.6580833870586507e-05;-1.592986929097205e-05;1.044800954333087;10.001602698281701;0.8335423912429453;0.015563092177919272;0.01556566913344809;0.7979429325828828;-0.014891994483826049;0.7981856449462498
78.278741;1.0444025419853855;0.8335253510804257;0.7982372956996563;-1.658080490160388e-05;-1.592987801433773e-05;1.044800166556218;10.001607106665777;0.8335407920667752;0.015563089903392977;0.01556567250809858;0.797942941936177;-0.014891994355423835;0.7981865794005862
78.288741;1.0444007987776143;0.833522801141761;0.7982344512613267;-1.6929773524813918e-05;-1.6264052851908294e-05;1.0447993366146213;10.00161115168716;0.8335391657935157;0.0155630873250915;0.015565674173570446;0.7979429486027352;-0.014891994241056849;0.7981875016959966
78.298741;1.0443991753836919;0.833521016392258;0.798232363244182;-1.582301064367926e-05;-1.5204402978193338e-05;1.044798466983459;10.001614830566364;0.8335375132054933;0.015563084461301661;0.015565674111345134;0.7979419519860065;-0.014891994138937185;0.7981874106634922
78.308741;1.0443976736137885;0.8335195916900566;0.7982306429569687;-1.5822980217471294e-05;-1.520443123964196e-05;1.0447975587670857;10.001618124009607;0.8335358351994073;0.015563081326450288;0.015565672332696984;0.7979419523592345;-0.01489199404799755;0.7981883046747622
78.318741;1.0443962920605376;0.8335181820328147;0.7982289585325963;-1.582295035316705e-05;-1.5204464026411749e-05;1.044796611431345;10.00162099338565;0.8335341327522122;0.015563077948689361;0.015565668882845494;0.7979419510949498;-0.014891993967890822;0.7981891832874414
78.328741;1.0443950268517956;0.8335167907650046;0.798227311682979;-1.5822921172047643e-05;-1.5204500480925282e-05;1.0447956234182603;10.001623386452083;0.8335324075068351;0.015563074377621736;0.015565663840502255;0.7979419505551084;-0.014891993898884407;0.7981900463511764
78.338741;1.0443935725096327;0.8335151798741047;0.7982257037268164;-1.6584132770507302e-05;-1.5933415828322823e-05;1.0447945932004683;10.001625242286748;0.833530662202058;0.015563070675253879;0.01556565730497564;0.797941952653184;-0.014891993841573258;0.7981908939448032
78.348741;1.0443934793795957;0.8335134853262955;0.7982230763689764;-1.7173169771989984e-05;-1.6497460573502695e-05;1.0447935203661889;10.001626492359522;0.8335288998863991;0.015563066904024214;0.015565649380934724;0.7979409573930965;-0.014891993796509241;0.7981907268206383
78.358741;1.0443925339622542;0.8335121594779914;0.7982215507868357;-1.7173143335274886e-05;-1.6497506882065456e-05;1.0447924062271412;10.001627061751924;0.8335271228974883;0.015563063124005634;0.015565640176445818;0.7979409630621824;-0.014891993764141237;0.7981915460434109
78.368741;1.044391683914028;0.833510858637309;0.7982200694527116;-1.7173117589571018e-05;-1.649755651402786e-05;1.0447912536766564;10.001626871225353;0.8335253330762027;0.015563059398928747;0.015565629805906906;0.7979409673196832;-0.014891993744896708;0.7981923540138375
78.378741;1.0443909229641377;0.8335092359170412;0.7982182999977526;-1.606635861530066e-05;-1.5437936594181102e-05;1.04479006634253;10.00162584341454;0.833523533014208;0.015563055799269119;0.015565618380138639;0.79794096811783;-0.014891993739053068;0.7981931534839811
78.388741;1.0443902447474323;0.8335079919299581;0.7982169119619982;-1.6066332412128512e-05;-1.5437992635334215e-05;1.0447888477203333;10.001623917412836;0.833521726941532;0.015563052395080075;0.015565605983825361;0.7979399642961724;-0.01489199374650747;0.7981929471133085
78.398741;1.0443896419917882;0.8335067807075892;0.7982155718803282;-1.6066304858481655e-05;-1.5438051389223287e-05;1.0447876014403727;10.001621062062885;0.833519920490581;0.015563049244013877;0.015565592660509376;0.7979399557078164;-0.01489199376674272;0.798193735821663
78.408741;1.044389105839951;0.8335044983456709;0.7982132204176159;-1.641527265248408e-05;-1.5772269852742183e-05;1.0447863322442625;10.001617274669417;0.8335181199676501;0.015563046386804351;0.015565578421960156;0.7979399431524025;-0.014891993799089146;0.7981945200235268
78.418741;1.0443886265882814;0.8335033607313658;0.7982119775060912;-1.6415238973627953e-05;-1.577233172939853e-05;1.044785046382741;10.001612567144052;0.8335163320309491;0.015563043852087633;0.015565563275939963;0.7979399279855433;-0.014891993843047915;0.7981952998406608
78.428741;1.0443881953204353;0.8335022632393405;0.7982107843493224;-1.6415200538497735e-05;-1.577239394456994e-05;1.0447837514059135;10.00160695157667;0.8335145635711181;0.015563041661184062;0.015565547248792918;0.7979399112890977;-0.014891993898452695;0.7981960756455789
78.438741;1.0443878047727735;0.833501207722362;0.7982096412756835;-1.6415156649219347e-05;-1.5772456107102476e-05;1.0447824556182534;10.001600434588582;0.8335128211977283;0.01556303982855973;0.01556553038413655;0.797938893796562;-0.014891993965306894;0.7981958480753989
78.448741;1.0443874489369538;0.8334998471611849;0.7982082133598578;-1.5308373302910356e-05;-1.471284545440722e-05;1.0447811667868296;10.001593022598296;0.83351111071628;0.015563038360302206;0.015565512731048172;0.7979388768368847;-0.014891994043303007;0.7981966165769039
78.458741;1.0443871220659442;0.8334988817416548;0.7982071674525562;-1.530831606529363e-05;-1.4712908125577742e-05;1.0447798904430448;10.00158473059439;0.833509437150077;0.015563037257705971;0.015565494344474478;0.7979388629178074;-0.014891994131618963;0.7981973794717113
78.468741;1.0443865174000375;0.8334966176191501;0.7982051085855538;-1.6418484466386734e-05;-1.5776001528151127e-05;1.0447786295486001;10.001575584801717;0.8335078049208059;0.015563036527066816;0.015565475288929211;0.7979388554189745;-0.014891994229290202;0.7981981333568642
78.478741;1.0443862309135008;0.8334957500919259;0.7982041560617161;-1.641840785790206e-05;-1.57760670730309e-05;1.0447773862808067;10.001565618466142;0.8335062176889001;0.01556303618256843;0.01556545563283903;0.7979378583005315;-0.014891994335527448;0.7981978744521041
78.488741;1.0443859577718746;0.8334949339093616;0.7982032509648032;-1.641831882999495e-05;-1.5776134828920556e-05;1.0447761640098188;10.001554868988503;0.8335046781278697;0.015563036234981497;0.01556543543847478;0.7979378761232852;-0.014891994449653851;0.7981985984344645
78.498741;1.0443856947485914;0.8334941701279286;0.7982023946251275;-1.641821522931658e-05;-1.577620489604024e-05;1.044774967358677;10.00154338299965;0.833503187983454;0.015563036679208529;0.015565414749677948;0.7979379134798902;-0.014891994571165582;0.7981993013776821
78.508741;1.0443854385870999;0.8334934597055454;0.7982015890427364;-1.6418094667000507e-05;-1.5776276900972172e-05;1.044773801070623;10.001531223556052;0.8335017481783386;0.015563037495748779;0.015565393588502953;0.7979379739975774;-0.014891994700037874;0.7981999790112511
78.518741;1.044385186241535;0.8334928042669123;0.7982008368731504;-1.641795494914346e-05;-1.577635011396711e-05;1.0447726693949042;10.001518469578835;0.8335003589107943;0.01556303866079775;0.015565371971968297;0.797938059855628;-0.014891994836812654;0.7982006271230948
78.528741;1.0443849354949906;0.8334907496755816;0.7981987476917547;-1.566005775356029e-05;-1.5050907323804286e-05;1.044771575818567;10.001505205847867;0.833499020124322;0.01556304015067423;0.015565349928266407;0.79793717192603;-0.014891994982416642;0.7982002423221461
78.538741;1.0443846848652336;0.8334902076968705;0.7981981133419467;-1.565987549770182e-05;-1.5050980700847999e-05;1.04477052292679;10.001491510872459;0.8334977323158121;0.015563041939742655;0.015565327498290432;0.7979373104795249;-0.014891995137983387;0.798200821973882
78.548741;1.0443853866019823;0.8334904827433053;0.7981975445172068;-1.5899734905597845e-05;-1.5280894909447476e-05;1.0447695127215526;10.001477453013374;0.8334964969268648;0.015563043998900229;0.015565304734618602;0.7979374760406676;-0.014891995304678007;0.7982013652800612
78.558741;1.0443851311473826;0.8334900502385321;0.798197046235781;-1.5899510337534752e-05;-1.5280966705882986e-05;1.0447685466588146;10.001463092909981;0.8334953157613822;0.015563046293482362;0.015565281694019186;0.7979376697000231;-0.014891995483402221;0.7982018723693389
78.568741;1.044384869443718;0.8334896685864298;0.7981966245044161;-1.5899266726072674e-05;-1.5281037458635814e-05;1.0447676253994806;10.001448481450618;0.8334941900810838;0.01556304877947544;0.01556525842276014;0.7979368929730285;-0.014891995674521999;0.7982013445458972
78.578741;1.0443845991349492;0.8334893346254809;0.7981962857301855;-1.5899005956414674e-05;-1.5281106909019203e-05;1.0447667489766441;10.00143365312177;0.833493120240811;0.015563051405379728;0.01556523495957607;0.7979371477013798;-0.014891995877931006;0.7982017835654553
78.588741;1.0443840184212925;0.8334876983091066;0.7981949758269413;-1.700896134949924e-05;-1.6344200593310196e-05;1.0447659166914525;10.001418622796026;0.8334921058516551;0.015563054118643968;0.015565211353923306;0.7979374361717162;-0.01489199609338762;0.7982021930028848
78.598741;1.0443837289285338;0.8334874499076027;0.7981948184067126;-1.700867315012348e-05;-1.6344266310580757e-05;1.0447651266672746;10.001403390347646;0.8334911460096347;0.015563056870546817;0.015565187669532519;0.797937761299612;-0.014891996320746533;0.7982025779447232
78.608741;1.0443834309153086;0.833486890312693;0.7981944223859311;-1.590164054736717e-05;-1.5284656184672203e-05;1.044765376046157;10.001387950497545;0.8334902392963347;0.015563059620751434;0.015565163971030287;0.7979381267137117;-0.014891996560002911;0.7982029449680388
78.618741;1.0443831263708958;0.8334867145707725;0.7981944572613731;-1.5901334968191465e-05;-1.5284717248348498e-05;1.0447646617983988;10.001372301213461;0.8334893838594453;0.015563062339589961;0.015565140311186028;0.7979375365823848;-0.014891996811275855;0.7982023014101323
78.628741;1.044382818205774;0.833486571542572;0.798194588570945;-1.5901024494625928e-05;-1.5284776057683e-05;1.0447639818843757;10.001356443504683;0.8334885779921987;0.015563065006656805;0.015565116727449672;0.7979379951228295;-0.014891997074731036;0.7982026537018403
78.638741;1.0443825096545472;0.8334864599521111;0.7981948149263826;-1.5900711389698092e-05;-1.528483263831853e-05;1.0447633360997155;10.001340371870473;0.8334878209167423;0.015563067608065168;0.015565093246636904;0.7979385061581569;-0.014891997350446114;0.7982030083612395
78.648741;1.044382204083746;0.8334852723926376;0.7981940747371695;-1.6249392922905e-05;-1.561904214223643e-05;1.0447627254905976;10.001324065944857;0.8334871130587334;0.01556307013030992;0.01556506989146604;0.7979390731652285;-0.014891997638374784;0.7982033718918529
78.658741;1.0443819055019938;0.8334852218817888;0.7981944854034474;-1.624907921528173e-05;-1.561909314239084e-05;1.0447621511717857;10.00130748870999;0.8334864558300464;0.015563072556751455;0.015565046685508203;0.7979386997227692;-0.014891997938580264;0.7982027508477856
78.668741;1.0443816188250166;0.8334852010669362;0.7981949857108386;-1.6248766979825622e-05;-1.561914070842314e-05;1.0447616138689577;10.00129058796603;0.8334858515825863;0.015563074873182472;0.015565023651202855;0.7979393897474701;-0.014891998251517135;0.7982031498032437
78.678741;1.0443813493620244;0.8334852092263961;0.7981955749533461;-1.6248457554628945e-05;-1.5619184589676522e-05;1.0447611136545867;10.001273303990372;0.8334853033842528;0.015563077069521168;0.015565000803053407;0.7979401469599824;-0.014891998577802594;0.7982035718749101
78.688741;1.0443811020710188;0.8334848969576927;0.7981959192743665;-1.5141417888915635e-05;-1.455955105279834e-05;1.0447606493127455;10.001255580552254;0.8334848142902719;0.015563079131458877;0.015564978149483957;0.7979409738800946;-0.014891998917569298;0.7982040188588317
78.698741;1.044380880872034;0.833483855284784;0.7981956284612032;-1.5490113619873397e-05;-1.4893742587924462e-05;1.0447602176719653;10.001237371399123;0.8334843873247487;0.015563081034657431;0.015564955698234524;0.7979418713636698;-0.014891999270065383;0.7982044920597277
78.708741;1.04438038729995;0.8334837078879251;0.798196489653257;-1.6251052336870366e-05;-1.5622642075986045e-05;1.0447598134805411;10.00121864478268;0.8334840260773;0.015563082747222963;0.015564933454851921;0.7979418389255257;-0.014891999633795628;0.7982039927629633
78.718741;1.0443802235910047;0.8334838267706624;0.7981974458327421;-1.6250765998136298e-05;-1.5622670150238803e-05;1.044759430119171;10.001199387866174;0.8334837343346526;0.0155630842327346;0.015564911420981894;0.7979428749093442;-0.014892000006947601;0.7982045221345494
78.728741;1.0443800891875674;0.8334839706623475;0.7981984997361257;-1.625048786961706e-05;-1.5622693978682328e-05;1.044759060565315;10.001179607562971;0.8334835154012679;0.015563085445507661;0.015564889597115814;0.7979439760730452;-0.014892000387658201;0.7982050824086666
78.738741;1.0443799843446462;0.833484139358759;0.7981996539184254;-1.625021936051121e-05;-1.5622713165174902e-05;1.0447586980832262;10.001159326999788;0.8334833724596217;0.015563086319951321;0.015564867989305736;0.7979451374869984;-0.014892000774066593;0.7982056753759437
78.748741;1.0443808628679194;0.8334850945866534;0.7982009109816498;-1.6490023309623383e-05;-1.5852565643104062e-05;1.044758336559236;10.001138584046888;0.8334833088174352;0.015563086765039114;0.015564846615069709;0.7979453532512355;-0.014892001164331465;0.7982053020264923
78.758741;1.044380816873204;0.8334838584475837;0.7982008800279131;-1.5732038277207238e-05;-1.512705280889673e-05;1.0447579704410712;10.00111743392193;0.8334833268521875;0.015563086670071289;0.015564825493905476;0.7979466172126163;-0.014892001556544967;0.798205962101646
78.768741;1.0443807991453793;0.8334841033609711;0.7982023515434266;-1.5731809633762908e-05;-1.5127051594734008e-05;1.0447575951096393;10.001095945222863;0.8334834269028099;0.015563085912456795;0.015564804619325277;0.7979479232044315;-0.014892001948708617;0.7982066556429659
78.778741;1.044380808876152;0.8334843727688356;0.7982039336679877;-1.5731598517387543e-05;-1.5127040940583493e-05;1.0447572076522542;10.001074190818407;0.833483607393406;0.01556308436271174;0.015564783938741363;0.7979492651267488;-0.014892002338938703;0.7982073824956011
78.788741;1.0443808458434567;0.8334846650046006;0.7982056273267771;-1.5731407302503308e-05;-1.5127019639447748e-05;1.0447568062248371;10.001052242699558;0.8334838654912364;0.01556308189782499;0.015564763363136301;0.7979506369144179;-0.014892002725563618;0.7982081425453065
78.798741;1.044380910171121;0.833484977246853;0.7982074327652383;-1.5731238165145096e-05;-1.5126986535611868e-05;1.0447563883777191;10.001030163665952;0.8334841974881905;0.015563078418806145;0.0155647427938816;0.7979510323659246;-0.01489200310694641;0.7982079356877302
78.808741;1.044381001555718;0.8334853058606193;0.7982093496456973;-1.5731092822964805e-05;-1.5126940417001776e-05;1.0447559504358488;10.001007995376833;0.8334845990322259;0.01556307385600296;0.01556472214890594;0.7979524448441496;-0.014892003481305085;0.798208760841544
78.818741;1.0443811186629233;0.8334856470861529;0.7982113768134702;-1.5730972591120796e-05;-1.5126879867577093e-05;1.044755487981038;10.00098575911378;0.833485065314045;0.01556306816798652;0.01556470137709786;0.7979538670434951;-0.014892003846688316;0.798209616933806
78.828741;1.0443812587639356;0.8334848906665346;0.7982124524864007;-1.6079872985301682e-05;-1.546095748773469e-05;1.0447549967315986;10.000963469902056;0.8334855915585172;0.015563061342350663;0.015564680453298452;0.7979552913599857;-0.014892004201093297;0.7982105020364388
78.838741;1.0443811171074002;0.8334846578130407;0.7982143590996819;-1.573430038618052e-05;-1.513005418189728e-05;1.0447544732841794;10.000941147421297;0.8334861739957475;0.015563053390459469;0.01556465936676224;0.7979557105782267;-0.014892004542798707;0.7982104133398402
78.848741;1.044381290696676;0.8334850170305342;0.7982167026832901;-1.5734260908291248e-05;-1.5129941905624601e-05;1.0447539151089889;10.000918819220255;0.8334868103993472;0.015563044337332728;0.015564638117056044;0.7979571180569115;-0.01489200487073167;0.7982113462517302
78.858741;1.0443814749080738;0.8334853768599387;0.7982191470180113;-1.5734249448472653e-05;-1.512981101674101e-05;1.0447533203867136;10.000896518947046;0.8334874993243542;0.015563034211682874;0.015564616712874109;0.7979585074857134;-0.01489200518438383;0.7982122956106991
78.868741;1.044381667269805;0.8334857357496057;0.7982216903304509;-1.5734266517860846e-05;-1.512966134257508e-05;1.0447526879202653;10.00087427688677;0.8334882386843331;0.01556302303493682;0.015564595167568456;0.7979598729648215;-0.014892005483386721;0.7982132556804008
78.878741;1.0443818669449025;0.8334860932855136;0.7982243306021022;-1.57343126682678e-05;-1.51294925586341e-05;1.0447520165867978;10.000852109020503;0.833489025366883;0.015563010819247538;0.015564573492437776;0.7979612097699273;-0.014892005767316778;0.7982142212230992
78.888741;1.0443820742562335;0.8334853431603894;0.7982260058642198;-1.6083381737226127e-05;-1.5463457402025233e-05;1.0447513049028032;10.000830015994264;0.8334898560378884;0.01556299757834149;0.015564551689593182;0.7979615148107131;-0.014892006035738816;0.7982141877543724
78.898741;1.0443822904505913;0.8334856995592813;0.7982288333081641;-1.608348747620284e-05;-1.5463248991068012e-05;1.0447505509917696;10.000807991866232;0.8334907275739942;0.015562983333710298;0.015564529746040178;0.7979627858252807;-0.014892006288160977;0.7982151500878831
78.908741;1.0443825178340715;0.8334860559961976;0.7982317512800133;-1.608362346078635e-05;-1.54630203481924e-05;1.0447497526716372;10.000786032135872;0.8334916369148702;0.01556296810708495;0.01556450763435375;0.7979640204179106;-0.014892006523901479;0.7982161030790433
78.918741;1.044382758966751;0.8334860624400284;0.7982344230216806;-1.4977054086713187e-05;-1.4403097218997639e-05;1.0447489080049206;10.00076413278954;0.8334925808448639;0.015562951913121638;0.015564485319712057;0.7979652158939478;-0.014892006742126963;0.7982170412688642
78.928741;1.0443830154690372;0.8334864148275186;0.7982375127353858;-1.4977250293920388e-05;-1.4402827956001214e-05;1.044748016048394;10.000742286486021;0.8334935552612874;0.01556293476485938;0.015564462765708059;0.797966369203642;-0.014892006942136342;0.798217959481101
78.938741;1.044383287990451;0.833486762635165;0.7982406806696697;-1.497747655668841e-05;-1.440253770241013e-05;1.0447470769884557;10.000720485661631;0.8334945544518919;0.015562916682717405;0.015564439936771843;0.7979664769257238;-0.014892007123574413;0.7982178539764611
78.948741;1.044384530435473;0.8334867604878389;0.7982428608663444;-1.556678413438746e-05;-1.4966215066685257e-05;1.0447460919087805;10.000698729661467;0.8334955713576648;0.015562897692358184;0.01556441679610746;0.7979675356206024;-0.014892007286465685;0.798218722880469
78.958741;1.0443848353325926;0.833487101028586;0.7982461666740641;-1.5567070677632755e-05;-1.4965880353091663e-05;1.044745062937824;10.000677026384928;0.8334965983063409;0.015562877814519718;0.015564393302000762;0.7979685420983234;-0.014892007431271875;0.798219566995401
78.968741;1.0443848553812733;0.8334872010181239;0.798249533100117;-1.6328614459953957e-05;-1.569438478399241e-05;1.0447439936139078;10.00065538698076;0.8334976277691449;0.015562857060505298;0.015564369411024705;0.7979694938010977;-0.014892007558819972;0.7982203878191652
78.978741;1.0443851918849243;0.8334875427842836;0.7982529552268687;-1.6328958909030823e-05;-1.5694003689601036e-05;1.044742889091667;10.000633821524907;0.8334986532690342;0.015562835438950613;0.015564345079945092;0.797969389349484;-0.01489200766994184;0.7982201872617819
78.988741;1.0443855449190051;0.8334878877795594;0.7982564280628383;-1.632933074302838e-05;-1.5693599515719194e-05;1.044741756330571;10.00061233771103;0.8334996700261358;0.015562812962849485;0.015564320259972233;0.7979702280757195;-0.014892007765182092;0.7982209674278695
78.998741;1.0443859169967564;0.833487888101489;0.7982596127195739;-1.5222992485026183e-05;-1.4633498473151342e-05;1.044740604145343;10.000590939254701;0.8335006750043523;0.015562789639847528;0.015564294898438382;0.7979710091639425;-0.014892007844772303;0.7982217321533198
79.008741;1.0443863116901815;0.8334871365594433;0.798262113691399;-1.5572408997920173e-05;-1.4967203056834562e-05;1.0447394426332266;10.000569628428751;0.8335016665367349;0.015562765451426404;0.015564268944456677;0.7979717321031047;-0.01489200790858905;0.7982224859510031
79.018741;1.0443867318467908;0.8334874996366965;0.7982657124213695;-1.5572858308814304e-05;-1.4966735999386515e-05;1.0447382816718151;10.00054841633733;0.8335026437755063;0.015562740349231536;0.01556424234562736;0.7979723974701626;-0.014892007956095256;0.798223233240705
79.028741;1.044387178564037;0.8334878719149322;0.7982693451774859;-1.557333144009933e-05;-1.4966250656006083e-05;1.044737129088373;10.000527333231032;0.8335036059402796;0.015562714279589501;0.015564215050778148;0.7979720064719953;-0.01489200798655314;0.798222977888545
79.038741;1.0443876518298316;0.8334882533968689;0.7982730071394158;-1.5573826817474195e-05;-1.4965748818812304e-05;1.0447369898782217;10.000506427440532;0.8335045514778118;0.015562687211418237;0.015564187024508635;0.7979725600361967;-0.014892007999468916;0.7982237226076682
79.048741;1.0443881510963557;0.8334886433837329;0.7982766928247383;-1.557434258218145e-05;-1.4965232705321599e-05;1.0447358670451916;10.000485752276452;0.8335054778993339;0.01556265914010056;0.01556415825841484;0.7979730587783206;-0.014892007994969337;0.7982244702929765
79.058741;1.0443886750101552;0.8334890414884384;0.7982803964196775;-1.557487657505281e-05;-1.4964704805244448e-05;1.044734763236119;10.000465354410661;0.8335063825796569;0.0155626300735558;0.015564128773216168;0.7979735035067492;-0.014892007973816315;0.7982252234474302
79.068741;1.0443892220511202;0.8334883412387176;0.7982830525375715;-1.5924418398865523e-05;-1.5298319843346745e-05;1.0447336816020452;10.000445273577661;0.8335072638120973;0.015562600021260595;0.015564098609754926;0.7979728953482076;-0.014892007936949584;0.7982249845876153
79.078741;1.0443897919152512;0.8334884076032605;0.7982864409624904;-1.4818243954651757e-05;-1.4238102497161539e-05;1.0447326253625737;10.000425547524422;0.8335081213967722;0.015562568995410173;0.015564067816591011;0.7979732357514848;-0.014892007884882262;0.7982257554798211
79.088741;1.0443900846745995;0.833488591810195;0.7982901646199401;-1.558004139455334e-05;-1.4966417846296202e-05;1.0447315972511961;10.000406213925213;0.833508956346523;0.015562537021381084;0.015564036448629581;0.797973526693274;-0.01489200781748563;0.798226537967465
79.098741;1.0443907026060337;0.8334890240946634;0.798293882740167;-1.558062030364002e-05;-1.4965875087333476e-05;1.044730599276399;10.000387309021916;0.8335097701127666;0.015562504144674185;0.015564004571284555;0.797973770505154;-0.014892007734273169;0.798227332978552
79.108741;1.044391345473835;0.8334894629457268;0.7982975880641002;-1.5581204027235267e-05;-1.496533835639324e-05;1.0447296325766604;10.000368864450804;0.8335105642804256;0.015562470431306642;0.015563972261488366;0.7979739694039388;-0.01489200763465019;0.7982281405618662
79.118741;1.0443920135947597;0.8334899071521745;0.7983012739188508;-1.5581790895573695e-05;-1.4964811572588903e-05;1.0447286977860226;10.000350901426941;0.8335113405303793;0.01556243596253768;0.015563939606252724;0.7979731253920055;-0.014892007517811529;0.798227960216734
79.128741;1.0443927067736067;0.8334892489860206;0.7983038754140757;-1.593137091929221e-05;-1.5298449494200458e-05;1.044727795413155;10.000333423838555;0.833512100194847;0.015562400820182726;0.01556390669496469;0.797973240359883;-0.014892007382690295;0.7982287904896815
79.138741;1.0443934239837656;0.8334897004942458;0.7983075081683033;-1.593196120973915e-05;-1.5297953602485577e-05;1.0447269258309948;10.000316416630747;0.8335128438017623;0.015562365071386253;0.015563873610444348;0.7979733163727364;-0.014892007228185719;0.7982296305150851
79.148741;1.0443941636833096;0.8334901532290573;0.7983111097555693;-1.5932552356577245e-05;-1.5297477763719845e-05;1.0447260895919197;10.000299852031105;0.833513571129344;0.015562328759524353;0.015563840430627073;0.7979733564604972;-0.014892007053396064;0.798230479947645
79.158741;1.0443958783065759;0.8334910184836477;0.7983143437870276;-1.5066461265689701e-05;-1.4467182761804838e-05;1.044725287859827;10.000283699078448;0.8335142818662918;0.015562291901715708;0.015563807236008172;0.797973365291214;-0.014892006857726355;0.7982313396943036
79.168741;1.044396660040935;0.8334914721028648;0.7983178766977166;-1.5067050768789795e-05;-1.4466753451041485e-05;1.0447245220961234;10.000267930200941;0.8335149766014397;0.015562254491419833;0.015563774112545177;0.7979723489737258;-0.014892006640961054;0.7982312123599038
79.178741;1.0443974628586852;0.8334919273539441;0.7983213728233053;-1.5067636402234244e-05;-1.4466349633144502e-05;1.0447237929241067;10.000252522559375;0.8335156570564857;0.01556221650065401;0.015563741144463997;0.7979723143705896;-0.014892006403348835;0.7982321009670763
79.188741;1.0443982868686823;0.8334912789488947;0.7983237711857883;-1.541720688954009e-05;-1.4800122822907115e-05;1.0447230993987244;10.000237459928567;0.8335163249892507;0.015562177888425175;0.01556370839550419;0.797972268670249;-0.014892006145583468;0.7982330087881614
79.198741;1.0443991318341326;0.83349174246238;0.7983271895866081;-1.541777783864565e-05;-1.4799772106635799e-05;1.0447224395918848;10.000222736377202;0.8335169809310536;0.01556213861522221;0.01556367589750456;0.7979722190725103;-0.014892005868622011;0.7982339378512765
79.208741;1.044399997879678;0.8334922137857462;0.7983305659517088;-1.5418338393352612e-05;-1.4799448438778993e-05;1.0447218113032406;10.000208352978897;0.8335176241162355;0.015562098648265252;0.015563643665759049;0.7979711721426747;-0.014892005573527696;0.7982338889109705
79.218741;1.0444005852908071;0.8334924551549717;0.7983338967041949;-1.6180110009917037e-05;-1.5528009772273642e-05;1.0447212121513982;10.000194308066288;0.8335182534756386;0.015562057958593415;0.01556361172106405;0.7979711331413211;-0.0148920052613357;0.7982348601711768
