time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
79.228741;1.044401497159377;0.8334929476452465;0.7983371774940601;-1.6180644365230598e-05;-1.5527740995406987e-05;1.044720639823608;10.000180592975688;0.8335188685426216;0.01556201652262106;0.015563580087608955;0.7979711060265505;-0.014892004932808631;0.7982358481214354
79.238741;1.0444024338398317;0.8334931018289735;0.7983400696346521;-1.5074425771269292e-05;-1.446782454184537e-05;1.0447200925986182;10.000167198277623;0.8335194695656811;0.01556197433056286;0.01556354877782291;0.7979710942893568;-0.014892004588166386;0.7982368479759295
79.248741;1.0444033947218525;0.833492508229971;0.7983421774309887;-1.542391895946106e-05;-1.4801760937265316e-05;1.0447195695415372;10.000154120412498;0.8335200571414463;0.015561931395332873;0.015563517792496323;0.7979711018922844;-0.014892004226945688;0.7982378555094305
79.258741;1.0444043776925283;0.8334930309813802;0.7983452817980634;-1.5424405653988638e-05;-1.4801575541186664e-05;1.044719070265562;10.000141357718817;0.8335206317018758;0.015561887754598994;0.01556348713461086;0.7979701333442082;-0.014892003848183764;0.7982378678203252
79.268741;1.044405380541256;0.8334935630342961;0.7983483183984801;-1.5424875523571516e-05;-1.4801418094227121e-05;1.0447185947069115;10.000128905020974;0.8335211926904138;0.015561843459556636;0.015563456820327625;0.7979701929233389;-0.0148920034508325;0.7982388822522338
79.278741;1.044406401705029;0.8334941037660133;0.7983512819826813;-1.5425328174011236e-05;-1.4801288264244036e-05;1.0447181432845396;10.000116759439198;0.8335217376586532;0.01556179855577483;0.015563426879088758;0.7979702839444653;-0.014892003034013699;0.7982398970696036
79.288741;1.044407439467909;0.8334946523254124;0.7983541669605404;-1.5425763008916542e-05;-1.4801185322391165e-05;1.0447177172677262;10.00010492902952;0.8335222619508371;0.015561753083202368;0.01556339734823786;0.797970408339947;-0.014892002597088734;0.7982409105989385
79.298741;1.0444084911490819;0.8334952075722954;0.798356967712284;-1.5426179226602737e-05;-1.480110834599969e-05;1.044717318547376;10.000093436116442;0.8335227593207148;0.015561707099175086;0.015563368272039262;0.7979705664032574;-0.014892002139689482;0.7982419213735777
79.308741;1.044409553548441;0.8334957680609865;0.7983596786921243;-1.542657586021688e-05;-1.4801056451106577e-05;1.0447169485584822;10.000082319064722;0.8335232230978374;0.015561660685170368;0.015563339699683022;0.7979697568377594;-0.014892001661688489;0.7982419285457811
79.318741;1.0444106235507586;0.8334948763828762;0.7983609010533368;-1.4669204181573328e-05;-1.4075503218606026e-05;1.0447166073769525;10.000071627266482;0.8335236470265887;0.015561613927532681;0.015563311678895264;0.7979699771176268;-0.014892001163179984;0.7982429314119263
79.328741;1.044411698389335;0.8334954416817869;0.7983634183882684;-1.4669559187573714e-05;-1.4075499192319368e-05;1.044716293724921;10.000061406089886;0.83352402548434;0.015561566906537384;0.015563284255885877;0.7979702239369161;-0.014892000644593019;0.7982439302261156
79.338741;1.0444127762891713;0.8334960050618437;0.7983658334601421;-1.4669893114949495e-05;-1.4075517912568175e-05;1.044716005620481;10.000051687603182;0.8335243533429578;0.015561519704391735;0.01556325747832659;0.7979704934679076;-0.014892000106854998;0.798244925411687
79.348741;1.0444135561178016;0.8334963232391109;0.7983681432047834;-1.543142736394405e-05;-1.4804414238328046e-05;1.0447157416484358;10.0000424923042;0.8335246255827251;0.015561472408210049;0.015563231389060236;0.7979707817158107;-0.014891999551382186;0.7982459181589551
79.358741;1.0444146396458955;0.8334968741220964;0.7983703452827863;-1.5431719855346883e-05;-1.4804476585515533e-05;1.0447155024399426;10.000033829832173;0.8335248370825459;0.015561425102224486;0.01556320601793827;0.7979700850301961;-0.014891998979831312;0.7982459105078045
79.368741;1.0444166796335075;0.8334981780342199;0.798372438182191;-1.5672043789599275e-05;-1.5034390804627292e-05;1.0447152907564423;10.000025699553463;0.8335249832669757;0.015561377869987783;0.015563181383811435;0.7979704001428372;-0.014891998393850874;0.7982469038645135
79.378741;1.0444177668556995;0.8334976058268121;0.7983733612328205;-1.6021283244594572e-05;-1.5368643374131686e-05;1.044715110090475;10.000018094100682;0.8335250614300028;0.015561330802242692;0.015563157499990961;0.7979707239940593;-0.01489199779501589;0.7982478994649115
79.388741;1.0444188512232877;0.8334981326532832;0.7983752328978173;-1.6021512098271006e-05;-1.536876730326646e-05;1.0447149635195068;10.000010996872259;0.8335250714684457;0.01556128398836757;0.015563134376522717;0.797971053768402;-0.014891997184853987;0.7982488974248896
79.398741;1.0444199273097106;0.8334983034003062;0.7983766588657595;-1.4914979754136367e-05;-1.4309234225087726e-05;1.044714853397592;10.00000437458366;0.8335250152276713;0.015561237502240014;0.015563112027735856;0.7979703869545991;-0.014891996564914254;0.7982488970861917
79.408741;1.044420988305524;0.8334988162663336;0.7983783079874079;-1.4915163704558319e-05;-1.43093945940959e-05;1.0447147814389899;9.999998177680881;0.83352489498244;0.015561191406510959;0.015563090483368902;0.797970721589759;-0.014891995936874127;0.798249896642871
79.418741;1.0444220262004889;0.8334993219308492;0.7983798477336085;-1.4915325393013592e-05;-1.430957154370761e-05;1.0447147492488675;9.999992351500703;0.8335247120998857;0.01556114576750074;0.015563069786155919;0.7979710565477071;-0.014891995302493244;0.7982508942498293
79.428741;1.0444230327715336;0.8334998203178582;0.7983812796449632;-1.4915465875536532e-05;-1.4309763929372028e-05;1.0447147593140154;9.999986845913394;0.8335244668613218;0.015561100655558317;0.015563049977644603;0.797971391375821;-0.0148919946634157;0.7982518869886961
79.438741;1.0444240011234016;0.8334992053776753;0.7983815441733418;-1.5264575675314755e-05;-1.4644119145450265e-05;1.0447148154877393;9.999981614944486;0.8335241594107476;0.01556105613447321;0.015563031088390786;0.797971726218703;-0.014891994021103892;0.7982528712731065
79.448741;1.0444249270838402;0.8334996919314563;0.7983827597177292;-1.5264678987134754e-05;-1.4644339433921368e-05;1.0447149224444412;9.999976611951913;0.833523790876424;0.0155610122625482;0.015563013136209178;0.7979710622598511;-0.014891993377005024;0.7982528437770547
79.458741;1.0444258096770962;0.8335001754808077;0.7983838662829514;-1.526476690277609e-05;-1.4644572271151778e-05;1.0447150849974443;9.999971784031892;0.8335233639687735;0.015560969100995383;0.015562996134267527;0.7979714017092515;-0.014891992732803136;0.7982538009076878
79.468741;1.0444266503597313;0.8335006593414874;0.7983848651094009;-1.5264841875730117e-05;-1.4644816518470291e-05;1.0447153078625104;9.999967068563903;0.8335228829329923;0.015560926716247432;0.015562980099579349;0.7979717472491491;-0.014891992090562077;0.7982547394209469
79.478741;1.0444271515310624;0.8335005583400006;0.7983854246505955;-1.4919386618257085e-05;-1.4314248209551178e-05;1.044716595540516;9.999962400237242;0.8335223533843362;0.015560885179871455;0.015562965042883611;0.7979721019973454;-0.014891991452572098;0.798255655571513
79.488741;1.0444279189706531;0.8335010543090162;0.7983862168131796;-1.4919444023935117e-05;-1.4314512681810957e-05;1.0447169518458224;9.999957723332395;0.8335217822671093;0.015560844567447865;0.015562950954780028;0.7979724696824624;-0.014891990820942875;0.7982565455056754
79.498741;1.044428656212057;0.8335004546783938;0.7983858516629122;-1.5268484834425584e-05;-1.4648934401859733e-05;1.0447173792797557;9.99995299287504;0.8335211773761044;0.015560804957078645;0.015562937808763973;0.7979718543861827;-0.014891990197286422;0.7982564054985527
79.508741;1.044429366532331;0.8335009754120205;0.7983864522182083;-1.5268536555239085e-05;-1.4649218568395746e-05;1.0447178791687448;9.999948165128506;0.8335205462601997;0.015560766428795106;0.015562925566016544;0.7979722603339323;-0.014891989582648429;0.7982572314730929
79.518741;1.0444300526789638;0.8335015119682141;0.7983869623299944;-1.5268590294366115e-05;-1.464951256602764e-05;1.0447184523824793;9.999943193097941;0.8335198952939012;0.015560729056954284;0.015562914169714911;0.7979726918999326;-0.014891988977640104;0.7982580203710656
79.528741;1.044430717665052;0.8335020668702845;0.7983873854811198;-1.526864965631032e-05;-1.464981583494409e-05;1.0447190995991036;9.999938031838374;0.8335192298845304;0.015560692898470523;0.015562903548073966;0.7979731535720828;-0.014891988382725728;0.798258769183685
79.538741;1.044431365063113;0.8335026426688563;0.7983877248413005;-1.5268718216796813e-05;-1.4650127375541311e-05;1.044719821365475;9.999932644244089;0.8335185552848238;0.015560657988411252;0.015562893637871144;0.7979736498181113;-0.014891987798509644;0.7982594749794498
79.548741;1.0444319988445012;0.8335032408804479;0.7983879832376898;-1.5268799204550328e-05;-1.4650445915094912e-05;1.0447206184629085;9.999926998262927;0.8335178763651441;0.01556062433991001;0.015562884401832537;0.7979731849371371;-0.014891987225909368;0.7982591353577128
79.558741;1.0444326229237257;0.8335038613025869;0.7983881633355447;-1.5268895420391734e-05;-1.4650770023674078e-05;1.044721492106411;9.999921056756554;0.8335171964818321;0.015560591947735986;0.01556287582067067;0.7979737632094307;-0.014891986666086751;0.7982597475061423
79.568741;1.0444332410685866;0.8335030463974846;0.7983868738311214;-1.4511258183270567e-05;-1.392556955183039e-05;1.0447224439210114;9.999914770824248;0.8335165169116359;0.015560560801982282;0.015562867877075193;0.7979743890228498;-0.014891986120103829;0.7982603090872701
79.578741;1.0444348109591928;0.8335044659849563;0.7983869047338438;-1.4751440708317652e-05;-1.415572819388446e-05;1.044723475761652;9.999908083485096;0.8335158370042511;0.015560530901524707;0.015562860548413193;0.7979750663879179;-0.014891985588717667;0.7982608181041468
79.588741;1.0444354298107745;0.8335051385578893;0.7983868645291454;-1.47515959485061e-05;-1.4156059227602048e-05;1.044724589010349;9.999900939882416;0.8335151545381306;0.015560502252875733;0.015562853808333757;0.7979757981523349;-0.014891985072434749;0.7982612733142227
79.598741;1.0444360575635214;0.8335058218365045;0.7983867555434548;-1.4751774450341503e-05;-1.4156389221008218e-05;1.0447257840369737;9.999893295153742;0.833514466199018;0.015560474859031581;0.015562847633327208;0.7979755856744858;-0.01489198457141811;0.7982606742772342
79.608741;1.0444367027190062;0.8335065126179032;0.7983865802174449;-1.4751977665966227e-05;-1.4156716866467571e-05;1.0447270604320062;9.999885115275202;0.8335137681832605;0.015560448712713683;0.015562842011007732;0.7979764291402603;-0.014891984085373339;0.7982610209748089
79.618741;1.0444370741903872;0.8335069684860096;0.7983863411388012;-1.5513423443745893e-05;-1.4885891607298457e-05;1.0447284177044682;9.999876374224405;0.8335130569113572;0.015560423798395848;0.015562836942245185;0.797977327746951;-0.014891983613806378;0.798261315237049
79.628741;1.044437781796242;0.8335065616349756;0.7983849814482844;-1.586266610147154e-05;-1.5220358255718995e-05;1.0447298562344614;9.999867047809603;0.8335123296897098;0.015560400099408407;0.015562832429036427;0.7979782796468007;-0.014891983156339935;0.7982615600083586
79.638741;1.044438530047084;0.8335072653936478;0.7983846237355755;-1.5862949879046958e-05;-1.522067459989188e-05;1.0447313773774625;9.999857103660172;0.8335115850746305;0.015560377609867627;0.015562828460084435;0.7979782824152947;-0.014891982712611851;0.7982607594123937
79.648741;1.0444393210083711;0.833507624020939;0.7983838781286161;-1.475652214922168e-05;-1.4161310282814484e-05;1.0447329824729017;9.999846500947761;0.8335108226136481;0.015560356347373627;0.015562825012085054;0.7979793336851688;-0.014891982281934592;0.7982609176732364
79.658741;1.0444401549539775;0.833508334837822;0.7983834171179395;-1.4756863072097804e-05;-1.4161618043049727e-05;1.0447346725451296;9.99983520501753;0.8335100418537108;0.015560336354382342;0.015562822057970833;0.797980431577895;-0.014891981863263959;0.7982610395915686
79.668741;1.0444410319355322;0.8335090484115888;0.798382910304187;-1.4757232211757267e-05;-1.416192111854198e-05;1.0447364486090465;9.99982319788038;0.8335092414519827;0.015560317683490543;0.015562819570032341;0.7979815753766704;-0.014891981455497793;0.7982611290286281
79.678741;1.0444419527614612;0.8335097656196344;0.7983823606289384;-1.475762894834201e-05;-1.4162219467317467e-05;1.0447383110531012;9.99981047520387;0.8335084193469957;0.015560300379714696;0.015562817524006558;0.7979827658708057;-0.014891981057672574;0.7982611884315209
79.688741;1.0444429196148193;0.8335104881728853;0.7983817701196066;-1.4758052672009297e-05;-1.416251354822582e-05;1.044740258693444;9.999797040911751;0.8335075736668444;0.015560284475044074;0.015562815903991294;0.797983004781866;-0.014891980669054205;0.7982602188637834
79.698741;1.0444439358305788;0.8335101105742129;0.7983800805387701;-1.5107489255311979e-05;-1.4496950443979789e-05;1.0447422888691968;9.999782907661656;0.8335067033526967;0.015560269990020102;0.015562814703254619;0.7979842941766955;-0.014891980289229978;0.7982602193577061
79.708741;1.0444450043444689;0.8335108467469964;0.7983794129657472;-1.5107964225116353e-05;-1.449723887941766e-05;1.044744398061193;9.999768100536228;0.8335058081505377;0.015560256930798098;0.01556281392086533;0.797985636222448;-0.014891979917974406;0.7982601881351602
79.718741;1.044446125844031;0.8335115900812614;0.7983787106286278;-1.5108462621691833e-05;-1.4497526239109387e-05;1.0447465817334372;9.999752656716588;0.8335048884042676;0.015560245289483481;0.015562813555054704;0.7979870327362011;-0.014891979554915087;0.7982601224252714
79.728741;1.044447297910197;0.8335119914410486;0.7983776435442812;-1.4002242310407283e-05;-1.3438137232064187e-05;1.0447488337088369;9.999736620541345;0.8335039451931268;0.0155602350520699;0.015562813598755327;0.7979884847951563;-0.014891979199320036;0.7982600191911119
79.738741;1.0444485159802253;0.8335127477466968;0.7983768846351124;-1.4002780895060548e-05;-1.3438425880212053e-05;1.0447511461339456;9.999720038575937;0.8335029806573945;0.01556022620469228;0.015562814041685318;0.7979889926266106;-0.014891978850187644;0.798258875473416
79.748741;1.044449474446048;0.8335132674488687;0.7983761038984909;-1.4764550347166295e-05;-1.4167564872825701e-05;1.0447535102504018;9.999702953809642;0.8335019980630776;0.01556021873757062;0.015562814876606575;0.7979905556825947;-0.014891978506509898;0.7982586874808012
79.758741;1.0444507700471681;0.8335129201732525;0.7983742446573077;-1.5114104749959574e-05;-1.4502003528351323e-05;1.0447559174813612;9.999685401658489;0.8335010017819584;0.015560212643781185;0.0155628161023986;0.7979921728733304;-0.01489197816736304;0.7982584516189553
79.768741;1.0444520968783337;0.8335136755658386;0.7983734278459234;-1.5114684729422903e-05;-1.4502300035679967e-05;1.0447583600237114;9.999667413937376;0.8334999969237366;0.015560207912212368;0.015562817722623122;0.797993842466989;-0.014891977831794198;0.7982581647319462
79.778741;1.0444534492886177;0.8335144239005852;0.798372594521952;-1.51152731073416e-05;-1.4502599690816133e-05;1.0447608306780947;9.999649024898995;0.8334989883001404;0.01556020452685796;0.015562819744269854;0.7979955620909609;-0.01489197749878218;0.7982578255485392
79.788741;1.0444557752551282;0.8335159239990266;0.7983717454194145;-1.535591393082805e-05;-1.4732727732745515e-05;1.0447633223130064;9.999630271224042;0.8334979797104602;0.015560202470983466;0.01556282217668158;0.7979963295566941;-0.014891977167406971;0.7982564350794777
79.798741;1.0444571617130018;0.8335166512385527;0.7983708817940102;-1.5356511558012005e-05;-1.4733032685818874e-05;1.0447658277633398;9.999611188896798;0.8334969743999403;0.015560201727103208;0.015562825030852498;0.7979981434982869;-0.014891976837097495;0.7982559952219047
79.808741;1.0444585568510734;0.8335173647906438;0.7983700050691813;-1.535711070212324e-05;-1.47333389435048e-05;1.044768340623618;9.999591812900178;0.8334959760401242;0.015560202273858733;0.015562828314842986;0.7980000031450243;-0.014891976507627141;0.7982555090686411
79.818741;1.0444599554163403;0.8335166068962809;0.7983677221871885;-1.4599953936745472e-05;-1.4008113034459079e-05;1.044770856078815;9.99957217699172;0.8334949891210237;0.015560204079932683;0.015562832027137177;0.798001907747525;-0.014891976178823164;0.7982549798301363
79.828741;1.044461352586952;0.8335172866879698;0.7983668205582641;-1.4600550469402337e-05;-1.4008417271215606e-05;1.0447733712300806;9.999552309580928;0.8334940188713773;0.015560207099258434;0.01556283616408662;0.7980038562421848;-0.014891975850339592;0.7982544110693287
79.838741;1.044462743835468;0.8335179459291546;0.7983659057788629;-1.4601143115062112e-05;-1.4008718444617478e-05;1.0447758852743048;9.999532235187374;0.8334930711286306;0.015560211271801395;0.015562840736233203;0.7980048476865758;-0.014891975521630936;0.7982528070052127
79.848741;1.0444641248468227;0.8335185825163968;0.7983649776245465;-1.4601730769636841e-05;-1.4009015571388984e-05;1.0447783993618067;9.999511988596929;0.8334921517100963;0.01556021652207107;0.015562845772586143;0.7980068819725352;-0.014891975192133653;0.7982521715202575
79.858741;1.044465491551299;0.8335191953009904;0.7983640360091958;-1.4602312689682412e-05;-1.4009307727845458e-05;1.044780916220834;9.999491628318774;0.8334912652589161;0.015560222759201403;0.01556285131050797;0.7980089599904191;-0.014891974861585288;0.7982515086038363
79.868741;1.0444668395986605;0.8335197843481784;0.7983630803715357;-1.460288809986181e-05;-1.400959392353759e-05;1.044783439809208;9.99947123417202;0.8334904144647964;0.015560229890000813;0.015562857379074077;0.7980110833959816;-0.014891974530009974;0.7982508211739386
79.878741;1.0444681645023142;0.8335203510521534;0.798362109511695;-1.460345603352541e-05;-1.4009872975427314e-05;1.0447859741454917;9.999450894091273;0.8334896003781971;0.015560237835582948;0.015562863987073452;0.7980132543794146;-0.014891974197316844;0.7982501111385238
79.888741;1.0444691620036697;0.8335195508609919;0.7983600618191439;-1.5714212141152405e-05;-1.5073133432150037e-05;1.0447885215630175;9.999430694906337;0.8334888233585174;0.015560246534216183;0.015562871126648958;0.7980144754669067;-0.014891973863208471;0.798248380319578
79.898741;1.0444704306110804;0.8335197301469242;0.7983587197197759;-1.4608020905083077e-05;-1.4013717433379157e-05;1.04479108218326;9.99941072036387;0.8334880838066331;0.015560255930126825;0.015562878788018817;0.7980167489624751;-0.014891973527468948;0.7982476310712673
79.908741;1.0444716662639615;0.8335202406864871;0.7983576885339068;-1.460855992700996e-05;-1.4013968264864781e-05;1.044793654499125;9.999391049819195;0.8334873825566228;0.015560265972681375;0.01556288697152695;0.798019076090982;-0.01489197318998356;0.7982468676327924
79.918741;1.0444728659955356;0.833520733312139;0.7983566312082071;-1.4609086671484709e-05;-1.4014207830215775e-05;1.0447962358419476;9.999371753652833;0.8334867209554652;0.015560276638566937;0.015562895683463003;0.7980214563859286;-0.014891972850483695;0.7982460944562002
79.928741;1.0444740280247107;0.8335212076748881;0.7983555456547463;-1.4609599784561286e-05;-1.4014434939730102e-05;1.0447988227595526;9.99935288907952;0.8334861005382368;0.015560287947209572;0.015562904916778161;0.7980238873287147;-0.014891972508454919;0.7982453154223395
79.938741;1.0444751515918071;0.8335216639527897;0.7983544305192409;-1.4610098110123313e-05;-1.401464802644243e-05;1.0448024112450758;9.999334502046619;0.8334855225922574;0.015560299947082872;0.015562914642696072;0.7980253644758455;-0.014891972163150047;0.7982435338281305
79.948741;1.0444762370965497;0.8335209969910995;0.7983522252134658;-1.4959565262296765e-05;-1.4348989184418433e-05;1.044804996676479;9.999316630527815;0.8334849881861833;0.01556031268769502;0.015562924823341769;0.7980278822115401;-0.014891971813525496;0.798242751902475
79.958741;1.044477286534002;0.8335214237140642;0.7983510486102015;-1.496003195899683e-05;-1.4349168566074704e-05;1.0448075737808094;9.999299300005081;0.8334844987703864;0.01556032619757516;0.015562935422669505;0.7980304341632345;-0.014891971458294366;0.7982419718626174
79.968741;1.0444783034593867;0.8335218424441547;0.7983498410615125;-1.4960482597170804e-05;-1.4349328462522319e-05;1.0448101363206421;9.999282518870228;0.8334840567002233;0.015560340478960067;0.015562946402255477;0.7980330129972265;-0.014891971096146898;0.7982411951239448
79.978741;1.0444792925018629;0.8335222590196786;0.7983486026628648;-1.4960917214010605e-05;-1.4349467851082254e-05;1.0448126766034098;9.999266286327838;0.8334836648502482;0.015560355516337446;0.015562957716495771;0.7980356105313586;-0.014891970725865605;0.7982404224777269
79.988741;1.0444802585926753;0.8335223299408967;0.7983469989146;-1.385459466446648e-05;-1.3289909161141178e-05;1.0448151858270853;9.999250602834554;0.833483325442662;0.015560371286881978;0.015562969319648118;0.7980372185778094;-0.014891970346248562;0.7982386541738646
79.998741;1.0444812060631707;0.8335227576934826;0.7983456974230954;-1.3854997009904053e-05;-1.3290006695797796e-05;1.0448176553063424;9.999235472613304;0.8334830392864;0.015560387768611664;0.015562981170477358;0.7980398300019925;-0.014891969956004704;0.7982378891740475
80.008741;1.0444830918366486;0.8335239580964711;0.7983443635085241;-1.4095426055445006e-05;-1.3519906593916574e-05;1.0448200775479104;9.999220907282279;0.8334828059158415;0.015560404950826816;0.015562993224312744;0.7980424393951848;-0.01489196955386957;0.7982371264697957
80.018741;1.0444837100492461;0.8335230648725878;0.7983419373212703;-1.5205987714307364e-05;-1.4582948330220128e-05;1.0448224464191374;9.999206929724812;0.8334826240307505;0.015560422848748215;0.015563005429266;0.7980450429827973;-0.014891969138906624;0.7982363647548893
80.028741;1.0444846178890224;0.83352353558441;0.7983405382326344;-1.5206337632961804e-05;-1.4582983755213601e-05;1.0448247568161602;9.999193566598558;0.833482491944659;0.01556044151446054;0.015563017733357004;0.798047637731596;-0.01489196871054429;0.7982356028188343
80.038741;1.0444855174269325;0.8335240266641146;0.7983391065470299;-1.5206667931168446e-05;-1.4582999129218625e-05;1.0448270048487052;9.99918083655296;0.8334824081522875;0.015560461035118597;0.0155630300911756;0.7980492202825199;-0.01489196826826645;0.7982338400399045
80.048741;1.0444864130223124;0.8335245414717233;0.7983376422298095;-1.5206977327842761e-05;-1.4582994874637628e-05;1.0448291884117877;9.999168748917155;0.8334823716881921;0.015560481518617116;0.0155630424658403;0.7980517863798579;-0.014891967811416029;0.7982330763117242
80.058741;1.044487310245124;0.8335250824627091;0.7983361451107102;-1.520726478520389e-05;-1.4582971122104258e-05;1.0448313072078352;9.99915731395706;0.8334823819574102;0.01556050307411356;0.015563054824050822;0.798054331121096;-0.014891967339318567;0.798232313561842
80.068741;1.0444882150109975;0.8335253018943598;0.7983342810211493;-1.4100787600383302e-05;-1.3523250211763217e-05;1.0448333619496368;9.99914655179697;0.8334824384878697;0.015560525796589574;0.015563067128765767;0.7980568499686032;-0.014891966851573157;0.7982315545682235
80.078741;1.0444891328896817;0.8335258985264523;0.7983327189618241;-1.4101030412712944e-05;-1.3523187090469574e-05;1.0448353533792478;9.999136487771471;0.8334825409119269;0.015560549756398335;0.015563079338048643;0.7980593397114318;-0.014891966348269559;0.798230801655969
80.088741;1.0444900687411613;0.8335254177082518;0.7983300665505575;-1.4450235062942442e-05;-1.3857246432771832e-05;1.044837281784915;9.999127142475851;0.8334826888862401;0.015560574990681995;0.015563091404664383;0.7980607987658884;-0.014891965829823325;0.7982290556275036
80.098741;1.0444910270535808;0.8335260744304206;0.7983284445664228;-1.4450435768012917e-05;-1.385714219600534e-05;1.044839146904601;9.999118526051626;0.8334828819914261;0.01556060150434644;0.015563103276326217;0.7980632269431479;-0.014891965296590214;0.7982283150403126
80.108741;1.0444920124815034;0.8335267637667002;0.7983267943041724;-1.4450616484612083e-05;-1.3857016275006585e-05;1.0448409481371177;9.999110630925495;0.8334831200523605;0.015560629287642905;0.015563114902178812;0.7980656249659369;-0.014891964748777275;0.7982275780990347
80.118741;1.0444930297293682;0.8335274875097607;0.7983251166796796;-1.445077745685042e-05;-1.3856868013834869e-05;1.044842685147887;9.99910342623873;0.8334834034688673;0.015560658340140828;0.015563126234908967;0.7980679939471998;-0.014891964186586034;0.7982268426028014
80.128741;1.0444940827266225;0.8335282467757337;0.7983234130341178;-1.4450918813060761e-05;-1.3856696957495164e-05;1.0448443582324378;9.99909686379411;0.8334837328125201;0.015560688684064315;0.015563137220044952;0.798070334849163;-0.014891963610307186;0.7982261057885252
80.138741;1.0444951735860841;0.8335290412806229;0.7983216851642573;-1.4451040807850256e-05;-1.3856502782387583e-05;1.0448459681012894;9.999090887884257;0.8334841083358514;0.015560720359359572;0.015563147788296218;0.7980716482186494;-0.01489196302048557;0.7982243638696838
80.148741;1.044496301980709;0.8335287624581019;0.798318875870186;-1.4800127130167092e-05;-1.4190428031893691e-05;1.04484751564002;9.99908543516035;0.8334845299307616;0.015560753404484661;0.015563157871823635;0.798073934227553;-0.01489196241810095;0.798223611586091
80.158741;1.0444971645910317;0.8335290325354123;0.7983167740094758;-1.4454675946936357e-05;-1.3859349923832622e-05;1.0448490020374979;9.999080431136075;0.8334849971296033;0.015560787838552907;0.015563167433842185;0.7980761923629306;-0.01489196180449448;0.7982228441140353
80.168741;1.0444983589885477;0.8335299214294218;0.7983149926622206;-1.445474213421872e-05;-1.3859086545894543e-05;1.044850429092376;9.999075795136449;0.8334855092281804;0.015560823658999441;0.015563176475804824;0.7980784210204387;-0.014891961181162134;0.7982220569358848
80.178741;1.0444995803306836;0.8335308392344489;0.79831320180201;-1.4454790591162827e-05;-1.3858800841811137e-05;1.044851798967071;9.999071447298249;0.8334860658165192;0.015560860847228524;0.015563185014399034;0.7980806176056437;-0.01489196054967979;0.7982212461216206
80.188741;1.0445008244601028;0.8335317847588836;0.7983114047131691;-1.4454821656586883e-05;-1.3858493518500565e-05;1.0448531130331677;9.999067311581717;0.8334866676211554;0.015560899372798913;0.015563193063632103;0.7980817787296015;-0.014891959911701348;0.7982194085945805
80.198741;1.044502087009049;0.8335327566385916;0.7983096039360467;-1.44548353932942e-05;-1.3858165624435535e-05;1.0448543709334448;9.9990633156622;0.8334873169124517;0.015560939199830657;0.015563200643096402;0.7980839004207285;-0.014891959268947921;0.7982185417092365
80.208741;1.0445033641454218;0.8335337540786427;0.7983078017542922;-1.44548315960125e-05;-1.3857818773281457e-05;1.0448555710739522;9.99905938554471;0.833488016723662;0.015560980290165626;0.015563207785601297;0.7980859788741955;-0.014891958623129737;0.7982176441400531
80.218741;1.0445046539621146;0.8335336708781581;0.7983049413224904;-1.4803792149073005e-05;-1.4191597026359806e-05;1.0448567118584604;9.999055439781024;0.8334887693482983;0.015561022598831348;0.015563214524592103;0.7980880112368269;-0.014891957975688618;0.7982167145519217
80.228741;1.0445069108163496;0.8335354835174741;0.7983031457499381;-1.5043793304153828e-05;-1.4421040066327563e-05;1.04485779231505;9.999051392135637;0.8334895753907652;0.015561066073465326;0.015563220878784796;0.7980899956567387;-0.014891957327651162;0.79821575151892
80.238741;1.0445082294450547;0.8335362157599377;0.7983010255740489;-1.393699112099303e-05;-1.3360974250711063e-05;1.044858812005345;9.999047161148932;0.8334904340398777;0.01556111066094028;0.015563226846512571;0.7980909309442746;-0.01489195667984831;0.7982137537505963
80.248741;1.044509565474171;0.8335373279487952;0.798299253517159;-1.3936912580776068e-05;-1.3360578489641492e-05;1.0448597705006915;9.9990426795498;0.8334913438206613;0.015561156310845878;0.015563232410868325;0.7980928162452626;-0.01489195603311273;0.7982127194915039
80.258741;1.0445109201540936;0.8335384715000567;0.798297499862471;-1.393681367831592e-05;-1.3360177158494926e-05;1.044860666739399;9.999037898969554;0.8334923029394751;0.015561202971682413;0.01556323754955361;0.7980946507236997;-0.014891955388240808;0.7982116480081712
80.268741;1.0445122949700938;0.8335396458348038;0.7982957694619519;-1.3936694023476345e-05;-1.3359772299005257e-05;1.0448614990808853;9.999032789103543;0.8334933095724761;0.015561250580298525;0.015563242235365694;0.7980964332813262;-0.014891954746037947;0.7982105392092558
80.278741;1.0445136921164635;0.8335397423799623;0.7982930082865403;-1.4285535571713973e-05;-1.3693507177809506e-05;1.0448622661822848;9.999027332091314;0.8334943626755786;0.015561299048092643;0.015563246434869874;0.7980981624392725;-0.014891954107467608;0.7982093933682827
80.288741;1.0445151140125184;0.8335409721586583;0.7982913417876637;-1.4285373704259234e-05;-1.3693100676813333e-05;1.044862967916432;9.99902151515389;0.8334954626093565;0.015561348262880914;0.01556325012237871;0.7980988367059458;-0.01489195347362019;0.7982072107725707
80.298741;1.0445162618710235;0.8335419862253213;0.7982897162306658;-1.5046395103608213e-05;-1.4421533215085947e-05;1.0448636057720238;9.999015328601427;0.8334966104849226;0.015561398111931043;0.015563253294640212;0.798100455090632;-0.014891952845508157;0.7982059911924069
80.308741;1.0445177380940187;0.833543262958485;0.7982881369876768;-1.5046191024557215e-05;-1.4421130523703306e-05;1.0448641823205205;9.999008769812264;0.833497806895748;0.015561448499368684;0.015563255956214108;0.7981020169866979;-0.014891952223886184;0.798204734947748
80.318741;1.044519241799694;0.8335445607023748;0.7982866081557796;-1.5045965971747883e-05;-1.4420730864057824e-05;1.0448646998392077;9.999001845924655;0.8334990513312257;0.015561499348498467;0.015563258086927923;0.7981035214856731;-0.014891951609195249;0.7982034414786776
80.328741;1.044520772064295;0.833545528399061;0.7982847978859816;-1.3938976473718027e-05;-1.3360656514377166e-05;1.0448651595642309;9.998994571896825;0.8335003420570235;0.015561550600828485;0.015563259633328332;0.7981049669355443;-0.014891951001687718;0.7982021090331272
80.338741;1.044522327709674;0.8335468609408005;0.7982833747662382;-1.393870902060921e-05;-1.3360264561127665e-05;1.0448655624462355;9.99898696679374;0.8335016759618984;0.015561602216406033;0.015563260530162458;0.7981053514555716;-0.01489195040165907;0.7981997355557466
80.348741;1.0445239079574395;0.8335470983850958;0.7982809435716007;-1.428740152128067e-05;-1.369401743579466e-05;1.0448659100384832;9.99897905470655;0.8335030485940293;0.01556165418280954;0.015563260723982791;0.7981066736430352;-0.014891949809475752;0.7981983195739317
80.358741;1.044525512937682;0.8335484493463535;0.7982796212542456;-1.4287092418320874e-05;-1.3693634270480405e-05;1.0448662043943395;9.99897087076629;0.8335044542749033;0.015561706523610382;0.015563260182177314;0.7981079323063043;-0.014891949225358492;0.7981968622547412
80.368741;1.0445271436073431;0.8335498025961507;0.7982783457666552;-1.4286763818942401e-05;-1.3693255567351028e-05;1.0448664474025267;9.99896246149132;0.8335058861875423;0.015561759285593854;0.015563258895227463;0.7981091261097427;-0.01489194864923051;0.7981953660145559
80.378741;1.0445288010811467;0.8335511543257135;0.7982771153288657;-1.4286416610899379e-05;-1.3692881680011711e-05;1.0448666400960571;9.998953876857525;0.8335073371208499;0.01556181251650624;0.01556325688396322;0.7981102540654984;-0.014891948080621257;0.7981938333091082
80.388741;1.0445304857013176;0.833552500507572;0.7982759282820804;-1.4286051445543092e-05;-1.3692513212827132e-05;1.0448667825053957;9.998945165130687;0.8335088008811041;0.015561866252546037;0.015563254204058427;0.798110315867793;-0.014891947518627692;0.7981912667968507
80.398741;1.0445321965446301;0.8335538364134992;0.7982747826702881;-1.4285668828435079e-05;-1.3692150842483908e-05;1.0448668739276015;9.998936371792613;0.8335102733119016;0.015561920512119371;0.015563250935490899;0.7981113115178913;-0.014891946962167342;0.7981896697008933
80.408741;1.0445339315227962;0.8335551567830742;0.7982736770238554;-1.4285268983440374e-05;-1.3691795182585895e-05;1.044867912621839;9.998927538530223;0.8335117522493801;0.015561975293148157;0.015563247160189687;0.79811224112776;-0.014891946410264785;0.7981880471446453
80.418741;1.0445356873266232;0.8335550001429922;0.7982712174199291;-1.352708952654911e-05;-1.296590899318186e-05;1.0448678957555397;9.99891870614181;0.8335132364482825;0.015562030570544944;0.015563242941868853;0.7981131051703182;-0.014891945861991806;0.7981864048187728
80.428741;1.044537459447052;0.8335562719904036;0.7982701921855474;-1.3526654574140734e-05;-1.296556866260773e-05;1.0448678206893824;9.99890991997728;0.8335147243235526;0.015562086288191569;0.015563238326073087;0.7981139045767315;-0.014891945316314999;0.798184748435108
80.438741;1.0445389421002185;0.8335572709549962;0.7982692078947196;-1.4287403809190625e-05;-1.3694072527799365e-05;1.0448676863208075;9.998901231854058;0.8335162135056399;0.01556214236139368;0.015563233361502024;0.7981136404920939;-0.014891944772226526;0.7981820836976384
80.448741;1.0445407313989057;0.8335584722299888;0.7982682645287927;-1.4286932505927189e-05;-1.3693750155448768e-05;1.044867493290277;9.998892696037688;0.8335177010571897;0.015562198699660438;0.015563228120468458;0.7981143138949865;-0.014891944228971424;0.7981804159817416
80.458741;1.0445434742385993;0.8335603931132206;0.7982673616004873;-1.4526480616879853e-05;-1.3923254987252933e-05;1.0448672435254618;9.998884361662663;0.8335191837829705;0.015562255228077927;0.015563222699879599;0.798114925472302;-0.014891943686039072;0.7981787514564992
80.468741;1.0445452558853687;0.833561508546948;0.7982664977613302;-1.4525973064989534e-05;-1.3922953165124108e-05;1.0448669402837516;9.998876267588946;0.8335206584700214;0.015562311890253689;0.01556321720378848;0.7981154760292952;-0.014891943143048014;0.7981770961078314
80.478741;1.0445470209492533;0.8335625782237026;0.7982656709058668;-1.4525448726739582e-05;-1.3922663211696119e-05;1.0448665886610975;9.998868443989155;0.8335221219975022;0.015562368642940699;0.015563211726832792;0.7981159670029052;-0.014891942599657957;0.7981754563559993
80.488741;1.0445487582818627;0.83356249484506;0.7982638193939878;-1.4873889289974894e-05;-1.425652521837525e-05;1.0448661958231942;9.998860925584607;0.8335235713413157;0.015562425457064367;0.015563206348348837;0.7981154004530686;-0.01489194205547838;0.7981728399013887
80.498741;1.0445504558181795;0.833563472287813;0.7982630611003603;-1.4873336909765189e-05;-1.4256261243821242e-05;1.0448657711964262;9.998853770688541;0.8335250035368701;0.015562482318227225;0.015563201130334282;0.7981157786281691;-0.014891941510133143;0.7981712545947937
80.508741;1.044552102747721;0.8335640562007617;0.7982620010116948;-1.3766029489153556e-05;-1.3196331714772287e-05;1.0448653260484206;9.998847065175601;0.8335264157204938;0.015562539220404277;0.01556319612159753;0.7981161037296043;-0.01489194096329198;0.7981697084401396
80.518741;1.0445536908444046;0.8335649467839854;0.7982613066236621;-1.3765458281383207e-05;-1.3196093654621202e-05;1.0448648720301816;9.998840908823352;0.8335278051400281;0.015562596165414468;0.01556319137073328;0.7981163781791826;-0.014891940414339961;0.7981682083737843
80.528741;1.0445552136898053;0.833565797889591;0.7982606436423842;-1.3764881189822117e-05;-1.3195867714276774e-05;1.044864419857483;9.998835401625614;0.833529168670615;0.015562653163923098;0.015563186942157062;0.7981166049517923;-0.014891939862085202;0.7981667605998854
80.538741;1.0445566650177758;0.8335666127049376;0.7982600123293302;-1.3764300480650358e-05;-1.3195652810987862e-05;1.0448639785645433;9.998830634279578;0.8335305021275904;0.015562710227924423;0.015563182921957493;0.7981167872119932;-0.014891939304998861;0.798165371273291
80.548741;1.0445580382314856;0.833566288095915;0.7982583531308223;-1.4112698316521146e-05;-1.3529586686076133e-05;1.0448635554401338;9.998826679915009;0.8335318002600349;0.015562767364701571;0.015563179404700825;0.7981159273456017;-0.014891938741725086;0.7981630473773901
80.558741;1.0445593268824709;0.8335670416190548;0.7982577848043952;-1.4112116719972513e-05;-1.352938943295701e-05;1.0448631566661941;9.99882359335573;0.8335330573867172;0.015562824573023975;0.015563176477961054;0.7981160264897718;-0.014891938171364385;0.7981617959544325
80.568741;1.0445605250231118;0.8335677707773826;0.7982572460923163;-1.4111537518247937e-05;-1.3529198606145368e-05;1.044862787449076;9.998821417561093;0.8335342679328492;0.015562881839095431;0.01556317421381669;0.7981160849553391;-0.014891937593435397;0.7981606243854628
80.578741;1.0445613269317138;0.8335682399054907;0.7982567348959873;-1.4872162446161848e-05;-1.425784564900111e-05;1.0448624516250724;9.998820187153601;0.833535426847963;0.01556293913670396;0.015563172656909872;0.7981161028841645;-0.014891937007713645;0.7981595389371333
80.588741;1.0445623307822736;0.8335685845786538;0.7982559153857832;-1.3764848715850016e-05;-1.3197983783811277e-05;1.044862152374829;9.998819925256068;0.8335365303671799;0.015562996426834714;0.015563171815897123;0.7981160808974017;-0.01489193641417411;0.7981585443764718
80.598741;1.0445632350681162;0.833569266842717;0.798255454825674;-1.3764286544419405e-05;-1.3197802409081038e-05;1.0448618932329998;9.998820640041727;0.8335375764675705;0.015563053659284096;0.015563171667260497;0.7981150207169574;-0.014891935813043546;0.79815664380325
80.608741;1.0445640419348288;0.8335699411922592;0.7982550183467126;-1.3763732393551502e-05;-1.3197621012548154e-05;1.0448616772345736;9.998822325626628;0.8335385644413811;0.015563110782535276;0.015563172164820891;0.7981149252486102;-0.014891935204794808;0.7981558378793944
80.618741;1.0445647558601996;0.8335695038738318;0.7982535452806336;-1.4112165819375268e-05;-1.3531576661190314e-05;1.0448615053436485;9.998824960813195;0.8335394945390557;0.015563167752544458;0.015563173252479991;0.7981147979812038;-0.01489193459007274;0.798155125976647
80.628741;1.0445653818666762;0.8335701712044487;0.798253153608603;-1.4111629375531784e-05;-1.3531392522451486e-05;1.0448613761654422;9.998828504776919;0.8335403679306355;0.015563224537069506;0.015563174876243022;0.7981146422812245;-0.014891933969653486;0.7981545058054349
80.638741;1.0445659239692815;0.8335708394533617;0.7982527818152841;-1.4111101505290646e-05;-1.3531207208972533e-05;1.0448612866999487;9.998832900205183;0.8335411862344743;0.015563281119714747;0.0155631769897957;0.7981144611543982;-0.014891933344465738;0.7981539740934404
80.648741;1.0445663851076452;0.8335715118232794;0.7982524276305;-1.4110580942214699e-05;-1.3531021746543766e-05;1.0448612332635612;9.998838084087643;0.8335419508017444;0.015563337490935088;0.015563179556327744;0.7981132576582407;-0.014891932715579976;0.7981525272813227
80.658741;1.0445667678320083;0.8335721912831799;0.7982520887192134;-1.4110066112792614e-05;-1.3530837480712697e-05;1.0448612118854872;9.9988439958025;0.8335426622781111;0.01556339362697268;0.015563182545136573;0.7981130353421201;-0.014891932083973903;0.7981521612781601
80.668741;1.044567074912135;0.8335728800940839;0.7982517630792421;-1.410955553467946e-05;-1.3530655872989395e-05;1.044861218101236;9.998850577033192;0.8335433207324673;0.015563449484613322;0.015563185928057036;0.798112797962535;-0.014891931450201111;0.7981518725902964
80.678741;1.0445673099692063;0.8335732306066231;0.798251115177947;-1.3002303410825885e-05;-1.2470799237130619e-05;1.044861246908841;9.998857768717741;0.8335439263952064;0.015563505010760792;0.015563189685478252;0.7981125491222038;-0.014891930814431131;0.7981516571523836
80.688741;1.0445684312400405;0.8335735958255688;0.7982497529435534;-1.3590810793777676e-05;-1.303457971026364e-05;1.0448612932239851;9.998865512008447;0.8335444802742773;0.015563560142082428;0.015563193811262746;0.7981122921996406;-0.014891930176735669;0.7981515101194349
80.698741;1.0445685360625938;0.8335743179703415;0.7982494616248498;-1.3590305617197318e-05;-1.3034413441007003e-05;1.044861352465275;9.998873750416001;0.8335449840860889;0.015563614798815378;0.015563198309263244;0.7981110296318245;-0.014891929537042697;0.7981504263048875
80.708741;1.0445685829191935;0.8335750510255255;0.7982491822546952;-1.3589800235822322e-05;-1.3034255103136458e-05;1.0448614210044231;9.998882428146752;0.8335454398882899;0.015563668890651468;0.01556320319132772;0.7981107621096923;-0.01489192889499435;0.798150399691022
80.718741;1.0445682761454544;0.8335755536697043;0.798248916164149;-1.4350491336240623e-05;-1.376293694956885e-05;1.0448614964745009;9.998891486795507;0.8335458500080506;0.01556372233171322;0.0155632084795838;0.7981104888916001;-0.014891928250164145;0.7981504242521601
80.728741;1.0445682224363002;0.8335763039539582;0.7982486647514868;-1.4349982499438006e-05;-1.3762800260032818e-05;1.0448615778134103;9.998900866954536;0.8335462170695668;0.015563775051446023;0.015563214208003072;0.7981102083277772;-0.014891927602315603;0.7981504932852181
80.738741;1.0445681260769208;0.8335770600952653;0.7982484285701036;-1.4349471232134586e-05;-1.3762677385579655e-05;1.044861664692136;9.998910515621459;0.8335465433978089;0.015563826997668702;0.015563220422145916;0.7981099178561003;-0.014891926951456292;0.7981506000114517
80.748741;1.044567991524534;0.8335778218033508;0.7982482073366874;-1.4348957951846891e-05;-1.3762570431202414e-05;1.0448617567179053;9.998920391936707;0.8335468301124563;0.015563878138459636;0.015563227180195214;0.7981086144118914;-0.014891926297794062;0.7981497384278537
80.758741;1.0445678224843047;0.8335774834338076;0.7982469408383878;-1.4697421272488448e-05;-1.4096618363407357e-05;1.0448618533283878;9.998930463729572;0.833547077114232;0.0155639284641158;0.015563234556009492;0.7981082952364738;-0.014891925641683143;0.7981499033862312
80.768741;1.0445676218246223;0.8335779113933649;0.7982464135165739;-1.3590160823168854e-05;-1.3036869648504273e-05;1.0448619540949733;9.99894069614025;0.8335472840117354;0.015563977979233555;0.015563242633834408;0.7981079580587431;-0.014891924983732548;0.7981500919468639
80.778741;1.044567391612399;0.8335786996560535;0.798246232310233;-1.3589645938681584e-05;-1.3036821378971976e-05;1.044862058707057;9.99895104762434;0.8335474506940966;0.015564026689650796;0.015563251489029333;0.7981076008321566;-0.014891924325052324;0.798150302190465
80.788741;1.0445671329837438;0.8335795025561858;0.7982460601954084;-1.35891314897731e-05;-1.303679531419976e-05;1.044862166772077;9.998961479980748;0.8335475770638447;0.01556407459580912;0.015563261176777927;0.798107221656491;-0.014891923667312708;0.7981505324196361
80.798741;1.0445668459558923;0.8335803226644096;0.7982458930804471;-1.3588618088530025e-05;-1.3036792321074007e-05;1.0448622775533656;9.998971967331709;0.8335476626567985;0.015564121683871961;0.015563271737212964;0.7981068186743069;-0.014891923012510204;0.7981507805819592
80.808741;1.0445665293952437;0.8335811612821876;0.7982457256174688;-1.3588106459012635e-05;-1.3036812819816064e-05;1.044862389317645;9.99898249664761;0.8335477067614615;0.015564167915242821;0.015563283192548162;0.7981053897549808;-0.014891922362668088;0.7981500445225689
80.818741;1.044566180895161;0.8335820193329921;0.7982455513346374;-1.3587597405248094e-05;-1.3036856664774939e-05;1.04486249870469;9.99899306536431;0.833547709077861;0.01556421322966773;0.015563295539160691;0.7981049324877814;-0.01489192171971446;0.7981503214970077
80.828741;1.044565796935886;0.8335817914122652;0.7982443038702715;-1.3936069661239667e-05;-1.337106019784764e-05;1.0448626012352533;9.999003677935884;0.8335476703052207;0.015564257559499545;0.015563308756182821;0.7981044446855067;-0.014891921085591535;0.7981506098254647
80.838741;1.0445653740481446;0.8335826925300465;0.7982440969548793;-1.393556872315179e-05;-1.3371148840530959e-05;1.0448626925063005;9.99901434195434;0.833547592437724;0.015564300842056025;0.015563322819930028;0.7981039245122281;-0.014891920462360375;0.7981509091953382
80.848741;1.0445649099593592;0.833583616877567;0.7982438671977649;-1.3935073325607596e-05;-1.3371258730781662e-05;1.044862768606057;9.999025064793582;0.8335474790342708;0.015564343021879356;0.015563337701275505;0.7981033699379385;-0.014891919852099143;0.7981512210912305
80.858741;1.0445644031530743;0.8335842155523009;0.7982432790602103;-1.2827838684994645e-05;-1.2311709606664847e-05;1.0448628259024924;9.999035847784336;0.8335473347666896;0.015564384050005698;0.015563353346503434;0.7981017785898837;-0.014891919256785794;0.7981505482734386
80.868741;1.0445635509378277;0.8335849461690241;0.7982430015493379;-1.3588552188503565e-05;-1.304068768975333e-05;1.044862860941831;9.999046677676231;0.833547164180524;0.01556442389395196;0.015563369666292464;0.7981011486754054;-0.014891918678293797;0.7981508932162978
80.878741;1.0445629517041037;0.8335859396003925;0.7982427027949599;-1.3588078036121794e-05;-1.3040856470017322e-05;1.0448628704480492;9.999057526084195;0.8335469709212012;0.015564462551670615;0.015563386548355788;0.7981004806386149;-0.014891918118307465;0.7981512585208148
80.888741;1.0445623007388714;0.8335869557971599;0.7982423858304624;-1.3587612795769247e-05;-1.3041043392059972e-05;1.0448628514625673;9.999068363833373;0.8335467578508423;0.015564500052468835;0.015563403877450824;0.7980997783066669;-0.014891917578071777;0.7981516457565679
80.898741;1.0445615942719069;0.8335868883703285;0.7982409940584049;-1.3936134071623959e-05;-1.3375383503647377e-05;1.0448638015809841;9.999079178331177;0.8335465278590067;0.01556453644211763;0.015563421538324875;0.7980990482200855;-0.014891917058276732;0.7981520552894656
80.908741;1.0445608295984077;0.8335879521981681;0.7982406492098671;-1.3935689229625912e-05;-1.3375603998673364e-05;1.0448637187390293;9.999089974976183;0.8335462846285585;0.015564571763768265;0.01556343940398482;0.798097297720786;-0.014891916559294116;0.7981514866689812
80.918741;1.0445609579907638;0.8335898046019683;0.7982402929713903;-1.4175287686650663e-05;-1.360565210952523e-05;1.044863600346254;9.999100762836122;0.833546032543542;0.015564606051423102;0.015563457332991169;0.7980965334563672;-0.014891916081456801;0.7981519388460372
80.928741;1.044560069002107;0.8335909266965082;0.7982399259028613;-1.4174865520130608e-05;-1.3605902568418278e-05;1.0448634429686627;9.999111545931767;0.8335457762831556;0.015564639340007711;0.015563475177460453;0.7980957609931517;-0.01489191562508047;0.7981524119707242
80.938741;1.0445591127679974;0.8335920823548365;0.7982395481792596;-1.4174455561322039e-05;-1.3606166335515948e-05;1.044863243379238;9.999122324323984;0.8335455206079962;0.015564671671095353;0.01556349278602405;0.798094985146009;-0.014891915190303726;0.7981529066041997
80.948741;1.0445580848035199;0.8335929238983387;0.7982388259088155;-1.3067311828444665e-05;-1.2546762642240382e-05;1.0448629992861151;9.999133093837028;0.8335452704221933;0.015564703081191417;0.015563510004859326;0.7980942102697427;-0.01489191477711039;0.7981534230626532
80.958741;1.0445569788862399;0.8335941495435782;0.7982384277125112;-1.3066928415408774e-05;-1.2547050393264514e-05;1.044862708583979;9.999143845530511;0.8335450310121084;0.015564733591036746;0.015563526687084325;0.7980924402017963;-0.014891914385756091;0.7981529604409348
80.968741;1.0445557872871276;0.833594303358947;0.7982369597435385;-1.341553621222584e-05;-1.2881484840580565e-05;1.0448623688884056;9.999154565460213;0.8335448077164008;0.015564763207514667;0.015563542711582614;0.7980916780881593;-0.014891914017135749;0.7981535153508614
80.978741;1.0445545025369551;0.8335955986651994;0.7982365406075527;-1.3415182783117231e-05;-1.2881794054841005e-05;1.0448619782923083;9.999165237331404;0.8335446053692769;0.015564791933404197;0.015563558000028429;0.7980909263876487;-0.014891913672665251;0.7981540839319199
80.988741;1.04455311895466;0.833596928753624;0.7982361100227753;-1.341484534119418e-05;-1.2882113233315871e-05;1.0448615357985398;9.999175851162699;0.8335444285851835;0.015564819786208545;0.015563572516499917;0.7980901871270445;-0.014891913354009974;0.7981546625843609
