time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
82.758741;1.0444881203554872;0.8336287057904583;0.7982505358661165;-1.2730247464947206e-05;-1.215789911185895e-05;1.0446627927711374;10.000973878596389;0.8335342472657025;0.015565044344716523;0.015564202823723707;0.7980566057223819;-0.014892997019605819;0.7982422962362712
82.768741;1.0444875275868062;0.8336285501410201;0.7982491921525748;-1.2730093958830254e-05;-1.2157310410627458e-05;1.044664769008239;10.000967618045678;0.8335331595947907;0.015564991210522279;0.015564216521959733;0.7980555491141879;-0.01489299794133574;0.7982418261507059
82.778741;1.0444868760639747;0.8336283506763774;0.7982477914777614;-1.2729920204805433e-05;-1.2156735581927873e-05;1.0446667658264643;10.000960928583199;0.8335321467552756;0.01556493756789142;0.015564230155140286;0.7980534947360195;-0.014892998868973214;0.7982403168617642
82.788741;1.044486166752474;0.833627762518456;0.7982460035717817;-1.1622971566294935e-05;-1.1096490217904771e-05;1.0446687818209306;10.000953832434195;0.8335312100873825;0.015564883568572727;0.015564243685704417;0.7980524442610709;-0.014892999801183889;0.798239762986413
82.798741;1.0444854029345743;0.8336274877571803;0.7982445007606487;-1.162275702585711e-05;-1.1095941893599236e-05;1.0446708166550598;10.00094632521885;0.8335303521070977;0.01556482936787147;0.015564257071809312;0.7980513982225332;-0.014893000736742613;0.7982391594645447
82.808741;1.0444845895269024;0.8336271817218597;0.7982429536322814;-1.162252257974292e-05;-1.109540571479511e-05;1.0446728699124026;10.000938384799415;0.833529576669221;0.015564775107217693;0.015564270260044264;0.7980503568500209;-0.014893001674354353;0.7982385016325796
82.818741;1.0444837320899159;0.8336268488234878;0.7982413671978378;-1.1622269148146007e-05;-1.1094880896564667e-05;1.0446749406985203;10.000929985967806;0.8335288878849674;0.015564720899677809;0.015564283181488264;0.7980493214658494;-0.014893002612660277;0.7982377858086408
82.828741;1.0444828364800107;0.8336264935545471;0.7982397459047444;-1.1621998042905496e-05;-1.1094366577032927e-05;1.044677028315046;10.000921114932657;0.8335282883024607;0.015564666830746362;0.015564295764279978;0.7980482948049462;-0.014893003550408812;0.7982370092708709
82.838741;1.044481908676262;0.8336250136681294;0.7982370334718522;-1.1970674058858908e-05;-1.142798380510599e-05;1.044679132950493;10.00091177907268;0.8335277780017658;0.01556461297241938;0.015564307939782362;0.7980462802461823;-0.014893004486415557;0.7982351697626808
82.848741;1.0444809539543183;0.8336246272324352;0.7982353521339848;-1.197037207053139e-05;-1.1427487985867636e-05;1.0446812558600196;10.000902005780038;0.833527354878001;0.015564559397927655;0.015564319636897245;0.7980452813598908;-0.014893005419245016;0.7982342644010346
82.858741;1.0444799757123966;0.8336242322125093;0.7982336449837365;-1.197005706817665e-05;-1.1427000239823428e-05;1.0446833991223095;10.00089183342962;0.8335270153273558;0.015564506188299729;0.015564330780785927;0.7980443021878573;-0.014893006347022926;0.7982332912706744
82.868741;1.0444789755524049;0.8336238332506827;0.7982319144877766;-1.1969730792631516e-05;-1.1426519776166576e-05;1.0446855654040408;10.0008813043525;0.8335267549577906;0.015564453425544987;0.015564341294797007;0.79804334745082;-0.014893007267663658;0.7982322493793588
82.878741;1.0444779549376488;0.8336234342622404;0.7982301630726665;-1.1969395061347815e-05;-1.142604606059085e-05;1.0446877579618163;10.00087045944;0.8335265692144379;0.015564401177424851;0.015564351096785426;0.7980424220679644;-0.014893008179196697;0.7982311392547978
82.888741;1.0444769163587537;0.8336230382245478;0.7982283939209242;-1.1969051721258124e-05;-1.1425579093354964e-05;1.044689980385278;10.00085932978982;0.833526453698109;0.015564349492004718;0.01556436009354674;0.7980415303500429;-0.014893009079815755;0.7982299632162533
82.898741;1.0444755616437218;0.8336220588191264;0.7982262767964364;-1.162311359268397e-05;-1.1094231590079066e-05;1.044692235844978;10.000847930893547;0.8335264039763042;0.01556429840880278;0.015564368189278812;0.7980396758563744;-0.014893009967816694;0.7982277249038899
82.908741;1.0444744931770409;0.8336216765934005;0.7982244836132565;-1.1622760013948246e-05;-1.109377980082871e-05;1.0446945263408753;10.000836262915037;0.8335264149969248;0.015564247970890743;0.015564375310046688;0.7980388614892812;-0.014893010841616589;0.798226427348941
82.918741;1.0444734098041193;0.833620197777898;0.7982216232527878;-1.1971365950595984e-05;-1.1427457535685712e-05;1.04469685247513;10.000824313840885;0.8335264805840187;0.015564198219582246;0.015564381422421206;0.7980380888539259;-0.014893011699803302;0.7982250737749578
82.928741;1.044473264752875;0.8336205979526158;0.7982198169284824;-1.2211017677315553e-05;-1.1656814315886421e-05;1.0446992134322226;10.000812068460844;0.8335265934757241;0.015564149177040859;0.015564386536053607;0.7980373580035842;-0.01489301254121269;0.798223667344222
82.938741;1.0444721508037338;0.8336202481417284;0.7982180066545662;-1.2210661611763303e-05;-1.1656390524138267e-05;1.0447016065758243;10.000799521358628;0.8335267459791272;0.015564100843389266;0.015564390688893072;0.7980366681614206;-0.014893013364988121;0.7982222112478314
82.948741;1.044471022908708;0.8336199091424885;0.7982161947742333;-1.2210308537261344e-05;-1.1655977971638299e-05;1.0447040270614985;10.000786681084113;0.8335269307570554;0.015564053214686686;0.015564393917322268;0.7980360183042084;-0.014893014170529113;0.7982207085234132
82.958741;1.0444698842119309;0.8336195800342234;0.7982143844812167;-1.2209959915358394e-05;-1.1655578000160362e-05;1.0447064679098725;10.000773564148236;0.8335271409210026;0.015564006300927335;0.015564396235466465;0.7980344073718627;-0.014893014957413688;0.7982181622780256
82.968741;1.0444687403442554;0.8336192591001839;0.7982125793859501;-1.2209616669224992e-05;-1.1655192219400008e-05;1.0447089205712337;10.00076018892649;0.8335273694701374;0.01556396013031089;0.015564397638538044;0.7980338341700404;-0.014893015725463017;0.7982165750171395
82.978741;1.044467598497109;0.8336189438781925;0.7982107832829282;-1.2209279378869482e-05;-1.1654822310806904e-05;1.0447113757947326;10.000746571944468;0.8335276091081045;0.015563914744535785;0.015564398113239961;0.7980332969786809;-0.014893016474877702;0.7982149499965568
82.988741;1.0444664660975944;0.83361863143965;0.7982089999810076;-1.2208948438235879e-05;-1.165446986100867e-05;1.0447138240768554;10.000732726439997;0.8335278526308392;0.015563870193201603;0.015564397637280973;0.7980327933454912;-0.014893017206188965;0.7982132910209131
82.998741;1.0444653502790011;0.8336168633084727;0.7982058390354455;-1.1450830734275922e-05;-1.0928572616072213e-05;1.044716255756433;10.000718668105078;0.833528093053268;0.01556382652602685;0.015564396170274657;0.7980323200265571;-0.014893017920097102;0.7982116027011796
83.008741;1.0444642577090593;0.8336165493745609;0.7982040909075646;-1.145051275130479e-05;-1.0928260254788961e-05;1.044718661273544;10.00070442267856;0.8335283236038056;0.01556378379026873;0.015564393650855964;0.7980318729839848;-0.01489301861736301;0.7982098900310092
83.018741;1.0444631944359077;0.8336162338661098;0.7982023646080342;-1.1450200223638271e-05;-1.0927971042286897e-05;1.0447210314512785;10.000690023761994;0.8335285384979976;0.015563742041118322;0.015564390007469791;0.7980304476587978;-0.014893019298589872;0.7982071581395773
83.028741;1.0444621657522972;0.8336159172421584;0.7982006632628568;-1.1449891530059519e-05;-1.0927707358198749e-05;1.0447233581679667;10.000675506367898;0.8335287341142376;0.015563701342138499;0.015564385169077596;0.7980300393543188;-0.014893019963906273;0.7982054116616063
83.038741;1.044461176395258;0.833615599585231;0.7981989902908752;-1.1449584814184299e-05;-1.0927471622471056e-05;1.0447266355546332;10.000660904185144;0.8335289093742686;0.015563661746842213;0.015564379060762202;0.7980296435640555;-0.01489302061283218;0.7982036562662018
83.048741;1.0444602310921194;0.8336152805573962;0.7981973490164185;-1.144927816585696e-05;-1.0927265988677656e-05;1.0447288603968334;10.000646245638526;0.8335290650551832;0.01556362328999783;0.015564371598736146;0.7980292564462385;-0.014893021244513959;0.7982018982634771
83.058741;1.0444590335736934;0.8336147195889834;0.7981957421020368;-1.2210132758150242e-05;-1.165588614409341e-05;1.04473103105136;10.000631551890729;0.8335292028869083;0.01556358599925062;0.015564362703191404;0.7980288755282153;-0.014893021858215599;0.7982001445600906
83.068741;1.0444581886445667;0.8336143960396938;0.7981941712838507;-1.2209819575276471e-05;-1.1655745782422257e-05;1.0447331462378562;10.00061684503584;0.8335293253411099;0.01556354990603065;0.015564352315462751;0.7980285000193486;-0.014893022453595313;0.798198402190681
83.078741;1.0444573981888199;0.8336129628605333;0.7981915776273275;-1.2558460953679722e-05;-1.1989759897240052e-05;1.0447352052143168;10.000602160186052;0.833529435637565;0.015563515038189571;0.015564340403680758;0.7980271300941189;-0.014893023030632523;0.7981956776280261
83.088741;1.044456664510609;0.8336126342789888;0.7981900802557396;-1.25581329460062e-05;-1.198969021142119e-05;1.044737208978447;10.000587548509522;0.833529537189415;0.015563481402922488;0.015564326962166596;0.7980267655384229;-0.014893023589502133;0.7981939751845196
83.098741;1.0444559898286805;0.8336123051558008;0.7981886180280635;-1.2557795059304094e-05;-1.198965704234318e-05;1.0447391606407015;10.000573065496193;0.8335296330708016;0.015563448981672029;0.015564312009517989;0.7980264047128363;-0.014893024130445283;0.798192298516127
83.108741;1.0444553768856855;0.8336116283770704;0.7981868546152641;-1.145069007060576e-05;-1.0929975911996341e-05;1.0447410643363946;10.000558755768598;0.8335297257512115;0.01556341773989875;0.01556429558178113;0.7980260444173235;-0.014893024653677473;0.7981906511581918
83.118741;1.0444548291122562;0.8336113036762819;0.7981854564798903;-1.1450327310281867e-05;-1.0930016591482403e-05;1.0447429244342659;10.000544652384637;0.8335298166689071;0.015563387637405585;0.015564277717463994;0.7980256805435458;-0.01489302515941401;0.7981890366964633
83.128741;1.0444543495696343;0.8336109840671984;0.7981840886143804;-1.1449949332786181e-05;-1.0930094068179458e-05;1.044744745942722;10.000530787505891;0.8335299061405151;0.015563358637377452;0.015564258443767482;0.7980253091010783;-0.014893025647817281;0.7981874578301749
83.138741;1.044453939453305;0.833610672004954;0.7981827504575632;-1.1449554287746737e-05;-1.0930207757469931e-05;1.0447465347311786;10.000517197503292;0.8335299936123631;0.015563330720713798;0.015564237779887673;0.7980239270159993;-0.01489302611886308;0.7981849162905941
83.148741;1.044453597305368;0.8336103707126488;0.7981814410042051;-1.1449140460631914e-05;-1.0930356478837231e-05;1.0447482969513773;10.000503917734186;0.8335300773621837;0.01556330389544837;0.015564215749399882;0.7980235319265642;-0.014893026572381528;0.798183412483218
83.158741;1.0444533195496473;0.833608977421312;0.7981790985026495;-1.1797667273774601e-05;-1.126465808793135e-05;1.0447500385082362;10.0004909756994;0.8335301538983988;0.015563278189588177;0.01556419238186911;0.7980231211321949;-0.014893027008250664;0.7981819465733513
83.168741;1.0444531018110093;0.8336087099423569;0.7981778393905551;-1.1797210796654816e-05;-1.1264871002020931e-05;1.0447517647838571;10.00047838931711;0.83353021806517;0.015563253638236076;0.015564167703023796;0.7980226910589698;-0.014893027426558401;0.7981805176776844
83.178741;1.0444529398138667;0.8336084657031214;0.7981766010036571;-1.1796730548492928e-05;-1.1265112606801923e-05;1.04475348029113;10.000466168398496;0.8335302641648148;0.015563230278586557;0.015564141725350313;0.7980222380095227;-0.014893027827655288;0.7981791241447735
83.188741;1.0444528292353041;0.8336082488169393;0.7981753804618897;-1.1796225120296533e-05;-1.1265380908258816e-05;1.0447551884138118;10.000454317120493;0.8335302871559087;0.015563208149295684;0.015564114454521856;0.7980217592987877;-0.014893028212102342;0.7981777638392532
83.198741;1.044452765543456;0.8336080634156837;0.7981741745080847;-1.1795693220973271e-05;-1.1265674104574657e-05;1.0447568913431395;10.000442839465682;0.833530282660409;0.015563187291852342;0.015564085907571442;0.7980202536693216;-0.014893028580590417;0.7981754347270688
83.208741;1.044453698379295;0.8336083255217549;0.7981726451585456;-1.0928383713271814e-05;-1.0436094010935692e-05;1.0447585899780498;10.000431745377325;0.8335302460687442;0.01556316775478009;0.015564056114541126;0.7980197208017128;-0.014893028933892362;0.7981741346040259
83.218741;1.0444537172207278;0.8336082136893069;0.7981714562810688;-1.0927795796948908e-05;-1.0436431405919237e-05;1.0447602839059968;10.000421048569464;0.8335301718315525;0.015563149588467669;0.015564025108080894;0.7980191602620135;-0.01489302927286425;0.7981728624949438
83.228741;1.044453472777901;0.8336079018589747;0.7981702692326557;-1.1688340204185073e-05;-1.1165579223185067e-05;1.0447619720319707;10.000410758151876;0.8335300534887916;0.015563132828614143;0.015563992928615709;0.7980185707863672;-0.014893029598519526;0.7981716178973678
83.238741;1.0444535644982385;0.8336067640816854;0.7981680201718984;-1.2036654663721074e-05;-1.1500071469627188e-05;1.044763653457674;10.00040087753344;0.8335298845045416;0.015563117486338814;0.015563959634262813;0.7980179509412412;-0.01489302991206586;0.7981704001809402
83.248741;1.0444536897881747;0.8336067740728205;0.7981668244414556;-1.203598051851476e-05;-1.1500460514259349e-05;1.0447653275426028;10.000391410459596;0.8335296590736423;0.015563103552499425;0.015563925296803002;0.7980173004892536;-0.014893030214746951;0.7981692079362662
83.258741;1.044453846771392;0.8336068243866404;0.7981656179329103;-1.2035278327512776e-05;-1.1500862691446344e-05;1.044766993793993;10.000382361147881;0.8335293720822675;0.015563091010242048;0.015563889993666933;0.7980166205510248;-0.014893030507534467;0.7981680392738881
83.268741;1.0444540334231522;0.8336069128622892;0.798164395543762;-1.2034548965586233e-05;-1.1501275925723287e-05;1.0447686526478215;10.000373724479585;0.8335290187351139;0.015563079846598618;0.015563853804977313;0.798014912655432;-0.014893030790860299;0.798165892705321
83.278741;1.0444542479181549;0.833607035790734;0.7981631514275123;-1.2033793541848488e-05;-1.1501698218569883e-05;1.0447703064720637;10.000365478422005;0.8335285944754244;0.015563070050613042;0.015563816810167466;0.7980141781258838;-0.014893031064508346;0.7981647664309807
83.288741;1.0444544896892134;0.8336071880190038;0.7981618791806638;-1.2033013242974513e-05;-1.1502127799423882e-05;1.0447719600102694;10.00035758866231;0.8335280948671252;0.01556306159776321;0.015563779081196586;0.7980134179888003;-0.014893031327648803;0.7981636585262378
83.298741;1.0444547597813694;0.8336073628072745;0.7981605725590906;-1.2032209157483995e-05;-1.1502563114766545e-05;1.0447736199802162;10.000350019047936;0.833527515329057;0.015563054436425822;0.015563740682637385;0.7980126331700501;-0.014893031579111905;0.7981625657525979
83.308741;1.0444550602255882;0.8336075521208245;0.798159226507916;-1.203138234081003e-05;-1.1503002703273106e-05;1.0447752937690045;10.00034273794533;0.8335268512715416;0.015563048486198305;0.015563701685286365;0.7980118245463863;-0.014893031817892428;0.7981614839516686
83.318741;1.0444553939446448;0.8336062916275094;0.7981564436585684;-1.1272737316778617e-05;-1.0777878238363264e-05;1.0447769882645008;10.00033571736733;0.8335260987209446;0.01556304364849724;0.015563662176996845;0.7980109926438377;-0.014893032043504444;0.7981604080988733
83.328741;1.0444557654878197;0.8336064835989475;0.7981550087825904;-1.1271868661766042e-05;-1.077832190297091e-05;1.0447787096675571;10.000328928513428;0.8335252548501977;0.015563039823018552;0.015563622257391656;0.7980091377205886;-0.014893032255819899;0.7981583325834983
83.338741;1.0444561812368511;0.8336066623012919;0.7981535257215192;-1.1270980889651852e-05;-1.0778765512995454e-05;1.0447804634619717;10.000322343333623;0.8335243181549068;0.015563036917244227;0.015563582025343524;0.7980082599291317;-0.01489303245459479;0.7981572515026129
83.348741;1.044456648447277;0.8336068176377309;0.7981519933501032;-1.127007516906648e-05;-1.0779207993926283e-05;1.044782253767732;10.000315943245523;0.8335232887738506;0.01556303485186711;0.015563541564049698;0.7980073592031928;-0.014893032639311018;0.7981561607856642
83.358741;1.0444571739249269;0.8336069412026199;0.7981504117002043;-1.1269152645164544e-05;-1.077964844912932e-05;1.0447840829402282;10.000309720880516;0.8335221690618811;0.015563033571726694;0.01556350093048011;0.7980064359286287;-0.014893032809444278;0.7981550573759179
83.368741;1.0444577628658673;0.8336070271342583;0.7981487808648702;-1.1268214363377048e-05;-1.0780086042990424e-05;1.044785952101997;10.00030367048508;0.8335209635001732;0.015563033049256669;0.015563460166898874;0.7980054921307554;-0.014893032964562718;0.7981539386584297
83.378741;1.0444584180693526;0.8336070712191131;0.7981471006419776;-1.126726136602179e-05;-1.0780520047354616e-05;1.0447878615422357;10.00029777982671;0.8335196775181413;0.015563033271851276;0.015563419326429954;0.7980045315130427;-0.014893033103975507;0.798152802228663
83.388741;1.0444591399670597;0.833607069820946;0.7981453709932009;-1.1266294938858138e-05;-1.0780950068134646e-05;1.044789810203831;10.000292028707067;0.8335183164397753;0.015563034227894257;0.015563378489869004;0.7980025583624679;-0.014893033226357811;0.7981506461762778
83.398741;1.0444599272644408;0.8336070196519283;0.7981435921790888;-1.1265316668740595e-05;-1.0781376267248183e-05;1.0447917955292323;10.000286390931752;0.8335168854300976;0.015563035897123286;0.015563337768146054;0.7980015769159169;-0.014893033329915982;0.7981494684027921
83.408741;1.0444604771438977;0.8336055708395;0.7981407049038968;-1.237444597442874e-05;-1.1844706284532557e-05;1.044793814942078;10.000280841946315;0.8335153896541694;0.015563038244720485;0.015563297290221533;0.7980005915769053;-0.014893033412988782;0.7981482676677715
83.418741;1.0444613888028604;0.8336054136300476;0.7981388292013726;-1.2373448789824934e-05;-1.1845127875734266e-05;1.0447958675958817;10.00027537006212;0.8335138343745666;0.015563041224437017;0.015563257184253075;0.7979996068968568;-0.014893033474460207;0.7981470431128231
83.428741;1.0444623590388047;0.8336048493550798;0.7981365722966683;-1.1265687628573905e-05;-1.0785863782584716e-05;1.044797954344633;10.000269977811042;0.8335122250181218;0.015563044783959656;0.015563217567146136;0.7979986269026751;-0.014893033513825598;0.7981457950616941
83.438741;1.0444633843995612;0.8336045744830594;0.7981346038297247;-1.1264677345854599e-05;-1.0786286371480867e-05;1.0448000763779446;10.000264671528905;0.8335105666208439;0.015563048866939877;0.01556317854291453;0.7979976544636571;-0.014893033531167445;0.7981445258706769
83.448741;1.0444644604608007;0.8336042403458147;0.7981325917811786;-1.1263663109668597e-05;-1.0786711183151208e-05;1.0448022339350511;10.000259455668905;0.8335088633074745;0.015563053416366374;0.015563140204838415;0.7979966912666275;-0.014893033527095662;0.7981432401106171
83.458741;1.0444655829023437;0.8336038479483608;0.7981305394977716;-1.126264710908341e-05;-1.0787139139940623e-05;1.0448044253988806;10.000254334990814;0.833507118627025;0.01556305837426936;0.015563102642835887;0.7979947381258308;-0.014893033502566117;0.7981409433957712
83.468741;1.0444667484529364;0.8336033981327802;0.7981284515124931;-1.1261631612087726e-05;-1.0787571041139639e-05;1.044806647139062;10.000249312905723;0.8335053360351172;0.015563063675708899;0.015563065950620764;0.7979937953824975;-0.01489303345854843;0.7981396398090094
83.478741;1.0444689081763843;0.8336036528125286;0.7981263331443199;-1.1500621893541792e-05;-1.1017793346968503e-05;1.044808894359048;10.00024438551398;0.8335035191264161;0.015563069249668913;0.0155630302193187;0.7979928636831208;-0.014893033395693893;0.7981383323931189
83.488741;1.0444701513765107;0.8336019838099538;0.7981231304564177;-1.1848571678371397e-05;-1.1352352162443369e-05;1.044811161683216;10.000239540822971;0.8335016721079278;0.015563075025899816;0.015562995516743608;0.7979919447639272;-0.014893033314301701;0.798137023014025
83.498741;1.0444714268257658;0.8336013668605345;0.7981209683258529;-1.1847567731815156e-05;-1.1352799282684876e-05;1.0448134431321152;10.000234762815067;0.8334998004212958;0.015563080936588342;0.015562961869662896;0.7979910414681395;-0.014893033214539981;0.7981357129317769
83.508741;1.0444727277462729;0.8336006968133722;0.7981187919494022;-1.1846569946808232e-05;-1.1353251832315648e-05;1.044815732740852;10.000230033879888;0.8334979108999748;0.015563086917029371;0.015562929264629622;0.7979901570852693;-0.01489303309658552;0.798134402773999
83.518741;1.0444740466164806;0.833599975983311;0.7981166058597545;-1.1845579137985836e-05;-1.1353709491410819e-05;1.0448180254475876;10.000225343717497;0.833496011294198;0.015563092909464537;0.015562897662212962;0.7979882946311377;-0.014893032960637806;0.7981320923735142
83.528741;1.0444753762721688;0.8335992067626977;0.7981144144031319;-1.1844596040675982e-05;-1.1354171662529398e-05;1.0448203170432717;10.000220705303208;0.8334941094977715;0.015563098869524148;0.015562867008525064;0.7979874566054901;-0.014893032806898337;0.7981307797904147
83.538741;1.0444767100650385;0.8335980422905056;0.79811188739251;-1.0736863716901198e-05;-1.0294951991677924e-05;1.0448226033079575;10.00021615599271;0.8334922129076454;0.01556310477522545;0.01556283724650527;0.7979866452429851;-0.014893032635563071;0.7981294627555355
83.548741;1.044478041836597;0.8335971830419745;0.7981096967644653;-1.0735898687084226e-05;-1.0295420805119232e-05;1.0448248791297254;10.000211742719646;0.833490328178381;0.015563110626220837;0.0155628083313761;0.7979858625768931;-0.014893032446916084;0.7981281387507655
83.558741;1.0444793664271865;0.8335962840290507;0.7981075126051751;-1.0734944159281596e-05;-1.0295891030618511e-05;1.0448271386105104;10.000207512244534;0.8334884614894327;0.015563116431562357;0.015562780239154353;0.7979851102569242;-0.014893032241347269;0.7981268054332034
83.568741;1.0444806803082365;0.833594243877013;0.7981042802393836;-1.108296013610401e-05;-1.0630477985032014e-05;1.0448293760196705;10.00020350290808;0.8334866190137596;0.015563122205077953;0.015562752968651082;0.7979843899804223;-0.014893032019209797;0.798125460355989
83.578741;1.0444816808295867;0.8335930423396769;0.7981021245699957;-1.1843185803107847e-05;-1.1359731289988869e-05;1.0448315860670458;10.000199728073328;0.8334848067872298;0.015563127968643564;0.01556272653651042;0.7979827042043822;-0.01489303178080894;0.7981231010319029
83.588741;1.044482968411223;0.8335920592740637;0.7980999917040016;-1.1842270541129764e-05;-1.1360195104870256e-05;1.0448337635718958;10.000196172489336;0.8334830299420622;0.015563133751115458;0.015562700958739156;0.7979820559716885;-0.014893031526501566;0.7981217246400352
83.598741;1.0444842420344616;0.8335910610976143;0.7980978874094747;-1.1841371563324493e-05;-1.136065385601543e-05;1.04483590384824;10.000192812948589;0.833481292190338;0.01556313959129597;0.015562676233914396;0.797981448278378;-0.014893031256739513;0.7981203297473846
83.608741;1.0444855021533612;0.833590053786923;0.7980958175719107;-1.184049053465046e-05;-1.1361106479206669e-05;1.0448380034300195;10.000189638112657;0.8334795960300908;0.015563145550214569;0.015562652341071974;0.7979808837866593;-0.01489303097200407;0.7981189157343095
83.618741;1.0444867500187478;0.8335890433668697;0.7980937886066486;-1.1839628982901815e-05;-1.1361551922576701e-05;1.044841060172229;10.00018664961932;0.8334779432355813;0.015563151715164892;0.01556262924300827;0.7979803646191636;-0.014893030672615704;0.7981174821736708
83.628741;1.0444879877993445;0.8335880364097513;0.7980918072252665;-1.1838788164089521e-05;-1.1361989196597306e-05;1.0448430728915556;10.000183853069725;0.8334763348397235;0.01556315818531905;0.015562606892461165;0.7979798923328801;-0.014893030358742725;0.7981160282671168
83.638741;1.04448921838358;0.8335870397814361;0.7980898796658377;-1.1837968989843007e-05;-1.1362417601270527e-05;1.0448450404747756;10.00018124978653;0.8334747706677943;0.015563165054674817;0.015562585249342576;0.7979794681995322;-0.014893030030672997;0.7981145534463663
83.648741;1.0444904445260015;0.833585710984698;0.7980876775179787;-1.0730414066869792e-05;-1.0303150900730867e-05;1.0448469604548318;10.000178830920103;0.8334732494170288;0.015563172411280815;0.015562564300743079;0.7979780934642238;-0.014893029688789129;0.7981120583290282
83.658741;1.0444916680947403;0.8335836467491641;0.7980848145608868;-1.1078596588943343e-05;-1.0637677187464953e-05;1.044848828381627;10.000176579155184;0.8334717693743995;0.015563180343461954;0.01556254406224701;0.797977769761239;-0.014893029333123616;0.7981105436711593
83.668741;1.0444928897183219;0.8335827161773106;0.7980830800911684;-1.1077843124832348e-05;-1.063807851029462e-05;1.0448506387457301;10.000174479331971;0.833470328555208;0.015563188933662877;0.015562524560372427;0.7979774995581782;-0.014893028963083617;0.7981090100761242
83.678741;1.0444941084686346;0.8335818160665671;0.7980814168492947;-1.1077112071521398e-05;-1.0638471408373309e-05;1.0448523866465242;10.000172522511788;0.8334689241238185;0.015563198247079397;0.015562505822160221;0.7979772860980068;-0.014893028577633841;0.7981074561616042
83.688741;1.0444953216867168;0.8335809491557765;0.7980798260984711;-1.1076404785083223e-05;-1.0638856154002847e-05;1.0448540688297647;10.000170700910635;0.8334675522731214;0.015563208328153989;0.015562487877603596;0.7979771329161137;-0.014893028175596616;0.7981058789130814
83.698741;1.0444965254396474;0.8335801174965636;0.7980783086258089;-1.1075722885773324e-05;-1.0639232915552414e-05;1.044855683137751;10.000169005955385;0.8334662084441702;0.015563219204595287;0.015562470752807629;0.7979770431054936;-0.014893027755748352;0.7981042749250135
83.708741;1.0444977155557869;0.8335793222817541;0.7980768650475084;-1.1075068020373969e-05;-1.0639601886959328e-05;1.0448572273117103;10.000167428620493;0.8334648871237824;0.015563230897711335;0.015562454455751423;0.7979760185966102;-0.014893027316765967;0.7981016415781584
83.718741;1.0444988881874702;0.8335785637561471;0.7980754954941236;-1.1074441825467243e-05;-1.0639963275940973e-05;1.0448586987118207;10.000165959380722;0.8334635820257322;0.015563243434454465;0.015562438972061082;0.7979760598995735;-0.014893026857328401;0.79809997667387
83.728741;1.0445000393508796;0.833577841870856;0.798074199403263;-1.1073845697861806e-05;-1.0640317324524062e-05;1.044860094439096;10.000164589517233;0.8334622872026894;0.015563256853310488;0.01556242426538878;0.7979761660525829;-0.014893026376446048;0.7980982793226813
83.738741;1.0445011643725832;0.8335760502976546;0.7980719162784919;-1.1422238440773887e-05;-1.0974780482441165e-05;1.044861410871731;10.000163313322824;0.8334609979173603;0.015563271197037359;0.015562410276551291;0.7979763346615454;-0.014893025873684804;0.7980965488097485
83.748741;1.044502257992731;0.8335754033633125;0.7980707650793727;-1.1421705244532269e-05;-1.0975120554042844e-05;1.044862643357406;10.000162131931447;0.8334597109624562;0.015563286493129814;0.015562396929694066;0.7979765626500279;-0.014893025349041581;0.7980947848971137
83.758741;1.0445030139965659;0.8335742061797373;0.7980693520865646;-1.1075599749552803e-05;-1.0644551046178865e-05;1.0448637867013026;10.00016105574569;0.8334584251920599;0.015563302743829607;0.015562384142694652;0.7979768472244619;-0.014893024802595646;0.798092988583035
83.768741;1.0445049821181267;0.8335743988462969;0.7980683454643539;-1.1315130531993637e-05;-1.0874658994092583e-05;1.0448648356002774;10.000160100688813;0.8334571417976017;0.015563319940106991;0.015562371830375359;0.7979761860469976;-0.014893024234185023;0.798090162230276
83.778741;1.0445059494646958;0.8335738717246375;0.7980674105575307;-1.1314692440780306e-05;-1.0874976825741933e-05;1.0448657847673997;10.000159279989246;0.8334558636927961;0.015563338077592092;0.015562359905269071;0.7979765771137449;-0.014893023643251561;0.7980883079872173
83.788741;1.0445068654584881;0.833573388127984;0.798066547153322;-1.1314284654980912e-05;-1.0875287920483438e-05;1.0448666297365474;10.000158597558272;0.8334545945713686;0.01556335715132249;0.015562348282810353;0.7979770185814818;-0.014893023028960235;0.7980864288404433
83.798741;1.0445077251981656;0.8335729501313678;0.798065755892035;-1.131390642146738e-05;-1.0875593206604711e-05;1.0448673679091867;10.000158046653493;0.8334533382101736;0.01556337714296786;0.015562336883633945;0.7979775079969417;-0.014893022390521754;0.7980845288191887
83.808741;1.0445085223824844;0.8335725592339537;0.7980650379419;-1.1313557301407572e-05;-1.087589308646559e-05;1.0448679983091076;10.000157611848765;0.8334520982795501;0.015563398025269234;0.015562325634097825;0.7979780420341382;-0.014893021727416567;0.7980826134715323
83.818741;1.044509249514187;0.8335722166006111;0.798064394530289;-1.1313237299148506e-05;-1.0876187121237664e-05;1.0448685204060801;10.0001572697096;0.8334508789227857;0.015563419777857792;0.01556231447116502;0.7979786173198086;-0.014893021039394532;0.7980806895156808
83.828741;1.044509899431984;0.8335708169649324;0.7980627668698697;-1.1661903387102779e-05;-1.1210589158309413e-05;1.0448689335084491;10.000156989375421;0.8334496854423666;0.015563442392387545;0.015562303343971316;0.7979792305079737;-0.014893020326436414;0.7980787642604135
83.838741;1.0445104673766739;0.8335705760644141;0.7980622744479899;-1.1661642525867883e-05;-1.1210868095733797e-05;1.0448692370360366;10.000156739150613;0.8334485241395675;0.015563465862933177;0.015562292212079203;0.7979788778059513;-0.01489301958879652;0.7980758449580667
83.848741;1.0445109517937772;0.8335703899125076;0.7980618564930315;-1.1661411377401979e-05;-1.1211137193546271e-05;1.0448694306453503;10.000156494160299;0.8334474015132062;0.015563490174718841;0.015562281048539106;0.7979795557933972;-0.014893018827009035;0.7980739376334091
83.858741;1.044511354085029;0.8335702614256094;0.7980615106853741;-1.1661209614433914e-05;-1.121139468985812e-05;1.044869513658487;10.000156236656002;0.8334463233751792;0.015563515297495886;0.015562269842429295;0.797980262319574;-0.01489301804184608;0.7980720479152661
83.868741;1.0445116787328503;0.8335698443537805;0.798060899725831;-1.0554277929582786e-05;-1.015195271902141e-05;1.0448694847072597;10.000155954152502;0.8334452943568371;0.015563541176769552;0.015562258597465727;0.7979809958703019;-0.014893017234348686;0.7980701800670493
83.878741;1.0445119332414972;0.8335698387199059;0.7980606880473182;-1.0554133805377606e-05;-1.0152182864660765e-05;1.044869341998364;10.000155639367666;0.8334443182767731;0.015563567728184789;0.015562247330093646;0.7979817548198249;-0.014893016405937176;0.798068337611215
83.888741;1.0445121269407212;0.8335698970230879;0.7980605371065139;-1.0554018186829197e-05;-1.015239789650819e-05;1.0448690839017847;10.000155290334572;0.8334433988858454;0.015563594846850335;0.015562236064390639;0.7979825378939607;-0.014893015558476965;0.7980665243419447
83.898741;1.0445122695524358;0.8335700205830411;0.7980604420691798;-1.0553930956596238e-05;-1.0152596910401851e-05;1.044868709614589;10.000154911494233;0.8334425400093598;0.015563622422475998;0.015562224822293084;0.7979823449658;-0.014893014694147683;0.7980637447952602
83.908741;1.0445123701700871;0.8335691039806987;0.7980593387963383;-1.0902828735214337e-05;-1.0486893674224753e-05;1.0448682192257857;10.000154513076476;0.8334417451061862;0.01556365034810655;0.015562213612808528;0.7979831770024906;-0.014893013815208375;0.7980620030604347
83.918741;1.0445124358881694;0.8335693611660872;0.798059343312851;-1.0902798175030307e-05;-1.0487056909732131e-05;1.0448676135401271;10.000154105735216;0.8334410168388661;0.015563678520157956;0.015562202428790304;0.7979840349929875;-0.014893012923911732;0.798060303435667
83.928741;1.044512470543746;0.8335696841820185;0.7980593934951808;-1.0902795773529552e-05;-1.0487199817954866e-05;1.0448668944300317;10.000153692537152;0.8334403566481424;0.01556370682662277;0.015562191260246822;0.797984918705667;-0.01489301202258047;0.7980586496996971
83.938741;1.044512174105131;0.8335698306954497;0.7980594868502388;-1.16639722007284e-05;-1.1216102391291303e-05;1.0448660650420303;10.000153262696447;0.8334397643519986;0.015563735128866609;0.015562180113284698;0.7979858262441717;-0.014893011113568874;0.7980570452706786
83.948741;1.0445121463231346;0.8335702779625439;0.7980596200354907;-1.1664024482839716e-05;-1.1216202087218384e-05;1.0448651292072908;10.000152789709206;0.8334392381544994;0.01556376325546701;0.015562169016205128;0.7979867544174813;-0.014893010199078486;0.79805549286329
83.958741;1.0445120834542656;0.833570783543443;0.7980597889571365;-1.1664102664693248e-05;-1.121628040326446e-05;1.0448640905272277;10.000152232336585;0.8334387749896686;0.015563791021310251;0.015562158015403917;0.7979876994621464;-0.014893009281088108;0.7980539940516295
83.968741;1.044511982331762;0.8335713461965484;0.7980599898492109;-1.1664205420623158e-05;-1.1216337915168167e-05;1.044862952420695;10.000151536962852;0.8334383710822132;0.015563818261890183;0.015562147167666938;0.7979876578500426;-0.014893008361432732;0.798051549764705
83.978741;1.044511841033339;0.8335716170514353;0.7980598857851137;-1.0557572250626484e-05;-1.0156688647027897e-05;1.0448617194967147;10.000150643734976;0.8334380227904525;0.015563844851333442;0.015562136532927718;0.7979886269338149;-0.01489300744191594;0.7980501605144195
83.988741;1.0445116597097654;0.8335722946984558;0.798060142735316;-1.0557718908152812e-05;-1.01567066768751e-05;1.0448603983705338;10.000149497131806;0.8334377271455911;0.015563870685656766;0.015562126176824275;0.7979896051416775;-0.014893006524326093;0.798048827591523
83.998741;1.0445114399667221;0.8335719241198501;0.7980593646409396;-1.0906839645480443e-05;-1.0490819998793633e-05;1.0448589967959683;10.000148054982661;0.8334374814443983;0.015563895656197443;0.015562116174791392;0.7979905914961254;-0.014893005610337861;0.7980475516132111
84.008741;1.0445111832321046;0.8335727191208631;0.7980596685376835;-1.0907020837403316e-05;-1.0490801180767218e-05;1.0448575223770897;10.000146290107699;0.8334372825628276;0.015563919646148602;0.015562106602025894;0.797991584727441;-0.014893004701506476;0.7980463322147286
84.018741;1.044510889908162;0.8335735720611915;0.7980599921354474;-1.090721567750813e-05;-1.0490764018944244e-05;1.0448559821277963;10.000144186983324;0.8334371271027646;0.01556394254215389;0.015562097516745322;0.7979925828248291;-0.014893003799345994;0.7980451679788163
84.028741;1.0445105599667563;0.8335744804924747;0.7980603322640528;-1.0907421920752941e-05;-1.0490707962486742e-05;1.0448543829793913;10.000141739607521;0.83343701190033;0.015563964242161398;0.015562088954404914;0.7979935832184236;-0.014893002905372002;0.7980440566344206
84.038741;1.0445101939169312;0.8335754409185065;0.7980606855979561;-1.0907637313519013e-05;-1.0490632372930585e-05;1.0448527327286339;10.000138949017504;0.8334369339386091;0.01556398466265839;0.015562080939590677;0.7979935831601598;-0.014893002021156588;0.7980419961856723
84.048741;1.0445097932462042;0.8335764494923537;0.7980610493557334;-1.0907859535520071e-05;-1.0490536889100917e-05;1.0448510406955667;10.000135815973701;0.833436890056199;0.015564003742113013;0.015562073507308647;0.7979945803633364;-0.01489300114827592;0.7980409852944222
84.058741;1.04451031428132;0.8335782634409742;0.7980614213796781;-1.1148083917972715e-05;-1.0720202033261425e-05;1.0448493171478626;10.000132334647784;0.8334368771264039;0.015564021432463698;0.01556206671464342;0.7979955736898067;-0.014893000288061542;0.7980400243739221
84.068741;1.044509853243402;0.8335793563409555;0.798061799940409;-1.1148312370949034e-05;-1.0720067096008946e-05;1.0448475717072367;10.000128494623427;0.8334368928738285;0.015564037687237547;0.015562060633668193;0.7979965628561747;-0.01489299944145018;0.7980391142007631
84.078741;1.0445093681841302;0.8335804849188382;0.7980621835123948;-1.1148540299659084e-05;-1.0719913108727956e-05;1.0448458124067947;10.000124285736625;0.8334369366372182;0.015564052458190735;0.01556205533656001;0.7979975468591454;-0.014892998609122191;0.7980382557947295
84.088741;1.0445088636074267;0.8335801891156723;0.7980611766252509;-1.0390961238580793e-05;-9.99416738667396e-06;1.0448440460267756;10.000119695484264;0.8334370089935311;0.015564065705114725;0.015562050883237926;0.7979985223652262;-0.014892997791665868;0.7980374506042915
84.098741;1.0445083436329061;0.8335813763734462;0.7980615651700215;-1.0391182309797764e-05;-9.993976380049257e-06;1.0448422786029912;10.000114702052203;0.8334371106258196;0.015564077412922846;0.015562047316362487;0.7979984835102044;-0.01489299698967827;0.798035700533425
84.108741;1.044507811628421;0.833582586938523;0.7980619543181863;-1.0391397444982801e-05;-9.993767001934315e-06;1.0448405147693687;10.000109273402172;0.833437241574462;0.01556408760058211;0.01556204467071463;0.7979994231069162;-0.014892996203955199;0.798035006986657
84.118741;1.0445069695769145;0.8335835764191796;0.7980623438174038;-1.1152754133325212e-05;-1.0722317927460644e-05;1.0448387567313566;10.000103373829775;0.8334374009350587;0.015564096313610096;0.01556204299212881;0.7980003341067627;-0.014892995435598548;0.7980343720335722
84.128741;1.0445064214485662;0.8335848202162716;0.7980627333358107;-1.1152953455257574e-05;-1.0722073072740933e-05;1.0448370049821913;10.000096972984489;0.8334375865923834;0.015564103602718298;0.015562042349523061;0.7980012105240148;-0.014892994686007216;0.7980337976094682
84.138741;1.0445058693932565;0.8335860736368521;0.7980631217761666;-1.1153143326354486e-05;-1.0721812230011525e-05;1.0448352598538067;10.000090045033328;0.8334377954905429;0.015564109504367903;0.01556204282951932;0.7980020477442543;-0.014892993956968723;0.7980332850979626
84.148741;1.044505315895448;0.8335873321275764;0.7980635078284849;-1.1153322914553453e-05;-1.0721537379540195e-05;1.0448335216833373;10.000082554811144;0.8334380245690602;0.015564114050961995;0.015562044513949113;0.7980028425161616;-0.014892993250745192;0.7980328347215544
84.158741;1.0445047619828516;0.8335885917695444;0.7980638908485151;-1.1153491555637353e-05;-1.0721250967657032e-05;1.044831790149946;10.000074453289743;0.8334382711487371;0.015564117300261892;0.01556204745919855;0.7980035928166742;-0.014892992569962323;0.7980324451588544
84.168741;1.0445042070474109;0.8335887426200744;0.7980632112083108;-1.1502603301275993e-05;-1.1055068222761064e-05;1.0448300642418051;10.000065689749057;0.833438532920316;0.015564119340104585;0.015562051696868891;0.7980032973743325;-0.014892991917272105;0.7980311137879349
84.178741;1.0445036497589322;0.8335899957212823;0.798063588589383;-1.1502749351166688e-05;-1.105476612117951e-05;1.044828342701204;10.000056223996433;0.8334388085926044;0.015564120269475849;0.015562057244707226;0.7980039550507828;-0.01489299129490066;0.7980308369087562
84.188741;1.0445030890987472;0.8335912427940354;0.7980639638558304;-1.150288468464855e-05;-1.1054458844547789e-05;1.044826623902972;10.00004603258986;0.8334390985576138;0.015564120187876155;0.015562064116151308;0.7980045646660106;-0.014892990704385397;0.7980306120846307
84.198741;1.0445025247767548;0.8335924832504639;0.7980643377529074;-1.1503009832254485e-05;-1.1054147096033135e-05;1.044824905267993;10.000035107789763;0.833439405048513;0.015564119196690243;0.015562072333053133;0.7980051251480658;-0.014892990146581634;0.7980304377014329
84.208741;1.0445019575002235;0.8335933678534903;0.7980643766537617;-1.0396364958414235e-05;-9.994144025270766e-06;1.044823183458015;10.000023449481557;0.8334397320543584;0.015564117398139156;0.015562081932303368;0.7980056356235276;-0.014892989621728497;0.7980303122968118
84.218741;1.0445013894110304;0.8335945938504961;0.7980647486743029;-1.0396469939384836e-05;-9.993823999375018e-06;1.0448214552392439;10.000011058633126;0.8334400847774278;0.015564114887922446;0.015562092954990355;0.798006095336679;-0.014892989129605268;0.7980302340276293
84.228741;1.0445008240777964;0.8335958111056773;0.7980651192064477;-1.0396564387520897e-05;-9.99350045750577e-06;1.0448197178269634;9.999997937734484;0.8334404686905463;0.015564111752024212;0.01556210543354328;0.7980055033678126;-0.014892988669894764;0.7980292008935425
84.238741;1.0445002659304468;0.833597018188197;0.798065488563319;-1.0396647318193041e-05;-9.993173882521084e-06;1.0448189685845992;9.99998409746096;0.833440888712385;0.015564108077014758;0.015562119396038864;0.7980058587467997;-0.014892988242508794;0.7980292100496398
84.248741;1.0444997197306656;0.8335982137211447;0.7980658591007843;-1.0396717077892362e-05;-9.992844563943471e-06;1.0448172046785829;9.999969562527804;0.8334413489353363;0.015564103964151343;0.015562134872779642;0.7980061611457513;-0.014892987847644637;0.7980292588868485
84.258741;1.0444991902349676;0.8335982901216188;0.7980651751626544;-1.0745726263140816e-05;-1.0326625150948466e-05;1.044815423243268;9.999954364313933;0.8334418528069808;0.015564099528033618;0.015562151884072825;0.798006411042096;-0.014892987485777396;0.7980293446202803
84.268741;1.0444986815919977;0.8335994610400792;0.7980655604078527;-1.0745764401231494e-05;-1.0326290077066961e-05;1.044813621873643;9.99993852127497;0.8334424031055203;0.015564094879049657;0.01556217042857886;0.7980066092425427;-0.014892987157778865;0.7980294647842234
84.278741;1.044498196836473;0.8336006205866245;0.7980659589230449;-1.0745784776176401e-05;-1.0325951394795067e-05;1.0448117983885041;9.999922030012277;0.833443001737371;0.015564090107145103;0.015562190495985869;0.7980067567964035;-0.014892986864972669;0.7980296172178344
84.288741;1.044497738461478;0.8336017699378664;0.7980663745178552;-1.0745786704751153e-05;-1.0325608075742628e-05;1.0448099500312171;9.999904877414044;0.8334436500552317;0.01556408527529427;0.015562212083101132;0.7980068551930362;-0.01489298660897288;0.7980297997163275
84.298741;1.0444970084910503;0.8336026701017036;0.7980668119141725;-1.1506916622925167e-05;-1.1054035076003216e-05;1.0448080739134913;9.999887056024269;0.8334443493591102;0.015564080415917074;0.015562235187780092;0.7980059062060315;-0.01489298639142383;0.7980290100700992
84.308741;1.0444966108565854;0.8336038014404362;0.798067276679982;-1.1506881272479902e-05;-1.1053677087761537e-05;1.0448061687266268;9.999868569318004;0.8334451007307293;0.015564075531097657;0.015562259793282546;0.7980059114758872;-0.014892986213851236;0.7980292456768929
84.318741;1.0444962465235759;0.833604574673137;0.7980674401639265;-1.0400067513838296e-05;-9.99362131116498e-06;1.044804235778266;9.999849429215434;0.8334459047007086;0.01556407060429345;0.01556228585942454;0.7980058721165925;-0.014892986077769758;0.7980295052081534
84.328741;1.044495916727715;0.83360568662015;0.7980679751285956;-1.0399995491872066e-05;-9.993240908407656e-06;1.0448022790560945;9.999829650974206;0.8334467611962157;0.015564065615884306;0.015562313318440484;0.7980057884952761;-0.014892985984921057;0.7980297885377428
84.338741;1.0444956228619884;0.8336067864500225;0.7980685505104855;-1.0399905180779903e-05;-9.992847260165542e-06;1.044800304948098;9.999809249601277;0.8334476693728136;0.015564060554115928;0.015562342076549416;0.7980056603567284;-0.014892985937321265;0.7980300965828162
84.348741;1.0444963196694568;0.833607526286264;0.7980681079393199;-1.0988744190509932e-05;-1.0556328172933015e-05;1.0447983215623466;9.999788238025422;0.8334486278682797;0.015564055426270904;0.015562372027855653;0.7980054872547322;-0.014892985936969265;0.7980304302636623
84.358741;1.0444960997913044;0.8336085949647792;0.7980687665790063;-1.0988616885734286e-05;-1.0555904426603417e-05;1.044796337625486;9.999766627010377;0.833449635517725;0.01556405026433104;0.015562403073605796;0.7980052689567201;-0.014892985985312282;0.7980307903813044
84.368741;1.044495916501967;0.8336096444747468;0.7980694656688287;-1.0988471202509818e-05;-1.0555464230517922e-05;1.0447943611158248;9.9997444288753;0.8334506914137378;0.015564045118944722;0.015562435125980184;0.7980040056361978;-0.014892986082807366;0.7980301783077987
84.378741;1.0444957695995294;0.8336106729482646;0.7980702039913026;-1.0988307489614133e-05;-1.05550069121326e-05;1.044792398558912;9.999721661243939;0.833451794287349;0.015564040052191648;0.015562468100056586;0.7980036981550892;-0.01489298622896371;0.7980305953129687
84.388741;1.0444956600082074;0.8336116789926152;0.7980709804925419;-1.0988126249411953e-05;-1.0554532001213569e-05;1.0447904553718295;9.999698344683551;0.833452941881046;0.015564035131925606;0.015562501915250665;0.7980033483822865;-0.014892986422727019;0.7980310434226805
84.398741;1.0444955901151927;0.8336126606263504;0.7980717944266245;-1.0987928096474707e-05;-1.055403920697913e-05;1.044788535924587;9.999674498032967;0.8334541307885502;0.015564030428346629;0.015562536494543465;0.7980029586159856;-0.014892986662708009;0.7980315242058087
84.408741;1.04449556276304;0.833613614483196;0.7980726455010977;-1.0987713746422977e-05;-1.0553528143300626e-05;1.0447866431757626;9.99965014042777;0.8334553569334882;0.015564026017357247;0.0155625717484373;0.7980025303808664;-0.014892986947171902;0.7980320381466877
84.418741;1.0444955803610134;0.833614536090002;0.7980735338371691;-1.0987484107619064e-05;-1.0552998095147448e-05;1.0447847791462066;9.999625298760352;0.8334566161275724;0.015564021978758131;0.015562607565758693;0.7980020641895976;-0.014892987274031745;0.7980325846729576
84.428741;1.0444956447546667;0.8336154207258917;0.7980744594326877;-1.0987240235425144e-05;-1.0552448034663423e-05;1.0447829458040432;9.999600010429809;0.8334579040962085;0.015564018385088646;0.015562643826698414;0.7980015606890659;-0.014892987640936137;0.7980331627794547
84.438741;1.044495756878384;0.8336148082830955;0.7980740276521228;-1.022917536243095e-05;-9.826300552690666e-06;1.0447811453800697;9.999574318195169;0.8334592161424682;0.015564015296759187;0.015562680423867312;0.7980000221305896;-0.014892988045473555;0.7980327716234594
84.448741;1.044495916715433;0.8336156059932714;0.7980750245310874;-1.0228906026460706e-05;-9.82570618500708e-06;1.0447793804824974;9.99954826643717;0.8334605471659919;0.015564012765662024;0.015562717269909213;0.7979994524311442;-0.014892988485349576;0.7980334102065545
84.458741;1.044496123971073;0.8336163536214639;0.7980760549723477;-1.0228625548719008e-05;-9.825087087404091e-06;1.0447776539553832;9.99952190462252;0.8334618922334422;0.015564010839332586;0.015562754288095483;0.797998855675851;-0.014892988958294804;0.7980340786258889
84.468741;1.044496378268876;0.8336170463858881;0.7980771188028836;-1.0228335120636051e-05;-9.824441495153934e-06;1.0447759681953495;9.99949529166384;0.8334632471860878;0.015564009561954013;0.015562791398260023;0.7979982350931116;-0.014892989461924706;0.7980347771243518
84.478741;1.0444966784063086;0.833617680348942;0.7980782170854184;-1.0228035987410278e-05;-9.82376758029133e-06;1.0447743250712132;9.9994684963983;0.8334646088895175;0.015564008967226785;0.015562828504984043;0.7979975931727235;-0.01489298999382868;0.7980355058528746
84.488741;1.0444967212101843;0.8336180135522953;0.7980793514712157;-1.0988873935224332e-05;-1.055183751269871e-05;1.0447727267414884;9.99944159326636;0.833465974960827;0.01556400906532058;0.01556286549359385;0.7979969322680944;-0.014892990551709126;0.7980362645014293
84.498741;1.0444971049237277;0.8336185261012948;0.7980805233737759;-1.0988561537360378e-05;-1.0551102415756776e-05;1.0447711756105267;9.999414653628452;0.8334673432215299;0.01556400983499987;0.015562902241721327;0.7979952557001831;-0.014892991133476622;0.7980360522258046
84.508741;1.0444975256492117;0.833618979777769;0.7980817338162409;-1.0988244805499772e-05;-1.0550335716923342e-05;1.0447696731643672;9.999387739026288;0.833468711494052;0.015564011224652324;0.015562938638843218;0.7979945683692097;-0.014892991737262306;0.7980368672256358
