time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
84.518741;1.0444979804167804;0.833619377638085;0.7980829841040198;-1.0987925252820592e-05;-1.0549537400163901e-05;1.0447682195983936;9.999360902326915;0.8334700777965008;0.015564013152441067;0.015562974598957975;0.79799387562159;-0.014892992361122551;0.7980377083314457
84.528741;1.044498467073731;0.8336186167352406;0.7980832163177718;-1.133655634378723e-05;-1.0882817935806462e-05;1.0447668143405262;9.99933419337581;0.8334714404496382;0.015564015501225128;0.015563010061161925;0.7979931816035546;-0.014892993002543984;0.7980385746035984
84.538741;1.044498985135567;0.833618914802761;0.7980845516704191;-1.1336234692478557e-05;-1.0881956562847091e-05;1.044765455563703;9.999307661279744;0.8334727978880867;0.015564018125269464;0.015563044982632576;0.797992488732498;-0.014892993658261097;0.7980394657881466
84.548741;1.0444995361725529;0.833618820983895;0.7980855980872371;-1.0229152579992443e-05;-9.821376193292099e-06;1.0447641389458968;9.999281354114473;0.8334741484471379;0.015564020873809401;0.015563079335025256;0.7979917980264416;-0.014892994324563391;0.7980403822540276
84.558741;1.0445001230800355;0.8336190387758374;0.7980870255204189;-1.0228833509642668e-05;-9.82045301659481e-06;1.0447628576465475;9.999255319674305;0.8334754903573071;0.015564023603948996;0.015563113105621128;0.7979911094134973;-0.014892994997780391;0.7980413241370341
84.568741;1.0445007485248345;0.8336192247763592;0.7980885015453918;-1.0228517552620277e-05;-9.81950013542232e-06;1.0447616032905287;9.999229603745546;0.8334768218973907;0.015564026179423877;0.015563146294227698;0.797989421874714;-0.014892995674643868;0.798041290752426
84.578741;1.0445014141676217;0.8336193834183258;0.7980900273556055;-1.0228205778628544e-05;-9.818518500064229e-06;1.0447603669679089;9.999204242593237;0.8334781417680331;0.015564028477725181;0.015563178905440882;0.7979887338347208;-0.01489299635230821;0.7980422799743048
84.588741;1.0445021210529788;0.8336195171568309;0.7980916033242654;-1.0227899249314583e-05;-9.817509306476385e-06;1.044759140569898;9.999179253726124;0.8334794493805815;0.015564030398847902;0.015563210938781265;0.7979880435951503;-0.014892997028049904;0.798043289708071
84.598741;1.0445028699329046;0.8336196262431056;0.7980932292602025;-1.0227599068514851e-05;-9.816473958572946e-06;1.044757917965745;9.999154639016766;0.8334807446478734;0.015564031866312314;0.015563242381184821;0.797987349282348;-0.014892997699044706;0.7980443175072219
84.608741;1.0445036613266137;0.8336197099180875;0.7980949046026639;-1.0227306416153829e-05;-9.815413965395766e-06;1.0447566949853484;9.999130402332534;0.8334820280039095;0.01556403282753108;0.015563273208445824;0.7979866487145708;-0.01489299836244064;0.7980453611181189
84.618741;1.0445044958372516;0.8336186612940466;0.7980955684710804;-1.0575974755950934e-05;-1.0148441426580486e-05;1.0447554684744416;9.999106559305652;0.8334833010805588;0.015564033253895512;0.015563303388933204;0.7979859396744645;-0.014892999015529975;0.7980464186363455
84.628741;1.0445053745044024;0.8336186943654821;0.7980973380523702;-1.0575700862766789e-05;-1.0147337383144273e-05;1.0447542351305001;9.999083129285811;0.8334845669318017;0.01556403313965569;0.015563332885921195;0.7979852202370912;-0.014892999655760773;0.7980474879889154
84.638741;1.0445062987634555;0.8336187023007465;0.7980991500299256;-1.057543810149676e-05;-1.0146213848873567e-05;1.0447529909123274;9.999060123940742;0.8334858290703134;0.015564032499574455;0.015563361661796265;0.7979834889605921;-0.0148930002806371;0.7980475666764786
84.648741;1.0445082235805896;0.833619445762108;0.798100999298891;-1.0815179683856136e-05;-1.0374847145902589e-05;1.0447517315913386;9.999037545122794;0.8334870903253583;0.015564031367846322;0.01556338967931761;0.7979827449880089;-0.014893000887782696;0.7980486513341555
84.658741;1.044509241674842;0.8336194027792405;0.7981028799763499;-1.0814941894526299e-05;-1.0373687272043657e-05;1.0447504539765433;9.999015390802903;0.8334883527288252;0.01556402980210801;0.015563416901790283;0.7979819878427666;-0.014893001475285357;0.7980497390887813
84.668741;1.0445100049004898;0.8336187468328309;0.7981044517778055;-1.0469097546050882e-05;-1.0041593002594662e-05;1.04474915717234;9.998993659405029;0.8334896179275236;0.015564027888301102;0.01556344329834639;0.7979812172126295;-0.01489300204212683;0.7980508270430973
84.678741;1.0445111131950493;0.8336186571817654;0.7981063766341023;-1.0468887396303977e-05;-1.0040398047456358e-05;1.044747843088862;9.998972350117096;0.8334908871377148;0.015564025736884642;0.015563468850584905;0.7979804330916911;-0.014893002588272078;0.7980519125804082
84.688741;1.0445122650436274;0.8336185460498268;0.7981083143807;-1.0468692414765241e-05;-1.0039186426346049e-05;1.04474651542131;9.99895146164914;0.8334921609111241;0.015564023464800469;0.015563493556308382;0.7979796358996437;-0.014893003114307201;0.7980529931702088
84.698741;1.0445134600078652;0.8336184150174423;0.7981102598982266;-1.046851348242925e-05;-1.0037959517128845e-05;1.0447451780696695;9.998930987192542;0.8334934393059558;0.015564021177768525;0.01556351743237483;0.7979788262205842;-0.014893003621111142;0.7980540660996986
84.708741;1.044514697761089;0.8336171596147481;0.7981111495666694;-1.0817302251654759e-05;-1.0370828420991401e-05;1.0447438345003086;9.998910910561202;0.8334947225565956;0.015564018968740321;0.015563540516764483;0.7979770041476135;-0.014893004109833114;0.7980541287173697
84.718741;1.0445159785257045;0.8336169955272206;0.7981130996294663;-1.0817156638378739e-05;-1.036957730618288e-05;1.044742487557495;9.998891209616911;0.833496011803578;0.015564016918001638;0.015563562863096894;0.7979761685018931;-0.014893004581839458;0.7980551781164621
84.728741;1.0445173031365365;0.8336168171375372;0.7981150476120334;-1.0817027527003514e-05;-1.0368318147973926e-05;1.0447411388016343;9.99887186045068;0.833497308780356;0.015564015085245991;0.015563584524629786;0.7979753166778648;-0.014893005038456558;0.7980562124798841
84.738741;1.044518672563062;0.8336166249089202;0.7981169909899016;-1.081691456766825e-05;-1.0367054203367737e-05;1.0447397885579812;9.998852838233784;0.8334986144633755;0.015564013507060635;0.015563605541605323;0.7979744456229705;-0.014893005480853939;0.7980572302807655
84.748741;1.0445200875530154;0.8336164192960005;0.7981189276474382;-1.081681745420034e-05;-1.036578895914706e-05;1.0447384373823023;9.998834115843207;0.8334999285566088;0.015564012204097505;0.015563625943530512;0.7979735531397694;-0.014893005910181714;0.7980582299487803
84.758741;1.0445215482475494;0.8336162007867479;0.7981208561336713;-1.0816735546308246e-05;-1.0364525911270182e-05;1.0447370867488521;9.99881566006123;0.8335012502024598;0.01556401119095248;0.01556364575376805;0.7979726382205856;-0.01489300632763699;0.7980592091862747
84.768741;1.0445230536592127;0.8336159699042223;0.7981227757785304;-1.0816667328757525e-05;-1.0363268482227036e-05;1.0447357384216982;9.998797434974898;0.833502578298774;0.015564010479988122;0.01556366499004908;0.7979717004276232;-0.014893006734443224;0.7980601647379824
84.778741;1.04452460159669;0.833615727207382;0.7981246864181522;-1.0816610446386968e-05;-1.0362019991558932e-05;1.04473439439439;9.99877941376107;0.8335039112114052;0.015564010074473831;0.015563683669299428;0.797969739270097;-0.01489300713190526;0.7980600931391816
84.788741;1.0445261893780504;0.8336151238550203;0.7981262538959063;-9.709800108051595e-06;-9.301095373566283e-06;1.044733057032898;9.998761578697247;0.8335052465996784;0.015564009959746142;0.015563701809890295;0.7979687542658984;-0.014893007521427595;0.7980609907849514
84.798741;1.0445278146101749;0.8336137503692497;0.7981270867921749;-1.0058709662416259e-05;-9.633982789601586e-06;1.0447317285798015;9.998743908693465;0.8335065814031312;0.015564010106176727;0.015563719425880158;0.7979677456072838;-0.014893007904513807;0.7980618552127805
84.808741;1.0445294750480403;0.833613470362279;0.7981289708760275;-1.0058672871888642e-05;-9.632778214890096e-06;1.0447304106884385;9.99872637519743;0.8335079120958313;0.015564010482904065;0.015563736524472217;0.7979667145687656;-0.01489300828286413;0.7980626840737833
84.818741;1.0445311676618805;0.8336131761757866;0.7981308474741874;-1.0058639302214516e-05;-9.631593021377379e-06;1.0447291040848403;9.99870894633091;0.8335092349536269;0.015564011063282203;0.01556375311335604;0.7979656632342668;-0.01489300865847151;0.798063474965125
84.828741;1.044532887932118;0.8336128671638742;0.7981327174685152;-1.0058607802410384e-05;-9.630429344850368e-06;1.0447278081429556;9.998691585582208;0.8335105461487476;0.01556401181525984;0.015563769212316832;0.7979645939972275;-0.014893009033590353;0.7980642257184937
84.838741;1.0445346299930256;0.833612542977262;0.7981345807366863;-1.0058577880884884e-05;-9.629289124611607e-06;1.044726520682261;9.998674248423256;0.8335118419645622;0.015564012696764846;0.015563784856630899;0.79796350930912;-0.014893009410450875;0.7980649348508139
84.848741;1.0445363874223497;0.8336122033052954;0.798136435476969;-1.0058549578534908e-05;-9.628174098829198e-06;1.0447252385670003;9.998656886321896;0.8335131188608575;0.015564013668182912;0.015563800087146305;0.7979614116978284;-0.014893009790786123;0.7980646014996772
84.858741;1.0445381541989895;0.8336118474043639;0.7981382780311753;-1.005852305336622e-05;-9.627085823463826e-06;1.044723958847755;9.998639453758335;0.8335143732317144;0.015564014706393507;0.015563814935095255;0.797960303453001;-0.014893010175526833;0.7980652244852745
84.868741;1.0445396244756764;0.8336112337182021;0.7981401036647413;-1.0819638323228638e-05;-1.035479495432344e-05;1.0447226792377569;9.998621913096772;0.8335156011106325;0.015564015801801183;0.015563829413639351;0.7979591860784631;-0.014893010564950158;0.7980658038367331
84.878741;1.0445413949145215;0.8336108397557899;0.7981419077268013;-1.0819615246368142e-05;-1.0353763964621718e-05;1.0447223979690876;9.99860423953179;0.8335167979485915;0.01556401694069141;0.015563843522360505;0.7979580605907296;-0.014893010959108041;0.7980663405550581
84.888741;1.0445431598898065;0.833609315620421;0.7981426261940425;-1.1168543471994344e-05;-1.0686871455750417e-05;1.044721114162597;9.998586423628794;0.8335179589874554;0.015564018090421005;0.015563857255295898;0.797956928531749;-0.014893011357978493;0.7980668365233723
84.898741;1.0445449145264845;0.8336088712532326;0.7981443739772952;-1.116852228016445e-05;-1.0685902410812242e-05;1.044719828453686;9.998568470294563;0.8335190803052955;0.015564019192621606;0.01556387060326238;0.7979557925532907;-0.014893011761397904;0.7980672936872655
84.908741;1.0445466546107096;0.8336080470659571;0.7981457524638089;-1.0061738371111454e-05;-9.6252779062123e-06;1.0447185426050047;9.998550397737603;0.8335201591593261;0.015564020159887608;0.015563883555534175;0.7979546561173231;-0.014893012169259109;0.7980677134775935
84.918741;1.0445483768055959;0.8336075369876391;0.7981474251976532;-1.0061714950011492e-05;-9.624376180517893e-06;1.0447172583418045;9.998532238092002;0.833521193105677;0.015564020883456438;0.015563896106231902;0.7979525229304018;-0.014893012581736174;0.798067097140439
84.928741;1.0445500786880062;0.8336069880257517;0.7981490539578245;-1.00616885294481e-05;-9.623510101740086e-06;1.0447159771253096;9.998514040387356;0.8335221792216766;0.01556402125451485;0.015563908261210095;0.7979513967586612;-0.01489301299913656;0.7980674453001727
84.938741;1.044551758255627;0.833606395642761;0.7981506350143158;-1.006165801628945e-05;-9.62268107172874e-06;1.0447147015398248;9.998495870850816;0.8335231140817932;0.015564021183595329;0.015563920032920172;0.7979502810454278;-0.01489301342157343;0.7980677590141882
84.948741;1.0445534127371987;0.8336057543950309;0.7981521646127254;-1.0061622740866304e-05;-9.62189042831316e-06;1.0447134368312987;9.998477807694332;0.8335239939338165;0.015564020604597148;0.015563931424391912;0.7979491782584021;-0.014893013848782853;0.7980680390115651
84.958741;1.0445559918694203;0.8336058194220285;0.7981536386776232;-1.0301571253272047e-05;-9.850911787165737e-06;1.0447121911464003;9.998459934920223;0.833524814669321;0.015564019463880282;0.015563942423345129;0.7979480900025144;-0.014893014280179117;0.7980682855641906
84.968741;1.0445575838394634;0.8336050628752655;0.7981550527362669;-1.0301525424595376e-05;-9.850201380060392e-06;1.0447109746994836;9.998442337260888;0.8335255716342868;0.015564017708694044;0.015563953013710842;0.7979470176641725;-0.014893014714989097;0.7980684982332356
84.978741;1.044559138454835;0.833603134773196;0.7981553421417944;-1.0650423698054904e-05;-1.0183640646540113e-05;1.0447097984167986;9.998425099751733;0.8335262594822962;0.015564015291678293;0.015563963191089094;0.797945962590377;-0.0148930151523649;0.7980686761224006
84.988741;1.0445606525801883;0.8336022455551554;0.7981566207024456;-1.0650365692217866e-05;-1.0183014939595541e-05;1.0447086723751704;9.998408310230865;0.8335268726505926;0.015564012181864857;0.01556397296775883;0.7979439257004408;-0.014893015591545157;0.7980678187138415
84.998741;1.044562123683224;0.8336012860775909;0.7981578229277646;-1.0650301162311321e-05;-1.0182432780664963e-05;1.0447076049619315;9.998392055345155;0.8335274066757424;0.015564008359107716;0.015563982366730456;0.7979429071634878;-0.014893016031969332;0.7980679258315374
85.008741;1.0445635489113398;0.8336002541381449;0.7981589438011419;-1.0650230044317315e-05;-1.0181894439564333e-05;1.0447066035821033;9.998376413313109;0.8335278591602924;0.015564003797514195;0.015563991417206558;0.7979419068325004;-0.014893016473228113;0.7980679986692769
85.018741;1.044564924032153;0.8335991477911868;0.7981599795727614;-1.0650152662538723e-05;-1.0181400127159412e-05;1.0447056758648297;9.998361453031245;0.8335282297999324;0.01556399846027851;0.015564000154741678;0.7979409252702613;-0.014893016914958963;0.798068038391932
85.028741;1.044566243616409;0.8335976167747824;0.7981605931057346;-9.543306652028174e-06;-9.121261553133997e-06;1.0447048294973342;9.998347238530977;0.8335285201615074;0.015563992311796195;0.015564008620396405;0.7979399645082899;-0.014893017356741298;0.7980680457729672
85.038741;1.0445675023119885;0.8335963584737917;0.7981614498978086;-9.543220231043691e-06;-9.120855878746699e-06;1.0447040709144817;9.998333832570715;0.8335287334023463;0.015563985333937267;0.01556401685528165;0.7979390280775498;-0.014893017798009927;0.7980680211594873
85.048741;1.0445686954365105;0.8335950243211634;0.7981622136654181;-9.543131783826537e-06;-9.120494102538014e-06;1.0447034043632133;9.998321294890198;0.833528873791617;0.015563977528954852;0.015564024887303815;0.7979381205393274;-0.014893018238189996;0.7980679647689221
85.058741;1.0445695178143506;0.8335933756733497;0.7981628828556004;-1.0304180627814118e-05;-9.848941992263838e-06;1.044702832193724;9.998309679999917;0.8335289463316184;0.01556396890779132;0.015564032718001112;0.7979362468614992;-0.014893018677028665;0.7980668773926348
85.068741;1.0445705665034446;0.8335918948171281;0.7981634562086278;-1.0304092538864004e-05;-9.848665468179598e-06;1.0447023561935878;9.998299041282385;0.8335289569930011;0.01556395948198805;0.015564040325313283;0.7979354119359708;-0.014893019114755792;0.7980667600811656
85.078741;1.0445715371898718;0.8335892385601121;0.7981628724977563;-1.0652955381760961e-05;-1.0182537402801716e-05;1.044701978675536;9.998289432545755;0.8335289130994965;0.015563949265206224;0.015564047677959821;0.7979346205597113;-0.01489301955200133;0.7980666150544133
85.088741;1.044572426900702;0.8335876252400647;0.7981632488789155;-1.0652872358776037e-05;-1.0182343842934765e-05;1.0447017023599965;9.998280899993507;0.833528822826847;0.015563938272984842;0.01556405474175361;0.7979338776233929;-0.014893019989694202;0.79806644453771
85.098741;1.0445732325555164;0.833585953388553;0.7981635228786557;-1.0652792866110606e-05;-1.0182191975362175e-05;1.0447015296249023;9.998273472387647;0.8335286943867769;0.015563926521073536;0.015564061480454437;0.7979331878909343;-0.01489302042893346;0.7980662503768023
85.108741;1.0445739507565774;0.833584228205073;0.7981636922247844;-1.0652716751138673e-05;-1.0182082483300358e-05;1.044701462445899;9.998267156308328;0.8335285359185773;0.015563914028039048;0.015564067859071017;0.7979325552299656;-0.014893020870848775;0.7980660335384019
85.118741;1.0445745779847033;0.8335824548783953;0.7981637563538777;-1.0652643372873281e-05;-1.0182016113916577e-05;1.0447015031464195;9.998261937987957;0.8335283557014874;0.015563900818168086;0.015564073839113355;0.7979319818396354;-0.01489302131662142;0.7980657940075626
85.128741;1.0445751105398966;0.8335806386274264;0.7981637165402947;-1.0652572006095241e-05;-1.0181993298835884e-05;1.044701654692132;9.998257791167399;0.8335281621991032;0.015563886919059296;0.015564079375053583;0.797930467994225;-0.014893021767548342;0.7980645312891211
85.138741;1.0445755449319274;0.8335787843446768;0.7981635751122319;-1.0652502013832889e-05;-1.0182013958620738e-05;1.0447019202112904;9.998254689132745;0.8335279639262834;0.015563872356182833;0.015564084424918459;0.7979300119540015;-0.014893022224936096;0.7980642442419034
85.148741;1.0445758787684165;0.8335765473390734;0.7981630007088076;-9.545669418216378e-06;-9.122388729469175e-06;1.0447023025204119;9.998252615322006;0.8335277689545438;0.015563857157317167;0.015564088964149876;0.7979296101517963;-0.014893022690007453;0.7980639328772411
85.158741;1.0445761110192253;0.8335746293077885;0.7981626647228965;-9.545600182381663e-06;-9.122494747682936e-06;1.0447028039264363;9.998251565835723;0.8335275841503506;0.01556384136666364;0.015564093000598554;0.797929258435193;-0.014893023164046493;0.7980635982067376
85.168741;1.0445762414013895;0.8335715781471291;0.7981611773282836;-9.894479178389757e-06;-9.456749561201438e-06;1.0447034261136583;9.99825154555088;0.8335274148335536;0.015563825043636263;0.015564096582836069;0.7979289536468555;-0.014893023648519785;0.7980632419792751
85.178741;1.044576269586676;0.8335696107975753;0.7981606627454431;-9.894408078521841e-06;-9.456938890141588e-06;1.0447041700177748;9.998252564324233;0.8335272650525675;0.01556380824263333;0.015564099779948586;0.7979286940440099;-0.014893024144870775;0.7980628657938997
85.188741;1.0445761949246117;0.8335676236259856;0.7981600666403664;-9.894335496926683e-06;-9.457168925351373e-06;1.044705035488004;9.998254634400682;0.8335271378072717;0.015563791000886814;0.015564102648741264;0.797928478510935;-0.014893024654236793;0.7980624709023539
85.198741;1.044576016743033;0.8335656191424528;0.7981593943362646;-9.894261602067144e-06;-9.457438955663353e-06;1.0447060207170402;9.998257768821176;0.8335270349930479;0.015563773343033245;0.015564105231524513;0.7979273057351699;-0.014893025177466691;0.7980610587859077
85.208741;1.0445757350359537;0.8335635988482438;0.7981586504195308;-9.894187125497425e-06;-9.457748406188077e-06;1.044707122044461;9.998261985255388;0.833526957378782;0.015563755291408245;0.015564107584358224;0.7979271741968519;-0.01489302571529457;0.798060630871478
85.218741;1.044575351143673;0.8335615633748812;0.7981578383159396;-9.89411331486885e-06;-9.458096625739099e-06;1.0447083342965295;9.998267313717873;0.8335269047522679;0.015563736872074057;0.015564109797975113;0.7979270826907079;-0.014893026268348727;0.7980601895429389
85.228741;1.0445748671663275;0.8335595130035353;0.7981569607552255;-9.894041627935284e-06;-9.458482683800723e-06;1.0447096510784302;9.998273795685527;0.8335268762484394;0.01556371811263669;0.015564111995555175;0.7979270306743893;-0.014893026837101258;0.7980597368599481
85.238741;1.0445742842142407;0.8335574485637051;0.7981560203985038;-9.893973422589006e-06;-9.458905413884791e-06;1.0447110651713187;9.998281474373114;0.8335268705725601;0.01556369904062608;0.01556411431780279;0.7979270182399738;-0.014893027421910692;0.7980592745774159
85.248741;1.044573301109163;0.8335551324123258;0.7981550197461562;-1.065504554638629e-05;-1.0188128257731246e-05;1.0447125694807724;9.998290389216377;0.8335268857509688;0.015563679685053216;0.015564116901904932;0.7979270459418298;-0.014893028023074817;0.7980588047916368
85.258741;1.0445725183082573;0.8335519416784237;0.7981529013018027;-1.1003936008751336e-05;-1.0522726081455363e-05;1.044714157944525;9.998300573559574;0.8335269187431785;0.015563660073281166;0.015564119863013577;0.7979271145774378;-0.014893028640806277;0.7980583302188005
85.268741;1.044571635030958;0.8335495059305633;0.7981514526302532;-9.897122712415125e-06;-9.463560953351744e-06;1.0447158255773143;9.998312051423417;0.8335269657577378;0.015563640226838137;0.015564123294646902;0.7979262245752982;-0.014893029275080624;0.7980568538983086
85.278741;1.0445716066380326;0.8335481829535011;0.7981502851616988;-1.0137066659645165e-05;-9.693884636995925e-06;1.0447175678013438;9.998324837491039;0.8335270233342269;0.015563620168549029;0.015564127273412172;0.7979263749898522;-0.014893029925471658;0.7980563781598115
85.288741;1.04457052978968;0.8335461068312485;0.7981490679515933;-1.0137034263176716e-05;-9.69446778595266e-06;1.0447193803881227;9.998338939954916;0.833527089109845;0.015563599939737162;0.015564131846259762;0.7979265628102777;-0.014893030591120463;0.7980559056454201
85.298741;1.0445693650913956;0.833544043399747;0.7981478037533997;-1.0137011820222472e-05;-9.695078370990132e-06;1.044721260470149;9.99835436379924;0.8335271618425856;0.015563579604826232;0.015564137020943157;0.7979267832291376;-0.014893031270743333;0.7980554384378649
85.308741;1.044568121753975;0.8335419970152802;0.7981464949461259;-1.0136999990988035e-05;-9.695714808647414e-06;1.0447232069412025;9.998371112419083;0.8335272414262456;0.015563559236856052;0.015564142777972838;0.7979270308206882;-0.014893031962668087;0.7980549780577662
85.318741;1.0445668103926682;0.8335399713453328;0.7981451439560584;-1.0136999440870654e-05;-9.696375119594744e-06;1.0447252194833605;9.998389187271677;0.8335273288575404;0.015563538906382799;0.01556414908886927;0.7979273006373379;-0.014893032664959035;0.7980545254848291
85.328741;1.0445654423346347;0.8335379684740477;0.7981437535642159;-1.0137010658579516e-05;-9.697057111941846e-06;1.044727297302715;9.998408589725724;0.8335274256284781;0.015563518679194812;0.015564155921526272;0.7979275883733743;-0.014893033375572006;0.7980540814047173
85.338741;1.0445640290988043;0.8335359889102446;0.7981423270887535;-1.0137033709639272e-05;-9.697758552446344e-06;1.0447294383134111;9.99842932606618;0.833527533192517;0.01556349861355478;0.01556416323827398;0.7979268899720755;-0.014893034092418126;0.7980526469841134
85.348741;1.0445625816213653;0.8335340326708577;0.7981408683125959;-1.0137068277314303e-05;-9.69847741453808e-06;1.0447316387085654;9.998451407460191;0.833527652979548;0.015563478757901065;0.015564171002938105;0.7979272015355358;-0.014893034813217187;0.7980522235462225
85.358741;1.044561109509604;0.8335309934692233;0.7981383214383923;-1.048606155278805e-05;-1.0033317728447543e-05;1.0447338927732706;9.998474837053003;0.8335277859708654;0.015563459149976049;0.015564179186119062;0.7979275197293096;-0.01489303553538822;0.7980518132618605
85.368741;1.044559620676731;0.8335290857671561;0.7981368096357924;-1.0486117291935148e-05;-1.0034067044640855e-05;1.0447361935670563;9.99849959637953;0.8335279318787231;0.015563439822184407;0.015564187756804394;0.7979278422477131;-0.01489303625627634;0.7980514182280347
85.378741;1.0445581213052386;0.8335272036062271;0.7981352768634499;-1.0486182830925859e-05;-1.0034829891068002e-05;1.0447385344343179;9.99852565175432;0.8335280895153886;0.015563420816395683;0.01556419667389885;0.7979281679921534;-0.014893036973476279;0.7980510410107672
85.388741;1.0445566159994457;0.8335249985298497;0.7981333920841548;-9.379493760264174e-06;-8.975915969327357e-06;1.044740909779804;9.998552972210545;0.8335282578737476;0.015563402195893864;0.015564205887777476;0.7979284965987467;-0.014893037684928855;0.7980506846122376
85.398741;1.0445551081027638;0.8335231691966382;0.7981318254440204;-9.379579323085295e-06;-8.976702786972999e-06;1.0447433149281455;9.998581532908327;0.8335284360299187;0.015563384044274776;0.015564215349449715;0.797928827400712;-0.014893038388752961;0.7980503514841389
85.408741;1.0445536002592741;0.8335213680969755;0.7981302439368412;-9.379675401715581e-06;-8.977499994173157e-06;1.0447457460844227;9.998611305313617;0.8335286223677515;0.015563366452696263;0.015564225022222681;0.7979291589659497;-0.01489303908294839;0.7980500422951798
85.418741;1.0445520948203855;0.8335195968753067;0.7981286487376407;-9.379782112104604e-06;-8.978306453227972e-06;1.0447481999442731;9.998642253440558;0.8335288147732676;0.015563349497966037;0.015564234887537323;0.7979284896514297;-0.014893039765189825;0.7980487556229008
85.428741;1.0445505938311244;0.8335178568525096;0.7981270416080635;-9.379899264529464e-06;-8.979121149558801e-06;1.0447506727884284;9.998674334877014;0.8335290114460171;0.015563333221690937;0.01556424493790673;0.7979288182183858;-0.014893040432869901;0.7980484878391717
85.438741;1.0445490991954414;0.8335161486923737;0.7981254247948876;-9.380026196056326e-06;-8.979943427246398e-06;1.0447531604985496;9.998707497929574;0.8335292111765072;0.015563317628925107;0.01556425516631698;0.7979291438567553;-0.014893041083313843;0.7980482351647837
85.448741;1.0445473124487759;0.8335142320298642;0.7981238006064759;-1.0141295157579218e-05;-9.709534936398806e-06;1.04475565946787;9.998741680915334;0.8335294133024197;0.015563302701829361;0.015564265571139864;0.7979294657117121;-0.014893041713969987;0.7980479936377562
85.458741;1.044545837984568;0.8335114788654971;0.7981211114119909;-1.049038506424918e-05;-1.0044475732138734e-05;1.0447581670657027;9.998776816344595;0.8335296177926858;0.015563288408622965;0.015564276169060571;0.7979297822759093;-0.01489304232255268;0.7980477594698728
85.468741;1.044544379147011;0.833509861424544;0.7981194783291573;-1.049053515768039e-05;-1.0045317982406495e-05;1.0447606816861816;9.998812834663813;0.8335298248379743;0.015563274706218128;0.015564286989985994;0.797930091347661;-0.014893042907115309;0.7980475290828952
85.478741;1.0445429402621997;0.8335082715170485;0.7981178433246935;-1.0490691673619473e-05;-1.0046165890892716e-05;1.0447632025805191;9.998849666292239;0.8335300336575207;0.01556326154027537;0.015564298057659848;0.7979303910603233;-0.014893043465964978;0.7980472992266754
85.488741;1.0445415245989933;0.8335067070589411;0.79811620828721;-1.0490854488426183e-05;-1.0047019306308365e-05;1.0447657291636108;9.99888724683521;0.8335302418062409;0.01556324884944971;0.015564309382577019;0.7979296810934067;-0.014893043997549553;0.7980460674480148
85.498741;1.0445401344487368;0.8335051653997502;0.7981145757453136;-1.049102374024958e-05;-1.004787823325325e-05;1.044768260464632;9.998925525716405;0.8335304459630886;0.01556323658156642;0.015564320971068364;0.7979299625269015;-0.014893044500478694;0.798045831834087
85.508741;1.0445387721191344;0.8335036442724398;0.7981129492985372;-1.0491199553344975e-05;-1.0048742576104583e-05;1.0447707955798575;9.998964463653763;0.8335306432524882;0.015563224705340018;0.015564332828813983;0.797930236528592;-0.014893044973615703;0.7980455920935069
85.518741;1.0445374398534717;0.8335017939063708;0.7981109995954055;-9.384617327238475e-06;-8.989922444117759e-06;1.0447733347038513;9.99900401534127;0.8335308319087266;0.015563213201939926;0.015564344952780387;0.7979305035802267;-0.014893045416227614;0.7980453482583674
85.528741;1.0445361392802397;0.8335003131222849;0.798109400067144;-9.384805457092425e-06;-8.99079637546027e-06;1.0447758795711473;9.999044116691087;0.833531011250264;0.015563202051145374;0.015564357334789614;0.7979307639054282;-0.014893045828154648;0.7980451005741256
85.538741;1.044534871361109;0.8334988551385699;0.798107821575868;-9.384998621934713e-06;-8.99167380102849e-06;1.044778432746884;9.999084688788914;0.8335311813494876;0.015563191233449656;0.015564369980468838;0.7979310179736967;-0.014893046209703678;0.7980448500722374
85.548741;1.044533636658024;0.8334963162516814;0.7981052091696555;-9.734142162422368e-06;-9.326658066178928e-06;1.044781996211923;9.999125651624391;0.8335313426692162;0.015563180744082559;0.015564382915763383;0.797931266334553;-0.014893046561235981;0.7980445989323192
85.558741;1.0445324362962585;0.8334949141069292;0.798103686849183;-9.734341185549123e-06;-9.327538573644179e-06;1.044784570439079;9.999166934034463;0.8335314956375708;0.015563170597025028;0.015564396173638915;0.7979305096095662;-0.014893046882977485;0.7980433497796785
85.568741;1.0445312731442573;0.8334935469431171;0.7981021991496002;-9.73454096022286e-06;-9.328418708191213e-06;1.0447871551260672;9.999208473039626;0.8335316402665385;0.015563160817774372;0.015564409779722656;0.7979307489446699;-0.014893047175270235;0.7980431034826931
85.578741;1.0445301522519248;0.8334922197042116;0.7981007495619951;-9.734740322155991e-06;-9.329297026959093e-06;1.0447897509629274;9.999250207210046;0.8335317764567027;0.015563151442586834;0.015564423749001959;0.7979309858973418;-0.01489304743870745;0.7980428596238296
85.588741;1.0445290808863854;0.8334909362054165;0.7980993403264364;-9.734938045855399e-06;-9.330171963180289e-06;1.0447923603828044;9.99929207431038;0.8335319045793282;0.01556314252072679;0.01556443809007534;0.7979312217016195;-0.014893047673875498;0.7980426165223157
85.598741;1.0445290215693517;0.833490460146002;0.7980979717936434;-9.975115896369248e-06;-9.560809356644855e-06;1.0447949866048676;9.999334014271719;0.8335320252668289;0.015563134108280917;0.015564452806904737;0.7979314569596057;-0.014893047881189201;0.7980423722890059
85.608741;1.044528075393444;0.8334892713625236;0.7980966422936938;-9.975305344974533e-06;-9.56167375029896e-06;1.0447976324883237;9.999375967717755;0.833532138870258;0.0155631262633076;0.015564467902274651;0.7979316917022926;-0.014893048061089093;0.7980421253701555
85.618741;1.0445272027246564;0.8334881330072291;0.7980953483810066;-9.975487865350491e-06;-9.562531181293862e-06;1.0448003005951327;9.999417869394088;0.8335322454201511;0.015563119045678045;0.015564483391983396;0.7979319253399473;-0.014893048214293804;0.7980418751154026
85.628741;1.044526407836971;0.8334870469508632;0.7980940854280335;-9.97566170888601e-06;-9.563380264219992e-06;1.044802993902695;9.999459644438152;0.8335323448878013;0.01556311251113077;0.015564499311282452;0.7979321570839955;-0.014893048341770462;0.7980416219301101
85.638741;1.044525693125232;0.833485666465616;0.7980925146407645;-8.86905960037454e-06;-8.504529692130464e-06;1.0448057161354787;9.99950121049598;0.8335324372266686;0.015563106706151866;0.015564515698692306;0.7979313866247861;-0.014893048444497731;0.798040366681733
85.648741;1.0445247596386371;0.8334833458931795;0.7980902405059361;-9.979287769538429e-06;-9.56821965272225e-06;1.0448084712882144;9.999542481293263;0.8335325222550287;0.015563101675868881;0.015564532581310209;0.7979316136854432;-0.014893048523395559;0.7980401092051244
85.658741;1.0445242112508788;0.8334824336800116;0.7980890446080264;-9.979426334789387e-06;-9.569033056068365e-06;1.0448112625290218;9.999583365307103;0.8335326000677755;0.015563097473794658;0.01556454997755242;0.7979318369081212;-0.014893048579426041;0.798039849547888
85.668741;1.044523750663471;0.8334815865861436;0.7980878633645101;-9.9795517355327e-06;-9.569830433693898e-06;1.0448140916533981;9.999623763585861;0.8335326716518217;0.015563094159553103;0.015564567900210853;0.7979320539091903;-0.01489304861364294;0.7980395881849333
85.678741;1.0445233806162493;0.8334808065661218;0.7980866930014262;-9.97966435404787e-06;-9.57060970419497e-06;1.0448169593867849;9.999663576228341;0.833532738450819;0.015563091793384172;0.015564586353279784;0.7979322621794223;-0.01489304862734287;0.7980393267769252
85.688741;1.0445231015329883;0.8334800934375346;0.7980855307434677;-9.979764919115296e-06;-9.571369265357096e-06;1.0448198653660332;9.999702715616253;0.8335328014314811;0.015563090440794588;0.01556460533238432;0.797932459225931;-0.014893048622223858;0.7980390681221258
85.698741;1.044522911240097;0.8334794449127791;0.7980843754104175;-9.97985422874542e-06;-9.572108139772657e-06;1.0448228077474766;9.999741113555487;0.8335328611049054;0.015563090180256;0.015564624826132223;0.797932642415707;-0.014893048600157945;0.7980388158336832
85.708741;1.0445228057123699;0.8334788570530508;0.7980832274364604;-9.979932764681306e-06;-9.572825893502765e-06;1.0448257836414616;9.999778711749968;0.8335329180587218;0.015563091096200169;0.015564644812515552;0.7979318095819132;-0.014893048562861564;0.7980375739984445
85.718741;1.0445227794865153;0.8334783249419633;0.7980820886692486;-9.980000508614861e-06;-9.573522660616783e-06;1.0448287900616882;9.99981544188703;0.8335329729533179;0.01556309325890891;0.015564665254413934;0.7979319596812997;-0.014893048511891386;0.7980373460304189
85.728741;1.0445228255795698;0.8334778433433511;0.798080961641614;-9.980057161179423e-06;-9.574199212802243e-06;1.0448318240625427;9.999851213509864;0.8335330259157996;0.015563096707360526;0.015564686098320867;0.7979320928794386;-0.014893048448826229;0.7980371359057531
85.738741;1.0445229359006791;0.8334774074848935;0.7980798481792908;-9.98010240537879e-06;-9.574856589492725e-06;1.0448348824441926;9.999885915830694;0.8335330759202253;0.015563101443376883;0.015564707276069203;0.7979322104993584;-0.014893048375374059;0.7980369482268477
85.748741;1.0445231019782486;0.833475906871248;0.7980776888224151;-1.0329081501657217e-05;-9.909598824319205e-06;1.0448379619222121;9.999919429389031;0.8335331209306701;0.015563107439981445;0.015564728703610718;0.7979323148686709;-0.01489304829324836;0.7980367887534108
85.758741;1.0445233153716815;0.8334755520962907;0.7980766020628047;-1.0329102957191552e-05;-9.910219357683071e-06;1.0448410594844733;9.999951643696726;0.8335331584913738;0.015563114662952092;0.015564750277218847;0.7979324086390436;-0.014893048203904118;0.7980366636774275
85.768741;1.0445235675354858;0.8334748849150092;0.7980751930829478;-9.222346175279634e-06;-8.851131711020656e-06;1.0448441724094493;9.999982473215836;0.8335331859015114;0.015563123094294246;0.015564771882867423;0.7979324939565251;-0.014893048108397146;0.7980365782328637
85.778741;1.0445238489629267;0.8334746011911921;0.7980741292609997;-9.222341484412358e-06;-8.851716091702161e-06;1.0448472978411656;10.000011866857058;0.8335332001737684;0.015563132740080464;0.015564793416677339;0.7979315725564294;-0.014893048007420707;0.7980355359708955
85.788741;1.0445241483207088;0.8334743503789357;0.7980730754382608;-9.222322609421305e-06;-8.852282910557204e-06;1.0448504320674135;10.000039811258738;0.833533198324315;0.015563143615500407;0.015564814787848328;0.7979316466761242;-0.014893047901480681;0.7980355383291601
85.798741;1.04452445260162;0.8334741312162364;0.7980720297773191;-9.222289057859831e-06;-8.85283254645125e-06;1.0448535700120076;10.000066327021681;0.8335331783577835;0.015563155717945537;0.015564835906392134;0.7979317195480664;-0.01489304779118236;0.79803558624632
85.808741;1.044524748556866;0.8334739432158565;0.7980709896682813;-9.222240457438289e-06;-8.853365149804448e-06;1.044856705555808;10.000091459048454;0.8335331406719185;0.015563169005475198;0.015564856690560782;0.7979317951024743;-0.014893047677446338;0.7980356796218867
85.818741;1.044525024265431;0.8334737866517749;0.7980699522555521;-9.222176499481106e-06;-8.853880552166149e-06;1.0448598320990783;10.000115266870475;0.8335330882343466;0.015563183393329775;0.015564877085035133;0.7979318773271474;-0.014893047561475949;0.7980358177664977
85.828741;1.0445252693497493;0.8334736619096849;0.7980689148622319;-9.222097129640608e-06;-8.854378415694803e-06;1.0448629423148672;10.000137817726273;0.8335330247346309;0.01556319876832958;0.015564897057084833;0.7979319695489302;-0.014893047444528422;0.7980360000725777
85.838741;1.044525474423462;0.8334724625790969;0.7980668155213272;-9.570948217703781e-06;-9.188961887954676e-06;1.0448660276368393;10.000159177775254;0.8335329526136489;0.01556321501486405;0.01556491658021811;0.7979320741024424;-0.01489304732766785;0.7980362265676733
85.848741;1.0445256308723159;0.8334724029734322;0.7980657719491249;-9.570839129542264e-06;-9.18942442097764e-06;1.0448690784955432;10.000179402786321;0.8335328726706042;0.015563232040831074;0.01556493562607691;0.7979321928741063;-0.014893047211654076;0.7980364979203496
85.858741;1.0445254301664455;0.8334721378644347;0.7980647233471314;-1.0331843487733268e-05;-9.9186267229763e-06;1.0448720848609063;10.000198537910986;0.8335327845283913;0.015563249781269401;0.015564954171461209;0.7979313281336097;-0.014893047096974647;0.7980358152358118
85.868741;1.0445254666764732;0.8334721490383111;0.798063668740985;-1.0331705694751099e-05;-9.91905711635769e-06;1.0448750365339918;10.000216627033758;0.8335326870826132;0.015563268179327796;0.015564972209188593;0.7979314824285587;-0.014893046983820941;0.7980361787263183
85.878741;1.0445254335264804;0.8334721976312734;0.7980626067113227;-1.0331553410271302e-05;-9.919474139577307e-06;1.0448779236450583;10.000233720540699;0.8335325791581631;0.015563287170253057;0.015564989740249627;0.7979316574738755;-0.014893046872033978;0.7980365880552827
85.888741;1.0445253253620645;0.8334722833765711;0.7980615352264443;-1.0331386863300241e-05;-9.919880263829862e-06;1.044880737358849;10.000249874796179;0.8335324603369599;0.015563306679911423;0.015565006759512695;0.7979318534299191;-0.014893046761205009;0.7980370416360639
85.898741;1.0445251376562155;0.8334720555753982;0.7980601180101157;-9.22444128762177e-06;-8.860587756834637e-06;1.0448834701633556;10.0002651497083;0.8335323313339013;0.015563326629474268;0.015565023254697403;0.7979320693865508;-0.014893046650877153;0.7980375377590287
85.908741;1.044524866624775;0.8334722091460111;0.7980590217688528;-9.224249001247937e-06;-8.86097929557971e-06;1.044886115839294;10.000279609669883;0.8335321934666478;0.01556334694093158;0.015565039206641455;0.7979323042063332;-0.014893046540797431;0.7980380756311223
85.918741;1.0445245094792266;0.8334723918805151;0.7980579118148045;-9.224045761594677e-06;-8.8613660913788e-06;1.0448886696264805;10.000293321959981;0.8335320478371925;0.015563367542909903;0.015565054584696082;0.7979325569452262;-0.014893046431136507;0.7980386553930808
85.928741;1.0445250188192372;0.8334733626176046;0.7980567879737811;-9.463812817034202e-06;-9.091513581947523e-06;1.044891127986639;10.000306350560837;0.8335318955465486;0.01556338837128187;0.015565069347037287;0.7979318271692172;-0.014893046322426577;0.798038277512566
85.938741;1.044524488092917;0.8334724914866644;0.7980545900951345;-9.81253569663952e-06;-9.425996166134352e-06;1.0448934872816906;10.00031875235895;0.8335317388135665;0.015563409365526623;0.015565083451781668;0.7979321152720419;-0.014893046215249879;0.7980389416822802
85.948741;1.044523873660015;0.8334727528603113;0.7980534365809464;-9.812306310083518e-06;-9.42637510377541e-06;1.0448957430176506;10.000330577564794;0.8335315817262182;0.015563430462769862;0.01556509687084236;0.7979324224740753;-0.014893046109997877;0.798039647811873
85.958741;1.04452317936361;0.8334730390444621;0.7980522668200869;-9.812069729035014e-06;-9.4267536811116e-06;1.044897891206955;10.000341869620094;0.8335314304249088;0.01556345159057736;0.015565109588000158;0.7979327503929764;-0.014893046006808195;0.798040395233942
85.968741;1.0445224098804624;0.8334733483777438;0.7980510804097621;-9.811826706169207e-06;-9.427133151840166e-06;1.044899930214344;10.000352663441094;0.8335312926488354;0.015563472668636448;0.01556512158567618;0.7979331001162228;-0.014893045905553709;0.7980411831268803
85.978741;1.0445215706513484;0.833473679254812;0.7980498770937577;-9.81157826011079e-06;-9.427514770821192e-06;1.0449018608993217;10.000362982005312;0.8335311761861215;0.01556349361602253;0.015565132843671368;0.79793347138937;-0.014893045805843124;0.7980420109472431
85.988741;1.0445206674857186;0.8334740304439887;0.7980486563189958;-9.811325665724344e-06;-9.42789977626105e-06;1.0449036851258606;10.00037283194437;0.8335310871169986;0.015563514356521618;0.01556514334890196;0.7979338627725504;-0.014893045707080487;0.7980428784896297
85.998741;1.044519705529901;0.8334744004563611;0.7980474174105634;-9.811070477082745e-06;-9.42828943534931e-06;1.0449054044441672;10.000382207317129;0.8335310292622766;0.015563534824767135;0.015565153097339376;0.7979342725987317;-0.014893045608566564;0.7980437857385446
86.008741;1.0445186885681732;0.8334747869512743;0.7980461596799509;-9.81081462709823e-06;-9.428684975399851e-06;1.0449070201929156;10.000391102960524;0.8335310050048591;0.015563554970982817;0.015565162083403656;0.7979336996591799;-0.014893045509649995;0.7980437329382828
86.018741;1.0445176197941195;0.8334751872080934;0.7980448819559341;-9.81056050486013e-06;-9.429087300548429e-06;1.0449085340931137;10.00039952289648;0.8335310164518596;0.015563574766483533;0.015565170288581105;0.7979341427653969;-0.014893045410033154;0.7980447196799069
86.028741;1.0445165033028638;0.8334752502077979;0.7980432480741423;-8.703544157941022e-06;-8.369806402821027e-06;1.0449099484038842;10.000407475921595;0.8335310658749422;0.015563594209330647;0.015565177677383265;0.7979346001335687;-0.014893045310154675;0.7980457456064225
86.038741;1.044515344222133;0.8334745662247384;0.7980408635022553;-9.052246043727344e-06;-8.704325085960297e-06;1.0449112660736228;10.000414964632789;0.8335311553942698;0.015563613316614626;0.015565184198938573;0.7979350694585139;-0.014893045211215154;0.7980468094847407
86.048741;1.0445141473891923;0.8334750001955208;0.7980395092498799;-9.052012951097105e-06;-8.70474845989454e-06;1.0449124908659704;10.000421980974142;0.8335312866100055;0.015563632106804066;0.015565189794754188;0.7979355480152138;-0.014893045114600907;0.7980479094943308
86.058741;1.0445129165226064;0.8334754462318232;0.7980381200980307;-9.051791354992302e-06;-8.70517801031087e-06;1.0449136272642454;10.00042851184948;0.8335314603764564;0.015563650591663526;0.015565194409808969;0.7979360327343735;-0.014893045021179491;0.7980490435565734
86.068741;1.0445113538394326;0.8334756649861944;0.7980366900677138;-9.812708707562857e-06;-9.434366737573613e-06;1.0449146805018203;10.000434542193705;0.8335316764178217;0.015563668780819167;0.01556519799361727;0.7979365202878956;-0.014893044931113736;0.7980502094982526
86.078741;1.0445100633907316;0.8334761367830895;0.7980352138128398;-9.81251557554899e-06;-9.434806207919686e-06;1.0449156563964912;10.000440050523007;0.8335319332043959;0.01556368669078353;0.015565200487371075;0.7979360069885738;-0.014893044844162779;0.7980504054390165
86.088741;1.0445087474673584;0.8334766220624381;0.7980336870238469;-9.812338594602294e-06;-9.435249510191198e-06;1.0449165606715183;10.000445006300826;0.8335322283430473;0.015563704349565896;0.015565201819391649;0.7979364888418403;-0.014893044759974439;0.7980516296371759
86.098741;1.0445074096873264;0.8334771212566078;0.7980321064653896;-9.812177913310886e-06;-9.435695972408206e-06;1.0449173982931694;10.000449376528191;0.833532559104443;0.015563721782775675;0.01556520192470538;0.7979369616671617;-0.014893044678116965;0.79805288194424
86.108741;1.044506053357901;0.8334776346979211;0.7980304698455465;-9.812032813858557e-06;-9.43614502878671e-06;1.0449181732132833;10.00045313796624;0.8335329231898845;0.015563738992249937;0.015565200763273558;0.7979374214826602;-0.014893044597960705;0.7980541627287315
86.118741;1.0445046798292972;0.8334781627130556;0.7980287757472226;-9.81190238034694e-06;-9.436596387860362e-06;1.0449188884974319;10.0004562841119;0.8335333194856649;0.01556375596176977;0.015565198311496995;0.7979378652822797;-0.014893044518605698;0.7980554718379158
86.128741;1.044503288699566;0.83347870561098;0.7980270236445745;-9.811786181854365e-06;-9.437050151366703e-06;1.0449195464426693;10.000458822340557;0.8335337481070901;0.015563772682068164;0.015565194545941921;0.7979382910052094;-0.014893044439014149;0.7980568077855701
86.138741;1.0445018801460382;0.8334781564043945;0.7980241541292067;-1.0160627575687318e-05;-9.771607780533724e-06;1.0449201486323938;10.000460767986121;0.833534209882234;0.015563789158622667;0.015565189444687976;0.7979386964779869;-0.014893044358311163;0.7980581684187388
86.148741;1.0445004567608858;0.8334787273142245;0.7980222875874858;-1.0160539961260275e-05;-9.77206717044113e-06;1.0449206964175561;10.00046214228331;0.8335347057137307;0.015563805400765662;0.015565182997199433;0.7979390787858437;-0.0148930442759754;0.7980595518120266
86.158741;1.0444990231455555;0.8334789602317914;0.7980200319652335;-9.053699868709156e-06;-8.712838485290735e-06;1.0449211916625172;10.000462971106954;0.8335352358777359;0.015563821411587173;0.015565175203351135;0.7979384344638711;-0.01489304419184475;0.7980599561396506
86.168741;1.0444975843565683;0.8334795498932692;0.7980180577019069;-9.053640293209833e-06;-8.713302271226759e-06;1.0449216371471672;10.000463280040691;0.8335357995449414;0.015563837183917593;0.015565166066766023;0.7979387600253035;-0.014893044106096895;0.7980613783702255
86.178741;1.0444961455096844;0.8334801439757069;0.7980160331307073;-9.05359417841933e-06;-8.713766571582273e-06;1.0449220363196179;10.000463089605473;0.833536394956134;0.015563852695430536;0.015565155598456459;0.7979390527634433;-0.014893044019187592;0.7980628154159762
86.188741;1.044494712544627;0.8334807395644745;0.7980139610267947;-9.053561168501104e-06;-8.714229704839234e-06;1.0449223928615965;10.000462416171295;0.8335370201462575;0.01556386790452429;0.015565143827388809;0.7979393109874109;-0.014893043931754611;0.7980642639149249
86.198741;1.0444932923945218;0.8334813345600821;0.7980118445089863;-9.053540839489262e-06;-8.714689658024858e-06;1.0449227106199634;10.000461277736326;0.8335376736659581;0.015563882755178187;0.015565130802904396;0.7979395333236453;-0.014893043844473004;0.7980657208708494
86.208741;1.0444918922192183;0.833481927578815;0.7980096863850636;-9.053532574284897e-06;-8.715144237851284e-06;1.0449229933386979;10.000459699032064;0.8335383548577456;0.015563897189764132;0.01556511658805173;0.7979397185122837;-0.014893043757653976;0.7980671839473693
86.218741;1.0444905184960454;0.8334825177652149;0.7980074886621855;-9.053535699219438e-06;-8.715591186172452e-06;1.0449232439897662;10.000457716588306;0.8335390636645609;0.01556391116576075;0.015565101256519215;0.797939865978981;-0.014893043670894949;0.7980686514763707
86.228741;1.0444891761687078;0.833483104597032;0.7980052528939001;-9.053549781053354e-06;-8.716028190695777e-06;1.0449234645674643;10.000455386567685;0.8335398001946244;0.01556392466754092;0.015565084891165034;0.7979399760780856;-0.014893043583394867;0.7980701225124208
86.238741;1.0444878675804588;0.8334825812210147;0.7980019213676545;-9.402518019363096e-06;-9.050554082845884e-06;1.0449236563347988;10.000452783122217;0.8335405641844006;0.015563937704078046;0.015565067571888892;0.7979390497854734;-0.01489304349463441;0.798070597215176
86.248741;1.044486591902056;0.8334831620007809;0.7979996165815453;-9.402553721271614e-06;-9.050964454975742e-06;1.0449248198577163;10.000449980659367;0.8335413546140735;0.015563950296564604;0.015565049365464288;0.7979390882026358;-0.014893043404647996;0.7980720759270824
86.258741;1.0444862999724933;0.8334845032401696;0.7979972830740413;-9.642577928427423e-06;-9.281120474700514e-06;1.0449249550421;10.000447038693748;0.8335421697091135;0.015563962461688036;0.015565030330602948;0.7979390920363857;-0.014893043313854333;0.7980735592773552
86.268741;1.0444850816881739;0.8334850857715962;0.7979949256471747;-9.642635014226488e-06;-9.281496616442205e-06;1.0449250617649428;10.000444002145247;0.8335430070502483;0.01556397419476455;0.015565010523425618;0.7979390610930387;-0.014893043222760301;0.7980750466361178
86.278741;1.0444835888194612;0.8334854348202207;0.7979925493485226;-1.0403826025317222e-05;-1.001060481364777e-05;1.0449251409776377;10.00044090915001;0.8335438636255347;0.015563985464761076;0.015564989993760636;0.7979389943642672;-0.014893043131692332;0.798076536331159
