time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
86.288741;1.0444824220882962;0.8334856853924197;0.7979898256315083;-9.297136235072806e-06;-8.951250251055045e-06;1.0449251952508471;10.000437797115806;0.8335447360267728;0.01556399622669553;0.01556496878028362;0.7979388910665115;-0.014893043040725895;0.7980780258166258
86.298741;1.0444812797443033;0.8334862980096394;0.797987429174617;-9.297223859829229e-06;-8.95156598115701e-06;1.0449252282412096;10.0004347064222;0.8335456205983581;0.015564006434951944;0.015564946914533504;0.7979387515926483;-0.014893042949770875;0.7980795115050843
86.308741;1.04448016023704;0.8334869249224162;0.797985033439113;-9.297320136670162e-06;-8.951860618717063e-06;1.0449252439169714;10.000431681918025;0.8335465134191479;0.01556401604087578;0.01556492443330499;0.7979375775821294;-0.01489304285857503;0.798079989218078
86.318741;1.04447906153763;0.8334875667370846;0.7979826464072313;-9.297423993344385e-06;-8.952133860876265e-06;1.0449252458796172;10.000428769049789;0.8335474104779271;0.01556402498171;0.015564901385462347;0.7979373715217531;-0.014893042766674188;0.7980814538639641
86.328741;1.0444779808740985;0.8334882241411896;0.7979802757180142;-9.29753452494723e-06;-8.952385477033877e-06;1.0449252366466448;10.000426009564688;0.833548308032612;0.015564033174860931;0.015564877827282534;0.7979371365357298;-0.014893042673363556;0.7980829005318987
86.338741;1.044476914985938;0.8334877911230753;0.7979768683855214;-9.64659327154742e-06;-9.28671538412592e-06;1.0449252171627175;10.000423440597853;0.8335492026739402;0.015564040526925655;0.015564853810653983;0.7979368766024876;-0.014893042577601892;0.798084324350592
86.348741;1.0444758613283684;0.8334884814827548;0.7979745487084314;-9.646715160983263e-06;-9.286924363656948e-06;1.044925186365471;10.000421089258642;0.8335500907836662;0.015564046959774439;0.015564829370787089;0.7979365966147962;-0.014893042477904675;0.7980857217374399
86.358741;1.044474819291756;0.8334891879869952;0.7979722596344931;-9.646841767193147e-06;-9.287113142234698e-06;1.0449251413389355;10.000418965978294;0.8335509679914983;0.015564052426397924;0.01556480452404062;0.7979363017423141;-0.014893042372352623;0.798087090855643
86.368741;1.0444737902878363;0.8334899098721064;0.7979700021041902;-9.646972521580084e-06;-9.287282669363993e-06;1.0449250786560929;10.000417064791106;0.8335518294308032;0.01556405689555035;0.015564779277370343;0.7979359963902412;-0.014893042258634652;0.7980884311601488
86.378741;1.0444727770609281;0.8334906463688928;0.7979677764650998;-9.647106994993709e-06;-9.287433778919601e-06;1.0449249955714786;10.000415366192447;0.8335526702081018;0.015564060336002853;0.015564753637851309;0.7979356836497946;-0.014893042134110931;0.7980897431207455
86.388741;1.044471783531617;0.8334913963911891;0.7979655830598928;-9.647244789203555e-06;-9.287567139449823e-06;1.0449248901754138;10.000413843753446;0.833553485506393;0.01556406272921234;0.015564727610899576;0.7979343657432143;-0.014893041996067394;0.7980900288256803
86.398741;1.0444708151691244;0.833492158417025;0.7979634220211782;-9.647385384920636e-06;-9.287683304981078e-06;1.0449247615070096;10.000412473552515;0.8335542709567016;0.015564064088647264;0.01556470119101786;0.7979340446112336;-0.014893041842030193;0.7980912913249666
86.408741;1.0444698786962487;0.8334929310892073;0.7979612930331363;-9.647528142617816e-06;-9.287782869233784e-06;1.0449246100484466;10.000411239248711;0.8335550233541296;0.015564064453823722;0.015564674360579222;0.7979337217215722;-0.014893041669831646;0.7980925345378757
86.418741;1.0444689812212016;0.8334933646718178;0.7979588613551603;-8.540904621188264e-06;-8.228175426073055e-06;1.0449244372005853;10.000410136658344;0.8335557409161176;0.015564063868902044;0.01556464709826838;0.7979333970429404;-0.014893041477569514;0.7980937610979356
86.428741;1.0444681300547538;0.8334941566397978;0.7979567946870922;-8.541049726528976e-06;-8.22824367229418e-06;1.0449242435815036;10.000409173733384;0.833556423215671;0.015564062369934179;0.015564619381393046;0.7979330683608123;-0.014893041263706755;0.7980949718920798
86.438741;1.0444673330270122;0.833494958110474;0.7979547592514974;-8.541195072220252e-06;-8.228296792580843e-06;1.04492402829368;10.0004083600796;0.8335570713370197;0.015564059976701069;0.01556459118047835;0.7979327326625737;-0.014893041027187503;0.7980961665346838
86.448741;1.044466597852529;0.8334946628572217;0.7979516966394851;-8.890282355669027e-06;-8.562434852858282e-06;1.0449237892211714;10.000407702301157;0.8335576877170712;0.0155640566883164;0.015564562463963328;0.7979323883610411;-0.014893040767391705;0.7980973443434752
86.458741;1.0444659306841493;0.8334954847163365;0.7979497278082959;-8.890426657971726e-06;-8.562458592362893e-06;1.0449235230467964;10.00040721254793;0.8335582755922152;0.01556405249109908;0.01556453320996972;0.7979320356760662;-0.01489304048386434;0.7980985046980993
86.468741;1.0444653354240006;0.8334963165570702;0.7979477940430357;-8.890569717825236e-06;-8.56246867781991e-06;1.0449232257204608;10.000406913487534;0.8335588386364667;0.015564047366358413;0.015564503407955451;0.7979306757033701;-0.014893040175980398;0.7980986466461781
86.478741;1.0444648138349102;0.8334971575774884;0.7979458951068488;-8.89071103687563e-06;-8.562466099286915e-06;1.044922893717826;10.000406831358752;0.8335593803842586;0.015564041287276571;0.015564473053511338;0.7979303101050222;-0.014893039842822817;0.7980997677219868
86.488741;1.0444640647898065;0.8334977662410427;0.7979440298490134;-9.651971302167067e-06;-9.291201016304757e-06;1.04492252525729;10.00040698772322;0.8335599032377166;0.015564034219000033;0.01556444213966935;0.7979299413540722;-0.014893039483195718;0.798100865520454
86.498741;1.0444636873654338;0.8334986195454503;0.7979421974482271;-9.65210803684684e-06;-9.291175542806788e-06;1.044922121034367;10.000407398623281;0.8335604080241223;0.015564026135397846;0.015564410644766321;0.7979295723570168;-0.014893039095552505;0.7981019381328511
86.508741;1.044463378109606;0.8334994734223866;0.7979403982622089;-9.652242057078813e-06;-9.291139548574097e-06;1.0449216836189117;10.000408077813292;0.8335608947172756;0.015564017037341874;0.015564378532887545;0.7979292055423207;-0.01489303867798573;0.7981029848213682
86.518741;1.044463134826134;0.8335003234699878;0.7979386337735566;-9.652372740040503e-06;-9.291093839377856e-06;1.044921215669795;10.000409039936274;0.8335613637236998;0.015564006955653298;0.015564345773819058;0.7979288424657626;-0.014893038228566118;0.7981040056348628
86.528741;1.0444629554711682;0.8335011655150457;0.7979369058322174;-9.652499328633888e-06;-9.291039468781823e-06;1.044920719077442;10.000410304357377;0.8335618167818067;0.015563995948434836;0.015564312358781574;0.7979284838129216;-0.014893037745856142;0.7981050007141441
86.538741;1.0444628377576894;0.8335019957314562;0.7979352159281975;-9.65262123813244e-06;-9.290977834118736e-06;1.044920195340447;10.00041189555651;0.8335622568448569;0.015563984102025209;0.015564278292465457;0.7979281290662408;-0.01489303722912461;0.7981059695689194
86.548741;1.0444627799016826;0.8335017038153925;0.7979325054672188;-1.000167901681001e-05;-9.625009796969324e-06;1.0449196455080991;10.000413834984522;0.8335626869006458;0.015563971527124002;0.015564243581312165;0.7979267765427609;-0.014893036678176064;0.7981059110913524
86.558741;1.0444627814043588;0.8335021514150713;0.7979305609896152;-8.895021843997967e-06;-8.565248741134659e-06;1.044919069924389;10.000416131680902;0.8335631088503315;0.015563958340842246;0.015564208236005475;0.7979264246542804;-0.014893036093130292;0.7981068233195308
86.568741;1.0444628426863987;0.8335029280854597;0.7979289930388871;-8.895125250739415e-06;-8.565179166856117e-06;1.0449184689816524;10.000418779163592;0.8335635234570954;0.015563944648095322;0.015564172271573761;0.7979260731349664;-0.014893035474347692;0.7981077046329005
86.578741;1.0444629639140974;0.8335036851409454;0.7979274707120532;-8.895220141781334e-06;-8.565112387872495e-06;1.0449178440194575;10.000421757291662;0.8335639308462758;0.015563930541908718;0.015564135701491871;0.7979257228556419;-0.014893034822364874;0.7981085529066179
86.588741;1.0444631441063668;0.8335044242505778;0.7979259982598547;-8.895305318207071e-06;-8.565050708832673e-06;1.0449171971344082;10.000425041956428;0.8335643309404889;0.015563916112018928;0.015564098543083537;0.797925374666886;-0.0148930341378748;0.798109365792336
86.598741;1.0444633811115238;0.8335051475078826;0.7979245804834361;-8.895379927147916e-06;-8.5649960486858e-06;1.0449165306369106;10.000428617210474;0.8335647237143998;0.015563901447630741;0.015564060827894731;0.7979250281272567;-0.014893033421871435;0.7981101407030096
86.608741;1.0444646259531325;0.8335066175453574;0.7979232222766693;-9.135417891337345e-06;-8.794709010903723e-06;1.044915846787416;10.000432474483574;0.8335651093163967;0.015563886640145371;0.015564022597936964;0.7979246809855547;-0.014893032675816197;0.7981108743727846
86.618741;1.044464968526911;0.8335073130111094;0.797921928544799;-9.135470041987239e-06;-8.794672242507251e-06;1.0449151474652292;10.000436603783438;0.8335654885138734;0.015563871788666566;0.015563983888573015;0.7979243298491981;-0.014893031901678856;0.7981115629134605
86.628741;1.0444653598890596;0.8335079955978265;0.7979207041863852;-9.135510639982826e-06;-8.794644990329308e-06;1.044914434436167;10.000440987309327;0.8335658631595904;0.015563856996483522;0.01556394471731841;0.7979229710177448;-0.01489303110175953;0.7981112029079791
86.638741;1.0444657969116873;0.833508665136421;0.7979195537852856;-9.135539398716429e-06;-8.794626896261159e-06;1.0449137104284671;10.000445590870457;0.8335662358418581;0.015563842348018804;0.015563905095964916;0.797922600878848;-0.014893030278416848;0.7981117911275347
86.648741;1.0444662756636411;0.833508213884721;0.7979174217189069;-9.484496978338365e-06;-9.128716033372742e-06;1.044912979459977;10.000450359576444;0.8335666091280136;0.015563827887101088;0.01556386505423904;0.7979222165630636;-0.01489302943399444;0.798112325080542
86.658741;1.044466791150469;0.8335088543849157;0.7979164314669934;-9.484500655215928e-06;-9.128714711548353e-06;1.0449122459227824;10.000455231056614;0.8335669852408292;0.01556381362451895;0.015563824647222635;0.7979218168851048;-0.014893028570791562;0.7981128020375102
86.668741;1.0444673372663436;0.8335094792273516;0.7979155281551286;-9.484491158157307e-06;-9.128720985744517e-06;1.044911513978729;10.00046015505102;0.8335673661473619;0.0155637995587494;0.015563783944745247;0.7979214024806199;-0.014893027690917032;0.7981132192896577
86.678741;1.0444679071313339;0.8335100881048529;0.7979147171986316;-9.484468368095084e-06;-9.128734319744185e-06;1.0449107881167616;10.000465100089478;0.8335677535993106;0.01556378568047538;0.0155637430210875;0.797920974422956;-0.014893026796295056;0.7981135741021158
86.688741;1.0444684933731483;0.8335103322287308;0.7979136696699702;-8.377663607257474e-06;-8.069062748649631e-06;1.044910073471716;10.000470045833726;0.8335681490525134;0.015563771966663555;0.015563701952973956;0.797920532573559;-0.014893025888784694;0.7981138639197738
86.698741;1.0444690883614387;0.8335109096940533;0.7979130578068575;-8.37761508914233e-06;-8.069088857337062e-06;1.0449093749379819;10.0004749699715;0.8335685539631872;0.01556375838487266;0.015563660825012449;0.7979200753076988;-0.01489302497023073;0.7981140870420206
86.708741;1.0444693839144257;0.8335112309762578;0.7979125500436853;-9.138673245983574e-06;-8.79786747032317e-06;1.0449086964112113;10.000479840084061;0.8335689703192021;0.015563744909332919;0.015563619737349267;0.7979185998752258;-0.01489302404251934;0.7981132431060401
86.718741;1.0444699743198953;0.8335117744577174;0.7979121479412544;-9.138600699339111e-06;-8.79790541365986e-06;1.044908040954024;10.000484618017344;0.8335694006804999;0.015563731530838263;0.015563578802901547;0.7979181026059835;-0.014893023107596921;0.7981133319668928
86.728741;1.0444705525375921;0.8335122985007221;0.7979118531973881;-9.138516947856994e-06;-8.797949321179886e-06;1.0449074109146828;10.000489270445067;0.8335698479261615;0.015563718250032449;0.015563538136295539;0.7979175795752685;-0.014893022167504317;0.7981133544348418
86.738741;1.0444711133006779;0.8335128021076182;0.7979116685179533;-9.138422914304101e-06;-8.797999434905403e-06;1.0449068078061678;10.000493772414387;0.8335703151029499;0.015563705070667646;0.015563497845217312;0.7979170274221404;-0.014893021224499654;0.7981133119495454
86.748741;1.044471652190324;0.8335132848183318;0.7979115975739773;-9.138319613790523e-06;-8.798056078294133e-06;1.044906232610725;10.000498106404052;0.833570805076176;0.015563692003606834;0.01556345802184229;0.7979164437378505;-0.014893020280904487;0.7981132071906367
86.758741;1.0444721647931792;0.8335126394736763;0.7979105849197271;-9.487148007450579e-06;-9.13221733468172e-06;1.0449056865752853;10.000502266859087;0.8335713199054975;0.015563679064358623;0.015563418737754057;0.797915826998856;-0.014893019338669046;0.7981130439507375
86.768741;1.0444726456696565;0.8335130795122704;0.7979107543251245;-9.487029060288907e-06;-9.132288700259169e-06;1.0449051721020373;10.000506264823603;0.8335718605376325;0.015563666261760775;0.01556338004389353;0.7979151759605473;-0.014893018399310898;0.7981128267363801
86.778741;1.044473087852068;0.8335134987040608;0.7979110500179524;-9.486903655782847e-06;-9.132368732312656e-06;1.0449046928187766;10.000510124651479;0.833572427189731;0.01556365359653855;0.015563341964979783;0.7979134891477891;-0.014893017464345763;0.7981115608634186
86.788741;1.044473483140509;0.8335138975380638;0.7979114749522145;-9.486772356380402e-06;-9.132458229099386e-06;1.0449042524494054;10.000513878621096;0.8335730195749927;0.015563641070232769;0.015563304492353956;0.7979127650827951;-0.014893016535606863;0.798111251855156
86.798741;1.0444738227682269;0.8335142755274897;0.7979120310296558;-9.486635300970897e-06;-9.132557592032044e-06;1.0449038538024713;10.000517564849297;0.8335736363908585;0.01556362869268992;0.015563267591622862;0.7979120027345737;-0.014893015615191574;0.7981109060980726
86.808741;1.0444740985620273;0.8335146312770223;0.7979127193957772;-9.486492344961918e-06;-9.132666867609236e-06;1.0449034990976847;10.00052122299681;0.8335742750201593;0.015563616484975054;0.015563231227495249;0.7979112018852805;-0.014893014705255309;0.7981105296437667
86.818741;1.0444743044347609;0.8335149631532291;0.7979135408455201;-9.486343329284294e-06;-9.132785823494673e-06;1.044903190874933;10.000524885226795;0.8335749319803497;0.015563604481603278;0.015563195389301319;0.7979103635381448;-0.014893013807830658;0.7981101286482042
86.828741;1.0444744368873453;0.8335149208523087;0.7979141619930807;-8.379419427869266e-06;-8.073222226569891e-06;1.044902932133224;10.000528568747336;0.833575603708622;0.015563592730136865;0.0155631601011624;0.7979094898728685;-0.014893012924871841;0.798109709751681
86.838741;1.044474494137631;0.8335152014140964;0.7979152516925843;-8.379258856795816e-06;-8.07335928498827e-06;1.0449027257839647;10.000532272417502;0.83357628712218;0.015563581279187012;0.015563125414527024;0.7979085836776381;-0.014893012058625539;0.7981092793812069
86.848741;1.044474475142395;0.8335154558726038;0.7979164760801944;-8.379093592197064e-06;-8.073505243378719e-06;1.044902574336313;10.000535978467765;0.8335769794678245;0.015563570164487691;0.015563091392914624;0.7979076477040002;-0.014893011211895343;0.798108842833262
86.858741;1.044474379211021;0.8335145786616571;0.7979167744902258;-8.727864831930827e-06;-8.407758118324285e-06;1.0449024799277828;10.000539663278532;0.8335776777786744;0.015563559411652838;0.015563058099483749;0.7979056841496202;-0.014893010387745707;0.7981074048947933
86.868741;1.0444742059571372;0.8335147858649771;0.7979182634417727;-8.727693975978247e-06;-8.407923124036112e-06;1.044902444106494;10.000543307920466;0.8335783786336294;0.01556354904531793;0.015563025587481766;0.7979046949380968;-0.014893009588978497;0.7981069701727903
86.878741;1.0444739556069884;0.8335149741386725;0.7979198787159342;-8.72752264973883e-06;-8.40809807600611e-06;1.044902467400983;10.000546895064574;0.8335790783071741;0.015563539088713517;0.015562993893211682;0.7979036826552973;-0.014893008817946167;0.7981065440937672
86.888741;1.0444736293727757;0.8335151472002207;0.7979216150179773;-8.727352825624348e-06;-8.408282703543643e-06;1.044902548969768;10.000550402593909;0.8335797728903165;0.01556352956192364;0.015562963038872042;0.7979026507436737;-0.014893008076563668;0.798106131332497
86.898741;1.0444732294530499;0.8335153088853925;0.7979234667933995;-8.727186745801704e-06;-8.408476176020118e-06;1.0449026864595925;10.0005538090979;0.8335804583260382;0.015563520483539919;0.015562933046696585;0.7979016028259932;-0.014893007366223015;0.7981057355685363
86.908741;1.0444727589117966;0.8335154630854139;0.7979254283697474;-8.72702655431129e-06;-8.408677233881699e-06;1.0449028762812673;10.000557102100952;0.8335811304529726;0.015563511870969762;0.015562903948528942;0.7979005420384194;-0.014893006687768091;0.7981053599148463
86.918741;1.0444722213502557;0.8335156133144804;0.7979274940872465;-8.72687400231472e-06;-8.408884393810755e-06;1.0449031139425289;10.000560277668507;0.8335817846715715;0.01556350374180111;0.015562875778986652;0.7978994706772158;-0.014893006041550267;0.7981050075855013
86.928741;1.0444713198742668;0.8335155224094815;0.7979296582126228;-9.487847136040458e-06;-9.137840590869257e-06;1.0449033943744994;10.000563335229046;0.8335824156622389;0.01556349611333053;0.01556284856365742;0.797898390251056;-0.014893005427454751;0.7981046821614693
86.938741;1.0444706600803733;0.8335156727693532;0.7979319149350628;-9.487713667323653e-06;-9.138054163922203e-06;1.0449037126925051;10.000566270778457;0.8335830178894401;0.015563488992163643;0.015562822310300876;0.7978973020017931;-0.014893004845104186;0.7981043871344102
86.948741;1.0444699458996511;0.8335158269504991;0.7979342586466586;-9.487590926176356e-06;-9.138267468696984e-06;1.044904064961022;10.000569071271483;0.8335835862913445;0.015563482359267237;0.015562796999601222;0.7978952077329313;-0.014893004294175212;0.798103125234665
86.958741;1.0444701354636812;0.8335163992700461;0.7979363498710949;-8.6206816191429e-06;-8.308542620332116e-06;1.0449044481877352;10.000571716866288;0.833584116713412;0.01556347616536576;0.01556277258527647;0.7978941105233304;-0.014893003774436865;0.7981028969689731
86.968741;1.044469325461666;0.8335154595206126;0.7979377913476774;-8.969520816019889e-06;-8.64284597650926e-06;1.0449048599965365;10.00057418835532;0.8335846063501506;0.015563470340648491;0.015562749007733839;0.7978930146207166;-0.014893003285680172;0.7981027011802887
86.978741;1.044468473793162;0.8335156333789705;0.7979403619962475;-8.969433741762235e-06;-8.64304797688995e-06;1.0449052988146954;10.000576471092446;0.8335850538493782;0.015563464814991892;0.01556272620442116;0.797891924514304;-0.014893002827783846;0.7981025347970538
86.988741;1.0444675848158915;0.833515814292558;0.7979429956004815;-8.969360038676224e-06;-8.64324458730994e-06;1.044906763919819;10.000578556483847;0.8335854587932372;0.015563459542995409;0.015562704114501636;0.7978908442828241;-0.01489300240066263;0.7981023943105726
86.998741;1.0444666632840445;0.8335160035586031;0.7979456859174601;-8.969300290071434e-06;-8.643436120580823e-06;1.044907254971176;10.000580444221711;0.8335858210444702;0.01556345451639159;0.015562682685262879;0.797889777556124;-0.01489300200397623;0.7981022767643514
87.008741;1.0444657146108418;0.8335162035339415;0.7979484270945386;-8.96925483926732e-06;-8.64362333329481e-06;1.0449077717499453;10.00058214310106;0.8335861404107288;0.015563449759654853;0.01556266187140021;0.7978887274302624;-0.014893001636910506;0.7981021801984473
87.018741;1.0444647449803242;0.8335164171565603;0.7979512134395511;-8.969223923448153e-06;-8.643807188285481e-06;1.0449083138746018;10.00058366972152;0.8335864168068056;0.015563445325957452;0.015562641625948214;0.7978876963599725;-0.014893001298223144;0.7981021038235763
87.028741;1.0444637611789882;0.8335166474567605;0.7979540392395413;-8.96920799602463e-06;-8.643988765601224e-06;1.0449088801493849;10.000585044591546;0.8335866506672749;0.015563441293379;0.015562621898892287;0.797885686374866;-0.014893000986322525;0.7981010475788292
87.038741;1.0444627702645342;0.833516897515031;0.7979568988409963;-8.969207891742507e-06;-8.644169178042015e-06;1.0449094683426152;10.00058628774944;0.8335868429768413;0.015563437753233721;0.015562602650203558;0.7978846994758554;-0.014893000699285461;0.7981010101403473
87.048741;1.044461779258987;0.833517170879059;0.797959786291826;-8.969224635519314e-06;-8.644349555994151e-06;1.0449100762158825;10.000587416300737;0.8335869949582839;0.0155634348011109;0.015562583863330676;0.797883737899598;-0.014893000435078007;0.7981009893932965
87.058741;1.0444607948862767;0.8335174719219312;0.7979626943274437;-8.969259188219198e-06;-8.644531100990344e-06;1.0449107032862828;10.000588441479536;0.8335871077999493;0.015563432536464932;0.015562565546188801;0.797882804035732;-0.014893000191934366;0.7981009823553988
87.068741;1.044459823395029;0.8335166989344457;0.7979645544509606;-9.31825135863959e-06;-8.97881137633562e-06;1.0449113516098878;10.000589367557664;0.8335871823651504;0.015563431056481964;0.015562547726148625;0.7978819002801181;-0.014892999968473786;0.7981009860420055
87.078741;1.044458870234608;0.8335170705532248;0.7979674769127492;-9.31832436621551e-06;-8.978998722781182e-06;1.044912024793331;10.000590197108629;0.833587219092942;0.015563430437802575;0.015562530445972425;0.7978810289352836;-0.014892999763485739;0.7981009980185799
87.088741;1.0444579398537872;0.8335174846022754;0.7979703937349124;-9.318418097361011e-06;-8.9791902403071e-06;1.0449127262433326;10.000590939745397;0.8335872185578569;0.015563430726114703;0.015562513754746422;0.7978801917013298;-0.01489299957572559;0.7981010172476409
87.098741;1.0444570358764327;0.8335175962380277;0.7979729636121976;-8.211763396253765e-06;-7.91969433667282e-06;1.0449134579780044;10.000591616877681;0.8335871822043116;0.015563431946722347;0.015562497696117705;0.7978793892231455;-0.014892999403827845;0.7981010439734765
87.108741;1.0444561608567606;0.8335181070545685;0.7979758483799064;-8.211900816144232e-06;-7.919895916406055e-06;1.0449142204882247;10.00059225628577;0.8335871122242923;0.015563434112790125;0.015562482309119954;0.7978776216383626;-0.014892999246386585;0.798100078248642
87.118741;1.0444553156897616;0.83351867132762;0.7979787082108941;-8.212060560187699e-06;-7.920103210058181e-06;1.0449150132759217;10.000592878596349;0.8335870105877292;0.015563437214468602;0.015562467639398737;0.7978768895525152;-0.01489299910227501;0.7981001181461269
87.128741;1.0444544995731213;0.8335192915230232;0.7979815379731431;-8.212242688118927e-06;-7.920316529763065e-06;1.0449158354077437;10.00059348919744;0.8335868779784688;0.015563441210323202;0.015562453741054761;0.7978761939050012;-0.014892998970828148;0.7981001616026991
87.138741;1.0444537103561207;0.8335199693198763;0.7979843331596647;-8.212447315825485e-06;-7.920536058804012e-06;1.0449166856712295;10.00059408391793;0.8335867135832272;0.015563446032452388;0.01556244066625885;0.7978755349339233;-0.014892998851719415;0.7981002071091498
87.148741;1.0444526440600297;0.8335204656549056;0.7979870895970347;-8.973788939389458e-06;-8.649503670585482e-06;1.044917562196896;10.000594657254204;0.8335865161628934;0.01556345159077002;0.015562428455688102;0.7978749117734136;-0.01489299874489434;0.7981002543099105
87.158741;1.0444518976679267;0.8335212600845247;0.7979898032848447;-8.974038518690496e-06;-8.649734964074944e-06;1.0449184618061704;10.000595203238097;0.8335862853692361;0.015563457773778495;0.01556241713270769;0.7978743224981332;-0.014892998650540898;0.7981003034823982
87.168741;1.0444511653914295;0.8335221107082206;0.7979924706068912;-8.974310200289477e-06;-8.649971614641654e-06;1.0449193796150247;10.000595716327664;0.8335860225066196;0.015563464452332905;0.015562406701081267;0.7978737639848266;-0.01489299856896411;0.7981003551212801
87.178741;1.0444504426150882;0.8335219084334342;0.7979940285873642;-9.323541402555563e-06;-8.984308974113724e-06;1.0449203091195096;10.000596197228905;0.8335857308427392;0.015563471483202296;0.015562397155664088;0.7978732321823381;-0.014892998500504932;0.7981004101409312
87.188741;1.0444497264542991;0.8335228654402843;0.7979965932106087;-9.323856188938765e-06;-8.984556540635643e-06;1.0449212427086474;10.000596656445657;0.8335854151953416;0.015563478712007407;0.015562388501957252;0.7978717226038711;-0.014892998445428305;0.7980994702107447
87.198741;1.0444490156311055;0.8335238743058727;0.797999101292765;-9.32419193691781e-06;-8.984810292202507e-06;1.0449221727393898;10.000597110885227;0.8335850809284348;0.015563485986552937;0.015562380767057071;0.7978712301894124;-0.014892998403799818;0.7980995369295315
87.208741;1.0444483089200043;0.8335249336690321;0.7980015494807181;-9.324548191740546e-06;-8.985070982107824e-06;1.0449230930214235;10.000597576263809;0.8335847332434428;0.01556349317326552;0.015562373998569185;0.7978707488575789;-0.014892998375593632;0.7980996130109607
87.218741;1.0444476040521082;0.8335260404937294;0.7980039347258484;-9.324924382363512e-06;-8.985339036997486e-06;1.044923999532617;10.0005980591985;0.8335843769814678;0.01556350015272741;0.015562368253693209;0.797870271844997;-0.014892998360947094;0.7980997018177437
87.228741;1.0444468983836521;0.8335271898402877;0.798006254466551;-9.325319721537473e-06;-8.985614317204717e-06;1.0449248899934471;10.000598554615461;0.833584016532381;0.015563506804243062;0.01556236357825685;0.7978697928334609;-0.014892998360277056;0.7980998069788485
87.238741;1.0444461898571153;0.8335280258730667;0.7980081724438222;-8.218963074133453e-06;-7.926203827588322e-06;1.044925763472677;10.000599053450541;0.8335836557851697;0.015563513005594845;0.015562359988592083;0.7978693066065152;-0.014892998374113361;0.7980999309476303
87.248741;1.0444454767298073;0.8335292382835962;0.7980103549994005;-8.219392823032739e-06;-7.92649201240209e-06;1.0449266202554006;10.00059955291622;0.8335832982181847;0.015563518643083021;0.015562357472561864;0.7978688089968825;-0.014892998402842245;0.7981000741918134
87.258741;1.0444447566312107;0.8335304702982438;0.7980124665785482;-8.219836827139574e-06;-7.926785880826864e-06;1.0449274616118334;10.000600057179733;0.8335829471563125;0.015563523617994866;0.015562356004602467;0.7978682969342747;-0.014892998446725834;0.7981002362751636
87.268741;1.044444026011908;0.833531715347712;0.7980145060899134;-8.220292568259906e-06;-7.927084861737782e-06;1.044928289621501;10.000600570731145;0.8335826061122671;0.01556352784491433;0.01556235555773286;0.7978667686468739;-0.014892998506070246;0.7980994176535238
87.278741;1.0444432803112818;0.8335329676064697;0.798016473023239;-8.220757403706999e-06;-7.92738832295408e-06;1.0449291070056925;10.000601091906178;0.8335822784092837;0.015563531239360455;0.015562356107278283;0.7978662237536689;-0.014892998581141164;0.7980996190924081
87.288741;1.0444425144115852;0.8335331145842081;0.7980173080838394;-8.570166452803807e-06;-8.261791057092035e-06;1.044929917070382;10.000601609869848;0.8335819659233028;0.015563533703230211;0.015562357629072716;0.7978656632065458;-0.014892998671876387;0.7980998417407683
87.298741;1.0444417231193908;0.8335343641813515;0.7980191317143432;-8.5706414404201e-06;-8.262101773021383e-06;1.04493072379173;10.000602108775142;0.8335816689609975;0.015563535122690483;0.015562360094363918;0.7978650890320244;-0.014892998777720153;0.7981000861214924
87.308741;1.0444409016825442;0.8335356043208959;0.798020885445606;-8.57111736370012e-06;-8.262415347028618e-06;1.0449315317021066;10.000602574051493;0.8335813879101444;0.015563535383036039;0.01556236346739045;0.7978645040515274;-0.014892998897699848;0.7981003527003112
87.318741;1.044440999677232;0.8335375912486652;0.7980225707904822;-8.811560230098687e-06;-8.492485035994681e-06;1.0449323454063386;10.000602994681206;0.8335811241739373;0.015563534382202012;0.015562367709471702;0.7978639117041215;-0.014892999030613389;0.7981006420870647
87.328741;1.044440105858638;0.8335387983020036;0.7980241901170825;-8.812029187890116e-06;-8.492802108792054e-06;1.0449331685426702;10.000603370172533;0.8335808794788836;0.01556353202234291;0.015562372788389296;0.797863315628121;-0.014892999175203687;0.798100955192636
87.338741;1.0444391702661187;0.8335399829118891;0.798025746549914;-8.812490005065974e-06;-8.493118762820472e-06;1.0449340028753225;10.000603720540274;0.833580655362265;0.015563528196336747;0.015562378687468265;0.7978627188961157;-0.01489299933035309;0.7981012933555963
87.348741;1.0444381894087171;0.8335411426691216;0.7980272430271906;-8.81293983008568e-06;-8.493432974413026e-06;1.0449348489790147;10.000604082409206;0.8335804533041326;0.015563522798606698;0.015562385400660128;0.7978611236424037;-0.014892999495141763;0.79810065825982
87.358741;1.0444371605491016;0.8335422765733792;0.7980286814456413;-8.813376208523944e-06;-8.493742698368837e-06;1.0449357075219898;10.00060449248445;0.8335802746046516;0.015563515756022718;0.015562392914167599;0.7978605316953804;-0.014892999668625376;0.7981010509447131
87.368741;1.0444360826639507;0.8335433848876372;0.7980300627299538;-8.81379708437504e-06;-8.49404587158747e-06;1.0449365789856306;10.000604974368578;0.8335801204920514;0.015563507040828324;0.015562401195770615;0.7978599455050128;-0.014892999849670442;0.7981014726507587
87.378741;1.0444346564866187;0.8335442290556658;0.7980313878401605;-9.575313104812984e-06;-9.223079924049558e-06;1.0449374626746109;10.000605534168127;0.8335799926038473;0.015563496647599803;0.015562410198546591;0.7978593682097535;-0.014893000037102403;0.7981019239872759
87.388741;1.0444334868961203;0.8335449422749249;0.7980323246445221;-8.46892761261143e-06;-8.16367071581769e-06;1.0449383569022304;10.00060616107322;0.8335798925593544;0.015563484571507635;0.015562419868429342;0.7978588030017679;-0.014893000229880765;0.7981024050095761
87.398741;1.044432277411784;0.8335448780334603;0.7980324844261686;-8.81823098992624e-06;-8.49803572862431e-06;1.0449392600620675;10.000606831552478;0.8335798209392786;0.015563470812269227;0.015562430150270829;0.7978582524569614;-0.014893000427016958;0.7981029147628284
87.408741;1.044431031951769;0.8335459032544066;0.7980336554338348;-8.818578432348637e-06;-8.498291806978048e-06;1.0449401714253495;10.000607515636924;0.8335797773263921;0.015563455385884389;0.015562440992744595;0.7978577179680854;-0.014893000627457988;0.7981034507149924
87.418741;1.0444297542597991;0.8335469134296347;0.7980347806646934;-8.818906631815735e-06;-8.498530951082383e-06;1.0449410916303599;10.000608180571252;0.8335797615602052;0.015563438330087071;0.015562452355353265;0.7978571995282684;-0.014893000830240932;0.7981040086737662
87.428741;1.0444284480683712;0.8335479103185115;0.7980358625506924;-8.819216006062544e-06;-8.498751269546231e-06;1.0449420231529876;10.000608792040282;0.833579774917548;0.015563419693144695;0.015562464212739586;0.7978566959365863;-0.014893001034704942;0.7981045832289172
87.438741;1.0444271168138242;0.8335488947702293;0.7980369035518103;-8.819507282524782e-06;-8.498951336733119e-06;1.0449429699058486;10.000609320362242;0.8335798203182867;0.015563399509058823;0.015562476547369744;0.7978552054402591;-0.014893001240413638;0.7981041686010092
87.448741;1.0444257636403955;0.8335498669520875;0.7980379062776893;-8.819781279148198e-06;-8.499130221869703e-06;1.0449439357337702;10.000609749967774;0.833579901573345;0.015563377787956632;0.015562489343876216;0.7978547267664265;-0.014893001446876664;0.7981047582545081
87.458741;1.0444243922544765;0.8335508270713272;0.798038873249377;-8.820038835177118e-06;-8.499287331178416e-06;1.0449449233986403;10.000610081182614;0.8335800223025515;0.01556335453192514;0.01556250259205246;0.7978542596427326;-0.014893001653304589;0.7981053457666603
87.468741;1.0444230073216025;0.8335517755759835;0.7980398066930581;-8.820280826979816e-06;-8.499422132230438e-06;1.0449459344873517;10.000610323009939;0.8335801854729276;0.015563329759884312;0.015562516277471818;0.7978538042602519;-0.01489300185856574;0.7981059242577324
87.478741;1.0444216131972548;0.8335527123934802;0.7980407088303031;-8.820508023136466e-06;-8.49953393995059e-06;1.0449469691852153;10.000610481449076;0.8335803936150342;0.015563303526303866;0.015562530359687748;0.7978533605052948;-0.014893002061527667;0.7981064871224895
87.488741;1.0444202127412954;0.8335536363857567;0.7980415826520035;-8.82072097255629e-06;-8.499622047690158e-06;1.04494802624006;10.000610551101788;0.8335806489406828;0.015563275919608238;0.015562544768800295;0.7978529280617983;-0.014893002261515652;0.7981070281756472
87.498741;1.0444188075115037;0.8335545456226651;0.7980424324469946;-8.82091991134068e-06;-8.499686088121536e-06;1.0449491036315024;10.00061051658657;0.8335809532946838;0.015563247043947714;0.015562559432519257;0.7978525070431512;-0.01489300245834936;0.7981075411235592
87.508741;1.0444173982617704;0.8335543310327217;0.798042203702522;-9.170041194623786e-06;-8.833820257841113e-06;1.044950199102929;10.000610357093548;0.833581308227937;0.015563217009151106;0.01556257431177656;0.7978520976342329;-0.014893002652164934;0.7981080191238189
87.518741;1.0444159853824035;0.8335552037886976;0.7980430211097057;-9.170210681394428e-06;-8.833836629822207e-06;1.044951310245321;10.00061004894699;0.833581714711183;0.015563185932221885;0.015562589414325666;0.7978506991229015;-0.014893002843518972;0.7981074553772459
87.528741;1.0444145693956466;0.8335557061796456;0.7980434959858648;-8.063593149283373e-06;-7.7741365647301e-06;1.0449524345404382;10.000609568206642;0.8335821722492546;0.015563153932432136;0.015562604769528683;0.7978503102095218;-0.014893003033505364;0.7981078434016086
87.538741;1.044413150739276;0.8335565349062312;0.7980443012706778;-8.063730377850497e-06;-7.774105692140312e-06;1.044953569317523;10.000608893184634;0.8335826785803003;0.015563121121230015;0.015562620388254723;0.7978499302978934;-0.014893003223429777;0.7981081787401786
87.548741;1.0444117289955042;0.8335573406995991;0.7980451070917645;-8.063850922324963e-06;-7.774050736230459e-06;1.0449547114708908;10.000608004051305;0.8335832305383944;0.015563087606367515;0.015562636251981263;0.7978495600696527;-0.014893003414386756;0.7981084582655823
87.558741;1.0444103028863485;0.8335581237031561;0.7980459169726051;-8.063954401876918e-06;-7.773971376517163e-06;1.0449558574154028;10.000606879097848;0.833583824841704;0.015563053505860836;0.015562652331188786;0.7978492010270543;-0.01489300360729124;0.798108679686074
87.568741;1.0444088711989576;0.8335588842647252;0.7980467332722334;-8.064040648657872e-06;-7.773867505116507e-06;1.0449570038680174;10.000605495113195;0.8335844584491285;0.015563018944102832;0.015562668607342579;0.797848854749773;-0.014893003803064346;0.7981088407790293
87.578741;1.0444074335677058;0.8335596224821751;0.7980475565808501;-8.06411006122091e-06;-7.773738997968883e-06;1.0449581486380508;10.000603832421639;0.8335851290006691;0.015562984030923648;0.015562685081426105;0.7978485224699162;-0.014893004002442962;0.7981089396128852
87.588741;1.0444059907002932;0.833560337510939;0.798048385752616;-8.06416366384696e-06;-7.773585477023316e-06;1.0449592904745042;10.00060187681044;0.8335858348529843;0.015562948856337019;0.015562701758972735;0.7978482051572281;-0.014893004205601143;0.7981089754654256
87.598741;1.0444045443698566;0.8335610274466599;0.7980492188835202;-8.064202812904006e-06;-7.77340634698116e-06;1.0449604287085645;10.00059961781118;0.833586574652633;0.015562913508703218;0.015562718637676947;0.7978479037011328;-0.014893004412056958;0.7981089488183044
87.608741;1.0444027966381901;0.8335614499420629;0.7980500544527493;-8.825338869703105e-06;-8.501938342506808e-06;1.0449615630453404;10.000597043155295;0.8335873471408431;0.015562878086715923;0.015562735725361982;0.7978466186861374;-0.014893004620978567;0.798107860386849
87.618741;1.0444013524643059;0.8335609759951597;0.7980498322105825;-9.174288674331945e-06;-8.835798975500881e-06;1.0449626929956835;10.000594132980533;0.8335881511851708;0.015562842691992486;0.01556275305899167;0.7978463500837962;-0.014893004831590239;0.7981077094741416
87.628741;1.044399915598791;0.8335615773411301;0.7980506718439899;-9.174292459011922e-06;-8.835538810997839e-06;1.0449638175361462;10.00059086316006;0.833588985578583;0.015562807414580052;0.015562770689129469;0.7978460973300956;-0.014893005043295455;0.7981074950956297
87.638741;1.0443984914039703;0.8335621449780674;0.7980515140545201;-9.174287472893504e-06;-8.835250496674987e-06;1.0449649356636217;10.000587214671047;0.833589848743734;0.015562772322231409;0.015562788642797542;0.7978458596478724;-0.014893005255605484;0.7981072161486212
87.648741;1.0443970859146912;0.8335626759031681;0.7980523580479664;-9.174275961047996e-06;-8.834933809122134e-06;1.0449660472373483;10.000583178275313;0.8335907388340686;0.015562737465106202;0.015562806906289653;0.7978456363071708;-0.01489300546822798;0.7981068722794614
87.658741;1.0443957049926298;0.8335631669937276;0.7980532010703687;-9.174260477137884e-06;-8.834589222962084e-06;1.044967153273074;10.000578749450655;0.833591653931984;0.01556270289037726;0.0155628254398099;0.7978454267180011;-0.01489300568120374;0.7981064638874028
87.668741;1.0443943531032427;0.833563266735425;0.7980537043859662;-8.067472282877917e-06;-7.774524848402226e-06;1.0449682557856217;10.000573918814506;0.8335925918031311;0.01556266864216628;0.015562844192317696;0.797845230308341;-0.014893005894842236;0.7981059922324841
87.678741;1.0443930323805979;0.8335636710969976;0.7980545301571638;-8.067455527905846e-06;-7.774128870687825e-06;1.0449693577284518;10.000568672227239;0.8335935492594603;0.015562634750053062;0.01556286310499327;0.7978450462436391;-0.014893006109690047;0.7981054598356965
87.688741;1.0443926963181742;0.8335647910449987;0.7980553375912164;-8.30740614689509e-06;-8.003460936978064e-06;1.0449704627910397;10.00056300305999;0.8335945214534348;0.015562601228359023;0.01556288211716829;0.7978438734293601;-0.014893006326661679;0.7981038701835245
87.698741;1.0443914354475166;0.8335651035177797;0.7980561202056731;-8.307394169228065e-06;-8.003020596265334e-06;1.0449715749881567;10.000556923501463;0.8335955015965625;0.015562568086817765;0.015562901171894218;0.7978437109239275;-0.014893006546997635;0.7981032257116105
87.708741;1.0443902005995487;0.83356536833529;0.7980568724665846;-8.307386099913378e-06;-8.002560401487097e-06;1.0449726984756862;10.000550464124622;0.8335964813341177;0.015562535344346356;0.015562920216792845;0.7978435583289166;-0.014893006771960475;0.798102528059916
87.718741;1.0443889892352736;0.8335655835500122;0.7980575899680529;-8.307382919267734e-06;-8.002082027247202e-06;1.0449738370658725;10.000543660479618;0.8335974514155589;0.015562503035438543;0.015562939203645012;0.7978434158613671;-0.014893007002545193;0.7981017774087145
87.728741;1.044387799476589;0.8335646405210327;0.7980572094677977;-8.656321298329063e-06;-8.335680235542689e-06;1.0449749936216473;10.00053653672254;0.8335984022052734;0.015562471200848641;0.01556295808487026;0.7978432841456542;-0.01489300723937108;0.7981009727214106
87.738741;1.044386629103976;0.8335647516973417;0.7980578473067457;-8.65633137821502e-06;-8.335171638465158e-06;1.0449761700084734;10.000529100123801;0.8335993239539042;0.015562439878136398;0.015562976802477474;0.7978431641530777;-0.01489300748270319;0.7981001119365996
87.748741;1.0443854752293975;0.8335648104756909;0.7980584410394544;-8.656350146173366e-06;-8.334651813150765e-06;1.0449773668497913;10.000521350518575;0.8336002069392008;0.015562409101070223;0.015562995274148759;0.7978430574695359;-0.014893007732504212;0.7980991927278194
87.758741;1.0443843353593985;0.8335648188208286;0.7980589883970596;-8.65637919025813e-06;-8.334123703898428e-06;1.0449785835491008;10.000513293119015;0.8336010414642743;0.015562378895800899;0.015563013391248512;0.797842966340769;-0.01489300798857503;0.7980982131820361
87.768741;1.0443832081062017;0.8335647802201089;0.7980594881026406;-8.656420080803813e-06;-8.33358993349974e-06;1.0449808190917895;10.000504940829762;0.8336018180078416;0.015562349279133594;0.015563031024807873;0.7978418931377007;-0.014893008250736252;0.7980961721393394
87.778741;1.0443820927120375;0.8335646985607962;0.7980599403911247;-8.656474167135646e-06;-8.333052593877061e-06;1.0449820716494471;10.000496309151202;0.8336025278641176;0.015562320268162375;0.015563048022264684;0.7978418397656081;-0.014893008518821518;0.7980950687124834
87.788741;1.044380988280093;0.8335645774420344;0.7980603472886013;-8.656542367293041e-06;-8.332513465232862e-06;1.0449833372472472;10.000487412840833;0.833603163626164;0.015562291888238334;0.015563064206555736;0.7978418077799415;-0.014893008792606351;0.7980939038167663
87.798741;1.0443798934731796;0.8335644203246324;0.7980607125221572;-8.656624987532682e-06;-8.331974311803619e-06;1.0449846101963156;10.000478265633388;0.833603718880141;0.015562264172574811;0.01556307939627895;0.797841798982402;-0.014893009071889047;0.7980926798487888
87.808741;1.044378806738318;0.8335642307396977;0.7980610412142759;-8.65672183555646e-06;-8.331437026805908e-06;1.0449858848025957;10.000468882745379;0.8336041877752592;0.01556223716353125;0.015563093433189096;0.7978418155434752;-0.014893009356657392;0.798091400803792
87.818741;1.044377726932989;0.8335636630812051;0.7980610052674889;-7.55006039385924e-06;-7.271210390130916e-06;1.044987156229879;10.000459283147446;0.8336045652187428;0.015562210916074865;0.015563106195731003;0.7978418595326714;-0.014893009647280828;0.7980900716321294
87.828741;1.0443766541103814;0.8335634178714242;0.7980612791027438;-7.550184963621754e-06;-7.2706831698090545e-06;1.0449884207064717;10.00044948647443;0.8336048474015232;0.015562185497969156;0.015563117600597545;0.7978419324118994;-0.01489300994454222;0.7980886969577234
87.838741;1.0443752892744913;0.8335618011517429;0.7980604750711517;-8.660365549415855e-06;-8.332990714677785e-06;1.0449896755107855;10.000439507294246;0.8336050317334391;0.015562160986186709;0.01556312760280754;0.7978420347844667;-0.014893010249412324;0.7980872796909144
87.848741;1.0443742372264015;0.8335615073295843;0.7980607183750282;-8.66051777400495e-06;-8.332481610685127e-06;1.044990918309543;10.000429352562275;0.8336051160346987;0.01556213745527356;0.015563136192600665;0.7978421665774956;-0.0148930105628227;0.7980858207938343
87.858741;1.04437320285826;0.8335611901495406;0.7980609543443644;-8.660683855709656e-06;-8.331983812197588e-06;1.0449921466509848;10.000419022789465;0.8336050978874847;0.015562114962455699;0.015563143387288557;0.7978413274149109;-0.01489301088549133;0.7980833206709155
87.868741;1.0443721941053967;0.8335608496617424;0.7980611871560869;-8.660863689225868e-06;-8.331498013023885e-06;1.0449933582913922;10.000408515752943;0.8336049748215932;0.015562093542720562;0.015563149224419428;0.7978415166122027;-0.014893011217874974;0.798081779668566
87.878741;1.0443712205642208;0.833560485735025;0.7980614202844825;-8.661057240125458e-06;-8.33102406680588e-06;1.0449945514522256;10.000397829037395;0.8336047454236841;0.015562073214994766;0.015563153755668486;0.797841732924057;-0.014893011560459786;0.7980801993456753
87.888741;1.0443702928328182;0.8335600987964694;0.7980616562155655;-8.661264575478997e-06;-8.33056118411944e-06;1.0449957243798025;10.000386958674662;0.833604410378076;0.015562053991581698;0.015563157040934536;0.7978419744707856;-0.014893011914017519;0.7980785817177488
87.898741;1.044369422421737;0.8335596899028602;0.7980618963001419;-8.66148568709155e-06;-8.330108378669137e-06;1.04499687452124;10.000375901297046;0.8336039721994761;0.015562035879397888;0.015563159147334131;0.7978422389692826;-0.014893012279343993;0.798076929492051
87.908741;1.04436862081936;0.8335592602971913;0.798062141367447;-8.66172052756882e-06;-8.32966472890334e-06;1.0449979980687267;10.000364662360214;0.8336034343157352;0.015562018871211435;0.015563160148918067;0.7978425244157251;-0.0148930126567725;0.7980752458293898
87.918741;1.044367897603933;0.8335588116013445;0.7980623923251561;-8.66196919446354e-06;-8.329229333082253e-06;1.044999090425397;10.000353258589646;0.8336028006829892;0.015562002943171246;0.015563160126710085;0.7978428296251372;-0.014893013046014376;0.7980735339402318
87.928741;1.0443672594394846;0.8335583458986473;0.798062650331941;-8.66223185590385e-06;-8.328801232394546e-06;1.0450001472752697;10.000341709565678;0.8336020757805014;0.015561988065366478;0.015563159167962365;0.797843153592054;-0.014893013446293507;0.7980717969630241
87.938741;1.0443667105016035;0.833557864873707;0.7980629170065584;-8.6625085840718e-06;-8.32837954684326e-06;1.0450011652613092;10.000330029922514;0.8336012645798007;0.015561974213977377;0.01556315735202265;0.7978434942483793;-0.014893013856411837;0.798070038090629
87.948741;1.0443662531957738;0.8335573691553682;0.7980631948360535;-8.66279943748122e-06;-8.327963821789188e-06;1.0450021415673483;10.00031823063901;0.8336003726133348;0.015561961379104091;0.015563154735146481;0.7978428480723803;-0.014893014274817632;0.7980672609196543
87.958741;1.0443658885301081;0.833555752166571;0.7980624278972365;-9.012039024767815e-06;-8.661646122255078e-06;1.045003073058403;10.000306324587003;0.8335994060777285;0.01556194956631698;0.015563151351698258;0.7978432108175356;-0.014893014699835777;0.7980654686756419
87.968741;1.0443656162955233;0.8335548796228269;0.7980624065174281;-7.905586376020495e-06;-7.601549802821934e-06;1.0450039560309985;10.000294332631228;0.833598371472304;0.015561938783980855;0.015563147214901308;0.7978435784583892;-0.014893015129821713;0.798063664931965
87.978741;1.0443654349814817;0.8335543453870657;0.7980627449431325;-7.905920252168091e-06;-7.601154724229157e-06;1.0450047868027421;10.000282286620726;0.8335972749805028;0.015561929024664493;0.015563142314111378;0.7978439474859079;-0.014893015563097628;0.798061852910557
87.988741;1.0443653416167324;0.8335538045066012;0.7980631149855406;-7.906267886416729e-06;-7.600767923401428e-06;1.0450055629491624;10.000270223696312;0.8335961222296954;0.015561920264725426;0.015563136619645328;0.7978443148662422;-0.014893015997897094;0.7980600359458472
87.998741;1.0443653320481507;0.8335532613019251;0.7980635219352357;-7.90662843857609e-06;-7.600389877159161e-06;1.0450062841911514;10.00025817700687;0.8335949180736595;0.015561912481292009;0.015563130082750301;0.7978446782572279;-0.014893016432572499;0.7980582172626709
88.008741;1.0443654013766455;0.8335527200722533;0.7980639696287433;-7.907001119891835e-06;-7.600020986810583e-06;1.0450069516826554;10.000246170781498;0.83359366628418;0.015561905664225523;0.01556312263058084;0.7978450361351042;-0.014893016865830696;0.7980563993223132
88.018741;1.044365543762211;0.8335521851771961;0.7980644604759503;-7.907385395963099e-06;-7.599661613948823e-06;1.0450075664339118;10.000234222757957;0.8335923695694011;0.015561899812810991;0.01556311416859517;0.797845387539408;-0.0148930172966603;0.7980545836970335
88.028741;1.0443657518557683;0.8335516611774334;0.7980649962660508;-7.907780964187552e-06;-7.599312102674049e-06;1.0450081288709967;10.000222352592848;0.8335910294270521;0.01556189492330184;0.01556310458641928;0.797844731679626;-0.014893017724140688;0.7980517717087877
88.038741;1.044366017172379;0.8335511529807008;0.7980655788717764;-7.908187697588693e-06;-7.598972687490492e-06;1.0450086399335172;10.000210586834603;0.833589645786099;0.015561890982792365;0.015563093765510091;0.7978450675336138;-0.014893018147370048;0.7980499642210831
88.048741;1.0443663315420428;0.8335506657980157;0.7980662106037504;-7.908605489561685e-06;-7.5986433953454865e-06;1.0450091018578156;10.000198953517527;0.8335882172486536;0.015561887979395419;0.015563081593515665;0.7978453936064026;-0.01489301856545166;0.7980481631626131
88.058741;1.044366688284714;0.8335502047402729;0.7980668941403887;-7.909033951129338e-06;-7.5983241627074215e-06;1.0450095174627505;10.000187473950103;0.833586741815893;0.015561885916787773;0.015563067978617296;0.7978457082118868;-0.014893018977439412;0.7980463713806495
