time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
88.068741;1.0443680362713352;0.8335494286796042;0.798066572219371;-8.498370003696444e-06;-8.161855435539187e-06;1.0450098892883124;10.000176161940184;0.8335852173246039;0.015561884814724949;0.015563052849254789;0.7978460102434728;-0.014893019382211495;0.7980445932361169
88.078741;1.0443681640221025;0.8335487927562751;0.7980673658092596;-9.259921258494376e-06;-8.890287673759501e-06;1.0450102192999116;10.000165027747025;0.8335836413131428;0.015561884694646996;0.01556303614511125;0.7978462998089632;-0.014893019778394946;0.7980428345871297
88.088741;1.0443686240779584;0.8335484343717268;0.7980682161232252;-9.260374995719509e-06;-8.889998855941554e-06;1.0450105084870334;10.000154080569194;0.8335820109449402;0.015561885561179146;0.015563017819993218;0.7978465781892028;-0.014893020164488832;0.7980411020184984
88.098741;1.0443691139793472;0.8335481163754651;0.7980691238797276;-9.26083385313278e-06;-8.889720675079017e-06;1.0450107567495277;10.000143330739043;0.8335803237172111;0.015561887391735333;0.015562997855915254;0.7978468472712232;-0.014893020539046283;0.7980394016337164
88.108741;1.0443696330719447;0.8335478411723058;0.7980700895864278;-9.261296072834066e-06;-8.889453604215325e-06;1.0450109634769094;10.0001327919475;0.8335785783313876;0.015561890142777483;0.015562976266269854;0.7978471090233227;-0.014893020900736518;0.7980377383353043
88.118741;1.0443701813163377;0.8335472615037894;0.7980707788901489;-8.15498698537974e-06;-7.829504064898508e-06;1.045011128153273;10.000122482911229;0.83357677482003;0.015561893765464498;0.01556295308166974;0.7978463652466686;-0.014893021248310224;0.7980351157837053
88.128741;1.0443707587826059;0.8335470765140648;0.7980718586244429;-8.155452754315473e-06;-7.829260155837217e-06;1.0450112507018325;10.000112430313088;0.8335749144175182;0.015561898214249303;0.015562928346512067;0.7978466174261595;-0.014893021580540977;0.7980335353712326
88.138741;1.0443713656122051;0.8335469387457459;0.7980729922309115;-8.155920436881407e-06;-7.829027576998194e-06;1.04501133184537;10.00010266867949;0.8335729996105047;0.015561903447583424;0.015562902132407271;0.7978468666433443;-0.014893021896212368;0.798031997056101
88.148741;1.044372001322628;0.8335468496321398;0.7980741761312641;-8.156390863939459e-06;-7.828805813102289e-06;1.0450113730925599;10.00009323113538;0.8335710336518771;0.015561909432006181;0.015562874537115263;0.7978471136887032;-0.014893022194131198;0.7980304990558514
88.158741;1.04437266418536;0.8335468099478333;0.7980754060617633;-8.156864707082062e-06;-7.828594308735829e-06;1.0450113762308069;10.000084137426299;0.8335690196961866;0.015561916144360194;0.015562845666780886;0.7978473592486741;-0.014893022473134574;0.7980290388459724
88.168741;1.0443733520641256;0.8335468197047813;0.7980766777407492;-8.157342192902759e-06;-7.828392657459228e-06;1.0450113431196986;10.000075392674526;0.833566960825623;0.015561923565499396;0.015562815623961253;0.7978476036501922;-0.014893022732102261;0.7980276136772211
88.178741;1.0443740636185765;0.8335468785424576;0.7980779871448991;-8.15782320692648e-06;-7.828200706904196e-06;1.0450112754063796;10.000066997755562;0.8335648608135915;0.015561931675372334;0.015562784508998536;0.7978478461054916;-0.01489302296996234;0.7980262204277924
88.188741;1.0443747987074425;0.8335458792636297;0.7980782706004129;-8.507240851305429e-06;-8.162109147735865e-06;1.0450111736546073;10.000058958350339;0.8335627245735906;0.01556194044698053;0.01556275242666339;0.7978480844036032;-0.014893023185718281;0.7980248554422205
88.198741;1.0443755585418135;0.8335460347135581;0.7980796429241775;-8.507728185016094e-06;-8.161937152358911e-06;1.0450110373704615;10.000051287965029;0.8335605581330416;0.015561949841831424;0.015562719488846341;0.7978483155128406;-0.014893023378490314;0.7980235146727429
88.208741;1.0443763455146606;0.8335462370706171;0.798081038834099;-8.508218045814184e-06;-8.16177581109091e-06;1.0450108665349067;10.000044011545725;0.8335583681294935;0.015561959824683832;0.015562685819642248;0.797847536397348;-0.01489302354746504;0.798021194199409
88.218741;1.0443771621358824;0.833546485551892;0.7980824521219122;-8.508709565825527e-06;-8.16162559671205e-06;1.0450106628764533;10.00003716660237;0.833556160983702;0.015561970378500161;0.01556265155888236;0.797847744432016;-0.0148930236917723;0.7980198903046287
88.228741;1.0443780099242557;0.8335467801223011;0.7980838766891698;-8.5092016242294e-06;-8.161487056500985e-06;1.045010429628833;10.000030795146271;0.8335539423899374;0.015561981494726389;0.015562616847271796;0.7978479373603651;-0.01489302381039655;0.7980186013237289
88.238741;1.044378889242545;0.8335471213925558;0.7980853071561289;-8.50969296304905e-06;-8.161360944824971e-06;1.0450101703527985;10.000024934867712;0.8335517172648523;0.015561993158783444;0.015562581811458311;0.7978481131827152;-0.014893023902152682;0.7980173269220032
88.248741;1.044379799362866;0.8335475104730371;0.7980867392470444;-8.510182176149976e-06;-8.161248100818614e-06;1.0450098878686818;10.00001961854683;0.8335494897726562;0.015562005345072296;0.015562546568581533;0.7978482704305128;-0.014893023965838973;0.7980160670846893
88.258741;1.0443807383870471;0.8335479486912288;0.7980881696533823;-8.510667807853231e-06;-8.161149208152749e-06;1.0450095840530134;10.000014877153511;0.8335472633972539;0.01556201801203401;0.01556251122855074;0.7978484084964199;-0.014893024000538338;0.7980148207743035
88.268741;1.0443817039472343;0.8335480878749898;0.7980892615659633;-7.404375129950403e-06;-7.1013705588937e-06;1.045009260604681;10.000010741405905;0.8335450413710652;0.015562031096109177;0.015562475883069995;0.7978485273971244;-0.014893024005800773;0.7980135859249072
88.278741;1.04438269422753;0.8335486256198197;0.7980906808682239;-7.404849408240677e-06;-7.101299720214969e-06;1.045008919494757;10.000007243039677;0.8335428272551352;0.015562044509533144;0.015562440600023172;0.7978486271481964;-0.014893023981579427;0.7980123604122094
88.288741;1.0443837081717338;0.8335492119396504;0.7980920915225012;-7.405315829702524e-06;-7.101241326674006e-06;1.0450085624829277;10.000004412517614;0.8335406250873942;0.015562058152402872;0.015562405433684708;0.7978487073690924;-0.014893023927907308;0.798011142843647
88.298741;1.0443847454442021;0.8335487386417948;0.7980924322207777;-7.7547062254795e-06;-7.435283935337867e-06;1.045008190538205;10.000002272315776;0.8335384388809354;0.01556207193763892;0.015562370440410698;0.7978477675317581;-0.01489302384454605;0.7980089331686422
88.308741;1.0443858066976122;0.833549417923034;0.7980938207981134;-7.75515257126908e-06;-7.435243976586913e-06;1.0450078034403036;10.000000838518275;0.833536271682106;0.015562085803462035;0.015562335680847972;0.7978478077196042;-0.014893023731039332;0.7980077320055933
88.318741;1.044386592715735;0.83354990199222;0.7980951954766284;-8.516689303838266e-06;-8.163938595089139e-06;1.0450074001833753;10.000000131862684;0.8335341249373941;0.01556209970171938;0.01556230120860074;0.7978478293044471;-0.014893023587024849;0.7980065413846157
88.328741;1.0443877064167848;0.8335506701100407;0.7980965537585669;-8.517110948003788e-06;-8.163906487448055e-06;1.0450069801947686;10.000000184251556;0.8335319988961547;0.015562113575000642;0.015562267064889938;0.7978478351682814;-0.01489302341233113;0.7980053639345864
88.338741;1.044388848399295;0.8335514825375645;0.7980978934079319;-8.517518770864259e-06;-8.163873917029334e-06;1.0450065437424363;10.000001037615089;0.8335298935351892;0.015562127345985383;0.015562233280729178;0.7978478293383997;-0.014893023206877819;0.7980042034184864
88.348741;1.0443900197288343;0.8335523405505384;0.7980992124474536;-8.51791217199233e-06;-8.16383803786467e-06;1.045006091583231;10.000002738351437;0.8335278088939648;0.015562140930793512;0.015562199873765843;0.7978478161214082;-0.01489302297063018;0.798003065189221
88.358741;1.044391221150964;0.8335532454010802;0.7981005083288168;-8.518290898732146e-06;-8.16379635330375e-06;1.0450056252239182;10.000005328976627;0.8335257449487548;0.015562154259954114;0.015562166838559592;0.7978477992233599;-0.014893022703672099;0.7980019561032284
88.368741;1.0443924528049706;0.8335541970467273;0.7981017774232896;-8.518654725096149e-06;-8.163746894732715e-06;1.0450051476236937;10.000008841813452;0.8335237017038835;0.015562167289615627;0.015562134137861859;0.7978477812512088;-0.014893022406435523;0.7980008840446854
88.378741;1.0443937138542125;0.8335551942105937;0.7981030153233455;-8.519003327526162e-06;-8.163688171166583e-06;1.0450046628913072;10.00001329903135;0.8335216791598661;0.015562179998367483;0.015562101707586632;0.7978477635032493;-0.014893022079961338;0.7979998575226961
88.388741;1.0443950018234966;0.8335562350286908;0.7981042177523214;-8.519336349133157e-06;-8.163619033200125e-06;1.0450041744491625;10.000018716501385;0.8335196769485842;0.01556219237560488;0.015562069475114206;0.7978467459055757;-0.014893021725815627;0.7979978854055144
88.398741;1.0443963123775932;0.8335573170914377;0.7981053812452475;-8.51965349891592e-06;-8.16353862780875e-06;1.0450036834180625;10.000025102877213;0.833517694379211;0.015562204409516256;0.015562037375325861;0.797846727292307;-0.014893021345780723;0.7979969756813423
88.408741;1.0443976404204949;0.8335584372173442;0.798106502734887;-8.519954686648464e-06;-8.163446365192966e-06;1.0450031890358233;10.000032452752512;0.8335157311414253;0.015562216075773029;0.015562005360912873;0.7978467057728599;-0.01489302094185627;0.7979961358019418
88.418741;1.0443989812230448;0.8335581355897309;0.7981061847047344;-7.762398936002725e-06;-7.43773711462996e-06;1.0450026903931346;10.000040745817875;0.8335137878474347;0.015562227338773974;0.015561973405044074;0.7978466786621954;-0.014893020516352086;0.7979953710659012
88.428741;1.0444003301821652;0.8335593185553466;0.798107210188713;-7.76266880594798e-06;-7.437619805251289e-06;1.0450021875006759;10.000049953876944;0.8335118658160162;0.015562238168471678;0.015561941494259164;0.7978466425260118;-0.014893020071647682;0.7979946844315978
88.438741;1.044401682415839;0.8335605245295671;0.7981081810401863;-7.762923825882234e-06;-7.437489352875178e-06;1.0450016810043443;10.000060040968428;0.8335099663862501;0.015562248547227554;0.01556190962327579;0.7978465937084821;-0.014893019609996241;0.7979940772147273
88.448741;1.0444030336158836;0.8335617471093973;0.7981090938768723;-7.763165070184653e-06;-7.4373454616555175e-06;1.0450011715204592;10.0000709560854;0.8335080903357853;0.015562258453994888;0.015561877794051266;0.7978465285593476;-0.014893019133627236;0.797993550178719
88.458741;1.0444053347315014;0.8335637412170372;0.7981099468657259;-8.003354063437548e-06;-7.66693372901419e-06;1.0450006596037749;10.000082631988345;0.8335062379765337;0.015562267843699844;0.015561846016157305;0.7978464433010807;-0.014893018644878141;0.7979931041937074
88.468741;1.0444066765644313;0.8335649794874505;0.7981107400325872;-8.00357257912645e-06;-7.666762517660862e-06;1.0450001463186636;10.000094990766833;0.8335044100232291;0.015562276645967143;0.015561814319715962;0.7978463341604305;-0.014893018146207384;0.7979927401818357
88.478741;1.0444080112106846;0.8335662188326121;0.7981114745201259;-8.003782365100183e-06;-7.666577594375395e-06;1.0449996339922747;10.000107949759457;0.8335026083283814;0.015562284788162968;0.015561782773567664;0.7978451974019451;-0.014893017640158195;0.7979914589891731
88.488741;1.0444093373853138;0.8335674555784557;0.7981121514059161;-8.003985120544639e-06;-7.666378782693275e-06;1.0449991265111245;10.000121424864075;0.8335008357457656;0.015562292218663953;0.01556175147886418;0.7978450289135737;-0.014893017129421387;0.797991260632524
88.498741;1.0444106548888998;0.8335686868312123;0.7981127710911591;-8.004182588011434e-06;-7.666165468856432e-06;1.044998628512625;10.000135328292698;0.8334990955614595;0.015562298912329102;0.015561720539591987;0.797844824384468;-0.014893016616860101;0.7979911455195806
88.508741;1.0444119647902481;0.833569911037714;0.7981133333703275;-8.004376502262923e-06;-7.66593663339676e-06;1.0449981439566063;10.000149565952679;0.8334973911889981;0.015562304864231487;0.01556169004359442;0.7978445805049887;-0.014893016105306205;0.7979911137454385
88.518741;1.0444132693751935;0.8335711274032451;0.7981138377802872;-8.004568578611127e-06;-7.665691183200655e-06;1.0449976749440189;10.00016404521245;0.8334957262440256;0.015562310075889381;0.015561660064950395;0.7978442957761932;-0.01489301559741473;0.7979911647800401
88.528741;1.0444145724941547;0.8335723345857192;0.7981142836926617;-8.004760556687926e-06;-7.665428416219972e-06;1.04499722135208;10.000178685425237;0.8334941044777638;0.015562314541857906;0.015561630666955867;0.797843970294851;-0.014893015095751227;0.7979912971227023
88.538741;1.044415879432832;0.8335724234369463;0.7981136104006441;-8.353886290316187e-06;-7.999237539801621e-06;1.044996781429086;10.000193414646283;0.8334925289203239;0.015562318248302422;0.015561601897318023;0.7978436054200532;-0.014893014602821166;0.7979915085040933
88.548741;1.044417195654634;0.8335736045534508;0.7981139360677786;-8.354082628410195e-06;-7.998940213597081e-06;1.0449963526554322;10.000208159268444;0.8334910005355135;0.015562321180723957;0.01556157378808528;0.7978432035184049;-0.014893014120858023;0.7979917963597375
88.558741;1.0444185254525096;0.8335747682681877;0.7981142002516018;-8.35428258398182e-06;-7.998626373845394e-06;1.044995932313801;10.000222843069267;0.8334895175502883;0.015562323328261296;0.015561546362259659;0.7978417674835271;-0.014893013651510485;0.7979911587067584
88.568741;1.0444195699800105;0.8335753232508507;0.7981140689968752;-8.008812013347631e-06;-7.66732905794976e-06;1.0449955176491075;10.000237393488899;0.8334880758648636;0.015562324677593326;0.015561519639321326;0.7978413004587982;-0.01489301319573953;0.7979915940644315
88.578741;1.0444209288953412;0.8335764454314648;0.7981142112886181;-8.009019869516879e-06;-7.666985291559356e-06;1.0449951059930254;10.000251746146455;0.833486669772939;0.015562325212360995;0.015561493644402197;0.7978408058242964;-0.014893012753953947;0.7979921026595396
88.588741;1.0444222970836579;0.8335775447713214;0.7981142938186041;-8.009231719294813e-06;-7.666628368867567e-06;1.0449946953957616;10.00026584720606;0.8334852926548018;0.015562324930255698;0.015561468419413325;0.7978402869181432;-0.01489301232618802;0.7979926854265517
88.598741;1.0444236695974018;0.8335786209889076;0.7981143168150795;-8.009447401113047e-06;-7.666259312364307e-06;1.044995285098439;10.00027965306603;0.8334839379302906;0.015562323853253741;0.015561444013956868;0.7978397466249395;-0.014893011912377541;0.7979933436590113
88.608741;1.044425042180024;0.8335796746400039;0.7981142800141292;-8.009666494974422e-06;-7.665878849107834e-06;1.0449948750765194;10.000293127534498;0.8334825998220782;0.015562322016756676;0.015561420461474951;0.797839187200497;-0.014893011512622118;0.797994078780596
88.618741;1.044426410721795;0.83358070663261;0.7981141832487902;-8.009888395753088e-06;-7.665487317003387e-06;1.0449944655366805;10.00030624186272;0.8334812733076644;0.015562319461635716;0.01556139777277465;0.7978386103628142;-0.014893011127116199;0.7979948921851374
88.628741;1.0444277700351166;0.8335817175083767;0.7981140271320176;-8.010112203407469e-06;-7.66508469194577e-06;1.0449940570384504;10.000318979423039;0.8334799536498806;0.015562316238080782;0.01556137595119909;0.797838017592861;-0.014893010755947378;0.7979957848620037
88.638741;1.0444291133062922;0.8335827070665748;0.7981138132002271;-8.010336629080649e-06;-7.664670841476107e-06;1.044993650242215;10.000331341144719;0.8334786362096989;0.01556231240225779;0.015561355008388143;0.7978374101875287;-0.014893010399125026;0.7979967573403047
88.648741;1.0444304329932153;0.8335836743525117;0.7981135434094855;-8.010560444268753e-06;-7.66424567812255e-06;1.0449932452912416;10.000343345691855;0.8334773166550102;0.015562308003024475;0.015561334961732901;0.797836788920326;-0.014893010056758041;0.7979978098071715
88.658741;1.0444317227524351;0.8335835110138694;0.7981121601596389;-8.35971428612889e-06;-7.997897344181845e-06;1.044992841863229;10.0003550225239;0.833475991470018;0.015562303074904239;0.015561315818236337;0.7978351539564598;-0.014893009729137437;0.7979979420656379
88.668741;1.044432978735258;0.8335844286677493;0.7981117850873394;-8.359936405462942e-06;-7.997448635393206e-06;1.0449924392689656;10.000366403472894;0.833474658470217;0.015562297641528309;0.015561297567530467;0.7978345051990458;-0.014893009416654448;0.7979991525328338
88.678741;1.0444341991030928;0.833585318545224;0.7981113605620987;-8.360158945298168e-06;-7.996987223122518e-06;1.044992036016144;10.000377517382521;0.8334733167570674;0.015562291719243967;0.015561280186810926;0.7978338424508741;-0.014893009119661607;0.7980004393434337
88.688741;1.0444353828398945;0.8335861788975891;0.7981108881305636;-8.36038307841424e-06;-7.996512384812999e-06;1.0449916297016395;10.000388386246831;0.8334719662574923;0.015562285315534054;0.015561263644691892;0.7978331649484188;-0.014893008838409166;0.7980018002147795
88.698741;1.0444365291497353;0.8335870084340389;0.798110369074434;-8.360609992462272e-06;-7.996023384666058e-06;1.0449912177801366;10.00039902334729;0.8334706073920687;0.015562278430634957;0.01556124790139138;0.7978324709211406;-0.01489300857306011;0.7980032330316273
88.708741;1.0444376372738897;0.833587806123425;0.7981098047993093;-8.360840914025179e-06;-7.995519472071387e-06;1.0449907983967666;10.00040943915859;0.8334692409507602;0.015562271070181245;0.01556123290705599;0.7978317578775229;-0.014893008323644421;0.7980047352588112
88.718741;1.0444387065733314;0.8335885708465022;0.798109196843225;-8.361077150424146e-06;-7.994999906582868e-06;1.0449903698215754;10.00041965244364;0.8334678681475675;0.015562263256930924;0.015561218605529255;0.7978310229222363;-0.01489300809005721;0.7980063030970604
88.728741;1.0444397366785079;0.8335889522379594;0.7981082129070769;-7.254545635887528e-06;-6.934769435586456e-06;1.0449899289981217;10.000429695049048;0.8334664905773717;0.015562255028315099;0.015561204950563632;0.7978302626370349;-0.014893007872316502;0.7980079315741309
88.738741;1.0444407271458203;0.8335896461231393;0.7981075236111594;-7.254796570450768e-06;-6.93421750272568e-06;1.0449894714866872;10.00043960520732;0.8334651098940957;0.015562246431393822;0.015561191918636521;0.797829473127795;-0.014893007670748;0.7980096150088276
88.748741;1.044441676894631;0.8335903008535914;0.7981067978975558;-7.255056623811198e-06;-6.933650243343919e-06;1.0449889928134932;10.00044941505634;0.8334637277243575;0.015562237523151725;0.015561179505645837;0.797827650499123;-0.014893007485862477;0.7980103474872565
88.758741;1.0444425841958869;0.8335909135611274;0.7981060388202482;-7.255326731312129e-06;-6.93306920464452e-06;1.0449884893425392;10.000459143896396;0.8334623457029666;0.015562228362992373;0.015561167720336562;0.7978267915242105;-0.014893007318220424;0.7980121225837927
88.768741;1.0444434472279625;0.8335914819206711;0.79810524867571;-7.255607690627722e-06;-6.932476326326008e-06;1.0449879582527475;10.000468802560805;0.8334609651327073;0.015562219002905149;0.015561156581562121;0.7978258940280194;-0.014893007168354452;0.7980139345176003
88.778741;1.0444442644837315;0.8335908977097972;0.7981033682983444;-7.604831265034711e-06;-7.2659620151681135e-06;1.044987397286059;10.000478401153805;0.833459586925865;0.015562209491290056;0.015561146116767635;0.7978249566127151;-0.014893007036690076;0.7980157773373426
88.788741;1.0444450345365854;0.8335913740999767;0.7981025156130352;-7.6051357263897356e-06;-7.2653516438752425e-06;1.0449868048980016;10.000487948683043;0.8334582121254684;0.015562199875028515;0.015561136361582819;0.7978239783408421;-0.01489300692363529;0.7980176452575864
88.798741;1.0444457553212005;0.8335918051705661;0.7981016284966944;-7.6054524101564675e-06;-7.264735720682768e-06;1.0449861807498426;10.00049744348076;0.8334568422477231;0.015562190188323435;0.015561127355942915;0.7978229592523561;-0.0148930068298715;0.7980195328096353
88.808741;1.044446423659265;0.8335921929909769;0.7981007046163183;-7.605781068668179e-06;-7.264116462690368e-06;1.0449855253824691;10.000506866787195;0.8334554791128579;0.015562180445005338;0.01556111914004812;0.7978219013910889;-0.014893006756527926;0.7980214349195217
88.818741;1.0444467350400746;0.8335923005166593;0.7980997421024794;-8.36721872606166e-06;-7.992220640143873e-06;1.0449848392083885;10.000516187372632;0.8334541242864086;0.015562170638717707;0.015561111755582393;0.797820809089938;-0.014893006704969288;0.7980233471174605
88.828741;1.0444472873466426;0.8335926104223058;0.7980987395532776;-8.36756865361847e-06;-7.991600612764828e-06;1.0449841222654621;10.00052536613915;0.8334527786217898;0.015562160748754229;0.015561105246375608;0.7978196881033478;-0.014893006676378094;0.7980252657173239
88.838741;1.0444477772930285;0.8335928845019147;0.7980976960200319;-8.367926959300587e-06;-7.990982144231643e-06;1.0449833745700086;10.000534354477383;0.8334514426619247;0.015562150753621605;0.015561099655673689;0.7978175446578051;-0.014893006671393528;0.7980261877378563
88.848741;1.0444482029432007;0.8335931238297303;0.7980966112696243;-8.368291407731952e-06;-7.990365928920552e-06;1.0449825961869221;10.000543094202866;0.8334501176876278;0.015562140637931795;0.015561095020525634;0.7978163850766596;-0.014893006689828936;0.798028109657064
88.858741;1.0444485630353564;0.8335933299380115;0.7980954858332057;-8.368659393136993e-06;-7.989752671091973e-06;1.0449817869823106;10.000551517966919;0.8334488057872427;0.015562130390442535;0.015561091369192792;0.7978152155351141;-0.014893006730717494;0.7980300284264564
88.868741;1.0444498112639469;0.8335942665684564;0.7980943207996788;-8.60898608834257e-06;-8.21888644787941e-06;1.044980946214389;10.000559551435222;0.8334475084944868;0.01556212000773291;0.015561088725420925;0.7978140418862326;-0.014893006792867647;0.7980319410243923
88.878741;1.044450041350014;0.8335940657221973;0.7980927836951852;-7.502578120575258e-06;-7.15858751714966e-06;1.0449800722711968;10.000567124056364;0.8334462262452171;0.015562109494653718;0.015561087107041339;0.7978128696329254;-0.014893006875460423;0.7980338442136168
88.888741;1.044450208512365;0.8335941889048158;0.7980915448961542;-7.502942549422771e-06;-7.157990962584326e-06;1.0449791629700826;10.000574177229078;0.833444959585546;0.015562098854793071;0.015561086517758957;0.7978117037925302;-0.01489300697829051;0.7980357339037907
88.898741;1.0444503141930397;0.8335931823533325;0.7980892131047119;-7.852232274090031e-06;-7.491490536950194e-06;1.0449782162691321;10.000580658668738;0.8334437100803284;0.015562088087005908;0.015561086946266883;0.7978105487907919;-0.014893007101690859;0.7980376055523767
88.908741;1.044450360104896;0.8335932617897039;0.7980879099761056;-7.852585843583786e-06;-7.49091351067333e-06;1.044977230815481;10.000586515215835;0.8334424798199385;0.015562077188882613;0.015561088369806462;0.7978094084870875;-0.01489300724618001;0.7980394553529767
88.918741;1.0444503484901047;0.8335933228670361;0.7980865777621029;-7.852931792172535e-06;-7.490348084406722e-06;1.0449762061041423;10.000591696965078;0.8334412704566578;0.015562066157260995;0.015561090754458978;0.7978082861644293;-0.014893007412057015;0.798041280539978
88.928741;1.0444502823880741;0.8335933670107518;0.7980852179852465;-7.853268730638801e-06;-7.489795176299837e-06;1.0449751420855435;10.000596166389396;0.833440082630577;0.015562054991200364;0.015561094053993668;0.7978061845950821;-0.014893007599410948;0.7980420786665038
88.938741;1.0444501655658647;0.8335933935300008;0.7980838315680654;-7.853595568465717e-06;-7.4892554813079695e-06;1.0449740383290207;10.000599905467714;0.8334389161348124;0.015562043699615655;0.01556109820693564;0.797805106239807;-0.01489300780856631;0.7980438461974271
88.948741;1.044450001412152;0.8335933996935944;0.7980824192614219;-7.85391167087158e-06;-7.488729402219808e-06;1.0449728938668053;10.000602918160014;0.8334377706867249;0.015562032307253212;0.01556110313948869;0.7978040534116677;-0.014893008040311807;0.7980455797491944
88.958741;1.0444497916956252;0.8335933818651649;0.798080981982935;-7.8542168388075e-06;-7.488216888869944e-06;1.0449717078982668;10.000605223029341;0.8334366464158836;0.015562020858484722;0.015561108778849135;0.7978030283358615;-0.01489300829552378;0.7980472760459919
88.968741;1.0444495364469206;0.8335933368975808;0.7980795205331175;-7.854511011535046e-06;-7.487717328860661e-06;1.0449704801333326;10.000606844238993;0.8334355438604244;0.01556200941588114;0.015561115061168989;0.7978020330856614;-0.014893008574651605;0.7980489325967091
88.978741;1.044449234689605;0.8335932628170128;0.7980780356485844;-7.854793860839665e-06;-7.487229803879165e-06;1.04496921061078;10.000607809277566;0.8334344643301768;0.015561998053763007;0.015561121926945039;0.7978010693475335;-0.014893008877556513;0.7980505478414462
88.988741;1.0444488852797127;0.8335931589838165;0.7980765281203988;-7.855064687365031e-06;-7.486753521727101e-06;1.0449678995607026;10.000608143394729;0.8334334103417512;0.01556198685379261;0.015561129310085116;0.7978001380990086;-0.014893009203630136;0.7980521210723608
88.998741;1.0444484875059514;0.8335930265391086;0.7980749983107511;-7.855322651368193e-06;-7.48628802676829e-06;1.0449665475987118;10.000607861544248;0.8334323851117672;0.015561975898085625;0.0155611371311354;0.7977992395232336;-0.014893009551970012;0.7980536522327905
89.008741;1.0444480415265929;0.8335928687997497;0.7980734460231159;-7.855567011078225e-06;-7.485833230532308e-06;1.0449651563656728;10.000606964919548;0.8334313914298433;0.015561965257949116;0.015561145306372037;0.7977983732970086;-0.014893009921440076;0.7980551418559251
89.018741;1.0444475486350675;0.8335915840856136;0.7980708113309317;-8.204727236358271e-06;-7.819476465851302e-06;1.0449637290168827;10.000605434524754;0.833430430782593;0.01556195498744314;0.015561153759109499;0.7977965390467527;-0.014893010310603996;0.7980555914833031
89.028741;1.0444470109730934;0.8335913918189514;0.7980692137117633;-8.204943063256393e-06;-7.81904404606778e-06;1.0449622699948071;10.000603229266872;0.8334295032959881;0.015561945125493113;0.015561162416468013;0.7977957365390798;-0.014893010717751742;0.7980570029695854
89.038741;1.0444464308930614;0.8335908417590139;0.7980672600134265;-7.098369003683871e-06;-6.758928491881567e-06;1.0449607843902498;10.000600301939679;0.8334286083747623;0.015561935704018337;0.015561171201827314;0.7977949651457118;-0.014893011141108598;0.7980583788273574
89.048741;1.0444458103189234;0.8335906359499144;0.7980656200211189;-7.098556605940444e-06;-6.758520534646307e-06;1.0449592775608578;10.000596618868183;0.8334277452059676;0.015561926752979826;0.015561180031077999;0.797794223076034;-0.014893011578962893;0.7980597207842626
89.058741;1.04444515023597;0.833590428412315;0.7980639623725756;-7.098730951454177e-06;-6.758125458343861e-06;1.044957755293034;10.000592166253169;0.8334269130978569;0.01556191830276176;0.015561188812677786;0.7977935074119717;-0.014893012029579027;0.7980610298789401
89.068741;1.0444441499013972;0.8335899814764565;0.7980622904619908;-7.85998819488615e-06;-7.486465517181247e-06;1.0449562237501042;10.000586943172694;0.8334261116507662;0.015561910392031338;0.015561197450984469;0.7977928149228626;-0.014893012491120846;0.7980623064804908
89.078741;1.0444434099761426;0.8335897770176116;0.7980606079691819;-7.86013777444852e-06;-7.486097389297238e-06;1.0449546886354637;10.000580949387663;0.8334253401051901;0.015561903068408892;0.015561205845386639;0.7977921427609573;-0.014893012961696995;0.7980635500821015
89.088741;1.0444426295912694;0.8335895769079644;0.7980589187434208;-7.860275781111507e-06;-7.485744172513309e-06;1.0449531544076605;10.000574178888051;0.833424596634826;0.015561896377672567;0.0155612138854077;0.7977914886140814;-0.014893013439407698;0.7980647594064806
89.098741;1.0444418104271922;0.8335893826928912;0.7980572268515008;-7.860402704058614e-06;-7.485407572505469e-06;1.0449516244330685;10.000566621942161;0.8334238787638607;0.015561890360718866;0.015561221454276086;0.7977908506455665;-0.014893013922320755;0.7980659324923998
89.108741;1.0444409566343968;0.8335891950220998;0.7980555365599934;-7.860519046846444e-06;-7.485089494651901e-06;1.044950101767944;10.000558269962218;0.833423184078224;0.015561885059419685;0.015561228441782536;0.7977902275396086;-0.01489301440849833;0.7980670666557899
89.118741;1.0444400746214721;0.8335890134560483;0.7980538521459044;-7.860625388017168e-06;-7.484791756896468e-06;1.0449485894554527;10.000549119324788;0.833422510028726;0.015561880515281113;0.015561234749883414;0.7977886185923562;-0.014893014896190325;0.798067159175557
89.128741;1.0444391723341193;0.833588837048998;0.7980521773960481;-7.860722379470548e-06;-7.484516019203543e-06;1.0449470900944198;10.000539171804524;0.8334218536552784;0.01556187675676809;0.015561240285309056;0.7977880237869002;-0.014893015384002322;0.7980682074449167
89.138741;1.044438258091814;0.8335886649033522;0.798050515398843;-7.86081081093854e-06;-7.4842638189969285e-06;1.0449456056196489;10.000528431042927;0.8334212122117182;0.015561873788517595;0.015561244952365768;0.7977874439240606;-0.0148930158709067;0.7980692108561452
89.148741;1.0444373394596327;0.8335873894903378;0.7980478093489685;-8.209820505716773e-06;-7.818122634282136e-06;1.0449441373096384;10.00051690119834;0.8334205837424628;0.015561871593433618;0.01556124865620014;0.797786880625151;-0.014893016356177643;0.7980701706881314
89.158741;1.0444364226737932;0.8335872236474269;0.7980461816415194;-8.209894547592976e-06;-7.817921306546574e-06;1.0449426853947934;10.000504594096842;0.8334199670249913;0.015561870138900353;0.015561251314778483;0.7977863359638288;-0.014893016839279582;0.798071089942049
89.168741;1.0444355125095937;0.833587059855384;0.7980445755070286;-8.20996237421547e-06;-7.817746623360174e-06;1.0449412492329275;10.000491537185262;0.8334193615282854;0.015561869376490498;0.015561252870171988;0.7977858116220744;-0.014893017319813134;0.7980719724963107
89.178741;1.0444346125284065;0.8335868972745001;0.7980429939019196;-8.210024248498511e-06;-7.817598869342419e-06;1.0449398287233644;10.000477770088429;0.8334187673011028;0.015561869243690952;0.015561253290592346;0.7977853081539016;-0.01489301779753982;0.7980728228113951
89.188741;1.0444337253916178;0.8335867347404038;0.7980414399330757;-8.210080337239586e-06;-7.817477961839872e-06;1.0449384249032727;10.000463334196604;0.8334181846707354;0.015561869675196304;0.01556125256819513;0.797784825573654;-0.01489301827236983;0.7980736459988158
89.198741;1.0444328520655037;0.833586221884494;0.7980395822285378;-7.1033552459564685e-06;-6.757687944871904e-06;1.044937038886464;10.000448268531018;0.8334176143558983;0.01556187060571115;0.01556125072094932;0.797784364612355;-0.014893018744417175;0.7980744475244296
89.208741;1.0444319909104052;0.8335860556135717;0.7980380907532681;-7.1034002960449426e-06;-6.757618710620831e-06;1.0449356713331264;10.000432612772835;0.8334170576676382;0.015561871958802926;0.015561247792541158;0.7977829268146793;-0.014893019214120227;0.7980742326831799
89.218741;1.04443113912289;0.8335858871202952;0.7980366323749735;-7.103440265633453e-06;-6.757573933858432e-06;1.044934322952943;10.000416406640305;0.8334165163370107;0.015561873647550803;0.01556124384435433;0.7977825138840344;-0.014893019682112865;0.7980750054515077
89.228741;1.044430295172157;0.8335857171124336;0.7980352074440369;-7.103475617602909e-06;-6.757552996069429e-06;1.0449329946849673;10.000399686646942;0.8334159925562991;0.015561875587230553;0.015561238941512052;0.7977821276012925;-0.014893020148942938;0.7980757698871322
89.238741;1.0444294590418122;0.8335855457573372;0.798033815588837;-7.103506869257588e-06;-6.7575554205681854e-06;1.0449316873719263;10.000382492002206;0.8334154891581369;0.01556187769833962;0.015561233140084637;0.7977817699714126;-0.014893020615111099;0.798076529964425
89.248741;1.044428630372214;0.8335853719668151;0.7980324552581377;-7.103534450194309e-06;-6.757580790052765e-06;1.04493040157982;10.000364873713886;0.833415009358379;0.015561879903105954;0.015561226485925152;0.797781442945669;-0.014893021081331887;0.7980772898205997
89.258741;1.0444278071067885;0.8335851937925273;0.798031123529515;-7.103558643429413e-06;-6.757628755508739e-06;1.0449291380581136;10.000346892862229;0.8334145563575254;0.015561882129583354;0.015561219022060561;0.797781148429083;-0.014893021548569108;0.7980780538960236
89.268741;1.0444269863602416;0.8335839026366938;0.7980287570504118;-7.452508574854953e-06;-7.091784841473278e-06;1.0449278983592114;10.000328612091884;0.8334141331358387;0.015561884319235686;0.015561210797276912;0.7977808888778262;-0.014893022017727691;0.7980788270053781
89.278741;1.0444271200348298;0.8335844719911422;0.7980274718363286;-7.69248124263834e-06;-7.321616219208826e-06;1.0449266848068945;10.00031009317865;0.8334137424194997;0.015561886423369826;0.015561201878345657;0.7977806671311474;-0.014893022489247669;0.7980796137402605
89.288741;1.0444263002064857;0.8335842724283631;0.7980262057210964;-7.692497134744154e-06;-7.321726318158591e-06;1.0449254998476702;10.000291399881684;0.8334133867811329;0.01556188839297874;0.015561192360775966;0.7977804853581508;-0.014893022962900428;0.798080417922322
89.298741;1.0444254798157182;0.8335840650108985;0.7980249572046719;-7.692511322363033e-06;-7.321853736883681e-06;1.044924345317394;10.000272595686711;0.833413068697985;0.015561890178181152;0.015561182365968219;0.7977803450391204;-0.01489302343772455;0.7980812427468618
89.308741;1.044424656247243;0.8335838496781215;0.7980237255535647;-7.692524683564306e-06;-7.321996635852312e-06;1.0449232223790939;10.000253737483654;0.8334127907541059;0.01556189173797781;0.015561172027690733;0.7977792481268909;-0.01489302391196965;0.7980810912034821
89.318741;1.0444238250901525;0.8335836260880114;0.7980225106056227;-7.69253850824446e-06;-7.322153574738275e-06;1.0449221320686564;10.000234872611054;0.8334125560084027;0.015561893050368383;0.015561161482780746;0.7977791975650182;-0.014893024383252167;0.7980819654499788
89.328741;1.044422680515917;0.8335831536465749;0.7980213128101561;-8.453647689883716e-06;-8.051042977523861e-06;1.0449210757228313;10.000216038094898;0.8334123677486007;0.015561894114000484;0.01556115086779157;0.7977791966911687;-0.014893024848914733;0.7980828680191807
89.338741;1.0444218189946792;0.8335829112508897;0.7980201334824681;-8.453667055942413e-06;-8.051224700884247e-06;1.0449200549885973;10.000197258435744;0.833412228853321;0.015561894943275882;0.015561140312587048;0.7977792483250536;-0.014893025306227173;0.7980838010053574
89.348741;1.0444209356259264;0.833582658048416;0.7980189749935087;-8.453691189489399e-06;-8.051416824428182e-06;1.0449190711889134;10.00017854471498;0.8334121417302057;0.015561895562009083;0.015561129930707287;0.7977793541045569;-0.014893025752455482;0.7980847655776109
89.358741;1.0444200266185195;0.8335823941131495;0.7980178407655785;-8.453721190939787e-06;-8.051617479658232e-06;1.044918124711495;10.000159900126349;0.833412108411655;0.015561895995127575;0.01556111981823891;0.7977795144789284;-0.014893026185057638;0.7980857614991427
89.368741;1.0444190884282745;0.8335817712704816;0.7980164006477256;-7.346981489455781e-06;-6.9921286910090645e-06;1.0449172153229482;10.00014132841807;0.8334121303410007;0.015561896267479105;0.01556111006814663;0.7977797295096656;-0.014893026601808051;0.7980867874742491
89.378741;1.0444181181802656;0.8335814880294706;0.7980153265829825;-7.347026381641938e-06;-6.992339953272874e-06;1.0449163424702652;10.00012283647952;0.8334122086129889;0.015561896414956002;0.01556110077890526;0.7977799997886852;-0.014893027000647676;0.7980878418020999
89.388741;1.0444171139100815;0.8335811966268688;0.7980142878364873;-7.347079737519301e-06;-6.992553685221857e-06;1.0449155046263228;10.000104432613206;0.8334123445190038;0.015561896497009172;0.015561092043453654;0.7977803265498818;-0.014893027379545135;0.7980889225232045
89.398741;1.0444160737951118;0.8335797928023393;0.7980122278286225;-7.696069342748402e-06;-7.32685333514798e-06;1.0449146987395903;10.000086128407535;0.8334125391251127;0.0155618966001954;0.015561083942855916;0.7977797112431149;-0.014894027736532514;0.7980890461677209
89.408741;1.044414995391809;0.8335794931264938;0.7980112693673157;-7.696139208087173e-06;-7.327067932668234e-06;1.044913920905501;10.000067943150384;0.8334127923933337;0.015561896824288508;0.01556107655642313;0.7977801553835937;-0.014894028069747345;0.7980901725245302
89.418741;1.0444138758036718;0.8335791928048221;0.7980103569597754;-7.69621630564149e-06;-7.327281029719222e-06;1.0449131673990208;10.000049905124907;0.8334131032124251;0.015561897259029966;0.01556106997131406;0.7977806606014918;-0.014894028377408266;0.7980913177848735
89.428741;1.0444127121048163;0.8335788923697068;0.7980094954522444;-7.696299531814595e-06;-7.327491543663047e-06;1.0449124348091143;10.000032051416607;0.8334134696922739;0.0155618979741678;0.015561064280856692;0.7977812286363654;-0.014894028657745194;0.798092479471209
89.438741;1.0444115014372128;0.8335785915162474;0.7980086898141205;-7.69638770096174e-06;-7.327698830956521e-06;1.044911719616769;10.000014426523773;0.8334138890178451;0.01556189902561595;0.015561059574101664;0.7977818611225672;-0.014894028908960409;0.7980936558199508
89.448741;1.044410241498597;0.8335782896340308;0.7980079446909334;-7.696479882855315e-06;-7.3279026176932095e-06;1.0449110179799943;9.99999707654425;0.8334143575514293;0.015561900463289535;0.015561055927288594;0.7977825589380373;-0.014894029129324004;0.7980948459721907
89.458741;1.0444089317010674;0.833577985977917;0.7980072639411332;-7.696575598203453e-06;-7.328102804530134e-06;1.044910325946017;9.999980044734253;0.833414871405605;0.015561902327513586;0.015561053400736994;0.7977833217942575;-0.014894029317348213;0.7980960495671398
89.468741;1.0444075732729576;0.83357767970915;0.7980066504140103;-7.696674696250113e-06;-7.328299554928439e-06;1.044910639810268;9.999963370636518;0.833415426865763;0.015561904636689442;0.015561052031503344;0.7977841486387481;-0.014894029471879998;0.7980972662016067
89.478741;1.0444061680764807;0.8335773695573335;0.7980061062463684;-7.696777194173588e-06;-7.3284934758084035e-06;1.044909955907652;9.99994708942966;0.8334160201911148;0.015561907381695914;0.015561051822292223;0.7977850379864628;-0.014894029592008197;0.7980984953487775
89.488741;1.0444047186000758;0.8335770530173153;0.7980056332816857;-7.696883236869785e-06;-7.328685496103279e-06;1.0449092702944467;9.999931236660736;0.8334166470931027;0.015561910526803571;0.015561052736269615;0.7977859876149359;-0.014894029676864916;0.7980997369651737
89.498741;1.0444032292816392;0.8335767258366791;0.7980052334195511;-7.696992959820427e-06;-7.328876509575795e-06;1.0449085792591952;9.999915854372585;0.8334173025015453;0.015561914011169783;0.01556105470590411;0.7977859942665022;-0.014894029725590723;0.7980999922947312
89.508741;1.0444017068295874;0.8335763826564686;0.7980049088300052;-7.697106382091192e-06;-7.329067117177853e-06;1.0449078800231544;9.999900986686963;0.8334179809410805;0.01556191775985809;0.015561057652824336;0.797787053795842;-0.014894029737500591;0.7981012628786642
89.518741;1.0444001593462338;0.8335749117549915;0.7980036017960666;-8.046151450369609e-06;-7.663342566274146e-06;1.0449071709892002;9.999886672370184;0.8334186772797881;0.015561921702378058;0.015561061496581274;0.7977881618649336;-0.0148940297122318;0.7981025505683036
89.528741;1.044398595678947;0.8335741742589032;0.7980030986358301;-6.939496702228143e-06;-6.603837865373565e-06;1.0449064516943238;9.999872946642432;0.8334193868888041;0.015561925785863205;0.015561066148894975;0.797789314968688;-0.01489402964981053;0.7981038563394606
89.538741;1.044397024990055;0.833573758873826;0.7980030079256181;-6.9396247100679215e-06;-6.6040301774658015e-06;1.0449057224412814;9.999859843777582;0.8334201049818932;0.015561929981295448;0.01556107151265643;0.7977905108880414;-0.014894029550666908;0.7981051807049379
89.548741;1.0443954561653324;0.8335733146059695;0.7980029952954549;-6.93976073043523e-06;-6.604224500714557e-06;1.0449049839614457;9.999847392891336;0.8334208263147966;0.015561934277529884;0.0155610774866868;0.7977917485299357;-0.014894029415599967;0.7981065236631628
89.558741;1.0443938973599125;0.8335728395865023;0.7980030599771323;-6.939906891521842e-06;-6.604421789827309e-06;1.0449042373971928;9.999835615123393;0.8334215460358786;0.015561938667057984;0.015561083969382522;0.7977930278291222;-0.014894029245707792;0.7981078845714895
89.568741;1.0443923555829187;0.8335723324700226;0.7980032004026574;-6.940065284323586e-06;-6.604623201746131e-06;1.0449034841937936;9.999824522724523;0.8334222611580573;0.015561943143869128;0.01556109086105525;0.7977943491351009;-0.014894029042280573;0.7981092624889292
89.578741;1.0443908360143426;0.8335717925078465;0.7980034142022274;-6.940237678399383e-06;-6.6048300878152246e-06;1.0449027258083352;9.999814116864178;0.8334229713280953;0.015561947710747604;0.01556109806196667;0.7977957118026573;-0.0148940288066641;0.7981106565461822
89.588741;1.0443893413614695;0.8335712194461735;0.7980036979822709;-6.940425359001464e-06;-6.605043901165199e-06;1.0449019634066838;9.999804393503116;0.8334236781711535;0.015561952383151055;0.015561105468529702;0.7977961134739601;-0.014894028540167895;0.7981110663710833
89.598741;1.0443875712523363;0.8335703736793135;0.798004046937396;-7.701720242458769e-06;-7.33398345594557e-06;1.0449011976683014;9.999795357473662;0.8334243840962995;0.015561957188415874;0.015561112975679848;0.797797550789083;-0.014894028244051187;0.7981124914818917
89.608741;1.04438612574829;0.8335697363981958;0.7980044552379658;-7.701940532300116e-06;-7.334215356663141e-06;1.0449004290756396;9.999787027949969;0.8334250914543605;0.015561962155926198;0.015561120487717524;0.7977990204745298;-0.014894027919453939;0.7981139321165561
89.618741;1.0443847023881765;0.8335690697584879;0.7980049172187886;-7.702177562008088e-06;-7.334458497550078e-06;1.0448996584485315;9.99977942981412;0.833425801933261;0.015561967306858751;0.015561127932210723;0.7978005199367985;-0.014894027567283983;0.7981153881009168
89.628741;1.0443832999457632;0.8335683759898177;0.7980054287302889;-7.702431480337913e-06;-7.3347144403225765e-06;1.0448988869368354;9.999772585513918;0.8334265161726456;0.0155619726601634;0.015561135265989887;0.7978020473090776;-0.014894027188155124;0.798116858406997
89.638741;1.044381918021085;0.8335676571877613;0.7980059878065439;-7.702702339774475e-06;-7.33498470625157e-06;1.0448981153233956;9.999766516408437;0.8334272338953208;0.015561978241520304;0.015561142468981158;0.7978036013272467;-0.014894026782433524;0.7981183408602313
89.648741;1.044380556372114;0.8335658088930797;0.798005534439889;-8.051916710304735e-06;-7.669354666257542e-06;1.0448973429129538;9.999761245373557;0.8334279543392152;0.015561984077496404;0.015561149535552191;0.7978051813216351;-0.014894026350551308;0.7981198325028813
89.658741;1.0443792145378932;0.8335650472599587;0.7980061878753884;-8.052221102267847e-06;-7.66965794011063e-06;1.044896566958391;9.999756793495681;0.8334286762958831;0.015561990182891942;0.015561156471553227;0.7978067871900302;-0.014894025893411333;0.7981213299750437
89.668741;1.044377892259543;0.8335642680335484;0.7980068874628787;-8.052542133718333e-06;-7.669979391366888e-06;1.0448957834209476;9.999753172827752;0.8334293980300411;0.015561996551923567;0.015561163294449934;0.7978084192755924;-0.014894025412565048;0.7981228295524425
89.678741;1.0443765898596666;0.833563473601527;0.7980076315564817;-8.052879911790918e-06;-7.670319520371615e-06;1.044894987728863;9.99975037996428;0.8334301180261668;0.015562003160963993;0.015561170034817556;0.7978100780123334;-0.014894024910266222;0.7981243269640049
89.688741;1.0443753081181069;0.8335626664620895;0.7980084179796786;-8.053234622059064e-06;-7.670678399883442e-06;1.0448941745444447;9.999748397178015;0.833430835877424;0.015562009981491723;0.015561176732815376;0.7978107631098172;-0.014894024389404585;0.7981248171204149
89.698741;1.0443740481666541;0.8335615003344042;0.7980089099644053;-6.946829708825041e-06;-6.6113597581396595e-06;1.044893337970541;9.999747203281037;0.8334315520270089;0.015562016989485967;0.015561183417834301;0.7978124726933112;-0.014894023853232947;0.7981262933004277
89.708741;1.0443737656619556;0.8335614369558703;0.798009772709229;-7.187169439342199e-06;-6.84149338226647e-06;1.04489247297652;9.999746782705435;0.8334322670082989;0.015562024172349427;0.015561190089380103;0.797814203177603;-0.014894023305117375;0.7981277489340465
89.718741;1.0443725561986685;0.8335606082042688;0.7980106687860998;-7.1875744088596765e-06;-6.841907701027921e-06;1.0448915766819518;9.999747124038835;0.8334329812304688;0.015562031539561386;0.015561196723414598;0.797815949991349;-0.014894022748312927;0.7981291775661443
89.728741;1.0443713768876832;0.8335597782966195;0.7980115941420896;-7.187995050113929e-06;-6.8423405131172535e-06;1.0448906483540679;9.999748218667067;0.8334336952215279;0.015562039124457852;0.015561203286535276;0.7978177086706933;-0.014894022185640217;0.7981305730751642
89.738741;1.0443702301308417;0.8335589501019072;0.7980125442647978;-7.188430574029752e-06;-6.842792045300071e-06;1.0448896885473815;9.99975006864556;0.8334344101858487;0.015562046967887704;0.015561209741169636;0.7978194754850156;-0.014894021619284322;0.7981319298785724
89.748741;1.0443691167637787;0.8335581252891869;0.7980135143997237;-7.188879948308015e-06;-6.843262653283012e-06;1.0448886981986545;9.999752692472743;0.8334351282658332;0.015562055101843966;0.015561216051007533;0.7978212470964199;-0.014894021050816286;0.7981332432361663
89.758741;1.0443680365227357;0.833557303734457;0.798014499068987;-7.1893419410226974e-06;-6.843752825408315e-06;1.0448876779641654;9.999756115397936;0.8334358517630303;0.015562063549959244;0.015561222190295194;0.7978230201295518;-0.014894020481308562;0.7981345090761147
89.768741;1.044366988800209;0.833556483877812;0.7980154921461393;-7.189815266152889e-06;-6.844263033339555e-06;1.0448866278629012;9.999760352015773;0.8334365822401731;0.015562072331963744;0.015561228151127282;0.7978247912952848;-0.014894019911447794;0.7981357239273685
89.778741;1.0443659727320278;0.8335545565568057;0.7980154282570283;-7.539225123113761e-06;-7.178877038319416e-06;1.0448855471687424;9.999765398610137;0.8334373205293;0.015562081461284554;0.015561233939888258;0.7978265574235586;-0.014894019341706012;0.7981368851201667
89.788741;1.0443649866429596;0.8335537321518108;0.7980164223823917;-7.539716352515499e-06;-7.179427472586405e-06;1.0448844345272246;9.999771238451517;0.8334380671553031;0.015562090940217344;0.01556123956371402;0.7978273153216885;-0.014894018772727467;0.7981369908062875
89.798741;1.0443640278242419;0.833552899631799;0.7980174117945945;-7.540213546027695e-06;-7.179997324627355e-06;1.0448832886260422;9.99977785128918;0.8334388226442343;0.01556210075262654;0.015561245019491101;0.7978290619783462;-0.014894018205599642;0.7981380390477673
89.808741;1.0443630932398407;0.8335520537256362;0.7980183944891295;-7.540714591065871e-06;-7.180585876927336e-06;1.0448821093070353;9.999785220026766;0.8334395875371815;0.015562110864465585;0.01556125028614899;0.7978307948658266;-0.01489401764162234;0.7981390287552237
89.818741;1.0443621806346595;0.8335511877470508;0.7980193689667846;-7.541217486404627e-06;-7.1811922685726666e-06;1.0448808979951276;9.99979332929156;0.8334403619292645;0.015562121238719868;0.01556125532112779;0.7978325117665622;-0.014894017081920563;0.7981399587197691
89.828741;1.0443612887165887;0.8335502926678332;0.7980203341904759;-7.541720387611782e-06;-7.181815299143023e-06;1.0448796570286114;9.999802153711453;0.833441144920677;0.015562131844031338;0.015561260069936344;0.7978342100150072;-0.014894016527299218;0.7981408275718509
