time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
89.838741;1.044360416050921;0.8335493577990419;0.7980212897094837;-7.542221476089747e-06;-7.182453492878313e-06;1.0448783890303235;9.999811653455017;0.833441934476934;0.015562142655502202;0.0155612644773176;0.7978358858458122;-0.01489401597833469;0.7981416337473644
89.848741;1.0443595600964313;0.8335483729586616;0.7980222351589612;-7.5427187878316875e-06;-7.183105367045332e-06;1.0448770970290604;9.999821790166102;0.8334427278617142;0.015562153662622431;0.015561268486598563;0.7978375345274423;-0.014894015435509937;0.7981423758725995
89.858741;1.044358717072273;0.8335473293990829;0.7980231697631026;-7.543210157653347e-06;-7.18376941810547e-06;1.0448757849055903;9.999832538614964;0.8334435224020612;0.01556216487161239;0.01556127203844493;0.7978391507250506;-0.01489401489915634;0.7981430535809538
89.868741;1.044357581353653;0.8335456303648253;0.7980237583122761;-7.198004514863391e-06;-6.853462240756886e-06;1.0448744573837074;9.999843879211582;0.8334443157718232;0.015562176297802682;0.01556127507618954;0.7978407288190139;-0.014894014369336368;0.7981436680806322
89.878741;1.0443567483823604;0.8335444465514237;0.7980246672659118;-7.198477855371309e-06;-6.854144477457986e-06;1.044873119261433;9.99985578911887;0.8334451056672093;0.015562187962636522;0.015561277548596536;0.7978422635526472;-0.014894013845988095;0.7981442219706758
89.888741;1.0443559109587937;0.8335431835612008;0.7980255595906407;-7.198940101962968e-06;-6.854831573376885e-06;1.044871774853909;9.999868238121504;0.8334458896031486;0.015562199891546126;0.015561279408155663;0.7978427502953058;-0.014894013329193464;0.7981437183410572
89.898741;1.0443550621870288;0.8335418377746903;0.7980264310723645;-7.199390470591271e-06;-6.855520152554542e-06;1.0448704279769672;9.999881187819991;0.8334466646828862;0.015562212099012686;0.015561280615431546;0.7978441846395425;-0.01489401281934555;0.7981441587881598
89.908741;1.0443541951907465;0.8335393008241948;0.7980262171867369;-7.548753906263865e-06;-7.1902893656333815e-06;1.044869081600131;9.999894596638526;0.8334474270246528;0.015562224564868152;0.01556128114913851;0.7978455623122236;-0.014894012317225183;0.7981445437570958
89.918741;1.0443533037543553;0.833537786827686;0.7980270330813724;-7.5491786357901735e-06;-7.1909706887932165e-06;1.044867737592936;9.999908419657682;0.8334481718663465;0.015562237227633391;0.015561281005844252;0.7978468793492617;-0.014894011823931417;0.7981448716843313
89.928741;1.0443523830942363;0.8335361909900653;0.7980278167795206;-7.549589337421915e-06;-7.191643423248076e-06;1.044866397358818;9.99992260042171;0.8334488946802301;0.015562250000614187;0.015561280188501135;0.7978481317624758;-0.014894011340574453;0.7981451398736507
89.938741;1.0443514305990889;0.8335345152564305;0.7980285686987536;-7.54998494773232e-06;-7.192304241800911e-06;1.0448650628575642;9.999937069542762;0.8334495918395156;0.015562262788502885;0.015561278698963867;0.7978493153015974;-0.01489401086789308;0.7981453458339554
89.948741;1.044350445834828;0.8335327606465175;0.7980292916083359;-7.550364281215405e-06;-7.192950000972684e-06;1.0448637373725185;9.999951750035779;0.8334502602895009;0.015562275499698882;0.015561276538966709;0.797850426123303;-0.014894010406090936;0.7981454880141176
89.958741;1.0443494294532398;0.8335309272017287;0.7980299894060805;-7.5507260994786095e-06;-7.19357785523393e-06;1.044862425734288;9.999966560766515;0.8334508971365046;0.015562288050813692;0.01556127371757894;0.7978514615057176;-0.014894009954928162;0.7981455657420371
89.968741;1.0443483823959463;0.833529014311209;0.7980306659072998;-7.551069172618734e-06;-7.194185245786582e-06;1.044861133643051;9.999981423291944;0.8334514996834029;0.015562300358723871;0.015561270260229687;0.7978524197825725;-0.014894009513904965;0.7981455787734631
89.978741;1.0443473064632676;0.8335270216667463;0.79803132445552;-7.5513922951546495e-06;-7.19477003645856e-06;1.0448598663483801;9.999996270015512;0.8334520657750603;0.015562312338428074;0.015561266211593702;0.7978533000470182;-0.014894009082456281;0.7981455270238196
89.988741;1.0443462048707566;0.8335249506123097;0.798031967982296;-7.551694508688524e-06;-7.195330600657926e-06;1.044858627949867;10.000011043995986;0.833452594117583;0.015562323906952506;0.01556126163154035;0.7978531020290787;-0.014894008660111773;0.7981444110860768
89.998741;1.0443450814795097;0.8335228044623714;0.7980325989951359;-7.551975549307935e-06;-7.195865714494913e-06;1.0448574219028957;10.000025698578007;0.8334530843400962;0.015562334982225095;0.015561256586223182;0.7978538259770481;-0.014894008246517642;0.7981442315912133
90.008741;1.044343939234349;0.8335205873021876;0.7980332195497982;-7.552236120373823e-06;-7.19637459810201e-06;1.0448562518732318;10.000040197474059;0.8334535367572282;0.015562345487003495;0.01556125114022982;0.7978544726481298;-0.014894007841338177;0.7981439897499961
90.018741;1.0443427788413555;0.8335183025774064;0.798033831416811;-7.552477712151269e-06;-7.196857214519312e-06;1.0448551219476512;10.000054502894976;0.8334539518697393;0.015562355354022468;0.015561245353541718;0.7978550435345464;-0.014894007444155625;0.7981436866204122
90.028741;1.0443415986160391;0.8335159527390786;0.798034436581468;-7.552702002468189e-06;-7.197314405598026e-06;1.0448540360248046;10.000068563625307;0.8334543298668331;0.015562364516265545;0.015561239280256838;0.7978555408609599;-0.014894007054419666;0.7981433239536054
90.038741;1.0443403958580009;0.8335120841243101;0.7980336434851507;-6.795058084869244e-06;-6.472133751431505e-06;1.0448529970182974;10.000082319833327;0.8334546706637096;0.01556237289616773;0.015561232968179135;0.7978559670456896;-0.014894006671557639;0.7981429048831176
90.048741;1.0443391685984658;0.8335096105042704;0.7980342411436139;-6.7952514531051625e-06;-6.472544889969749e-06;1.0448520062652955;10.000095716383777;0.8334549745522629;0.015562380412008948;0.015561226454243947;0.7978563241508471;-0.014894006295172431;0.7981424337481713
90.058741;1.0443379166006754;0.8335070793309453;0.7980348360483741;-6.795431157974521e-06;-6.472935565401985e-06;1.044851063429925;10.000108710245508;0.8334552426797929;0.015562386983993424;0.015561219757596379;0.7978566136562708;-0.014894005925023615;0.7981419150123532
90.068741;1.0443366419492963;0.8335044945131523;0.7980354281004944;-6.79559883662295e-06;-6.473307021895798e-06;1.0448501677182163;10.000121268518285;0.8334554768235901;0.01556239253141018;0.015561212882681228;0.7978568365243045;-0.014894005560897455;0.7981413523708756
90.078741;1.0443353490653167;0.8335018601142895;0.7980360174266811;-6.795756225946665e-06;-6.47366013123421e-06;1.0448493195176838;10.000133363263533;0.8334556788211348;0.015562396981538816;0.015561205826195105;0.797856993662045;-0.014894005202624032;0.7981407486687349
90.088741;1.0443340435079596;0.8334991800145118;0.7980366043232807;-6.7959048383422974e-06;-6.473995589639661e-06;1.0448485205499591;10.000144970246915;0.8334558502244666;0.015562400284065124;0.015561198576632665;0.7978560864361496;-0.01489400485010666;0.7981391066032797
90.098741;1.044332730825946;0.8334964585229078;0.7980371889419102;-6.796045736303997e-06;-6.474314087016289e-06;1.0448477732634074;10.000156071433691;0.8334559925359357;0.015562402409826676;0.015561191116098085;0.7978561168074996;-0.014894004503295834;0.7981384286993015
90.108741;1.0443314169077331;0.8334937008691253;0.7980377708516894;-6.796179539365141e-06;-6.47461645518593e-06;1.0448470808123596;10.00016665775552;0.8334561076016536;0.01556240334156257;0.015561183430062877;0.7978560874604638;-0.014894004162202757;0.798137718475318
90.118741;1.0443301086725822;0.8334909124031662;0.7980383489500128;-6.79630662963914e-06;-6.474903635151484e-06;1.0448464468781418;10.00017672793346;0.8334561975536923;0.01556240306766545;0.015561175511354773;0.7978560022216238;-0.014894003826913776;0.7981369794027635
90.128741;1.044328813637478;0.833488097572095;0.7980389216516376;-6.7964273311303075e-06;-6.4751764328019356e-06;1.0448458747188445;10.000186279858514;0.8334562647808631;0.015562401576474616;0.015561167350512703;0.7978558660028247;-0.014894003497664546;0.7981362149438697
90.138741;1.0443272383947861;0.83348502014587;0.7980394867193136;-7.557628708998312e-06;-7.204148202511367e-06;1.0448453664317918;10.000195301327425;0.833456311972361;0.015562398853198559;0.015561158930116128;0.7978556838300106;-0.014894003174980396;0.798135428372744
90.148741;1.0443269445505061;0.8334829250886242;0.7980400410528298;-7.79768685820148e-06;-7.4341285527261045e-06;1.0448449234002537;10.000203770681471;0.8334563418748612;0.015562394883859283;0.015561150239007289;0.7978554600199683;-0.014894002859712412;0.7981346223415176
90.158741;1.044325729148773;0.8334800553042744;0.7980405811192297;-7.797791242498318e-06;-7.434360808746059e-06;1.0448445472187262;10.000211666256472;0.8334563573953484;0.015562389661997689;0.015561141286545666;0.7978551980395392;-0.014894002552891637;0.798133798700695
90.168741;1.044324549021023;0.8334760710418906;0.7980400443449708;-8.146815705825818e-06;-7.768661934149377e-06;1.0448442399721671;10.000218976037443;0.8334563616098216;0.015562383189847743;0.01556113209886694;0.7978549002547377;-0.01489400225551013;0.7981329586307069
90.178741;1.0443234052275445;0.833473191930647;0.798040548580808;-8.146911827140551e-06;-7.768870099810602e-06;1.0448440037300033;10.000225699928896;0.8334563568370614;0.015562375473691704;0.015561122713728951;0.7978545680277268;-0.014894001968417538;0.7981321030243823
90.188741;1.044322297274868;0.8334703171446988;0.7980410336799962;-8.147004461814991e-06;-7.769067507869501e-06;1.0448438393076225;10.000231842920146;0.833456344116535;0.01556236652136044;0.01556111318061128;0.7978532031809824;-0.01489400169221295;0.798130233092914
90.198741;1.0443212233194976;0.8334674527797667;0.7980415000571098;-8.147093909735506e-06;-7.769254922975358e-06;1.0448437452347272;10.000237406521661;0.8334563240891499;0.01556235634229513;0.015561103554108453;0.7978528092938344;-0.01489400142714338;0.7981293494243464
90.208741;1.0443201805114504;0.8334642559556119;0.7980416150599432;-7.040401526843401e-06;-6.709735983411997e-06;1.0448437181101093;10.000242385745352;0.8334562980459279;0.015562344947554194;0.015561093885339243;0.7978523909994509;-0.014894001173370057;0.7981284522290026
90.218741;1.0443191659470055;0.8334614302063142;0.7980420490972657;-7.040485402475798e-06;-6.7099051397022894e-06;1.0448437534581778;10.000246771865434;0.8334562679500281;0.015562332359294662;0.015561084215739287;0.7978519524900634;-0.014894000931339729;0.7981275401261364
90.228741;1.0443181773205397;0.8334586321328586;0.798042470587902;-7.040566953009167e-06;-6.710066523948766e-06;1.044843846228822;10.000250556999813;0.8334562357335082;0.015562318624374457;0.015561074571454541;0.7978514968341418;-0.014894000701812224;0.7981266103985251
90.238741;1.044317212416832;0.833455867088231;0.7980428818398453;-7.0406462480429565e-06;-6.7102217022802585e-06;1.0448439915688887;10.000253735986414;0.8334562028058194;0.01556230380789776;0.015561064965524628;0.7978510258947195;-0.014894000485731926;0.79812565960762
90.248741;1.0443162684364014;0.8334531397035144;0.7980432850614841;-7.040723083712736e-06;-6.710372471887552e-06;1.0448441856629989;10.00025630469506;0.8334561699502606;0.015562287972577457;0.015561055400465934;0.797850540575877;-0.014894000284015543;0.7981246844229836
90.258741;1.0443153426344094;0.8334504536247641;0.798043683060568;-7.0407971322778604e-06;-6.710520533732163e-06;1.0448444257638483;10.000258256569088;0.8334561371840375;0.015562271164673548;0.015561045861533349;0.7978500413710445;-0.014894000097298236;0.7981236822472442
90.268741;1.0443144338047972;0.8334478118656495;0.798044079688653;-7.040868112886325e-06;-6.71066719835663e-06;1.0448447097302935;10.000259580173996;0.833456103627953;0.015562253406591736;0.015561036314835155;0.7978495291788286;-0.014893999925995596;0.7981226515219387
90.278741;1.0443135430103303;0.8334452172630993;0.7980444794040619;-7.040935936115623e-06;-6.7108132094090036e-06;1.0448450359102928;10.000260259888062;0.8334560677232377;0.015562234705013235;0.015561026718547357;0.7978490062525142;-0.014893999770532254;0.7981215915614246
90.288741;1.044312672974556;0.8334426723809161;0.7980448864072767;-7.041000672290846e-06;-6.7109587627080585e-06;1.0448454032560859;10.000260281305023;0.8334560277013324;0.015562215079815084;0.015561017037236884;0.7978474762630046;-0.014893999631385102;0.7981195020008732
90.298741;1.044311826673662;0.8334390722886054;0.7980442443982506;-7.389986816600023e-06;-7.045185044147852e-06;1.0448458113238193;10.000259641755818;0.8334559816391693;0.015562194589422776;0.015561007252843439;0.7978469432325409;-0.014893999509004373;0.798118381463203
90.308741;1.04431100646149;0.8334366318440763;0.7980446757021953;-7.390045412360932e-06;-7.0453292987448514e-06;1.0448462602859203;10.000258355173207;0.8334559270620403;0.015562173337414302;0.015560997368900362;0.7978464106750157;-0.014893999403549229;0.7981172285398757
90.318741;1.044310214325144;0.8334342457575523;0.7980451240401073;-7.390100775158553e-06;-7.045473091961718e-06;1.0448467508170758;10.000256441369665;0.8334558612580464;0.015562151457607792;0.015560987410048863;0.7978458813779482;-0.014893999314391155;0.7981160411043076
90.328741;1.0443094521547849;0.8334319160366898;0.7980455937246163;-7.390152832145307e-06;-7.045616961863136e-06;1.0448472838949983;10.000253911847235;0.8334557826051794;0.015562129078982858;0.01556097742636701;0.7978453572024428;-0.01489399923987303;0.7981148165876218
90.338741;1.044308722045124;0.8334296449421131;0.798046089487303;-7.390201611206699e-06;-7.0457614793953095e-06;1.0448478607679421;10.000250766934062;0.8334556917188221;0.01556210629799832;0.015560967495200513;0.7978448391433944;-0.014893999177612749;0.7981135526428881
90.348741;1.044308027499424;0.8334274347212576;0.7980466156346623;-7.390247298039499e-06;-7.0459070502816585e-06;1.044848482505324;10.000247001834579;0.833455591421223;0.015562083180235858;0.015560957711475904;0.7978443282256669;-0.014893999125045467;0.7981122478140527
90.358741;1.044307373854696;0.8334252875629704;0.7980471750990826;-7.390290400544196e-06;-7.046053906644613e-06;1.0448491489860536;10.00024261584887;0.833455485446263;0.015562059776883639;0.015560948177072475;0.7978438265210009;-0.014893999079809449;0.7981109016404946
90.368741;1.0443067665100378;0.8334232054777064;0.7980477688786018;-7.39033173394825e-06;-7.04620218008369e-06;1.0448498583707135;10.000237620828065;0.8334553769501042;0.015562036138491157;0.015560938996317736;0.7978433369761492;-0.014893999039705922;0.7981095144142893
90.378741;1.0443062093752231;0.8334208409546058;0.7980480622273666;-6.2835932535189325e-06;-5.986655068404161e-06;1.044850607594215;10.000232043255037;0.8334552683779813;0.015562012324028507;0.015560930275170156;0.7978428624112782;-0.014893999002386967;0.7981080868532439
90.388741;1.0443057053452658;0.8334188923162679;0.7980487217550266;-6.283633526189449e-06;-5.986806749594992e-06;1.0448513930636045;10.000225922786107;0.8334551627613328;0.015561988402834534;0.015560922114381133;0.7978414053095082;-0.014893998965271235;0.7981056199970652
90.398741;1.0443052571844271;0.8334170101297288;0.7980494117483357;-6.283674615447704e-06;-5.9869611397738774e-06;1.044853210462004;10.000219312700109;0.833455064820752;0.015561964450749538;0.015560914594071235;0.7978409684216268;-0.014893998925769822;0.7981041145107164
90.408741;1.0443048676494908;0.8334151928562056;0.7980501311137506;-6.283717710696866e-06;-5.987119619542614e-06;1.0448540542652924;10.00021227693304;0.8334549806966844;0.015561940550103959;0.015560907769059183;0.7978405549444325;-0.014893998881503867;0.7981025721906039
90.418741;1.0443042386400245;0.8334131980860565;0.7980508795579665;-7.044848466757834e-06;-6.715993917439096e-06;1.0448549183066442;10.000204880795557;0.8334549168978739;0.015561916793749327;0.015560901682942222;0.7978401679265109;-0.014893998830333328;0.7981009957495393
90.428741;1.0443039736586595;0.8334115027335125;0.7980516575346561;-7.044899025182427e-06;-6.716165233617453e-06;1.044855796643223;10.0001971823196;0.8334548794723372;0.015561893283053678;0.015560896381755175;0.7978398093240882;-0.014893998770172244;0.7980993887062717
90.438741;1.0443037734266583;0.8334087568893117;0.7980514061265397;-7.393877994149665e-06;-7.0504251938789336e-06;1.044856683595848;10.000189227705087;0.833454873802924;0.015561870114912295;0.015560891910311798;0.7978394793727748;-0.014893998698863752;0.7980977544819926
90.448741;1.0443036384646651;0.8334071708024795;0.7980522452871932;-7.393939374181553e-06;-7.0506139374665465e-06;1.0448575735630359;10.000181050885967;0.8334549049941661;0.015561847369798935;0.015560888299510701;0.7978391766791108;-0.01489399861451154;0.7980960958323395
90.458741;1.0443035686374582;0.8334056343442671;0.7980531153554326;-7.394006962839739e-06;-7.05081234999518e-06;1.0448584610802611;10.000172678607147;0.8334549782393409;0.015561825118846977;0.015560885565662817;0.797838898887655;-0.014893998515939111;0.7980944148326443
90.468741;1.0443035634807394;0.8334041442022081;0.7980540160686851;-7.39408089659436e-06;-7.051020567355055e-06;1.0448593408036637;10.000164136276517;0.8334550989358014;0.01556180343872132;0.015560883722127924;0.7978386435409924;-0.014893998402635406;0.7980927132459591
90.478741;1.0443036231947855;0.8334026970388466;0.79805494717619;-7.3941609719686375e-06;-7.051238373431031e-06;1.0448602072990893;10.000155447615489;0.8334552729582094;0.015561782407203103;0.015560882780065462;0.797838408564023;-0.014893998274346435;0.7980909933862732
90.488741;1.0443037499662846;0.8334012895606252;0.7980559083425134;-7.394246901438565e-06;-7.051465321073637e-06;1.044861054759291;10.000146634578268;0.8334555066030855;0.01556176208794641;0.015560882733545521;0.7978371924409672;-0.01489399813077454;0.7980882588858386
90.498741;1.044303947741851;0.8333999189698689;0.798056898990772;-7.394338557258448e-06;-7.051700754436346e-06;1.044861877464679;10.000137726282523;0.8334558055033479;0.01556174253183488;0.01556088355817668;0.7978369945102153;-0.01489399797146853;0.7980865133744128
90.508741;1.04430422028494;0.8333985834741332;0.7980579186037873;-7.394435909438322e-06;-7.051943551481033e-06;1.04486267159789;10.000128767980996;0.8334561733070388;0.015561723793938626;0.01556088523224775;0.7978368152102441;-0.014893997795841628;0.7980847603886234
90.518741;1.044304569559972;0.8333972824463954;0.7980589669735357;-7.394538804490362e-06;-7.052192040494061e-06;1.0448634368253413;10.000119821368278;0.8334566112050952;0.015561705944955007;0.015560887750353008;0.7978366561861747;-0.014893997603208576;0.7980830024714545
90.528741;1.0443049951987948;0.8333960162273187;0.7980600437794967;-7.394646794505531e-06;-7.0524443905964525e-06;1.0448641759484651;10.000110960957423;0.8334571182670529;0.015561689068371872;0.015560891118434641;0.7978365199206983;-0.014893997392811525;0.7980812419326497
90.538741;1.044305494444673;0.833394785641202;0.7980611478494847;-7.394758982676138e-06;-7.052698878859123e-06;1.0448648934175064;10.000102269440502;0.833457691878617;0.015561673250160305;0.01556089534713631;0.7978364086225659;-0.014893997163923315;0.7980794807297645
90.548741;1.0443060629411829;0.8333935913796979;0.7980622766592979;-7.394873972484472e-06;-7.052953822078895e-06;1.0448655941878557;10.000093831544056;0.8334583280270237;0.0155616585639692;0.015560900447370343;0.7978363235131708;-0.014893996915972258;0.798077719501166
90.558741;1.0443066961809087;0.8333920848807;0.7980630920081564;-6.288211220738104e-06;-5.993510445424329e-06;1.044866283266581;10.000085726680105;0.8334590221380416;0.01556164505852642;0.015560906424808967;0.7978362653727024;-0.014893996648651797;0.7980759572329835
90.568741;1.0443073903633244;0.8333909644844878;0.7980642562858274;-6.288326820008811e-06;-5.993762018278325e-06;1.0448669653773348;10.000078021317869;0.8334597703080283;0.015561632763367488;0.015560913281130025;0.7978362352614103;-0.01489399636200859;0.7980741921950261
90.578741;1.0443081424154483;0.8333887753863907;0.79806436890406;-6.637363378698124e-06;-6.328090739691397e-06;1.0448676444417049;10.000070764826715;0.8334605695864519;0.015561621713773552;0.0155609210214287;0.7978362343537162;-0.014893996056290774;0.798072423245035
90.588741;1.0443089494580373;0.8333877323225706;0.7980655424715534;-6.637472148875418e-06;-6.32833488300369e-06;1.0448683231268034;10.000063988429174;0.8334614174920416;0.015561611975916954;0.015560929653006294;0.7978362633538105;-0.014893995731608949;0.7980706504532906
90.598741;1.04431076197541;0.8333874915955745;0.7980667106919294;-6.877519954102606e-06;-6.558305949707159e-06;1.044869002251424;10.000057704668302;0.8334623119074852;0.015561603650537558;0.015560939177482747;0.7978353219080765;-0.014893995387881885;0.7980678750082049
90.608741;1.0443116693861858;0.8333865346048429;0.7980678665797875;-6.87761395644737e-06;-6.558537305478089e-06;1.0448696804328672;10.000051910164803;0.8334632510350111;0.015561596853857386;0.015560949591905565;0.797835408111402;-0.014893995025112135;0.7980660980224629
90.618741;1.0443126235636195;0.8333856272162846;0.7980690027550007;-6.877698424736386e-06;-6.558759311010003e-06;1.0448703549236034;10.000046589611362;0.8334642325692765;0.015561591694923702;0.015560960896690254;0.7978355187399028;-0.014893994643673929;0.7980643215776941
90.628741;1.0443136241730058;0.83338477436673;0.7980701118589643;-6.877772395603931e-06;-6.558969954394549e-06;1.044871023172971;10.000041717994982;0.8334652526645401;0.01556158826221727;0.015560973095242027;0.7978356501906382;-0.014893994244573208;0.7980625482786744
90.638741;1.044314671496763;0.8333839803556184;0.7980711866894671;-6.877835031847079e-06;-6.559167658078222e-06;1.0448716836423322;10.000037266674294;0.8334663060853196;0.01556158661848891;0.01556098617807841;0.7978357993291784;-0.014893993829528742;0.7980607811818251
90.648741;1.0443157656500788;0.8333832486240681;0.7980722201993462;-6.8778856160887235e-06;-6.559351235276913e-06;1.0448723354521607;10.000033212401467;0.8334673872441866;0.015561586798305412;0.015561000105658156;0.7978359638643533;-0.014893993400704962;0.7980590231630786
90.658741;1.044316906793939;0.8333825817591634;0.7980732055830003;-6.8779237482264805e-06;-6.559519720092093e-06;1.0448729784008794;10.00002954037489;0.8334684905299261;0.015561588805564306;0.015561014814040177;0.7978361422813838;-0.01489399296044438;0.7980572765636096
90.668741;1.044318095406019;0.833381981520086;0.7980741363162401;-6.877949423642396e-06;-6.559672296845594e-06;1.0448736137249948;10.000026238598792;0.8334696097733392;0.015561592611397288;0.015561030239080436;0.7978363335528835;-0.014893992511255257;0.7980555431142596
90.678741;1.044319331333512;0.8333814490194829;0.7980750059040504;-6.87796284306178e-06;-6.559808344793167e-06;1.044874243418124;10.000023290522082;0.8334707377530319;0.015561598154736843;0.015561046330370162;0.7978365368629605;-0.014893992055806464;0.7980538238120715
90.688741;1.04432061267573;0.8333809849058598;0.7980758073925522;-6.8779641062497935e-06;-6.559927483369895e-06;1.0448748682777904;10.00002067496915;0.8334718661914143;0.015561605348632768;0.015561063047499367;0.7978367515417191;-0.014893991596865542;0.7980521190302776
90.698741;1.044321936079903;0.8333805894526601;0.7980765332622367;-6.877953057499101e-06;-6.5600295015937574e-06;1.0448754873174066;10.000018370962069;0.8334729864120514;0.015561614089430733;0.015561080357109156;0.7978359775663036;-0.01489399113731884;0.7980494292952555
90.708741;1.04432299659482;0.8333789160358975;0.7980761164747353;-7.987933874540128e-06;-7.622901048234487e-06;1.0448760988033532;10.000016361612557;0.8334740900755383;0.015561624264789395;0.01556109823311607;0.7978362161087382;-0.014893990680097781;0.7980477551120064
90.718741;1.0443243903888457;0.8333786582333672;0.7980766701533953;-7.987897511708325e-06;-7.622968358393697e-06;1.0448767013776452;10.00001463973336;0.833475169058585;0.015561635760005174;0.015561116647278527;0.7978364690230175;-0.014893990227965876;0.7980460980797625
90.728741;1.0443258118481575;0.8333784694029603;0.7980771296224207;-7.987848383451024e-06;-7.623017976995399e-06;1.044877294183726;10.000013215764897;0.8334762152649214;0.015561648457362354;0.015561135561676001;0.7978367376669122;-0.014893989783460166;0.7980444599110763
90.738741;1.0443272574205704;0.8333780006879721;0.7980771572771957;-6.8810065386299745e-06;-6.5633521533867714e-06;1.0448778759585993;10.000012121976367;0.833477221350973;0.015561662232096452;0.015561154933962994;0.797837022043884;-0.0148939893489655;0.7980428418812568
90.748741;1.0443287241480208;0.8333779503837528;0.7980774193748409;-6.8809320606535235e-06;-6.56336623463529e-06;1.0448784445917347;10.000011406685125;0.8334781812680413;0.015561676958399188;0.01556117472165095;0.797837320666038;-0.014893988926770019;0.7980412441920358
90.758741;1.0443302085855097;0.833377970545906;0.7980775814391521;-6.880844828732476e-06;-6.5633626502876595e-06;1.044878997769004;10.000011122344796;0.8334790897016463;0.01556169251877464;0.01556119488520115;0.7978376310855346;-0.01489398851910239;0.7980396661845055
90.768741;1.0443317069720501;0.8333780622501246;0.7980776444976121;-6.880744356652298e-06;-6.56334111217188e-06;1.04487953318744;10.00001131923665;0.8334799413778659;0.015561708802402702;0.015561215395488224;0.7978379500150038;-0.01489398812805381;0.7980381071515169
90.778741;1.0443332160347507;0.8333782262447552;0.7980776113303655;-6.8806300348795735e-06;-6.56330096422456e-06;1.044880048175345;10.000012045340892;0.8334807313706223;0.015561725699993841;0.015561236233962213;0.7978382729864666;-0.014893987755449131;0.7980365670106849
90.788741;1.0443347335302227;0.8333784626855631;0.7980774868438467;-6.880501510944742e-06;-6.563241318605675e-06;1.0448805401818497;10.000013347362207;0.8334814556795545;0.015561743104136784;0.015561257383929585;0.7978385951116933;-0.014893987402799569;0.798035046471834
90.798741;1.0443362577505875;0.8333787707650044;0.7980772781152684;-6.880358933618148e-06;-6.563161167003056e-06;1.044881007704003;10.000015272992645;0.8334821110453967;0.015561760907935082;0.015561278827587594;0.7978389128088363;-0.014893987071215926;0.7980335468694234
90.808741;1.0443377866340628;0.8333791484433111;0.7980769940257209;-6.880202954780469e-06;-6.56305976697925e-06;1.044881450008315;10.000017870025218;0.8334826948805902;0.015561779004572915;0.015561300550158625;0.7978382247339955;-0.014893986761371335;0.798031070208754
90.818741;1.0443393175641604;0.83337959273394;0.7980766444258462;-6.880034434725832e-06;-6.562937076723871e-06;1.0448818658348522;10.000021178411133;0.8334832056977368;0.015561797297273229;0.015561322536719059;0.79783853119853;-0.014893986473671078;0.7980296185031643
90.828741;1.044340847570112;0.8333801005340513;0.7980762391418644;-6.879854084239224e-06;-6.562793623255326e-06;1.0448822523423518;10.000025221829675;0.8334836427987217;0.015561815707872703;0.015561344761232495;0.7978388329032231;-0.014893986208414495;0.798028194774281
90.838741;1.0443423737087525;0.8333806693170387;0.7980757875562879;-6.879662341302449e-06;-6.562630085542638e-06;1.044882604858147;10.000030007321701;0.8334840053672237;0.015561834172889187;0.015561367183909231;0.7978391300585886;-0.014893985965754107;0.7980268020161663
90.848741;1.044343893406937;0.8333801902319234;0.7980742387898989;-7.22838171715052e-06;-6.896526293719077e-06;1.0448829175039456;10.000035530559353;0.8334842923418849;0.015561852635882435;0.015561389762751206;0.7978394222146279;-0.01489398574556079;0.7980254430950791
90.858741;1.0443454040537103;0.83338087471349;0.7980737197968181;-7.228168087326265e-06;-6.8963250082307195e-06;1.0448831839285886;10.000041776581138;0.8334845028494309;0.015561871042216;0.015561412469029545;0.7978397086380358;-0.014893985547466388;0.7980241210369909
90.868741;1.0443469022505365;0.8333816140354336;0.7980731767467366;-7.227944088058725e-06;-6.89610642332153e-06;1.0448833977750702;10.000048714908175;0.8334846363954443;0.015561889337273586;0.015561435293896418;0.7978399888682974;-0.014893985371116433;0.7980228392622482
90.878741;1.0443483838978571;0.83338240712435;0.7980726144612501;-7.227710185842316e-06;-6.895871709103396e-06;1.044883553640157;10.000056299806156;0.8334846929189728;0.015561907473179523;0.015561458243526678;0.7978402629547618;-0.014893985216328688;0.7980216009672424
90.888741;1.044349844854938;0.8333832536383913;0.7980720372172078;-7.22746688735154e-06;-6.895622033278016e-06;1.0448836478858454;10.000064481346143;0.8334846726549304;0.0155619254156994;0.015561481338548344;0.7978405312570274;-0.014893985083002227;0.7980204086323
90.898741;1.0443512808724178;0.833384153356388;0.7980714485816572;-7.2272147613759595e-06;-6.895358586184496e-06;1.0448836784156708;10.000073214119361;0.8334845758857243;0.015561943142733625;0.015561504626784295;0.797840794306546;-0.014893984970914336;0.7980192646277451
90.908741;1.0443526867942758;0.8333851060187273;0.7980708516674977;-7.22695435011669e-06;-6.89508278511275e-06;1.0448836442095892;10.000082452371025;0.8334844031572044;0.015561960648233045;0.015561528186200112;0.7978400529833605;-0.01489398487965006;0.7980171720889566
90.918741;1.0443540561134166;0.8333857623652869;0.7980699156473552;-6.119905979791395e-06;-5.835098857020769e-06;1.0448835452285345;10.000092145467848;0.8334841558942143;0.015561977949279571;0.015561552104982801;0.7978403085523376;-0.014893984808850253;0.7980161338832612
90.928741;1.044355381554118;0.8333868198086821;0.7980693120798015;-6.11962976783232e-06;-5.834804230459084e-06;1.0448833824398405;10.000102244078981;0.8334838367081365;0.015561995075065359;0.015561576459116294;0.7978405624144043;-0.014893984758644674;0.7980151527542066
90.938741;1.0443566562382416;0.8333879292265115;0.7980687103754361;-6.119345863517206e-06;-5.834503435264541e-06;1.0448831575763968;10.000112707505764;0.8334834492883848;0.015562012048038708;0.015561601300531526;0.7978408158728362;-0.014893984729835802;0.7980142304597884
90.948741;1.0443578741657435;0.8333890907850099;0.7980681144031262;-6.119054554524747e-06;-5.834198434661941e-06;1.0448828725587382;10.000123505046597;0.8334829980794671;0.01556202888234797;0.015561626654043892;0.7978410700252816;-0.014893984723616745;0.7980133685707228
90.958741;1.044359029784902;0.8333903045153206;0.7980675282378913;-6.118756133631365e-06;-5.833891020683177e-06;1.0448825288447383;10.00013461115359;0.8334824876068695;0.015562045599733442;0.015561652519677482;0.7978413259861605;-0.014893984741089644;0.7980125688969607
90.968741;1.04436011755681;0.8333915697128368;0.7980669556469003;-6.118450775652734e-06;-5.833582979742106e-06;1.0448821271001432;10.00014600155851;0.8334819219326899;0.015562062242956394;0.015561678876747006;0.7978415852445018;-0.014893984783029857;0.7980118336846387
90.978741;1.0443611320385138;0.8333928847271779;0.7980664000499929;-6.118138550666201e-06;-5.8332762022792214e-06;1.0448816676860369;10.000157655692714;0.8334813047841765;0.015562078866671112;0.015561705693908396;0.7978418494548702;-0.01489398484994509;0.7980111658677977
90.988741;1.0443620686907888;0.8333931406443473;0.7980648050590763;-6.466741628913832e-06;-6.167051726036096e-06;1.044881151903305;10.000169553953747;0.8334806398899818;0.015562095515706295;0.01556173294442139;0.7978421200230429;-0.01489398494204737;0.7980105690394013
90.998741;1.044362624162596;0.8333943093653665;0.7980642933745042;-7.227494245023601e-06;-6.895457911187072e-06;1.044880583224856;10.000181668139977;0.8334799310000954;0.01556211222137911;0.015561760610382929;0.7978423982574233;-0.014893985059166386;0.7980100469137454
91.008741;1.0443633986525995;0.8333957628767087;0.7980638086793209;-7.227160675448039e-06;-6.895166469419773e-06;1.0448799676781442;10.000193963764946;0.8334791818049729;0.015562129014775841;0.015561788669672203;0.7978426856682617;-0.014893985200924366;0.7980096024382866
91.018741;1.044364090948147;0.8333972600191201;0.7980633544301673;-7.226820068860205e-06;-6.894883848712582e-06;1.0448793131102612;10.000206416684767;0.8334783962053165;0.015562145931356602;0.015561817080796358;0.7978419838410755;-0.014893985366963649;0.798008237190806
91.028741;1.0443647014914221;0.8333987990510167;0.7980629340768233;-7.226473394423295e-06;-6.894611938056605e-06;1.0448786280670241;10.000219024829066;0.833477578580701;0.015562163003072126;0.015561845778511054;0.7978422939521813;-0.0148939855569797;0.7980079506468757
91.038741;1.044365232349471;0.8334003783606986;0.79806255074992;-7.226122188461151e-06;-6.894352463252126e-06;1.0448779209326882;10.000231803360263;0.8334767333838076;0.015562180256613534;0.015561874679490101;0.7978426163136848;-0.014893985770731035;0.7980077420024307
91.048741;1.0443656866639464;0.8334019978179841;0.7980622069315786;-7.225768060108072e-06;-6.894106663400587e-06;1.0448771992319676;10.000244766814115;0.833475864353651;0.015562197728206054;0.015561903695115347;0.7978429503898549;-0.014893986008124888;0.798007610223265
91.058741;1.0443660679868132;0.8334036587736615;0.7980619040509215;-7.225412423096696e-06;-6.8938751049433445e-06;1.0448764693557562;10.000257909566889;0.8334749741932125;0.015562215472754373;0.015561932749284252;0.7978432952991286;-0.014893986269287647;0.7980075544116219
91.068741;1.0443673337216548;0.8334061231652291;0.7980616417735713;-7.464999906366558e-06;-7.123387352129012e-06;1.0448757368995851;10.000271200113628;0.8334740652171039;0.015562233539941142;0.015561961790516745;0.7978436505538012;-0.014893986554513619;0.7980075738172622
91.078741;1.0443675797946457;0.8334078677232231;0.7980614176475036;-7.464645126319295e-06;-7.123183253040577e-06;1.0448750068663386;10.000284593116524;0.8334731404592103;0.015562251943954919;0.015561990785504817;0.7978440166631151;-0.014893986864048537;0.7980076677884587
91.088741;1.0443677627713706;0.8334096508260032;0.798061227886599;-7.4642927864983134e-06;-7.122991733136508e-06;1.044874283346288;10.000298041541228;0.833472204019165;0.015562270670420614;0.015562019704076653;0.7978443951377295;-0.014893987197889081;0.798007835485861
91.098741;1.044367885156573;0.8334111204253901;0.7980607345738886;-6.3571632588685715e-06;-6.06311417761146e-06;1.0448735692214992;10.0003114958169;0.8334712603433762;0.015562289704542698;0.015562048518233732;0.7978447881732232;-0.014893987555771157;0.7980080755526319
91.108741;1.0443679491638977;0.8334129715836565;0.7980606024330099;-6.356820169631559e-06;-6.062946232294143e-06;1.0448728666818485;10.000324899017674;0.8334703132819011;0.015562309039832757;0.015562077216861016;0.7978451986794767;-0.014893987937222047;0.7980083859107527
91.118741;1.0443679561319434;0.8334148525560178;0.7980604941680585;-6.356483564586835e-06;-6.062789651560327e-06;1.044872178644377;10.000338188159931;0.8334693660544515;0.015562328664884773;0.015562105818614003;0.7978456303879384;-0.01489398834149712;0.7980087637019893
91.128741;1.0443679061913391;0.8334156527447243;0.798059347374135;-6.705075557671672e-06;-6.3967223414661524e-06;1.044871509798102;10.000351298911884;0.8334684225120498;0.015562348557439282;0.0155621343706154;0.7978450875666038;-0.014893988767456548;0.7980082057285162
91.138741;1.044367799139959;0.8334175810469099;0.7980592798493569;-6.704754872399845e-06;-6.396588807880767e-06;1.044870866495063;10.000364167533297;0.8334674881978458;0.015562368697866183;0.015562162933982797;0.7978455746764876;-0.014893989213580983;0.7980087082928319
91.148741;1.044367635423148;0.8334195260047701;0.798059231138792;-6.704443460814142e-06;-6.396466710429931e-06;1.0448702561305532;10.000376730190121;0.8334665698164672;0.01556238907524606;0.015562191562590288;0.7978460959815529;-0.014893989678156474;0.7980092686683532
91.158741;1.0443674155413034;0.8334214830111508;0.7980592004718912;-6.704142186951607e-06;-6.396355671299025e-06;1.0448696865486669;10.000388924552027;0.8334656743628659;0.015562409671247045;0.015562220292743215;0.7978466550908596;-0.01489399015949828;0.7980098845007251
91.168741;1.0443671389443228;0.8334234471562663;0.7980591867415203;-6.703852128338114e-06;-6.396255205104101e-06;1.0448691658035338;10.000400693189427;0.8334648091495176;0.015562430445555445;0.0155622491576844;0.7978472549096255;-0.014893990656168607;0.7980105537355049
91.178741;1.0443668041554992;0.8334254131656962;0.7980591887116523;-6.703574323586855e-06;-6.3961647330879455e-06;1.0448687020337004;10.000411982037098;0.8334639816677915;0.015562451341992486;0.015562278203749771;0.7978478975908513;-0.014893991167156338;0.7980112741604782
91.188741;1.0443664096310339;0.8334273755820373;0.7980592051370781;-6.703309395125529e-06;-6.396083761937019e-06;1.0448683026328913;10.000422736201225;0.8334631987654424;0.015562472303611465;0.015562307485676363;0.7978485842808463;-0.01489399169186227;0.7980120430068268
91.198741;1.0443659543204782;0.8334293291411948;0.7980592346102295;-6.703057573775897e-06;-6.396012113174775e-06;1.0448679732192856;10.000432902590955;0.8334624661742872;0.015562493275964017;0.015562337053026351;0.7978493154590154;-0.014893992229813711;0.7980128568597038
91.208741;1.0443654377785065;0.8334312694152413;0.798059275444835;-6.702818826945904e-06;-6.395949875312399e-06;1.0448677177086747;10.000442436564995;0.8334617887722603;0.015562514202236899;0.015562366935942316;0.7978500916051353;-0.014893992780363817;0.7980137118941061
91.218741;1.044364859926916;0.8334331933652864;0.7980593259097966;-6.702592967911819e-06;-6.395897048089856e-06;1.0448675393111144;10.000451306311104;0.8334611710885506;0.015562535027672741;0.015562397131441115;0.7978509132510141;-0.014893993342708987;0.798014604336909
91.228741;1.044364220583316;0.8334350990258803;0.7980593845689241;-6.70238002299097e-06;-6.395853367539711e-06;1.0448674410600436;10.00045949393673;0.8334606174418716;0.015562555711099628;0.015562427605623427;0.7978507804737107;-0.014893993916138217;0.7980145312173591
91.238741;1.044363519411381;0.8334369842911622;0.7980594502516409;-6.702180458757767e-06;-6.395818732742746e-06;1.0448674256745611;10.000466990229944;0.8334601316182868;0.015562576230669279;0.015562458311032212;0.7978516923165884;-0.014893994500166206;0.7980154901511278
91.248741;1.0443627567296752;0.833438846250146;0.7980595217132317;-6.701994834959358e-06;-6.3957936392341844e-06;1.0448674957007187;10.00047378867901;0.8334597168139317;0.015562596579484876;0.015562489195754484;0.7978526467039008;-0.014893995094442359;0.79801648073002
91.258741;1.0443619342661208;0.8334406817087737;0.7980595976898159;-6.701823405956094e-06;-6.3957788950324515e-06;1.0448676536837491;10.000479884400876;0.8334593759926143;0.01556261675324421;0.015562520199465262;0.7978536411644451;-0.0148939956986049;0.7980175036978111
91.268741;1.0443610550319267;0.833442487591619;0.7980596777160162;-6.701666119223041e-06;-6.395775195297911e-06;1.0448679013991677;10.00048527047657;0.8334591120897978;0.015562636741090527;0.015562551249691896;0.7978546735079144;-0.01489399631229456;0.798018560224232
91.278741;1.0443601232322215;0.8334431539726199;0.7980587032043748;-7.050443735519421e-06;-6.729861157060957e-06;1.0448682384440768;10.000489929859983;0.8334589280911097;0.015562656533984925;0.015562582268124094;0.7978557414424604;-0.014893996935244574;0.7980196510235533
91.288741;1.0443588440498375;0.833444302559308;0.7980584616639366;-6.704608767602552e-06;-6.398886377157752e-06;1.0448686615705851;10.00049383176698;0.8334588270504569;0.015562676136705601;0.015562613185517304;0.7978568414432884;-0.014893997567128366;0.7980207760914682
91.298741;1.0443578260091309;0.8334460020481887;0.7980585630728845;-6.7044899610738946e-06;-6.398922901857612e-06;1.0448691652164013;10.000496938195003;0.8334588117733519;0.015562695560307814;0.015562643949203652;0.7978579682908711;-0.014893998207313202;0.7980219346725324
91.308741;1.0443567755441638;0.8334476623076658;0.7980586729340968;-6.70438154427955e-06;-6.398976582697301e-06;1.0448697422675155;10.000499214265306;0.8334588843516394;0.015562714811596687;0.015562674516296938;0.7978591159986878;-0.014893998854899943;0.7980231254781748
91.318741;1.0443556984740903;0.8334492829396672;0.7980587894212737;-6.704282399738961e-06;-6.399048790857191e-06;1.0448703843040363;10.000500634782927;0.8334590458909141;0.015562733896986048;0.015562704841753861;0.7978602790848158;-0.014893999508774411;0.7980243474112374
91.328741;1.0443545992920475;0.8334508642054287;0.7980589103928155;-6.704191509619408e-06;-6.399139998619186e-06;1.0448710815762852;10.000501189593392;0.8334592963614444;0.015562752828917283;0.01556273487157179;0.7978614532917414;-0.014894000167339116;0.7980256000519312
91.338741;1.0443534820829656;0.8334524069520884;0.7980590340519559;-6.7041076547520026e-06;-6.399250087683625e-06;1.04487182363475;10.000500886287396;0.8334596344484583;0.015562771631117309;0.015562764549507904;0.7978616361204031;-0.014894000828372542;0.7980258832949386
91.348741;1.0443523515397828;0.8334539123773117;0.7980591589934114;-6.7040292531301405e-06;-6.399378699655812e-06;1.0448726004516493;10.000499748221566;0.8334600576398369;0.015562790339570379;0.015562793829481633;0.7978628270996019;-0.014894001489307493;0.798027195706891
91.358741;1.044351213505822;0.8334553811354852;0.7980592831881302;-6.7039544279222246e-06;-6.399525272347545e-06;1.0448734026846525;10.000497815292611;0.8334605626496496;0.01556280898960495;0.01556282267963322;0.7978640269391752;-0.014894002147587102;0.7980285353376148
91.368741;1.044350074829634;0.833456812703607;0.7980594030013964;-6.703881293929012e-06;-6.399688935292376e-06;1.0448742213311044;10.000495143646782;0.8334611458240335;0.015562827600927566;0.015562851081857957;0.7978652361277532;-0.014894002800881916;0.7980298995559721
91.378741;1.0443489427542496;0.8334582057345992;0.7980595139229244;-6.703808211403253e-06;-6.3998684706608065e-06;1.0448750476780888;10.000491798453034;0.8334618034707765;0.01556284617983337;0.015562879029937028;0.7978664544888998;-0.014894003447167027;0.7980312856723534
91.388741;1.044347824412073;0.8334595584636968;0.7980596120961471;-6.703733776216459e-06;-6.400062313015131e-06;1.044875873407287;10.000487851845277;0.8334625323036627;0.015562864735358688;0.015562906523303187;0.7978676814112028;-0.014894004084665364;0.7980326907979917
91.398741;1.044346726771383;0.8334608688117758;0.7980596949216068;-6.703656688415192e-06;-6.400268611130358e-06;1.0448776908568622;10.000483386377178;0.833463329866801;0.015562883293971827;0.015562933563344043;0.7978689158657756;-0.014894004711728928;0.7980341117013684
91.408741;1.0443456570423864;0.8334621347872404;0.7980597607011021;-6.703575649167177e-06;-6.400485496968264e-06;1.0448784936412272;10.00047849302284;0.8334641946048911;0.015562901906102097;0.015562960155671093;0.7978701563541793;-0.014894005326848264;0.7980355454130892
91.418741;1.0443446230186797;0.8334622482547884;0.7980587484139775;-7.052409349410976e-06;-6.734788254939298e-06;1.0448792776523488;10.000473270886461;0.8334651254561742;0.015562920643728212;0.015562986307839624;0.7978714008017859;-0.014894005928999367;0.7980369900632819
91.428741;1.0443436332470057;0.8334634222229198;0.798058776073178;-7.052316568980264e-06;-6.735021990620464e-06;1.044880041808665;10.000467831241288;0.8334661214091423;0.015562939587856995;0.01556301201927823;0.7978726466059679;-0.014894006517972774;0.7980384448638564
91.438741;1.044342697439023;0.8334645499044385;0.7980587821142695;-7.052216383875548e-06;-6.735262543600301e-06;1.0448807874990949;10.000462295665049;0.8334671815445619;0.015562958811042943;0.015563037278874512;0.7978738911788111;-0.014894007094146273;0.798039909196285
91.448741;1.0443418262390214;0.8334656315851058;0.7980587640454251;-7.05210848048876e-06;-6.735508987453898e-06;1.0448815167923438;10.00045679053272;0.8334683053673286;0.015562978362587018;0.01556306207746442;0.797874132423916;-0.014894007658066803;0.7980403821747581
91.458741;1.0443410297089777;0.8334666677719177;0.79805871888265;-7.05199332903434e-06;-6.735760396868313e-06;1.0448822307321568;10.000451441957692;0.8334694926747143;0.015562998256288684;0.01556308642097546;0.797875368777035;-0.014894008210381993;0.7980418624468028
91.468741;1.0443403162243967;0.8334673101973246;0.7980583093583735;-5.94509078223263e-06;-5.676317410147848e-06;1.0448829290015358;10.000446368856927;0.8334707426658319;0.015563018468045843;0.015563110331733443;0.7978765991553144;-0.0148940087518606;0.798043349801481
91.478741;1.0443396928579385;0.8334682574672946;0.7980582010464643;-5.944963952941229e-06;-5.676575559951154e-06;1.0448836109407869;10.000441677654534;0.8334720531585225;0.015563038957090975;0.015563133837225613;0.7978778230056641;-0.014894009283250631;0.7980448440655333
91.488741;1.0443391659056172;0.8334691618386584;0.7980580587549922;-5.944832294601958e-06;-5.676835285236699e-06;1.0448842768170776;10.000437460494712;0.8334734208439695;0.01556305969153345;0.015563156954863334;0.7978790403881488;-0.014894009805178859;0.7980463445351454
91.498741;1.0443387406991664;0.8334700254162822;0.7980578824434034;-5.9446961524402314e-06;-5.677095242698421e-06;1.0448849283098283;10.000433797935148;0.8334748419051922;0.015563080643667375;0.015563179682961725;0.7978802518513695;-0.014894010318154698;0.7980478493223683
91.508741;1.0443384211900182;0.8334708512879565;0.7980576722581308;-5.944555755216188e-06;-5.677354005004216e-06;1.044885568102917;10.000430766233443;0.8334763118022568;0.01556310177506066;0.01556320199535299;0.797881457931335;-0.01489401082253755;0.7980493547339099
91.518741;1.0443382094422409;0.8334716430052943;0.7980574287317056;-5.944411399158246e-06;-5.677610171845902e-06;1.0448861995240115;10.000428436605954;0.8334778249090133;0.015563123050949217;0.015563223842396747;0.7978826587219727;-0.014894011318367307;0.7980508555020615
91.528741;1.0443381055123366;0.8334724040793914;0.7980571531839008;-5.94426376514042e-06;-5.677862504447131e-06;1.044886826528161;10.00042686360847;0.833479375121772;0.01556314446129258;0.015563245169176985;0.7978838538771255;-0.014894011805174991;0.7980523458516167
91.538741;1.0443381080974223;0.8334731375315299;0.798056847313681;-5.944114040651732e-06;-5.6781101834392765e-06;1.0448874531435877;10.00042607687724;0.8334809565376746;0.015563166012831043;0.015563265933398589;0.7978850427627037;-0.01489401228211761;0.7980538200432006
91.548741;1.0443391685924057;0.8334746066236051;0.7980565131570491;-6.183903763384722e-06;-5.908080617382806e-06;1.0448880825779137;10.000426081767285;0.8334825632539851;0.015563187710546031;0.015563286100538353;0.7978862247658394;-0.014894012748416962;0.7980552723420585
91.558741;1.0443393761261694;0.8334752909334224;0.79805615385682;-6.183754563944366e-06;-5.908319473499663e-06;1.0448887172258576;10.00042686563644;0.833484188969938;0.015563209554634387;0.015563305626439226;0.7978863997314827;-0.014894013203612218;0.7980556974389474
91.568741;1.0443396805003087;0.8334748469581509;0.7980547140488954;-6.532527947255348e-06;-6.242631817247415e-06;1.0448893593853121;10.000428400484104;0.8334858271690583;0.01556323154485971;0.01556332445138127;0.7978875679063803;-0.014894013647409993;0.7980570902052004
91.578741;1.0443400778410377;0.8334754913736774;0.7980543176420961;-6.532385253595887e-06;-6.242865429317734e-06;1.0448900113802972;10.000430636982832;0.8334874716531793;0.015563253680064724;0.015563342513503017;0.7978887295274126;-0.014894014079364953;0.7980584470125212
91.588741;1.0443405642181063;0.8334761209200936;0.7980539088815912;-6.532247654540659e-06;-6.2430973855599164e-06;1.044890675118914;10.000433504786471;0.8334891166504071;0.015563275956334015;0.015563359757279936;0.7978898848972108;-0.014894014498666657;0.7980597649530172
91.598741;1.04434083461636;0.833476498498627;0.7980534913251841;-7.293190403242867e-06;-6.972027382591134e-06;1.044891352063773;10.000436927509687;0.8334907565874008;0.015563298368472391;0.015563376122300616;0.797891034767481;-0.014894014904158252;0.7980610417523406
