time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
91.608741;1.0443414853247088;0.8334771052020324;0.7980530684765857;-7.293064938311306e-06;-6.972256400938007e-06;1.0448920434752815;10.000440836849661;0.8334923862884311;0.015563320912674376;0.015563391535000814;0.7978921802282429;-0.01489401529461914;0.7980622757196458
91.618741;1.0443422098976352;0.8334777008321063;0.7980526439806848;-7.292945636604853e-06;-6.972483595464093e-06;1.0448927505794896;10.0004451737336;0.8334940012189481;0.01556334358758887;0.015563405914157917;0.7978933223359278;-0.014894015669131063;0.7980634657333531
91.628741;1.0443430020103075;0.8334782847125446;0.7980522223685511;-7.29283207080786e-06;-6.972708645773327e-06;1.0448934750396532;10.000449885780318;0.8334955971878182;0.015563366397193482;0.015563419180562593;0.7978944621225537;-0.01489401602705163;0.7980646111036914
91.638741;1.0443438549369088;0.8334788564360813;0.798051809441085;-7.292723490408499e-06;-6.972931376573592e-06;1.0448942193022164;10.000454930078673;0.8334971704040174;0.01556338935480349;0.015563431265957276;0.7978956008392408;-0.014894016367686306;0.7980657115441151
91.648741;1.044344761816766;0.8334794157605099;0.7980514114245644;-7.292618995758761e-06;-6.973151886463412e-06;1.0448949865176256;10.000460277479009;0.8334987182805487;0.015563412478768964;0.015563442121456564;0.7978967401108219;-0.01489401669029013;0.7980667671439373
91.658741;1.0443457163176673;0.8334799621834073;0.7980510340841063;-7.292517642446073e-06;-6.973370605240047e-06;1.0448957808967565;10.00046591682243;0.8335002398081512;0.015563435784297478;0.015563451724338862;0.7978978818975285;-0.01489401699415467;0.7980677783389958
91.668741;1.0443467131716093;0.8334801458401598;0.7980503483156619;-6.185636152379198e-06;-5.91388937226553e-06;1.0448966077910895;10.000471856967513;0.8335017350503754;0.015563459285639741;0.015563460074431296;0.7978990281696825;-0.014894017278359548;0.7980687459210091
91.678741;1.0443477478421577;0.8334806634325728;0.7980500259727143;-6.185537769080609e-06;-5.914105931154556e-06;1.0448974722422937;10.000478123037551;0.8335032044445341;0.015563483004132895;0.015563467181797994;0.7978991803597693;-0.014894017541625334;0.7980686706808013
91.688741;1.0443488161350012;0.8334811650720957;0.7980497349623028;-6.185438991918075e-06;-5.914321123226719e-06;1.0448983775365528;10.00048474789597;0.8335046482281808;0.015563506973929386;0.015563473060810096;0.7979003390498572;-0.014894017782510344;0.7980695518787934
91.698741;1.0443499145759285;0.8334816501741266;0.7980494752232957;-6.18533855553058e-06;-5.914533929763087e-06;1.0448993252974543;10.000491760774315;0.833506066007007;0.015563531248099383;0.015563477735988145;0.7979015041479807;-0.014894017999646217;0.7980703884277951
91.708741;1.0443510406152214;0.8334810118787702;0.7980481848389953;-6.5341541981642585e-06;-6.248818754889989e-06;1.0449003161407044;10.000499178726955;0.8335074568776593;0.01556355589357815;0.015563481252805711;0.7979026748212644;-0.01489401819177966;0.7980711794039876
91.718741;1.0443521920260979;0.8334814642670945;0.7980479794814903;-6.534047102736972e-06;-6.2490233483095476e-06;1.0449013497244934;10.000507004103323;0.8335088201919406;0.015563580969267458;0.015563483676058325;0.7979038490987422;-0.014894018357752703;0.7980719254606029
91.728741;1.044353366057726;0.8334819015170791;0.798047795221718;-6.533935095557202e-06;-6.249222151774185e-06;1.044902424107941;10.000515226423822;0.8335101561652576;0.015563606512497406;0.015563485069304064;0.7979050241807475;-0.014894018496694974;0.7980726291472713
91.738741;1.0443545592108898;0.8334823243944748;0.7980476280005222;-6.533817089624847e-06;-6.24941406946216e-06;1.044903535097569;10.00052382716848;0.8335114656842686;0.015563632543273528;0.015563485479569214;0.7979061972025321;-0.01489401860819432;0.7980732938755213
91.748741;1.0443557681292808;0.8334827328810295;0.7980474742328821;-6.533692203703099e-06;-6.249598377790611e-06;1.044904676755029;10.000532785573439;0.833512749647695;0.015563659071714857;0.01556348494246528;0.797907365491447;-0.014894018692259012;0.7980739225899255
91.758741;1.0443569909820007;0.8334831261087069;0.7980473306281952;-6.53355998540348e-06;-6.249774977210511e-06;1.0449058431020484;10.000542088273349;0.8335140088330173;0.015563686105404626;0.015563483489923109;0.7979085263105791;-0.014894018749346349;0.7980745175605025
91.768741;1.0443582282791233;0.8334835024361144;0.7980471937961798;-6.533420418551806e-06;-6.24994443066799e-06;1.0449070293753047;10.000551740316006;0.8335152444544612;0.015563713654499708;0.015563481146558786;0.7979096763156578;-0.014894018780351622;0.7980750809283291
91.778741;1.044359482625395;0.8334838595775598;0.798047060471876;-6.5332737356250475e-06;-6.250107877781568e-06;1.0449082319036551;10.00056176155462;0.8335164581871973;0.015563741729838685;0.015563477929416316;0.7979108111414951;-0.014894018786353576;0.7980756150917669
91.788741;1.044360757605443;0.8334841948896208;0.7980469283216325;-6.533120182743922e-06;-6.250266818268332e-06;1.0449094473299825;10.000572168902494;0.8335176512925879;0.015563770337807028;0.015563473865728523;0.7979109257926879;-0.01489401876838167;0.7980751228755323
91.798741;1.0443620567175174;0.8334845056597122;0.7980467959912385;-6.5329597497795434e-06;-6.250422828582349e-06;1.0449106722612576;10.00058297098533;0.8335188240930699;0.015563799473168192;0.015563469007921282;0.7979120158938576;-0.014894018727340528;0.7980756064077675
91.808741;1.0443633827371313;0.8334847895016437;0.7980466619031832;-6.5327917842989546e-06;-6.250577305863076e-06;1.044911903565305;10.00059417811146;0.8335199761463368;0.015563829112880378;0.01556346342487528;0.7979130789033866;-0.014894018663998561;0.7980760677927188
91.818741;1.0443647370489568;0.8334850447512934;0.7980465235440539;-6.5326148178161796e-06;-6.2507312534721835e-06;1.044913138255595;10.000605802085829;0.8335211062064912;0.015563859220514625;0.015563457186722385;0.7979141141127168;-0.014894018579052468;0.7980765084452393
91.828741;1.0443661194801666;0.8334852705674282;0.7980463781898746;-6.53242701847059e-06;-6.250885127517497e-06;1.044914372670711;10.000617848264547;0.8335222119539383;0.015563889753987559;0.015563450361994231;0.7979151214552456;-0.014894018473273804;0.7980769292167651
91.838741;1.0443675290691081;0.8334854669308098;0.7980462234584108;-6.532226891497088e-06;-6.251038793301147e-06;1.0449156020593402;10.000630317657041;0.8335232902272862;0.015563920657984778;0.015563443025508668;0.7979161001460192;-0.014894018347580551;0.7980773303080485
91.848741;1.0443689648951786;0.8334856347251286;0.7980460571836744;-6.5320135344777305e-06;-6.251191665781416e-06;1.0449168207649748;10.000643211023814;0.8335243376536611;0.01556395185049131;0.015563435263712594;0.7979170478238925;-0.014894018203000152;0.7980777116802609
91.858741;1.0443704264494411;0.8334843200677525;0.7980444840649856;-5.7739231114021556e-06;-5.525719843394956e-06;1.0449180223851886;10.000656528364534;0.8335253512276983;0.015563983232482509;0.015563427161579308;0.7979179605769814;-0.014894018040657894;0.7980780735642166
91.868741;1.0443719136014336;0.8334844368047601;0.798044291251637;-5.7736819621551255e-06;-5.525869032716453e-06;1.0449192000524021;10.000670273158844;0.8335263289020022;0.01556401471915482;0.015563418783959922;0.797918833335838;-0.014894017861792615;0.7980784164272405
91.878741;1.0443734264036006;0.8334845313629962;0.798044085348665;-5.773426406062265e-06;-5.526015665547431e-06;1.04492034728237;10.000684458871772;0.8335272699791141;0.015564046261685845;0.015563410174606768;0.797919660035022;-0.014894017667783758;0.7980787405971773
91.888741;1.0443749648369052;0.8334846044487256;0.7980438672780368;-5.773155904360978e-06;-5.526159460757167e-06;1.0449214587899887;10.000699106334832;0.833528174740151;0.01556407784474657;0.015563401362300486;0.7979204344165252;-0.014894017460171365;0.7980790460315373
91.898741;1.044376528316707;0.8334846550807563;0.7980436388534706;-5.77286985968432e-06;-5.526300074663088e-06;1.0449225305746097;10.000714233002272;0.8335290435135918;0.015564109467620898;0.015563392361537831;0.7979201513906231;-0.01489401724058292;0.7980783324848162
91.908741;1.0443778148718754;0.8334844413703888;0.7980434030508827;-6.533640132281872e-06;-6.255134346937047e-06;1.0449235597878235;10.000729846343035;0.8335298758794094;0.015564141124841984;0.015563383174577668;0.7979208076033372;-0.014894017010553698;0.7980785988268929
91.918741;1.0443794244442155;0.8334844411765666;0.798043164117468;-6.533322170682747e-06;-6.255267048881815e-06;1.0449245445245017;10.000745946197107;0.8335306702506213;0.01556417280472351;0.01556337379624682;0.7979214011337022;-0.014894016771274807;0.7980788442531652
91.928741;1.0443810552475445;0.8334844129539425;0.7980429273495813;-6.532988210089685e-06;-6.255395031845391e-06;1.0449254834434438;10.000762527630847;0.8335314239643203;0.015564204502969867;0.015563364223286037;0.7979219307862195;-0.014894016523604486;0.7980790679644826
91.938741;1.044382705754926;0.8334843556695729;0.7980426983120019;-6.532638409877224e-06;-6.2555179629179036e-06;1.0449263757313685;10.000779581959339;0.8335321339628531;0.015564236227513802;0.015563354471794933;0.7979223951182174;-0.014894016268475871;0.7980792693669371
91.948741;1.0443843731193647;0.8334842691178601;0.7980424819432544;-6.532273283919269e-06;-6.2556357870836904e-06;1.0449272209381246;10.00079710091522;0.8335327977670706;0.015564267983661633;0.015563344590262512;0.7979227915307157;-0.014894016007071164;0.7980794477205351
91.958741;1.0443860529157094;0.8334841539423034;0.7980422822025183;-6.531893908869819e-06;-6.255748623626204e-06;1.0449280182680267;10.000815076409522;0.8335334141794368;0.015564299754642977;0.015563334655119271;0.7979231159477654;-0.014894015740491874;0.7980796020532627
91.968741;1.0443877397247943;0.8334840110317504;0.7980421020315739;-6.53150187640022e-06;-6.255856426765341e-06;1.0449287662675912;10.000833489615966;0.8335339829497576;0.015564331496184539;0.015563324755468;0.7979233633872442;-0.014894015469529245;0.7980797313573247
91.978741;1.0443894285555126;0.8334838409594586;0.7980419435890438;-6.531099027321057e-06;-6.25595887299681e-06;1.0449294633671948;10.00085230396087;0.8335345035575643;0.015564363139161683;0.015563314978808439;0.7979235288950607;-0.014894015194868921;0.7980798347694539
91.988741;1.0443911159673827;0.8334836438165842;0.7980418086927615;-6.530687216620954e-06;-6.256055546693253e-06;1.0449301085774971;10.000871471717533;0.8335349743769804;0.0155643945920041;0.015563305405796153;0.7979236083403919;-0.014894014917314017;0.7980799116044227
91.998741;1.044392799577542;0.8334834191492152;0.7980416990825441;-6.530268158634107e-06;-6.2561460418682e-06;1.0449307019996197;10.000890941328104;0.8335353926268546;0.015564425751938777;0.015563296116199082;0.7979235993094967;-0.014894014637758874;0.7980799610648617
92.008741;1.0443944767951816;0.8334820594608618;0.7980405568240264;-6.878761178599817e-06;-6.590304622957271e-06;1.0449312455440785;10.000910656593886;0.8335357546449533;0.01556445652184791;0.015563287189049941;0.7979235017478679;-0.014894014357079476;0.7980799818295742
92.018741;1.0443961441645733;0.8334817780594619;0.7980405029691692;-6.878332258663044e-06;-6.590382117952824e-06;1.044931743330603;10.00093055604136;0.8335360563039053;0.015564486814214962;0.01556327869301388;0.7979223175327815;-0.014894014075952366;0.7980789720650764
92.028741;1.0443977974732495;0.833481469019867;0.7980404790306882;-6.877900792446059e-06;-6.590453783011062e-06;1.0449322009327775;10.00095057603411;0.8335362931836232;0.015564516539810868;0.015563270690376418;0.7979220493140933;-0.014894013794773292;0.7980789287782317
92.038741;1.0443994320162995;0.8334811342960234;0.7980404854947619;-6.877468298256209e-06;-6.590520546047156e-06;1.044932624240955;10.000970653513637;0.833536460249369;0.015564545604553632;0.015563263245644507;0.797921699488895;-0.014894013513964344;0.7980788490526775
92.048741;1.0444019961790034;0.8334811884156335;0.7980401876393459;-6.010190446025373e-06;-5.76060852224662e-06;1.0449330187647938;10.00099073203404;0.8335365518966765;0.015564573926055696;0.015563256412434277;0.7979212694976628;-0.014894013234250087;0.7980787298185189
92.058741;1.0444035766493343;0.8334808092880974;0.7980402516541625;-6.009759318417398e-06;-5.760667754140387e-06;1.0449333891773038;10.001010769888444;0.8335365627910676;0.015564601446794933;0.015563250213890326;0.7979207596435006;-0.014894012956486288;0.798078568713556
92.068741;1.0444051219057757;0.8334804113380339;0.7980403406657435;-6.009330240642294e-06;-5.760724463210754e-06;1.0449337393143896;10.001030741842166;0.8335364885599957;0.015564628132547952;0.015563244641703793;0.7979201696161872;-0.014894012681437037;0.7980783644285467
92.078741;1.0444066284977012;0.8334799979869798;0.7980404516095277;-6.008904095693279e-06;-5.76077968508412e-06;1.0449340726220728;10.001050639948168;0.8335363259415755;0.015564653967974237;0.015563239672242428;0.7979194992330432;-0.014894012409766897;0.7980781164998424
92.088741;1.044408095016896;0.8334795744413227;0.7980405813948367;-6.008481834223638e-06;-5.760834213196856e-06;1.0449343919215452;10.00107047740009;0.8335360727043619;0.015564678946066189;0.015563235281250908;0.7979187492815716;-0.014894012141947187;0.7980778252982663
92.098741;1.0444095213407105;0.833479146936522;0.7980407270562925;-6.008064581954315e-06;-5.7608881786585955e-06;1.0449346984465164;10.00109028555386;0.8335357275484778;0.015564703052716119;0.015563231442415493;0.7979179223277924;-0.01489401187812625;0.7980774923404219
92.108741;1.0444109073825403;0.8334787219394449;0.798040886013503;-6.007653599933723e-06;-5.760941067869844e-06;1.044934991955327;10.00111010285837;0.8335352901234959;0.015564726264297571;0.015563228117372933;0.7979170223608423;-0.014894011618268244;0.7980771202054466
92.118741;1.0444122520965418;0.8334783063694583;0.7980410565142941;-6.007249995009157e-06;-5.760992146892984e-06;1.0449352723305765;10.001129960497984;0.8335347607445026;0.01556474855651459;0.01556322525346512;0.7979160533711442;-0.014894011362417097;0.7980767121436922
92.128741;1.0444135531126628;0.8334779079937699;0.7980412379509766;-6.006854467590624e-06;-5.761040827813228e-06;1.0449355407858223;10.001149870232762;0.8335341399027781;0.015564769911092442;0.015563222790389058;0.7979140184069166;-0.014894011110780779;0.7980752718820187
92.138741;1.0444148069040422;0.8334775350073056;0.7980414308768051;-6.006467353908456e-06;-5.761086770173584e-06;1.0449357993008084;10.001169825125453;0.833533428512253;0.015564790314301405;0.015563220666470265;0.797912919464345;-0.014894010863603157;0.7980748023984789
92.148741;1.0444160095943504;0.8334771954223948;0.7980416368412394;-6.006088907999584e-06;-5.761129760097331e-06;1.0449360487723065;10.001189808277486;0.8335326285182368;0.015564809747389963;0.015563218821158674;0.7979117577831747;-0.014894010621022096;0.7980743065282911
92.158741;1.0444171579875066;0.8334757902325747;0.7980407981649218;-6.3546373689788365e-06;-6.095243846393202e-06;1.044936287751287;10.001209796189976;0.8335317426503653;0.01556482818008987;0.01556321719639799;0.7979105344253438;-0.01489401038307347;0.7980737862163299
92.168741;1.0444182498375154;0.8334755404813179;0.7980410361031413;-6.35427793147312e-06;-6.095280185598961e-06;1.044936512923369;10.00122975972548;0.8335307733800049;0.01556484557677613;0.015563215735664822;0.7979092507006196;-0.014894010149754838;0.7980732425450803
92.178741;1.0444192833887653;0.8334753464236392;0.798041292525257;-6.353929316561352e-06;-6.0953130364423005e-06;1.0449367204243811;10.001249664690047;0.8335297220429488;0.015564861911722537;0.01556321437733776;0.7979079083191554;-0.014894009921109704;0.7980726755524525
92.188741;1.0444202571058854;0.8334752146893267;0.7980415689318083;-6.353592583644053e-06;-6.095342529040862e-06;1.0449369069033239;10.001269469302866;0.8335285888577634;0.015564877182864437;0.015563213046147713;0.7979065097696061;-0.014894009697419408;0.7980720847231468
92.198741;1.0444211699927934;0.8334751512150457;0.7980418664002562;-6.353268955164953e-06;-6.0953685979391355e-06;1.0449370703080865;10.001289126572926;0.8335273737829215;0.015564891413205318;0.015563211651721757;0.7979050585427009;-0.014894009479322694;0.7980714696207214
92.208741;1.0444220218285438;0.8334751610252611;0.7980421846144308;-6.35295980675328e-06;-6.095390629750062e-06;1.0449372103744141;10.00130859211689;0.8335260775639908;0.015564904639009539;0.015563210100626218;0.7979035583402969;-0.014894009267619763;0.7980708298086422
92.218741;1.0444225120953403;0.8334750085139588;0.7980425217234937;-7.1137363445174235e-06;-6.824102564725212e-06;1.0449373281491565;10.00132782714927;0.8335247027399963;0.015564916895030478;0.015563208315760177;0.7979020119717423;-0.014894009062969714;0.7980701643732839
92.228741;1.0444232423450541;0.8334751769198318;0.7980428754834595;-7.113459257363823e-06;-6.824113758671219e-06;1.0449374245392;10.001346799157396;0.8335232543375747;0.015564928207240229;0.015563206245550392;0.7979004210375311;-0.014894008865777983;0.7980694716067753
92.238741;1.0444239127387038;0.8334754281295766;0.7980432441541386;-7.113198790698414e-06;-6.824118645210787e-06;1.0449374991275284;10.001365484262598;0.8335217394751671;0.015564938595350837;0.015563203860372465;0.7978987859858071;-0.01489400867621203;0.7980687490641775
92.248741;1.0444245254309183;0.83347541363557;0.7980432920919632;-6.0061717491259336e-06;-5.764417363697026e-06;1.044937550083373;10.001383866154764;0.8335201662703466;0.015564948077501077;0.015563201150083618;0.797896106449209;-0.014894008494153326;0.7980669941527119
92.258741;1.0444250836397817;0.833475830626621;0.7980436850550614;-6.005945052825189e-06;-5.764408241085261e-06;1.0449375747782848;10.00140193446644;0.8335185434730773;0.015564956669853115;0.015563198124656452;0.7978943822581579;-0.014894008319010194;0.7980662042126015
92.268741;1.0444255905407847;0.833476328330865;0.7980440857631659;-6.005735720978843e-06;-5.7643909981576955e-06;1.044937570211814;10.001419685199064;0.8335168807582255;0.015564964385095257;0.015563194810951104;0.79789261436702;-0.014894008149579368;0.7980653784332329
92.278741;1.0444260485976926;0.8334769032885253;0.798044491120044;-6.005544128666794e-06;-5.764364411276693e-06;1.0449375330758772;10.001437119444793;0.8335151884769483;0.01556497123536884;0.015563191248451545;0.7978908052745294;-0.014894007984250505;0.7980645172879067
92.288741;1.0444264594092123;0.8334775506186597;0.7980448986076081;-6.005370708124255e-06;-5.7643269627394185e-06;1.0449374601273143;10.001454245439245;0.833513476956018;0.015564977231612615;0.015563187485521206;0.7978889588993099;-0.014894007821509693;0.7980636220909135
92.298741;1.04442682352088;0.8334782650432175;0.7980453062808234;-6.005215905021604e-06;-5.764277105229583e-06;1.0449373488371394;10.001471083785693;0.8335117560654531;0.015564982372139886;0.015563183575653474;0.7978870795450435;-0.0148940076603111;0.798062694610745
92.308741;1.0444271406304022;0.8334790415980468;0.798045712803462;-6.005080075957808e-06;-5.764213387303413e-06;1.0449371975943618;10.00148766630777;0.8335100350069742;0.015564986630161285;0.015563179584713585;0.7978851709487469;-0.014894007500025716;0.7980617370950909
92.318741;1.0444274102424906;0.8334787684152144;0.7980450574638622;-6.353880304634656e-06;-6.098207788751555e-06;1.044937005137211;10.001504029448016;0.8335083221761638;0.015564989952753525;0.015563175595663501;0.7978832364354679;-0.014894007340197975;0.79806075227655
92.328741;1.0444276319308803;0.8334796536853991;0.7980454584839269;-6.353784007076581e-06;-6.098112492881849e-06;1.0449367700460301;10.001520206766214;0.8335066249444848;0.015564992272230748;0.015563171688137424;0.7978812792890473;-0.014894007180526242;0.7980597433176131
92.338741;1.0444278049917082;0.8334805858714327;0.7980458548465217;-6.353708890883834e-06;-6.097999804904413e-06;1.04493649138632;10.001536226381482;0.8335049494051096;0.015564993523565558;0.015563167922772694;0.7978793028363738;-0.01489400702107363;0.798058713790749
92.348741;1.0444279286782765;0.8334815615255359;0.7980462454517192;-6.3536558665498705e-06;-6.097868484946965e-06;1.0449361695906185;10.001552116391325;0.833503300557393;0.015564993665946127;0.015563164351002926;0.7978773108492954;-0.014894006862350916;0.798057667638882
92.358741;1.044428003515712;0.8334825785045636;0.7980466294077438;-6.353625302930698e-06;-6.097717088307763e-06;1.0449358063526497;10.00156790507483;0.8335016829752719;0.015564992700682135;0.015563161019525932;0.7978743079767583;-0.014894006705141434;0.7980556090176897
92.368741;1.0444280323371555;0.8334836355856076;0.7980470058298921;-6.3536169633533765e-06;-6.097544331574792e-06;1.044935404136215;10.001583611853516;0.8335001014933173;0.015564990668984953;0.015563157958623699;0.7978722998900581;-0.014894006550319798;0.7980545410039365
92.378741;1.044428020157449;0.8334847318461378;0.798047373861648;-6.3536301852133915e-06;-6.0973493526671786e-06;1.0449349662039902;10.001599241093196;0.8334985613344784;0.015564987631934443;0.015563155173590722;0.7978702933632036;-0.014894006398820934;0.7980534664029019
92.388741;1.0444279731142043;0.8334858666683898;0.7980477326739863;-6.353663978733834e-06;-6.0971319432044415e-06;1.0449344972647079;10.001614779060096;0.8334970676955596;0.015564983650316796;0.015563152649143682;0.7978682956274532;-0.01489400625168442;0.7980523875835279
92.398741;1.0444278973233698;0.833487040393411;0.7980480814512056;-6.353717012260212e-06;-6.096892856665698e-06;1.044934004066888;10.001630193328044;0.8334956254330813;0.015564978781822303;0.015563150363267825;0.7978663128605791;-0.014894006110000186;0.7980513073536593
92.408741;1.0444277985188144;0.8334882543741114;0.798048419340363;-6.353787653975498e-06;-6.096633708492733e-06;1.0449334950892026;10.001645441203992;0.8334942388584096;0.015564973095496827;0.015563148297354926;0.7978643492741668;-0.014894005974626652;0.7980502290203294
92.418741;1.0444276818848495;0.833489510343732;0.7980487448854935;-6.353873995754932e-06;-6.096356298051653e-06;1.044932979389248;10.001660479504645;0.8334929115416599;0.015564966675947157;0.01556314643527464;0.7978624074371375;-0.014894005845939817;0.7980491561486976
92.428741;1.0444275516071886;0.8334908101939219;0.798049055662718;-6.353973891531266e-06;-6.096062028743109e-06;1.0449324657080505;10.0016752652222;0.8334916464312341;0.015564959607457768;0.01556314476338938;0.7978604889741019;-0.014894005723917607;0.7980480924487048
92.438741;1.0444274108686182;0.8334921560266353;0.7980493491938401;-6.3540851379294235e-06;-6.095751917170463e-06;1.0449319626567475;10.001689751079374;0.8334904459757372;0.015564951955235318;0.015563143284547599;0.7978585949553514;-0.014894005608467433;0.7980470416193897
92.448741;1.0444272619992663;0.8334932008409022;0.7980492902657007;-5.2474222078538775e-06;-5.03572751278825e-06;1.0449314791138318;10.001703883027988;0.8334893120395348;0.015564943756747846;0.015563142035082024;0.7978567259267414;-0.014894005499606684;0.7980460074136495
92.458741;1.044427106085653;0.8334946439509181;0.7980495474782692;-5.247549510611405e-06;-5.035389033990815e-06;1.044931023584389;10.00171760525461;0.8334882459862436;0.015564935028554014;0.015563141076918089;0.7978548820870481;-0.014894005397214609;0.7980449939574425
92.468741;1.0444269428519402;0.8334950309353357;0.7980487280895824;-5.596598108192786e-06;-5.369112233537967e-06;1.0449316034657254;10.00173087193697;0.8334872488725581;0.015564925778923504;0.015563140462751139;0.7978530636623622;-0.014894005300746709;0.7980440059345955
92.478741;1.044426771434716;0.8334965764774048;0.7980489522623236;-5.596732518959202e-06;-5.368752760173203e-06;1.0449312252833731;10.00174365415756;0.8334863213013173;0.015564916012683377;0.015563140206155603;0.7978502708252682;-0.014894005209306083;0.7980420486476445
92.488741;1.0444265913499267;0.8334981747362;0.7980491606711771;-5.596867624027602e-06;-5.368386499041762e-06;1.0449308951377483;10.001755934731772;0.8334854632004831;0.015564905731347079;0.015563140273624739;0.7978485034170488;-0.01489400512188299;0.7980411264617754
92.498741;1.0444264030230344;0.8334998268216103;0.7980493530635598;-5.597002275873194e-06;-5.368016092423068e-06;1.04493061900784;10.001767697043038;0.833484674377472;0.015564894933486575;0.015563140587847319;0.7978467609439893;-0.014894005037681995;0.7980402426747953
92.508741;1.0444262075987663;0.8335015340483815;0.7980495281325457;-5.597135913575696e-06;-5.367644276283869e-06;1.0449304025399124;10.001778916984104;0.8334839550701855;0.01556488361457289;0.015563141040161597;0.7978450429002664;-0.014894004956500655;0.7980393985148342
92.518741;1.044426006163989;0.8335032971629782;0.798049683577892;-5.597268261088548e-06;-5.3672739529044785e-06;1.0449302501987046;10.001789560608737;0.8334833052489712;0.015564871770118513;0.015563141511321021;0.7978433494965849;-0.014894004878861247;0.7980385938378782
92.528741;1.0444257993385178;0.8335051155685056;0.7980498166646997;-5.597399117499005e-06;-5.3669080004588035e-06;1.0449301649338465;10.00179958776033;0.8334827237846808;0.01556485940560317;0.015563141880194368;0.7978416819278669;-0.014894004805825712;0.7980378279133112
92.538741;1.0444255876949822;0.8335069874681232;0.7980499246428776;-5.59752822855249e-06;-5.366548849924927e-06;1.0449301481985571;10.001808963047969;0.833482208508446;0.015564846545220641;0.015563142020231709;0.7978400416935931;-0.014894004738711683;0.7980370996411587
92.548741;1.044425071426563;0.8335086705007273;0.7980500048806689;-6.35872302490344e-06;-6.094891131459594e-06;1.044930199843924;10.001817667792642;0.8334817566941058;0.015564833230638274;0.015563141809534036;0.79783843029137;-0.014894004678968368;0.7980364069062916
92.558741;1.0444248530545126;0.8335106416465619;0.7980500549216257;-6.3588476161846e-06;-6.094550646625986e-06;1.0449303185846885;10.001825700444778;0.8334813657482317;0.015564819513606288;0.015563141152992463;0.7978368497365522;-0.014894004628340188;0.7980357461245129
92.568741;1.0444255876334207;0.8335134186382449;0.7980500722023932;-6.598903936755712e-06;-6.3239428155946854e-06;1.0449305027577207;10.001833063546506;0.8334810335224185;0.015564805449616416;0.01556313999323652;0.797835302663989;-0.014894004588967884;0.7980351122009073
92.578741;1.0444253707292053;0.8335154753922674;0.7980500540547637;-6.599022820101032e-06;-6.323624837297394e-06;1.0449307505155767;10.001839752967639;0.833480757670734;0.015564791094601177;0.015563138306669945;0.7978337916818175;-0.014894004563033358;0.7980344987655983
92.588741;1.044425159655385;0.8335175683371518;0.7980499982589103;-6.599138628371572e-06;-6.323318272145478e-06;1.0449310595519914;10.001845763223072;0.8334805347452476;0.015564776504049367;0.015563136095847524;0.7978323187076666;-0.014894004552351696;0.7980338989611578
92.598741;1.044424957838206;0.8335196920137488;0.7980499033946143;-6.5992518062296395e-06;-6.323022313425679e-06;1.0449314269293564;10.001851097850338;0.8334803597951115;0.015564761733164907;0.015563133382258535;0.797829884739668;-0.014894004558358013;0.7980323061950862
92.608741;1.044424767732307;0.8335218403821542;0.7980497687151963;-6.599363419277905e-06;-6.322735492853173e-06;1.0449318489733606;10.001855767904358;0.8334802264151343;0.01556474683920812;0.01556313019319156;0.7978284900974035;-0.014894004582203833;0.7980317134659037
92.618741;1.0444245908236869;0.8335240075414405;0.7980495936902533;-6.599474907563867e-06;-6.32245606576097e-06;1.04493232108237;10.001859782963924;0.833480126888745;0.01556473188254446;0.015563126542817121;0.7978271346748618;-0.014894004624788284;0.7980311146126559
92.628741;1.044424428835991;0.8335250816000365;0.7980483175181283;-6.948503383970533e-06;-6.656254409061323e-06;1.044932838043786;10.001863149168539;0.8334800527378434;0.015564716921797166;0.015563122422485231;0.7978258180193593;-0.014894004686858529;0.7980305041793954
92.638741;1.044424284497555;0.8335272717381614;0.7980480575557604;-6.948619314674995e-06;-6.655984919487326e-06;1.0449333947541284;10.001865872198174;0.8334799961201215;0.015564702017156469;0.015563117805690235;0.7978245395847462;-0.014894004769032335;0.7980298783371975
92.648741;1.0444241609297962;0.8335294669326323;0.7980477517747556;-6.948739705411075e-06;-6.655718601081889e-06;1.0449339865425937;10.001867950579365;0.833479950979114;0.01556468724546747;0.015563112654468957;0.7978232990074743;-0.014894004871648393;0.7980292354815778
92.658741;1.0444240607178332;0.8335313141898099;0.7980470647777864;-5.842081316265878e-06;-5.595755191317994e-06;1.0449346091898875;10.001869364641584;0.8334799127012069;0.01556467270496652;0.015563106925350732;0.7978220959005591;-0.014894004994754611;0.7980285759521265
92.668741;1.0444239857437616;0.8335335081023524;0.7980466653254736;-5.84221412851304e-06;-5.595494406277923e-06;1.0449352587487646;10.001870077588709;0.8334798769857139;0.015564658503271673;0.015563100579251128;0.7978209292810575;-0.01489400513825622;0.7980279007482178
92.678741;1.0444239375398063;0.8335356974500151;0.7980462218053586;-5.842354933342573e-06;-5.595236261175279e-06;1.044935931235682;10.00187004671812;0.8334798393487528;0.015564644737154482;0.0155630935877461;0.7978197974418156;-0.01489400530187407;0.798027210236967
92.688741;1.044423917493466;0.8335378802440689;0.7980457375995034;-5.8425051766888585e-06;-5.594979884124945e-06;1.0449366225956866;10.001869234202253;0.833479795664922;0.015564631475004642;0.015563085936324387;0.7978186984651472;-0.014894005484990461;0.7980265037928562
92.698741;1.0444239269313833;0.83354005464782;0.7980452161723701;-5.842666215535222e-06;-5.594723633799184e-06;1.0449373287863846;10.001867610637111;0.8334797429687218;0.01556461875712596;0.015563077622782804;0.7978176307502306;-0.014894005686683727;0.798025780064769
92.708741;1.0444239671982785;0.8335422194749552;0.7980446611587811;-5.842838909489444e-06;-5.594465515660689e-06;1.04493804611708;10.00186515311768;0.8334796793665163;0.015564606612133621;0.015563068644865802;0.7978165933758379;-0.014894005905868663;0.7980250374844222
92.718741;1.044424039368619;0.8335443744704029;0.798044076816168;-5.8430234392306596e-06;-5.59420373521304e-06;1.0449387717036525;10.001861846804847;0.8334796032916837;0.015564595073468407;0.015563058989633028;0.7978145863005772;-0.014894006141405913;0.7980232751413542
92.728741;1.0444241435968729;0.833546520000055;0.7980434675635174;-5.843219407586973e-06;-5.593937040328925e-06;1.0449395031389048;10.001857686823413;0.8334795134506747;0.01556458418414188;0.015563048627325321;0.7978136100324799;-0.014894006392279974;0.7980224922087946
92.738741;1.0444242788240947;0.8335486565877344;0.7980428372606493;-5.843426191179099e-06;-5.5936645453368395e-06;1.0449402377964367;10.001852675029195;0.8334794094672623;0.01556457398808717;0.015563037506052863;0.7978126649856736;-0.014894006657836089;0.7980216884232015
92.748741;1.0444244430801775;0.8335507847204611;0.7980421895574762;-5.843643264836322e-06;-5.5933853961772176e-06;1.0449409726844674;10.001846818472023;0.8334792922325452;0.015564564522763204;0.015563025562380758;0.7978117514761983;-0.014894006937856483;0.7980208631685161
92.758741;1.044424633638812;0.8335529049550374;0.7980415285874299;-5.843870263859464e-06;-5.593098873397807e-06;1.044941704802762;10.001840127756012;0.833479163617557;0.015564555823368593;0.015563012746227053;0.7978108703643152;-0.01489400723231466;0.7980200159419655
92.768741;1.0444248468790718;0.8335550180524047;0.7980408590097899;-5.8441069142629885e-06;-5.592804729065738e-06;1.0449424316386218;10.001832612135772;0.833479025791469;0.01556454792638821;0.01556299903303963;0.797810023293058;-0.014894007541031677;0.7980191466824685
92.778741;1.0444250787212808;0.8335571250111296;0.7980401857083175;-5.844352864960841e-06;-5.59250327806475e-06;1.0449431513872607;10.001824279714942;0.833478880654483;0.01556454086417145;0.015562984414175642;0.797809212209636;-0.01489400786370765;0.7980182560331166
92.788741;1.0444253256141212;0.8335581200790042;0.7980384536115934;-6.193523040291346e-06;-5.926267321969138e-06;1.0449438628428187;10.001815143269859;0.8334787297319051;0.015564534658834964;0.01556296888526174;0.7978084387761639;-0.014894008200231602;0.7980173453999972
92.798741;1.0444255847818094;0.833560217309532;0.7980377858117047;-6.193785371777948e-06;-5.925953697885293e-06;1.0449445653880145;10.00180522449241;0.8334785746034642;0.015564529323760193;0.015562952449003714;0.7978077044621116;-0.014894008550733542;0.7980164169543295
92.808741;1.044425853444779;0.8335623093715667;0.7980371249988253;-6.1940541704973414e-06;-5.92563549816977e-06;1.0449452593627393;10.00179455054597;0.8334784176483573;0.015564524868695633;0.015562935125931598;0.7978070114167385;-0.014894008915413075;0.7980154736528917
92.818741;1.0444261283636946;0.8335643947513046;0.7980364725748867;-6.194327977864586e-06;-5.925313879315343e-06;1.0449459465024684;10.001783143609945;0.8334782623257954;0.015564521293949803;0.015562916953967257;0.7978063629125964;-0.01489400929437959;0.7980145187714228
92.828741;1.0444264059997586;0.8335664714354456;0.7980358295655481;-6.194605365624544e-06;-5.924990145566822e-06;1.0449466296396588;10.001771016621852;0.8334781125181963;0.01556451857489528;0.015562897974373345;0.797805762751364;-0.01489400968738057;0.798013555268896
92.838741;1.04442668251949;0.8335685374232873;0.7980351972339391;-6.194885219933063e-06;-5.924665502338693e-06;1.0449473115935342;10.001758180879628;0.8334779715401432;0.01556451665665446;0.015562878224152837;0.797804214609407;-0.0148940100935518;0.7980115858697236
92.848741;1.0444269540479536;0.8335705911517028;0.7980345778171143;-6.1951667111496e-06;-5.924340837841892e-06;1.0449479944592412;10.001744652881742;0.8334778416248031;0.015564515464255685;0.01556285773395928;0.7978037217353358;-0.014894010511473403;0.7980106122488051
92.858741;1.0444272172861804;0.8335722830349038;0.7980336405766767;-5.088664498741092e-06;-4.8643170393980155e-06;1.0449486797308416;10.001730454031813;0.8334777239155681;0.015564514915058296;0.015562836517633464;0.7978032864991319;-0.014894010939441083;0.7980096354581118
92.868741;1.0444274694649212;0.8335743112399941;0.798033057297757;-5.088946268414207e-06;-4.8639946820892785e-06;1.0449493681505564;10.001715612257444;0.8334776185405386;0.015564514924015813;0.015562814567182663;0.7978029100010566;-0.01489401137584201;0.7980086549604974
92.878741;1.0444274070307138;0.833576087358183;0.7980324974980249;-5.850291735330743e-06;-5.592365096860253e-06;1.0449500590001861;10.001700166594107;0.8334775246397546;0.015564515403277015;0.015562791861420395;0.7978025923559435;-0.014894011819542717;0.7980076693490272
92.888741;1.0444276279404183;0.8335780906197161;0.7980319651940423;-5.850568422091922e-06;-5.592049227673198e-06;1.044950749910715;10.001684165434737;0.8334774405493762;0.01556451626276325;0.015562768375820395;0.7978023333546234;-0.014894012269939612;0.7980066769297838
92.898741;1.044427827539346;0.8335800792661439;0.7980314652610472;-5.85084072001012e-06;-5.591737863689359e-06;1.0449514372864395;10.001667663087424;0.8334773643057407;0.015564517412075676;0.015562744091142531;0.79780213268967;-0.014894012726529666;0.7980056757506223
92.908741;1.044428001128228;0.8335820506450544;0.7980310034793705;-5.8511079173465114e-06;-5.59143122183217e-06;1.0449521162067474;10.001650721232581;0.8334772940541806;0.015564518764536076;0.015562719004286324;0.797801989680714;-0.014894013188481676;0.7980046635959355
92.918741;1.0444281435613403;0.8335840014196243;0.7980305859229674;-5.8513699828294885e-06;-5.591129060075927e-06;1.0449527800052705;10.001633404816124;0.8334772277866538;0.015564520251351216;0.015562693135366084;0.7978019030267696;-0.014894013654768069;0.7980036386727689
92.928741;1.0444282496673083;0.8335859278682229;0.7980302181567395;-5.851627510690681e-06;-5.590830875785302e-06;1.0449534205746271;10.001615772033613;0.8334771629942395;0.015564521833309846;0.015562666518771187;0.7978018707581032;-0.014894014124665771;0.7980026004654993
92.938741;1.0444283145198354;0.8335878258786533;0.7980299049507399;-5.8518813958794576e-06;-5.590536220951599e-06;1.0449540290454025;10.001597871851786;0.8334770969853288;0.015564523488258866;0.015562639181127574;0.7978018901708399;-0.014894014597966493;0.7980015495221022
92.948741;1.044428333912846;0.8335885837458329;0.798028591019199;-6.201046956977943e-06;-5.924315972609824e-06;1.0449545963604376;10.001579749527933;0.8334770269733528;0.015564525186530434;0.015562611128471179;0.7978019578238867;-0.014894015074732456;0.7980004865928121
92.958741;1.0444283051336396;0.8335904096156568;0.7980284007563697;-6.201296102589603e-06;-5.9240279192372545e-06;1.0449551137740059;10.001561451860066;0.8334769493932997;0.015564526883199216;0.015562582356351516;0.7978010699241873;-0.01489401555485283;0.7979984126682601
92.968741;1.0444282275663535;0.8335921916998243;0.7980282805263695;-6.201544161152397e-06;-5.92374339297735e-06;1.0449555730912696;10.001543026176986;0.8334768598609029;0.01556452853178199;0.015562552875317227;0.7978012231414836;-0.014894016037697586;0.797997328358973
92.978741;1.0444281030179083;0.833593925631378;0.7980282367948114;-6.201792203105953e-06;-5.923463085304621e-06;1.0449559671204767;10.001524513925375;0.8334767543062845;0.015564530099998036;0.015562522726071342;0.7978014153404606;-0.014894016522100961;0.7979962343939571
92.988741;1.044427935222364;0.8335956071441173;0.7980282752051704;-6.202041461235378e-06;-5.923188032734237e-06;1.0449562907317453;10.00150594619031;0.8334766298044514;0.01556453156772367;0.0155624919649311;0.7978016457015757;-0.014894017006515147;0.7979951305410683
92.998741;1.0444277281321654;0.833597232008099;0.7980283999881727;-6.202293359051628e-06;-5.922919237829332e-06;1.0449565415028865;10.001487343602783;0.8334764842205512;0.015564532913698347;0.015562460639108834;0.7978019144317399;-0.014894017489092061;0.7979940158758675
93.008741;1.0444274848151354;0.8335987968036277;0.7980286142597364;-6.202549557357262e-06;-5.922657388289361e-06;1.044956719194035;10.001468720765054;0.8334763155384348;0.015564534119711176;0.01556242877913372;0.7978022222297838;-0.014894017967731559;0.7979928890460235
93.018741;1.0444272081973616;0.8336002993707916;0.7980289203159843;-6.202811884022209e-06;-5.922402815053178e-06;1.0449568246059824;10.001450093722013;0.8334761219871814;0.015564535189595835;0.015562396403176793;0.7978025696802592;-0.014894018440093592;0.7979917489796836
93.028741;1.0444269020214858;0.8336017383183152;0.798029319491842;-6.203082297777285e-06;-5.9221555372520065e-06;1.0449568582529793;10.001431481560445;0.8334759028313528;0.015564536154648218;0.015562363520835898;0.7978029568602449;-0.014894018903635693;0.7979905955644104
93.038741;1.0444265703943927;0.8336031123421268;0.7980298118709436;-6.203362960053457e-06;-5.921915323617696e-06;1.0449568195079189;10.001412905053607;0.8334756589042137;0.015564537062075974;0.015562330138784096;0.7978033828311721;-0.014894019355790796;0.7979894295811412
93.048741;1.0444262164511093;0.8336044199200607;0.7980303961742713;-6.2036561718710285e-06;-5.921681885537259e-06;1.0449567071825812;10.001394393113026;0.8334753924682767;0.015564537952210728;0.01556229626849713;0.797803845315398;-0.01489401979418345;0.797988252421328
93.058741;1.0444258419121444;0.8336056595433449;0.798031070112355;-6.203964167352225e-06;-5.921455088869761e-06;1.0449565205170566;10.001375985509481;0.833475106647988;0.015564538830422772;0.015562261923993107;0.7978043409691907;-0.01489402021681214;0.7979870659062009
93.068741;1.0444254478373038;0.8336064811207586;0.7980314967495629;-5.09750459566604e-06;-4.861534831011422e-06;1.0449562593546182;10.001357724450738;0.8334748049397639;0.015564539660815896;0.015562227110079235;0.797804865730361;-0.014894020622115504;0.797985871976502
93.078741;1.044425035249761;0.8336075814789929;0.7980323409120683;-5.097848275534064e-06;-4.861321546156521e-06;1.0449559243126152;10.001339650918098;0.8334744911132304;0.01556454039391522;0.01556219182367062;0.7978054151228648;-0.01489402100876632;0.7979846724185342
93.088741;1.0444246053792687;0.8336086107317767;0.7980332652053762;-5.098212282283738e-06;-4.861115242140403e-06;1.04495551706327;10.001321805717717;0.8334741690394065;0.015564540991132228;0.015562156068827626;0.7978049844358075;-0.014894021375317975;0.7979824688320594
93.098741;1.0444241597606931;0.8336095679195659;0.7980342667554796;-5.098597407789773e-06;-4.860916161918623e-06;1.0449550400215584;10.001304224322334;0.8334738420317205;0.015564541417323188;0.015562119865377182;0.7978055685622858;-0.014894021720038298;0.797981261946826
93.108741;1.0444246537003334;0.8336101059884532;0.7980342827164167;-5.687849220956921e-06;-5.424514984745721e-06;1.044954495835229;10.001286931539818;0.8334735122014139;0.015564541625754711;0.01556208324902965;0.7978061616417567;-0.014894022041047544;0.7979800530530984
93.118741;1.0444241809622197;0.8336109143958731;0.798035428185006;-5.688276127188662e-06;-5.4243319168983e-06;1.044953887367174;10.001269940633422;0.8334731803984413;0.015564541560620796;0.015562046264643073;0.7978067567120026;-0.01489402233654108;0.7979788432920801
93.128741;1.0444236958858957;0.8336116452896222;0.7980366381990863;-5.688723034253399e-06;-5.424157736379456e-06;1.0449532179285035;10.001253255675989;0.8334728465699339;0.01556454116970932;0.015562008955599919;0.7978073459023203;-0.01489402260486782;0.7979776331111914
93.138741;1.04442319825723;0.8336122972283309;0.7980379071627001;-5.689189193348171e-06;-5.423992895387988e-06;1.0449524908623458;10.001236881104834;0.8334725098818326;0.015564540410718242;0.015561971364032878;0.797807921151505;-0.014894022844514099;0.7979764217230375
93.148741;1.0444226868058153;0.8336128698499264;0.7980392296971078;-5.6896736513030635e-06;-5.423837968387266e-06;1.0449517087689366;10.001220832168922;0.8334721688643649;0.015564539249769183;0.015561933537142032;0.7978084749031145;-0.01489402305410692;0.797975207380967
93.158741;1.0444221595472418;0.8336133637681653;0.7980406010459781;-5.690175279373053e-06;-5.423693756037286e-06;1.0449508737530027;10.001205131230956;0.8334718223228097;0.01556453766811107;0.015561895517846399;0.797809000493024;-0.014894023232429858;0.7979739882809497
93.168741;1.0444216146969805;0.8336137803490661;0.7980420169667161;-5.690692904953111e-06;-5.423561076733682e-06;1.0449499887955542;10.001189790795555;0.8334714703196748;0.015564535676421055;0.015561857323423573;0.7978094917916152;-0.014894023378428966;0.7979727631983748
93.178741;1.0444210506527376;0.8336141215697702;0.7980434732067552;-5.691225354250436e-06;-5.423440514080079e-06;1.0449490590391008;10.001174799149439;0.8334711141566633;0.015564533316161071;0.015561818934442653;0.7978099426057479;-0.014894023491137238;0.7979715312530506
93.188741;1.0444204655029212;0.8336143898279922;0.7980449650931422;-5.691771384859524e-06;-5.42333225373532e-06;1.0449480921263208;10.0011601205921;0.8334707555897981;0.015564530647019282;0.015561780304816933;0.7978103470610393;-0.014894023569570133;0.7979702914876252
93.198741;1.044419858000134;0.833614587537243;0.7980464876620514;-5.692329632552382e-06;-5.423236014787367e-06;1.044947096960923;10.001145708742381;0.8334703963137089;0.015564527730834053;0.015561741388508148;0.7978107006301066;-0.014894023612896502;0.7979690430225017
93.208741;1.0444192290431982;0.8336147165602494;0.7980480360715793;-5.692898610236711e-06;-5.423151167016418e-06;1.04494608123059;10.001131522566247;0.8334700382337206;0.015564524618464462;0.015561702162968101;0.7978100006448725;-0.014894023620787136;0.7979667857731345
93.218741;1.044418280655085;0.8336145378321951;0.7980496055760163;-6.454539962801334e-06;-6.151764595765357e-06;1.0449450500134236;10.001117536682976;0.833469684043946;0.01556452134973542;0.015561662629717393;0.7978102461610835;-0.014894023593427248;0.7979655203253558
93.228741;1.0444176167767336;0.8336145311267084;0.7980511911959349;-6.455125080144207e-06;-6.151700282613932e-06;1.044944006559628;10.001103742550569;0.8334693373072305;0.01556451795906624;0.015561622798865993;0.7978104376416479;-0.014894023531257353;0.7979642491342339
93.238741;1.0444169382640245;0.8336144559334654;0.7980527876720096;-6.455715358313883e-06;-6.151645309030076e-06;1.044942953502835;10.001090141841868;0.8334690015822388;0.015564514473061543;0.015561582676987071;0.7978105767008868;-0.014894023434900405;0.7979629751657608
93.248741;1.0444162459832471;0.8336143117516105;0.7980543895494964;-6.456309251094682e-06;-6.151599274413677e-06;1.0449418932541334;10.00107674107828;0.8334686792744227;0.015564510915644487;0.015561542264465668;0.7978106658977421;-0.01489402330523543;0.7979617013489648
93.258741;1.04441554054237;0.8336140986865999;0.7980559909957536;-6.456905696167821e-06;-6.151561841159291e-06;1.0449408283282728;10.001063554593154;0.8334683716410599;0.015564507327926105;0.015561501561276383;0.7978107083369657;-0.01489402314342282;0.7979604306679291
93.268741;1.0444148221591105;0.8336127110676083;0.7980565264000075;-6.806417334615525e-06;-6.485602410524474e-06;1.0449397617035054;10.001050606778715;0.8334680800052326;0.015564503778289602;0.01556146057760741;0.7978107071313189;-0.014894022950917652;0.7979591664977491
93.278741;1.044414091053601;0.83361236486064;0.7980581100605053;-6.807017147048359e-06;-6.485580747340909e-06;1.0449386961820277;10.001037925137801;0.833467806770572;0.015564500356912236;0.015561419336285154;0.7978106652174208;-0.01489402272946146;0.7979579123440258
93.288741;1.0444133483795341;0.8336116081411766;0.7980593443591227;-5.700832838356737e-06;-5.425865513790311e-06;1.0449376335950733;10.001025534361062;0.8334675552881221;0.015564497168987756;0.0155613778647156;0.797810585580073;-0.014894022480970562;0.797956671143964
93.298741;1.044412596804869;0.8336111438121547;0.798060894278328;-5.701435421104108e-06;-5.425857327416045e-06;1.0449365750171415;10.001013460896363;0.8334673290064594;0.015564494326933562;0.015561336190140928;0.7978104713523528;-0.014894022207241292;0.7979554448708386
93.308741;1.0444118404817988;0.8336106291677483;0.7980624220593197;-5.702038958448823e-06;-5.4258550524007686e-06;1.044935520780606;10.001001736962536;0.8334671310822793;0.015564491942308;0.015561294338379751;0.7978103254345802;-0.01489402190959523;0.7979542347086237
93.318741;1.0444110842806582;0.8336100712854421;0.7980639226647531;-5.702643013210793e-06;-5.425857856267507e-06;1.0449344700926348;10.000990391270612;0.833466964686077;0.015564490126376644;0.015561252332908206;0.7978101500678062;-0.014894021588794111;0.7979530412008875
93.328741;1.0444103326178502;0.8336094777309401;0.7980653900207523;-5.7032475333552865e-06;-5.425864915076073e-06;1.044933421780175;10.000979437049537;0.8334668331112958;0.01556448899080078;0.015561210196223758;0.7978099469656292;-0.014894021245359497;0.7979518640842478
93.338741;1.0444095892252214;0.8336088563377106;0.7980668176309702;-5.703852919630209e-06;-5.4258757560185625e-06;1.0449323757042623;10.00096887658301;0.8334667394204327;0.015564488632199416;0.015561167943576676;0.7978087177393158;-0.014894020880097053;0.7979497023513529
93.348741;1.0444088581036035;0.8336082153701234;0.7980681989389921;-5.704459783301663e-06;-5.4258902776910715e-06;1.0449313332209205;10.000958720950461;0.833466686161702;0.015564489113752097;0.015561125572719055;0.7978084641363569;-0.01489402049435648;0.7979485538327397
93.358741;1.044408144213232;0.833607563194111;0.7980695281774761;-5.705068781114409e-06;-5.425908318152364e-06;1.044930296753775;10.000949002945708;0.8334666754118006;0.015564490460595925;0.015561083064625213;0.7978081880535901;-0.014894020089678007;0.7979474172140284
93.368741;1.0444074531327971;0.8336069071067518;0.7980708014546355;-5.705680568586477e-06;-5.425929181387445e-06;1.04492926962524;10.00093977120919;0.8334667091964314;0.015564492660556282;0.01556104038959112;0.7978078913311777;-0.014894019667221441;0.7979462927689834
