time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
93.378741;1.044406789881105;0.8336062527594608;0.7980720168898108;-5.706295739375879e-06;-5.425951614951323e-06;1.0449282565066291;10.00093108085889;0.8334667900822715;0.015564495669416178;0.015560997514219873;0.7978075756024077;-0.014894019227661483;0.7979451832513147
93.388741;1.0444061578145403;0.8336056046686953;0.798073173726143;-5.7069147546330685e-06;-5.425974078138463e-06;1.0449272637297882;10.000922992390173;0.8334669212822882;0.015564499425965609;0.015560954411959609;0.7978072425327846;-0.014894018771480194;0.7979440930723265
93.398741;1.0444055589475532;0.8336049666252902;0.7980742714481376;-5.707537899819461e-06;-5.425994901370666e-06;1.0449262987710635;10.000915569112287;0.8334671060864457;0.015564503863252211;0.015560911067873653;0.797806893933729;-0.014894018299188405;0.7979430269420436
93.408741;1.044404995212647;0.8336043413560674;0.7980753097069408;-5.708165177206496e-06;-5.426012379326227e-06;1.0449253692089362;10.000908870179448;0.8334673472445108;0.01556450890909938;0.015560867476828085;0.7978065311933661;-0.01489401781145397;0.7979419895816142
93.418741;1.044404469079713;0.8336037300884671;0.7980762888110143;-5.70879619471584e-06;-5.426024945139978e-06;1.04492448180068;10.000902948930877;0.833467646634122;0.015564514487651582;0.015560823651266698;0.7978061546103499;-0.014894017309261239;0.7979409863784748
93.428741;1.0444039832160037;0.8336031330574316;0.7980772100187046;-5.709430220517362e-06;-5.426031252730074e-06;1.0449236420064298;10.000897855732214;0.8334680050541898;0.015564520522607334;0.015560779634867615;0.797805763352083;-0.014894016794063731;0.7979400237972331
93.438741;1.0444035399188516;0.8336014438563881;0.7980770157186248;-6.05897961769155e-06;-5.760099867697913e-06;1.0449228538799153;10.000893637180203;0.833468422583349;0.015564526936375694;0.01556073549755037;0.7978053555965142;-0.014894016267866758;0.7979391091529101
93.448741;1.0444031410520926;0.833600876950416;0.7980778280946628;-6.05961645356884e-06;-5.760089887487151e-06;1.0449221197194076;10.000890331533522;0.8334688995972928;0.0155645336538379;0.015560691317047591;0.7978049282151193;-0.014894015733087242;0.7979382502233979
93.458741;1.0444027882225817;0.8336003265245479;0.7980785907708887;-6.060252408985789e-06;-5.760069911811489e-06;1.044921439375695;10.000887963757641;0.8334694371630287;0.01556454061568408;0.015560647170806659;0.7978034766357563;-0.014894015192106988;0.7979364548959922
93.468741;1.0444024826316174;0.8335997935491336;0.798079306979561;-6.060885709930243e-06;-5.760038811529075e-06;1.0449208103754979;10.000886542666512;0.8334700365541117;0.015564547784722011;0.015560603134885682;0.7978029955720258;-0.014894014646837256;0.7979357292151155
93.478741;1.044402225033055;0.833599279646021;0.7980799790111203;-6.061514925589444e-06;-5.759995659370846e-06;1.0449202292717104;10.000886064418822;0.8334706991363788;0.01556455513171228;0.015560559282223212;0.7978024797773652;-0.014894014098736993;0.7979350771400124
93.488741;1.0444020159672844;0.8335987874269916;0.7980806080422561;-6.062138923798126e-06;-5.75993994461051e-06;1.0449196925822926;10.000886521139007;0.833471426358118;0.015564562619774555;0.015560515683949915;0.7978019240662216;-0.014894013549204438;0.7979345000164005
93.498741;1.0444018556624324;0.8335979707897367;0.7980808606441195;-4.955970846577326e-06;-4.7001711580551775e-06;1.0449191967462343;10.000887907468774;0.8334722189232109;0.015564570205064032;0.015560472408738167;0.7978013232606485;-0.01489401299984057;0.7979339983548307
93.508741;1.0444017440389444;0.8335975295313776;0.7980814053966948;-4.956580121320963e-06;-4.700090956137041e-06;1.0449187384339333;10.000890221579635;0.8334730761329144;0.015564577841777586;0.015560429516379912;0.7978006727144332;-0.01489401245231374;0.7979335736214437
93.518741;1.04440168138812;0.8335971152981649;0.7980819081848666;-4.957179232731771e-06;-4.699999626990184e-06;1.0449183152428236;10.000893461336362;0.8334739959787063;0.015564585484425854;0.015560387056482158;0.7977999689890489;-0.014894011907988154;0.7979332289170913
93.528741;1.0444016684961337;0.833596726944324;0.7980823683330514;-4.957766065257935e-06;-4.69989803079667e-06;1.044917925991797;10.000897619397316;0.8334749751429631;0.015564593092159086;0.015560345079433942;0.7977992101683876;-0.014894011367672266;0.7979329681589755
93.538741;1.0444017055231167;0.8335963620685763;0.7980827847631066;-4.958338337679025e-06;-4.699787078609211e-06;1.0449175705312537;10.000902681926533;0.8334760093166864;0.01556460063557833;0.015560303644199303;0.7977983959044966;-0.014894010831653244;0.797932794909715
93.548741;1.0444017911184378;0.8335960181580089;0.798083156108678;-4.958893613976046e-06;-4.699668054999588e-06;1.0449172491731953;10.000908629704696;0.8334770946181507;0.01556460810298644;0.015560262814494245;0.7977975271853621;-0.014894010299751063;0.7979327120119742
93.558741;1.0444019228763188;0.8335956930528308;0.7980834806769473;-4.959429627790295e-06;-4.69954283254005e-06;1.0449169620763743;10.000915436739211;0.8334782288714672;0.015564615497123771;0.015560222654378631;0.7977966058681827;-0.014894009771248716;0.797932721703251
93.568741;1.0444017979076354;0.8335951444172703;0.7980837566941974;-5.721005737448669e-06;-5.4280992229407975e-06;1.044916709178895;10.000923069559244;0.833479411409683;0.015564622822977941;0.015560183222050794;0.7977956343379414;-0.014894009245029252;0.7979328255842376
93.578741;1.044402016651585;0.833594849000967;0.7980839828345627;-5.721498371097486e-06;-5.427968541435448e-06;1.0449164908522373;10.000931494803343;0.8334806424541942;0.01556463008211268;0.015560144564688384;0.7977946154123029;-0.014894008719994948;0.7979330247048757
93.588741;1.0444022795323038;0.8335945633728978;0.7980841583483997;-5.72196740144161e-06;-5.427838512311884e-06;1.0449163081836934;10.000940687713117;0.83348192325821;0.015564637275317084;0.01556010672692683;0.7977925523843336;-0.014894008195331975;0.7979323200482442
93.598741;1.044402588921943;0.8335942842149494;0.7980842826471827;-5.722411607282744e-06;-5.427711096557681e-06;1.0449161621832908;10.00095062820734;0.8334832560527389;0.01556464439909297;0.015560069764829152;0.7977914489209653;-0.01489400767046621;0.7979327117354055
93.608741;1.0444029465650424;0.8335929019426664;0.7980832949444776;-6.071742003396309e-06;-5.761656708838368e-06;1.0449160531590092;10.000961289611967;0.8334846432599685;0.015564651433088102;0.015560033747874237;0.7977903085996355;-0.014894007145025324;0.7979331994419029
93.618741;1.0444033526729073;0.8335926276757929;0.798083312815806;-6.072132976632681e-06;-5.761538585810108e-06;1.0449159808479882;10.000972635581062;0.8334860869256584;0.015564658330831241;0.015559998745122993;0.7977891347116984;-0.014894006618984266;0.7979337812448203
93.628741;1.0444038067784327;0.8335923521574695;0.7980832743730308;-6.072495747017507e-06;-5.761425969500266e-06;1.044916944276394;10.000984626878774;0.833487588381444;0.015564665020201351;0.015559964810656943;0.7977879308765251;-0.014894006092864362;0.7979344540423067
93.638741;1.0444043084268764;0.8335920727092055;0.7980831775789466;-6.072829566647096e-06;-5.761319063771874e-06;1.0449169414549624;10.00099722128575;0.8334891477498503;0.015564671415459027;0.01555993198326341;0.7977867013040628;-0.014894005567803912;0.7979352144513767
93.648741;1.0444048569453441;0.833591786564168;0.7980830208880015;-6.07313379297905e-06;-5.761217886139306e-06;1.0449169696674367;10.001010361281654;0.8334907637443281;0.015564677440445672;0.015559900292904945;0.797785450088453;-0.014894005045395701;0.7979360596417734
93.658741;1.0444054510035299;0.8335914914807966;0.7980828034328405;-6.073407528034394e-06;-5.761121804597556e-06;1.0449170255367422;10.001023967043594;0.8334924339876475;0.015564683043497583;0.015559869764748133;0.797784181128231;-0.014894004527355769;0.7979369873611865
93.668741;1.0444070423509084;0.8335919475210837;0.798082524868925;-6.313578204414603e-06;-5.9907458509586585e-06;1.0449171044559251;10.001037941384777;0.8334941554635247;0.015564688189907068;0.015559840427363808;0.7977828989977257;-0.014894004015232314;0.7979379952191084
93.678741;1.0444077216896566;0.8335916330407922;0.7980821848865748;-6.313786076716007e-06;-5.990655612427346e-06;1.0449172004282228;10.001052176698085;0.8334959243304071;0.015564692851642777;0.015559812321167061;0.7977816093411381;-0.014894003510325484;0.797939079792707
93.688741;1.0444084417278168;0.8335913106820682;0.7980817829463727;-6.3139579610239874e-06;-5.990565937273201e-06;1.044917306705954;10.00106655579014;0.8334977352662636;0.015564697007631063;0.01555978549394061;0.7977803186374353;-0.014894003013741702;0.7979402362371327
93.698741;1.044409201772217;0.8335909824574447;0.7980813185822144;-6.314092148199818e-06;-5.990475410003581e-06;1.0449174165375823;10.001080946560474;0.8334995818421488;0.015564700642553093;0.015559759988929271;0.7977790337232596;-0.014894002526423615;0.7979414588153045
93.708741;1.0444100006006;0.8335906504864256;0.7980807914623164;-6.314187539968932e-06;-5.990382841819048e-06;1.0449175236440384;10.001095201762539;0.8335014577390075;0.01556470374605579;0.015559735834746997;0.7977777611407313;-0.014894002049222504;0.7979427421711044
93.718741;1.0444108362361786;0.833589968049484;0.7980798668889301;-5.207456989415777e-06;-4.9305864457125086e-06;1.044917622943998;10.001109169477337;0.8335033572108629;0.015564706320450957;0.015559713045894036;0.7977755067492327;-0.014894001583006604;0.7979430827224951
93.728741;1.044411706312061;0.833589634661385;0.798079212154667;-5.207473869084871e-06;-4.93048764576824e-06;1.044917710982219;10.00112270617885;0.8335052751402955;0.015564708380645732;0.015559691642163176;0.7977742756089997;-0.014894001128674731;0.7979444779711912
93.738741;1.0444126087022132;0.8335893019371085;0.7980784927754198;-5.207451968366847e-06;-4.930385239773783e-06;1.044917784941748;10.001135684500232;0.8335072073532045;0.015564709937625333;0.01555967166794401;0.7977730720531319;-0.014894000687131793;0.79794592646763
93.748741;1.044413542115395;0.8335889694831116;0.79807770920681;-5.2073920405926844e-06;-4.930279058527442e-06;1.0449178415358853;10.001147992376168;0.8335091503773584;0.015564710987917129;0.015559653191582711;0.7977719002962104;-0.014894000259295265;0.7979474267592149
93.758741;1.0444145064238788;0.8335886366209675;0.7980768628125368;-5.207294995734027e-06;-4.930169031642293e-06;1.0449178771270196;10.001159529080624;0.8335111008521486;0.015564711519166632;0.015559636294958188;0.7977707650341593;-0.014893999846200632;0.7979489782288486
93.768741;1.0444155026464408;0.8335883026729078;0.7980759554639626;-5.207161846531109e-06;-4.93005531786359e-06;1.0449178882095433;10.001170205430041;0.8335130555057165;0.015564711517148302;0.015559621066823758;0.7977696711640689;-0.014893999449150656;0.7979505808281733
93.778741;1.0444165327125237;0.833586860313141;0.7980739292262818;-5.555906027406192e-06;-5.264006719874854e-06;1.044917871538332;10.001179942645088;0.8335150112855932;0.015564710968581653;0.015559607599137682;0.7977686229247406;-0.014893999069688189;0.7979522336797071
93.788741;1.0444175991653843;0.8335865231624408;0.7980729049156741;-5.555704583565629e-06;-5.263886090621425e-06;1.0449178237975463;10.001188667751387;0.833516965216199;0.015564709858326623;0.015559595976268775;0.7977676232615998;-0.014893998709413383;0.7979539346586789
93.798741;1.044418704713921;0.8335861856751491;0.7980718243138097;-5.555471267431961e-06;-5.263761372546932e-06;1.0449177408139068;10.001196315197257;0.8335189142123911;0.015564708160146023;0.015559586257417596;0.7977666739565753;-0.014893998369854753;0.7979556812745592
93.808741;1.0444198516842798;0.8335858501504789;0.7980706894384628;-5.555207261706496e-06;-5.263631491725922e-06;1.0449176173666876;10.001202829416876;0.8335208548561178;0.015564705833658108;0.015559578470934796;0.797765776200225;-0.014893998052455022;0.7979574709595639
93.818741;1.0444210418749427;0.8335855187202623;0.7980695026285614;-5.554913361405728e-06;-5.263495166226237e-06;1.0449174483027552;10.00120815978951;0.8335227832835614;0.015564702834100002;0.015559572620343262;0.7977649305592186;-0.014893997758612963;0.7979593002536476
93.828741;1.0444222770111966;0.8335851921171173;0.7980682658442037;-5.5545902023302945e-06;-5.2633511542021985e-06;1.0449172295847216;10.00121226365758;0.8335246954631849;0.015564699124966667;0.015559568687526263;0.7977641362313913;-0.014893997489760974;0.7979611642018462
93.838741;1.0444235590586926;0.8335848697475203;0.7980669803234576;-5.554238391377787e-06;-5.263198317687142e-06;1.0449169583809559;10.00121512003042;0.8335265877387553;0.015564694683388546;0.015559566641187975;0.7977633905537923;-0.014893997247355217;0.7979630567902295
93.848741;1.044424890023827;0.8335845509774567;0.7980656472803336;-5.553858589844939e-06;-5.263035417955079e-06;1.044916633108427;10.001216730847679;0.8335284572950581;0.015564689501035565;0.015559566450135062;0.7977616895883586;-0.014893997032653665;0.7979639719305662
93.858741;1.0444262719332358;0.8335842363290868;0.7980642688784413;-5.553451551852563e-06;-5.262860952860622e-06;1.044916253411936;10.00121710790338;0.8335303021052367;0.015564683586258392;0.015559568082236866;0.7977610296999784;-0.014893996846544069;0.7979659030745965
93.868741;1.0444277069627113;0.8335839273962967;0.7980628483104508;-5.5530179283662755e-06;-5.262673446247001e-06;1.0449158193063173;10.00121626548912;0.8335321202967376;0.015564676959029343;0.015559571497282668;0.7977604089066885;-0.014893996689677972;0.7979678444451009
93.878741;1.0444291969136035;0.8335836257660572;0.7980613894351606;-5.5525580455266116e-06;-5.262471886062338e-06;1.0449153301354943;10.001214224295026;0.833533909539479;0.01556466963327539;0.015559576653220098;0.7977598268605065;-0.014893996562633927;0.7979697905997556
93.888741;1.044430742369321;0.8335833326206995;0.7980598967700678;-5.552071989463144e-06;-5.26225583154906e-06;1.0449147843662343;10.001211014532656;0.8335356669717592;0.015564661603463073;0.015559583517083694;0.7977592837296099;-0.014893996465828728;0.7979717363943277
93.898741;1.0444323424731567;0.8335830494501577;0.798058375471481;-5.551559770050108e-06;-5.262025286763516e-06;1.0449141800662385;10.001206671523155;0.8335373894090639;0.015564652853504796;0.015559592067441242;0.7977587790180145;-0.014893996399393084;0.7979736766448439
93.908741;1.0444339955202684;0.8335827789601057;0.7980568308822303;-5.551021353719497e-06;-5.2617805318621965e-06;1.044913515310028;10.00120122931689;0.8335390731617939;0.015564643376627689;0.015559602291788498;0.7977583113037681;-0.014893996363236836;0.7979756063789248
93.918741;1.04443539909464;0.8335822859837724;0.798055268033126;-6.31151567428117e-06;-5.99020500762437e-06;1.0449127881163163;10.001194716068586;0.8335407139210365;0.015564633178132246;0.015559614179228147;0.7977578791112878;-0.014893996357163928;0.7979775214419227
93.928741;1.0444371528758065;0.8335820571715478;0.7980536914325801;-6.310925200146672e-06;-5.989932776465548e-06;1.0449119963211182;10.001187151317119;0.8335423074808919;0.015564622257055637;0.015559627709742695;0.7977574818924371;-0.014893996380989871;0.7979794185805157
93.938741;1.044438954310499;0.8335818598609794;0.798052104997413;-6.310309202091898e-06;-5.989647183007758e-06;1.0449111375640852;10.001178547407518;0.83354385060701;0.015564610592583083;0.015559642854377342;0.7977571203355398;-0.014893996434682297;0.7979812949611826
93.948741;1.0444408008414474;0.8335802447778196;0.7980491182883169;-5.551792557230879e-06;-5.2637147889910116e-06;1.0449102088140982;10.001168913397732;0.8335453415976282;0.015564598151971322;0.015559659583104832;0.7977567962043164;-0.01489399651830087;0.7979831481431934
93.958741;1.0444426887500529;0.83358012896058;0.7980475211549731;-5.551126883578087e-06;-5.2634030131962475e-06;1.0449092059604321;10.001158260702017;0.8335467807779582;0.015564584900413708;0.015559677861028362;0.7977565121253697;-0.014893996631802887;0.7979849763521898
93.968741;1.0444446131092564;0.8335800615290682;0.7980459203653444;-5.5504372685487845e-06;-5.263077880758307e-06;1.0449081248133527;10.001146612649423;0.8335481707358335;0.015564570800503425;0.01555969764015325;0.7977562712934786;-0.014893996775086396;0.7979867780230867
93.978741;1.0444465683726263;0.8335800457779416;0.7980443145996328;-5.549724350106801e-06;-5.262738705906707e-06;1.0449069630999364;10.001134011846702;0.8335495161723028;0.015564555822374423;0.015559718865716254;0.7977550768628023;-0.014893996948165652;0.7979875513479222
93.988741;1.0444485488053497;0.8335800831558552;0.7980427015708507;-5.5489882956689326e-06;-5.262384640523457e-06;1.0449057214850754;10.001120519429032;0.8335508232961254;0.015564539958935562;0.015559741487075902;0.7977549314647236;-0.014893997151051164;0.7979892935656614
93.998741;1.0444505488296025;0.8335801736334574;0.7980410789670377;-5.548228487010792e-06;-5.262015144517349e-06;1.0449044027009045;10.001106210944712;0.8335520987207131;0.015564523214632529;0.015559765454693928;0.7977548371201997;-0.014893997383542733;0.7979910022330297
94.008741;1.0444525635746111;0.8335803160815547;0.7980394450270475;-5.5474438546650975e-06;-5.261630428898936e-06;1.0449030099727032;10.001091173917194;0.8335533484343663;0.01556450557996368;0.015559790708091902;0.7977547952279359;-0.014893997645435881;0.7979926747786801
94.018741;1.0444545887520345;0.8335805081175485;0.7980377988285499;-5.546633484357429e-06;-5.261231492694274e-06;1.0449015462316322;10.001075505767574;0.8335545773506936;0.015564487031480681;0.015559817161620321;0.7977548066473279;-0.01489399793679904;0.7979943086658979
94.028741;1.0444566197051237;0.8335807456830128;0.7980361401894286;-5.545796949981554e-06;-5.260819841586466e-06;1.0449000143556537;10.001059309000961;0.8335557889827706;0.015564467558317396;0.015559844690020225;0.7977548719848353;-0.014893998257857697;0.7979959009631058
94.038741;1.044458650732104;0.833581023045924;0.7980344694203558;-5.544934413085795e-06;-5.2603972354019424e-06;1.0448984179297327;10.001042684660032;0.833556985053206;0.015564447177377113;0.015559873127509297;0.7977549919439525;-0.014893998608729525;0.79799744815093
94.048741;1.0444606752307213;0.8335813332118186;0.7980327871006418;-5.544046574445464e-06;-5.259965583000085e-06;1.0448967620931646;10.001025730153511;0.8335581657137474;0.015564425919344033;0.015559902285740305;0.797755167348969;-0.014893998989200083;0.7979989462638728
94.058741;1.0444626863176432;0.8335816681661078;0.7980310938547035;-5.543134659227359e-06;-5.259526925773167e-06;1.0448950539376654;10.001008541875938;0.8335593302088619;0.015564403811456544;0.015559931979411624;0.7977553987848179;-0.014893999398519434;0.7980003910238997
94.068741;1.044464677270293;0.8335820192542813;0.7980293902763351;-5.542200675057119e-06;-5.2590832994008124e-06;1.0448933014283213;10.000991215305225;0.833560477308335;0.01556438087808391;0.015559962043253646;0.7977556864632555;-0.01489399983540021;0.7980017780681846
94.078741;1.04446664133707;0.8335823777802818;0.7980276769900868;-5.54124743859951e-06;-5.258636469456215e-06;1.044891511271197;10.000973840974591;0.8335616055913952;0.015564357149934583;0.01555999232844113;0.7977560304626423;-0.014894000298309638;0.7980031031097311
94.088741;1.0444685711656856;0.8335827348351023;0.798025954837412;-5.540278005343682e-06;-5.258187851839171e-06;1.0448896883099135;10.00095650283665;0.8335627136431035;0.015564332669744713;0.01556002269069212;0.7977564309515266;-0.014894000785857767;0.7980043619610481
94.098741;1.0444704588837233;0.8335830805946447;0.7980242250731285;-5.539295181015403e-06;-5.257738693279001e-06;1.0448878367226992;10.000939281246637;0.8335638001623424;0.015564307496256131;0.015560052986895518;0.7977568879155805;-0.014894001297067947;0.7980055508972479
94.108741;1.0444722971621003;0.8335834045342689;0.7980224895658372;-5.5383015070260366e-06;-5.257290266904311e-06;1.0448859602575906;10.000922255552071;0.8335648642870198;0.01556428170890985;0.015560083079271706;0.7977564002454716;-0.01489400183138687;0.7980056673518473
94.118741;1.0444740802250263;0.8335825896971158;0.7980196916361276;-5.886210454022751e-06;-5.590911460494357e-06;1.0448840614369022;10.000905503156611;0.8335659057691738;0.015564255401648375;0.01556011284439881;0.7977569650607041;-0.014894002388488505;0.7980067092024333
94.128741;1.0444758039477993;0.8335828401054458;0.7980179550304548;-5.885201938037929e-06;-5.590468383519391e-06;1.044882142112434;10.00088909291099;0.833566924382696;0.015564228669166671;0.015560142177946549;0.7977575779884651;-0.014894002968146426;0.7980076755619068
94.138741;1.0444774653009223;0.833583039438966;0.7980162248332608;-5.884188969696253e-06;-5.59002987463547e-06;1.0448802048546713;10.000873080020613;0.8335679191794271;0.015564201605528627;0.01556017098657474;0.7977582337428807;-0.014894003570183235;0.7980085662327197
94.148741;1.0444790622969322;0.8335831783612149;0.7980145056393103;-5.8831734486916796e-06;-5.589597284721313e-06;1.0448782530839087;10.000857513943412;0.8335688885657956;0.015564174308296434;0.015560199180742574;0.7977589260358424;-0.01489400419432032;0.7980093820552497
94.158741;1.0444805944361437;0.8335832486732365;0.7980128019714726;-5.882157666155256e-06;-5.589172077806647e-06;1.044876290367148;10.000842445288395;0.8335698311308088;0.015564146876734408;0.015560226682062384;0.797759647275302;-0.01489400484000697;0.7980101244445374
94.168741;1.044482062691562;0.8335828945854769;0.7980107839955489;-4.7743576960074304e-06;-4.529054409898301e-06;1.0448743203899609;10.000827917419118;0.8335707464910158;0.015564119414685107;0.015560253439013768;0.7977603889973687;-0.014894005506365226;0.7980107944605087
94.178741;1.044483469431863;0.8335828077844618;0.798009123428036;-4.773349665126283e-06;-4.528647980397264e-06;1.0448723476544814;10.000813959361638;0.8335716352727749;0.015564092034360036;0.01556027943937685;0.7977611425728226;-0.014894006192193263;0.7980113922609392
94.188741;1.0444848182730557;0.8335826337343273;0.7980074892199845;-4.772349354399005e-06;-4.5282526396906395e-06;1.0448703781158428;10.000800590630329;0.8335724981323152;0.015564064843923937;0.015560304710643713;0.7977618995693466;-0.014894006896029766;0.7980119170268183
94.198741;1.0444861135265735;0.8335823674969676;0.7980058843651145;-4.771358728297901e-06;-4.527869808767775e-06;1.0448684189281718;10.000787824013612;0.8335733353001251;0.015564037931207952;0.015560329304227556;0.7977626517961879;-0.014894007616301622;0.7980123666240697
94.208741;1.044487360092853;0.8335820051235021;0.7980043125114994;-4.770379233547361e-06;-4.52750138044916e-06;1.0448664770820708;10.000775661171568;0.8335741474439249;0.015564011364814563;0.015560353276167395;0.7977633911965721;-0.014894008351309183;0.7980127373391539
94.218741;1.044488563688102;0.8335815441207931;0.7980027777752254;-4.769411804997303e-06;-4.527149477229995e-06;1.0448645582393505;10.000764093616803;0.8335749363827807;0.015563985203314408;0.015560376682000873;0.7977641104119549;-0.014894009099068038;0.7980130244727924
94.228741;1.0444897304969154;0.8335809835781872;0.7980012840644537;-4.768456971399809e-06;-4.52681605305295e-06;1.0448626669448242;10.000753114645237;0.8335757049503553;0.015563959504261475;0.015560399578577652;0.7977648039751459;-0.014894009857443418;0.7980132233465276
94.238741;1.0444908663882366;0.8335803237187747;0.7979998352587018;-4.76751506399381e-06;-4.526502531122119e-06;1.0448608074061385;10.000742732953674;0.8335764570878381;0.015563934341554547;0.015560422017168382;0.7977654687682622;-0.014894010624439064;0.7980133299672217
94.248741;1.044492930385248;0.8335803264785294;0.7979984355575958;-5.006512002767657e-06;-4.75592388205628e-06;1.0448589835279707;10.000732976215234;0.8335771982488036;0.01556390981841124;0.015560444035607924;0.7977651035721655;-0.014894011398183301;0.798012341655236
94.258741;1.0444940202969655;0.8335794711544863;0.7979970888926492;-5.005597096302733e-06;-4.755652211334786e-06;1.044857198065304;10.0007238831633;0.8335779351887012;0.015563886057662166;0.015560465663956852;0.7977657082296679;-0.014894012176809883;0.7980122568437844
94.268741;1.0444950954361534;0.8335785207679014;0.7979957980724841;-5.004696136926641e-06;-4.755402121617005e-06;1.0448554517592692;10.000715493925886;0.8335786749431434;0.01556386318236458;0.015560486938174179;0.7977662827990917;-0.014894012958559444;0.7980120760875801
94.278741;1.0444961613255819;0.8335774776862201;0.7979945648828193;-5.003808917120775e-06;-4.755174160131987e-06;1.0448537434017067;10.000707844001438;0.8335794237096344;0.01556384130356084;0.015560507906713709;0.7977668275005547;-0.014894013741901599;0.7980118007476714
94.288741;1.0444969225143999;0.8335761044155732;0.7979933910143023;-5.7639913822684125e-06;-5.483649348678167e-06;1.04485207075419;10.00070095896433;0.8335801866244187;0.015563820510144264;0.015560528624973414;0.7977673430729476;-0.014894014525362011;0.7980114330541744
94.298741;1.0444979852430167;0.8335737761470319;0.7979912189294771;-6.11203925080519e-06;-5.817533895262953e-06;1.0448504316922764;10.000694848570195;0.8335809681677725;0.015563800852644244;0.015560549145305358;0.7977678304714734;-0.014894015307151759;0.7980109764423234
94.308741;1.044499052991805;0.8335724684194736;0.7979901703914569;-6.111188554971353e-06;-5.817376151383939e-06;1.0448488253380341;10.000689505424335;0.833581771797334;0.01556378233689906;0.015560569514767222;0.7977682903234082;-0.01489401608497276;0.798010435155226
94.318741;1.0445001285542894;0.8335710764783679;0.7979891880572634;-6.110349243893315e-06;-5.81724286443132e-06;1.0448472525688486;10.000684913686685;0.8335825989020689;0.015563764944124685;0.015560589780316507;0.7977687227143593;-0.01489401685609224;0.7980098135799866
94.328741;1.0445012139240741;0.833569602126734;0.7979882744223916;-6.1095216711644405e-06;-5.817134213231574e-06;1.044845715492118;10.000681056854267;0.8335834483822728;0.015563748655406568;0.015560609992048217;0.7977691270039998;-0.014894017617516601;0.7980091164702727
94.338741;1.0445023109204081;0.8335680462599921;0.7979874321707162;-6.10870639398512e-06;-5.8170501565230375e-06;1.044844216815633;10.000677913252165;0.8335843169873104;0.015563733461798892;0.015560630198709548;0.7977695018488011;-0.014894018366222813;0.798008349207924
94.348741;1.0445034204794297;0.8335664093109081;0.797986663936421;-6.107904176164628e-06;-5.816990695643032e-06;1.0448427597631726;10.000675447303319;0.8335851997448679;0.015563719372093998;0.01556065043441955;0.797769846068385;-0.014894019099443453;0.7980075173048221
94.358741;1.0445045418409145;0.8335646920273464;0.7979859721050381;-6.107116006674497e-06;-5.816956110538683e-06;1.0448413480967509;10.00067360679076;0.8335860905945366;0.015563706419939805;0.015560670708805785;0.7977701597573319;-0.014894019814854987;0.7980066260072967
94.368741;1.0445056733550668;0.8335628956361057;0.7979853590465738;-6.106342996262655e-06;-5.816946953607001e-06;1.0448399859290949;10.000672330962004;0.8335869837175635;0.015563694654506847;0.015560691011095;0.7977704446056332;-0.014894020510620404;0.7980056802245334
94.378741;1.044506814230423;0.8335610222346068;0.7979848271653552;-6.105586289407265e-06;-5.816963920390484e-06;1.0448386772726705;10.000671563689906;0.8335878747492506;0.015563684114413476;0.015560711319996543;0.7977697039304165;-0.014894021185471317;0.7980036847437307
94.388741;1.0445079649883626;0.8335590751268485;0.7979843781851249;-6.104847038348908e-06;-5.8170077545585305e-06;1.0448374252127366;10.000671256777395;0.8335887607254523;0.015563674805703873;0.015560731610536007;0.7977699423973136;-0.014894021838789882;0.7980026439503839
94.398741;1.0445091263469366;0.833556709333788;0.7979836784820471;-4.997338412750102e-06;-4.757377497272692e-06;1.0448362314556603;10.000671362496938;0.8335896392195581;0.015563666701581245;0.015560751854519468;0.7977701646081555;-0.014894022470482503;0.7980015630989176
94.408741;1.044510298351718;0.833554626881296;0.797983395355756;-4.996636368864152e-06;-4.757476979821722e-06;1.044835097277294;10.000671829185448;0.8335905076287832;0.015563659764945992;0.015560772013973207;0.7977703738514975;-0.014894023080701166;0.7980004469748978
94.418741;1.044511480414122;0.8335524840713393;0.797983192928736;-4.9959528894051534e-06;-4.757604815786869e-06;1.0448340247890007;10.000672606912545;0.8335913632391373;0.015563653973603538;0.015560792044510316;0.7977705722403474;-0.01489402366966303;0.7979992991571963
94.428741;1.0445126717142867;0.8335502876495163;0.7979830692035311;-4.995287297214153e-06;-4.757761133677939e-06;1.0448330170315592;10.000673654943649;0.8335922041172553;0.015563649321015435;0.01556081192052765;0.797770761311816;-0.014894024237683646;0.7979981217849451
94.438741;1.0445138718408553;0.8335480453370883;0.7979830229443775;-4.994638789044557e-06;-4.757946070017114e-06;1.0448320776631028;10.000674942231718;0.8335930296441106;0.015563645793097252;0.015560831651109093;0.7977709423906487;-0.014894024785239162;0.7979969158577935
94.448741;1.044515081120741;0.8335457650090254;0.7979830537723909;-4.9940066776617855e-06;-4.758159829334332e-06;1.04483121102687;10.00067644445312;0.8335938401417894;0.015563643354004295;0.015560851264087325;0.7977711164830416;-0.014894025312875602;0.7979956813780995
94.458741;1.0445162997535873;0.8335434542245069;0.797983161503732;-4.993390415317653e-06;-4.758402497579632e-06;1.044830421701285;10.000678141672982;0.8335946363506799;0.015563641968054457;0.015560870786465805;0.7977712836101052;-0.014894025821036888;0.7979944176624223
94.468741;1.0445175265246647;0.8335411202712575;0.7979833455662969;-4.9927895173058745e-06;-4.758673833092375e-06;1.0448297131894515;10.000680011231852;0.8335954189424128;0.01556364163638748;0.015560890242566088;0.7977714425771475;-0.014894026309948832;0.7979931242520852
94.478741;1.04451875833804;0.8335376640084237;0.7979825451984794;-5.341113514703522e-06;-5.093039783260345e-06;1.0448290872354264;10.000682018089913;0.8335961884561913;0.015563642402078725;0.01556090965641727;0.7977715918740635;-0.014894026779592869;0.7979918017629548
94.488741;1.0445199905248668;0.8335353071980938;0.7979828784778273;-5.340541878613649e-06;-5.093367660654416e-06;1.0448285445766492;10.000684117683756;0.833596946283017;0.015563644325335812;0.015560929044628805;0.7977717308179203;-0.01489402722972128;0.7979904520617817
94.498741;1.0445212174916334;0.8335329505621054;0.7979832839503098;-5.339983954485441e-06;-5.093724072345501e-06;1.044828085731586;10.000686273133216;0.8335976956976083;0.015563647468655205;0.015560948404133587;0.7977718598863055;-0.014894027659913883;0.7979890778764667
94.508741;1.0445224332561625;0.8335305992856664;0.7979837588416461;-5.3394388772044775e-06;-5.094109422737758e-06;1.0448277109498076;10.000688467470685;0.8335984421117938;0.015563651895256546;0.015560967708518541;0.7977719805283541;-0.014894028069822337;0.7979876823509465
94.518741;1.0445236317595463;0.8335282559614805;0.7979842994878047;-5.338905459924518e-06;-5.094523775275952e-06;1.0448274202094276;10.000690697268736;0.8335991926602004;0.015563657656757922;0.015560986919837528;0.7977710951332136;-0.014894028459577978;0.7979852690869711
94.528741;1.0445248069589808;0.8335259219733758;0.797984902247136;-5.338382228737165e-06;-5.094966415102768e-06;1.044827213461549;10.000692958059592;0.8335999547578997;0.015563664778251133;0.01556100600829189;0.7977712068216607;-0.014894028829949436;0.7979838414892507
94.538741;1.0445259523252144;0.8335235990223502;0.7979855637978772;-5.337867566937982e-06;-5.095435758249522e-06;1.0448270906534756;10.000695239691087;0.8336007344242755;0.015563673256681112;0.01556102496365254;0.7977713188064542;-0.014894029182096796;0.7979824037585566
94.548741;1.0445270601918306;0.8335212894680915;0.7979862806161397;-5.337359805644611e-06;-5.095929702697845e-06;1.0448270515798157;10.000697535263642;0.8336015358303779;0.015563683060243944;0.015561043788245296;0.7977714339217998;-0.01489402951740342;0.7979809601498613
94.558741;1.0445281218735314;0.833518995963088;0.7979870487814157;-5.3368572323561345e-06;-5.096446197011158e-06;1.0448270957104888;10.00069985099379;0.833602361723582;0.015563694130154798;0.015561062483776514;0.7977715544762685;-0.014894029837683242;0.7979795150525042
94.568741;1.0445291288099294;0.8335167216590504;0.7979878642164676;-5.336358179646985e-06;-5.096983558371485e-06;1.0448272222397343;10.000702201715288;0.8336032137263313;0.015563706395117016;0.015561081055742887;0.7977716822278819;-0.014894030145323384;0.7979780725366763
94.578741;1.0445300736696148;0.8335144708311839;0.7979887227638275;-5.33586133329929e-06;-5.097540287991611e-06;1.0448274307046994;10.000704599245998;0.8336040921722278;0.015563719778739523;0.01556109953186571;0.7977718186469904;-0.014894030442931083;0.7979766357581639
94.588741;1.0445309505129585;0.8335122487491008;0.7979896199104005;-5.335366091236053e-06;-5.098114786449194e-06;1.044827721546449;10.000707047978347;0.8336049959718339;0.01556373419015838;0.015561117966336205;0.7977719654521052;-0.014894030732738211;0.7979752069889586
94.598741;1.0445317549769255;0.8335100608818;0.7979905506533652;-5.33487253909347e-06;-5.098705384423228e-06;1.0448280957332416;10.00070954436667;0.8336059230631304;0.015563749517449354;0.01556113642425495;0.7977721249496422;-0.01489403101616744;0.7979737879311984
94.608741;1.044532484771176;0.8335079122406187;0.797991509682382;-5.334381035864491e-06;-5.099310494378917e-06;1.044828553949903;10.000712075290137;0.8336068711637546;0.015563765637907418;0.015561154966510199;0.7977722998394063;-0.014894031293846562;0.797972379448622
94.618741;1.0445331390758166;0.8335058070330357;0.797992491602413;-5.333891858196549e-06;-5.0999287250694635e-06;1.0448290965036051;10.00071461693841;0.8336078381925778;0.015563782438356445;0.015561173643705524;0.7977724924945584;-0.01489403156614477;0.7979709812883424
94.628741;1.0445337168398419;0.8335037484938217;0.7979934912395162;-5.33340501201692e-06;-5.100558871632825e-06;1.0448297238047224;10.000717132921858;0.8336088217713483;0.015563799828148107;0.015561192500941356;0.7977727042596656;-0.014894031833703482;0.7979695927378206
94.638741;1.0445342158481383;0.8335013900930401;0.7979941697640545;-4.2261323675275265e-06;-4.041498081562376e-06;1.0448304364594054;10.000719575310171;0.8336098183042918;0.015563817736497242;0.015561211594516813;0.7977729353590046;-0.014894032097495659;0.7979682133545006
94.648741;1.0445346334915584;0.8334994317098984;0.7979951909930953;-4.2256488528909554e-06;-4.042148397894449e-06;1.0448312347927389;10.000721893961616;0.8336108230474328;0.015563836099139685;0.015561231001511388;0.7977721849742091;-0.014894032358611461;0.7979658427669022
94.658741;1.0445346671066595;0.8334961801627477;0.7979951575536026;-5.335129297621529e-06;-5.105550371905068e-06;1.044832118329167;10.000724043076293;0.8336118310881382;0.01556385485057356;0.015561250810373897;0.7977724511350779;-0.01489403261809333;0.7979644793937508
94.668741;1.0445349170084246;0.8334943320475604;0.7979961860544466;-5.3346463125812425e-06;-5.106215158868292e-06;1.0448330855296672;10.000725975147569;0.8336128381264041;0.015563873926453387;0.015561271106193578;0.797772730956615;-0.014894032876882556;0.7979631219593348
94.678741;1.0445350829932278;0.8334925443464858;0.7979972143813333;-5.33416247256019e-06;-5.106884292695868e-06;1.0448341338797136;10.00072763591724;0.833613840814856;0.015563893258828116;0.015561291962808426;0.7977730209504008;-0.014894033135797161;0.7979617696181146
94.688741;1.044535166778883;0.8334908207344969;0.7979982402397671;-5.333676923580708e-06;-5.107555577109131e-06;1.044835260428687;10.000728971670524;0.8336148370084155;0.015563912763602108;0.015561313444349339;0.7977733168319092;-0.014894033395439201;0.7979604221580869
94.698741;1.044535170237901;0.833489164437017;0.7979992615996275;-5.33318891048385e-06;-5.108226985718665e-06;1.0448364623092816;10.000729939871412;0.8336158256761766;0.015563932332998184;0.015561335606992363;0.79777361342247;-0.014894033656143162;0.7979590797143933
94.708741;1.044535094744899;0.8334875781944519;0.7980002771276273;-5.332698239800227e-06;-5.108896683899727e-06;1.0448377364226202;10.00073051503451;0.8336168059310675;0.015563951837041306;0.015561358495246938;0.7977739053530085;-0.01489403391809896;0.7979577431260946
94.718741;1.0445349415198713;0.8334860645888789;0.7980012864402524;-5.332205554115864e-06;-5.109562867579669e-06;1.0448390785142962;10.000730689631371;0.8336177759756552;0.01556397113804355;0.015561382145078689;0.7977741882731554;-0.014894034181560082;0.7979564145163508
94.728741;1.044534712357792;0.8334846265884235;0.7980022898567962;-5.3317121260681526e-06;-5.110223644351185e-06;1.0448404829887785;10.000730471314855;0.8336187332773463;0.015563990109834645;0.015561406586133692;0.7977744593753928;-0.014894034447051369;0.7979550969268271
94.738741;1.0445344097557718;0.8334832678123026;0.7980032879630907;-5.331219504948311e-06;-5.11087707491616e-06;1.0448419439191379;10.000729878292574;0.8336196759442188;0.015564008648908346;0.015561431829247074;0.7977747167323987;-0.01489403471539875;0.7979537933373729
94.748741;1.0445340365670106;0.8334819921574593;0.798004280979997;-5.3307293404402985e-06;-5.111521287924382e-06;1.0448434559207944;10.000728932313669;0.8336206039315078;0.015564026676539252;0.015561457865766487;0.7977749585312923;-0.014894034987471603;0.7979525064570709
94.758741;1.04453359614703;0.8334808030225838;0.7980052680147803;-5.330243302831239e-06;-5.112154559907399e-06;1.0448450140102639;10.000727652979133;0.8336215184861108;0.01556404412368564;0.015561484688006964;0.7977751829410957;-0.014894035263856797;0.7979512392108336
94.768741;1.0445330923099303;0.8334797023639934;0.798006246876638;-5.32976311011179e-06;-5.1127754321798855e-06;1.0448466132733742;10.000726061685748;0.8336224203000262;0.01556406090654958;0.015561512292103973;0.7977753882346382;-0.014894035544574483;0.797949994912894
94.778741;1.0445325283668716;0.833478690413755;0.798007214507318;-5.329290528662845e-06;-5.1133828268926145e-06;1.0448482486288588;10.00072419272352;0.8336233086393011;0.015564076925448719;0.015561540656337466;0.7977755730084706;-0.014894035828934027;0.7979487768829511
94.788741;1.0445319067585481;0.8334777662382742;0.7980081674862053;-5.3288269318580834e-06;-5.113976042094468e-06;1.0448499142603282;10.00072209610852;0.8336241821457029;0.015564092084231066;0.015561569729409303;0.7977747365645828;-0.014894036115747166;0.7979465881665052
94.798741;1.044531229801117;0.8334769279356857;0.7980091025000502;-5.328372769424167e-06;-5.1145546042558905e-06;1.0448516034140287;10.000719827282943;0.8336250399482562;0.01556410630019466;0.015561599435798826;0.7977748790440042;-0.01489403640361655;0.7979454309435476
94.808741;1.0445304998935971;0.8334761727350488;0.7980100168993145;-5.327927589579565e-06;-5.1151180778724615e-06;1.0448533088685243;10.000717438008964;0.8336258817455037;0.01556411949998771;0.015561629680429253;0.7977750011435858;-0.014894036690917767;0.7979443079077105
94.818741;1.0445297191095777;0.8334754978317921;0.7980109089525547;-5.3274903583744015e-06;-5.115665998955395e-06;1.044855023234646;10.000714973740287;0.833626707153782;0.015564131615209838;0.015561660350570244;0.7977751038727148;-0.014894036975686885;0.797943221354703
94.828741;1.0445288891863245;0.8334749011669149;0.7980117777041259;-5.32705966743748e-06;-5.116197942571371e-06;1.044856738699753;10.000712469905466;0.8336275155690924;0.01556414258520239;0.015561691321922344;0.7977751883445107;-0.014894037255779037;0.7979421728124974
94.838741;1.0445280115936892;0.8334732745081408;0.7980115633839566;-5.675542797279407e-06;-5.450778944719945e-06;1.0448584464136135;10.000709951186817;0.833628306279297;0.01556415236214702;0.0155617224622734;0.7977752552692805;-0.014894037529241032;0.7979411625338674
94.848741;1.0445270874841146;0.8334728298106883;0.7980123864437098;-5.675120392767681e-06;-5.451278176725785e-06;1.0448601360707546;10.000707440674084;0.8336290779864169;0.015564160910773181;0.015561753623960724;0.7977753045048394;-0.014894037794460843;0.7979401892053786
94.858741;1.0445270720602418;0.8334732191453746;0.7980131889237245;-5.914623350214447e-06;-5.681472149864793e-06;1.0448617964852416;10.00070496931872;0.8336298282672753;0.015564168201433477;0.015561784640927495;0.7977753350031588;-0.014894038050026192;0.7979392502814735
94.868741;1.0445260609818008;0.8334725693019952;0.7980136382874525;-4.807415238813291e-06;-4.62223676536226e-06;1.0448634170888988;10.000702574547045;0.8336305534048947;0.015564174206974434;0.015561815348475179;0.7977753449830104;-0.01489403829473467;0.7979383427216331
94.878741;1.0445250129637156;0.8334723376380815;0.7980144033621585;-4.806996866652527e-06;-4.622687714191606e-06;1.0448649888879251;10.000700290888767;0.8336312483043965;0.015564178914614275;0.015561845604879202;0.7977753323982621;-0.014894038527828902;0.7979374633839745
94.888741;1.0445239329051779;0.8334721743521587;0.7980151500190615;-4.806579524576759e-06;-4.623123600417355e-06;1.0448675040555493;10.000698140433165;0.8336319067401993;0.015564182333381789;0.015561875284480992;0.7977752955855233;-0.014894038749118847;0.7979366091873197
94.898741;1.0445228235813449;0.8334720787352795;0.7980158776903028;-4.806163686330338e-06;-4.623545552521088e-06;1.0448689550860264;10.000696130874866;0.833632522402546;0.015564184480872243;0.015561904258392675;0.797775233545329;-0.014894038958867248;0.7979357778044431
94.908741;1.0445216857613542;0.8334720503363311;0.7980165853493629;-4.80575002967436e-06;-4.623955354465515e-06;1.044870334320899;10.000694265014904;0.833633090053093;0.015564185374032197;0.015561932401040934;0.7977751461140629;-0.01489403915753759;0.7979349683088921
94.918741;1.044520519716153;0.8334720895844288;0.7980172720415105;-4.80533939158512e-06;-4.624355337825226e-06;1.04487163377898;10.000692551174092;0.8336336056562771;0.01556418503042358;0.01556195961380247;0.7977750343494778;-0.01489403934550907;0.7979341805008847
94.928741;1.0445193258541245;0.8334721980531343;0.7980179379661224;-4.80493264074845e-06;-4.624747966432681e-06;1.0448728451128224;10.000691003572047;0.8336340657694564;0.015564183461585382;0.015561985828705162;0.7977739002122226;-0.014894039522955352;0.7979324140176525
94.938741;1.0445181042157994;0.8334723777748674;0.7980185846420911;-4.804530567998069e-06;-4.6251353810589386e-06;1.044873959945856;10.000689637878978;0.8336344672560654;0.015564180669350612;0.015562010998110913;0.7977737451524088;-0.014894039689909922;0.7979316678845043
94.948741;1.0445168544191985;0.8334726301326525;0.798019213871172;-4.804133917423169e-06;-4.625519183215352e-06;1.0448749709366383;10.000688467796527;0.8336348073353133;0.015564176658906378;0.015562035097096904;0.7977735690391071;-0.014894039846251506;0.7979309423021461
94.958741;1.0445155760369487;0.8334729553928859;0.7980198266765085;-4.803743384897406e-06;-4.62590038036256e-06;1.0448758727636782;10.000687499685283;0.8336350833531735;0.015564171450054839;0.015562058127709536;0.7977733707391934;-0.014894039991623751;0.7979302377783133
94.968741;1.044514268328827;0.8334733530598396;0.7980204229964581;-4.8033594944941805e-06;-4.626279411563247e-06;1.044876662007889;10.000686725371036;0.8336352925416248;0.015564165066843987;0.015562080109733511;0.7977731494691721;-0.014894040125411392;0.7979295546356603
94.978741;1.0445129300744673;0.833473822108193;0.7980210025984978;-4.802982580938717e-06;-4.626656373523396e-06;1.0448773366367727;10.000686119030613;0.8336354324314681;0.015564157517623214;0.01556210107149728;0.7977729050820755;-0.0148940402466642;0.7979288924318994
94.988741;1.0445115598098256;0.8334743608729839;0.7980215666756844;-4.802612963185785e-06;-4.627031305546767e-06;1.0448778959981135;10.000685642456906;0.8336355014504054;0.015564148793031835;0.015562121046133495;0.7977726373415234;-0.014894040354174614;0.7979282497375648
94.998741;1.0445101558667904;0.8334749674249596;0.7980221182868782;-4.802251132287201e-06;-4.627404339611113e-06;1.044878341102232;10.000685253571671;0.8336354986728091;0.015564138888069172;0.015562140068697028;0.7977723459031937;-0.014894040446893487;0.7979276246456497
95.008741;1.0445087167691909;0.8334756401019356;0.7980226614072072;-4.801897772424431e-06;-4.627775782607328e-06;1.0448786745493281;10.000684906502087;0.8336354230504546;0.01556412782322418;0.015562158176470732;0.7977720312914681;-0.014894040524276305;0.7979270152496729
95.018741;1.0445072413121035;0.8334763771269145;0.798023200414677;-4.801553529077957e-06;-4.628146184316865e-06;1.044878899608908;10.000684547504143;0.8336352730842738;0.015564115639284429;0.015562175410907488;0.7977716952127838;-0.014894040586334648;0.7979264195886109
95.028741;1.0445057277517023;0.8334760691905942;0.7980226804321718;-5.15012768151476e-06;-4.962581411426902e-06;1.044879019348975;10.000684120100251;0.8336350468992854;0.015564102377610807;0.015562191827497249;0.7977713397432236;-0.01489404063349155;0.7979258360111086
95.038741;1.0445041741064907;0.8334769266348654;0.7980232252716901;-5.149802793469805e-06;-4.9629524475762295e-06;1.0448790370247583;10.000683572172012;0.8336347424491946;0.015564088076057862;0.015562207509851121;0.7977709667272284;-0.014894040666324325;0.7979252637921261
95.048741;1.0445022789837337;0.8334775988190746;0.7980237779513525;-5.910539489921114e-06;-5.6920002523813685e-06;1.0448789567679946;10.000682856008298;0.8336343577670654;0.015564072781436488;0.015562222562146316;0.797770578213671;-0.014894040685434252;0.7979247028871207
95.058741;1.0445006446337652;0.8334785609182251;0.7980243393311439;-5.910236391800566e-06;-5.692376031636647e-06;1.044878783346794;10.00068192900099;0.8336338911362147;0.015564056552985742;0.01556223708291707;0.7977701775287109;-0.014894040691402153;0.7979241530464514
95.068741;1.0444989725846783;0.8334795680367361;0.7980249089884413;-5.909945486299439e-06;-5.692755348001381e-06;1.0448785216081384;10.000680756448892;0.8336333413909319;0.015564039447366671;0.015562251143838522;0.7977687693525747;-0.014894040684621333;0.7979226133273679
95.078741;1.0444972665143766;0.8334806153257238;0.7980254860272709;-5.90966779971621e-06;-5.6931383398427444e-06;1.044878176285275;10.000679308949104;0.8336327086678409;0.015564021504392641;0.015562264784540342;0.7977683581820786;-0.014894040665235739;0.7979220813177998
95.088741;1.044495531934385;0.8334816981318565;0.7980260701860268;-5.909404661492308e-06;-5.693524291680918e-06;1.0448777520801953;10.000677556508965;0.8336319953418534;0.015564002747711782;0.01556227803176516;0.7977679473553615;-0.014894040633287024;0.7979215545054247
95.098741;1.0444937754441652;0.8334828121146152;0.7980266624669785;-5.9091575527486275e-06;-5.693911733168917e-06;1.0448772537789304;10.000675467229227;0.8336312061871773;0.015563983193103453;0.015562290925830313;0.797767539492816;-0.014894040588747038;0.7979210298971298
95.108741;1.0444920029931792;0.8334839536104186;0.7980272644396541;-5.908927907431734e-06;-5.694298708756424e-06;1.044876686124346;10.000673011452632;0.8336303473664719;0.015563962856461298;0.01556230352295237;0.7977671367436058;-0.014894040531372894;0.7979205044812384
95.118741;1.0444902182822482;0.8334847712212471;0.7980275429708391;-4.801928195178225e-06;-4.634980754307025e-06;1.04487605373969;10.000670170031208;0.8336294249800817;0.01556394175990646;0.01556231588297468;0.7977667406230788;-0.014894040460713246;0.7979199757511035
95.128741;1.0444884224499495;0.8334859619447129;0.7980281657641877;-4.801737341783054e-06;-4.635360669041907e-06;1.044875361741673;10.00066694192267;0.8336284439119456;0.015563919937337047;0.015562328063888823;0.7977663522415459;-0.014894040376374438;0.797919442272614
95.138741;1.0444866150445227;0.8334871776364468;0.7980287970707007;-4.8015671936071945e-06;-4.635734347471514e-06;1.0448746166636163;10.000663342383147;0.83362740770437;0.015563897442578169;0.015562340117888637;0.7977659728113049;-0.014894040278399193;0.7979189037159471
