time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
95.148741;1.0444847951540133;0.8334884195454131;0.7980294347034199;-4.801418160518794e-06;-4.636100167084773e-06;1.0448738266131639;10.000659394590578;0.833626319755149;0.015563874352959165;0.015562352087175334;0.7977656040362469;-0.014894040167458166;0.7979183602416069
95.158741;1.0444829618793894;0.8334896883121883;0.7980300767845531;-4.8012905317217675e-06;-4.6364566546885345e-06;1.0448730007123992;10.000655121903595;0.8336251846605902;0.015563850763708564;0.015562364006282678;0.7977652482085396;-0.014894040044653166;0.7979178119295208
95.168741;1.0444811145423885;0.8334909839738429;0.7980307220984953;-4.80118453630936e-06;-4.63680235998337e-06;1.044872148517071;10.00065054023053;0.8336240084986878;0.015563826783917673;0.015562375908295326;0.7977649079143491;-0.014894039911265849;0.797917258932706
95.178741;1.0444792531942038;0.8334923069683636;0.79803136986701;-4.801100373620869e-06;-4.6371356993561655e-06;1.044871279439673;10.000645651704355;0.8336227981474709;0.015563802526519281;0.01556238783133254;0.7977645853376492;-0.014894039768607353;0.7979167019075386
95.188741;1.0444773791982542;0.8334936592462895;0.7980320194309165;-4.8010381172685666e-06;-4.637455148977001e-06;1.0448704021991102;10.00064044284122;0.8336215601435124;0.015563778080403254;0.015562399818938087;0.7977642817076204;-0.014894039617763618;0.7979161417039305
95.198741;1.0444754951936024;0.833495044325493;0.7980326701186179;-4.800997428004154e-06;-4.637759604386501e-06;1.0448695243312953;10.000634888772257;0.8336202994681745;0.015563753494298654;0.01556241190987934;0.7977639975426164;-0.014894039459449311;0.7979155785445788
95.208741;1.0444736044057517;0.8334953591279738;0.7980322611142212;-5.149885255690434e-06;-4.972112587586576e-06;1.0448686518012495;10.000628961037556;0.8336190191305289;0.015563728791903528;0.015562424131135627;0.7977637334059615;-0.014894039294171886;0.7979150117882841
95.218741;1.044471710203194;0.8334968194921378;0.7980329099491668;-5.149885016695969e-06;-4.972385982992594e-06;1.0448677893215959;10.000622631842322;0.8336177208459504;0.01556370398735508;0.015562436497489503;0.7977624905430517;-0.01489403912248783;0.7979134407313341
95.228741;1.0444698157359797;0.8334983190338362;0.7980335549213591;-5.149903477376377e-06;-4.972644517784833e-06;1.044866941371981;10.0006158766181;0.8336164057980952;0.015563679085609914;0.01556244900807153;0.7977622709576131;-0.014894038945175688;0.7979128648931479
95.238741;1.0444679231581677;0.833499856688843;0.7980341947215928;-5.149939502043923e-06;-4.972889540300207e-06;1.044866112806374;10.000608680736983;0.8336150748922139;0.015563654083698772;0.015562461651195361;0.7977620770002636;-0.014894038763235817;0.797912285644629
95.248741;1.0444660335982412;0.8335014298321576;0.7980348288043889;-5.149991707975726e-06;-4.973122857354539e-06;1.0448653082574448;10.000601042906725;0.8336137287814677;0.015563628974481054;0.015562474424137999;0.7977619111293681;-0.014894038577706518;0.797911705037679
95.258741;1.0444641481358108;0.8335030345771278;0.798035456966383;-5.150058705554796e-06;-4.973346316759659e-06;1.0448645311537204;10.000592967827027;0.8336123681662532;0.015563603748448005;0.015562487347607278;0.7977617756040633;-0.01489403838946931;0.7979111250241333
95.268741;1.0444622684868141;0.8335046669016816;0.7980360787098177;-5.150139289880879e-06;-4.973561532213626e-06;1.044863784003043;10.00058445885516;0.8336109942595945;0.015563578395593981;0.01556250046225034;0.797761671570682;-0.014894038199212846;0.7979105475602218
95.278741;1.0444603970413213;0.8335063231684204;0.7980366929239693;-5.150232260501596e-06;-4.973769735464821e-06;1.0448630695400891;10.000575521593351;0.8336096086063826;0.015563552906128007;0.0155625138182033;0.7977615984814376;-0.014894038007561882;0.797909975682789
95.288741;1.0444585364555912;0.8335080003318573;0.7980372982465411;-5.150336400748737e-06;-4.973971560945522e-06;1.0448623909688801;10.000566167394023;0.8336082124549489;0.015563527271507034;0.015562527465845615;0.7977615546330385;-0.014894037815183624;0.7979094138949299
95.298741;1.0444566890693763;0.8335096966060485;0.79803789310449;-5.150450834583909e-06;-4.974166981966134e-06;1.0448617516280245;10.000556405031531;0.833606806556934;0.015563501487015059;0.015562541443551547;0.7977615378990536;-0.014894037622676702;0.7979088672844794
95.308741;1.0444548569793513;0.833511411523763;0.7980384749818182;-5.150575156045611e-06;-4.974355577729271e-06;1.044861155114294;10.00054623146152;0.83360539138538;0.015563475550640141;0.015562555762496466;0.7977615456166335;-0.014894037430345354;0.7979083400999106
95.318741;1.0444530426783183;0.8335131446894065;0.7980390400975235;-5.150709177618931e-06;-4.974536810725823e-06;1.0448606054916691;10.000535631993728;0.8336039671631535;0.015563449459377779;0.015562570398022033;0.7977615739448178;-0.0148940372382951;0.7979078347411876
95.328741;1.0444512493772535;0.8335148941284609;0.7980395841242466;-5.1508527138820755e-06;-4.974710009929524e-06;1.044860107283438;10.00052458374932;0.833602533856363;0.015563423211600036;0.015562585299807915;0.7977616178003493;-0.01489403704688203;0.7979073517320027
95.338741;1.0444494814845806;0.8335166558427358;0.7980401030915756;-5.151005542971032e-06;-4.974874198258337e-06;1.0448596657109328;10.000513060909126;0.833601092050621;0.015563396817976225;0.015562600419055564;0.7977616715618685;-0.014894036856850295;0.7979068903433684
95.348741;1.0444477451408167;0.8335184246816324;0.7980405936756622;-5.151167397947784e-06;-4.975028093419875e-06;1.044859287193836;10.000501042974015;0.833599644004872;0.015563370318482908;0.015562615728189141;0.7977617294866362;-0.014894036668932551;0.7979064494498214
95.358741;1.0444460471142398;0.8335198459990498;0.7980407191272215;-4.0445489252603994e-06;-3.915467960309426e-06;1.0448589790352945;10.000488516667337;0.8335981930070495;0.015563343797779502;0.015562631214749979;0.7977607855642422;-0.0148940364834021;0.7979050287939625
95.368741;1.0444443926052713;0.8335216111899721;0.7980411457760461;-4.044727008489943e-06;-3.915597253550203e-06;1.0448587481334368;10.000475473641565;0.8335967414979898;0.015563317380898632;0.015562646866490337;0.7977608336620808;-0.014894036299944591;0.797904629107683
95.378741;1.04444278437352;0.8335233641583079;0.7980415386701148;-4.044911480247904e-06;-3.915712449784403e-06;1.0448586004550842;10.000461914502182;0.8335952902315485;0.015563291202874014;0.015562662673353668;0.7977608679645604;-0.014894036117895127;0.7979042527918487
95.388741;1.0444412237045468;0.8335250969549098;0.7980418970434816;-4.045101066377065e-06;-3.915812393315976e-06;1.0448585415187657;10.000447850022631;0.8335938390667447;0.015563265377165458;0.015562678641484856;0.7977608829084228;-0.014894035936604329;0.7979039017821276
95.398741;1.0444397116292319;0.8335256943491767;0.7980411596815359;-4.394202562999495e-06;-4.249959849804006e-06;1.0448585763479707;10.000433292740542;0.8335923880559537;0.01556323998748497;0.01556269480019338;0.7977608729733512;-0.014894035755596703;0.7979035766536396
95.408741;1.044438249225365;0.8335273613755925;0.7980414438235857;-4.3943996225289665e-06;-4.250025226993483e-06;1.0448587090902028;10.000418252659443;0.8335909378661778;0.015563215097004738;0.015562711198661767;0.7977608333463663;-0.01489403557453293;0.7979032769503027
95.418741;1.0444368377925133;0.8335289826465876;0.79804168798628;-4.394599197898344e-06;-4.250071113921118e-06;1.0448589431454955;10.000402742653796;0.8335894896843096;0.01556319075935972;0.015562727899753409;0.7977607608343118;-0.014894035393265842;0.7979030024299985
95.428741;1.044435479565842;0.8335305493423361;0.7980418919008194;-4.394800453103119e-06;-4.250096061953104e-06;1.044859281309977;10.000386779555225;0.8335880448886852;0.015563167027602022;0.015562744973910546;0.797760653893071;-0.01489403521202556;0.7979027540968748
95.438741;1.04443387744916;0.8335318126273247;0.7980420571476864;-5.15605162824279e-06;-4.978771281532445e-06;1.0448597256554573;10.000370375907464;0.8335866047518182;0.015563143960204504;0.01556276249314561;0.797760512303089;-0.014894035031468297;0.7979025343391799
95.448741;1.0444326374509425;0.8335332437950213;0.7980421866071551;-5.156254543109528e-06;-4.978749590827806e-06;1.0448602775686455;10.000353538171096;0.8335851703768388;0.015563121621195926;0.015562780524335651;0.7977603371937744;-0.014894034852512738;0.7979023462048549
95.458741;1.0444314646473385;0.8335345952182881;0.7980422836754183;-5.156457757257536e-06;-4.978701861289311e-06;1.044860937996811;10.000336278478537;0.8335837423125949;0.01556310008008303;0.015562799116509674;0.7977601310179113;-0.0148940346760603;0.7979021924846343
95.468741;1.0444303656046388;0.8335358605638096;0.7980423520044355;-5.156660887207213e-06;-4.9786262963133825e-06;1.0448617074616553;10.000318625956812;0.8335823197909035;0.015563079418447354;0.0155628182912785;0.7977598973123922;-0.014894034502748723;0.7979020754784942
95.478741;1.0444293470205641;0.8335370353663687;0.7980423958525941;-5.156863668712161e-06;-4.978521403732341e-06;1.044862586064485;10.000300625734036;0.8335809007637114;0.01556305973690006;0.015562838051038507;0.7977596406061639;-0.014894034332966504;0.7979019972417645
95.488741;1.0444293689311759;0.8335388779344417;0.7980424203380936;-5.396986239049503e-06;-5.208094379861736e-06;1.0448635741506338;10.000282331874864;0.8335794829238908;0.015563041154607523;0.015562858383756737;0.7977593663360731;-0.014894034167054671;0.7979019593413388
95.498741;1.044428529714948;0.8335398644001513;0.7980424307724872;-5.397189180726837e-06;-5.207927755979413e-06;1.0448646729095576;10.000263806030228;0.8335780643702583;0.015563023801034748;0.015562879245466598;0.7977590805742998;-0.014894034005431059;0.7979019623401915
95.508741;1.0444277883388473;0.8335407544910313;0.7980424319940236;-5.397393333331773e-06;-5.207729195251703e-06;1.0448658838653735;10.000245121141111;0.833576643295868;0.015563007802532978;0.015562900546712046;0.7977577894920652;-0.014894033848650661;0.7979010062911223
95.518741;1.0444271489890837;0.833541547300918;0.7980424288479366;-5.397599659918656e-06;-5.20749811148147e-06;1.0448672079209167;10.000226360081141;0.8335752176657756;0.015562993270639416;0.015562922168722767;0.7977574984630573;-0.014894033697435177;0.7979010910364728
95.528741;1.044426614698553;0.8335422422963545;0.7980424271338266;-5.397809258322393e-06;-5.207234068583775e-06;1.0448686450280968;10.00020760419473;0.8335737856011376;0.015562980295528746;0.015562943997634643;0.7977572116025;-0.014894033552656791;0.7979012176766294
95.538741;1.044426188177329;0.833542839156583;0.7980424340592169;-5.398023277001817e-06;-5.206937061215213e-06;1.0448701944887615;10.000188922633493;0.8335723460024667;0.015562968937055555;0.015562965940422967;0.7977569322420968;-0.014894033415333451;0.7979013874988778
95.548741;1.044425872497023;0.8335433375206875;0.7980424576402111;-5.398242716955361e-06;-5.2066075941698145e-06;1.0448718552811274;10.000170374748759;0.8335708989868892;0.015562959213852244;0.015562987909297018;0.7977566631375007;-0.014894033286680295;0.7979016017387983
95.558741;1.044425670797789;0.8335437368096738;0.7980425054667946;-5.398468426993489e-06;-5.206246378265844e-06;1.0448736261432972;10.000152018299909;0.833569445775529;0.015562951105319358;0.01556300980590655;0.7977564058513549;-0.014894033168122395;0.7979018613498955
95.568741;1.0444255861446594;0.833544036373198;0.7980425843999394;-5.398701105950539e-06;-5.20585417979288e-06;1.0448755057507804;10.00013391318338;0.8335679878484377;0.015562944567783621;0.015563031524501033;0.7977561607081142;-0.014894033061084817;0.7979021665383296
95.578741;1.0444256217311847;0.8335442356800634;0.7980427013016921;-5.398941070030143e-06;-5.2054320603286615e-06;1.0448774929173246;10.000116123348374;0.8335665263849473;0.015562939546910199;0.015563052959817138;0.7977559275562408;-0.014894032966713676;0.7979025162048714
95.588741;1.044425780462374;0.833544334471339;0.7980428631331346;-5.399188310696373e-06;-5.204981557715992e-06;1.0448795860348745;10.000098717603342;0.8335650626228245;0.01556293597546395;0.015563074011157968;0.7977557059325708;-0.014894032885876525;0.7979029080298332
95.598741;1.0444260641719174;0.8335432261195407;0.7980420163267768;-5.748349587789931e-06;-5.538567477439368e-06;1.0448817819306844;10.000081765945929;0.8335635982970034;0.01556293376274566;0.015563094585597525;0.7977554946908544;-0.014894032819310916;0.7979033391127154
95.608741;1.0444264735192332;0.8335427760662869;0.7980419510175697;-4.641821834205987e-06;-4.478363928646779e-06;1.044884075668673;10.000065336241276;0.8335621357210818;0.015562932792219713;0.015563114602119751;0.7977552920911546;-0.014894032767666153;0.7979038061834393
95.618741;1.0444270084615874;0.8335425772673022;0.7980422795312034;-4.6420918169467e-06;-4.4778420672383195e-06;1.0448864618409992;10.000049494699606;0.8335606779072162;0.015562932937391282;0.015563133994397573;0.7977550965108554;-0.01489403273150568;0.7979043051156854
95.628741;1.0444276683204832;0.8335422842312348;0.7980426710808404;-4.642369323566693e-06;-4.477302245513527e-06;1.0448889356926767;10.000034309160299;0.8335592287930342;0.015562934082429062;0.015563152711010553;0.7977549073276613;-0.014894032711300976;0.7979048307139214
95.638741;1.044428451446856;0.83354190149168;0.798043127945929;-4.642654091526552e-06;-4.476747934974136e-06;1.0448914927002708;10.0000198550926;0.8335577930251366;0.015562936126732983;0.015563170716935627;0.797754724987094;-0.014894032707437254;0.7979053769803875
95.648741;1.044429355129441;0.833541434794486;0.7980436513373735;-4.642946105721366e-06;-4.476183062939799e-06;1.0448941278475643;10.000006213110739;0.8335563750916372;0.015562938974802595;0.015563187994513627;0.7977535498517162;-0.014894032720249273;0.7979049373065138
95.658741;1.0444303758911937;0.8335408916981827;0.7980442416926806;-4.643245485168139e-06;-4.47561174957699e-06;1.0448968362410536;9.999993452798144;0.8335549788437621;0.015562942531376456;0.015563204538619726;0.7977533810615979;-0.014894032749917017;0.7979055041411597
95.668741;1.044431509966878;0.8335402812051078;0.7980448984075798;-4.6435521759363125e-06;-4.475037709790913e-06;1.044899614335043;9.999981623772031;0.8335536079459461;0.015562946705649497;0.015563220347860847;0.7977532164158038;-0.01489403279634802;0.797906071154242
95.678741;1.044432753776283;0.8335396122793853;0.7980456192190194;-4.643865956413425e-06;-4.474463922717202e-06;1.0449024601022523;9.999970763509952;0.8335522662180092;0.015562951412169823;0.01556323541877193;0.7977530526005975;-0.01489403285931173;0.7979066330431464
95.688741;1.0444341042617096;0.83353889254547;0.7980464002042466;-4.644186622699516e-06;-4.473892854253456e-06;1.0449053717838508;9.999960903130914;0.8335509574326925;0.015562956572239368;0.015563249751140767;0.797752885061491;-0.014894032938477136;0.7979071852515722
95.698741;1.044435559083502;0.8335381281713962;0.7980472361798389;-4.644514018181185e-06;-4.473327040644582e-06;1.0449083459440527;9.99995206270467;0.8335496849848796;0.015562962118661485;0.01556326335739606;0.7977527080364044;-0.014894033033094453;0.797907723713754
95.708741;1.044437116883313;0.8335373250265381;0.798048121144681;-4.644847890394548e-06;-4.472769625929818e-06;1.0449113760691187;9.999944245582741;0.8335484514610445;0.015562967995269187;0.015563276262858;0.7977525152487788;-0.014894033141802812;0.7979082450185994
95.718741;1.0444387771419088;0.8335364900925885;0.7980490491120368;-4.645187732118398e-06;-4.472224423375445e-06;1.0449144528871317;9.999937436849914;0.8335472582554728;0.015562974156254196;0.015563288506772526;0.7977523007141213;-0.014894033262928423;0.7979087463145252
95.728741;1.0444405390307279;0.8335356317031387;0.7980500150487733;-4.645532924636906e-06;-4.471695525808083e-06;1.0449175658810077;9.999931607507317;0.833546105408347;0.01556298056601528;0.015563300143601591;0.797752059018489;-0.01489403339493746;0.7979092249580386
95.738741;1.0444424003144657;0.8335347585804226;0.7980510153725526;-4.645883072391625e-06;-4.471186872828924e-06;1.0449207042760984;9.999926721856095;0.8335449915784916;0.01556298718804077;0.015563311226875173;0.7977517852237963;-0.014894033536579443;0.7979096784275133
95.748741;1.0444443572696778;0.8335338787789234;0.7980520479211392;-4.646237881525153e-06;-4.470702039782554e-06;1.04492385712954;9.999922737747267;0.8335439142828515;0.015562993972845997;0.015563321795732355;0.7977514747965476;-0.014894033686782512;0.7979101042055139
95.758741;1.0444464048689897;0.8335329987669444;0.7980531114086384;-4.646596687734215e-06;-4.470244205080275e-06;1.0449270132140474;9.999919603220079;0.8335428704463723;0.015563000862693578;0.015563331887515377;0.7977511236853244;-0.014894033844529838;0.7979104994831572
95.768741;1.0444485367684244;0.8335321226877951;0.7980542047885126;-4.6469584441459465e-06;-4.4698161460442845e-06;1.0449301613770743;9.999917264211813;0.8335418567618025;0.015563007800292843;0.015563341550173524;0.7977507284054243;-0.014894034008676298;0.7979108614114357
95.778741;1.0444507456333139;0.8335312530624818;0.7980553270282305;-4.647322145609652e-06;-4.46942019166839e-06;1.0449332914523748;9.99991567520295;0.8335408694181284;0.01556301472722935;0.01556335083764284;0.7977502861330787;-0.014894034177861157;0.7979111874886458
95.788741;1.0444530237471354;0.8335292859406626;0.798055417163961;-4.996593693079045e-06;-4.803120940213957e-06;1.0449363944378198;9.999914798887504;0.83353990381;0.015563021585650823;0.015563359801662556;0.797749794905716;-0.014894034350655226;0.7979114753937399
95.798741;1.0444553633224944;0.8335284386290144;0.7980565925778925;-4.9969591334673975e-06;-4.802794067718531e-06;1.0449394618852355;9.99991460097325;0.8335389549417214;0.015563028326415427;0.015563368478190603;0.7977482536079555;-0.014894034525690927;0.7979107232189736
95.808741;1.0444577568714744;0.8335276078261757;0.7980577908577009;-4.99732460478087e-06;-4.802503101274275e-06;1.0449424857422642;9.999915047179172;0.8335380179170336;0.01556303490959483;0.015563376881036081;0.7977476615446436;-0.014894034701676282;0.797910929308815
95.818741;1.044460198098422;0.8335267963865426;0.7980590095600675;-4.997689638770846e-06;-4.802248135684939e-06;1.0449454579731499;9.999916106029625;0.8335370880661798;0.015563041303230525;0.015563385021733394;0.7977470180863803;-0.014894034877363784;0.7979110933223931
95.828741;1.0444626824457965;0.8335260069734743;0.798060247314544;-4.998053678445294e-06;-4.8020285355845304e-06;1.0449483697165418;9.999917755045788;0.8335361612369852;0.015563047490932843;0.015563392926653886;0.7977463230214815;-0.014894035051436013;0.7979112147030605
95.838741;1.0444652064048519;0.8335252418446866;0.7980615036800011;-4.998416015989636e-06;-4.801843093185809e-06;1.0449512114677466;9.999919978583845;0.8335352340154012;0.015563053475208897;0.01556340063198323;0.7977455772807821;-0.01489403522241971;0.797911292190213
95.848741;1.0444674656400612;0.8335242624469561;0.7980627782660819;-5.759822657752994e-06;-5.53036062512074e-06;1.0449539741645248;9.999922758974277;0.8335343031787916;0.015563059270870951;0.015563408181369394;0.7977447829379408;-0.014894035388774754;0.7979113239956085
95.858741;1.044470057215092;0.8335235490303998;0.7980640700022827;-5.760179871838183e-06;-5.5302388702888465e-06;1.04495664998568;9.999926073240143;0.8335333651008952;0.01556306490234347;0.015563415636082831;0.7977439423378446;-0.014894035549038462;0.7979113080764962
95.868741;1.0444726759459442;0.8335225123608884;0.79806504259441;-4.653744134436197e-06;-4.470443373924531e-06;1.0449592329824393;9.999929894953368;0.8335324162288517;0.01556307040059035;0.015563423078313111;0.7977430574209126;-0.014894035701962405;0.7979112423593667
95.878741;1.044475316815168;0.8335218491708032;0.798066360407223;-4.6540951741823125e-06;-4.4703785849666906e-06;1.0449617194003749;9.999934196688569;0.8335314541654003;0.015563075785390536;0.01556343059297941;0.7977421298705624;-0.014894035846633758;0.797911125349023
95.888741;1.0444779737708045;0.8335212088948611;0.7980676843497369;-4.654442397849599e-06;-4.470339790953594e-06;1.044964106675255;9.999938956664755;0.8335304782472389;0.015563081047421608;0.015563438239757596;0.7977411614967372;-0.014894035982298649;0.7979109564217216
95.898741;1.0444806396540005;0.8335205893886881;0.7980690090073267;-4.654784945352377e-06;-4.4703253556515496e-06;1.0449663918215069;9.9999441681588;0.8335294894510148;0.015563086152462007;0.015563446043589918;0.7977401542521818;-0.014894036107887051;0.7979107356576235
95.908741;1.0444833065741677;0.8335199882684264;0.798070328948581;-4.655121949386115e-06;-4.470333716541508e-06;1.0449685708636318;9.999949840630507;0.8335284901746963;0.015563091056892195;0.015563454014133012;0.7977391100823833;-0.014894036221825306;0.7979104640367413
95.918741;1.0444859667794026;0.8335194028842224;0.7980716385186296;-4.655452681760515e-06;-4.470363541431964e-06;1.044970639497862;9.999955988119831;0.8335274839996428;0.015563095719920103;0.015563462167083002;0.7977380310785922;-0.014894036322341767;0.7979101437867636
95.928741;1.0444886135914164;0.8335188299530031;0.7980729318487094;-4.655776544382393e-06;-4.470413719549081e-06;1.0449725940320465;9.999962617361774;0.8335264748952181;0.015563100116534178;0.015563470522311091;0.7977369198007853;-0.014894036407851079;0.7979097784198805
95.938741;1.0444912415519354;0.8335182657856086;0.7980742029899368;-4.656093166397595e-06;-4.470483301143179e-06;1.044974431506911;9.999969728890939;0.8335254659375035;0.015563104238979702;0.015563479096328846;0.797735779214152;-0.014894036477104215;0.7979093726634285
95.948741;1.0444938460171724;0.8335177070204587;0.7980754460423455;-4.6564026249236126e-06;-4.470571518581914e-06;1.0449761492047618;9.999977326056428;0.8335244585246526;0.015563108078682112;0.015563487907115297;0.7977336123016469;-0.01489403652911288;0.7979079323152063
95.958741;1.044496423016679;0.8335171505689061;0.7980766554834197;-4.656705442448212e-06;-4.470677748293625e-06;1.0449777446654576;9.999985418585183;0.8335234527984652;0.015563111611213074;0.015563496978631521;0.7977324217658119;-0.01489403656304158;0.7979074629346878
95.968741;1.044498969805803;0.8335165928918523;0.7980778263367024;-4.657002261849051e-06;-4.4708015362513275e-06;1.044979216240093;9.9999940201667;0.833522448707073;0.01556311479896008;0.015563506334811664;0.797731210048665;-0.014894036578168204;0.7979069704734932
95.978741;1.0445014854503778;0.8335160297356821;0.798078953994755;-4.6572935768832765e-06;-4.4709427443338325e-06;1.0449805634105074;10.0000031470029;0.8335214465635729;0.015563117604485638;0.015563515988317449;0.79772997972894;-0.01489403657385505;0.7979064602769074
95.988741;1.044503970514772;0.8335143494367977;0.7980789744902588;-5.006485401546292e-06;-4.805163203862368e-06;1.0449817865573199;10.00001281677554;0.8335204469663187;0.015563120001823296;0.015563525935018283;0.7977287338629944;-0.014894036549486499;0.7979059368074851
95.998741;1.0445064261465022;0.8335137600119041;0.7980800034412653;-5.006767323734175e-06;-4.80533889437092e-06;1.0449828866737627;10.000023051355006;0.8335194506319918;0.015563121979316424;0.015563536159925841;0.7977274757763568;-0.014894036504365651;0.7979054035297499
96.008741;1.0445088531043196;0.8335131485929639;0.7980809776332102;-5.007045798586268e-06;-4.805530601488437e-06;1.0449838655874857;10.000033887001361;0.8335184581245971;0.015563123536142845;0.015563546646977984;0.7977262086068353;-0.014894036437688501;0.7979048631173037
96.018741;1.0445112508654708;0.8335125092388743;0.7980818934343114;-5.007321710542673e-06;-4.805736693055519e-06;1.0449847263188123;10.000045376911933;0.8335174696314194;0.01556312466908615;0.015563557386792905;0.7977249350955078;-0.014894036348725248;0.7979043170920562
96.028741;1.0445136170169618;0.8335118367879056;0.7980827468075083;-5.007595945275575e-06;-4.805955210798753e-06;1.0449854727079777;10.000057574314278;0.8335164852260444;0.015563125359176111;0.015563568384830596;0.7977236577249904;-0.01489403623709896;0.7979037651035937
96.038741;1.0445159471154628;0.8335111273906967;0.7980835331452171;-5.007869497855291e-06;-4.806184128606461e-06;1.0449861087415773;10.000070510545509;0.833515504829374;0.015563125581201077;0.015563579666093551;0.7977223792735371;-0.014894036102974824;0.797903205174087
96.048741;1.044518235319045;0.8335103788355096;0.7980842475423578;-5.008143479869773e-06;-4.806421443431642e-06;1.0449866388858946;10.000084187790495;0.8335145275255774;0.015563125323583813;0.015563591270640687;0.7977211032772614;-0.014894035947008642;0.7979026350617182
96.058741;1.0445204758183215;0.8335095901793536;0.7980848855080952;-5.008419064649157e-06;-4.8066653071094355e-06;1.0449870688120866;10.000098588538078;0.8335135515116943;0.015563124589862387;0.015563603247237007;0.7977198336950877;-0.01489403577000534;0.7979020533741382
96.068741;1.04452266390811;0.8335087609993242;0.7980854432111799;-5.008697404902161e-06;-4.806914331305579e-06;1.044987405290198;10.000113688422761;0.8335125748739757;0.015563123386975691;0.015563615656308887;0.7977185744708206;-0.014894035572628441;0.797901459635847
96.078741;1.0445247955988906;0.8335078908655061;0.7980859170541745;-5.008979511526972e-06;-4.807167710299839e-06;1.0449876556131599;10.000129458285446;0.8335115960303989;0.01556312172295132;0.01556362857098436;0.7977173299196588;-0.01489403535546132;0.7979008538554403
96.088741;1.0445268665598464;0.8335069790879611;0.7980863033192463;-5.009266070266923e-06;-4.807425005616349e-06;1.0449878267092256;10.00014585804223;0.8335106134919434;0.015563119618761655;0.015563642057569634;0.7977161051379862;-0.01489403511914867;0.797900236249074
96.098741;1.0445288719236827;0.833506024744452;0.7980865980783818;-5.0095573318790065e-06;-4.807685831185564e-06;1.0449879238990318;10.00016283710237;0.8335096257239176;0.015563117117979969;0.015563656154623528;0.7977139054070055;-0.014894034864373344;0.7978986077031728
96.108741;1.0445308071366577;0.8335050269281105;0.7980867974820587;-5.009853114495124e-06;-4.807949709422322e-06;1.0449879501047923;10.000180341234365;0.8335086313780714;0.015563114278526876;0.015563670876124303;0.7977127351329847;-0.014894034591781149;0.7978979697914884
96.118741;1.0445326686282919;0.8335039851115391;0.7980868984293255;-5.0101527950902495e-06;-4.80821619006792e-06;1.0449879059010363;10.000198317196752;0.8335076291959447;0.01556311115406127;0.0155636862225202;0.7977115973384958;-0.014894034301938483;0.7978973260120424
96.128741;1.0445344533413634;0.833502550448137;0.7980865647121251;-3.90366547776482e-06;-3.748781933421132e-06;1.0449877899874973;10.000216717555;0.8335066178331985;0.015563107785805691;0.015563702179118465;0.7977104937598575;-0.014894033995460073;0.7978966803131681
96.138741;1.0445361580330308;0.8335014212601994;0.7980864627971564;-3.903970485759568e-06;-3.7490529779612645e-06;1.0449876000181886;10.000235502102656;0.833505596394312;0.015563104208004377;0.015563718707286128;0.797709425099577;-0.014894033673305157;0.7978960361209083
96.148741;1.0445387337459027;0.8335010106073406;0.7980862571535638;-4.1441943632883445e-06;-3.979032336437768e-06;1.0449873338647675;10.000254624775026;0.8335045647689873;0.015563100453172968;0.01556373574522721;0.7977083914468266;-0.01489403333679279;0.7978953958394341
96.158741;1.0445402726213062;0.8334997977811027;0.7980859468228038;-4.144504035615342e-06;-3.9793078238379505e-06;1.0449869904946132;10.00027401648815;0.8335035231506146;0.01556309655350193;0.015563753226987168;0.7977073927359796;-0.014894032987327537;0.7978947613659725
96.168741;1.044541731007873;0.8334985454101349;0.7980855318764648;-4.144816465389901e-06;-3.979585606928421e-06;1.0449865697847691;10.00029358617895;0.8335024721066312;0.015563092542058374;0.01556377110059446;0.7977064288659165;-0.014894032626337057;0.7978941347917199
96.178741;1.0445431137320542;0.8334972547413203;0.7980850133799884;-4.145131787106696e-06;-3.9798661061740495e-06;1.0449860716592563;10.000313239088698;0.8335014131762125;0.015563088446021714;0.015563789318628663;0.7977054997680338;-0.014894032255334293;0.797893518704495
96.188741;1.0445444270286415;0.8334948193851531;0.7980833332149321;-4.494355511147304e-06;-4.3142118731841775e-06;1.0449854955017415;10.000332892756177;0.8335003487823522;0.015563084277857676;0.015563807812549716;0.7977046056001308;-0.014894031875811339;0.797892916238141
96.198741;1.044545678817266;0.8334934527759346;0.7980826129862081;-4.494676353661058e-06;-4.3145012216941105e-06;1.0449848406896523;10.00035247854818;0.8334992821733896;0.015563080040415178;0.015563826488482741;0.797703746997083;-0.0148940314892475;0.7978923307588963
96.208741;1.0445468789811305;0.8334920485033571;0.7980817964112977;-4.4949995437969994e-06;-4.314796779523662e-06;1.0449841076067552;10.000371935637892;0.8334982176364145;0.015563075734981903;0.015563845251027844;0.7977029253321684;-0.014894031097374963;0.7978917653499447
96.218741;1.0445480381475332;0.8334906080880407;0.7980808884966997;-4.495324516935033e-06;-4.3150992361137995e-06;1.0449832976963311;10.000391212297817;0.8334971599368678;0.015563071361426453;0.01556386402376118;0.7977021424048948;-0.014894030702166217;0.7978912225723075
96.228741;1.0445491658884276;0.8334891344106524;0.7980798958269208;-4.495650406213462e-06;-4.31540917970571e-06;1.0449824124044818;10.000410272207986;0.8334961135378925;0.015563066918745842;0.015563882746535652;0.7977013998110537;-0.014894030305424954;0.7978907044097493
96.238741;1.0445502701210363;0.833487631853525;0.7980788257959511;-4.4959761254877295e-06;-4.315727356359458e-06;1.0449814519430327;10.00042909341514;0.833495082402823;0.015563062406024317;0.01556390136127525;0.7977006986007749;-0.014894029908624462;0.797890212407343
96.248741;1.0445513573858618;0.8334861056276324;0.7980776851758473;-4.496300604330705e-06;-4.316054522903656e-06;1.0449804150869946;10.000447660525257;0.8334940699845816;0.015563057815051011;0.015563919804260206;0.7977000386604244;-0.01489402951306902;0.7978897479931915
96.258741;1.0445524326365352;0.8334845608311913;0.7980764794953041;-4.496622912984553e-06;-4.316391156493673e-06;1.0449793004560353;10.000465955066439;0.8334930792792965;0.015563053121498176;0.015563938009009324;0.7976984182594447;-0.014894029119952351;0.7978883126157934
96.268741;1.0445531979855371;0.8334827622837779;0.7980752134709361;-5.257986627328707e-06;-5.045404986390433e-06;1.0449791080796609;10.000483947854178;0.8334921127383478;0.01556304829053307;0.015563955911560687;0.7976978348334766;-0.014894028730311926;0.7978879067803434
96.278741;1.0445542555644693;0.8334811943815745;0.7980738913595454;-5.2583019130811345e-06;-5.04576071021498e-06;1.0449778398854344;10.000501602688457;0.8334911715359282;0.015563043294192494;0.01556397345114489;0.7976972861814101;-0.014894028344892086;0.797887531210827
96.288741;1.0445553046492468;0.833479621882655;0.7980725170430832;-5.258612017575791e-06;-5.046125539941933e-06;1.0449764990783617;10.000518888538288;0.8334902550177522;0.015563038124856009;0.015563990572958505;0.7976967708121369;-0.014894027963980379;0.7978871861699954
96.298741;1.0445563449518458;0.8334780496204925;0.7980710942522106;-5.25891529691444e-06;-5.0464988895640456e-06;1.044975089200148;10.00053578179288;0.833489361457463;0.015563032792734088;0.015564007238878977;0.7976962875085116;-0.014894027587562088;0.797886870817307
96.308741;1.0445573764318323;0.8334764818385288;0.79806962654735;-5.2592097094844765e-06;-5.046880065906643e-06;1.0449736139250394;10.000552259187693;0.8334884893508655;0.01556302730852235;0.0155640234374556;0.7976958348871016;-0.014894027215619998;0.7978865824829341
96.318741;1.0445584001638955;0.8334749212230954;0.7980681171253958;-5.25949319488759e-06;-5.047268239377991e-06;1.044972077806876;10.000568297507115;0.8334876379640346;0.015563021669750992;0.015564039185288162;0.7976954114252262;-0.014894026848178228;0.7978863171205537
96.328741;1.044559418517014;0.8334733690129541;0.7980665687328898;-5.259764030298177e-06;-5.0476624399939624e-06;1.044970486361357;10.000583875903434;0.8334868071359588;0.01556301586618373;0.015564054517562577;0.797695016040681;-0.014894026485244268;0.7978860702590063
96.338741;1.0445604344189026;0.8334718257499543;0.7980649835623284;-5.260020941115465e-06;-5.0480616026181835e-06;1.044968844934606;10.00059897496259;0.8334859970655717;0.01556300989647111;0.01556406947408747;0.7976946488354634;-0.01489402612683738;0.7978858374347128
96.348741;1.044561450815984;0.8334702917229126;0.7980633633019218;-5.26026310111485e-06;-5.048464534050485e-06;1.0449671581766922;10.000613579923206;0.8334852088018614;0.015563003774139028;0.015564084098410754;0.797694311227121;-0.0148940257729156;0.7978856142419855
96.358741;1.0445624699351437;0.8334687672888054;0.7980617095037109;-5.2604901599724085e-06;-5.048869948753311e-06;1.0449654305069351;10.000627683243188;0.8334844451534563;0.015562997521433926;0.01556409844928008;0.7976940058530717;-0.014894025423178768;0.7978853967652377
96.368741;1.044563492243245;0.8334672527617086;0.7980600238325687;-5.2607022151727e-06;-5.0492765466924566e-06;1.0449636662639306;10.000641281405226;0.8334837106685007;0.015562991171441205;0.015564112599707702;0.7976937367612297;-0.014894025077159253;0.7978851824153679
96.378741;1.0445645166241686;0.8334657477682268;0.798058307906068;-5.260899614026644e-06;-5.049682996386141e-06;1.0449618694505636;10.000654371288126;0.8334830106427082;0.015562984777950917;0.015564126621053971;0.7976935089677519;-0.014894024734654092;0.7978849703779801
96.388741;1.0445655416017958;0.8334627953246394;0.7980551693579093;-4.503196082187446e-06;-4.324445000972705e-06;1.0449600437517357;10.000666945917974;0.8334823503425602;0.015562978417229423;0.015564140576873177;0.7976933277108751;-0.014894024396026164;0.7978847613383618
96.398741;1.0445665657704586;0.8334613050353928;0.7980533972020061;-4.5033654391432e-06;-4.324847040445356e-06;1.0449581925742106;10.000678991034858;0.8334817346071658;0.015562972180755509;0.015564154529302586;0.7976931987897424;-0.014894024062175378;0.7978845570346434
96.408741;1.0445675874328586;0.8334598194091409;0.7980515997704122;-4.503521841825143e-06;-4.325244943352059e-06;1.0449563185776123;10.00069048793314;0.8334811674850733;0.015562966167040651;0.015564168541721898;0.7976921291253745;-0.014894023734250297;0.7978833604129466
96.418741;1.0445686047523282;0.8334583369665498;0.7980497797265589;-4.503666578288583e-06;-4.32563756351575e-06;1.0449544234209622;10.000701422568646;0.8334806517566998;0.015562960480159984;0.01556418268111044;0.7976921262152307;-0.014894023413221222;0.7978831747693693
96.428741;1.044569616167107;0.8334568568895928;0.7980479395158381;-4.5038013129424144e-06;-4.326023799310592e-06;1.0449525084134355;10.000711794146026;0.833480188459711;0.015562955232374819;0.015564197024284986;0.7976921971290061;-0.014894023099588915;0.7978830038917041
96.438741;1.044570620062935;0.8334553791413221;0.7980460806851648;-4.503927990328284e-06;-4.326402543787367e-06;1.0449505753709063;10.000721615944713;0.8334797774580266;0.015562950539746694;0.015564211653955976;0.7976923478725806;-0.014894022793443724;0.7978828504685764
96.448741;1.0445716143275827;0.8334539038554944;0.7980442038313468;-4.5040488276104505e-06;-4.3267727836139285e-06;1.0449486269657215;10.000730913276826;0.8334794191873584;0.015562946516044843;0.015564226641764982;0.7976925835012145;-0.014894022494761098;0.7978827156019471
96.458741;1.0445725971475694;0.8334524306808784;0.7980423088127558;-4.504166207820878e-06;-4.327133837899386e-06;1.0449466663895024;10.000739723111401;0.8334791154275654;0.01556294327738247;0.01556424203474836;0.7976929089393403;-0.014894022203488053;0.7978825980873367
96.468741;1.0445735683450652;0.8334509589904812;0.7980403952660037;-4.504282448664833e-06;-4.3274854118564665e-06;1.0449446964736866;10.00074808981596;0.8334788682350331;0.015562940942024038;0.015564257854650933;0.7976933293836737;-0.014894021919271676;0.7978824946821869
96.478741;1.04457452904646;0.8334494885890648;0.7980384631723196;-4.5043996829343594e-06;-4.3278273549140724e-06;1.0449427188880576;10.000756060942914;0.8334786788479088;0.015562939613149035;0.015564274099285848;0.7976938499238498;-0.014894021641301665;0.7978824017305328
96.488741;1.0445754798806086;0.8334480203242547;0.7980365126545649;-4.504519860553494e-06;-4.328159452580717e-06;1.0449407345099868;10.000763687127051;0.833478547656815;0.01556293936836423;0.01556429074270949;0.7976944751382691;-0.014894021368482528;0.7978823163417575
96.498741;1.0445764202201637;0.8334465565217468;0.798034543586304;-4.504644723476972e-06;-4.328481279723498e-06;1.0449387454101535;10.000771018336767;0.8334784747437038;0.01556294026873659;0.015564307749393328;0.7976952087408506;-0.01489402109961423;0.7978822362788038
96.508741;1.0445773490530124;0.8334451013135938;0.7980325558584377;-4.504775753141289e-06;-4.328791932322637e-06;1.0449367565804857;10.000778096824352;0.8334784600403295;0.015562942371593301;0.01556432509422177;0.7976960531529995;-0.014894020833392006;0.7978821597611874
96.518741;1.0445782660723701;0.8334436605561641;0.7980305497522531;-4.504914128435892e-06;-4.329089977778168e-06;1.0449347754327438;10.000784955083072;0.8334785027730215;0.015562945735995435;0.015564342764804293;0.7976970094183246;-0.014894020568397441;0.7978820859630034
96.528741;1.044579172192389;0.8334422407524539;0.7980285258888639;-4.5050606979288634e-06;-4.32937383511726e-06;1.044932809902894;10.000791617561257;0.8334786013234993;0.015562950420392888;0.015564360757837669;0.7976980777251313;-0.014894020303281;0.7978820157331328
96.538741;1.0445800691847786;0.8334408475256363;0.7980264849840154;-4.505216022446377e-06;-4.329642164273147e-06;1.0449308669749153;10.00079809693018;0.8334787540098412;0.015562956475852305;0.01556437908699552;0.797699258164972;-0.014894020036997737;0.7978819516060547
96.548741;1.0445809583258834;0.8334394850564885;0.7980244279484721;-4.50538046702913e-06;-4.329893929445876e-06;1.0449289522755272;10.000804388415846;0.8334789595563;0.01556296394340474;0.015564397779467689;0.7977005507887348;-0.014894019768787863;0.7978818969564297
96.558741;1.044581838939598;0.8334381564938216;0.7980223565463134;-4.505554191980418e-06;-4.330128221394138e-06;1.0449270704414797;10.000810476382755;0.8334792169272903;0.015562972856696127;0.015564416852141216;0.7977019545736456;-0.01489401949795466;0.7978818550391006
96.568741;1.0445827080619259;0.8334368642646881;0.7980202738961039;-4.505737072727058e-06;-4.330344206807704e-06;1.0449252255691663;10.00081635110961;0.8334795253401801;0.01556298324162562;0.015564436302492815;0.797702466588737;-0.014894019223764168;0.7978808285045101
96.578741;1.044583560840484;0.8334356100362659;0.7980181843043747;-4.505928673586253e-06;-4.330541354152222e-06;1.0449234212527134;10.000822019257544;0.8334798844266641;0.015562995111887605;0.015564456124596232;0.7977040825262236;-0.014894018945589619;0.7978808183673813
96.588741;1.0445843906701902;0.833434394860861;0.7980160929239105;-4.5061283079498935e-06;-4.330719539906975e-06;1.0449216604220792;10.000827501232115;0.8334802942199889;0.015563008464562988;0.015564476322922164;0.7977057977342756;-0.014894018663129626;0.7978808248552411
96.598741;1.0445851899956036;0.8334321129144474;0.79801294577669;-4.8552396413007905e-06;-4.6649393948448675e-06;1.0449199452307967;10.000832823807858;0.833480755053611;0.01556302328062742;0.015564496905659234;0.7977076075650388;-0.014894018376454621;0.7978808466579332
96.608741;1.0445859520697591;0.8334309789252469;0.79801086842432;-4.855452994801172e-06;-4.66507983214092e-06;1.0449182765251446;10.00083801335885;0.8334812674984428;0.015563039533271959;0.015564517864558933;0.7977095072762496;-0.014894018085873711;0.7978808818402463
96.618741;1.0445866715798804;0.8334298867754476;0.7980088080034344;-4.8556719541766805e-06;-4.665201185218239e-06;1.0449166533049472;10.000843089034143;0.8334818324541853;0.015563057195942764;0.015564539162567392;0.7977114920975439;-0.014894017791795012;0.7978809289980588
96.628741;1.0445873439614568;0.8334288357457575;0.7980067719433618;-4.855895694011299e-06;-4.665302944914948e-06;1.0449150732615842;10.00084805820539;0.8334824512875008;0.015563076242956473;0.015564560739326928;0.7977135572357106;-0.01489401749460906;0.7978809873942025
96.638741;1.0445879652442651;0.833427823899542;0.7980047671275644;-4.85612366790751e-06;-4.665384446390322e-06;1.0449135337124271;10.000852916071931;0.8334831256825685;0.015563096651263608;0.0155645825274104;0.797715697761807;-0.014894017194564551;0.7978810565228547
96.648741;1.044588532469922;0.8334268490872064;0.7980027987459024;-4.856355623768863e-06;-4.665445024360913e-06;1.0449120321677012;10.000857650952192;0.8334838571554624;0.015563118405039135;0.01556460446594707;0.7977179089936597;-0.014894016891801304;0.7978811365692179
96.658741;1.0445890439442789;0.8334255604187034;0.7980005360556326;-3.7498002771249925e-06;-3.6057806775436803e-06;1.0449105670917782;10.00086224895678;0.8334846464499345;0.015563141492564941;0.015564626502682503;0.7977201870254467;-0.014894016586625949;0.7978812291883124
96.668741;1.0445894990976385;0.8334246537973752;0.7979986490587353;-3.750039611449091e-06;-3.6057981287324546e-06;1.0449091388450646;10.000866689585967;0.8334854931103617;0.01556316590417832;0.015564648583095057;0.7977225285510379;-0.01489401627980894;0.797881337155339
96.678741;1.0445898977109604;0.8334237786175297;0.7979968045340406;-3.750282194045671e-06;-3.6057941127428234e-06;1.0449077499439912;10.000870939222125;0.8334863955329966;0.015563191641462545;0.015564670633916203;0.7977249303008206;-0.014894015972694304;0.797881463103302
96.688741;1.0445902390165993;0.833422933257303;0.7979950023962514;-3.7505275632941018e-06;-3.6057692641919704e-06;1.0449064039619553;10.000874949360218;0.8334873509513193;0.015563218722905028;0.015564692563058268;0.7977273889804662;-0.014894015667133567;0.7978816086035313
96.698741;1.0445902205914324;0.8334218759675239;0.7979932417368072;-4.511817238846269e-06;-4.33439000026966e-06;1.044905103954451;10.000878658217514;0.8334883550163025;0.015563247175963612;0.01556471428073047;0.7977299019183;-0.014894015365322963;0.7978817738854775
96.708741;1.0445904408973614;0.8334210844780985;0.797991521301592;-4.512065825358613e-06;-4.334326482945662e-06;1.0449038523415666;10.00088199911686;0.8334894018685944;0.015563277024778801;0.015564735709822938;0.7977324674679032;-0.014894015069572946;0.7978819579144314
96.718741;1.0445905958639652;0.8334203164719721;0.7979898398248445;-4.512314470293203e-06;-4.334245230795295e-06;1.0449026519497826;10.00088491295558;0.8334904849205295;0.015563308276552059;0.015564756775173844;0.7977350844154558;-0.014894014782033674;0.7978821587958458
96.728741;1.044590682265284;0.8334195693424624;0.7979881958287991;-4.512562263181459e-06;-4.334147227475452e-06;1.044901505851898;10.000887349343115;0.83349159797247;0.015563340903802476;0.015564777404210363;0.797736751043591;-0.014894014504451124;0.7978813744222645
96.738741;1.0445906967743126;0.8334188404901591;0.7979865874714324;-4.512808763152565e-06;-4.3340335446440975e-06;1.044900415687085;10.000889254623916;0.8334927364236179;0.015563374837272654;0.015564797544802144;0.7977394646483772;-0.014894014238068702;0.7978816021891547
96.748741;1.044590634887374;0.8334181270593344;0.797985012781669;-4.513054019406248e-06;-4.333905433328474e-06;1.0448993807018476;10.000890563838576;0.8334938977276887;0.015563409977839596;0.015564817172433786;0.7977422214357305;-0.014894013983858484;0.7978818404285453
96.758741;1.0445904911218737;0.8334174255708178;0.7979834699881303;-4.513298333139296e-06;-4.333764208068594e-06;1.0448983985014113;10.000891204138897;0.8334950806277284;0.015563446213216462;0.015564836285392522;0.7977450164168073;-0.014894013742976322;0.7978820879328612
96.768741;1.0445902608132343;0.8334167320417347;0.7979819576480878;-4.513541975418459e-06;-4.333611176614635e-06;1.0448974662267811;10.000891105361848;0.8334962839076163;0.015563483431868188;0.015564854900802512;0.7977478436064415;-0.014894013516850756;0.7978823443932387
96.778741;1.0445899414156974;0.8334160423442645;0.7979804743338879;-4.513785024670675e-06;-4.333447820324773e-06;1.0448965812580875;10.0008902146685;0.8334975058547305;0.015563521524774308;0.015564873049809897;0.7977506968203185;-0.01489401330680973;0.7978826106983724
96.788741;1.0445895319010232;0.8334153527383417;0.797979018642782;-4.514027351005364e-06;-4.333275956184665e-06;1.0448957415910902;10.000888506977574;0.8334987446160733;0.015563560371181177;0.015564890773333796;0.7977535703654292;-0.014894013113726626;0.7978828886812068
96.798741;1.0445890312974235;0.8334146604370005;0.7979775899371188;-4.514268739396348e-06;-4.3330975794303316e-06;1.0448949455501373;10.000885983239256;0.833499998156544;0.015563599835759811;0.015564908124226257;0.7977564591572032;-0.014894012937932966;0.7978831805939812
96.808741;1.0445884383168673;0.8334128568969739;0.7979751290398251;-4.863412478947278e-06;-4.666974101221158e-06;1.044894190839045;10.000882660800762;0.8335012632394783;0.015563639785032312;0.015564925169736888;0.7977593584134189;-0.014894012779418753;0.797883489038653
96.818741;1.0445877522201128;0.8334121545866882;0.7979737568991169;-4.863652104753684e-06;-4.666787797244942e-06;1.044893473984513;10.000878562792574;0.8335025345883463;0.01556368009641507;0.01556494198197534;0.7977622631635806;-0.01489401263812643;0.7978838171873457
96.828741;1.0445869733742514;0.8334114459443094;0.7979724164154323;-4.8638912569008295e-06;-4.6665994513658405e-06;1.0448927902052394;10.000873708830458;0.8335038053777793;0.015563720654969101;0.015564958623729728;0.7977651679820418;-0.014894012514059115;0.7978841687472744
96.838741;1.0445861029721524;0.833410730602138;0.7979711111421864;-4.864130323464222e-06;-4.666410242095885e-06;1.0448921335850463;10.000868108935613;0.8335050687522065;0.015563761352937066;0.015564975148106303;0.7977680668917746;-0.014894012407148029;0.7978845470941703
96.848741;1.0445860966417386;0.8334107699093218;0.7979698447716905;-5.10428428571802e-06;-4.895924349771968e-06;1.0448914982293125;10.000861761307094;0.8335063188709164;0.015563802093794992;0.01556499160772837;0.7977709532930575;-0.01489401231709614;0.7978849540500762
96.858741;1.0445850500451797;0.8334100432507568;0.7979686205678046;-5.10452500896005e-06;-4.895736603848174e-06;1.0448908794401015;10.00085465226878;0.8335075508605345;0.015563842792853787;0.015565008057926426;0.79777382004991;-0.014894012243503332;0.797885389969117
96.868741;1.044583921383521;0.8334093145132806;0.7979674415692707;-5.104767883851165e-06;-4.895551162276281e-06;1.0448902739409311;10.000846757139506;0.8335087608096517;0.015563883374377573;0.015565024552760598;0.7977766596282784;-0.014894012186102064;0.7978858550542074
96.878741;1.0445827156051082;0.8334085874010729;0.797966310797136;-5.10501377733505e-06;-4.89536948093938e-06;1.0448896800983571;10.000838041333973;0.8335099461762554;0.015563923772402193;0.015565041140576117;0.7977794646001947;-0.014894012144684844;0.7978863501333646
96.888741;1.0445814378660512;0.8334078658964115;0.7979652311962643;-5.105263191877757e-06;-4.895193113067462e-06;1.0448890983684713;10.000828467105444;0.8335111056638542;0.015563963932286451;0.015565057861445563;0.7977812284984723;-0.014894012118794292;0.7978858766898972
96.898741;1.0445800944275305;0.8334071541507326;0.79796420560342;-5.105516269246426e-06;-4.895023375961549e-06;1.0448885313252758;10.000818006285105;0.8335122382874754;0.015564003805593283;0.015565074742683132;0.7977839460469768;-0.014894012107680306;0.7978864360725029
96.908741;1.0445786933044299;0.8334064565333127;0.7979632367691878;-5.105772989618374e-06;-4.894861455786363e-06;1.0448879831909652;10.000806642555963;0.8335133423381629;0.015564043343320092;0.015565091792896432;0.7977866126536859;-0.014894012110700199;0.7978870307694487
