time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
96.918741;1.0445772438716305;0.8334057777173204;0.7979623274970575;-5.106033407045245e-06;-4.894708714701994e-06;1.0448874587014312;10.000794362508918;0.8335144156064677;0.015564082495917696;0.015565109004518948;0.7977892238666573;-0.014894012127757254;0.797887663709047
96.928741;1.044575755743151;0.8334047736824429;0.797961146770839;-3.999505595232929e-06;-3.834862924109551e-06;1.044886961765641;10.000781155517103;0.833515457010745;0.015564121224227751;0.015565126360918004;0.7977917749874401;-0.01489401215956434;0.7978883379873045
96.938741;1.0445742377054499;0.8334041467620018;0.7979603660453969;-3.999774356213975e-06;-3.834733584974145e-06;1.044886495407073;10.000767022652774;0.8335164675382634;0.015564159513818862;0.01556514383470448;0.7977942608218067;-0.014894012207688797;0.7978890563640052
96.948741;1.0445726971583629;0.8334035513888067;0.7979596546518658;-4.000047521159227e-06;-3.834618420740244e-06;1.0448860626339338;10.000751976773563;0.8335174496094738;0.015564197372601752;0.01556516138388433;0.7977966757832087;-0.014894012274218825;0.7978898207747128
96.958741;1.0445711396546697;0.8334029890983912;0.7979590154915129;-4.000324749323382e-06;-3.834518671524038e-06;1.0448856664217345;10.000736033989499;0.8335184061454911;0.015564234813012213;0.015565178954663535;0.797799014220119;-0.01489401236132128;0.7978906317276581
96.968741;1.0445695688357015;0.8334024598638782;0.7979584504919962;-4.0006052963774735e-06;-3.834435071280634e-06;1.0448853091214938;10.000719212675955;0.8335193400667366;0.015564271841794257;0.015565196491500392;0.7978012706445915;-0.014894012471011752;0.7978914879593786
96.978741;1.0445679872296025;0.8334019627777088;0.7979579603999197;-4.000887908050601e-06;-3.834367747865429e-06;1.0448849923625434;10.000701538720936;0.8335202539955484;0.015564308463386326;0.015565213951856553;0.7978034401339651;-0.01489401260499072;0.7978923862032283
96.988741;1.044566396765099;0.8334014964886602;0.7979575451151308;-4.001170913917152e-06;-3.834316217901947e-06;1.0448847171502078;10.000683043763336;0.8335211498432114;0.015564344690268298;0.015565231309618338;0.797805518882808;-0.014894012764453105;0.7978933207317955
96.998741;1.0445647983383135;0.8334010598122523;0.7979572047453657;-4.00145238777205e-06;-3.834279471405046e-06;1.0448844842284335;10.000663757460282;0.8335220285975622;0.015564380556931596;0.015565248544459141;0.7978075044758988;-0.01489401295001394;0.797894283612971
97.008741;1.0445631915784805;0.8334006519023323;0.7979569401978024;-4.001730081199034e-06;-3.834256227328956e-06;1.044884294809682;10.000643703553914;0.8335228909462957;0.015564416128074254;0.015565265636726864;0.7978093959881902;-0.01489401316178416;0.7978952661228813
97.018741;1.0445615757702253;0.8333991646616005;0.7979556925429571;-4.350904854186298e-06;-4.168304639393194e-06;1.0448841504452209;10.000622903158595;0.8335237381178656;0.015564451492973213;0.015565282575521956;0.7978111938652905;-0.014894013399508035;0.7978962598413296
97.028741;1.04455995102508;0.8333988097570635;0.7979555803531514;-4.351167762428126e-06;-4.168305549378441e-06;1.0448840521686933;10.000601377803081;0.8335245718547092;0.015564486748000109;0.015565299365753333;0.7978128994955745;-0.014894013662735437;0.7978972565105252
97.038741;1.0445583180046065;0.8333984784745667;0.7979555409189173;-4.3514202718630375e-06;-4.168318278415428e-06;1.0448840008098699;10.000579147466324;0.8335253938831052;0.015564521969718435;0.01556531602025005;0.7978145150329484;-0.014894013950861491;0.797898247731785
97.048741;1.044556676879991;0.8333981684970226;0.7979555695936319;-4.351660850703504e-06;-4.168343254007379e-06;1.0448839978333073;10.000556231253949;0.8335262056208063;0.015564557191216018;0.01556533254854812;0.7978150436865168;-0.014894014262858442;0.7978982255255606
97.058741;1.044555027736946;0.833397876059822;0.7979556609461465;-4.351888215031974e-06;-4.168380761746803e-06;1.0448840447606405;10.000532654293679;0.833527007960329;0.015564592396017067;0.015565348955081874;0.7978164899253319;-0.014894014597040544;0.7978991820227078
97.068741;1.0445533720577256;0.8333975958905337;0.7979558094089012;-4.352101265401418e-06;-4.168430556795778e-06;1.0448841423604136;10.000508454634604;0.8335278010923398;0.015564627520627232;0.015565365238240482;0.7978178592012906;-0.01489401495120669;0.7979001104589538
97.078741;1.0445517131004642;0.833397322080263;0.7979560096297825;-4.352299129781558e-06;-4.168492009228028e-06;1.0448842911554326;10.000483684854853;0.8335285843849392;0.015564662456896234;0.015565381388850965;0.7978191571703402;-0.014894015322904469;0.7979010045283061
97.088741;1.0445500547663484;0.8333970488726988;0.7979562563234038;-4.35248132912447e-06;-4.168564482616681e-06;1.0448844918892453;10.000458410160071;0.8335293562804253;0.015564697060482795;0.01556539738977415;0.7978203885839372;-0.014894015709516277;0.79790185887031
97.098741;1.0445484003706824;0.8333967712124092;0.7979565436576264;-4.352647800412946e-06;-4.168647416857291e-06;1.0448847449956633;10.000432707817076;0.8335301147350197;0.015564731170071225;0.01556541320897677;0.797821556584139;-0.014894016108316768;0.7979026690961566
97.108741;1.0445467522373952;0.8333964851686493;0.7979568651365012;-4.352798703267369e-06;-4.168740187824198e-06;1.0448850502084803;10.000406665125231;0.8335308581345471;0.015564764631837341;0.015565428790769357;0.7978226629350963;-0.01489401651673682;0.7979034313009351
97.118741;1.0445451117543127;0.8333961880689833;0.7979572144469428;-4.3529342540420326e-06;-4.168842038011992e-06;1.044885406842954;10.000380372252513;0.8335315858979617;0.015564797313695927;0.015565444058065545;0.7978237086447071;-0.01489401693261464;0.7979041417170271
97.128741;1.0445434793524235;0.8333958783100202;0.7979575859340584;-4.353054679172026e-06;-4.168952139844669e-06;1.044885814332087;10.00035391421091;0.8335322983189285;0.015564829103694012;0.015565458926762352;0.7978246945784268;-0.014894017354133336;0.7979047968454479
97.138741;1.0445415537337983;0.8333953151740626;0.7979579738971355;-5.11420026641673e-06;-4.8977328513560626e-06;1.0448862727226984;10.000327369422942;0.8335329958201432;0.01556485990193394;0.015565473323186417;0.7978256219525186;-0.014894017779770036;0.7979053938063744
97.148741;1.044539934788506;0.8333949786663283;0.7979583720043969;-5.114291479671154e-06;-4.8978576668130946e-06;1.0448867827236703;10.00030081667608;0.8335336785101124;0.015564889610186523;0.01556548719268847;0.7978264920508201;-0.014894018208565297;0.7979059310372366
97.158741;1.0445383206054926;0.8333946305561022;0.7979587737279056;-5.114369066321857e-06;-4.897989235523468e-06;1.044887345008967;10.00027433819429;0.8335343465016143;0.015564918125457412;0.0155655004951197;0.7978273055572902;-0.014894018640252272;0.797906408942104
97.168741;1.044536710656849;0.8333942737569571;0.7979591732055384;-5.114434176768904e-06;-4.898126736256142e-06;1.044887959166391;10.000248013425713;0.8335350001579153;0.01556494534882434;0.01556551319611476;0.7978280627321302;-0.014894019074871949;0.7979068294343419
97.178741;1.044535104978609;0.8333939115024227;0.7979595656201686;-5.114488364599408e-06;-4.898268767509109e-06;1.0448886230854104;10.00022191385939;0.8335356396253153;0.015564971202010378;0.015565525265282045;0.7978287641245119;-0.01489401951234966;0.7979071946055306
97.188741;1.0445335041746588;0.8333935472650453;0.7979599469030767;-5.114533344874565e-06;-4.8984136967024e-06;1.0448893333143956;10.000196100575618;0.8335362644595841;0.01556499563012818;0.01556553668547565;0.797829411123702;-0.014894019952448372;0.7979075057962675
97.198741;1.0445319095114678;0.8333931851344256;0.797960313020878;-5.1145708045891755e-06;-4.898560023945104e-06;1.0448900862281332;10.000170622666472;0.8335368742329446;0.015565018586201223;0.015565547459535216;0.7978300064009266;-0.014894020394855973;0.7979077635115607
97.208741;1.0445303222512974;0.8333924804449109;0.7979603255031658;-4.007810291795836e-06;-3.839002189684558e-06;1.0448908786408002;10.000145519619863;0.8335374691640635;0.015565040023387365;0.015565557601993683;0.7978295537623581;-0.014894020839206655;0.7979069681718097
97.218741;1.044528742800963;0.8333921342727357;0.797960647876943;-4.007838328841784e-06;-3.839147370961082e-06;1.0448917068834591;10.000120828411482;0.8335380495869432;0.015565059909908509;0.015565567135623262;0.7978300571465277;-0.014894021285075646;0.797907120241906
97.228741;1.0445271707257837;0.8333917989884168;0.7979609419014191;-4.0078651697449955e-06;-3.8392907234028185e-06;1.0448925656932098;10.000096594593746;0.8335386150676072;0.015565078242488362;0.015565576097105053;0.7978305199227731;-0.01489402173197445;0.7979072214287503
97.238741;1.0445256052792329;0.8333903669556271;0.7979601447598248;-4.356795806999503e-06;-4.1734902774561435e-06;1.0448934486109818;10.000072878313793;0.8335391640280296;0.015565095044461675;0.015565584525790875;0.7978309453048723;-0.01489402217935684;0.797907273183567
97.248741;1.0445240454402587;0.8333900501937728;0.7979603738486352;-4.356828509995645e-06;-4.173629058965197e-06;1.044894349370028;10.000049745933927;0.8335396938675133;0.0155651103588765;0.015565592446920073;0.797831336951786;-0.014894022626589095;0.7979072763459583
97.258741;1.0445224893873173;0.8333897409053272;0.7979605679876667;-4.3568675834815446e-06;-4.173764908815117e-06;1.044895262365358;10.00002725857743;0.833540201823889;0.015565124241023538;0.015565599874591395;0.7978316989750225;-0.014894023072851701;0.7979072317623066
97.268741;1.0445209343901913;0.8333894380600416;0.7979607262201768;-4.356914093332347e-06;-4.173897342906416e-06;1.0448961819228326;10.000005470959188;0.8335406858382326;0.015565136749914917;0.015565606818313647;0.7978320358207394;-0.014894023516978444;0.7979071409273503
97.278741;1.044519377400726;0.833389139697818;0.7979608487820357;-4.356968272645358e-06;-4.174025643050894e-06;1.044897101822426;9.999984433750651;0.8335411442426285;0.015565147938681075;0.015565613272679218;0.7978323523870587;-0.01489402395728664;0.7979070059432709
97.288741;1.0445178154028076;0.8333888436654171;0.7979609372704141;-4.357029970885869e-06;-4.174148657708542e-06;1.0448980153925624;9.999964189519337;0.8335415750655586;0.01556515785213565;0.015565619202365715;0.7978326542115849;-0.014894024391615697;0.7979068297199593
97.298741;1.0445162452020065;0.8333885489806019;0.7979609938928064;-4.357098884692385e-06;-4.17426505215082e-06;1.0448989155294404;9.99994476600758;0.8335419761871926;0.015565166538128642;0.015565624546623635;0.7978329474705584;-0.014894024817685175;0.7979066164107752
97.308741;1.0445146635765739;0.8333882558838637;0.7979610206740478;-4.3571744858577675e-06;-4.174373671505048e-06;1.044899794582851;9.999926175393245;0.833542345746493;0.015565174057130829;0.015565629244765683;0.7978332387339891;-0.01489402523349559;0.7979063711406842
97.318741;1.0445130683848405;0.8333879648326624;0.7979610187304389;-4.357255880972186e-06;-4.174473626904622e-06;1.0449006444206426;9.999908419819588;0.8335426820182716;0.01556518047345007;0.015565633262611258;0.7978335345789932;-0.014894025637396032;0.7979060988702341
97.328741;1.0445114598198697;0.8333876760928726;0.797960987704564;-4.357341878151222e-06;-4.174564245673143e-06;1.0449014571396247;9.999891497202665;0.833542983256079;0.015565185839829892;0.015565636603102406;0.7978338410704153;-0.01489402602793667;0.7979058032935223
97.338741;1.0445098405482052;0.8333873900708518;0.797960926786286;-4.3574310953874284e-06;-4.174644981569281e-06;1.0449022259254144;9.999875402867973;0.8335432479867915;0.015565190196375528;0.015565639292963708;0.7978341633840784;-0.0148940264038071;0.7979054870484211
97.348741;1.0445082145202433;0.8333871071887173;0.7979608369424959;-4.357521810210239e-06;-4.174715278624962e-06;1.0449029448418747;9.999860127874976;0.8335434754315452;0.015565193576823644;0.015565641355775407;0.7978345058374805;-0.014894026763755041;0.797905152956458
97.358741;1.0445065855319036;0.833386827030281;0.7979607220313589;-4.357611853628738e-06;-4.174774548948959e-06;1.0449036083171117;9.999845657101835;0.8335436658343648;0.015565196006009693;0.01556564280113146;0.7978348719380864;-0.01489402710635483;0.7979048042943128
97.368741;1.0445049568970113;0.8333865477732206;0.797960588211605;-4.357698871097096e-06;-4.174822167497831e-06;1.0449042116755747;9.999831968463003;0.833543820642307;0.015565197491337095;0.015565643633112096;0.7978352641653615;-0.014894027429731655;0.7979044437897173
97.378741;1.0445033321206;0.8333862664109871;0.7979604426870476;-4.3577806067947975e-06;-4.1748574169968665e-06;1.0449047518262953;9.999819036557309;0.8335439424646539;0.015565198020134645;0.015565643850976673;0.79783468422834;-0.014894027731527718;0.7979030733277995
97.388741;1.0445017147900872;0.833385979340094;0.7979602925921511;-4.3578549649518684e-06;-4.174879621926375e-06;1.0449052270405654;9.99980684082872;0.8335440353287074;0.015565197577056206;0.015565643442212179;0.7978351340525678;-0.014894028009260691;0.7979026935822219
97.398741;1.0445001075163645;0.8333856832147701;0.7979601441386935;-4.357920104468371e-06;-4.174888342785194e-06;1.0449056363757763;9.999795368570705;0.8335441049211061;0.015565196169128147;0.015565642388676183;0.7978356161008697;-0.014894028260698626;0.7979023051742575
97.408741;1.0444985117466339;0.8333853756824469;0.79796000222382;-4.357974674848618e-06;-4.174883379402852e-06;1.0449059794329305;9.999784609701544;0.833544158043458;0.015565193820861842;0.015565640675384641;0.7978361322812448;-0.014894028484016195;0.7979019080747635
97.418741;1.0444969282854986;0.8333850553890844;0.7979598709158837;-4.358018025631323e-06;-4.174864804668967e-06;1.044906256310542;9.999774556693419;0.8335442020755609;0.01556519054633296;0.01556563828211724;0.797836682795219;-0.014894028677989259;0.7979015020484861
97.428741;1.0444953572192726;0.8333847217293483;0.7979597537883523;-4.358050162662889e-06;-4.174833147036763e-06;1.0449064675206048;9.999765217167681;0.8335442448090378;0.01556518633752047;0.01556563517124898;0.7978372663005164;-0.014894028842167256;0.797901086539766
97.438741;1.044493797800033;0.8333843746576932;0.7979596531356705;-4.358071360643261e-06;-4.174789450738157e-06;1.0449066138050154;9.999756623064574;0.8335442936852617;0.01556518117499056;0.015565631287717025;0.7978378807707147;-0.014894028976692663;0.7979006603379909
97.448741;1.0444922489718045;0.8333840140805581;0.7979595694357008;-4.358081665738925e-06;-4.17473513452117e-06;1.0449066954840636;9.999748820057478;0.8335443545339809;0.015565175045986689;0.015565626565753412;0.7978385238922994;-0.014894029081928398;0.7979002218697477
97.458741;1.044490709885135;0.8333825322050852;0.7979584422487118;-4.706982850398431e-06;-4.508730076953497e-06;1.0449067116352175;9.999741846664856;0.8335444310152007;0.015565167955354337;0.015565620934321454;0.7978391929865718;-0.014894029158209162;0.7978997700783177
97.468741;1.0444891802202045;0.8333821402903364;0.7979583896553284;-4.706969619100584e-06;-4.508659050476103e-06;1.044906660146199;9.999735720716536;0.8335445250269368;0.015565159923202036;0.015565614314452136;0.7978398848571474;-0.014894029205820877;0.7978993047769226
97.478741;1.0444876606352071;0.8333817282997894;0.7979583501842145;-4.706943133062431e-06;-4.508581300467816e-06;1.044906538359682;9.999730440618416;0.8335446374143192;0.015565150980253916;0.015565606616700669;0.797840595840957;-0.014894029225223778;0.7978988262657851
97.488741;1.044486152595771;0.8333812933218;0.7979583221117796;-4.70690215629689e-06;-4.508497206683696e-06;1.0449063435077675;9.999725997600667;0.8335447687660973;0.015565141171544894;0.015565597754147323;0.7978413219024041;-0.01489402921714761;0.7978983350539071
97.498741;1.044484657604147;0.8333804852199045;0.7979579705569776;-3.6000531524859627e-06;-3.4487025787898383e-06;1.0449060732350788;9.99972238119974;0.8335449201332747;0.015565130568931605;0.01556558765974856;0.7978420586266406;-0.01489402918227154;0.7978978317496609
97.508741;1.044483177263403;0.8333800023570547;0.7979579642242295;-3.5999795350378e-06;-3.448605644963387e-06;1.0449057260181907;9.999719570272642;0.8335450928980308;0.015565119274540544;0.015565576289885894;0.7978428017482765;-0.014894029120939383;0.7978973168502921
97.518741;1.044481713759741;0.8333794970832371;0.7979579711470423;-3.5998887733680497e-06;-3.4485021629542166e-06;1.044905300482978;9.999717525918705;0.8335452877036823;0.015565107400113668;0.015565563618587908;0.7978435482238903;-0.014894029033347758;0.7978967907310932
97.528741;1.0444802696039588;0.8333789706313073;0.797957994803573;-3.5997814336065553e-06;-3.448392138913719e-06;1.0449047940800462;9.999716195450748;0.8335455037215407;0.015565095041709854;0.015565549631905028;0.7978442967351677;-0.01489402891994171;0.7978962537205335
97.538741;1.0444788475294995;0.8333784243182122;0.7979580395519678;-3.5996586098729493e-06;-3.448275578672712e-06;1.044904202810054;9.999715520945166;0.8335457391455824;0.01556508226977896;0.015565534326190048;0.7978450474219175;-0.01489402878149706;0.7978957060208345
97.548741;1.0444774511315267;0.8333778593767498;0.7979581095931145;-3.5995213566477917e-06;-3.4481523744790083e-06;1.0449035223094763;9.999715446748153;0.8335459919853341;0.015565069134620706;0.015565517714551943;0.7978448017455158;-0.014894028618979413;0.7978941481210536
97.558741;1.0444760850613661;0.8333772763769549;0.7979582082064139;-3.599370383565482e-06;-3.44802224607838e-06;1.0449027492704985;9.999715920284848;0.8335462600886409;0.015565055681991636;0.01556549983012706;0.797845562335295;-0.014894028433608883;0.7978935805057581
97.568741;1.044474753900095;0.83337667504922;0.797958338178296;-3.5992061725064543e-06;-3.447884983400279e-06;1.044901882427316;9.999716888714104;0.8335465412962463;0.015565041965972195;0.015565480717513217;0.7978463321531029;-0.014894028226990512;0.7978930045694843
97.578741;1.0444744144043976;0.8333768157450049;0.79795850249824;-3.838940424850096e-06;-3.677441631753163e-06;1.044900922818355;9.99971830301136;0.8335468345935481;0.015565028043955919;0.01556546042438668;0.797847113753635;-0.014894028001028842;0.7978924215399417
97.588741;1.0444731599983863;0.8333761756314425;0.7979587042486228;-3.8387517877610906e-06;-3.6772909782243397e-06;1.0448998735220496;9.999720125039156;0.8335471408116578;0.015565013956055284;0.015565438993820107;0.7978479094665709;-0.014894027757789939;0.79789183264888
97.598741;1.0444716425149039;0.8333752748052641;0.7979589463221775;-4.599590237505198e-06;-4.405794563444934e-06;1.0448987391334437;9.999722329672089;0.833547461724293;0.015564999709540072;0.015565416463683824;0.7978487219442534;-0.014894027499511124;0.7978912394382999
97.608741;1.0444704601639236;0.8333745918140822;0.7979592314999978;-4.599381506525155e-06;-4.405632010765542e-06;1.0448975250101935;9.999724909295397;0.8335477988531855;0.015564985275543284;0.015565392885145574;0.7978495544474475;-0.014894027228630114;0.7978906439355717
97.618741;1.0444693085261347;0.8333738862487676;0.7979595622734551;-4.599164799318651e-06;-4.405463955408957e-06;1.0448962367202728;9.999727874658568;0.8335481534344945;0.01556497058893966;0.015565368338810849;0.7978504108922174;-0.014894026947527374;0.7978900486304018
97.628741;1.0444681844871053;0.8333731593588604;0.797959940381857;-4.5989414345579926e-06;-4.405290734252527e-06;1.0448948802520577;9.999731242349378;0.8335485272745697;0.015564955555569233;0.015565342932470047;0.7978512955907701;-0.01489402665813018;0.7978894565220424
97.638741;1.0444670859918865;0.8333724137361253;0.7979603664808568;-4.598712475735744e-06;-4.405112565740415e-06;1.0448934624828876;9.999735024485734;0.83354892339468;0.015564940071742087;0.015565316793745348;0.7978522125425604;-0.01489402636191138;0.7978888710381197
97.648741;1.0444660119377756;0.8333716522647855;0.7979608400689513;-4.59847873810714e-06;-4.4049295093822644e-06;1.0448919910346284;9.99973922944198;0.8335493458747162;0.015564924042414633;0.015565290066357595;0.7978531647532175;-0.014894026060203035;0.7978882954827653
97.658741;1.0444649622771145;0.8333708776188626;0.7979613596748296;-4.5982407229399546e-06;-4.404741512090033e-06;1.0448904740503677;9.999743861470586;0.8335497995365119;0.015564907389204213;0.015565262905549139;0.7978541542324356;-0.014894025754323331;0.7978877326698163
97.668741;1.0444639380789376;0.8333700920149935;0.7979619232270504;-4.59799863317786e-06;-4.404548462004323e-06;1.0448889203286857;9.999748916849606;0.8335502900454422;0.015564890052827884;0.015565235466968792;0.7978551823611791;-0.014894025445445292;0.7978871851926492
97.678741;1.0444629408294255;0.8333681901047473;0.7979614685669578;-4.946653728080797e-06;-4.738407299816767e-06;1.0448873388245652;9.999754382879791;0.8335508236681691;0.015564871988659993;0.015565207898641048;0.7978562495028644;-0.014894025134548145;0.7978866551762241
97.688741;1.0444619713962455;0.8333673859021788;0.7979621126129988;-4.946404066722565e-06;-4.7382039690892986e-06;1.04488573736526;9.999760236707367;0.8335514064641478;0.015564853157257112;0.015565180344181945;0.7978573538165091;-0.014894024822552978;0.797886143435884
97.698741;1.0444610297102637;0.8333665717682645;0.7979627936894396;-4.946151236912225e-06;-4.737995683989181e-06;1.04488412175586;9.999766441593005;0.8335520438447303;0.015564833524268358;0.015565152940558278;0.797858490966191;-0.014894024510268725;0.7978856494442963
97.708741;1.0444601149950676;0.8333657459052333;0.7979635103706088;-4.945896012265326e-06;-4.737782622901345e-06;1.0448824961166456;9.999772946779876;0.8335527407951686;0.015564813072103915;0.01556512580649321;0.7978596553973732;-0.014894024198113937;0.7978851718978668
97.718741;1.0444592260865895;0.8333649066441691;0.797964261334602;-4.945639514644495e-06;-4.737564921347443e-06;1.0448808638233607;9.999779695084472;0.8335535022908167;0.015564791808022617;0.015565099038676004;0.7978598415208686;-0.014894023886051481;0.7978837095550403
97.728741;1.044458361855876;0.8333640528601814;0.7979650450377098;-4.9453831006721505e-06;-4.7373427624598045e-06;1.044879227587038;9.999786634227833;0.8335543333647863;0.01556476976050403;0.01556507271810287;0.7978610436281821;-0.014894023573887904;0.7978832617984083
97.738741;1.0444575217144956;0.8333631837299563;0.7979658594570032;-4.945128113124432e-06;-4.737116322929981e-06;1.0448775888036341;9.999793724877504;0.8335552387722553;0.015564746971345161;0.015565046918283218;0.7978622552525819;-0.014894023261756643;0.7978828307697327
97.748741;1.04445670592009;0.8333622994489177;0.7979667017563222;-4.944875654593759e-06;-4.7368857700537495e-06;1.0448759474247113;9.99980094228574;0.8335562228976964;0.01556472348855629;0.015565021711518452;0.7978634689455762;-0.014894022950412141;0.7978824202257162
97.758741;1.0444559151744175;0.8333614022024655;0.7979675680362779;-4.944626623540634e-06;-4.736651475237059e-06;1.0448743027452334;9.999808272269489;0.8335572900078895;0.01556469935494175;0.015564997173048623;0.7978646766994558;-0.014894022641199555;0.7978820342724674
97.768741;1.0444551499396388;0.8333604955854276;0.7979684534348436;-4.944381940341871e-06;-4.736414134856241e-06;1.0448726546722575;9.999815703280126;0.8335584440637944;0.015564674594306068;0.015564973380514128;0.7978658706802666;-0.014894022335994255;0.7978816764457407
97.778741;1.0444544103526083;0.8333595831028561;0.797969352397167;-4.944142582112515e-06;-4.736174728486758e-06;1.0448710043948226;9.999823216160715;0.8335596881489852;0.015564649210415454;0.015564950407507081;0.7978670438227725;-0.014894022037090168;0.7978813495937982
97.788741;1.0444536967750049;0.8333583188173859;0.7979699247563192;-3.8371159134247e-06;-3.6762298545025084e-06;1.0448703540167945;9.999830779252433;0.8335610244620132;0.015564623204629036;0.015564928317309651;0.7978681900069432;-0.01489402174683136;0.7978810559351549
97.798741;1.0444530105856755;0.8333574039491475;0.7979708324420152;-3.836888671894865e-06;-3.675989901135003e-06;1.0448687061369153;9.999838355220657;0.8335624549113478;0.015564596592289568;0.01556490716167563;0.7978693037642612;-0.014894021467188647;0.7978807971057821
97.808741;1.0444523543897017;0.8333564942546934;0.7979717359258566;-3.836667027512511e-06;-3.6757514136917285e-06;1.0448670635912056;9.999845909681742;0.8335639814596104;0.015564569395613093;0.015564886985399913;0.797870380100062;-0.014894021199504674;0.7978805742555724
97.818741;1.04445173121136;0.8333555949097675;0.7979726304157742;-3.836450219811241e-06;-3.6755153639529757e-06;1.0448654290614485;9.999853414788703;0.8335656058141364;0.015564541623925876;0.015564867833408306;0.7978714148211692;-0.01489402094443855;0.7978803879816896
97.828741;1.0444511437467903;0.8333547102916861;0.7979735109457007;-3.836237419966561e-06;-3.6752826598594145e-06;1.0448638053896342;9.999860854467414;0.8335673289588535;0.01556451327228582;0.01556484975266162;0.797872404549232;-0.014894020702146071;0.7978802383019903
97.838741;1.04445059429063;0.8333538435798398;0.7979743721172297;-3.836027757226658e-06;-3.675054303997112e-06;1.0448621963225193;9.999868232369565;0.8335691510125225;0.015564484341648156;0.01556483278399536;0.7978733461559474;-0.01489402047261382;0.7978801251476365
97.848741;1.0444500844682307;0.8333529972977527;0.7979752088077765;-3.835820393288847e-06;-3.6748314853316017e-06;1.044860606766588;9.999875572492398;0.8335710711489925;0.015564454849106239;0.015564816949438938;0.7978742364726968;-0.014894020255813432;0.7978800492439314
97.858741;1.044449614663705;0.8333521739763976;0.7979760167826758;-3.835614757925607e-06;-3.6746153761339704e-06;1.044859043145991;9.999882906245933;0.8335730873139163;0.01556442481343987;0.015564802249709221;0.7978750726228714;-0.014894020051577002;0.7978800128827344
97.868741;1.044449183942628;0.833351376573042;0.7979767929669371;-3.835410685993335e-06;-3.674406759176337e-06;1.0448575135853502;9.999890255386058;0.8335751959757682;0.01556439423889518;0.015564788677394897;0.7978758526706123;-0.014894019859506133;0.7978800200674094
97.878741;1.044448790626655;0.8333506086143959;0.7979775358727978;-3.8352083458949185e-06;-3.674205986956276e-06;1.044856027287215;9.999897622151234;0.8335773923460981;0.015564363118290377;0.015564776232348919;0.797876575882623;-0.014894019678988329;0.7978800758256818
97.888741;1.0444484330698585;0.8333498743048546;0.7979782455248439;-3.835008221993438e-06;-3.674013277843584e-06;1.0448545938642264;9.999904991646844;0.8335796711562059;0.01556433144844471;0.015564764918564754;0.7978762424388728;-0.014894019509174742;0.7978791852976619
97.898741;1.0444481099925031;0.8333491787047316;0.7979789223919477;-3.83481127629946e-06;-3.6738289509105135e-06;1.0448532223156035;9.999912348270101;0.833582027244257;0.01556429923915146;0.015564754718957907;0.7978768534023871;-0.014894019349005272;0.7978793521447716
97.908741;1.0444478201115466;0.8333474205258947;0.7979785067210011;-4.18352013795428e-06;-4.007710538971436e-06;1.0448519192627579;9.999919694397633;0.8335844555719023;0.015564266515258822;0.015564745577208836;0.797877411081481;-0.01489401919731964;0.797879579565304
97.918741;1.0444475616954738;0.8333468181309485;0.7979791172541424;-4.183334372987884e-06;-4.007544598776661e-06;1.0448506881459694;9.99992705387239;0.8335869510276896;0.015564233322775614;0.01556473740828906;0.7978779189112525;-0.014894019052920237;0.797879870548751
97.928741;1.0444473328879185;0.833346267893889;0.7979796932110464;-4.183156617490586e-06;-4.00738890657304e-06;1.0448495301291472;9.999934461883969;0.8335895080409532;0.01556419973221234;0.015564730118490348;0.7978783806489669;-0.014894018914508799;0.797880228797606
97.938741;1.044447132540951;0.8333457716952034;0.7979802332581692;-4.182987712286082e-06;-4.007244292091275e-06;1.044848445226729;9.999941955860075;0.8335921202932012;0.015564165825907049;0.015564723613727821;0.7978787999076856;-0.01489401878071705;0.7978806586891719
97.948741;1.0444469603576119;0.8333453312344529;0.7979807363045478;-4.1828278210341075e-06;-4.007111642544111e-06;1.044847432674061;9.99994957114706;0.8335947809499406;0.015564131679181857;0.015564717800009516;0.7978791803504091;-0.014894018650329728;0.7978811651839829
97.958741;1.0444468162240392;0.8333449488050323;0.7979812024496569;-4.182676904675298e-06;-4.006991884355516e-06;1.0448464909547244;9.999957336930564;0.833597482881225;0.01556409735457705;0.015564712582283664;0.7978795256265723;-0.014894018522307494;0.7978817538243753
97.968741;1.0444466996926993;0.8333446272418918;0.7979816337271951;-4.182535189128902e-06;-4.00688614005227e-06;1.0448456181502535;9.999965268922299;0.8336002184072093;0.01556406290196908;0.015564707858229429;0.7978798388381759;-0.014894018395696559;0.7978824305301039
97.978741;1.0444466096696559;0.8333443693523495;0.7979820339769098;-4.182403170087521e-06;-4.006795971217886e-06;1.044844812724712;9.999973360932774;0.8336029794263662;0.015564028350833684;0.015564703512655292;0.7978801221398009;-0.01489401826990609;0.7978832013659184
97.988741;1.0444465440687916;0.8333441773249647;0.7979824079159696;-4.182281296518675e-06;-4.006723398710602e-06;1.0448440739557567;9.999981585374057;0.8336057580630164;0.015563993702049693;0.015564699426389656;0.7978803764638089;-0.014894018145003065;0.7978840722715017
97.998741;1.0444465002618546;0.8333440522894892;0.7979827602372859;-4.182169653967094e-06;-4.0066706046196925e-06;1.0448434015974217;9.999989903407815;0.8336085467437834;0.015563958932360676;0.015564695493168811;0.7978806011263846;-0.014894018021468567;0.7978850486412965
98.008741;1.0444464764374473;0.8333439941926396;0.797983094980425;-4.1820678513296454e-06;-4.0066395176498725e-06;1.0448427957847384;9.999998274730737;0.8336113379704833;0.015563924013916526;0.01556469162486434;0.797880793778142;-0.014894017899684085;0.7978861349760462
98.018741;1.0444464723280473;0.8333440022620866;0.7979834148189086;-4.181975174753806e-06;-4.0066314652299694e-06;1.0448422573781493;10.000006663732737;0.8336141241095887;0.015563888931164407;0.015564687742817983;0.7978809507683268;-0.01489401777963519;0.7978873347235085
98.028741;1.0444464887653593;0.8333440754983215;0.7979837205886144;-4.181890810673771e-06;-4.006646967720212e-06;1.0448417875732483;10.000015041845801;0.8336168970477518;0.01556385368126166;0.015564683766131297;0.797881067582393;-0.014894017660935127;0.7978886503790472
98.038741;1.0444465270681171;0.8333442123746455;0.7979840114352034;-4.181814011941475e-06;-4.006685823473823e-06;1.0448413870373492;10.000023381602501;0.8336196485534257;0.015563818266054599;0.015564679607532508;0.7978811396184672;-0.014894017543127944;0.7978900840288377
98.048741;1.0444465889220294;0.8333444104626342;0.7979842855422379;-4.181744242160129e-06;-4.006747570829481e-06;1.044841056094779;10.000031645402016;0.8336223709509942;0.015563782686179117;0.015564675182101835;0.7978811630234174;-0.014894017425979582;0.797891638086172
98.058741;1.0444466768442775;0.8333446670071406;0.7979845410810916;-4.181681231980439e-06;-4.006831896004241e-06;1.0448407954951484;10.000039783572712;0.8336250568499477;0.015563746944277758;0.015564670421796723;0.7978801349142918;-0.014894017309382062;0.7978923157059913
98.068741;1.0444464937964617;0.8333447397006893;0.7979847766337276;-4.942660545176212e-06;-4.735597147222491e-06;1.0448406057919644;10.000047745255968;0.8336276986954353;0.015563711052067455;0.01556466528217906;0.7978800531538688;-0.014894017193155295;0.7978941193843035
98.078741;1.0444466450116354;0.8333447571530254;0.797984657094851;-3.835818131064423e-06;-3.676021475740247e-06;1.044840485817468;10.000055488456871;0.8336302890218369;0.01556367502929241;0.015564659734329833;0.7978799160308603;-0.014894017077135734;0.7978960507080136
98.088741;1.0444468330746726;0.8333451743799425;0.7979848500043278;-3.835777094899384e-06;-3.676173548340809e-06;1.044840432236886;10.000062981474358;0.833632820601276;0.015563638898664064;0.015564653749891999;0.7978797221385119;-0.014894016961430619;0.7978981089370114
98.098741;1.0444470602368654;0.8333456390610191;0.7979850213600758;-3.835745391618076e-06;-3.6763492013082475e-06;1.0448404400066338;10.0000701986173;0.833635286448384;0.01556360268595872;0.015564647295622477;0.7978794707567399;-0.014894016846689975;0.7979002917470301
98.108741;1.0444473279707707;0.833346147781544;0.7979851714303058;-3.835724426574454e-06;-3.6765490727126986e-06;1.0448405028041157;10.000077113707665;0.8336376802006304;0.01556356642420045;0.015564640340092865;0.7978791625260433;-0.014894016734230202;0.7979025961981194
98.118741;1.0444476373566796;0.8333466972431224;0.797985300086469;-3.8357153776874585e-06;-3.676773301843543e-06;1.0448406134738417;10.000083698797654;0.8336399961735834;0.015563530158013716;0.015564632857897836;0.7978787999793056;-0.014894016625811073;0.7979050188644871
98.128741;1.0444479892789964;0.8333472841031041;0.7979854065453734;-3.835718985033882e-06;-3.6770215251740853e-06;1.044840764326464;10.00008993365913;0.8336422291534363;0.015563493946224033;0.015564624827322923;0.7978783875180537;-0.01489401652313764;0.7979075551135344
98.138741;1.044448383843918;0.8333467985232683;0.7979844295494597;-4.184635528092491e-06;-4.0113492548025936e-06;1.0448409471956661;10.000095814385928;0.8336443747976577;0.015563457864328004;0.015564616231620728;0.7978779303796757;-0.014894016427372293;0.7979101984393978
98.148741;1.0444488195908603;0.833347451608944;0.7979844863481667;-4.184665051135235e-06;-4.011643763426349e-06;1.0448411536775613;10.000101350227355;0.8336464298806459;0.015563422007996562;0.015564607061822507;0.7978774328669187;-0.01489401633888189;0.7979129404451516
98.158741;1.0444492934358067;0.8333481342505104;0.7979845153877417;-4.184707680264052e-06;-4.011960611813679e-06;1.044841375564865;10.000106556449925;0.8336483914799719;0.015563386485764682;0.015564597313247492;0.7978768970970249;-0.014894016257219218;0.7979157708845837
98.168741;1.044449801042232;0.8333488438754469;0.7979845157892628;-4.1847634895046395e-06;-4.0122995072217334e-06;1.044841605440695;10.000111449512612;0.8336502563018077;0.01556335139516294;0.015564586977834275;0.7978763230784224;-0.014894016181309512;0.7979186773691099
98.178741;1.0444503372905527;0.8333495778075785;0.7979844871184697;-4.184832013247352e-06;-4.012660325347632e-06;1.0448418376466801;10.000116041493946;0.8336520210820311;0.01556331680709044;0.015564576039572857;0.797875709629312;-0.01489401610980018;0.7979216458365794
98.188741;1.0444508968939985;0.833350333802891;0.797984428826032;-4.184912105080769e-06;-4.0130428384984926e-06;1.0448420688579274;10.000120333597122;0.8336536830765208;0.01556328277249818;0.015564564483144683;0.7978750554578884;-0.0148940160412838;0.7979246623756234
98.198741;1.0444514748974276;0.8333511104114818;0.7979843405535952;-4.185002226308478e-06;-4.01344653624034e-06;1.0448422971829139;10.000124315136834;0.8336552401717017;0.015563249323878899;0.015564552308031844;0.7978743601880385;-0.014894015974217962;0.7979277149784297
98.208741;1.0444520673862925;0.8333519071073014;0.7979842225396827;-4.1851007914663085e-06;-4.013870603416669e-06;1.0448425207630025;10.00012797317308;0.8336566910208021;0.015563216461438472;0.01556453952619393;0.7978736249103126;-0.014894015906849951;0.7979307935358746
98.218741;1.0444526723849523;0.8333527246395284;0.7979840755245818;-4.185206413012884e-06;-4.014313961666572e-06;1.0448427377906102;10.000131303762322;0.8336580349995669;0.015563184155433226;0.015564526148421652;0.7978728519658242;-0.014894015837375325;0.79793388861802
98.228741;1.0444532895993783;0.8333535654264076;0.7979839004945346;-4.185318075046401e-06;-4.014775425358542e-06;1.0448429475511223;10.000134311737643;0.8336592718166606;0.015563152368644053;0.015564512175189867;0.7978720446454652;-0.014894015764069742;0.7979369910334922
98.238741;1.0444539193378202;0.8333544332298246;0.7979836987084954;-4.185435160380763e-06;-4.015253851601915e-06;1.0448431507982816;10.000137002908057;0.8336604011331135;0.015563121064374519;0.015564497589676516;0.7978702070140197;-0.014894015685322066;0.7979390926188724
98.248741;1.0444545621678583;0.8333553320852427;0.7979834719780358;-4.185557179435438e-06;-4.0157480145372555e-06;1.044843349552232;10.000139379979217;0.8336614222329326;0.015563090197231623;0.015564482352581793;0.7978693429863928;-0.014894015599869364;0.7979421859557857
98.258741;1.0444552186127605;0.8333562655644686;0.7979832225705876;-4.185683353950283e-06;-4.016256291392603e-06;1.0448435471091186;10.000141441835368;0.8336623337392048;0.015563059716805891;0.015564466405570099;0.797868454860442;-0.014894015507156449;0.7979452653173036
98.268741;1.0444558879691637;0.8333572370177962;0.7979829526560487;-4.185812395119875e-06;-4.016776487076839e-06;1.0448437476195682;10.000143182064297;0.8336631341646974;0.015563029582368397;0.015564449677876019;0.7978675427719351;-0.014894015407403888;0.7979483257498395
98.278741;1.0444565675738684;0.8333582499745062;0.7979826642847049;-4.185942608725191e-06;-4.017305960791062e-06;1.0448439547833792;10.00014458772958;0.8336638230712915;0.015562999763462164;0.015564432089059744;0.7978666055951139;-0.014894015301235207;0.7979513628524745
98.288741;1.0444572536291876;0.8333593080183974;0.797982360052935;-4.186072234285225e-06;-4.017841868966106e-06;1.0448441707466007;10.000145637299095;0.8336644011526535;0.015562970231793418;0.015564413556422277;0.7978656423189543;-0.014894015189216032;0.7979543721707885
98.298741;1.0444579419842646;0.8333604144977094;0.7979820433896544;-4.186199757089879e-06;-4.0183812076205775e-06;1.0448443961913056;10.000146300217915;0.8336648692947884;0.015562940960610337;0.015564394004223173;0.7978646529470871;-0.01489401507172694;0.7979573487479018
98.308741;1.0444586273178909;0.833361572404747;0.797981718076789;-4.186324000992097e-06;-4.018920807851944e-06;1.044844631335991;10.000146543959037;0.8336652280430494;0.015562911925190905;0.015564373360791318;0.79786363864412;-0.014894014949062836;0.7979602872859597
98.318741;1.044459302655265;0.8333627842477016;0.7979813876727447;-4.186444093241471e-06;-4.019457575606979e-06;1.0448448769040768;10.000146344412737;0.8336654779356857;0.015562883099872768;0.015564351551306947;0.7978626014192766;-0.014894014821502368;0.7979631827843617
98.328741;1.0444599610151395;0.8333640516086801;0.7979810554540651;-4.186559361461913e-06;-4.019988716505439e-06;1.0448451348893866;10.00014569387779;0.8336656203107744;0.015562854455353695;0.015564328498975667;0.7978615438784158;-0.014894014689376565;0.7979660308800723
98.338741;1.0444615510087023;0.8333661355301685;0.7979807248248013;-4.426578078971929e-06;-4.250209860071446e-06;1.0448454092380852;10.000144603161237;0.8336656575412752;0.015562825955492616;0.015564304135788668;0.7978604690610493;-0.014894014553142836;0.7979688277324221
98.348741;1.0444621618628416;0.8333675120864543;0.7979803995989654;-4.426681885399482e-06;-4.2507226211387555e-06;1.044845705738867;10.000143094085605;0.8336655923391252;0.015562797558500152;0.015564278419172925;0.7978593803503613;-0.014894014413347664;0.797971570006038
98.358741;1.0444627445669192;0.8333689390465401;0.7979800835378763;-4.426779230131876e-06;-4.251223450528297e-06;1.0448460309414134;10.000141188555697;0.8336654271970112;0.015562769223252617;0.015564251342934526;0.7978582814906873;-0.014894014270427847;0.7979742550248585
98.368741;1.0444632959230762;0.8333693057954223;0.7979787194538814;-4.775769934143917e-06;-4.585766960291991e-06;1.0448463907112258;10.000138903594276;0.8336651645478674;0.015562740910856406;0.015564222934877324;0.7978571762575284;-0.014894014124518842;0.7979768807799863
98.378741;1.0444638117276697;0.8333708221483942;0.7979784269191229;-4.7758540581546855e-06;-4.5862409219772676e-06;1.0448467893082116;10.000136254934443;0.8336648071119268;0.01556271258342791;0.015564193244213728;0.7978560678425991;-0.014894013975526893;0.7979794456090963
98.388741;1.0444642866281808;0.8333720289821722;0.7979778100175658;-3.6691372310652107e-06;-3.526995784138214e-06;1.0448472296368545;10.000133266398466;0.8336643580486827;0.015562684209264507;0.015564162320928547;0.7978549586601216;-0.014894013823480198;0.7979819478289145
98.398741;1.044464714865392;0.8333736212982633;0.7979775336317144;-3.6692082026353034e-06;-3.527441247370613e-06;1.044847714012231;10.000129976861087;0.8336638212710884;0.015562655774561313;0.015564130192811918;0.7978538506924174;-0.014894013668892425;0.7979843859151368
98.408741;1.044465091649953;0.8333752481056588;0.7979772606253973;-3.669272149816944e-06;-3.5278719188340764e-06;1.0448482447871466;10.000126435551149;0.8336632018588245;0.015562627296762936;0.015564096853514486;0.7978517461103807;-0.014894013512924029;0.7979857591659908
98.418741;1.044465414130017;0.8333769076213162;0.797976988385848;-3.6693285133242516e-06;-3.5282872809322192e-06;1.0448488244493488;10.000122688081678;0.8336625055477735;0.015562598828606432;0.015564062269252566;0.7978506478846267;-0.014894013357259088;0.7979880669827564
98.428741;1.0444656816392024;0.8333785978456539;0.797976714684671;-3.6693765569324122e-06;-3.5286867462814417e-06;1.0448494545977176;10.000118769038131;0.8336617372531681;0.01556257044792209;0.015564026395774345;0.7978495598291389;-0.014894013203741894;0.7979903092330004
98.438741;1.0444658953307013;0.8333803163797646;0.7979764376510926;-3.6694153902857077e-06;-3.529069627512316e-06;1.0448501349260364;10.000114704912173;0.8336609001129013;0.015562542244408343;0.015563989188256135;0.7978484860287094;-0.014894013054075408;0.7979924847580305
98.448741;1.0444660571380022;0.8333820605377815;0.7979761555331674;-3.669444163753984e-06;-3.529435321555464e-06;1.044850863964611;10.000110514027499;0.8336599956528603;0.015562514308945116;0.015563950604464957;0.7978474301627018;-0.01489401290970103;0.797994591204117
98.458741;1.0444661686848598;0.8333838271116983;0.7979758663394622;-3.6694623256169e-06;-3.529783404615897e-06;1.0448516406473471;10.0001062044024;0.8336590243189552;0.015562486723978594;0.01556391061855106;0.7978463949778466;-0.014894012771752565;0.7979966253715111
98.468741;1.0444662307942782;0.8333856116613703;0.797975567796718;-3.6694696226414867e-06;-3.53011338016714e-06;1.0448524648332664;10.000101779135568;0.8336579860402396;0.015562459559413806;0.015563869241971652;0.797845382268664;-0.01489401264117143;0.7979985840216397
98.478741;1.0444662437072862;0.8333874083886214;0.7979752576065402;-3.6694658261050318e-06;-3.5304244836829352e-06;1.0448533372686504;10.00009724304558;0.8336568804451314;0.015562432878773194;0.015563826527232438;0.7978443934199324;-0.014894012518768046;0.798000464258079
98.488741;1.0444662078481988;0.8333892108038103;0.7979749337406032;-3.6694504019845896e-06;-3.5307158109451625e-06;1.0448542597393506;10.000092604311659;0.8336557061824993;0.015562406744660733;0.015563782548701869;0.7978434294176728;-0.014894012404895263;0.7980022631356748
98.498741;1.0444661245191655;0.833391012282645;0.7979745946132034;-3.669422282343037e-06;-3.530986753593544e-06;1.0448552347753748;10.00008787257601;0.8336544603564282;0.015562381204134702;0.015563737381690207;0.7978424902154346;-0.014894012299080635;0.7980039775076531
98.508741;1.0444659961348337;0.8333928068264863;0.7979742389251764;-3.6693798992165757e-06;-3.531237436314192e-06;1.0448562650622288;10.000083051902614;0.8336531392109335;0.015562356263560695;0.015563691098883224;0.797841574930533;-0.014894012200143452;0.7980056045941943
98.518741;1.0444658259851414;0.8333945901727943;0.7979738652800676;-3.66932151808285e-06;-3.531468587622552e-06;1.0448573531174574;10.000078133571122;0.8336517393127088;0.015562331880171172;0.015563643779451701;0.7978406826074772;-0.014894012106795073;0.7980071426963063
98.528741;1.044465617781131;0.8333963598347742;0.7979734721659256;-3.6692457306820386e-06;-3.5316809327241025e-06;1.0448585010326166;10.00007309839954;0.8336502582156016;0.015562307978473354;0.015563595512571025;0.7978398123232499;-0.014894012018248153;0.7980085918655992
98.538741;1.0444653754475686;0.833398114117876;0.7979730585365533;-3.669151817421254e-06;-3.5318748213075056e-06;1.0448597106454165;10.000067923706867;0.8336486946486873;0.01556228448032548;0.01556354639238451;0.7978389633155663;-0.014894011934338815;0.798009954085585
98.548741;1.0444651031544063;0.8333998514471715;0.7979726243733648;-3.6690396573336007e-06;-3.532050284183113e-06;1.044860984314116;10.000062590581274;0.8336470487145556;0.015562261328948668;0.015563496515766552;0.7978381354634291;-0.014894011855242886;0.7980112322978858
98.558741;1.0444645047445154;0.833401330242161;0.7979721705199616;-4.4299426975218256e-06;-4.260862880203165e-06;1.0448623249023001;10.000057095486456;0.8336453222204149;0.015562238492955249;0.015563445984341657;0.7978373290457828;-0.01489401178133456;0.7980124291253398
98.568741;1.044464186315685;0.8334030286706314;0.7979716980382796;-4.429794444183122e-06;-4.261000622606728e-06;1.044863734584811;10.000051455633006;0.8336435186507983;0.015562215952663352;0.015563394905394696;0.7978365442945315;-0.014894011713174398;0.7980135464086907
98.578741;1.0444638519367762;0.8334047053995292;0.797971208104526;-4.429628477032729e-06;-4.261118842108097e-06;1.0448652141663601;10.000045703609178;0.8336416427124761;0.015562193681387615;0.015563343386136668;0.7978357818725962;-0.014894011651177137;0.7980145853036372
98.588741;1.0444635055519222;0.8334063589854686;0.797970703086047;-4.429445074018833e-06;-4.26121747717557e-06;1.044866763937286;10.000039883711546;0.8336397000925772;0.015562171637370637;0.01556329152254462;0.7978340432429543;-0.014894011595179252;0.7980145466068759
98.598741;1.044463149875601;0.8334079876818291;0.7979701875746805;-4.429244428769147e-06;-4.261297187877388e-06;1.0448683850318496;10.00003404894574;0.8336376972980766;0.015562149775731157;0.01556323940243242;0.7978333301300845;-0.014894011544364219;0.7980154302970162
98.608741;1.04446278657655;0.8334084828465564;0.7979686081053787;-4.7779254282802035e-06;-4.595414244049514e-06;1.0448700795418382;10.00002825272228;0.8336356407460277;0.015562128066782515;0.015563187124718023;0.797832643930689;-0.014894011497438563;0.7980162369699297
98.618741;1.0444624168591183;0.8334100567309776;0.7979680904375375;-4.777690153543688e-06;-4.5954610432843885e-06;1.0448718497660798;10.000022541261803;0.8336335355436415;0.015562106504157515;0.015563134806170434;0.7978319853643632;-0.014894011452837336;0.7980169674378277
98.628741;1.0444620420813182;0.8334116021281659;0.7979675805971693;-4.777437573752888e-06;-4.595494502220355e-06;1.044873698467173;10.000016952307709;0.8336313854831078;0.015562085103289604;0.015563082579500006;0.7978313542088261;-0.014894011408834128;0.7980176227354924
98.638741;1.0444616643090643;0.8334131190957424;0.7979670837120312;-4.77716824087681e-06;-4.5955166531189535e-06;1.0448756295785724;10.000011519134297;0.8336291943599411;0.015562063890028129;0.015563030608435816;0.7978307493552962;-0.014894011363473953;0.7980182035889003
98.648741;1.0444612866159804;0.8334146075662451;0.7979666042052057;-4.7768829582549215e-06;-4.595529383947313e-06;1.0448776476202541;10.000006275679766;0.833626967053119;0.015562042887992133;0.015562979094927338;0.7978301692776149;-0.014894011314588385;0.7980187101726041
98.658741;1.0444609129144637;0.8334160675445572;0.7979661459348028;-4.776582506693155e-06;-4.595534367686625e-06;1.0448797564831926;10.000001254872302;0.8336247093957603;0.015562022115507662;0.015562928250497208;0.7978296128053664;-0.01489401125995858;0.7980191423476732
98.668741;1.0444605472561386;0.8334174990847206;0.7979657127108507;-4.776267652518024e-06;-4.59553311883214e-06;1.0448819589005949;9.999996481143938;0.8336224273248867;0.015562001587912499;0.015562878268077843;0.797829079692862;-0.014894011197387971;0.7980195000204199
98.678741;1.0444601930119;0.8334189015704184;0.7979653085224904;-4.775939230683207e-06;-4.59552721099767e-06;1.0448842561757161;9.999991971594909;0.8336201262989159;0.015561981322543713;0.015562829325345869;0.797828570150454;-0.014894011124767478;0.798019783199772
