time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.688741;1.0444598528661635;0.8334202736395521;0.7979649373338522;-4.775598155514741e-06;-4.595518376343801e-06;1.044886647855636;9.999987747020215;0.8336178115348244;0.015561961339650984;0.015562781593479862;0.7978280834165414;-0.01489401104023529;0.7980199917373983
98.698741;1.0444595294598715;0.8334212650940238;0.7979642686848113;-3.6684510354930435e-06;-3.535803055790341e-06;1.0448891321541747;9.999983838502507;0.8336154886110367;0.015561941653018227;0.015562735233679625;0.7978276169145275;-0.014894010942453658;0.7980201254797284
98.708741;1.044459225452723;0.8334225732237237;0.7979639737301418;-3.6680880870932466e-06;-3.535793379785205e-06;1.0448917071292576;9.999980283810505;0.833613163515349;0.015561922263169504;0.015562690397674427;0.7978271672314868;-0.014894010830865726;0.7980201848528425
98.718741;1.0444589430395461;0.8334238495931172;0.7979637208452914;-3.6677165146497755e-06;-3.535785495666424e-06;1.044894371677061;9.999977119676844;0.8336108421383337;0.015561903162599942;0.015562647234120161;0.7978267317456513;-0.014894010705531556;0.7980201712031896
98.728741;1.044458683522211;0.8334250951259259;0.7979635114652871;-3.6673381768828514e-06;-3.5357807314374372e-06;1.0448971256360173;9.999974376423618;0.8336085296819157;0.015561884342742992;0.015562605889211285;0.7978263087045927;-0.014894010566740407;0.7980200868625339
98.738741;1.044458447096391;0.8334263101423887;0.797963346140162;-3.666955020833853e-06;-3.5357802457089584e-06;1.0448999690590943;9.999972075965951;0.83360623009312;0.015561865798244985;0.015562566504602832;0.7978258957059747;-0.014894010414946438;0.7980199348328364
98.748741;1.044458233261918;0.8334274935552702;0.7979632261268358;-3.6665690722088633e-06;-3.5357850354047294e-06;1.0449029016449205;9.999970234545911;0.833603945964286;0.015561847537100253;0.015562529216003937;0.7978254887180982;-0.014894010250885993;0.7980197176005567
98.758741;1.0444580414363882;0.8334286431316377;0.7979631546571759;-3.666182362759187e-06;-3.5357960239746984e-06;1.0449059227278672;9.999968872541919;0.8336016791544447;0.015561829589321943;0.015562494147789834;0.7978250829900655;-0.014894010075482925;0.7980194354029418
98.768741;1.0444578709052892;0.8334297564510206;0.7979631361032677;-3.6657967024620406e-06;-3.535814117080829e-06;1.0449090313923517;9.999968019951893;0.8335994315100191;0.015561811997282274;0.015562461404444942;0.7978246748068812;-0.01489400988952481;0.7980190854551632
98.778741;1.04445772059333;0.8334308317777298;0.7979631744414444;-3.665413597630047e-06;-3.5358400932771146e-06;1.044912226879397;9.999967704321193;0.8335972050896786;0.015561794797166881;0.01556243106239738;0.7978232622351485;-0.014894009693399322;0.7980176631982621
98.788741;1.0444575894375219;0.8334318686868036;0.7979632726425198;-3.6650343290798426e-06;-3.5358744487216564e-06;1.0449155088604507;9.999967936559205;0.8335950020701015;0.01556177801013497;0.01556240316783738;0.7978228441383649;-0.014894009487155538;0.7980171633974011
98.798741;1.0444574767597798;0.8334328682643944;0.797963432922269;-3.6646598410586792e-06;-3.5359174925468024e-06;1.044918876675314;9.99996871220579;0.8335928247961882;0.015561761637391721;0.015562377749647513;0.7978224186807038;-0.014894009270766262;0.7980165821739456
98.808741;1.0444573817702418;0.8334338328640095;0.7979636569939182;-3.6642905733866614e-06;-3.5359696677892986e-06;1.0449223282651696;9.99997001844574;0.8335906754978324;0.015561745651612354;0.015562354837268297;0.7978219831942769;-0.014894009044330124;0.7980159163038691
98.818741;1.0444573027033737;0.8334347656753665;0.7979639458031537;-3.6639265359393057e-06;-3.5360317574164247e-06;1.0449258599553215;9.999971837173748;0.8335885554562782;0.01556172999451948;0.015562334461394144;0.797821535345705;-0.014894008808158912;0.7980151632842762
98.828741;1.0444572364306228;0.8334356702158832;0.7979642994179703;-3.6635674247077404e-06;-3.5361047207149857e-06;1.044929466878258;9.99997414543585;0.833586464665327;0.015561714586643067;0.015562316640783705;0.7978210739362075;-0.014894008562706196;0.7980143215752877
98.838741;1.0444571784818772;0.8334365500904033;0.797964717531469;-3.6632126874960486e-06;-3.536189332236836e-06;1.0449331432790647;9.999976915664503;0.8335844020430115;0.015561699342807477;0.015562301368229394;0.7978205984791169;-0.014894008308343174;0.7980133906811034
98.848741;1.0444571233802944;0.8334363022570072;0.7979641404209866;-4.011760610136234e-06;-3.870340806276654e-06;1.0449368828360883;9.999980115949878;0.8335823657281644;0.015561684186485082;0.01556228860202209;0.797820108387141;-0.014894008045222323;0.7980123710059587
98.858741;1.0444570654869894;0.8334371442967492;0.7979646881462248;-4.011412981225313e-06;-3.870449606315175e-06;1.0449406794691023;9.999983707938346;0.8335803537132981;0.015561669062284879;0.01556227827046085;0.7978196028608064;-0.014894007773364292;0.7980112638187691
98.868741;1.044456999817416;0.8334379737670621;0.7979653017585857;-4.01106842993266e-06;-3.870570328539558e-06;1.0449445280868026;9.9999876436818;0.8335783642988748;0.015561653945163232;0.015562270285293094;0.7978190811797671;-0.014894007492874691;0.7980100711499427
98.878741;1.0444569223261153;0.8334387951452707;0.7979659809266176;-4.010726623149209e-06;-3.870702780412173e-06;1.0449484245093115;9.999991862410692;0.8335763960512366;0.015561638835186896;0.015562264554707356;0.7978185427239155;-0.014894007204126985;0.7980087956133002
98.888741;1.0444568297834138;0.8334396124773564;0.797966723920989;-4.01038680499251e-06;-3.870847035972881e-06;1.0449523645541268;9.999996287276101;0.8335744478931346;0.015561623732551377;0.015562260995169759;0.7978179869340098;-0.014894006907832089;0.7980074402077391
98.898741;1.0444567190216796;0.8334404293692241;0.7979675282633726;-4.010047588099814e-06;-3.87100323998088e-06;1.0449563430957236;10.000000827617738;0.8335725190464668;0.015561608616667747;0.015562259542713758;0.7978174131681866;-0.014894006605094691;0.7980060080760839
98.908741;1.0444565859741675;0.8334412495518241;0.7979683914103872;-4.009707061633468e-06;-3.871171175014576e-06;1.04496035412351;10.000005390077328;0.8335706085530807;0.015561593451531212;0.015562260159108863;0.7978168201088276;-0.014894006297354294;0.7980045025155013
98.918741;1.0444564258718665;0.8334420767830633;0.7979693113870381;-4.0093630582303605e-06;-3.8713502110451086e-06;1.044964391545459;10.000009890958374;0.8335687151092628;0.015561578201117646;0.015562262826255526;0.7978162053692744;-0.014894005986107775;0.7980029271438672
98.928741;1.0444562345293953;0.8334429136172578;0.7979702871679778;-4.00901330518758e-06;-3.871539590526066e-06;1.0449684496933418;10.000014259588138;0.8335668371421795;0.015561562841208503;0.015562267530389352;0.7978155659258446;-0.014894005672721868;0.7980012859994383
98.938741;1.0444560090976878;0.8334437606462837;0.7979713184360359;-4.008655606103839e-06;-3.871738578885952e-06;1.0449725230048463;10.000018436635543;0.8335649727349551;0.015561547374396198;0.015562274247817254;0.7978148986507088;-0.01489400535851699;0.7979995835187957
98.948741;1.0444557477753857;0.8334446171835376;0.7979724049069815;-4.008288183373502e-06;-3.871946488774404e-06;1.0449766048158808;10.000022377634917;0.833563119856923;0.015561531836802553;0.015562282938491757;0.797814200266767;-0.01489400504493229;0.7979978241800632
98.958741;1.0444554493007931;0.833445482294409;0.7979735455831873;-4.007909796920561e-06;-3.872162694818514e-06;1.0449806862667443;10.000026058059834;0.8335612769708509;0.015561516291808776;0.015562293543398418;0.7978124673558833;-0.014894004733569102;0.7979950124627575
98.968741;1.0444551124390955;0.8334463554191797;0.7979747382640643;-4.007519425073779e-06;-3.872386592439829e-06;1.044984756729715;10.0000294697235;0.833559443321327;0.015561500825474748;0.015562305985784768;0.7978116968662053;-0.01489400442613335;0.7979931525819928
98.978741;1.0444547353783338;0.833447236738924;0.7979759796030708;-4.00711590204295e-06;-3.8726176165001886e-06;1.0449888052044467;10.000032611598652;0.8335576182726948;0.01556148553718;0.015562320179752325;0.7978108866414162;-0.014894004124369425;0.7979912498709058
98.988741;1.04445431555889;0.8334481273723287;0.7979772656852904;-4.006697927519078e-06;-3.872855404619802e-06;1.044992821067648;10.00003548573369;0.8335558003084651;0.015561470526958658;0.015562336046233955;0.7978100359224259;-0.014894003829935368;0.7979893098339906
98.998741;1.044453850226628;0.8334490290021888;0.7979785925548443;-4.0062643595096e-06;-3.87309999177513e-06;1.044996794224367;10.000038097536688;0.833553987020588;0.0155614558991976;0.015562353529753978;0.7978091456055174;-0.014894003544355341;0.797987337780987
99.008741;1.0444533370783713;0.8334495938813556;0.7979796222945806;-2.8990199501534394e-06;-2.813646511278586e-06;1.0450007154595369;10.000040456215437;0.833552175915781;0.015561441770322305;0.015562372602029079;0.7978082175552778;-0.014894003269196612;0.7979853378894536
99.018741;1.04445277462524;0.8334505198354428;0.7979810191511754;-2.8985530837658625e-06;-2.813905995220652e-06;1.0450045764545932;10.000042576484413;0.8335503651342165;0.015561428262920247;0.015562393243564865;0.7978072537555282;-0.014894003006128496;0.7979833124534852
99.028741;1.044452162841712;0.8334514573515839;0.7979824449304043;-2.8980690451578858e-06;-2.814173324438459e-06;1.0450083692045615;10.000044480503451;0.8335485539792731;0.015561415499135036;0.015562415416044478;0.7978062563267186;-0.014894002756617512;0.7979812623783701
99.038741;1.0444515039004594;0.8334524053658803;0.7979838951147876;-2.897567737530533e-06;-2.8144483449823182e-06;1.0450120858821;10.00004619795803;0.8335467432353934;0.01556140359924155;0.01556243905566938;0.7978052277240476;-0.01489400252163648;0.7979791881853909
99.048741;1.0444508023533692;0.8334533618374542;0.7979853650447419;-2.8970492245514487e-06;-2.8147307143995977e-06;1.0450157193299459;10.00004776382889;0.8335449349703121;0.01556139267375804;0.015562464093683356;0.7978041706032701;-0.014894002301720385;0.7979770904029028
99.058741;1.044450064849282;0.8334543237641127;0.7979868501119781;-2.8965139267586913e-06;-2.815020056634125e-06;1.0450192629285229;10.000049217813041;0.8335431316947612;0.015561382811492594;0.015562490474340208;0.797803087727608;-0.014894002097117527;0.7979749694629957
99.068741;1.0444489982416167;0.8334550481200063;0.7979883460551039;-3.6569939003961986e-06;-3.5439698663094957e-06;1.0450227094172742;10.000050608942205;0.833541335420449;0.015561374075288167;0.015562518150651355;0.7978019820616853;-0.014894001907807425;0.797972825376702
99.078741;1.0444482100446661;0.833456011746312;0.7979898494250469;-3.6564282014233737e-06;-3.5442732585736063e-06;1.0450260500415622;10.000051996523647;0.8335395474241769;0.015561366506066985;0.015562547071752916;0.7978008570874714;-0.014894001733476143;0.7979706575291482
99.088741;1.0444474033069835;0.8334558641713141;0.7979902978419475;-4.004747001344551e-06;-3.878638879544292e-06;1.0450292750159056;10.000053439885587;0.8335377685895539;0.015561360129563913;0.015562577176389892;0.7977997171972399;-0.014894001573562922;0.7979684649482716
99.098741;1.0444465796170603;0.8334568136956162;0.7979918081440723;-4.004155905845852e-06;-3.878960774825656e-06;1.045032374385949;10.00005499207275;0.8335359997487686;0.015561354962007976;0.015562608383561686;0.797798567579665;-0.014894001427427497;0.7979662467546897
99.108741;1.0444457393938507;0.8334577473589871;0.7979933175718572;-4.003553824233085e-06;-3.879294561045896e-06;1.0450353379049941;10.000056708985806;0.8335342418389807;0.015561351013939196;0.015562640578654427;0.7977974133000963;-0.014894001294434463;0.7979640023979206
99.118741;1.044444882543412;0.8334586593033038;0.797994822714766;-4.002942023341053e-06;-3.879641877596484e-06;1.0450381546581093;10.000058653572882;0.8335324956310194;0.015561348292273985;0.015562673613145193;0.7977962583051665;-0.01489400117370898;0.7979617317258006
99.128741;1.0444440089050175;0.8334595446931672;0.7979963203581857;-4.0023220947504065e-06;-3.880004311328804e-06;1.0450408140341323;10.000060884322345;0.8335307612260217;0.015561346802739216;0.01556270732118961;0.7977951053889657;-0.014894001063870775;0.7979594350732895
99.138741;1.0444431184954521;0.8334604000616908;0.7979978079112597;-4.001696109285073e-06;-3.880383429919397e-06;1.0450433070350633;10.000063450226772;0.8335290381369953;0.015561346553006738;0.01556274153498206;0.7977939569230867;-0.01489400096326143;0.7979571133572576
99.148741;1.0444422111680285;0.8334612234685156;0.797999283379422;-4.001066606367587e-06;-3.8807806578154985e-06;1.0450456262644545;10.00006640180032;0.833527326182185;0.01556134755112339;0.01556277608880187;0.7977918152926019;-0.014894000870418263;0.7979537682809016
99.158741;1.044442239572462;0.8334627750529594;0.7980007451844511;-4.240342128347773e-06;-4.110892112059621e-06;1.045047765078261;10.000069800727012;0.8335256264039574;0.015561349798080696;0.015562810818362596;0.7977906828267032;-0.014894000784205092;0.7979514017346562
99.168741;1.0444412939144474;0.8334635322627704;0.798002192179857;-4.239715006542664e-06;-4.111328547588157e-06;1.0450497171541064;10.000073713805246;0.8335239411156159;0.015561353275511459;0.015562845565931228;0.7977895617591724;-0.01489400070359475;0.7979490169962169
99.178741;1.044440324879411;0.8334642557847495;0.7980036235842853;-4.239094501053166e-06;-4.111785401083932e-06;1.0450514769552803;10.000078200670554;0.8335222733410298;0.015561357932906287;0.015562880193702684;0.7977884542478988;-0.014894000627370221;0.7979466178798178
99.188741;1.044439329715908;0.8334649451661847;0.7980050387361957;-4.238484265275865e-06;-4.112263094465634e-06;1.0450530403319542;10.000083312855715;0.8335206264586952;0.015561363693124625;0.015562914590830701;0.7977873621206442;-0.014894000554049542;0.7979442084127383
99.198741;1.0444383074298733;0.8334656002362966;0.7980064369419839;-4.237887559560145e-06;-4.112762296812623e-06;1.0450544044791954;10.000089096883633;0.8335190043499326;0.015561370479783468;0.015562948667182249;0.7977862866232792;-0.014894000482162698;0.7979417923275473
99.208741;1.0444372599353242;0.8334662223934408;0.798007817699101;-4.237306908513769e-06;-4.1132839001036e-06;1.0450555680011038;10.000095589345296;0.8335174119202372;0.015561378240605309;0.015562982347946857;0.7977852286143533;-0.014894000410435499;0.7979393727294611
99.218741;1.0444361916659086;0.8334668151000931;0.7980091812763523;-4.23674401343581e-06;-4.113828753171313e-06;1.0450565318116387;10.000102814172372;0.8335158551233555;0.015561386953299755;0.01556301557180818;0.7977841887722977;-0.014894000337670616;0.7979369520871841
99.228741;1.0444351080683734;0.833467383236944;0.7980105294819252;-4.236199957941599e-06;-4.114397433046847e-06;1.0450572997651728;10.000110791344271;0.833514339970884;0.015561396623765749;0.01556304828859524;0.7977831672518313;-0.01489400026265663;0.7979345324281608
99.238741;1.0444340140370942;0.833467932530412;0.7980118662561627;-4.235675455874214e-06;-4.1149901076759045e-06;1.0450578782167577;10.000119547449767;0.8335128711809581;0.015561407277748792;0.015563080459784634;0.7977821632852078;-0.014894000184281086;0.7979321154925441
99.248741;1.0444329126856404;0.8334684694015211;0.7980131973128592;-4.235171036916279e-06;-4.115606541591667e-06;1.0450582754372735;10.000129110725275;0.8335114515689586;0.015561418942332043;0.015563112055734516;0.7977811755758247;-0.014894000101794766;0.7979297029998372
99.258741;1.0444318051366153;0.8334690006928401;0.7980145287667416;-4.234687148701147e-06;-4.116246309032269e-06;1.0450585012417717;10.000139494440338;0.8335100828478431;0.01556143163262844;0.015563143049468178;0.7977802032503428;-0.014894000014956776;0.7979272969731844
99.268741;1.0444306909369898;0.8334695327682978;0.7980158658832225;-4.234224119086368e-06;-4.116908934166273e-06;1.0450585664110938;10.000150691615875;0.8335087663579851;0.015561445352190353;0.015563173417835975;0.7977792462729256;-0.014893999923772805;0.79792489966992
99.278741;1.044429567925813;0.8334700705526118;0.7980172126519025;-4.233782152831786e-06;-4.117593778752353e-06;1.0450584823240656;10.000162682880974;0.8335075022645164;0.015561460096604146;0.015563203140204084;0.7977783050507368;-0.014893999828129197;0.7979225130180577
99.288741;1.0444284321202482;0.8334706175031821;0.7980185720090065;-4.233361497836061e-06;-4.1183000485581144e-06;1.045058261201959;10.000175441695143;0.8335062887893191;0.015561475854819517;0.015563232184482355;0.7977773800651263;-0.014893999727747336;0.7979201381278208
99.298741;1.0444272785276485;0.8334711760340208;0.7980199464462582;-4.23296254497552e-06;-4.119027117092027e-06;1.0450579160088413;10.000188936920882;0.8335051228498502;0.015561492605029682;0.015563260497542138;0.7977764719572602;-0.01489399962232642;0.7979177754668466
99.308741;1.0444261024474153;0.8334717476005574;0.7980213386485663;-4.232585729967651e-06;-4.119774588995352e-06;1.0450574591211006;10.00020314170859;0.833504000964912;0.015561510313429392;0.015563288009288809;0.7977755815516693;-0.014893999511546725;0.7979154253887463
99.318741;1.044424900338675;0.833472332784119;0.798022752075028;-4.232231373451145e-06;-4.120541869396144e-06;1.045056900800126;10.000218043636753;0.8335029192260185;0.015561528947838105;0.015563314640936632;0.7977747095163039;-0.014893999394933998;0.797913088502394
99.328741;1.044423670064955;0.833472931678728;0.7980241914650276;-4.2318996259027685e-06;-4.121328049802664e-06;1.0450562489124604;10.000233643704282;0.8335018729867676;0.015561548491815786;0.015563340315918571;0.7977738562657462;-0.014893999271789455;0.7979107657117163
99.338741;1.0444224110511484;0.8334720888821527;0.7980242685805738;-3.473692815852902e-06;-3.396480185010104e-06;1.045055509898043;10.00024994471808;0.8335008575731777;0.015561568941955761;0.015563364971570839;0.7977720226754489;-0.014893999141205141;0.7979074578082884
99.348741;1.0444211240471148;0.8334727171298513;0.7980257757207649;-3.473406625325026e-06;-3.397302141553499e-06;1.0450546896106412;10.00026694088762;0.8334998695088196;0.015561590292145887;0.015563388559405636;0.797771211071541;-0.014893999002137174;0.7979051639792235
99.358741;1.0444198099094855;0.8334733633278134;0.798027322658733;-3.4731431844170187e-06;-3.3981414146717986e-06;1.0450537927712578;10.00028461414676;0.8334989064713231;0.015561612527062986;0.015563411034286658;0.7977704252921453;-0.0148939988535711;0.7979028826854374
99.368741;1.0444184684415525;0.8334740304898998;0.7980289127252165;-3.47290195352432e-06;-3.3989975511148912e-06;1.0450528219597806;10.00030293119607;0.833497966228031;0.01556163563755059;0.015563432347516205;0.7977696697865827;-0.014893998694628652;0.7979006113754292
99.378741;1.0444170987249393;0.8334747213120384;0.7980305495903137;-3.4726820536239844e-06;-3.399869957060013e-06;1.0450517776630384;10.000321840029065;0.8334970465790366;0.015561659632914364;0.015563452446158225;0.7977689488484637;-0.014893998524424424;0.7978983474069652
99.388741;1.0444157002817556;0.833475437940617;0.7980322363930853;-3.472482437846416e-06;-3.400757932788907e-06;1.0450506592365276;10.000341278017748;0.8334961462421833;0.015561684530431167;0.01556347126932979;0.7977682661542596;-0.014893998341802446;0.79789608895661
99.398741;1.0444142735259576;0.8334761816382487;0.7980339747830716;-3.4723018635209446e-06;-3.4016607444290665e-06;1.0450494660003515;10.00036118963913;0.8334952651046879;0.015561710340248312;0.015563488743517997;0.7977676241998858;-0.014893998145411825;0.7978938353562132
99.408741;1.0444128196127165;0.833476952787173;0.7980357647028028;-3.4721389288959118e-06;-3.4025777448079627e-06;1.0450481978595278;10.000381533054718;0.8334944039693837;0.015561737061758153;0.015563504786898783;0.7977670238315129;-0.014893997934120709;0.797891586680656
99.418741;1.0444113402152881;0.8334777512107087;0.7980376045686287;-3.4719923308940694e-06;-3.4035084374590564e-06;1.0450468555192083;10.000402272802074;0.8334935645469496;0.01556176468509634;0.015563519323007043;0.7977664644764761;-0.014893997707158012;0.7978893433586904
99.428741;1.0444098372408412;0.833478575843689;0.7980394918454405;-3.4718609191751566e-06;-3.404452453727922e-06;1.0450454409400254;10.00042337228708;0.8334927494056246;0.015561793189298906;0.015563532294835479;0.7977659453070206;-0.014893997463928511;0.7978871059921904
99.438741;1.044408312684619;0.8334794242548377;0.7980414237343011;-3.4717433661155384e-06;-3.4054094185917496e-06;1.0450439574408148;10.000444789583387;0.833491961547705;0.015561822536217514;0.015563543665449805;0.7977654662114237;-0.014893997203901518;0.7978848751509778
99.448741;1.0444067682588947;0.8334802929022556;0.7980433970109126;-3.4716379972368707e-06;-3.406378659795644e-06;1.0450424084716816;10.000466478041636;0.8334912036543812;0.015561852666640043;0.015563553398692132;0.7977650274706191;-0.014893996926533256;0.7978826512598737
99.458741;1.0444052043206082;0.8334811775337173;0.7980454073694185;-3.4715430275648245e-06;-3.407359061773336e-06;1.0450407964879898;10.000488395048016;0.8334904773146693;0.015561883506703842;0.015563561443076116;0.7977646288739287;-0.014893996631186856;0.7978804345055464
99.468741;1.0444036190380213;0.8334820731594931;0.7980474495465044;-3.4714567950544666e-06;-3.4083491911216507e-06;1.0450391234182685;10.000510509267919;0.8334897832826457;0.015561914979363082;0.015563567741163376;0.7977642694252016;-0.01489399631726713;0.7978782247433605
99.478741;1.0444020091794743;0.8334829742442899;0.7980495178831841;-3.4713778057329166e-06;-3.4093474574666535e-06;1.0450373911637543;10.000532797344224;0.833489122663449;0.015561947006379712;0.015563572251752379;0.7977639477079337;-0.014893995984488819;0.7978760215453757
99.488741;1.044400371788872;0.8334838754560714;0.7980516063725985;-3.471304825852573e-06;-3.4103522846280437e-06;1.0450356009625494;10.000555236717616;0.833488497160924;0.01556197950212976;0.015563574961970953;0.7977636624404069;-0.014893995633024546;0.7978738243541013
99.498741;1.044398705031932;0.8334847720745755;0.7980537089212828;-3.4712370716413295e-06;-3.411362233310908e-06;1.045034753155148;10.000577802050755;0.8334879081805311;0.015562012372990744;0.015563575881440844;0.7977634126951051;-0.01489399526350096;0.7978716327302138
99.508741;1.0443970084753658;0.8334856599475978;0.798055820318422;-3.4711742117894974e-06;-3.412375996217369e-06;1.0450328482608726;10.000600465880343;0.8334873559903893;0.015562045522664294;0.015563575030250104;0.7977631975550484;-0.014893994877008637;0.7978694467286275
99.518741;1.0443952834534012;0.8334865355923139;0.798057936745184;-3.4711161552046423e-06;-3.4133923261792577e-06;1.0450308881393602;10.000623202914078;0.8334868393368551;0.01556207885429289;0.015563572432674828;0.7977630158714711;-0.014893994475152258;0.7978672675122387
99.528741;1.0443935329074387;0.8334873960537509;0.7980600555905957;-3.4710629369968234e-06;-3.414409915229405e-06;1.0450288756901436;10.000645991634356;0.8334863558191737;0.015562112268896105;0.015563568116006628;0.797761866727145;-0.014893994059965996;0.7978640979754613
99.538741;1.0443917603032156;0.8334882385345627;0.7980621754048317;-3.4710147236041996e-06;-3.415427256966761e-06;1.0450268134970808;10.00066880336882;0.8334859027807406;0.015562145667766168;0.015563562112064682;0.7977617500623779;-0.014893993633747793;0.7978619416242668
99.548741;1.0443899681343072;0.8334890604209759;0.7980642957340538;-3.4709718199282124e-06;-3.4164424652659563e-06;1.0450247036470826;10.00069159331478;0.8334854778110152;0.015562178962845915;0.015563554456834777;0.7977616667829345;-0.014893993199017047;0.7978598028998248
99.558741;1.0443881568088385;0.8334898593884148;0.7980664163485571;-3.470934725596209e-06;-3.4174531788218414e-06;1.0450225486914133;10.00071431850727;0.8334850785543866;0.015562212080465985;0.01556354519031839;0.7977616185059236;-0.014893992758500145;0.7978576861327529
99.568741;1.0443863242987321;0.8334906330896799;0.7980685361879931;-3.470904046484497e-06;-3.4184567685600445e-06;1.045020351520104;10.000736961484895;0.8334847021070587;0.015562244945907954;0.01556353435907997;0.7977616072850712;-0.014893992314931652;0.7978555952298937
99.578741;1.0443844667160462;0.8334913789300588;0.7980706524681975;-3.4708800980279497e-06;-3.419450671882395e-06;1.0450181144114916;10.00075952563934;0.8334843446211667;0.015562277470319297;0.015563522013311874;0.7977616351407517;-0.014893991870812476;0.7978535331793184
99.588741;1.0443825800622726;0.8334920943272989;0.7980727604418039;-3.4708625929419027e-06;-3.420432647005224e-06;1.0450158390657636;10.000782018390378;0.8334840015481977;0.015562309556615632;0.01556350820762666;0.7977617032093214;-0.01489399142835174;0.7978515018697387
99.598741;1.0443803618060867;0.8334914300402251;0.7980737944935548;-4.580776350558725e-06;-4.484104719097308e-06;1.045013527179903;10.00080444311783;0.8334836684062275;0.015562341109046708;0.015563493010951258;0.7977618109102624;-0.014893990989474613;0.7978495019375489
99.608741;1.044378414461609;0.8334920765643034;0.7980758683395788;-4.580769417199436e-06;-4.485058017748865e-06;1.045011180349455;10.000826792833829;0.833483341644332;0.015562372036916527;0.015563476504723237;0.7977619559244451;-0.014893990555764507;0.797847533288087
99.618741;1.0443764405314977;0.8334926838622139;0.7980779176546436;-4.580766499346429e-06;-4.485995311349234e-06;1.045008800097509;10.00084904841404;0.8334830188573692;0.015562402262208834;0.015563458771961707;0.7977621351886909;-0.014893990128539357;0.7978455961888312
99.628741;1.0443744432141853;0.8334932484843388;0.7980799387847438;-4.5807666910298704e-06;-4.486915577321901e-06;1.0450063884525445;10.000871186356013;0.8334826982452248;0.015562431737483265;0.015563439894167133;0.7977623457893351;-0.014893989709141934;0.7978436913126777
99.638741;1.044372425478033;0.8334937670298297;0.7980819284021968;-4.580769048009048e-06;-4.48781752482483e-06;1.0450039477736264;10.00089318680634;0.8334823781758421;0.015562460462491743;0.015563419951262588;0.7977625850070329;-0.01489398929921409;0.797841818914179
99.648741;1.0443703909817244;0.8334942363170305;0.7980838834588917;-4.580772606928103e-06;-4.488699618195198e-06;1.045001480296751;10.000915040898503;0.8334820570534412;0.015562488482829548;0.015563399022610567;0.7977628501544497;-0.014893988900741494;0.7978399785322278
99.658741;1.0443683440353617;0.8334946539051851;0.7980858017944823;-4.580776297848154e-06;-4.489560358314729e-06;1.0449989886093942;10.000936755357172;0.8334817329661444;0.015562515869265476;0.015563377194098841;0.7977631383940643;-0.014893988515881855;0.7978381691273696
99.668741;1.0443662887028764;0.8334946693454366;0.7980873483400135;-3.473983200019009e-06;-3.4306924129600166e-06;1.0449964760658068;10.000958345907684;0.8334814032245154;0.015562542690636925;0.015563354562964628;0.7977634464942776;-0.01489398814673226;0.7978363892836613
99.678741;1.0443642289426778;0.833494979127453;0.7980891912265148;-3.4739827836899024e-06;-3.4315064474981154e-06;1.0449939466416884;10.000979828410106;0.8334810642559204;0.015562568995286168;0.015563331233739132;0.7977637712565905;-0.014893987795181812;0.7978346378852059
99.688741;1.0443621699195575;0.8334952328596423;0.7980909973782473;-3.4739780329398026e-06;-3.4322950570728574e-06;1.0449914052844211;10.001001214570927;0.8334807120447415;0.01556259481239165;0.015563307315094517;0.7977641103546698;-0.014893987462851987;0.7978329148793202
99.698741;1.044360118464922;0.8334954290966847;0.7980927681500128;-3.4739680966771245e-06;-3.433056734785416e-06;1.0449888585865095;10.00102250526477;0.8334803431861147;0.015562620167092667;0.015563282919315857;0.7977644624119551;-0.014893987151066823;0.7978312209628027
99.708741;1.0443580818515212;0.8334955668939034;0.7980945046719612;-3.4739527918997087e-06;-3.4337898621195044e-06;1.0449863142654772;10.001043688571361;0.833479955982173;0.015562645089744353;0.015563258159300824;0.7977648261495114;-0.014893986860842081;0.797829556605811
99.718741;1.0443560661407698;0.8334956463262227;0.7980962082310599;-3.4739324593719893e-06;-3.4344926176944447e-06;1.044983779624077;10.001064749477933;0.8334795505606204;0.015562669613836655;0.015563233150182315;0.7977651996225065;-0.014893986592868199;0.7978279221027681
99.728741;1.044354075423382;0.8334956686686127;0.7980978807805854;-3.473907740164955e-06;-3.4351630206798696e-06;1.0449812611209983;10.00108567589944;0.8334791279957441;0.015562693766373155;0.01556320801100227;0.7977645805678106;-0.014893986347457993;0.7978253187171049
99.738741;1.044352112636158;0.8334956356466997;0.7980995242300706;-3.4738794550968684e-06;-3.4357991656972407e-06;1.044978765189639;10.001106453243123;0.8334786897715534;0.015562717557090704;0.015563182858649794;0.7977649670082452;-0.01489398612452396;0.7978237483751065
99.748741;1.044350181194813;0.8334955484695824;0.798101139455897;-3.4738485465599597e-06;-3.4363993764169068e-06;1.0449762984425706;10.001127059582295;0.8334782383083496;0.01556274097604673;0.015563157804524115;0.797765356856595;-0.0148939859236191;0.7978222143647001
99.758741;1.0443482854626556;0.8334954078437231;0.7981027267230346;-3.473815885264502e-06;-3.4369622553558676e-06;1.0449738673712;10.00114746421592;0.8334777772040638;0.015562763997680674;0.01556313295573464;0.7977657475827802;-0.01489398574398746;0.797820720284705
99.768741;1.0443464298582579;0.8334952148515229;0.7981042867533589;-3.473782231220767e-06;-3.437486693964656e-06;1.0449714781298558;10.00116762295547;0.8334773103845161;0.015562786583181883;0.015563108412472037;0.797766137023596;-0.014893985584602058;0.7978192700723009
99.778741;1.044344617980506;0.8334949716432606;0.7981058208214841;-3.473748484799213e-06;-3.4379717577139165e-06;1.044969135819935;10.00118747428156;0.8334768412121087;0.015562808676689023;0.01556308426457142;0.7977665242507128;-0.014893985444180309;0.7978178676111104
99.788741;1.044342852193969;0.8334946816091255;0.7981073302684697;-3.4737158465657087e-06;-3.4384166651795995e-06;1.0449668443722757;10.001206944625084;0.8334763722049159;0.015562830202543503;0.015563060595601225;0.797766909229456;-0.014893985321296743;0.7978165158335037
99.798741;1.044341133680923;0.8334943494467999;0.7981088162527075;-3.473685762741094e-06;-3.4388209671192054e-06;1.0449646077653685;10.001225960967732;0.8334759054273836;0.015562851075470261;0.015563037487477532;0.7977672918680707;-0.014893985214663966;0.7978152162542533
99.808741;1.0443394630567413;0.8334939810535124;0.7981102793968291;-3.473659814406097e-06;-3.4391846556856282e-06;1.0449624307770473;10.00124446378444;0.8334754431989371;0.015562871212433145;0.01556301501789715;0.7977676717411636;-0.014893985123335519;0.7978139695846898
99.818741;1.0443378412508155;0.833493582936426;0.7981117191213148;-3.4736395759969376e-06;-3.4395082158740915e-06;1.044960318379645;10.001262415675788;0.8334749881695922;0.015562890530567277;0.01556299326377315;0.7977680483219008;-0.014893985046665326;0.7978127765192653
99.828741;1.0443362699666037;0.8334931612889955;0.798113133205872;-3.4736264176133307e-06;-3.4397927297423023e-06;1.0449582746992259;10.001279801574682;0.833474542829807;0.015562908942783591;0.015562972309863598;0.7977684209812795;-0.01489398498421912;0.7978116378391271
99.838741;1.044334751187189;0.8334927211922468;0.798114517999638;-3.4736212658960825e-06;-3.440039775124774e-06;1.044956302724244;10.001296621351242;0.8334741090788638;0.015562926364927775;0.015562952245701405;0.7977687888058382;-0.014893984935794469;0.7978105541073345
99.848741;1.0443332863304788;0.8334911596884467;0.7981148092316742;-3.822521101260184e-06;-3.7743036372193294e-06;1.0449544049559905;10.00131288043799;0.8334736877359548;0.015562942727649841;0.015562933154508848;0.7977691505328743;-0.014893984901378984;0.7978095253549636
99.858741;1.0443318761656424;0.8334906934732088;0.7981161211263585;-3.822532381206113e-06;-3.7744809716252117e-06;1.0449525841756062;10.001328581693006;0.8334732785637126;0.01556295798375539;0.015562915101688118;0.7977695047257733;-0.014893984880895852;0.79780855059148
99.868741;1.044330521440255;0.8334902186828734;0.7981173884688095;-3.822551357098468e-06;-3.77462643223586e-06;1.0449508439719244;10.001343722062588;0.8334728813167293;0.015562972108232778;0.01556289812399554;0.7977698502351478;-0.01489398487396638;0.797807627245821
99.878741;1.0443292232973285;0.8334897385805637;0.7981186060668738;-3.822577614721572e-06;-3.7747425962005244e-06;1.0449491883889845;10.001358294880944;0.8334724964348456;0.015562985090442231;0.015562882227637843;0.7977701866099;-0.014893984879923603;0.7978067512416626
99.888741;1.044327983026466;0.833489257218652;0.7981197697105819;-3.822610714219809e-06;-3.7748324164799675e-06;1.0449476202149732;10.001372290130032;0.8334721245677266;0.015562996928048623;0.015562867395715843;0.7977705139080232;-0.014893984897918192;0.7978059178518447
99.898741;1.0443268011323938;0.8334887793341114;0.7981208765018889;-3.822650250069719e-06;-3.7748990516076815e-06;1.0449461397020967;10.001385689116951;0.833471765988222;0.015563007632863566;0.015562853592406193;0.7977708322458239;-0.01489398492698393;0.7978051226070636
99.908741;1.0443256763364568;0.8334883097395334;0.7981219246630412;-3.822695997836686e-06;-3.774945777280017e-06;1.0449447450633198;10.0013984643279;0.8334714206444204;0.015563017241706823;0.015562840760334663;0.7977711418119029;-0.0148939849660912;0.7978043618986158
99.918741;1.044324605628457;0.8334878528162613;0.7981229129269755;-3.822747707326891e-06;-3.7749759703037813e-06;1.0449434333803946;10.001410592274983;0.8334710887368836;0.015563025816439044;0.015562828822684857;0.7977704429008542;-0.014893985013997907;0.7978026335840811
99.928741;1.0443235852381614;0.8334874122404831;0.7981238399897954;-3.822804690470857e-06;-3.7749930477515903e-06;1.0449422009907972;10.001422067575458;0.8334707713132828;0.015563033432415803;0.015562817700406692;0.797770735384754;-0.014893985068921436;0.7978019363095883
99.938741;1.0443226117401436;0.8334869908221647;0.7981247045043102;-3.8228657490363085e-06;-3.77500041964708e-06;1.044941044016427;10.001432905883869;0.8334704701794261;0.015563040170132892;0.015562807335829305;0.7977710183489085;-0.014893985128598368;0.7978012700993078
99.948741;1.044321683171542;0.8334865903926229;0.7981255056481333;-3.8229294165619965e-06;-3.7750013759437894e-06;1.0449399589884563;10.001443138526495;0.8334701871200211;0.015563046111235717;0.015562797699830265;0.7977712904710555;-0.01489398519088703;0.7978006349671728
99.958741;1.0443207992971315;0.8334862120084711;0.7981262437572078;-3.822994232005516e-06;-3.7749987026483775e-06;1.0449389428260198;10.00145280192422;0.8334699231021794;0.015563051332986324;0.015562788776722779;0.7977715505123583;-0.014893985254221205;0.797800030312019
99.968741;1.0443199603518956;0.8334858565608252;0.7981269206990533;-3.823058978837134e-06;-3.7749943772067117e-06;1.0449379923428863;10.001461923389822;0.8334696780138903;0.015563055910831186;0.01556278054573493;0.7977717974523735;-0.014893985317475737;0.7977994549231813
99.978741;1.0443191662933589;0.8334855249495242;0.7981275400059681;-3.82312279169855e-06;-3.7749896297237632e-06;1.0449371041631224;10.00147051360578;0.8334694509231739;0.01556305993021898;0.015562772970582547;0.7977720304896365;-0.014893985379667933;0.7977989081398329
99.988741;1.0443184176431544;0.833485217347507;0.7981281066601601;-3.823184967475126e-06;-3.774985116831715e-06;1.0449362750570854;10.001478572639257;0.8334692404922387;0.015563063489979384;0.015562765994922784;0.7977722490787165;-0.014893985439883463;0.7977983906257422
99.998741;1.0443177156285743;0.8334849326004203;0.7981286265651587;-3.823244673330232e-06;-3.774981076226711e-06;1.044935502137639;10.00148610154988;0.8334690453924568;0.015563066689833503;0.015562759551516567;0.7977724530434003;-0.014893985497295608;0.7977979038209384
100.0;1.0443170609022896;0.8334846687855532;0.7981291056914062;-3.823301051547662e-06;-3.774977487832746e-06;1.0449347829173505;10.001493109773849;0.8334688644977969;0.015563069611634684;0.01556275358258028;0.7977726426789842;-0.014893985551259094;0.7977974488794582
