time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0444886481407192;0.8335605946041177;0.7978570588782357;-0.44444368996237266;-0.42553130687926716;1.0344834449199949;10.000013572897998;0.8336066332103544;-0.4244550022737944;-0.4244550210647347;0.8058401492592013;0.41033112808448247;0.9042473374597717
0.0;1.0444896842208091;0.8335605886278608;0.7978569874874895;-0.4444443173684669;-0.4255315158703793;1.034483792831937;10.000023082835034;0.8336069536327502;-0.4244550021755232;-0.42445502098320786;0.8058405776053147;0.41033088384476646;0.9042475356093925
1e-06;1.044489764656581;0.833559561709178;0.7978567301525086;-0.444443201031599;-0.4255304472381371;1.0344841642728548;10.000033345246155;0.8336072962119534;-0.42445500206948145;-0.42445502089563636;0.8058410394386262;0.410329621507096;0.9042472946413733
2e-06;1.0444898522706207;0.8335584780035431;0.7978564816798553;-0.4444420846879499;-0.42552937861815326;1.0344855558581296;10.000044413902742;0.833607659083478;-0.42445500195481534;-0.42445502080214026;0.8058415368621318;0.4103283406154514;0.9042470685556351
4e-06;1.0444909094827646;0.8335587834823164;0.7978568971168211;-0.44444016222908544;-0.4255271463104923;1.0344869630254632;10.000056332516147;0.8336080389588733;-0.4244550018303683;-0.4244550207032086;0.8058420714695974;0.4103250407122373;0.9042459504010532
8e-06;1.0444929361660733;0.8335590402225566;0.797856604618055;-0.44443663464007677;-0.425522985314114;1.0344893815488667;10.000069132082592;0.8336084319515107;-0.4244550016947901;-0.42445502059958734;0.8058426451831221;0.41031972138369627;0.9042439414052428
1.6e-05;1.0444971676847359;0.8335618031777199;0.7978571115308403;-0.4444274947726591;-0.42551255577875235;1.0344938065768978;10.000082833443322;0.8336088341687583;-0.42445500154693155;-0.4244550204920192;0.8058432613870403;0.41030938239948017;0.90423968180401
3.2e-05;1.0445055294716281;0.8335674188458548;0.7978572845600982;-0.44441064843811307;-0.42549306907644135;1.0345022308949414;10.000097452575451;0.8336092416030815;-0.4244550013861977;-0.4244550203809851;0.8058439246991635;0.4102900237616848;0.9042313578927328
6.4e-05;1.0445209110166547;0.8335786481287892;0.7978575668945757;-0.4443780949738908;-0.4254556901889841;1.0345196453191465;10.000113000900779;0.8336096497396429;-0.4244550012125718;-0.4244550202666513;0.805844639811161;0.4102506457422884;0.9042139798018141
0.000128;1.0445525214743454;0.8336035913032552;0.7978586863564603;-0.4443121783195582;-0.4253797684164099;1.0345530406202015;10.000129484007592;0.8336100532807766;-0.4244550010265445;-0.424455020149066;0.8058454107388208;0.41017224888368226;0.904178930455495
0.000256;1.0446146529453924;0.8336531418116517;0.7978601604552991;-0.44418113700819917;-0.42522908803111625;1.034618409071804;10.000146909116177;0.8336104462972652;-0.42445500082910886;-0.4244550200284614;0.8058462404285403;0.4100188338280182;0.904109891748494
0.000512;1.0447371180745137;0.8337529195725937;0.7978637464387562;-0.44392187564312846;-0.4249311523682475;1.0347487451584123;10.000165294969491;0.833610822766561;-0.4244550006215291;-0.4244550199054068;0.8058471306490388;0.4097154010800807;0.9039729003976174
0.001024;1.044974594853498;0.8339490499298743;0.7978718334426059;-0.4434166364223879;-0.42435115847369714;1.0350010458488572;10.000184667656713;0.8336111770369814;-0.42445500040487916;-0.4244550197807234;0.8058480822995691;0.40913095101546837;0.9037087649531871
0.002048;1.0454220081339454;0.8343236622940173;0.7978905239992675;-0.4424697162422619;-0.42326382635839493;1.0354743105642803;10.000205044707252;0.8336115040806624;-0.4244550001798938;-0.424455019655264;0.8058460956114467;0.4080424840833547;0.9032144807523206
0.004096;1.0462020373857612;0.8349698709140453;0.7979152232612924;-0.4408115887429803;-0.4213633775858936;1.0363005408662902;10.00022642211392;0.8336117998031838;-0.4244549999473246;-0.42445501952965103;0.8058301702317822;0.4061520009512843;0.9023475042996524
0.006144;1.046842668075584;0.8354794932300137;0.7979157637437846;-0.43945008994862766;-0.41980499667693444;1.0369797399877214;10.000248769256851;0.8336120616201358;-0.42445499970822376;-0.42445501940411284;0.8057953052455709;0.40460850261882225;0.9016223658296022
0.01024;1.047804431166435;0.8361524998936734;0.7978277680554707;-0.43742200718138335;-0.4174841377985536;1.0379979122300538;10.000272030064275;0.8336122890691532;-0.42445499946384513;-0.4244550192785546;0.8056544988582329;0.4023079904378163;0.9004660590336853
0.014336;1.0484258540880504;0.8364480703612712;0.7976389723518517;-0.4361353934281775;-0.41600957269785493;1.038654062162508;10.000296126074543;0.8336124837314163;-0.4244549992155188;-0.4244550191529224;0.8054317482786548;0.4008514660104183;0.8996165084114646
0.018432;1.0488105076381151;0.8364735769600607;0.7973729968164153;-0.4353649069419112;-0.415122475341171;1.0390591935362314;10.000320961059796;0.833612648231146;-0.4244549989646821;-0.4244550190275063;0.8051450502213375;0.39997993117567054;0.8989713978654124
0.022528;1.0490383281070215;0.8363240173743933;0.7970595568606627;-0.4349364097269259;-0.4146239818406054;1.0393003086277395;10.000346431415116;0.8336127851608692;-0.42445499871294656;-0.4244550189027082;0.8048184012866232;0.3994963879822937;0.8984634123749486
0.026624;1.0491698799903546;0.836076758542304;0.796726279389425;-0.4347199203576868;-0.41436578979844446;1.0394364085574999;10.000372436760449;0.8336128966157998;-0.42445499846203977;-0.42445501877864694;0.8044757975724357;0.39925483848016197;0.8980487811047618
0.03072;1.0492416885882148;0.8357830204443364;0.7963941590641725;-0.4346283425686685;-0.4142502996681493;1.03951149366348;10.000398883922516;0.8336129842723576;-0.4244549982136703;-0.4244550186551595;0.80413823413756;0.3991542845505292;0.8977013516334565
0.034816;1.0492817622321142;0.8354803252126929;0.7960776348978005;-0.4346036634653897;-0.41421111177207026;1.0395515636630235;10.00042568535231;0.8336130494839395;-0.42445499796954234;-0.42445501853195755;0.8038177053338816;0.39912972791812323;0.8974029826492282
0.043008;1.0493278213940276;0.834942843443007;0.7955328309741115;-0.43460889571774775;-0.4141980706365096;1.0395966181511382;10.000452750564854;0.833613092947207;-0.4244549977312373;-0.42445501840865174;0.8032662058496804;0.39914217013445263;0.8969142468553443
0.0512;1.0493522274630154;0.8345113231688321;0.7951054467728623;-0.4346356069612401;-0.41421404633461684;1.0396206571214812;10.000479973344113;0.8336131145615238;-0.42445499749986626;-0.4244550182847369;0.8028337315627132;0.3991806124643496;0.8965437376769797
0.0612;1.0493822367112884;0.8341381929516144;0.7947294579713896;-0.43464321744472006;-0.41420960477717655;1.0396496813040967;10.000507228914001;0.8336131138105136;-0.4244549972761184;-0.42445501815959086;0.8024522797493209;0.39919405587602225;0.8962078307721333
0.0712;1.049417756234831;0.8339049420946768;0.794482583313723;-0.4346143964969533;-0.41416826832906894;1.039685692448096;10.000534384512399;0.8336130900301081;-0.4244549970606418;-0.42445501803255586;0.8022028486069622;0.3991655011065649;0.8959714380117472
0.0812;1.049456619749503;0.8337677755543567;0.7943247128892542;-0.43456186310670536;-0.41410301587586573;1.0397256932103636;10.00056130691488;0.833613042523921;-0.42445499685413296;-0.42445501790312623;0.8020414364967721;0.39910794881008704;0.8958009293652851
0.0912;1.0494958315826337;0.8336875662696591;0.7942208174731046;-0.4344983207563212;-0.4140271373414695;1.0397666865949415;10.000587862606377;0.8336129707769876;-0.42445499665729935;-0.42445501777114175;0.8019360413552579;0.39903639995917045;0.8956743324329451
0.1012;1.0495339052181762;0.8336413383895107;0.794150121056803;-0.43443052621956424;-0.41394765838529624;1.0398056752134697;10.000613922919763;0.8336128746625269;-0.4244549964709315;-0.4244550176370109;0.801863660313726;0.39896085617882576;0.8955755113712167
0.1112;1.049570713959628;0.8336128718718211;0.7940972590628158;-0.43436214251686817;-0.41386811890009917;1.0398446601870208;10.000639370177437;0.8336127542461049;-0.42445499629584565;-0.4244550175019272;0.8018112896839177;0.39888331962019674;0.8954937197763745
0.1212;1.0496057123425344;0.8335961350240849;0.7940568937440124;-0.4342946213617058;-0.41379011624090856;1.0398816402632087;10.000664096914724;0.8336126092095135;-0.42445499613278886;-0.4244550173677812;0.801768925342809;0.39880679255416995;0.8954213414771598
0.1312;1.0496412421944896;0.8335861004559716;0.7940224615136398;-0.4342278885230623;-0.4137126554663849;1.0399176128110688;10.000688004406964;0.833612438594692;-0.42445499598244707;-0.4244550172367464;0.8017345633841738;0.3987302769985255;0.895356139567758
0.1412;1.0496753772727012;0.8335800270981327;0.7939928073536324;-0.43415991135941984;-0.41363455862764903;1.0399535765230394;10.00071099965536;0.8336122408021763;-0.4244549958454203;-0.4244550171109587;0.801705200999918;0.3986537746030513;0.8952954271056351
0.1512;1.0497094971171146;0.8335768691037898;0.7939658903462433;-0.4340935385623925;-0.4135579952393546;1.0399885331070093;10.000732989189213;0.8336120135468678;-0.42445499572223405;-0.4244550169926032;0.8016778370291755;0.39857728691354405;0.8952365179389038
0.1612;1.0497429091947372;0.8335759550723486;0.7939415934859548;-0.4340252601364112;-0.41347989335778323;1.0400244865846167;10.000753880665638;0.8336117542719071;-0.4244549956135656;-0.42445501688425924;0.8016524715869361;0.39850081565662604;0.8951794133314334
0.1712;1.04977630191448;0.8335757117203135;0.7939178964805048;-0.4339592204549238;-0.41340392906379847;1.0400594415079125;10.000773593407772;0.833611460963352;-0.4244549955205806;-0.42445501678895536;0.8016291051733352;0.3984253625471761;0.8951245607233781
0.1812;1.0498099442391977;0.8335772396214771;0.7938956446650516;-0.4338922060733574;-0.4133269340332962;1.0400944014614373;10.000792062656846;0.8336111324736992;-0.42445499544495524;-0.42445501670979424;0.8016057380179382;0.39834892872457334;0.8950692815304688
0.1912;1.049843561287382;0.8335787993447686;0.7938733903847076;-0.433825185642102;-0.41324993810063226;1.040129368433605;10.000809232517105;0.8336107680155604;-0.4244549953883995;-0.424455016649586;0.8015833700240844;0.3982725143249093;0.8950149189357853
0.2012;1.0498771502279585;0.8335807029941792;0.7938514363490932;-0.43375928175403566;-0.41317401058301345;1.0401643428378484;10.000825052987697;0.8336103664729403;-0.4244549953522125;-0.42445501661057916;0.8015620012418472;0.3981971184369575;0.8949619203702728
0.2112;1.0499097465685072;0.8335827821210456;0.7938303565183569;-0.4336913191134124;-0.41309650555162286;1.040199323644792;10.000839489505465;0.8336099264284963;-0.4244549953372541;-0.4244550165942259;0.8015396320858453;0.3981217391706303;0.8949080523464283
0.2212;1.0499432732304719;0.833584723599375;0.7938084040375989;-0.4336254033350177;-0.4130205762774693;1.0402343090341406;10.000852529320332;0.8336094469964171;-0.4244549953440125;-0.4244550166012111;0.8015182628344566;0.3980463736995486;0.8948551091476828
0.2312;1.0499758032786137;0.8335863419936494;0.7937868633541006;-0.43355999123238464;-0.4129455100439574;1.0402682975602298;10.000864173387447;0.8336089283916083;-0.42445499537261894;-0.4244550166317829;0.8014968929205532;0.39797101868045587;0.8948021982836977
0.2412;1.0500082967143558;0.8335887739277377;0.7937660937632138;-0.4334931337470719;-0.4128690717980159;1.040303288793939;10.000874423864841;0.8336083716676683;-0.42445499542297566;-0.42445501668607827;0.8014755201144135;0.39789667101384;0.8947497662401364
0.2512;1.0500407515229107;0.8335904038628913;0.7937445601464368;-0.43342771016548903;-0.4127940038818318;1.0403372831557964;10.000883276937937;0.833607778415243;-0.4244549954949615;-0.42445501676423125;0.8014531398147192;0.39782232830489356;0.8946964723600344
0.2612;1.0500738574864332;0.8335917558073378;0.7937222425997228;-0.433362422630061;-0.4127187986233233;1.0403712816182036;10.000890722078596;0.8336071508534532;-0.4244549955886208;-0.4244550168664784;0.8014317452388606;0.397746988664389;0.8946436621714023
0.2712;1.0501062332546296;0.833593381997016;0.7937007151585017;-0.43329698749473655;-0.4126437289565152;1.040406285593794;10.000896745842043;0.8336064919524712;-0.42445499570432915;-0.424455016993352;0.8014093285043528;0.39767365017632594;0.8945908764245507
0.2812;1.0501385703361537;0.83359500071522;0.793679192705991;-0.4332315466435362;-0.4125686584455637;1.0404402965439055;10.000901335127768;0.8336058052738514;-0.42445499584279733;-0.4244550171456315;0.8013868818891325;0.3975993107661004;0.8945376744076825
0.2912;1.0501705978805467;0.8335948731835704;0.7936562310917734;-0.433167068782369;-0.4124946162540195;1.0404743155065836;10.000904475392229;0.8336050944741238;-0.42445499600482856;-0.42445501732398383;0.8013643984815563;0.3975249684466622;0.8944844967571414
0.3012;1.050202859637425;0.8335953447009719;0.7936336592369172;-0.43310193341676223;-0.41241984577976754;1.0405083434702345;10.00090614508159;0.8336043627979961;-0.4244549961910123;-0.42445501752863213;0.801341872154471;0.3974516213430419;0.8944317826154531
0.3112;1.050234812733511;0.8335951877112695;0.7936107240038482;-0.433037444138689;-0.41234580173537505;1.0405423820467505;10.000906316116735;0.8336036127877621;-0.4244549964014182;-0.4244550177593359;0.8013182976535045;0.39737826758287687;0.8943781853472236
0.3212;1.050267000610409;0.8335956247577545;0.7935881836715257;-0.432972297348807;-0.4122710294907352;1.0405764332564362;10.000904967183272;0.8336028459752817;-0.4244549966354294;-0.424455018015588;0.8012946709521275;0.39730490526150175;0.894324593619467
0.3312;1.0502988803640732;0.8335943064529711;0.793564215872157;-0.4329081135596572;-0.4121972853346481;1.0406104988376284;10.000902096716292;0.8336020627832893;-0.42445499689196803;-0.4244550182967197;0.8012699890933761;0.39723153243340775;0.8942701038628724
0.3412;1.0503307240530535;0.8335929676755067;0.7935402708137392;-0.4328439240611687;-0.4121235402063036;1.040644579974928;10.000897720769316;0.8336012633302735;-0.42445499716979385;-0.42445501860186907;0.8012452493463534;0.3971591471876135;0.8942160488284546
0.3512;1.0503615702683022;0.8335909576398144;0.7935164571999173;-0.4327791168062461;-0.41204958894534144;1.0406786775301087;10.000891862537777;0.8336004488306895;-0.4244549974675412;-0.4244550189300457;0.8012204486166163;0.39708674764421736;0.8941619780292878
0.3612;1.0503930735610865;0.8335889706484095;0.7934921850694073;-0.43271556779175635;-0.4119765689719699;1.0407127924574437;10.000884544469981;0.8335996224368053;-0.42445499778370627;-0.4244550192803631;0.8011955835620002;0.3970143318303956;0.8941078862095668
0.3712;1.0504248150316537;0.833586459063271;0.793467246011569;-0.43265167814166544;-0.4119031225889934;1.0407459259981187;10.000875784967562;0.8335987889784782;-0.42445499811667553;-0.4244550196521827;0.8011696509594115;0.39694189767811217;0.894052872903694
0.3812;1.050456250709082;0.8335833254895092;0.7934419529837696;-0.4325884345972426;-0.41183040220098827;1.0407800794784756;10.000865602644959;0.833597954053727;-0.42445499846467966;-0.4244550200449482;0.8011436480584879;0.39686944307234995;0.8939978308360752
0.3912;1.0504879217585377;0.8335796733219596;0.7934159894742496;-0.4325248503977464;-0.4117572554369127;1.0408142538957783;10.000854026573334;0.8335971231301923;-0.42445499882583687;-0.42445502045798505;0.8011165727074167;0.3967979658885645;0.8939423062640559
0.4012;1.050519283251242;0.8335765285624782;0.7933907376384554;-0.43246159541427864;-0.41168453289137924;1.04084744930783;10.000841099529099;0.8335963009182217;-0.4244549991984202;-0.42445502089061815;0.8010894229600793;0.3967264643155853;0.8938867509935025
0.4112;1.0505496435576334;0.8335716070900803;0.7933645405961195;-0.43239804005405796;-0.4116119058631468;1.0408816641427545;10.000826870187387;0.8335954911556379;-0.4244549995810518;-0.42445502134231633;0.8010621965345339;0.3966549373678823;0.8938311653921146
0.4212;1.0505809288994858;0.8335673377873186;0.7933382538017656;-0.43233509059325176;-0.4115394827645645;1.0409148953091034;10.000811387433332;0.8335946966261565;-0.4244549999726639;-0.42445502181255496;0.8010348908790724;0.39658338501498996;0.8937755504922333
0.4312;1.050612179886556;0.8335633870343581;0.7933122850374994;-0.43227325886664403;-0.4114681279274737;1.0409481394315596;10.000794702373375;0.8335939190660311;-0.42445500037248357;-0.4244550223006494;0.8010065040441876;0.396511807891084;0.8937190126304183
0.4412;1.0506424376590044;0.8335573468461162;0.793285067669173;-0.4322100035741557;-0.4113957992191282;1.0409823939946157;10.000776870609787;0.8335931593823067;-0.42445500078005105;-0.4244550228057819;0.8009780356337804;0.39644120705721436;0.8936628955284098
0.4512;1.0506736300666255;0.8335534033810876;0.7932591299873643;-0.4321481605853085;-0.4113244421412166;1.0410156572329161;10.000757951220953;0.8335924185770073;-0.42445500119506696;-0.4244550233271747;0.8009504870565011;0.3963705839222793;0.8936076560476586
0.4612;1.0507038339981092;0.8335473757864633;0.7932319413474193;-0.43208489411390605;-0.41125211119930216;1.0410489270788619;10.000738004143699;0.83359169859688;-0.42445500161714916;-0.4244550238642418;0.8009218612535891;0.3962999401298044;0.8935515057281241
0.4712;1.0507347044236428;0.8335417189715586;0.7932045848651943;-0.4320240085494915;-0.411181780050212;1.0410822004638445;10.000717087781663;0.8335910021468941;-0.42445500204563524;-0.4244550244165233;0.8008931621346783;0.3962292773817601;0.8934953441751999
0.4812;1.0507648619208996;0.833536039472552;0.7931777252400067;-0.4319618545354494;-0.4111105162170204;1.0411154734063468;10.000695259249543;0.8335903318307522;-0.42445500247942286;-0.42445502498348897;0.8008643939277511;0.39615859722417646;0.8934391744153951
0.4912;1.0507950016150573;0.8335315050194334;0.7931519493619714;-0.4318993781703015;-0.4110389497221258;1.0411487409860587;10.000672575960062;0.8335896899450421;-0.4244550029168414;-0.42445502556447506;0.8008355609573403;0.3960889008917484;0.8933834421128396
0.5012;1.0508260902610358;0.8335268383434183;0.7931253141073983;-0.4318389476709477;-0.4109689579285552;1.0411809973843678;10.000649094234081;0.833589079119084;-0.4244550033556152;-0.4244550261587568;0.8008066673637417;0.3960191894150909;0.8933277047266963
0.5112;1.0508559351992455;0.8335206151165824;0.793098122013745;-0.431777428954603;-0.4108984171793175;1.0412142371554836;10.000624872130963;0.8335885025781467;-0.4244550037930372;-0.4244550267656149;0.8007777166322612;0.3959494638541524;0.8932719618711303
0.5212;1.0508860450347042;0.8335153420427636;0.7930716224571288;-0.43171637670185153;-0.41082821826535604;1.0412474568185013;10.000599983731004;0.8335879635273655;-0.42445500422622834;-0.42445502738435353;0.8007487118110127;0.39587972539668176;0.8932162119313932
0.5312;1.0509151891856388;0.8335094392584008;0.7930452416356477;-0.43165470848642395;-0.4107578134699754;1.0412796547719156;10.000574529799733;0.8335874643885003;-0.4244550046522145;-0.4244550280142811;0.8007206559354189;0.3958109754069207;0.8931617919889923
0.5412;1.0509452953171337;0.8335056508333015;0.7930201345598028;-0.43159445250066386;-0.41068838030428356;1.041311830117534;10.000548631038495;0.8335870068131753;-0.4244550050679622;-0.4244550286546786;0.8006925519384963;0.3957412155268882;0.8931069161365138
0.5512;1.0509754031653664;0.8335007606099297;0.79299396231697;-0.4315345080046345;-0.4106192475416429;1.0413449825801806;10.000522412829346;0.8335865924116367;-0.42445500547058773;-0.4244550293047231;0.8006644024392252;0.3956724476984063;0.8930524672212191
0.5612;1.051004552230964;0.8334963657990248;0.7929689654152473;-0.4314736310341687;-0.41054960750559605;1.0413771133971723;10.000495993952264;0.833586222793742;-0.42445500585758034;-0.4244550299633191;0.8006372095578954;0.3956036739185356;0.8929988949958677
0.5712;1.051033706070133;0.8334919968403609;0.7929439647779998;-0.4314127488841185;-0.4104799664402955;1.0414092253070482;10.000469485382695;0.8335858986236405;-0.4244550062268778;-0.4244550306289529;0.8006099747584071;0.39553489588614765;0.8929453007613475
0.5812;1.0510640983693773;0.833489235692199;0.7929195286778429;-0.4313529438614812;-0.41041087233058116;1.041440321323709;10.000442999219763;0.833585619221412;-0.42445500657699164;-0.4244550312997884;0.8005826991667773;0.3954671148755523;0.8928921276562182
0.5912;1.051093261113995;0.8334863687945291;0.7928958824748356;-0.4312928585319821;-0.4103419972492468;1.0414724038117191;10.000416652605482;0.833585382791128;-0.4244550069071811;-0.4244550319739945;0.8005553843335803;0.3953983317704082;0.8928384926955713
0.6012;1.0511217364053185;0.8334826882097832;0.7928719377703928;-0.43123294718114236;-0.4102735613580363;1.0415044745470863;10.000390558796118;0.833585186511194;-0.42445500721733953;-0.42445503264996604;0.8005290326125782;0.39533054715957777;0.8927861838061099
0.6112;1.0511509058901556;0.8334798952712791;0.7928482652410183;-0.4311728517588501;-0.41020468434525786;1.0415355349539965;10.000364821913305;0.833585027419736;-0.4244550075077283;-0.42445503332627277;0.8005036469076529;0.39526276156379136;0.8927347654626703
0.6212;1.0511803490918195;0.8334783877262969;0.7928255550878779;-0.43111434769161194;-0.4101372192829205;1.0415675862919143;10.000339540189929;0.8335849038392412;-0.424455007778795;-0.4244550340015744;0.8004782304058944;0.39519497563811445;0.8926833500136498
0.6312;1.0512088324934032;0.8334759560815391;0.7928026315713077;-0.43105410473337685;-0.41006847929888474;1.0415986297338962;10.000314807353611;0.8335848155700696;-0.42445500803103886;-0.4244550346746178;0.8004527866660441;0.39512719008899316;0.8926319470183612
0.6412;1.0512373188490551;0.8334750114798543;0.7927810596262126;-0.4309946643088384;-0.41000050654076015;1.0416296658881854;10.000290712101041;0.833584763041981;-0.42445500826508303;-0.4244550353441713;0.8004283197008193;0.39506040536503184;0.8925819044172083
0.6512;1.0512658075655643;0.8334733054366079;0.7927586994167689;-0.4309366601382287;-0.4099339037813913;1.0416606941658517;10.000267337303221;0.8335847465912279;-0.42445500848183626;-0.42445503600883766;0.800403833773231;0.3949936215172863;0.8925318895389508
0.6612;1.0512942978438444;0.8334724517526378;0.7927370873799968;-0.4308772101332208;-0.40986592936227395;1.0416917129194605;10.00024475899922;0.8335847661051844;-0.4244550086824316;-0.42445503666697765;0.8003803330840598;0.3949258382833544;0.89248236192064
0.6712;1.0513230608227397;0.8334736923936478;0.7927172028236317;-0.43081791098269734;-0.40979799646608567;1.0417227206014867;10.000223049013838;0.8335848207859005;-0.4244550088680781;-0.4244550373169419;0.8003568213631516;0.3948590551407382;0.8924333146611071
0.6812;1.0513515545110652;0.8334735587681635;0.7926961580531271;-0.43076070011370154;-0.40973215938988056;1.041753716671903;10.000202280696099;0.8335849090766453;-0.4244550090398978;-0.42445503795726314;0.8003343015733144;0.39479327147085574;0.8923856477820611
0.6912;1.0513793590754392;0.8334745485808969;0.7926766482203962;-0.4307019066297687;-0.4096650900110458;1.0417837013337001;10.000182530426663;0.8335850287093121;-0.4244550091987233;-0.4244550385865359;0.800311775871084;0.39472648704652125;0.8923375808717826
0.7012;1.0514068948266997;0.8334749696559572;0.7926567497296775;-0.4306437604971016;-0.4095987456167857;1.0418146750887132;10.000163871385633;0.8335851765364387;-0.42445500934510716;-0.42445503920331;0.8002892456477166;0.39466070247267565;0.8922899978991705
0.7112;1.0514356674291938;0.8334766913104004;0.7926371093546516;-0.4305855671013207;-0.40953187927395335;1.0418446385943656;10.000146365229433;0.8335853486479228;-0.42445500947952824;-0.42445503980612614;0.8002677118100012;0.39459491913590106;0.892243350945983
0.7212;1.051463482194378;0.8334781162435836;0.7926178671514542;-0.43052788446905116;-0.40946587728312167;1.0418745923780335;10.000130057099344;0.83358554087731;-0.4244550096024458;-0.42445504039355125;0.8002461751626302;0.39452913883453417;0.8921967405544327
0.7312;1.0514913032067206;0.8334795784054883;0.7925986178115091;-0.43047019737823844;-0.40939987461980865;1.041904536631611;10.000114976155633;0.8335857488364701;-0.424455009714193;-0.424455040964334;0.8002246365833185;0.3944633634163822;0.8921501639699776
0.7412;1.0515181685825037;0.8334807406706519;0.7925797683631207;-0.430413021480402;-0.40933473638832923;1.0419344714391208;10.000101138566691;0.8335859678406499;-0.42445500981498724;-0.4244550415176575;0.8002030970438192;0.39439759459091994;0.8921036183518236
0.7512;1.0515460031514643;0.8334833939283295;0.7925615736555898;-0.430355008787052;-0.409268431132554;1.0419643968961798;10.000088542409253;0.833586193403888;-0.4244550099050535;-0.42445504205307844;0.8001825575292688;0.3943328340114042;0.8920584403311169
0.7612;1.05157384351691;0.833485265459851;0.7925426014346283;-0.4302984330493126;-0.40920349597398464;1.0419943129226987;10.000077157745467;0.8335864216358684;-0.4244550099846183;-0.42445504257012495;0.8001620191336914;0.39426808343477454;0.8920132888384656
0.7712;1.0516007257651443;0.8334876304906681;0.7925247936242835;-0.4302409274414219;-0.4091380545651199;1.0420242197248726;10.000066929126508;0.8335866489933478;-0.42445501005369096;-0.42445504306800824;0.8001414832547027;0.3942033448306736;0.8919681617607882
0.7812;1.0516285735678939;0.8334895388659878;0.7925057992129352;-0.43018434298584574;-0.40907311809756114;1.042053118442876;10.000057790369556;0.8335868719411844;-0.4244550101119482;-0.4244550435455106;0.8001209512982015;0.39413862057087024;0.8919230563505443
0.7912;1.0516554608059085;0.8334922488335363;0.792488267934478;-0.43012795353027095;-0.40900874492752926;1.0420830107680201;10.000049678571138;0.833587086828379;-0.42445501015904824;-0.4244550440009247;0.8001004241934049;0.3940739134662263;0.8918779695341493
0.8012;1.051682348948282;0.8334938429619819;0.7924696516131915;-0.4300718766774486;-0.4089446723669886;1.0421118983166866;10.00004254223822;0.833587289549594;-0.4244550101950094;-0.4244550444322204;0.800079902236861;0.39401022627089693;0.8918333404289225
0.8112;1.0517092358403157;0.8334962523342315;0.792451784894207;-0.43001435406950095;-0.40887922845505675;1.042141782596794;10.00003634230913;0.8335874754034609;-0.42445501022016896;-0.424455044837412;0.8000593848634542;0.39394556100811484;0.891788283204898
0.8212;1.0517370805733257;0.8334985128281197;0.7924330228211696;-0.4299588771412123;-0.4088153588842037;1.0421706647998465;10.000031045691;0.8335876398861645;-0.424455010235031;-0.4244550452147899;0.8000388704237513;0.3938819188700671;0.8917436803586356
0.8312;1.0517639544927164;0.8335001291733415;0.7924143417296522;-0.429902787637648;-0.4087512844100316;1.0421995450962729;10.000026616354273;0.8335877795689758;-0.42445501024034443;-0.4244550455628834;0.8000183565535977;0.3938183007132543;0.8916990892507505
0.8412;1.0517908171901764;0.8335020706877724;0.7923959346440553;-0.42984781883950673;-0.40868827881050507;1.0422284225331968;10.000023013735873;0.8335878919927858;-0.42445501023713844;-0.4244550458803146;0.7999978407556632;0.39375570743687743;0.8916549507291893
0.8512;1.0518167026069332;0.8335030523969503;0.7923773019108467;-0.42979111290516453;-0.4086239988628504;1.0422572958483423;10.000020199661519;0.8335879750683645;-0.4244550102266575;-0.42445504616571267;0.7999763203756882;0.3936921399569412;0.8916094827607772
0.8612;1.0518435311110506;0.8335046952528475;0.7923585326620225;-0.429735010973832;-0.40855992249693746;1.042286163775331;10.000018140855424;0.8335880268666996;-0.4244550102103981;-0.424455046417648;0.7999557917910217;0.39362959918983326;0.8915653612180112
0.8712;1.0518703350088794;0.8335055387933797;0.7923389642018599;-0.4296803466255094;-0.40849721617340357;1.0423150241868695;10.00001680537902;0.8335880456256891;-0.4244550101900436;-0.4244550466345598;0.7999342497827929;0.3935670861297509;0.8915203481750421
0.8812;1.0518968388835186;0.8335065908589512;0.7923197611723636;-0.4296248883332911;-0.40843386356666034;1.0423438733999768;10.000016163695713;0.8335880291885543;-0.4244550101670918;-0.42445504681488094;0.7999126879976488;0.39350460169774093;0.8914753389877005
0.8912;1.0519235817530495;0.8335074506321836;0.7923001364670761;-0.4295702157345772;-0.40837115591656925;1.0423727065832213;10.000016190897652;0.833587974182814;-0.42445501014250403;-0.424455046957338;0.7998910997424465;0.3934421465166756;0.8914303318583009
0.9012;1.051949057493699;0.8335067422879037;0.7922799165980264;-0.42951445816450495;-0.4083078989417179;1.0424015185348128;10.000016864699733;0.8335878762030783;-0.42445501011689213;-0.4244550470611157;0.7998684786147698;0.39338072087744874;0.8913848694827734
0.9112;1.0519754625555566;0.8335058867539127;0.7922587984063029;-0.4294607461248557;-0.40824621603359246;1.0424293040713042;10.000018161412198;0.8335877310404667;-0.42445501009111003;-0.42445504712577087;0.7998458190056675;0.39331832470132855;0.8913389654533115
0.9212;1.0520021073940413;0.833506773764529;0.7922390991620397;-0.42940606124183234;-0.4081835063809602;1.0424580580030405;10.000020051538693;0.8335875358106768;-0.42445501006644326;-0.4244550471509764;0.7998231156402412;0.3932569574461675;0.8912935023190909
0.9312;1.052027490750039;0.8335052870456914;0.7922180395243634;-0.4293517334549867;-0.4081216179831878;1.042486774928303;10.000022499867146;0.8335872891137286;-0.42445501004421626;-0.42445504713636323;0.7998003627716127;0.3931956181799857;0.8912480389249755
0.9412;1.0520538127351051;0.8335044657360972;0.7921968553100825;-0.42929800916830546;-0.40805993294032733;1.0425144492986382;10.000025467180695;0.8335869901526857;-0.4244550100254749;-0.4244550470816635;0.799777554324704;0.3931353057362714;0.891203017197615
0.9512;1.0520801152637436;0.8335025358015349;0.7921745859488739;-0.429244597539123;-0.4079985482514125;1.0425430757417913;10.00002891026698;0.8335866380072945;-0.42445501001097136;-0.42445504698678915;0.7997536844781724;0.39307401876798903;0.8911566579319636
0.9612;1.0521051701836224;0.8335001745265345;0.7921528051814228;-0.429189784430491;-0.4079363129346412;1.0425706489156101;10.00003278750895;0.833586231992959;-0.4244550100010966;-0.4244550468515762;0.7997297481777417;0.39301375580430575;0.8911107407748129
0.9712;1.0521314501902546;0.8334986028437189;0.792130817283496;-0.4291374899265789;-0.407875996283902;1.0425981631109158;10.000037066917082;0.8335857719520747;-0.42445500999572816;-0.42445504667557576;0.7997047412951714;0.39295351541135265;0.8910639253497448
0.9812;1.0521567633215485;0.8334960868765862;0.7921086290242977;-0.42908345886992916;-0.4078144053627397;1.042625612605814;10.000041727411288;0.833585257683137;-0.424455009994239;-0.42445504645826376;0.7996806602104961;0.39289329640142867;0.8910180037550114
0.9912;1.0521818035417219;0.833492990565203;0.7920860666840664;-0.42903007582797253;-0.40775353837493317;1.042652992198805;10.000046754568551;0.8335846885470946;-0.4244550099956499;-0.4244550461994031;0.7996555016548331;0.39283309785304915;0.8909711782045343
1.0012;1.0522080771048523;0.8334911818999168;0.7920637742954358;-0.42897664387790757;-0.407692149941443;1.0426812970453785;10.000052137954578;0.8335840638200275;-0.42445500999874686;-0.4244550458990165;0.799631263175794;0.39277391884624674;0.8909256821180171
1.0112;1.0522331201169466;0.8334884608260165;0.7920415195635196;-0.42892437826040886;-0.4076323509632092;1.0427085224726318;10.000057869506612;0.8335833834483467;-0.42445501000213587;-0.42445504555702207;0.7996059435402764;0.3927147582187615;0.8908792771798578
1.0212;1.0522584420075656;0.8334849354274025;0.7920182747354637;-0.4288706480451763;-0.4075710581248711;1.0427346639769999;10.000063938027695;0.8335826486218832;-0.4244550100043134;-0.4244550451730061;0.7995805427925768;0.3926546144575399;0.8908324180995512
1.0312;1.0522835058330324;0.8334822766734282;0.7919960385975616;-0.42881837458747846;-0.40751125761466284;1.0427617170535515;10.000070329171185;0.8335818615952815;-0.42445501000386887;-0.4244550447463338;0.7995550622229952;0.392596485759044;0.890786425590666
1.0412;1.0523088559780363;0.833479130085059;0.7919731200770198;-0.4287657619803373;-0.4074510328579123;1.0427886773300958;10.00007703376625;0.8335810254283945;-0.42445500999971864;-0.42445504427643804;0.799529503961752;0.39253737035855624;0.8907399749843736
1.0512;1.0523339508210503;0.8334754062251201;0.7919498462758372;-0.4287137974468798;-0.40739153180043103;1.042815541162331;10.000084049767981;0.8335801442928126;-0.42445500999105684;-0.42445504376305637;0.7995028699603693;0.3924782666511801;0.8906926081935211
1.0612;1.0523590603601787;0.8334717104563281;0.791926592576398;-0.42866182900388045;-0.40733202994462736;1.0428413059245882;10.000091375965201;0.8335792232973807;-0.4244550099770645;-0.42445504320635463;0.7994771613187686;0.3924201728272894;0.8906465610241282
1.0712;1.0523844541508187;0.833470090294002;0.7919051044590386;-0.42861001355074274;-0.4072725715545931;1.042867969762309;10.000099005025781;0.8335782673959619;-0.4244550099567719;-0.42445504260693734;0.7994513785328375;0.39236208663026356;0.8906004956709822
1.0812;1.0524095890755996;0.8334664462413118;0.7918818981491125;-0.4285580373249276;-0.4072130681523745;1.0428935315092127;10.000106919226027;0.8335772808370298;-0.42445500992915236;-0.4244550419658224;0.7994265220007045;0.3923040055764503;0.8905553103455727
1.0912;1.052434735121191;0.83346314183726;0.7918590202205665;-0.4285071828650411;-0.40715463353149406;1.0429189907624747;10.00011509103994;0.8335762676450298;-0.42445500989321455;-0.42445504128449024;0.7994005925680562;0.392245927334059;0.8905092100313621
1.1012;1.0524592000979074;0.833460938194105;0.7918377190832769;-0.4284547495173345;-0.40709496917823407;1.0429453478509434;10.000123486583222;0.8335752316581818;-0.42445500984806955;-0.4244550405648903;0.799374592184484;0.39218884995899517;0.8904635335195924
1.1112;1.0524834044874167;0.8334573374175869;0.7918153099707624;-0.42840440690459836;-0.40703739886936335;1.0429706041499311;10.000132069299054;0.8335741759536673;-0.4244550097930754;-0.4244550398093417;0.7993495241118376;0.3921307717858327;0.8904182981763854
1.1212;1.05250885189948;0.833455819170393;0.791793973479625;-0.4283525723852092;-0.40697793686813283;1.0429957621713046;10.000140799864147;0.833573102773287;-0.4244550097279835;-0.42445503902046;0.7993243925080377;0.39207369101599354;0.8903734877769631
1.1312;1.0525330747613153;0.8334522461440863;0.7917716409767459;-0.42830222238763405;-0.4069203650729114;1.0430208246275914;10.000149629398852;0.83357201401313;-0.4244550096529201;-0.42445503820105673;0.7992992017644391;0.39201660550409917;0.8903286615224297
1.1412;1.052557576627816;0.8334504154658542;0.7917507947004923;-0.4282509000502459;-0.40686176753024883;1.0430447935861418;10.000158493817596;0.8335709120959013;-0.4244550095682244;-0.424455037354;0.7992739560273491;0.39195951302745763;0.890283818679099
1.1512;1.052582085776903;0.8334489104643946;0.7917302985974549;-0.4282006999278902;-0.4068042389163789;1.043069670854664;10.000167318030877;0.833569800702913;-0.4244550094744422;-0.42445503648228844;0.7992496592473202;0.39190341163916687;0.8902402969790755
1.1612;1.052606330670097;0.833446807100711;0.7917094846381771;-0.4281511482164128;-0.4067474336696007;1.0430944589877134;10.00017602707698;0.8335686847326571;-0.4244550093724707;-0.4244550355892336;0.7992253153170351;0.3918462997961943;0.8901963180681196
1.1712;1.052629890207143;0.8334457893551532;0.7916902749782557;-0.42810001836927475;-0.40668939918314706;1.04311816176998;10.00018455331635;0.8335675699786265;-0.4244550092634398;-0.42445503467840356;0.7992009280155592;0.3917901763971662;0.8901527628802962
1.1812;1.052654420220089;0.8334446178667547;0.7916702523638691;-0.42805093352300316;-0.4066329381736504;1.0431427836934095;10.000192837363967;0.8335664628978995;-0.42445500914834017;-0.42445503375339144;0.799177501352147;0.3917340407758511;0.8901100890738687
1.1912;1.0526779987629875;0.833443604800028;0.7916511643392825;-0.42799979675291966;-0.40657490243659905;1.0431663290096642;10.00020082925145;0.8335653704213587;-0.4244550090277274;-0.4244550328176406;0.7991540400242042;0.391677892602141;0.8900673987542514
1.2012;1.0527018641642576;0.8334427033932779;0.7916320409447959;-0.4279505732411467;-0.40651858224202453;1.0431898013185983;10.000208487452234;0.8335642997073593;-0.42445500890165905;-0.42445503187447614;0.7991315493514006;0.39162173174081016;0.8900255898382758
1.2112;1.0527254797186585;0.8334431269212271;0.7916144433220463;-0.4279002389777022;-0.4064613140898541;1.0432132036231867;10.000215772592977;0.833563257527515;-0.4244550087698493;-0.4244550309273201;0.7991080350978621;0.3915665581168547;0.889983306686145
1.2212;1.0527491192029306;0.8334427331212247;0.7915961332208022;-0.42785134408485026;-0.4064054157773639;1.0432365383100954;10.000222643859068;0.8335622496359196;-0.42445500863190533;-0.4244550299798505;0.7990865032844534;0.39151037177298575;0.889942363107401
1.2312;1.0527730542466411;0.8334429343260229;0.7915782474915173;-0.4278017938615907;-0.40634879305653987;1.0432598072553798;10.000229061307644;0.8335612805787069;-0.42445500848750173;-0.42445502903598364;0.7990639599345418;0.39145517310838723;0.8899009454432286
1.2412;1.052796743110333;0.8334436446822997;0.7915611091812115;-0.4277525756270601;-0.40629259276158924;1.0432820122255706;10.000234986714105;0.8335603536827595;-0.424455008336322;-0.42445502809970975;0.7990424111209772;0.3913999628779984;0.8898604094600768
1.2512;1.0528197641154733;0.833443487833765;0.791543723783342;-0.4277035395448591;-0.4062368350255412;1.043305155181322;10.00024038328174;0.8335594711009724;-0.42445500817800486;-0.42445502717493866;0.7990208630904246;0.3913447419396632;0.8898198569309304
1.2612;1.052843771001358;0.8334450990265692;0.7915273448439407;-0.4276547889161462;-0.40618097950332016;1.043327238377077;10.000245218930043;0.8335586342063872;-0.42445500801248587;-0.4244550262656199;0.7990003222543948;0.3912895111829561;0.8897801852036037
1.2712;1.05286683666166;0.8334463668145409;0.7915114070278053;-0.42760655599726294;-0.4061259895854045;1.0433502645086974;10.000249467900336;0.8335578443744522;-0.42445500784037316;-0.4244550253759573;0.7989787953287467;0.39123527175167755;0.8897400363988561
1.2812;1.0528899214083094;0.8334484390813225;0.7914962681539534;-0.42755687707750134;-0.4060696287762479;1.0433722369132004;10.000253110092208;0.8335571035226003;-0.424455007662969;-0.42445502451027084;0.7989582895333494;0.3911810252062641;0.8897007640309117
1.2912;1.0529130230090722;0.8334497005082026;0.7914803849476364;-0.4275086379536777;-0.406014637875446;1.0433941595402403;10.000256131841207;0.8335564139618915;-0.42445500748217274;-0.42445502367254273;0.7989388122793276;0.391126773352559;0.8896623644609621
1.3012;1.0529361398060166;0.8334512815668874;0.7914648217095402;-0.4274615220237252;-0.40596071611290846;1.0434160364210683;10.000258523598912;0.8335557782107614;-0.4244550073004131;-0.42445502286605324;0.7989183703494502;0.3910725179541955;0.8896230368566524
1.3112;1.052959271108194;0.8334536799802956;0.7914500416115073;-0.42741296006591634;-0.4059054234781118;1.0434378709173215;10.000260278359361;0.8335551990922905;-0.42445500712054973;-0.42445502209338964;0.7988989694792441;0.3910182606125073;0.8895845720326848
1.3212;1.0529824176289388;0.8334552811161731;0.7914345028328351;-0.4273658380379308;-0.4058515007361029;1.0434596658032285;10.000261397630455;0.8335546795190333;-0.424455006945755;-0.4244550213567091;0.798879614574036;0.3909640027862054;0.8895460657418001
1.3312;1.0530055820121103;0.8334580245000462;0.7914200407948264;-0.427318396296732;-0.4057972767713183;1.0434814242983028;10.000261893794017;0.83355422222217;-0.42445500677922376;-0.4244550206578943;0.7988603098067912;0.3909107457461103;0.8895079511532379
1.3412;1.0530278061642615;0.8334601342542675;0.7914056876504101;-0.4272703467327613;-0.40574284892964413;1.0435031506137207;10.00026178229772;0.8335538296279081;-0.424455006623709;-0.4244550199984612;0.7988410583994854;0.39085749034975825;0.8894697826998914
1.3512;1.0530510214110032;0.8334617898403671;0.7913901631162762;-0.4272232156629653;-0.40568892473512874;1.04352384960732;10.00026107638165;0.8335535032679031;-0.42445500648136425;-0.42445501937937435;0.7988228624741581;0.39080423690865596;0.889432454190087
1.3612;1.053073579905065;0.8334648625975147;0.7913764842964337;-0.4271756346127268;-0.40563484220148155;1.0435455266154714;10.000259791555676;0.8335532431055599;-0.424455006353975;-0.4244550188010835;0.7988037232715117;0.3907509854091521;0.8893941668506362
1.3712;1.0530959100047843;0.8334659098115095;0.7913610608680424;-0.4271278929513791;-0.4055807137149621;1.0435661875773035;10.000257954290298;0.8335530472419592;-0.4244550062431139;-0.42445501826385645;0.7987846418148694;0.39069773570102195;0.8893558190490312
1.3812;1.053118288270109;0.8334684229240139;0.7913469985711917;-0.42708095820464603;-0.4055273537207637;1.043587838713486;10.000255607520623;0.8335529120018851;-0.42445500615015996;-0.42445501776798217;0.7987666193323797;0.39064548745700267;0.8893187507943487
1.3912;1.0531416817975965;0.8334704840237362;0.7913317459732419;-0.42703494175821466;-0.405474497293823;1.0436084861466486;10.000252808558987;0.8335528325568864;-0.4244550060763721;-0.424455017313652;0.7987476570308851;0.39059224041902474;0.8892802896920202
1.4012;1.0531641683459951;0.8334733572590138;0.7913179442947716;-0.4269891277867435;-0.40542220603738777;1.04362913584367;10.000249622852397;0.8335528036879429;-0.42445500602291214;-0.42445501690084747;0.7987287558799717;0.3905399948885527;0.8892422150129335
1.4112;1.05318671306746;0.833474805572114;0.7913027424412741;-0.42694250109386617;-0.4053691453477556;1.0436497932868274;10.000246119275126;0.8335528204678019;-0.4244550059907187;-0.42445501652940143;0.7987099166438394;0.3904877517836971;0.8892040890442282
1.4212;1.0532093185710394;0.8334762684986836;0.7912875056101273;-0.4268958715364305;-0.4053160841937657;1.0436704633548715;10.000242366187576;0.8335528785274441;-0.4244550059802534;-0.424455016199088;0.7986911400640232;0.39043651221096587;0.8891663532282271
1.4312;1.0532319879221874;0.8334780589039774;0.7912725304162858;-0.4268503657497556;-0.405264092237008;1.043691151032983;10.000238424679928;0.8335529735704859;-0.42445500599129143;-0.42445501590962753;0.7986724270673045;0.39038427708151224;0.8891281319073375
1.4412;1.053253761436865;0.833478888252844;0.791257316776456;-0.4268031262953196;-0.4052108268939575;1.04371186197932;10.000234340644127;0.8335531012814006;-0.42445500602307934;-0.4244550156606579;0.7986537785730655;0.39033304698075294;0.8890903059955214
1.4512;1.0532765668084607;0.8334806916320195;0.7912422563408215;-0.42675761490976044;-0.40515883402980424;1.0437326022632716;10.000230144134152;0.8335532579043716;-0.4244550060747785;-0.4244550154517078;0.7986351953419486;0.390281822166282;0.8890524379509924
1.4612;1.0532994427182076;0.8334813713900305;0.7912260825601671;-0.4267124173695862;-0.40510714133748266;1.0437533779487027;10.000225856108349;0.8335534402028536;-0.42445500614573084;-0.42445501528224533;0.7986156784529542;0.3902306027199298;0.8890136309266832
1.4712;1.053322119316462;0.8334814477897311;0.7912094944177981;-0.426667869094832;-0.40505617127076593;1.0437741952362989;10.000221494131459;0.8335536449887591;-0.4244550062354528;-0.424455015151934;0.7985962294965931;0.39017938878021485;0.8889747856084362
1.4812;1.0533441754927866;0.8334826002730027;0.7911944050644568;-0.4266217452924869;-0.40500397377665986;1.043794060987956;10.000217076676009;0.8335538692792382;-0.42445500634366856;-0.42445501506078465;0.798577849928945;0.3901281805414608;0.8889368037450294
1.4912;1.0533669958692442;0.833482666429606;0.7911777262930537;-0.426577191433073;-0.40495300269496864;1.0438149828243948;10.000212626295841;0.833554110960268;-0.42445500647040096;-0.4244550150088927;0.7985575406522119;0.39007797805635597;0.8888974331418908
1.5012;1.0533901588894288;0.833482195398712;0.7911603028430706;-0.4265322993106137;-0.4049016086643436;1.0438359682832103;10.000208171575872;0.8335543693215426;-0.42445500661592717;-0.42445501499611865;0.798538301946917;0.3900267812216031;0.8888584964049281
1.5112;1.0534121604771323;0.8334815743822495;0.7911436384368475;-0.42648713601919885;-0.4048504333677824;1.0438560240239414;10.000203747477817;0.8335546451424973;-0.42445500678062553;-0.42445501502199545;0.7985191331429293;0.3899765900027384;0.8888199780518884
1.5212;1.0534351958023476;0.8334804518390756;0.7911257558186068;-0.42644289039050925;-0.4047997612977087;1.043876155979264;10.000199388108094;0.8335549403061152;-0.4244550069647324;-0.42445501508581807;0.7984990328259656;0.38992640454357597;0.8887805446542164
1.5312;1.0534576081111215;0.8334803748992371;0.7911093719423099;-0.4263970695159747;-0.40474786203904345;1.0438973696881828;10.000195118222008;0.8335552572658051;-0.4244550071681329;-0.4244550151868719;0.7984789995027598;0.3898772249452217;0.888741536499303
1.5412;1.0534807785443927;0.8334794964336594;0.7910917003603434;-0.4263539452037351;-0.40469825860096686;1.0439176704613635;10.000190953307643;0.8335555986919424;-0.42445500739036;-0.42445501532455715;0.7984590312134215;0.3898270509811004;0.8887020782045433
1.5512;1.0535030481782663;0.8334776028112098;0.7910737874398037;-0.426309087612265;-0.4046473818164346;1.0439380632557596;10.000186903536248;0.8335559673431046;-0.42445500763062316;-0.42445501549822867;0.7984391246155503;0.38977788208436187;0.8886630491436721
1.5612;1.0535253763808934;0.8334759746811389;0.791056130429393;-0.4262653542770063;-0.40459757419621206;1.0439585520799224;10.000182979136348;0.8335563660261492;-0.42445500788788876;-0.4244550157068609;0.7984192753650731;0.38972871753706917;0.8886240117399196
1.5712;1.0535487239488375;0.833473502108558;0.7910369554957071;-0.4262214113391018;-0.4045471999822907;1.043979139760514;10.000179197657168;0.8335567973451283;-0.4244550081611374;-0.42445501594879914;0.7983984794200497;0.3896795566725515;0.8885840683354976
1.5812;1.0535711643810117;0.8334717687211572;0.7910192131421663;-0.4261776725764536;-0.40449739129260537;1.0439998279276526;10.000175584763559;0.8335572634011983;-0.4244550084494955;-0.4244550162218449;0.7983787335969178;0.38963039913334147;0.8885450172399244
1.5912;1.053593659474781;0.8334688572154189;0.7910003632563779;-0.42613424778042547;-0.40444788260488446;1.0440206167489479;10.000172166264386;0.8335577656843965;-0.42445500875212383;-0.42445501652348866;0.7983580352377136;0.38958124519123427;0.888505062156025
1.6012;1.0536162080075993;0.8334670227086158;0.7909825499041637;-0.42609050367029727;-0.4043980728613931;1.044041504865273;10.000168962597051;0.8335583048524039;-0.4244550090680357;-0.4244550168509704;0.7983383819571849;0.3895330959095288;0.8884664398015673
1.6112;1.0536388081234718;0.8334640117914848;0.7909636383980022;-0.4260470735208767;-0.4043485631042887;1.0440624891257577;10.000165991237697;0.8335588804986683;-0.4244550093958877;-0.42445501720129736;0.7983177718229283;0.3894849530485063;0.8884269144261423
1.6212;1.053661187106387;0.8334606654906972;0.7909446331276325;-0.4260054199301824;-0.4043008451685006;1.0440835641579203;10.000163271206118;0.8335594910798974;-0.4244550097338075;-0.42445501757135795;0.7982982036731638;0.3894368188806968;0.8883882829868864
1.6312;1.0536838838970919;0.8334586844477532;0.7909267437220299;-0.4259616678185403;-0.40425103381851824;1.044103722807219;10.000160826496428;0.8335601338884084;-0.42445501007936914;-0.4244550179579622;0.7982776773512503;0.389388696054972;0.88834874760212
1.6412;1.0537066266914898;0.8334558453717615;0.7909080631291457;-0.42591935683990156;-0.4042025921405902;1.0441249572410145;10.000158688074704;0.8335608051747089;-0.4244550104298432;-0.4244550183578523;0.7982571937413391;0.3893405875062336;0.8883092078512486
1.6512;1.0537294144460976;0.8334529607668673;0.7908893605268107;-0.4258770432318763;-0.40415414993100457;1.0441452598982643;10.000156892594262;0.8335615002239899;-0.4244550107825771;-0.4244550187679122;0.7982377547336762;0.3892934963048845;0.8882710034203364
