time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.6612;1.0537512829427715;0.8334505086439737;0.7908718088944505;-0.42583380746112814;-0.40410520377458253;1.0441666241993315;10.00015547994215;0.8335622133078265;-0.4244550111351245;-0.42445501918543604;0.7982183632348895;0.38924542540896656;0.8882323620484351
1.6712;1.053774155184549;0.8334475419379602;0.7908530607250107;-0.4257914886530393;-0.4040567605239085;1.0441870450829107;10.000154488113246;0.8335629378552976;-0.42445501148513826;-0.42445501960811527;0.7981980227195307;0.3891983776040819;0.8881932647757004
1.6812;1.0537961024735665;0.8334442034497853;0.7908346924245192;-0.4257496916993805;-0.40400918353847654;1.0442075190214029;10.000153940111986;0.833563666593416;-0.4244550118302225;-0.4244550200337513;0.7981787365393188;0.38915135572027293;0.8881550735426963
1.6912;1.0538180843111509;0.8334419592139866;0.7908173678020377;-0.4257075756618974;-0.40396130561072374;1.0442280430211763;10.000153835521129;0.8335643915841433;-0.42445501216788667;-0.424455020460032;0.7981605076904651;0.3891043625740317;0.8881177912294135
1.7012;1.0538410605564295;0.8334392099039557;0.790798842087964;-0.4256663764614533;-0.4039139305250068;1.0442486134069349;10.000154161121998;0.8335651050681514;-0.4244550124958234;-0.4244550208844578;0.7981413384307543;0.3890574005096077;0.8880796238046706
1.7112;1.0538631029505354;0.8334369088073944;0.7907814613584876;-0.4256242554380262;-0.40386605160562616;1.044269226354499;10.000154908076633;0.8335658007156933;-0.42445501281228426;-0.42445502130430185;0.798123229613914;0.3890114712773605;0.8880428120026058
1.7212;1.0538851709291421;0.8334349001302714;0.7907643531513444;-0.4255832593316721;-0.40381924192882995;1.0442898798714926;10.000156080596414;0.8335664735696162;-0.4244550131161119;-0.4244550217168773;0.79810418081634;0.38896557640415397;0.8880051257184296
1.7312;1.0539072602679325;0.8334328706441582;0.7907472179022403;-0.425542260810349;-0.4037724317713583;1.0443105747058943;10.000157695382383;0.8335671190972758;-0.42445501340654507;-0.4244550221200364;0.798087191078625;0.38891971735922665;0.8879692683858232
1.7412;1.053928403371913;0.8334301721878913;0.7907301600667276;-0.4255006574057332;-0.40372541829419994;1.0443303136097402;10.000159775329447;0.8335677330174115;-0.42445501368314037;-0.42445502251226225;0.7980692593202977;0.38887389538696887;0.8879325504203551
1.7512;1.053950790966706;0.8334287146773323;0.7907133424494425;-0.42545900199548653;-0.4036778849063222;1.0443511004861648;10.00016234466925;0.8335683117086763;-0.42445501394579926;-0.4244550228923241;0.7980523845188748;0.38882811147000945;0.8878967763411237
1.7612;1.0539719514592427;0.8334263071201342;0.7906965367783864;-0.4254185214041096;-0.403631940267636;1.0443709399472887;10.000165427459539;0.8335688524322326;-0.42445501419470777;-0.4244550232590583;0.7980345658725772;0.3887823664553365;0.8878601537907006
1.7712;1.0539943461538075;0.8334262693475843;0.7906810447296931;-0.4253776721471659;-0.4035851753705643;1.0443918367897354;10.000169046068878;0.8335693535545794;-0.42445501443017575;-0.4244550236115511;0.7980188027408637;0.38873766114039865;0.8878258224046133
1.7812;1.054015505365758;0.8334238366178792;0.7906641977479592;-0.42533718699348705;-0.40353922985114393;1.04441179566708;10.000173221585884;0.8335698146743304;-0.42445501465248114;-0.4244550239493681;0.7980020943269474;0.3886919962747677;0.8877902140112105
1.7912;1.0540369309464424;0.8334234360589643;0.7906490693398248;-0.42529685841634834;-0.40349333108510954;1.044431821222288;10.000177974189379;0.8335702363417355;-0.4244550148617977;-0.4244550242724455;0.7979864392967277;0.38864737238216457;0.8877560070357638
1.8012;1.0540583531092056;0.8334230196889716;0.7906339199209671;-0.4252565276333779;-0.40344743194093;1.044451917944478;10.000183320221142;0.8335706196885189;-0.4244550150583632;-0.4244550245808833;0.7979708356231429;0.38860278955155964;0.8877218683460433
1.8112;1.0540797745376305;0.8334225855858819;0.79061874886142;-0.42521619464519483;-0.4034015324195829;1.0444720897380624;10.000189269513053;0.8335709662528074;-0.4244550152427592;-0.42445502487487496;0.7979552807769613;0.3885582474516919;0.8876878014196714
1.8212;1.0541009282609952;0.8334215298009385;0.7906031880948381;-0.425176511580943;-0.4033563546193941;1.0444923400335049;10.0001958204249;0.8335712779415915;-0.42445501541595315;-0.42445502515457006;0.7979407721411437;0.38851474527782215;0.8876551463587157
1.8312;1.0541223568139495;0.8334213711601327;0.7905882763939036;-0.4251373018263631;-0.40331152407159576;1.044511672033559;10.000202955792547;0.8335715568264734;-0.4244550155792145;-0.42445502541992586;0.797926307464518;0.3884702815050382;0.8876221306527494
1.8412;1.0541428268004647;0.8334216644263611;0.7905745203382432;-0.4250971713806557;-0.4032661901091935;1.0445320886680067;10.000210653687043;0.8335718048861778;-0.4244550157341654;-0.4244550256707954;0.7979118852832721;0.3884268539048371;0.8875896305446302
1.8512;1.054164262080071;0.8334214565753054;0.7905595757731747;-0.42505795736297364;-0.40322135884212157;1.044552592960342;10.000218902243413;0.8335720244222298;-0.42445501588267054;-0.4244550259070944;0.7978975050772106;0.3883834599066716;0.8875572076166653
1.8612;1.0541850052035682;0.8334222989550707;0.7905461591067563;-0.425017170618686;-0.40317530219999614;1.0445721884905412;10.000227698481988;0.8335722185342886;-0.42445501602631797;-0.4244550261288105;0.7978841668035871;0.38834009683069265;0.8875257591711443
1.8712;1.0542064384274679;0.8334234798906072;0.7905325596021093;-0.42497876347919356;-0.40313123968771253;1.044592878874277;10.000237040244386;0.8335723907361982;-0.42445501616595743;-0.42445502633581617;0.797870870011918;0.3882967617968473;0.8874943826242552
1.8812;1.0542269028811628;0.8334228515966671;0.7905179847165257;-0.424940069074509;-0.40308727446516707;1.0446126666457909;10.000246923807879;0.833572544708489;-0.42445501630179566;-0.42445502652768763;0.7978576130989623;0.38825345179539955;0.8874630724864239
1.8912;1.054247357156406;0.8334233205714442;0.7905044738419739;-0.4249010560704749;-0.40304300860661085;1.0446325529269018;10.000257344259582;0.8335726846852876;-0.42445501643389405;-0.42445502670370944;0.7978443931446799;0.38821116409696216;0.8874322589371703
1.9012;1.0542680676899887;0.8334243600416922;0.7904913287786071;-0.4248613889022393;-0.4029980205226241;1.0446525379566753;10.00026829817622;0.8335728153717867;-0.4244550165626153;-0.4244550268629557;0.7978312062709659;0.38816889645183794;0.8874014958362666
1.9112;1.0542884912084056;0.8334250834260791;0.7904781169679278;-0.4248234996917899;-0.4029548238101952;1.044672621381205;10.000279787447191;0.8335729413396051;-0.4244550166888916;-0.4244550270044537;0.7978180480054086;0.38812564703405256;0.887370337125341
1.9212;1.0543088960422058;0.833425459672742;0.7904646086631414;-0.42478448067002744;-0.40291055701751405;1.0446928024204387;10.000291819866334;0.8335730671542506;-0.4244550168142624;-0.4244550271274987;0.7978059136264138;0.3880834143796306;0.887340549024034
1.9312;1.0543283176293838;0.8334243416918647;0.7904504399319359;-0.4247463025902279;-0.40286745733817925;1.044713080629514;10.000304406201229;0.8335731980937886;-0.4244550169406058;-0.42445502723179407;0.7977927985835296;0.3880421970434187;0.8873103255556192
1.9412;1.0543489506652506;0.8334255731784216;0.790437612350865;-0.42470775533716926;-0.4028235378793358;1.0447334564147506;10.00031755441096;0.8335733398569493;-0.4244550170697715;-0.4244550273171821;0.7977796983994452;0.387999993069698;0.8872796844840424
1.9512;1.0543692921342247;0.8334261696424853;0.7904244240879807;-0.42466985827837905;-0.4027803399440274;1.0447539305796643;10.000331264648725;0.8335734973365418;-0.4244550172032756;-0.42445502738324076;0.7977676080582617;0.3879577998472993;0.8872499571932898
1.9612;1.054388650279369;0.8334263959817272;0.7904116470471148;-0.42463248583738;-0.402738008892431;1.0447735037923054;10.000345528490913;0.8335736741011149;-0.42445501734224295;-0.42445502742916585;0.7977545219081742;0.3879166143481246;0.8872197776958397
1.9712;1.054409221118821;0.8334263963840478;0.7903977728929067;-0.4245942493257771;-0.40269438886249653;1.0447941762527264;10.000360330556164;0.8335738726592459;-0.4244550174876748;-0.4244550274539942;0.7977424341760337;0.38787543338290376;0.8871905020450227
1.9812;1.0544285384993832;0.8334265528104098;0.7903850125918613;-0.424556873165477;-0.4026520572508374;1.0448139472632247;10.000375653898773;0.8335740947000243;-0.4244550176405899;-0.4244550274568573;0.7977293392809811;0.3878342537941498;0.8871603265411382
1.9912;1.0544478354134326;0.8334263577742433;0.7903719590706606;-0.42451836719077307;-0.4026086555814818;1.044834815382152;10.000391489273975;0.8335743414190829;-0.4244550178018566;-0.42445502743708285;0.7977162319982227;0.3877930724927344;0.8871301461470135
2.0012;1.0544680746197215;0.8334259689683515;0.7903580377719573;-0.4244819051023084;-0.40256682617932105;1.0448547792318073;10.000407837976848;0.8335746136615159;-0.4244550179720701;-0.4244550273941567;0.7977041079629997;0.3877518862259402;0.8871008564028681
2.0112;1.0544873306326923;0.8334248939452631;0.7903442227799187;-0.42444483999217386;-0.40252479394002744;1.044875837805459;10.00042470418824;0.833574911380384;-0.424455018151575;-0.4244550273276029;0.7976909644260769;0.38771169132453226;0.887071092006323
2.0212;1.0545065665178592;0.83342378536086;0.7903304104043469;-0.4244077730627795;-0.4024827614133994;1.0448959900069836;10.000442088439906;0.83357523295549;-0.424455018340476;-0.42445502723695383;0.7976778006859538;0.3876714836729713;0.8870413111355127
2.0312;1.0545257822265277;0.8334226438893608;0.7903166017008652;-0.4243707043138258;-0.4024407286016221;1.0449162344226641;10.000459989541056;0.8335755751339761;-0.42445501853863965;-0.42445502712188055;0.7976646176994423;0.38763025901029013;0.8870110724535689
2.0412;1.0545459400224704;0.8334221232012194;0.7903026954411189;-0.42433423470813125;-0.4023988979995641;1.0449365690958956;10.000478404723806;0.8335759337129698;-0.42445501874574526;-0.4244550269823074;0.797650417198259;0.38759001357378126;0.886980346351116
2.0512;1.0545651137053862;0.8334209215342993;0.790288899303879;-0.42429716227065334;-0.4023568646135764;1.0449569904270875;10.000497319804314;0.8335763044458822;-0.42445501896127036;-0.4244550268184445;0.7976372010185614;0.3875507445745294;0.8869509274077872
2.0612;1.054584265649876;0.8334200114316475;0.7902754109385038;-0.4242612161564688;-0.40231590073959106;1.0449774924296273;10.000516700921883;0.8335766832746847;-0.4244550191843795;-0.42445502663070567;0.7976229710289539;0.3875104500471348;0.8869201395635514
2.0712;1.0546033948898013;0.8334176365486202;0.790260560572857;-0.4242244566665172;-0.4022741669900731;1.0449980671555739;10.000536499266241;0.8335770659793147;-0.4244550194139031;-0.424455026419487;0.7976097295747027;0.38747112840903514;0.8868906543159941
2.0812;1.0546222292057705;0.8334149633112793;0.7902456523191184;-0.4241894757374485;-0.4022342242326565;1.0450187050702695;10.000556662612063;0.8335774483769436;-0.42445501964850113;-0.42445502618495407;0.7975954795702876;0.38743077823131444;0.886859799003938
2.0912;1.0546413061327196;0.833412566755195;0.7902308223181892;-0.42415271262246546;-0.4021924898870542;1.0450393951413233;10.000577141458033;0.83357782684094;-0.424455019886959;-0.4244550259269607;0.7975812239328334;0.3873913982183419;0.8868293489568853
2.1012;1.0546591194103965;0.8334103616107054;0.7902171117133742;-0.42411681086902403;-0.40215204389713793;1.045060125468955;10.00059788582125;0.833578198228319;-0.42445502012851744;-0.4244550256451545;0.7975669654001958;0.387351987134488;0.8867988705186786
2.1112;1.0546781315502136;0.8334068432437485;0.7902012414579297;-0.4240803607388896;-0.40211060913590924;1.0450798846137253;10.000618840255127;0.8335785597473868;-0.42445502037294325;-0.42445502533927254;0.7975527069690499;0.3873125437026514;0.886768368220683
2.1212;1.054696835980566;0.8334041833046353;0.7901863920202886;-0.4240453726927389;-0.4020706651100655;1.0451006629375943;10.000639944163606;0.8335789091136377;-0.4244550206201478;-0.42445502500935;0.7975374520863897;0.38727406666836767;0.8867373847007503
2.1312;1.0547157701048053;0.8334021452416908;0.7901719288511693;-0.42400973066254105;-0.40202999938484285;1.0451214531322233;10.000661133340316;0.8335792442775614;-0.42445502086969905;-0.4244550246556988;0.7975232043871044;0.3872345549404989;0.8867068509534944
2.1412;1.054733428684267;0.8333988821824934;0.7901572220889479;-0.4239741385616781;-0.4019898523390583;1.0451412499180486;10.00068233936621;0.8335795627464763;-0.4244550211207154;-0.42445502427896165;0.7975089671849963;0.38719600754694233;0.8866767466477642
2.1512;1.0547522759753714;0.833395777254627;0.7901417323103225;-0.4239388095696062;-0.40194948616735676;1.045162049380835;10.000703490722337;0.8335798613065604;-0.4244550213721334;-0.4244550238803154;0.797493742901352;0.38715742347749693;0.8866457404129776
2.1612;1.0547708079257114;0.8333924277056945;0.7901262017013967;-0.4239052593520754;-0.40191091080218594;1.045181848363344;10.00072451968666;0.8335801361928378;-0.42445502162303667;-0.4244550234613973;0.7974785329240545;0.3871188018106621;0.8866147363702446
2.1712;1.054788332308402;0.8333892817421107;0.7901115728371554;-0.42386966211669963;-0.4018707628202349;1.0452016441727403;10.000745373250997;0.8335803832320119;-0.4244550218728261;-0.42445502302385274;0.7974643378690194;0.38708014217247616;0.886584637671442
2.1812;1.0548070467020003;0.8333866242961265;0.7900964703092854;-0.4238354562450139;-0.4018314655447149;1.0452224343532894;10.000766017147003;0.8335805979282912;-0.4244550221211262;-0.4244550225690099;0.7974491574682366;0.38704144507584076;0.886553647012193
2.1912;1.054824486947108;0.8333824487736909;0.7900808390459225;-0.42380017216891147;-0.40179161706674466;1.0452422165691508;10.000786429676284;0.8335807755266621;-0.4244550223675274;-0.42445502209789804;0.7974349899850878;0.38700371180297444;0.886524001031181
2.2012;1.054841886420405;0.8333797717376191;0.7900666159376698;-0.423765698302612;-0.40175253798349275;1.0452619889655874;10.000806597197844;0.8335809110376738;-0.4244550226115995;-0.42445502161135384;0.797419831919516;0.3869649440789652;0.8864930275865303
2.2112;1.054860206849695;0.8333766739631777;0.7900512601225298;-0.4237321395179054;-0.4017139609907047;1.045281750043737;10.00082651725402;0.8335809995990088;-0.42445502285321035;-0.42445502111007205;0.7974046784979779;0.38692714387218513;0.8864624999364331
2.2212;1.0548777904221864;0.8333735814804784;0.7900364143262355;-0.423697326677158;-0.4016744602205788;1.045301497520518;10.000846201546825;0.8335810372344267;-0.4244550230926213;-0.42445502059456736;0.7973905247626962;0.38688931316783237;0.8864328821236264
2.2312;1.0548950575038232;0.8333702640126485;0.7900215423604724;-0.4236642929065999;-0.401636750130855;1.0453212279063342;10.000865670320808;0.8335810212812925;-0.4244550233303023;-0.4244550200652218;0.7973763666378146;0.38685145366028595;0.8864032767411623
2.2412;1.0549122765771588;0.8333678166162162;0.790007480022998;-0.42362981249210224;-0.40159766982828937;1.0453409373472438;10.000884941612934;0.8335809500785578;-0.4244550235668325;-0.4244550195226158;0.7973612016441274;0.3868135665627203;0.8863727867720073
2.2512;1.054929717006523;0.8333652126501432;0.7899930526206836;-0.4235961233159467;-0.40155923803307997;1.0453596222441368;10.000904025950994;0.8335808225027037;-0.42445502380285505;-0.42445501896777615;0.7973470289008562;0.3867766525807313;0.8863436500122647
2.2612;1.0549468391083168;0.8333620596154524;0.7899782930883639;-0.42356308475903115;-0.4015215270286096;1.0453792791018697;10.000922928623378;0.8335806379836005;-0.4244550240389498;-0.42445501840202204;0.7973328480310542;0.3867387120977301;0.8863140943525171
2.2712;1.0549632217822544;0.8333600282030522;0.7899651015108903;-0.4235284759721512;-0.4014825923872521;1.0453979039100787;10.000941649211518;0.8335803965744712;-0.424455024275387;-0.4244550178266574;0.7973186581006728;0.3867017453948649;0.8862849918688306
2.2812;1.0549802527480656;0.8333569598165306;0.789950393591998;-0.42349543428728276;-0.40144488079533985;1.0454174914312806;10.000960172474173;0.8335800985121513;-0.4244550245117955;-0.42445501724279827;0.7973054575859596;0.386664752579201;0.8862568038264046
2.2912;1.0549962786131337;0.8333547180087604;0.7899371753980914;-0.42346260328859736;-0.401407736471884;1.045436035080156;10.000978465894292;0.8335797438473923;-0.42445502474703695;-0.42445501665140706;0.7972912446384753;0.38662773337833994;0.886227727777901
2.3012;1.0550134980775145;0.8333537570312655;0.7899242331041002;-0.4234297183946214;-0.40137007310402917;1.0454555273874784;10.000996493611698;0.8335793326076026;-0.42445502497945986;-0.42445501605343633;0.7972780171454001;0.3865906871321253;0.8861995593227059
2.3112;1.0550297192126268;0.8333510402737266;0.7899103323138522;-0.4233965487583524;-0.40133250733322634;1.045473960395709;10.001014227542138;0.8335788648711824;-0.42445502520719064;-0.42445501544994874;0.7972647728461407;0.38655461304858313;0.8861718302543212
2.3212;1.0550456382981068;0.8333488756619637;0.7898971412271782;-0.4233637133516875;-0.40129536222529094;1.0454923263936893;10.001031642356292;0.8335783405906861;-0.4244550254282033;-0.424455014842165;0.7972515096609268;0.38651751060156697;0.8861436628147622
2.3312;1.0550627604338574;0.8333483030500081;0.78988451822389;-0.42333195261079887;-0.4012587679522925;1.0455106195521582;10.001048704892469;0.8335777598913019;-0.4244550256403563;-0.424455014231339;0.7972382259954179;0.3864813797985227;0.8861159248077171
2.3412;1.0550788909968054;0.8333467869157107;0.789871701244939;-0.4232984620604635;-0.40122090144320854;1.0455288371543785;10.001065369269718;0.8335771236837072;-0.4244550258416173;-0.4244550136185724;0.7972259207274708;0.38644522121117425;0.886089075002776
2.3512;1.0550949934448042;0.8333467426811392;0.7898602567996408;-0.4232657822639705;-0.4011838045472163;1.0455469789379361;10.001081578626032;0.8335764337051625;-0.424455026030417;-0.42445501300486377;0.7972135929979636;0.38640903585010206;0.8860622080018298
2.3612;1.0551101058267662;0.8333452610323612;0.7898481472476805;-0.4232339468063961;-0.40114787515492634;1.04556504510864;10.001097270648698;0.8335756923929007;-0.424455026205801;-0.4244550123913206;0.7972012419382661;0.3863728249777477;0.8860353174251122
2.3712;1.0551261556423586;0.8333441415899675;0.7898356358549731;-0.4232015807592875;-0.401111077847964;1.0455820349518752;10.0011123849158;0.8335749034529883;-0.424455026367177;-0.4244550117792602;0.7971888662352872;0.38633658995600184;0.886008397104322
2.3812;1.0551421823856697;0.833344493310566;0.7898244932665083;-0.42317002556101424;-0.40107505017804973;1.0455999468454127;10.001126869200549;0.8335740722097692;-0.42445502651399003;-0.4244550111700736;0.7971774636207399;0.38630033206238384;0.8859823411227521
2.3912;1.055157225815004;0.8333442178488841;0.7898134501087192;-0.4231378695946239;-0.40103882019618964;1.0456177785270284;10.001140681840164;0.8335732046100244;-0.4244550266456831;-0.42445501056496626;0.7971660307243402;0.38626505234337855;0.8859566793053326
2.4012;1.0551732149422572;0.8333434890444237;0.7898012288110243;-0.42310662819660433;-0.4010030921056517;1.045634527266912;10.001153789368052;0.8335723057669285;-0.4244550267618784;-0.42445500996474145;0.797153563420405;0.3862287516831905;0.8859296319483767
2.4112;1.055188228300893;0.83334325678239;0.7897901713618829;-0.4230744695956886;-0.40096686173461554;1.0456511905302626;10.001166162293874;0.8335713793390875;-0.4244550268625383;-0.4244550093696171;0.797143056969971;0.3861934308846787;0.8859047630743418
2.4212;1.05520323365323;0.8333433560015249;0.7897794019938811;-0.4230434385551132;-0.400931701028434;1.045668766573457;10.0011777738518;0.8335704278378414;-0.4244550269479756;-0.42445500877917347;0.79713150566451;0.3861580906172297;0.8858789297977383
2.4312;1.055219468668673;0.8333447151799758;0.7897688807190804;-0.4230123532503851;-0.4008960215041441;1.0456852546246624;10.001188603430933;0.8335694532030983;-0.42445502701867704;-0.4244550081926103;0.7971199027739968;0.3861227315084558;0.8858530261123623
2.4412;1.055234472055304;0.8333448242456252;0.789758078261334;-0.42298131964575325;-0.4008608604352621;1.045701655095341;10.001198642688053;0.8335684571237963;-0.4244550270749796;-0.42445500760914934;0.7971092412650411;0.38608835449196494;0.8858283828740009
2.4512;1.0552494809811792;0.8333449280501233;0.7897472562158815;-0.42295028477956387;-0.4008256991792891;1.0457179699038759;10.001207899268206;0.8335674412387282;-0.4244550271168594;-0.42445500702827516;0.7970985148607643;0.3860529610748478;0.8858032235432625
2.4612;1.0552638071897433;0.8333464133473113;0.7897382518852947;-0.4229188097219587;-0.40079038495699487;1.045734202816685;10.00121639165384;0.8335664073756023;-0.42445502714397976;-0.4244550064498609;0.7970877187003815;0.38601855322818246;0.885778415492329
2.4712;1.0552788410867737;0.83334649104394;0.7897273888110541;-0.4228877723860849;-0.4007552233599903;1.0457503594926287;10.001224136574917;0.8335653578111537;-0.42445502715590594;-0.4244550058743199;0.7970768492117414;0.38598313303785947;0.8857530826805528
2.4812;1.0552941633748816;0.833347465792397;0.7897171709806139;-0.4228572105050274;-0.4007204108276501;1.0457664468301378;10.001231141130548;0.8335642955787635;-0.42445502715236844;-0.42445500530256364;0.7970659038072296;0.38594870246882573;0.885728093605719
2.4912;1.055309236484172;0.8333478209162427;0.7897065684480623;-0.42282729963428606;-0.40068631873594107;1.0457824720003608;10.00123740615613;0.8335632244404522;-0.424455027133397;-0.4244550047357029;0.7970548809197829;0.3859142634320451;0.885703009973394
2.5012;1.0553233688199726;0.8333475015985456;0.7896960520601588;-0.4227967885796251;-0.4006520244496979;1.0457974415600972;10.001242935282333;0.8335621484983367;-0.424455027099378;-0.4244550041747811;0.7970447799697781;0.38587981796269366;0.8856787300968744
2.5112;1.0553387570059356;0.8333495387291519;0.7896868561042424;-0.42276590652583584;-0.40061691151473866;1.0458133603723898;10.001247740897284;0.8335610720445387;-0.4244550270511466;-0.42445500362065874;0.7970336011028902;0.3858463682275591;0.8856538887640851
2.5212;1.0553529357339408;0.8333494875943304;0.7896766187379192;-0.4227365221533303;-0.40058368677097317;1.045829230635864;10.001251843440167;0.8335599995878656;-0.4244550269899381;-0.4244550030740249;0.7970223449139172;0.3858119165410516;0.8856285145248629
2.5312;1.0553683692111442;0.8333503463500518;0.789666339473002;-0.42270595419046414;-0.4005488734570479;1.045844051837972;10.00125527060184;0.833558935488358;-0.4244550269173006;-0.42445500253545626;0.7970110121457755;0.3857784655587951;0.8856034800735846
2.5412;1.0553825876996898;0.8333502454029638;0.7896560948346858;-0.4226765675158293;-0.4005156483869829;1.0458598215148116;10.00125805759782;0.8335578833296567;-0.4244550268351664;-0.4244550020054433;0.797000603211475;0.38574501830375046;0.885579252010728
2.5512;1.0553968175624902;0.8333498018849553;0.7896455504896374;-0.4226460506348785;-0.40048135327804085;1.0458745364840707;10.001260241664477;0.8335568458075933;-0.4244550267458349;-0.42445500148449855;0.7969891176937693;0.38571057775282336;0.8855535977619349
2.5612;1.0554122846141467;0.8333508989776023;0.7896355708446683;-0.42261660815753466;-0.40044760936413;1.0458891948229232;10.001261855947003;0.8335558251920053;-0.42445502665164364;-0.42445500097338185;0.7969775547898605;0.38567714621576227;0.8855282925963194
2.5712;1.0554265173299808;0.8333507180750706;0.7896253302633479;-0.42258721805686583;-0.40041438379636357;1.045904797447064;10.001262927267328;0.833554823659267;-0.4244550265546035;-0.42445500047313856;0.7969659147135666;0.385644725049189;0.8855033406686955
2.5812;1.0554407438600788;0.8333505106958412;0.7896150906716387;-0.4225578268323435;-0.40038115805833574;1.0459193477162754;10.001263470703272;0.8335538431797281;-0.4244550264564042;-0.4244549999848073;0.7969551995521833;0.38561131499682827;0.8854787753570732
2.5912;1.0554552301015494;0.8333497470937157;0.7896041459993305;-0.42252809871655506;-0.4003475116270051;1.0459338503173439;10.001263484947783;0.8335528851024635;-0.42445502635857363;-0.42445499950922166;0.7969434133951124;0.38557791691713933;0.8854532364113724
2.6012;1.0554694325974272;0.833349805584205;0.7895942044113146;-0.4224998344064358;-0.400315355434348;1.045948310927149;10.001262959234106;0.8335519498378547;-0.42445502626238485;-0.4244549990471365;0.7969305623158458;0.38554553241845185;0.8854271635157309
2.6112;1.0554836184056653;0.8333483939296639;0.7895828919006578;-0.4224707563189591;-0.4002824290678266;1.0459627359392174;10.001261882627844;0.8335510369889721;-0.42445502616879544;-0.42445499859932934;0.7969186538580668;0.38551316389028223;0.885401925765046
2.6212;1.0554977857490835;0.8333480870343247;0.7895726496973096;-0.42244136060345144;-0.40024920264337027;1.0459771320751112;10.001260242086476;0.8335501459953782;-0.4244550260786942;-0.424454998166596;0.7969066960369557;0.3854808138805776;0.8853766279035127
2.6312;1.055511933207821;0.8333469432688758;0.7895616406412029;-0.42241340947628003;-0.40021734579234775;1.0459915065135243;10.001258019794726;0.8335492768119152;-0.4244550259931599;-0.4244549977497939;0.7968946962672899;0.38544848454342157;0.8853512753230566
2.6412;1.055526058806375;0.8333454600478073;0.7895503379288478;-0.42238432801888237;-0.40018441887481127;1.0460058670066785;10.001255198478589;0.8335484297672826;-0.42445502591345163;-0.4244549973498789;0.7968816608420526;0.385416177701186;0.8853249731632087
2.6512;1.0555401592572415;0.8333442726505169;0.7895393436830856;-0.42235637468431103;-0.4001525616562861;1.0460202216821164;10.001251763196452;0.8335476048710447;-0.42445502584072436;-0.42445499696790057;0.7968695957042313;0.3853838951542104;0.8852995263951293
2.6612;1.055554228929085;0.8333430674373511;0.7895283590895387;-0.42232842025587264;-0.40012070425482316;1.0460345789250973;10.001247699892083;0.8335468015237368;-0.42445502577576016;-0.4244549966050311;0.7968565076504922;0.38535263874187947;0.8852735736530355
2.6712;1.0555682593555615;0.8333418474269545;0.7895173836138085;-0.4223004647348543;-0.400088846670658;1.0460479468158477;10.00124300287206;0.8335460186160597;-0.4244550257189221;-0.42445499626259264;0.7968434044636908;0.38532041021543184;0.8852471476063557
2.6812;1.0555812771841275;0.8333399635127382;0.7895065179555542;-0.4222719098471443;-0.4000567870522291;1.0460623322423643;10.00123768454262;0.8335452548371122;-0.42445502567005616;-0.4244549959419513;0.7968302942564993;0.38528921112004205;0.8852211226426844
2.6912;1.0555951972981803;0.8333372782777639;0.7894941861989243;-0.42224313935637303;-0.40002415905845384;1.0460767408915579;10.001231771426104;0.8335445093497222;-0.42445502562832005;-0.4244549956443561;0.7968171848862706;0.38525804276748105;0.8851950676971957
2.7012;1.055608777156287;0.833335754379517;0.7894831639715172;-0.4222169621991882;-0.3999940910266931;1.0460901777399838;10.00122529227622;0.8335437822370271;-0.42445502559233905;-0.42445499537084325;0.7968040835124017;0.3852269063957426;0.8851689877218362
2.7112;1.055621585917388;0.8333327340989458;0.7894712434652684;-0.4221887206795247;-0.3999623306993041;1.046104646952791;10.001218274743458;0.8335430743386045;-0.42445502556061776;-0.4244549951222081;0.7967909965211781;0.3851968033058699;0.8851433230210749
2.7212;1.0556352737536152;0.8333315059773122;0.7894602945562653;-0.42216075978539375;-0.3999304721910343;1.0461181513378777;10.001210749074058;0.833542387179193;-0.424455025531817;-0.4244549948990208;0.7967779295741916;0.3851657346272876;0.8851172078070506
2.7312;1.0556488730854305;0.8333291662993575;0.789448279380268;-0.42213311428906003;-0.3998989133150465;1.046131691931979;10.001202751433093;0.8335417228178664;-0.424455025504829;-0.4244549947015452;0.7967648868647556;0.3851347009541636;0.8850910819875358
2.7412;1.0556611479339242;0.8333259173544888;0.7894363046386412;-0.42210665132695946;-0.3998689424755326;1.0461462683278502;10.00119432597186;0.8335410832086962;-0.42445502547870073;-0.4244549945295446;0.796751870414679;0.3851047022933679;0.8850653851475339
2.7512;1.0556735999398175;0.8333244262843595;0.7894257671171226;-0.4220792186140311;-0.3998379515087678;1.0461598797697509;10.001185523269557;0.8335404698800674;-0.4244550254524985;-0.4244549943821869;0.7967388809757615;0.38507473823285776;0.8850396863018926
2.7612;1.055686923507932;0.83332217665768;0.7894137598408346;-0.42205156995272225;-0.3998063920583438;1.0461735257231386;10.001176396255172;0.8335398841036034;-0.42445502542539;-0.4244549942581037;0.7967249196389241;0.3850448080010496;0.8850130894706962
2.7712;1.0556989254156737;0.8333190323226738;0.7894017925335616;-0.4220251039798088;-0.3997764206210578;1.0461872053574142;10.00116699934395;0.8335393271334711;-0.4244550253968761;-0.42445499415550986;0.7967119882360211;0.38501491038366265;0.884987399853662
2.7812;1.0557111107545802;0.8333165288329598;0.7893901940416231;-0.42199798473433325;-0.3997457289177782;1.046200917206793;10.001157390289828;0.8335388003884865;-0.4244550253668531;-0.42445499407232856;0.7966990884745344;0.3849850438260676;0.8849617220288605
2.7912;1.055723212229532;0.8333140717864368;0.7893786015099041;-0.42197086449895854;-0.3997150370411123;1.0462146598856017;10.00114762924323;0.8335383050810359;-0.4244550253355974;-0.42445499400622416;0.7966862210553134;0.38495520677554984;0.8849360616982928
2.8012;1.0557349619130205;0.8333125125042838;0.7893680220496687;-0.4219452085745674;-0.39968583513719796;1.0462284329873042;10.00113777303825;0.833537841353383;-0.4244550253038152;-0.4244549939545209;0.7966733854540883;0.38492639780987337;0.8849108604265674
2.8112;1.0557468997607025;0.8333101574664876;0.7893564481910745;-0.4219180863758161;-0.39965514289893594;1.046242236890556;10.001127867572556;0.833537407885491;-0.42445502527251533;-0.4244549939142795;0.7966605802126951;0.384896615473239;0.8848852544366874
2.8212;1.0557587552602208;0.8333081732214244;0.7893451884839034;-0.4218920927110761;-0.3996255203943384;1.0462560719203524;10.001117944883234;0.8335370022021845;-0.4244550252426499;-0.4244549938825943;0.7966478032518959;0.3848678581125899;0.8848601191542854
2.8312;1.0557702582201565;0.8333056471719217;0.7893335825714681;-0.42186675037336235;-0.3995966176816966;1.0462699384898932;10.0011080276937;0.8335366210390145;-0.4244550252149959;-0.42445499385667546;0.7966360520192096;0.38483912373599183;0.8848359230613583
2.8412;1.0557819489394074;0.8333049060585499;0.7893234324224269;-0.42184043832562357;-0.3995666950519431;1.0462828379405558;10.001098135443838;0.8335362607434966;-0.4244550251904875;-0.424454993833697;0.7966233239059741;0.38481041005499755;0.884810865941203
2.8512;1.0557935595280978;0.8333030946771023;0.7893122355744856;-0.42181444179172883;-0.3995370720111446;1.0462967721801204;10.001088287231543;0.8335359178101478;-0.4244550251704007;-0.42445499381097557;0.7966116166611478;0.38478171495030966;0.8847867469907207
2.8612;1.055804129759317;0.833300691429961;0.7893011650251445;-0.42178784666647223;-0.3995072471034501;1.046309741914995;10.001078499519199;0.8335355887083162;-0.42445502515608696;-0.42445499378639484;0.796599927888559;0.3847540369669336;0.8847630979811659
2.8712;1.0558155881991473;0.8333004469549538;0.7892913868439341;-0.421762661390126;-0.39947839389316026;1.046323745394914;10.001068779120326;0.8335352692316949;-0.42445502514880407;-0.4244549937583985;0.7965872542577026;0.384725375327606;0.8847381459411677
2.8812;1.0558260113239206;0.8332984795933787;0.789280665738392;-0.42173719408752347;-0.39944963858475907;1.0463367793510956;10.001059122586833;0.8335349548588564;-0.4244550251499005;-0.4244549937255752;0.7965765919758635;0.38469772962683535;0.8847154604596675
2.8912;1.0558373276118884;0.8332980344273375;0.7892706372303817;-0.4217108773703573;-0.3994197151341467;1.0463508411896745;10.001049526543675;0.8335346418650285;-0.4244550251609713;-0.4244549936864039;0.796564937929741;0.3846690996821311;0.8846914697315829
2.9012;1.0558476150717944;0.8332976244785314;0.7892613338744078;-0.4216862214904808;-0.39939172969951886;1.0463639299614529;10.00103999732454;0.8335343278708515;-0.42445502518378414;-0.42445499363943145;0.7965532897257934;0.38464148554558203;0.8846679449222175
2.9112;1.0558578418984494;0.8332969503075115;0.7892517534902681;-0.42166043512768786;-0.39936267419984073;1.046377045909211;10.001030553372207;0.833534011674571;-0.4244550252201966;-0.42445499358365507;0.7965426451009538;0.38461388733484253;0.8846453539354344
2.9212;1.0558680144989363;0.8332966416227833;0.7892424948383674;-0.4216357775862288;-0.39933468847715886;1.0463901901702757;10.00102121963622;0.8335336927141203;-0.42445502527220746;-0.42445499351870825;0.7965320018737271;0.3845863049898256;0.8846227995406828
2.9312;1.055878139981401;0.8332960615096621;0.78923295793154;-0.4216099895345235;-0.399305632687558;1.0464033647030349;10.001012014448408;0.8335333707369412;-0.42445502534199603;-0.4244549934448949;0.7965213581367236;0.3845587382743163;0.884600285256076
2.9412;1.0558882254517583;0.8332958386402733;0.7892237416075161;-0.4215853303339709;-0.39927764667816223;1.046416571767066;10.00100293966868;0.8335330459845202;-0.42445502543174646;-0.42445499336316744;0.796510712504015;0.3845321869657678;0.8845782493716269
2.9512;1.0558982777356982;0.8332956518516288;0.7892145457631443;-0.42156067031133454;-0.3992496605266541;1.0464298132804304;10.00099398028405;0.833532719124463;-0.42445502554329645;-0.4244549932747626;0.7965000643775297;0.38450465114598736;0.8845558256584727
2.9612;1.055908573809189;0.8332964095714753;0.7892060346151242;-0.42153648690226486;-0.39922202441251303;1.0464430905877493;10.000985106721982;0.8335323909168358;-0.4244550256779163;-0.42445499318063523;0.7964904139192134;0.3844781315204285;0.8845347868208217
2.9712;1.0559185825785677;0.8332974089906979;0.7891979515644001;-0.4215115087936994;-0.3991937382960833;1.0464554046645766;10.000976278778097;0.8335320621547366;-0.4244550258364416;-0.4244549930813061;0.7964797619110935;0.3844506294221959;0.8845124634488544
2.9812;1.0559276201916474;0.8332969647622008;0.7891892231899204;-0.4214873788363551;-0.39916662007542564;1.0464687561977333;10.000967453817594;0.8335317333910549;-0.424455026019587;-0.4244549929772028;0.7964701095187747;0.384424146370791;0.8844915266887846
2.9912;1.0559378915691473;0.8332977887518082;0.7891807804165596;-0.4214631930638155;-0.3991389836202577;1.0464821454758255;10.000958596284649;0.8335314045602035;-0.424455026228137;-0.42445499286897675;0.7964604578453137;0.38439768355940707;0.8844706424633103
3.0012;1.0559469392059704;0.8332985085352623;0.7891731695764733;-0.421438745165614;-0.399111565473298;1.0464945727625605;10.000949684194172;0.8335310752321468;-0.4244550264629397;-0.42445499275749016;0.7964508076701899;0.38437124168404485;0.8844498132923345
3.0112;1.0559572334414842;0.8333004906249997;0.7891658453715036;-0.4214142413911925;-0.39908362911412637;1.0465080389516905;10.000940708834635;0.8335307452213196;-0.42445502672470586;-0.4244549926436824;0.7964411592633533;0.3843448211639888;0.8844290427053931
3.0212;1.0559663106685315;0.8333004204650335;0.7891575145692825;-0.42139123828183933;-0.39905758035660743;1.0465205459728577;10.000931669740803;0.8335304149432692;-0.42445502701366616;-0.42445499252844743;0.7964325118656194;0.3843194224323674;0.8844096701201106
3.0312;1.0559756717868765;0.8333017691943682;0.7891503446826804;-0.4213661358894717;-0.39902944221734316;1.0465330969186044;10.00092256859292;0.8335300854143188;-0.42445502732946266;-0.42445499241238827;0.7964228637473126;0.3842930459772644;0.8843890298737376
3.0412;1.0559857364032474;0.8333023663328697;0.7891419655569958;-0.42134372843441875;-0.3990035947842969;1.0465466956872937;10.00091340209732;0.8335297579569169;-0.42445502767146465;-0.4244549922956394;0.7964142132830405;0.38426769213860007;0.8843697974465344
3.0512;1.0559951129457645;0.8333040434905271;0.7891351472250343;-0.4213197544321469;-0.3989765263738222;1.0465593457697262;10.00090415654791;0.8335294340107031;-0.4244550280390396;-0.42445499217807864;0.7964055594747592;0.38424236085073665;0.8843506419605557
3.0612;1.0560042197187707;0.8333051283788359;0.7891279872002588;-0.42129643204438266;-0.39895017747192046;1.0465720487477579;10.00089480874459;0.8335291155092086;-0.42445502843147664;-0.4244549920596779;0.79639590160383;0.38421605144099774;0.8843302320912019
3.0712;1.0560135911482311;0.8333068143333501;0.7891212095501597;-0.42127245664583424;-0.3989231088575094;1.0465848043046968;10.000885333669881;0.8335288054352024;-0.4244550288479063;-0.42445499194046815;0.796387239196222;0.3841907625104874;0.8843112426442568
3.0812;1.0560226829567159;0.8333070935557507;0.7891133126974234;-0.42125057920882014;-0.3988981293183677;1.0465976117482583;10.000875711494555;0.8335285081828679;-0.4244550292873818;-0.42445499182021795;0.7963785723505992;0.38416649200438463;0.8842927780362535
3.0912;1.0560320292403031;0.833308787480156;0.7891065607378632;-0.4212266024234183;-0.39887106049002097;1.0466104707643975;10.000865928360323;0.8335282296041004;-0.4244550297489259;-0.4244549916983643;0.7963699021700485;0.3841412376229265;0.8842739742077459
3.1012;1.0560403912915026;0.833309834565402;0.7890999167813073;-0.42120202805410095;-0.3988437900423148;1.046623381195942;10.000855974094392;0.8335279764629744;-0.42445503023153136;-0.4244549915742274;0.7963602311072162;0.3841159973651955;0.8842543690530414
3.1112;1.0560494185314695;0.8333101296255022;0.7890920377122772;-0.42118014859748776;-0.3988188101412543;1.0466363434239685;10.000845841314021;0.8335277559465919;-0.42445503073426966;-0.42445499144719584;0.7963515626676464;0.38409176970935516;0.884236200996537
3.1212;1.056058679931748;0.8333121572116454;0.7890855879064654;-0.4211572996935268;-0.39879281094065977;1.0466483589665012;10.000835525845345;0.8335275755299268;-0.4244550312564858;-0.4244549913168052;0.7963429005759591;0.38406655339974;0.8842177011677017
3.1312;1.056067628005771;0.8333124635407668;0.7890776964232245;-0.4211354188832451;-0.39876783078182415;1.0466614298883383;10.000825026115939;0.8335274423189878;-0.4244550317978507;-0.4244549911827514;0.7963342481791826;0.38404234732585524;0.8841997374982921
3.1412;1.056075830911544;0.833313849877755;0.7890713290195884;-0.4211119718554077;-0.3987416298632059;1.0466745573518288;10.00081433952702;0.8335273622431987;-0.42445503235819526;-0.4244549910448117;0.7963256087478641;0.38401815070226597;0.8841818739019456
3.1512;1.0560846679424465;0.8333141670583712;0.7890634109293821;-0.4210900897155409;-0.39871664944622837;1.0466877407884467;10.000803455366327;0.833527340041992;-0.42445503293727105;-0.4244549909026579;0.7963159863770455;0.3839939632597968;0.8841632083661564
3.1612;1.056092477045357;0.8333138357026094;0.7890555735809182;-0.42106761018712086;-0.398691467406328;1.046699978017254;10.000792353612368;0.833527379397685;-0.4244550335346213;-0.424454990755661;0.7963073861611774;0.38396978518688757;0.8841455422599848
3.1712;1.0561014491446425;0.8333158843303412;0.7890490397885017;-0.421044757938259;-0.39866546763126925;1.0467132656340434;10.00078101569379;0.8335274822803759;-0.42445503414965624;-0.4244549906028864;0.7962978132248628;0.38394561676797356;0.8841270753073057
3.1812;1.0561091156142919;0.8333155509957312;0.7890411389565785;-0.42102227713292123;-0.398640285336556;1.0467255995277487;10.000769431814646;0.8335276480202943;-0.42445503478171576;-0.4244549904434252;0.7962892720971172;0.3839224578919358;0.8841100449155612
3.1912;1.0561179398047917;0.8333167755931817;0.7890337571218755;-0.4210008700276998;-0.39861565489543443;1.0467389755824001;10.00075759455173;0.8335278736984115;-0.4244550354300186;-0.424454990276861;0.796279767292909;0.3838983078414329;0.88409178167989
3.2012;1.0561254561293762;0.833316422597442;0.7890257647883568;-0.4209783879562936;-0.3985904723385136;1.0467513903652452;10.000745492178739;0.8335281561181717;-0.424455036093787;-0.4244549901034167;0.7962713036075506;0.3838751654679788;0.8840749546159998
3.2112;1.0561338617258182;0.8333167056829898;0.7890176141430115;-0.4209565018261523;-0.3985654910910148;1.04676384145328;10.000733110531376;0.8335284930077177;-0.42445503677251484;-0.4244549899237546;0.7962618852182204;0.3838510295118666;0.8840568901854229
3.2212;1.056141234649061;0.8333155038103424;0.789008731244645;-0.42093546499610296;-0.3985416778161989;1.0467773272964844;10.000720436909265;0.833528882274346;-0.42445503746608443;-0.4244549897386804;0.7962525148717835;0.3838278989195985;0.8840393529022461
3.2312;1.0561488130968035;0.8333160081133825;0.7890012124322551;-0.4209134587904117;-0.39851684543273663;1.0467898470940833;10.00070746380483;0.8335293213587168;-0.4244550381746898;-0.42445498954882904;0.7962431939659489;0.3838047729824029;0.8840219038775404
3.2412;1.0561570264489266;0.8333162300604572;0.7889928563340605;-0.4208915707050236;-0.3984918637649064;1.0468024004618934;10.000694191053666;0.8335298077205227;-0.4244550388986387;-0.4244549893545096;0.7962339230452283;0.3837816511123499;0.8840045391156808
3.2512;1.0561642237469806;0.8333149618005492;0.7889837574624294;-0.4208705320408157;-0.39846805008383435;1.0468149866867669;10.000680621921019;0.8335303390797983;-0.4244550396381453;-0.424454989155901;0.7962247020928283;0.38375953238799565;0.8839876889031587
3.2612;1.0561713735855327;0.833314795796095;0.7889756539957642;-0.42084917634043595;-0.39844393667430567;1.046827604518211;10.000666759087043;0.8335309129024557;-0.4244550403932458;-0.4244549889534048;0.7962155304150292;0.38373641531978364;0.8839704807355104
3.2712;1.0561784826865994;0.8333134675204524;0.7889664062506004;-0.42082813647732453;-0.3984201227220154;1.0468402524420068;10.000652608806416;0.8335315260990735;-0.42445504116373933;-0.42445498874777715;0.7962064068649274;0.38371329811929705;0.8839533445189312
3.2812;1.0561855582804767;0.8333132331240625;0.7889581552779051;-0.4208067795780807;-0.3983960090521645;1.0468529287166404;10.000638190246214;0.8335321753840572;-0.4244550419491629;-0.424454988540026;0.7961973309149172;0.3836911790878222;0.883936710143956
3.2912;1.0561926060823346;0.8333118295499634;0.7889487636727504;-0.4207857385115517;-0.3983721948343704;1.0468656311394446;10.000623539113867;0.8335328578199975;-0.4244550427489164;-0.424454988331362;0.79618830346319;0.3836690567694555;0.8839201393742278
3.3012;1.0561996292535332;0.8333103856530482;0.7889393047888297;-0.42076469684131407;-0.3983483804837314;1.046878356447459;10.000608700214618;0.833533571053653;-0.4244550435623274;-0.424454988123201;0.7961783264503506;0.3836469300934391;0.8839027270138705
3.3112;1.0562066294454444;0.8333092169669646;0.7889300817247775;-0.4207447847536136;-0.398325635966932;1.0468910998749796;10.0005937203921;0.8335343131970401;-0.424455044388561;-0.424454987917025;0.7961694019988493;0.38362379847859934;0.8838858356838678
3.3212;1.0562136078781759;0.8333076896654735;0.7889204992305028;-0.420723741887275;-0.39830182135633113;1.0469038556115926;10.000578652085286;0.8335350825442066;-0.42445504522659905;-0.4244549877140565;0.796160531800286;0.38360266173223645;0.883869861307519
3.3312;1.0562205655094457;0.8333075665617607;0.7889122311697769;-0.42070351219919133;-0.39827877702293746;1.046916617799592;10.00056355972671;0.8335358771346895;-0.42445504607540785;-0.424454987514986;0.7961517166714115;0.3835805199815613;0.8838534963544358
3.3412;1.0562275031276738;0.8333059553000322;0.7889025441635216;-0.4206824681387608;-0.39825496216293627;1.0469293813201905;10.00054852032032;0.8335366946945737;-0.42445504693419733;-0.4244549873201013;0.7961419560971197;0.3835583736576228;0.8838362688761408
3.3512;1.056234421662816;0.8333046206109838;0.7888931137817357;-0.42066255371103484;-0.398232217146942;1.0469411419309758;10.000533617527841;0.8335375336018849;-0.4244550478024896;-0.42445498712959534;0.7961332476757274;0.3835362233196328;0.8838199751201291
3.3612;1.0562403596863355;0.833302595698954;0.7888837490718932;-0.42064204255426263;-0.3982092706644581;1.0469538961037959;10.000518935660871;0.8335383938483865;-0.4244550486799642;-0.4244549869436076;0.7961245870007818;0.38351506942973773;0.8838041423832722
3.3712;1.0562472456195107;0.8333011872250784;0.7888742534242387;-0.42062212699748563;-0.39818652540936345;1.0469656412356083;10.000504560408327;0.8335392767311105;-0.4244550495663469;-0.4244549867621816;0.796115968656955;0.38349391221648277;0.883788331478942
3.3812;1.0562541200751219;0.833299745063277;0.7888647337521065;-0.42060221086263855;-0.3981637800321178;1.0469783757374125;10.00049057676934;0.8335401839927674;-0.424455050461384;-0.4244549865853998;0.7961073875398785;0.38347175156586033;0.8837721044394952
3.3912;1.0562600248705294;0.833297936941209;0.7888555947091559;-0.4205828283601879;-0.39814190318472875;1.0469900982719078;10.00047705862319;0.8335411175767378;-0.42445505136484923;-0.42445498641346663;0.7960988390833003;0.3834505870192044;0.883756326502658
3.4012;1.056266891080708;0.833296440466703;0.7888460362386563;-0.42056291110598826;-0.39811915757524785;1.0470028063612316;10.00046406262456;0.8335420797053102;-0.42445505227659097;-0.4244549862465766;0.7960903185001511;0.3834294179934943;0.8837405625035601
3.4112;1.0562727969661208;0.8332957210455139;0.7888379321398148;-0.42054321113816506;-0.3980969809832596;1.0470144953751555;10.000451631998114;0.8335430727438524;-0.4244550531964308;-0.42445498608476034;0.7960818200631024;0.3834092439619031;0.8837252464948482
3.4212;1.0562796716667986;0.8332941966578229;0.7888283416001755;-0.4205232927628574;-0.3980742351527876;1.0470261591116998;10.000439806628217;0.8335440989552803;-0.42445505412389284;-0.42445498592794784;0.7960743367921831;0.38338806438564;0.8837104123586299
3.4312;1.0562855916390776;0.8332923316443566;0.7888191390317997;-0.42050390816855315;-0.3980523578898092;1.0470377913338063;10.00042863188117;0.8335451598165815;-0.42445505505805226;-0.42445498577613244;0.7960658608779401;0.38336687875038755;0.8836946929648415
3.4412;1.0562915212753534;0.8332915970968333;0.7888109967442352;-0.42048420665142766;-0.39803018100995796;1.0470493867717765;10.000418157482626;0.833546254819547;-0.4244550559976108;-0.4244549856292596;0.7960583850395386;0.38334668688793655;0.8836803248246422
3.4512;1.0562974610533602;0.8332897359081033;0.7888017786956245;-0.4204648210454812;-0.3980083035577017;1.0470619417252571;10.00040843026529;0.8335473809565822;-0.4244550569410228;-0.4244549854870328;0.7960509038238007;0.3833254891694052;0.8836655393447033
3.4612;1.0563036810165336;0.8332887933169436;0.7887932206031212;-0.4204459129505767;-0.39798677694246004;1.0470734540349371;10.000399488300012;0.8335485333408713;-0.42445505788650156;-0.4244549853491048;0.7960434137200076;0.3833052863113024;0.8836512029292162
3.4712;1.0563096435393267;0.833288077658151;0.7887850705927756;-0.4204262099280223;-0.3979645998055183;1.0470849217727236;10.000391357591212;0.8335497057981965;-0.4244550588319574;-0.4244549852152654;0.7960359121114797;0.38328507906402975;0.8836368784730503
3.4812;1.0563156209784017;0.8332876907054736;0.7887772231632499;-0.42040763678599546;-0.3979434925662023;1.0470953424859792;10.00038405035599;0.8335508912346227;-0.4244550597750909;-0.4244549850852682;0.7960283959284411;0.3832648680638214;0.8836225611993827
3.4912;1.0563216171300944;0.8332861899712012;0.7887683121261225;-0.4203893795749157;-0.397922684746688;1.0471067141223123;10.000377566469824;0.8335520825526537;-0.4244550607137403;-0.42445498495876055;0.796020861043092;0.38324465371514177;0.8836082455463259
3.5012;1.0563279057561936;0.8332864370575302;0.7887608442313547;-0.4203701531217672;-0.3979008583394754;1.047118035346594;10.000371902365496;0.8335532737447322;-0.4244550616461879;-0.4244549848354569;0.7960133028698252;0.3832244360531934;0.8835939256988702
