time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.5112;1.0563339515613752;0.8332861153016374;0.7887530284874181;-0.42035157853443955;-0.39787975086390603;1.047129304629603;10.000367060314527;0.8335544605420712;-0.42445506257104215;-0.4244549847152823;0.7960067173054939;0.38320421478022976;0.8835804970580114
3.5212;1.056339333510088;0.8332860858992662;0.7887459950924172;-0.42033288579935396;-0.39785879307522415;1.047139520088671;10.000363045295622;0.8335556405529547;-0.4244550634869571;-0.42445498459846387;0.7960001010086296;0.3831839894635996;0.8835670533601753
3.5312;1.0563454407061341;0.8332858354907885;0.7887382191395611;-0.42031431028381605;-0.39783768546074866;1.0471506804138955;10.000359852940205;0.8335568127721256;-0.42445506439263475;-0.42445498448549757;0.7959934513766947;0.3831647598028498;0.8835540231158059
3.5412;1.0563508883719663;0.8332858909346159;0.7887312291340187;-0.42029561668637394;-0.3978167275707848;1.047160785806422;10.000357459623201;0.8335579767778657;-0.42445506528688554;-0.4244549843769457;0.7959867665820398;0.3831445258903906;0.883540533319467
3.5512;1.0563570649877654;0.8332860569113595;0.7887237984260314;-0.42027817070127765;-0.39779668981121563;1.0471718383528288;10.000355819951615;0.8335591322793173;-0.42445506616852136;-0.4244549842733222;0.7959800451920991;0.38312528827012626;0.8835274457801946
3.5612;1.056362584086511;0.8332862277615648;0.7887168565973386;-0.420259476250412;-0.39777573182547593;1.0471818418780654;10.000354875632206;0.8335602792580616;-0.42445506703621694;-0.42445498417515204;0.795973285503041;0.3831060476072421;0.8835143217731145
3.5712;1.0563688326744345;0.833286524181071;0.7887094773607496;-0.4202420293665127;-0.39775569393905;1.047192801654329;10.000354571787307;0.8335614183782288;-0.424455067888377;-0.42445498408304294;0.7959664853993771;0.3830868041833469;0.8835011573339613
3.5812;1.056374425337992;0.8332868395935036;0.7887025907525986;-0.42022333405976164;-0.3977347358622316;1.0472027242494921;10.000354863338881;0.8335625507833512;-0.42445506872301614;-0.42445498399774023;0.7959606427728405;0.38306755770629464;0.8834888504645056
3.5912;1.0563797900143297;0.8332866408356083;0.7886953718293672;-0.42020529069200707;-0.3977144966469381;1.0472126173341194;10.000355703825923;0.8335636769835624;-0.4244550695377615;-0.4244549839201569;0.7959537558472553;0.3830483075181684;0.8834755965950828
3.6012;1.0563854717025989;0.8332874391475372;0.7886888460294015;-0.4201877250577706;-0.39769460848075927;1.0472224889191883;10.000357034030214;0.8335647958947393;-0.42445507033003377;-0.42445498385132685;0.795947823293049;0.38302905296136525;0.8834631963283799
3.6112;1.0563912072002954;0.8332894547087911;0.7886834222916721;-0.4201698426133544;-0.39767442081373106;1.0472333460501262;10.000358786172878;0.8335659049715411;-0.4244550710973962;-0.4244549837922533;0.7959418442266247;0.38300979370094723;0.8834507478467467
3.6212;1.0563967325876777;0.8332895151200196;0.788676300501291;-0.4201517980005901;-0.3976541814525119;1.0472431938519065;10.000360895705452;0.8335670011199625;-0.42445507183787706;-0.42445498374383933;0.7959358180723641;0.38299152980266105;0.8834386842483708
3.6312;1.056402591593092;0.8332905745849613;0.7886698770335124;-0.42013423113930654;-0.3976342931737171;1.0472530354478606;10.000363306381695;0.8335680811975537;-0.4244550725499844;-0.42445498370709883;0.7959297444198042;0.38297226153973624;0.8834261376556928
3.6412;1.0564085186170533;0.8332928508640617;0.7886645626641748;-0.42011634746161736;-0.3976141054017146;1.0472628721653214;10.000365966837979;0.8335691416539406;-0.42445507323243253;-0.42445498368327716;0.7959226226145084;0.38295398918976425;0.8834130732489217
3.6512;1.0564142474924623;0.8332938022566405;0.7886581573818415;-0.4201005627039274;-0.39759600588809624;1.0472727035441665;10.000368826699843;0.8335701786256501;-0.42445507388382375;-0.4244549836735548;0.7959164514459316;0.382934712996286;0.8834004251039063
3.6612;1.0564203202612845;0.8332951149580785;0.7886518608444215;-0.42008299461365833;-0.39757611749723537;1.0472825277598237;10.000371838869013;0.8335711890864603;-0.4244550745025548;-0.4244549836786804;0.7959102299635485;0.3829164330572139;0.8833881574538439
3.6712;1.056426470407233;0.8332965069737178;0.7886456149476199;-0.4200654261049764;-0.3975562290716169;1.0472913425026265;10.00037496361151;0.83357217172863;-0.424455075087028;-0.42445498369883783;0.7959039587243739;0.38289814898173447;0.8833758340307528
3.6812;1.0564314689957768;0.8332981751213038;0.7886405332916947;-0.4200487283511908;-0.3975376288050106;1.0473011452171959;10.000378165707408;0.8335731270402934;-0.4244550756358746;-0.4244549837337256;0.7958976399763011;0.38287985965180177;0.8833634516813751
3.6912;1.0564377856664082;0.8332997196366276;0.7886344034262465;-0.4200311590327046;-0.3975177403057664;1.0473109328717405;10.00038140742862;0.8335740571178658;-0.4244550761479445;-0.42445498378274593;0.795891276726511;0.3828615634406767;0.8833510076672385
3.7012;1.056444193607636;0.833301655914364;0.7886286372871661;-0.42001471990030265;-0.3974989217713105;1.0473207023857964;10.00038464320965;0.8335749650606405;-0.4244550766221907;-0.4244549838451098;0.7958848717298688;0.382844258737756;0.8833389331980067
3.7112;1.0564494669243643;0.8333021037679743;0.7886223783792318;-0.4199972068004542;-0.3974795508244747;1.047329451629397;10.000387813939325;0.8335758540908377;-0.4244550770576156;-0.4244549839197845;0.7958784273372543;0.3828259442069019;0.8833263589858009
3.7212;1.0564560772702165;0.8333041916380018;0.7886167498220642;-0.4199807668685802;-0.397460732210741;1.0473391800232192;10.0003908457128;0.833576727317749;-0.42445507745334876;-0.4244549840054371;0.7958719462167256;0.3828076187336244;0.8833137156717997
3.7312;1.0564627973357288;0.8333063558225497;0.7886111932108157;-0.41996432652919663;-0.39744191355899244;1.0473488882294664;10.00039366239504;0.8335775878935582;-0.42445507780883707;-0.4244549841004874;0.79586543214802;0.3827902815742679;0.8833014334977095
3.7412;1.0564683980247724;0.8333073496904705;0.7886054494689745;-0.4199479429059147;-0.3974236124774567;1.0473575775247375;10.000396200893372;0.8335784386010173;-0.42445507812384586;-0.4244549842032814;0.7958588901673153;0.3827729326088175;0.8832890757399082
3.7512;1.056475346727512;0.8333096693861063;0.7886000419988166;-0.4199315017713196;-0.3974047937414532;1.0473672497988178;10.000398412436569;0.833579281113999;-0.42445507839816715;-0.4244549843122286;0.7958513260383058;0.38275557221083656;0.8832757374213531
3.7612;1.05648118027076;0.8333096888665741;0.7885933806517557;-0.41991543379588087;-0.397386791988755;1.0473759081234146;10.000400257315748;0.8335801154756204;-0.42445507863148174;-0.4244549844257286;0.795844745398955;0.38273720074798123;0.8832627831377364
3.7712;1.0564874021321387;0.833311511251942;0.7885882296860293;-0.4198983966736519;-0.39736777204470386;1.0473845567597646;10.000401704327295;0.833580939774462;-0.4244550788234782;-0.4244549845421064;0.7958381529873038;0.3827198181922864;0.8832501746832576
3.7812;1.0564944380554842;0.8333134661366431;0.7885826948306661;-0.4198826067335598;-0.3973496718854352;1.047394200243622;10.000402732587757;0.8335817501604185;-0.42445507897389767;-0.42445498465977194;0.7958305524546405;0.38270242416146844;0.8832365758054164
3.7912;1.0565009029015413;0.8333146220241912;0.7885769340487995;-0.41986701594949594;-0.39733202128974265;1.0474028427692175;10.000403331539479;0.8335825413195694;-0.424455079082488;-0.4244549847774168;0.7958239465387569;0.38268601816133757;0.883224222630411
3.8012;1.0565081853374425;0.8333167175847864;0.7885715630333252;-0.41985122522461626;-0.3973139210212029;1.0474114880355905;10.000403495948857;0.8335833071764218;-0.4244550791490023;-0.4244549848940065;0.7958163366840456;0.38266859956096066;0.8832104472194373
3.8112;1.05651462945485;0.8333170921801519;0.7885653062110725;-0.41983515538445226;-0.3972959190025424;1.0474211387352126;10.000403217718826;0.83358404155348;-0.4244550791731578;-0.42445498500856926;0.7958097225889724;0.38265116735230953;0.8831974870587221
3.8212;1.0565214675131513;0.8333195639261847;0.7885608626381043;-0.41981924712336016;-0.3972779688674809;1.0474297966153443;10.000402480257774;0.8335847385627121;-0.42445507915448427;-0.4244549851200281;0.7958021030102647;0.3826347203310525;0.8831839750821942
3.8312;1.0565281608383013;0.8333200412500095;0.7885547673286516;-0.4198031765653769;-0.3972599667437508;1.0474384632214064;10.000401258739263;0.8335853926869754;-0.42445507909235247;-0.4244549852272689;0.7957944774028288;0.3826172576936895;0.8831699481145703
3.8412;1.0565359433752533;0.8333215287212513;0.78854894736773;-0.419788831429784;-0.3972432356537599;1.0474471395289044;10.00039952570402;0.8335859988418143;-0.4244550789863826;-0.42445498532926074;0.7957878469314852;0.38260077935621845;0.8831571759709796
3.8512;1.0565431604886721;0.8333238084400459;0.78854443579849;-0.41977179135590786;-0.3972242153722597;1.047455825187517;10.000397256694324;0.8335865525482306;-0.4244550788367924;-0.42445498542505106;0.7957802139979748;0.38258428580725695;0.883143424519427
3.8612;1.0565502377610516;0.8333247076296937;0.7885388628853989;-0.4197568504578523;-0.3972072830812912;1.047464519177062;10.000394433390746;0.8335870499570953;-0.42445507864432475;-0.4244549855137712;0.7957725808404746;0.38256777771544265;0.8831295964083298
3.8712;1.0565574448337685;0.8333256293379426;0.7885333572784515;-0.4197419092167758;-0.3971903507269014;1.0474732209679762;10.000391044877343;0.8335874881272644;-0.42445507840998375;-0.42445498559468164;0.7957649488153732;0.3825512555731319;0.8831156929316737
3.8812;1.0565647798055262;0.8333265679184227;0.788527914494978;-0.4197269676341905;-0.3971734183094381;1.0474819310166525;10.000387085964187;0.8335878661753711;-0.424455078134705;-0.42445498566717615;0.7957573188226402;0.38253471974875786;0.8831017154564366
3.8912;1.0565725084728101;0.8333281138225331;0.788522891631154;-0.419711373327479;-0.39715576724234225;1.0474906506077817;10.000382558418613;0.8335881860542411;-0.42445507781891745;-0.4244549857307351;0.7957506920086629;0.3825181708926024;0.883088566626336
3.9012;1.0565800873943576;0.8333290742103648;0.7885175593700724;-0.4196964310675939;-0.39713883471054856;1.0474993810995425;10.000377482402023;0.8335884515740931;-0.4244550774623464;-0.42445498578492935;0.7957430701305401;0.3825026101553334;0.8830748785044022
3.9112;1.056587781080567;0.8333300428049965;0.7885122733144644;-0.41968148847224185;-0.3971219021166953;1.0475081233735646;10.000371905803375;0.8335886668843178;-0.4244550770643661;-0.4244549858296776;0.7957354555309003;0.3824860390463105;0.8830606877305073
3.9212;1.0565955843612285;0.8333310193471306;0.7885070266946855;-0.41966654554343336;-0.39710496946116713;1.0475168782688342;10.000365896389097;0.8335888359083974;-0.42445507662460497;-0.424454985865408;0.7957278506978295;0.3824694593028465;0.8830464295620013
3.9312;1.0566037609985919;0.8333329143134234;0.7885024740720411;-0.41965208071935417;-0.3970883882185486;1.0475256470230108;10.000359527143804;0.8335889622764452;-0.4244550761433046;-0.4244549858926318;0.7957202576914838;0.38245387270025477;0.8830325393817272
3.9412;1.0566108023468292;0.8333343812244125;0.7884984580555502;-0.4196362259040476;-0.39707095504446693;1.047533430636151;10.000352869811678;0.8335890490527019;-0.42445507562128526;-0.4244549859113512;0.7957136780281262;0.3824382805304935;0.8830194873676419
3.9512;1.0566188959782086;0.8333356871082331;0.7884935913193559;-0.41962241284866786;-0.3970550922453685;1.0475422287577911;10.000345998078263;0.8335890984965278;-0.4244550750596569;-0.4244549859208806;0.7957061126940232;0.3824216832978753;0.8830050392426474
3.9612;1.056627070252638;0.833336673641856;0.788488441769749;-0.41960746863328385;-0.3970381593627815;1.0475510393489176;10.000338994606281;0.8335891120699017;-0.42445507445954195;-0.42445498592009007;0.7956995618700942;0.3824060811159491;0.8829918651981853
3.9712;1.0566346225618293;0.8333379125320912;0.7884840665694735;-0.41959240776978446;-0.3970213769125324;1.0475588593799097;10.000331947694644;0.833589090644567;-0.42445507382197767;-0.4244549859078205;0.7956920249866699;0.38239047430370326;0.8829777310191964
3.9812;1.0566429308806233;0.8333391995096256;0.7884792346935313;-0.41957859378756496;-0.3970055139385636;1.0475676855669518;10.000324935176613;0.833589035059824;-0.4244550731478567;-0.4244549858831985;0.7956855012127677;0.3823748634128179;0.8829644412933285
3.9912;1.0566512927013507;0.8333404736125674;0.7884744023226158;-0.41956477949650417;-0.3969896508980387;1.0475755146557426;10.000318016381902;0.8335889465617055;-0.42445507243786335;-0.42445498584569685;0.7956779896690449;0.38236024870011015;0.8829506283281244
4.0012;1.0566590064124226;0.8333416729010512;0.7884700251158406;-0.4195497177821142;-0.3969728683077535;1.047583343746977;10.000311239394149;0.833588826693919;-0.42445507169256486;-0.4244549857950168;0.7956714893561707;0.3823446297969349;0.8829372307809588
4.0112;1.0566674523869501;0.8333432245166982;0.7884654692570676;-0.41953703378756635;-0.3969580751708359;1.0475921702634328;10.000304648317785;0.8335886769866313;-0.4244550709125692;-0.4244549857309925;0.7956649995657714;0.3823290059861473;0.8829237832349687
4.0212;1.0566749684395211;0.8333449131057636;0.7884617630087232;-0.41952230753573894;-0.39694171159202185;1.0475999910539124;10.000298286037415;0.8335884984412385;-0.4244550700986416;-0.4244549856535173;0.7956585206883858;0.38231437683537506;0.8829107221415196
4.0312;1.0566827827816188;0.8333463542436385;0.7884576186126562;-0.41950837591898876;-0.39692599888394325;1.0476078017079262;10.000292197018142;0.8335882910385096;-0.42445506925187587;-0.42445498556246875;0.7956520542004955;0.38229874263593105;0.8828971850608532
4.0412;1.0566903529510372;0.8333468541857759;0.7884527775541427;-0.41949396552926377;-0.39690993454607215;1.0476165968444078;10.000286426134176;0.8335880535833118;-0.42445506837386715;-0.4244549854577949;0.7956456018570246;0.38228410425566917;0.8828840419711614
4.0512;1.0566991767076803;0.8333500156891532;0.7884495250203262;-0.41948031167187216;-0.396894123383237;1.0476243705428703;10.00028101207744;0.8335877835894131;-0.4244550674667873;-0.4244549853396024;0.7956391652357414;0.3822694626983342;0.8828708638678289
4.0612;1.0567067848774685;0.8333507642566252;0.7884448961647678;-0.41946703167792193;-0.3968791289576968;1.0476321165552944;10.000275981444718;0.8335874775556681;-0.42445506653340015;-0.4244549852079599;0.7956337456427747;0.38225381876092096;0.8828581231386231
4.0712;1.056714675594955;0.8333532015591997;0.7884416500842993;-0.4194527826741991;-0.3968631167186929;1.0476398288398705;10.000271350503034;0.8335871319391522;-0.42445506557693574;-0.4244549850627158;0.7956273440410008;0.38223917270767405;0.8828448869543368
4.0812;1.0567223074683063;0.8333541910176148;0.788437221387791;-0.41944063313853386;-0.3968491922114703;1.0476475018241915;10.000267134572866;0.833586743874803;-0.42445506460085586;-0.42445498490360456;0.7956219612362362;0.3822245241669927;0.8828325296297908
4.0912;1.0567302187934486;0.8333565491401184;0.7884338745016417;-0.4194263836586813;-0.39683317988106165;1.0476551297014902;10.00026335470216;0.8335863110409522;-0.4244550636086705;-0.4244549847302944;0.7956165981947464;0.3822098724432311;0.8828201557281891
4.1012;1.056737872820654;0.8333571400406802;0.7884290457692245;-0.4194131027047118;-0.396818185227016;1.0476627058705654;10.000260038754643;0.8335858312804456;-0.42445506260366833;-0.42445498454226255;0.7956102560606654;0.3821952166229199;0.8828068710306326
4.1112;1.0567458121931852;0.8333597306590281;0.7884258976986618;-0.41939998371348575;-0.39680324283082447;1.0476702237492848;10.000257222797972;0.8335853027696082;-0.42445506158862356;-0.4244549843388749;0.7956049357980889;0.3821815552096016;0.8827949190352168
4.1212;1.0567537722602431;0.8333622786675986;0.7884226990285403;-0.4193868644994576;-0.39678830038847285;1.0476776785831654;10.000254952021889;0.8335847246852348;-0.42445506056588805;-0.42445498411968713;0.7956006377024388;0.3821668859195587;0.8827834413735107
4.1312;1.0567605260861386;0.8333635361835875;0.7884191892474129;-0.41937380295439336;-0.396773875310244;1.0476840683198758;10.000253279525811;0.8335840973017875;-0.4244550595376261;-0.4244549838846132;0.7955953612425293;0.3821532060104172;0.8827715076511984
4.1412;1.0567685445523405;0.8333659955490179;0.7884158896967818;-0.4193606833142085;-0.3967589327654316;1.0476913923549114;10.00025226534034;0.8335834213132951;-0.42445505850576065;-0.4244549836339352;0.7955901054251767;0.3821385128374837;0.8827591585862734
4.1512;1.056776600721168;0.8333672772022683;0.7884114707762966;-0.4193478798271443;-0.39674428949055157;1.0476986499614351;10.000251974490668;0.8335826973104782;-0.42445505747179524;-0.42445498336838455;0.7955848691991813;0.3821248040891903;0.882747264539292
4.1612;1.0567834663323281;0.8333683946849111;0.7884078125640033;-0.41933481768841413;-0.3967298642394506;1.0477048402279252;10.000252472155507;0.8335819257214808;-0.4244550564368013;-0.4244549830891662;0.7955806515910642;0.3821100774340993;0.8827358666688712
4.1712;1.0567916098356414;0.8333707090427672;0.7884043657917351;-0.41932169740456904;-0.3967149215306008;1.047711962608078;10.000253820367968;0.8335811073933738;-0.42445505540173273;-0.4244549827978101;0.7955754517286137;0.38209632994440945;0.8827240350172685
4.1812;1.056798839571507;0.8333726353860544;0.7884012708676259;-0.41930911350217365;-0.3967008478705746;1.0477190168479613;10.000256078640804;0.8335802444762379;-0.4244550543678505;-0.42445498249612695;0.7955712687872988;0.38208255790999474;0.8827131467873394
4.1912;1.0568070853136593;0.833374843785288;0.7883977277824048;-0.41929599280660745;-0.3966859050537235;1.0477250024058375;10.000259303913476;0.8335793402995012;-0.42445505333684963;-0.4244549821861485;0.7955661019382515;0.3820687571720969;0.8827014047497526
4.2012;1.0568144241678246;0.8333766607854348;0.7883945383967664;-0.41928340854102913;-0.3966718312904337;1.0477319182463225;10.000263547971599;0.8335783984581999;-0.42445505231061753;-0.42445498186988184;0.7955619503172138;0.38205492360753346;0.8826906156703561
4.2112;1.0568225149746087;0.8333784796651232;0.7883908406493946;-0.41927207087968993;-0.39665867669967286;1.0477377637564496;10.000268853885803;0.8335774225054194;-0.4244550512908488;-0.4244549815493112;0.7955578126645619;0.38204105347033346;0.8826798803490444
4.2212;1.0568299713489124;0.8333798673918802;0.7883872604592205;-0.4192583552144295;-0.3966435327822258;1.0477435399673325;10.000275251688842;0.8335764161265934;-0.4244550502788825;-0.4244549812267037;0.7955526864637871;0.3820271435623335;0.8826682982000805
4.2312;1.0568374865891377;0.8333815138552245;0.7883839331723397;-0.4192457704223117;-0.3966294588491894;1.0477502496819295;10.000282756739864;0.8335753829350018;-0.42445504927582434;-0.4244549809048156;0.7955485672607291;0.3820141912773469;0.8826581049753895
4.2412;1.0568460213239672;0.8333837541111887;0.7883804562424179;-0.4192337797867346;-0.3966155857735956;1.047755896948479;10.000291373442863;0.8335743258813868;-0.4244550482827592;-0.42445498058695913;0.795544449108367;0.3820001946675342;0.8826475330561437
4.2512;1.0568533750079077;0.8333846882877888;0.7883766672028835;-0.41922184704853543;-0.39660223000069433;1.0477614869419007;10.000301098800183;0.8335732468333518;-0.42445504730108236;-0.4244549802769199;0.795540325872864;0.38198615270412295;0.8826370145350196
4.2612;1.0568610424324858;0.8333864733499017;0.7883734834245755;-0.4192103928125028;-0.39658922593378615;1.0477680260703568;10.000311921901648;0.8335721468779268;-0.42445504633269565;-0.42445497997862314;0.7955351922341044;0.3819730654423576;0.8826260796721792
4.2712;1.056868746914318;0.8333867506128927;0.7883688714130266;-0.4191981237084669;-0.3965754510687809;1.047773521779098;10.000323822706155;0.8335710270378237;-0.42445504537968426;-0.4244549796957297;0.7955310438100044;0.3819599336601666;0.8826160967749077
4.2812;1.0568764820711753;0.8333880975292889;0.788365266713126;-0.4191855380615294;-0.39656137684945336;1.0477789822982206;10.000336774846287;0.8335698886442791;-0.4244550444438091;-0.4244549794313826;0.79552687675471;0.38194575829870175;0.8826057285172455
4.2912;1.0568839737178453;0.8333887873510564;0.7883612339613849;-0.41917360464991155;-0.39654802081908763;1.047784416540996;10.000350751379482;0.8335687336605264;-0.4244550435263988;-0.424454979188207;0.7955216873402506;0.3819325402175585;0.8825949350506272
4.3012;1.0568917567462734;0.8333903234903812;0.7883577913840905;-0.4191621497570711;-0.39653501652530054;1.047789833744382;10.000365727904757;0.8335675650536334;-0.4244550426285999;-0.4244549789685042;0.7955174718540295;0.3819192801662149;0.882585082734074
4.3112;1.056899557536651;0.8333903460696823;0.788352906006778;-0.4191498799606266;-0.3965212414235094;1.0477952430902546;10.000381681641867;0.8335663864410883;-0.4244550417515037;-0.4244549787743047;0.7955132272203136;0.3819059788607116;0.8825752670456354
4.3212;1.0569073708447045;0.8333917474870519;0.7883493137587332;-0.4191384247291855;-0.3965082370189402;1.0478006535916387;10.000398588433443;0.8335652012882487;-0.42445504089595165;-0.42445497860720927;0.7955079517298314;0.38189263714878857;0.8825645846794511
4.3312;1.0569149217522755;0.8333921663331022;0.7883449821214684;-0.41912649061813273;-0.39649488073174655;1.0478060732364818;10.000416418903287;0.8335640126365692;-0.42445504006226364;-0.4244549784683484;0.7955036446510442;0.38187925603824774;0.8825548377290522
4.3412;1.0569227439660298;0.833392288980844;0.7883401592734308;-0.4191153514087679;-0.39648217549705744;1.0478115075052936;10.00043513238164;0.833562823470868;-0.4244550392502129;-0.42445497835844;0.7954983053150058;0.38186683662208604;0.8825446554346177
4.3512;1.0569302944899222;0.8333928698099431;0.7883359609173092;-0.4191045480705915;-0.39646988912524794;1.0478169592224589;10.000454671064324;0.8335616369638984;-0.4244550384592952;-0.42445497827774287;0.7954939328243407;0.38185338026927534;0.8825349756979947
4.3612;1.0569381082556617;0.8333925162562721;0.7883306681270799;-0.41909227737119653;-0.3964561137276379;1.0478224299316519;10.000474962891651;0.833560456061827;-0.4244550376890483;-0.4244549782260321;0.7954885262009068;0.38183988910400557;0.8825244290381186
4.3712;1.056945912568863;0.8333923961808126;0.7883255871245336;-0.41908113763155047;-0.39644340832306996;1.0478279212987862;10.000495930592244;0.8335592829504569;-0.42445503693934894;-0.42445497820263817;0.7954840845026319;0.3818273661791896;0.882515252734091
4.3812;1.0569534348460332;0.833392727857764;0.788321127069602;-0.4190703337610885;-0.3964311217695344;1.047833435419853;10.00051749432979;0.8335581190218313;-0.42445503621064834;-0.42445497820643685;0.7954786069133267;0.38181381497677774;0.8825047802515988
4.3912;1.056961210375437;0.8333924338999045;0.7883158707139382;-0.4190591936641377;-0.3964184162580199;1.0478389738276463;10.000539567966067;0.8335569650583763;-0.424455035503806;-0.42445497823597517;0.7954730928931468;0.3818012387337772;0.8824947795851534
4.4012;1.0569686977125456;0.8333914538657043;0.7883101674801674;-0.41904870579905645;-0.3964064288609261;1.0478435365597258;10.00056206031122;0.8335558211358266;-0.42445503481959473;-0.4244549782898358;0.7954685421667069;0.38178864014640423;0.8824857186879502
4.4112;1.056975471432438;0.8333903216062112;0.7883048431882161;-0.4190369712630068;-0.39639352239091774;1.047849121906745;10.00058488399078;0.8335546863124356;-0.4244550341584542;-0.42445497836689566;0.7954629546406469;0.38177602133607064;0.8824757912317374
4.4212;1.0569829196804907;0.8333891541949671;0.7882989764306089;-0.4190264830386641;-0.3963815348778497;1.04785472649182;10.000607964257057;0.8335535589252612;-0.42445503352075653;-0.42445497846628094;0.7954573306042031;0.38176338390551645;0.8824658934972951
4.4312;1.0569906205491006;0.8333896209814319;0.7882944635062828;-0.4190150258441209;-0.39636852989518667;1.0478593462593297;10.00063124216335;0.833552437686333;-0.4244550329071347;-0.42445497858724296;0.7954516708899941;0.38175072923054537;0.8824560187081723
4.4412;1.05699803892288;0.8333882754092194;0.7882884459532735;-0.41900453723511044;-0.3963565422685302;1.0478649778438547;10.000654671023327;0.833551322296602;-0.4244550323183655;-0.4244549787291223;0.7954459766703998;0.3817380590120469;0.8824461599208266
4.4512;1.0570047538257719;0.833387105605237;0.7882831212310986;-0.41899393319961176;-0.3963447056682333;1.0478706191722116;10.000678207216627;0.8335502131508935;-0.42445503175503807;-0.4244549788913269;0.7954412492510476;0.3817253758596942;0.8824372128976785
4.4612;1.0570121554608245;0.8333856010509868;0.7882769727467328;-0.41898344421358064;-0.3963327179367124;1.047875269378244;10.000701801030775;0.833549110830542;-0.4244550312174157;-0.42445497907328894;0.7954354902088142;0.3817126835177992;0.8824273700980895
4.4712;1.0570188592445882;0.8333842829790715;0.7882715300377784;-0.4189728398354975;-0.3963208812575444;1.047880928148769;10.000725392973484;0.8335480156025649;-0.42445503070549817;-0.42445497927438874;0.7954297016289115;0.38169998652643716;0.8824175298298348
4.4812;1.0570262560796142;0.8333826403722163;0.7882652782204719;-0.4189623504620764;-0.39630889342807263;1.0478855952613737;10.000748916532178;0.8335469272035698;-0.4244550302191201;-0.4244549794938197;0.7954238861990047;0.38168828956225354;0.8824081222667484
4.4912;1.0570336565993963;0.833381252080413;0.7882592856564411;-0.4189529921072548;-0.3962979755998128;1.0478912709428276;10.000772308193614;0.8335458449051523;-0.4244550297580065;-0.4244549797304361;0.7954180472922076;0.3816755968340791;0.8823982807043679
4.5012;1.0570403721485329;0.8333794316422345;0.7882534230725333;-0.41894125596539544;-0.39628506875504105;1.0478959554992149;10.00079551970095;0.8335447673240709;-0.42445502932178986;-0.424454979982641;0.7954131889017969;0.3816639116587566;0.8823897709865928
4.5112;1.0570468323470799;0.8333772817775233;0.7882474726435456;-0.41893130329557926;-0.39627395002044336;1.0479006480960218;10.00081852104266;0.8335436921204357;-0.42445502890993614;-0.4244549802484363;0.7954073152959645;0.3816512361389262;0.8823799241997141
4.5212;1.057054544036361;0.8333763330208647;0.7882417627757656;-0.4189212919584104;-0.39626231398180845;1.0479063470806096;10.000841290664026;0.8335426162343068;-0.42445502852172323;-0.4244549805256134;0.7954014306890889;0.381639571157153;0.882370507044751
4.5312;1.0570610475339948;0.8333741003330482;0.7882357801340644;-0.418911338936284;-0.3962511951691372;1.0479110517782448;10.00086380080727;0.833541536636305;-0.42445502815646097;-0.42445498081186245;0.795395539182928;0.3816279169611599;0.8823610877531768
4.5412;1.0570688122593082;0.8333730845294057;0.7882300509597248;-0.418901327221115;-0.3962395590615314;1.0479157631020897;10.000886010428024;0.8335404506827434;-0.42445502781367744;-0.42445498110479674;0.7953906448051739;0.3816162739485046;0.8823525691811384
4.5512;1.0570753776819695;0.8333708008473633;0.7882240602946553;-0.4188913738495303;-0.39622844017452813;1.0479214818888836;10.000907870386568;0.8335393557146743;-0.4244550274930471;-0.4244549814020441;0.7953847513736587;0.3816046430185048;0.8823431492847689
4.5612;1.0570822495864955;0.8333690965110577;0.7882184330698369;-0.4188807678959085;-0.39621660320088214;1.0479262066792931;10.000929330494861;0.8335382489672795;-0.424455027194331;-0.42445498170139545;0.7953798625681867;0.38159302544244494;0.8823346323412842
4.5712;1.057088893267458;0.8333667900804639;0.7882124506995756;-0.4188708141923433;-0.3962054842470083;1.0479309332019666;10.000950341803575;0.833537128406157;-0.4244550269174798;-0.42445498200079157;0.7953739823515155;0.38158142268252737;0.8823252160281357
4.5812;1.057095850305986;0.8333653911561788;0.788207137099148;-0.41886133918654517;-0.3961947172806184;1.0479356557512784;10.000970859187408;0.833535993230062;-0.42445502666271917;-0.4244549822980512;0.7953691151197566;0.38156983634890573;0.8823167043600856
4.5912;1.0571035462121499;0.8333637359891712;0.7882010730815326;-0.41885197898639437;-0.3961837990556954;1.0479403688481257;10.000990846536434;0.8335348432405765;-0.4244550264305004;-0.4244549825907331;0.7953642655242321;0.38155826806567994;0.8823081964155842
4.6012;1.0571105925179147;0.8333623425768901;0.7881957821411408;-0.41884250365999004;-0.3961730320410437;1.0479450681354567;10.00101028161432;0.8335336783606624;-0.42445502622130854;-0.4244549828764631;0.7953594381031878;0.3815467192613941;0.8822996932405256
4.6112;1.0571174106905787;0.8333603601909653;0.7881901443042493;-0.41883368060019216;-0.3961629830246242;1.0479497507736677;10.001029157861973;0.8335324989755906;-0.42445502603537116;-0.4244549831533317;0.7953546367657228;0.381536191120257;0.8822916287122533
4.6212;1.0571245341063629;0.8333597915329848;0.788185655921389;-0.4188227573236089;-0.3961508466797286;1.0479544158036955;10.001047482118286;0.8335313062162376;-0.4244550258725062;-0.4244549834198781;0.7953498645751486;0.38152468453627825;0.88228313929108
4.6312;1.0571316859850706;0.8333584129783111;0.7881804198984101;-0.4188132815516729;-0.3961400796084417;1.0479590644498948;10.00106526511759;0.8335301020547528;-0.42445502573223715;-0.4244549836749674;0.7953451237205383;0.3815142000034484;0.8822750909412984
4.6412;1.0571376252233482;0.8333557934965816;0.788174953200001;-0.4188038642915404;-0.3961298297420126;1.0479637002646514;10.001082508342359;0.8335288896944496;-0.4244550256140265;-0.4244549839179009;0.7953404153031687;0.3815027376177305;0.8822666190310727
4.6512;1.0571448075000842;0.8333558738001436;0.788171150694365;-0.41879520321581615;-0.39611983347304713;1.0479683294773459;10.001099200097368;0.8335276737913593;-0.42445502551738684;-0.424454984148513;0.7953357394867869;0.38149229699363496;0.8822585879974518
4.6612;1.0571519911452778;0.833354513583884;0.7881660190583805;-0.41878572704477346;-0.3961090663510031;1.0479719609168827;10.00111532008606;0.8335264598590312;-0.42445502544176444;-0.4244549843669757;0.7953320963499233;0.38148187712577214;0.882251466524855
4.6712;1.0571588969977186;0.8333536994651635;0.7881616421175834;-0.41877658680665053;-0.3960987179730326;1.0479766043804193;10.001130840271149;0.8335252533348189;-0.4244550253864428;-0.42445498457337766;0.7953274862595153;0.38147147667046843;0.8822434511853813
4.6812;1.057166053653352;0.8333526738329332;0.7881569065553226;-0.41876824170441374;-0.3960890208784002;1.0479812688993104;10.001145723198249;0.8335240590468752;-0.4244550253506147;-0.4244549847674439;0.7953239091701981;0.3814600945405661;0.8822359123266238
4.6912;1.0571722190941517;0.8333518220204755;0.7881531006775125;-0.41875785509094693;-0.39607775372638565;1.0479859626291879;10.00115992964424;0.8335228810757018;-0.4244550253333842;-0.4244549849485624;0.7953193644089366;0.3814497301411159;0.8822279090253301
4.7012;1.057179309965795;0.8333508217188913;0.7881484870769072;-0.4187495097630084;-0.3960680566090713;1.0479896931895567;10.001173432524741;0.833521722904167;-0.42445502533368573;-0.42445498511585084;0.7953158515711528;0.38143938302318664;0.8822208077840792
4.7112;1.0571853909155091;0.8333503187889717;0.7881451127089142;-0.41874025428889555;-0.39605785950723865;1.0479944670650172;10.001186220632283;0.8335205878749097;-0.42445502535033297;-0.42445498526821185;0.795312371136788;0.38143005252663903;0.8822141339297862
4.7212;1.057192110805292;0.8333484502415833;0.7881399781728933;-0.4187314298154974;-0.3960478102576742;1.047998288571782;10.001198290657838;0.8335194797549895;-0.42445502538214946;-0.42445498540455867;0.795308924449763;0.38141973784769767;0.8822070172149808
4.7312;1.0571980767143592;0.8333479981829559;0.7881367469196175;-0.41872217414985685;-0.39603761313859864;1.0480031596015769;10.001209637936551;0.8335184030991271;-0.42445502542815794;-0.4244549855240433;0.7953055137763478;0.38140943825296203;0.8821998847610774
4.7412;1.0572049430296175;0.8333482293103515;0.7881334885268917;-0.41871351204595164;-0.39602761676481585;1.0480070807854693;10.001220249994933;0.8335173630618926;-0.4244550254877636;-0.42445498562613554;0.7953021422616986;0.38139915314036044;0.8821927318607204
4.7512;1.057210783595169;0.8333467100812487;0.788129335733437;-0.41870457254913196;-0.3960177188428775;1.0480120530357404;10.00123010374311;0.8335163646988163;-0.42445502556065823;-0.4244549857105586;0.7952988135741538;0.381389882023034;0.8821859872906083
4.7612;1.057217526037923;0.8333473268454579;0.7881265267547232;-0.4186970416195979;-0.39600879251836935;1.0480160779885885;10.001239165903332;0.8335154123585148;-0.42445502564658544;-0.42445498577700486;0.7952955315478237;0.38137962464760894;0.8821787838367482
4.7712;1.0572232466654594;0.8333470127915907;0.788123594609126;-0.41868778560579056;-0.3959985953760356;1.048021157917834;10.001247392742007;0.8335145096192972;-0.42445502574521177;-0.4244549858248973;0.7952922995414421;0.3813703810303585;0.8821719846675254
4.7812;1.0572289115978457;0.8333456071093244;0.788119666031353;-0.41867884586645726;-0.39598869743580994;1.0480252957538625;10.001254731216603;0.8335136599104661;-0.4244550258559949;-0.424454985853557;0.7952891197172631;0.3813601510603388;0.8821647246857335
4.7912;1.0572352180294713;0.8333457496159111;0.7881167162759487;-0.41867196711261684;-0.39598048900998256;1.0480294943903903;10.001261128810732;0.8335128674487791;-0.4244550259781723;-0.4244549858624948;0.7952859934241842;0.3813509341810514;0.8821578694308334
4.8012;1.057240782082245;0.8333455604906927;0.788113997105521;-0.418662710876125;-0.39597029185195093;1.0480347553592386;10.001266543631392;0.8335121375097405;-0.4244550261108858;-0.4244549858514102;0.7952829224443927;0.3813417295826234;0.882150987775251
4.8112;1.0572463017794305;0.8333446012307332;0.7881105718202248;-0.41865490231828584;-0.39596146396132814;1.0480390779053725;10.001270940465854;0.8335114756992662;-0.4244550262531311;-0.4244549858200056;0.7952799094785209;0.38133153640441714;0.8821436477956314
4.8212;1.0572517820141516;0.8333445025181463;0.788107977177363;-0.4186456459541438;-0.3959512667977858;1.0480434591775383;10.00127427889449;0.8335108870018235;-0.4244550264035346;-0.42445498576791124;0.7952779573455949;0.38132235374581;0.8821376155762998
4.8312;1.0572581907208887;0.8333454180506535;0.7881056345336288;-0.41863811448354965;-0.3959423404292448;1.0480478954943824;10.001276505414845;0.8335103753335332;-0.4244550265602316;-0.42445498569481216;0.7952750679112819;0.38131318067145936;0.8821306553975418
4.8412;1.0572636059873217;0.8333445947336836;0.7881023703821611;-0.41863030574467586;-0.39593351252302594;1.0480533835020933;10.001277553315747;0.8335099437022913;-0.4244550267209894;-0.4244549856006103;0.795272241678264;0.3813040161592524;0.8821236694488739
4.8512;1.057268994688982;0.8333449474384368;0.7881002193770295;-0.41862218060216283;-0.39592438541362124;1.04805792038719;10.00127735415186;0.8335095945805863;-0.4244550268833881;-0.4244549854853952;0.7952694779124307;0.38129485915692707;0.8821166578957079
4.8612;1.057274091364426;0.83334330417786;0.7880963783727518;-0.4186138927652;-0.39591520530706503;1.0480625036421434;10.001275853448577;0.8335093299519708;-0.42445502704490984;-0.4244549853492923;0.7952667747664345;0.3812857087525147;0.8821096201037255
4.8712;1.0572794382352178;0.8333437498561455;0.7880943051522422;-0.4186057675109632;-0.39590607818028734;1.0480671307947156;10.001273013084393;0.8335091511108974;-0.42445502720307715;-0.424454985192399;0.7952641290153618;0.38127756419161474;0.8821029869047351
4.8812;1.0572847698715224;0.8333431149429074;0.7880911985814189;-0.4185979585511343;-0.3958972502386301;1.0480717989359856;10.001268803911008;0.8335090586115442;-0.42445502735563645;-0.4244549850148474;0.7952625356696709;0.3812684248900833;0.8820967938592341
4.8912;1.0572900909417402;0.8333436647650598;0.7880891979371868;-0.4185898331905117;-0.3958881230961336;1.048076504213591;10.001263204631966;0.8335090523195765;-0.4244550275007794;-0.42445498481695665;0.7952599884409061;0.3812592905700802;0.8820896687659022
4.9012;1.0572954062855173;0.8333431374973042;0.7880861619614425;-0.4185820241246988;-0.3958792951353054;1.0480812415871308;10.001256205206367;0.8335091314148569;-0.42445502763737286;-0.42445498459936826;0.795257480992252;0.3812511613529984;0.8820829454204598
4.9112;1.0573004503468597;0.8333420716025033;0.7880827982897822;-0.41857486743914957;-0.39587118502236524;1.0480860046583111;10.001247808409028;0.8335092944498187;-0.4244550277648538;-0.42445498436301593;0.7952550076086642;0.38124203761435443;0.8820757594279087
4.9212;1.0573057642959225;0.8333427863588181;0.7880808954238853;-0.4185667419204108;-0.3958620578463345;1.0480907854495198;10.001238030959026;0.8335095397541563;-0.4244550278827542;-0.42445498410897486;0.7952525628122931;0.38123391967142767;0.8820689750956245
4.9312;1.057311081376094;0.8333427429936013;0.7880782486607402;-0.4185600641460173;-0.39585429991790266;1.04809557431988;10.001226901608211;0.8335098661078627;-0.4244550279903893;-0.4244549838383704;0.7952501408134368;0.38122480769480593;0.8820617273877167
4.9412;1.0573164042434144;0.8333424414943866;0.7880753267564546;-0.41855225487102077;-0.3958454719028574;1.048100360089098;10.001214457541266;0.8335102732208823;-0.42445502808699226;-0.42445498355239225;0.7952477357527732;0.38121670179633893;0.8820548804695089
4.9512;1.0573214660962962;0.8333427371412812;0.788073136214075;-0.4185447816302663;-0.39583706252941075;1.0481051302408642;10.001200746240904;0.8335107618625334;-0.42445502817198827;-0.4244549832523147;0.795244342658509;0.3812086019560843;0.8820471003360804
4.9612;1.0573268079990947;0.833342554585512;0.788070256279851;-0.4185369722451109;-0.3958282344785226;1.0481088717833211;10.001185829036505;0.8335113334377339;-0.4244550282449734;-0.42445498293939676;0.7952419578006165;0.381199507938455;0.8820397581777436
4.9712;1.0573312009912215;0.8333420963910555;0.7880677947243035;-0.4185297008588873;-0.39582027578763684;1.0481135732356526;10.001169781844375;0.8335119889111666;-0.42445502830546084;-0.42445498261467757;0.7952395778417988;0.38119141938270745;0.8820328161164072
4.9812;1.057336306223773;0.833341441665667;0.788064589145514;-0.41852254380922826;-0.3958121655307663;1.048118225950761;10.001152696330745;0.833512727806313;-0.4244550283529629;-0.4244549822788005;0.7952371991267692;0.3811833359778605;0.8820258408561046
4.9912;1.057341703435774;0.8333417577075526;0.7880620578565029;-0.41851586574172034;-0.3958044075014622;1.0481228235316637;10.001134678761522;0.8335135478141896;-0.4244550283873625;-0.42445498193195863;0.7952348181789952;0.3811752576986074;0.8820188309645002
5.0012;1.0573471265830152;0.8333418194140495;0.7880592404158957;-0.4185080561421069;-0.3957955793811126;1.0481273611232977;10.001115842017866;0.8335144450211875;-0.4244550284088257;-0.42445498157404193;0.7952324326761895;0.38116718498325275;0.8820117849713293
5.0112;1.0573523079182303;0.8333416680146704;0.7880563733643311;-0.41850203040254297;-0.3957885391311512;1.0481308356098935;10.001096296263144;0.8335154149513327;-0.42445502841725136;-0.42445498120506997;0.7952290416384132;0.3811591186952149;0.8820037996902458
5.0212;1.0573568224473264;0.8333412069823098;0.7880536786587689;-0.4184936273180811;-0.39577951028958624;1.04813524556653;10.001076144951234;0.8335164538795612;-0.42445502841201543;-0.42445498082567185;0.7952266447573355;0.38115205990175466;0.8819971094375967
5.0312;1.0573620553473788;0.8333411880571644;0.7880508306495798;-0.41848760147351677;-0.3957724699988678;1.0481395907416273;10.00105548618134;0.8335175594393718;-0.42445502839223714;-0.42445498043714963;0.7952242419592721;0.38114400946006427;0.8819899467853828
5.0412;1.0573675780337537;0.8333415129489972;0.7880480515312717;-0.4184797916379902;-0.39576364181336604;1.0481428719752344;10.001034416696003;0.8335187304204288;-0.42445502835725496;-0.42445498004115434;0.7952218334791445;0.38113596770047187;0.8819827430137801
5.0512;1.0573721535510519;0.833341568107334;0.7880456787761311;-0.4184725198984217;-0.3957556830172968;1.0481470913562871;10.001013031930269;0.8335199661188128;-0.4244550283070009;-0.424454979639316;0.7952184197427439;0.3811289346250053;0.8819750278651165
5.0612;1.0573774338895732;0.8333417471875462;0.7880428501173454;-0.4184664938796116;-0.3957486426815761;1.048151252113483;10.000991418621318;0.8335212658623402;-0.42445502824202563;-0.42445497923294917;0.7952160010250826;0.3811209102083617;0.8819677404256099
5.0712;1.0573829888497397;0.8333425806271594;0.788040386749618;-0.41845981536196686;-0.39574088454955897;1.0481543590036309;10.000969651414366;0.8335226286288614;-0.42445502816322855;-0.4244549788230127;0.7952135772304041;0.3811128943134417;0.8819604117915206
5.0812;1.057387579828212;0.8333428164217505;0.788038028978216;-0.4184525434680805;-0.3957329257426204;1.0481584188969946;10.000947801852671;0.833524052184011;-0.42445502807165497;-0.4244549784103685;0.7952111477541597;0.38110588644010956;0.8819534756589672
5.0912;1.0573928573615803;0.8333431586594651;0.7880352145365661;-0.41844651726284615;-0.3957258853778835;1.0481614397757393;10.000925946090842;0.8335255328193125;-0.4244550279684652;-0.42445497799592874;0.7952087113747592;0.38109888567094435;0.881946501870329
5.1012;1.057397427691986;0.8333434817198971;0.7880328649483126;-0.41843924526028226;-0.3957179265634371;1.0481654289832982;10.000904159988163;0.8335270663010742;-0.42445502785492284;-0.42445497758046385;0.7952052663042787;0.38109089092875;0.8819381584763014
5.1112;1.0574026730815713;0.8333427659628677;0.7880289869482704;-0.41843353526453614;-0.3957111853338961;1.0481683929367633;10.000882512571325;0.8335286484888601;-0.4244550277323181;-0.4244549771643895;0.7952028104788971;0.3810839012737169;0.881931114944584
5.1212;1.0574072019876075;0.8333431508242682;0.7880266429210065;-0.4184262631473829;-0.3957032265018961;1.0481713376144193;10.000861067034446;0.8335302750705815;-0.4244550276017972;-0.4244549767478973;0.7952003420704564;0.38107691593607956;0.8819240381727815
5.1312;1.0574126691878007;0.8333445279008425;0.7880245008916382;-0.41842071577485834;-0.39569653840105495;1.0481752682774848;10.000839883591528;0.8335319414354234;-0.4244550274642565;-0.4244549763313477;0.795197860095561;0.38106993401174744;0.8819169281230901
5.1412;1.0574168783508937;0.8333443619109951;0.7880218053575773;-0.4184140959742077;-0.3956892972964986;1.0481781887830033;10.000819019800272;0.8335336432622112;-0.42445502732048457;-0.42445497591546816;0.7951953645536706;0.38106295399890633;0.8819097846150731
5.1512;1.057421330243332;0.8333451207055472;0.788019776747051;-0.4184079552207108;-0.3956824085072978;1.048181101445713;10.00079852771705;0.8335353771495374;-0.42445502717135974;-0.4244549755011619;0.795193855782034;0.38105597363366706;0.8819035105688635
5.1612;1.0574267171362652;0.8333473596506634;0.7880184274776653;-0.41840095977536396;-0.39567435112267657;1.0481850075924843;10.000778447052049;0.8335371401838119;-0.42445502701779114;-0.42445497508921626;0.7951913339707017;0.3810489903065661;0.8818963054234085
5.1712;1.0574308408344777;0.8333475489707796;0.7880160577277;-0.41839547133926;-0.3956681800428771;1.0481879083421788;10.00075879976207;0.8335389288622346;-0.424455026860597;-0.4244549746801178;0.79518879945731;0.38104200171367175;0.8818890758257226
5.1812;1.057435199067775;0.8333480264139245;0.78801375922652;-0.41838819886142575;-0.3956602211245307;1.0481908050479818;10.000739591216348;0.8335407385825436;-0.42445502670059293;-0.42445497427399054;0.7951862531881644;0.38103500600274426;0.8818818277469863
5.1912;1.057439518675159;0.8333488319331284;0.7880117694010701;-0.41838205787547145;-0.3956533322719967;1.0481936988060878;10.000720815106122;0.8335425639449277;-0.4244550265386933;-0.42445497387073455;0.7951846971886767;0.3810280013488784;0.8818754695401307
5.2012;1.0574447590953082;0.8333503018697834;0.7880096880676513;-0.41837651004267257;-0.3956466440488078;1.048196589551014;10.000702461880524;0.8335443994441272;-0.42445502637593135;-0.4244549734702725;0.7951821348755554;0.3810209856582854;0.8818682043323329
5.2112;1.0574487207784566;0.833350537556115;0.7880073567461152;-0.41837102136945814;-0.3956404728814274;1.0482004761510362;10.000684529705069;0.8335462398529312;-0.4244550262135347;-0.42445497307263713;0.7951805704905396;0.38101495669754526;0.8818622742635625
5.2212;1.0574529005240851;0.8333513763802616;0.7880053961334936;-0.41836488020065943;-0.3956335839726074;1.0482033572770064;10.00066702733543;0.8335480801537853;-0.4244550260529051;-0.42445497267778165;0.7951780081628748;0.3810079124258654;0.8818550163309804
5.2312;1.057457025336792;0.8333533545939013;0.7880045166024214;-0.41835842263407425;-0.3956263958994295;1.0482062320638288;10.000649962061077;0.8335499154202193;-0.424455025895439;-0.42445497228534695;0.7951764515741587;0.38100185134402936;0.8818491013242377
5.2412;1.057461093454629;0.833354206393827;0.7880025781927998;-0.4183522813385958;-0.39561950695628617;1.0482091005331318;10.000633325332835;0.8335517406285222;-0.4244550257425231;-0.4244549718946359;0.7951749039265626;0.38099477259761133;0.881842765449286
5.2512;1.0574651048764219;0.8333553764804933;0.7880009495314444;-0.4183472715524861;-0.39561368807874325;1.0482119633829154;10.000617094706175;0.8335535505971977;-0.42445502559577064;-0.42445497150474276;0.795173367813086;0.38098867554428;0.8818368754881704
5.2612;1.0574690611744928;0.8333573601993765;0.7880001005921665;-0.41834081379141635;-0.3956064999537793;1.0482148208772275;10.000601244589156;0.8335553403274152;-0.4244550254571032;-0.42445497111476893;0.7951718452863492;0.38098155919801824;0.8818305705305898
5.2712;1.0574726964061674;0.833357929978817;0.7879981264888125;-0.41833645631829897;-0.39560139873847094;1.0482176718745666;10.000585749378276;0.8335571054174081;-0.4244550253285025;-0.42445497072405675;0.7951703379707411;0.3809754221819718;0.8818247174209023
5.2812;1.05747655375052;0.8333587666989003;0.7879962167709023;-0.4183303147607848;-0.3955945097163601;1.0482205136716476;10.00057058620508;0.8335588424967567;-0.42445502521166256;-0.4244549703323329;0.7951688470138961;0.3809692629056125;0.8818188853314609
5.2912;1.057480369477139;0.8333610372527396;0.7879956771092853;-0.41832498839016763;-0.3955883916186346;1.048223342655321;10.000555744214864;0.8335605496370252;-0.4244550251078379;-0.4244549699397514;0.7951673735146084;0.3809620796712576;0.881812642229834
5.3012;1.0574831862975966;0.8333611899970792;0.7879938680369494;-0.41831825356598173;-0.3955813019294626;1.0482251555456694;10.000541231068334;0.8335622264338906;-0.42445502501791144;-0.4244549695468414;0.7951659194860434;0.38095587101806994;0.88180685222811
5.3112;1.0574869361191164;0.8333634234151481;0.7879933255761841;-0.4183129270792016;-0.3955751837966054;1.04822795008557;10.000527069631344;0.8335638739708316;-0.4244550249424895;-0.42445496915443176;0.7951644882332646;0.3809496360945269;0.881801084261929
5.3212;1.0574906611870185;0.8333645047313407;0.7879917102750393;-0.41830791686849683;-0.3955693647851017;1.0482307246670943;10.00051328704568;0.8335654945227741;-0.42445502488197473;-0.42445496876355693;0.7951630834356845;0.38094337461412836;0.8817953401216582
5.3312;1.0574943656775655;0.8333666981245816;0.7879911606582849;-0.4183025902656112;-0.39556324661616454;1.048233478090555;10.000499903869855;0.8335670907262985;-0.4244550248366877;-0.42445496837522895;0.7951617078055767;0.380937086720456;0.8817896218207885
5.3412;1.0574980516577368;0.8333677430242868;0.787989534070825;-0.4182975799401433;-0.39555742756689743;1.0482362103003613;10.000486932445833;0.8335686648005658;-0.4244550248070005;-0.4244549679902375;0.7951603626645373;0.3809307731158023;0.8817839315848054
5.3512;1.0575007556781773;0.8333692537716525;0.7879890690442503;-0.41829166012209573;-0.39555110874034466;1.0482379230088117;10.000474383734225;0.8335702182002588;-0.42445502479340613;-0.42445496760928064;0.795160048504052;0.3809244351109776;0.8817791740781283
