time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
7.2112;1.0577890873276072;0.8334572128832507;0.788020618079099;-0.41793657394908634;-0.39515040511978033;1.0484148918041818;10.001545004706312;0.8335934062233212;-0.4244550124365529;-0.4244549582789853;0.795068531797805;0.38051278189175003;0.8813658773877376
7.2212;1.0577896685401156;0.8334564849791428;0.7880209616914153;-0.41793770608693154;-0.3951514757785739;1.0484162799482981;10.001540216070937;0.8335943100301069;-0.42445501218050224;-0.4244549588629849;0.7950676838039166;0.3805124706855844;0.881366649909363
7.2312;1.057790236933106;0.8334546254198835;0.7880202452335129;-0.41793915453927066;-0.39515284550126245;1.048416697894493;10.001534238529043;0.8335951691561372;-0.4244550119308729;-0.42445495944280226;0.7950668531513221;0.3805131560394034;0.8813678431410255
7.2412;1.05779079097531;0.8334535824960135;0.7880203131863706;-0.4179391548536219;-0.39515284603537054;1.0484181440746458;10.001527096843562;0.8335959877838679;-0.42445501168913374;-0.4244549600180969;0.7950670427643269;0.38051384115034387;0.8813699280306292
7.2512;1.057790365781391;0.8334522058838653;0.7880207983044543;-0.4179396943253439;-0.3951537161496836;1.0484196170232227;10.001518830028022;0.8335967695232399;-0.42445501145675224;-0.4244549605886528;0.795066255426195;0.38051352932812504;0.8813706694066449
7.2612;1.0577908856247056;0.8334511696625926;0.7880209055669994;-0.4179396946219734;-0.3951537166620183;1.04842111428458;10.001509482357278;0.8335975168466329;-0.42445501123496454;-0.42445496115449016;0.7950654934669551;0.3805142237487804;0.8813718326662928
7.2712;1.0577913848186202;0.833450455893355;0.7880213371141666;-0.41794082671772664;-0.39515478726700914;1.0484216321428297;10.001499101288548;0.8335982306382419;-0.42445501102484207;-0.42445496171592434;0.7950647588003483;0.3805139272575986;0.8813725543703794
7.2812;1.0577918601590197;0.8334497497421611;0.7880217957514792;-0.41794195880139023;-0.39515585786052054;1.0484231660043406;10.001487742517575;0.8335989109756039;-0.42445501082728027;-0.4244549622733488;0.795064053053886;0.3805146421913802;0.8813736984585073
7.2912;1.0577913457487633;0.8334480836315734;0.7880220832528748;-0.4179413664138705;-0.39515565782496637;1.0484247101713668;10.001475475807409;0.8335995583422828;-0.4244550106427254;-0.4244549628269612;0.795063377613528;0.3805153704816625;0.8813748344183786
7.3012;1.0577917661672929;0.8334473962909635;0.7880225957775517;-0.4179424984678055;-0.39515672839562294;1.0484252572802413;10.00146238767093;0.8336001738694944;-0.4244550104710966;-0.42445496337660205;0.7950627337656716;0.3805151140790101;0.8813755329826383
7.3112;1.0577921583549177;0.8334467200841268;0.7880231332643551;-0.41794363050430233;-0.3951577989555021;1.048426798433105;10.00144857834393;0.8336007592208343;-0.42445501031207106;-0.4244549639218168;0.7950621225353492;0.3805158752286854;0.8813766613096216
7.3212;1.0577915613167;0.8334450870729188;0.788023495128449;-0.4179430380621759;-0.3951575988870534;1.0484283240064929;10.001434155062233;0.8336013164386856;-0.42445501016539927;-0.42445496446212827;0.7950625441734995;0.38051665632256954;0.8813786934954434
7.3312;1.0577919048922633;0.8334433030348523;0.7880230058499686;-0.41794448637581966;-0.39515896850127774;1.048428824807833;10.001419229219561;0.8336018469507774;-0.4244550100310153;-0.42445496499721014;0.7950619981645731;0.3805174595798609;0.8813798283824413
7.3412;1.0577922294618503;0.8334426616602244;0.7880236047765217;-0.41794561834524824;-0.39516003903039026;1.0484302931224236;10.001403914039036;0.8336023505768076;-0.42445500990897533;-0.42445496552687173;0.7950614839078951;0.38051728684130165;0.8813805381692059
7.3512;1.0577915737270378;0.8334413765449025;0.7880243204258791;-0.4179461576352047;-0.39516090903431783;1.048431723062696;10.00138831449161;0.8336028258489682;-0.4244550097993813;-0.42445496605097766;0.795061001507268;0.38051813946474966;0.8813816874863929
7.3612;1.057791864102351;0.8334404333932129;0.788024651080225;-0.4179461577431291;-0.39516090943767196;1.0484321101642582;10.001372515695829;0.8336032706026413;-0.42445500970247274;-0.42445496656939397;0.7950605520025865;0.38051901838025937;0.8813828453609285
7.3712;1.05779213805641;0.833439808714834;0.7880252942180838;-0.4179472896293139;-0.39516197993291347;1.0484334505356976;10.001356581184663;0.8336036819794469;-0.42445500961883914;-0.42445496708216873;0.7950601365911687;0.38051992425079584;0.8813840126120668
7.3812;1.0577914354864313;0.8334385293253399;0.7880260499053189;-0.41794782883142245;-0.3951628499008358;1.048434739925204;10.00134055923035;0.8336040572484661;-0.42445500954930787;-0.424454967589862;0.795059755600422;0.38052085750195713;0.8813851902324256
7.3912;1.0577916876751803;0.833436763608385;0.788025644864733;-0.4179492769799323;-0.395164219446459;1.0484349727826623;10.001324489269352;0.8336043955764343;-0.4244550094944714;-0.4244549680935517;0.795059408310361;0.38052181837319765;0.881386379088717
7.4012;1.0577919363238626;0.8334361186552246;0.7880263172555841;-0.4179504087813078;-0.39516528990377625;1.0484361416848316;10.001308406158294;0.8336046986493783;-0.42445500945450715;-0.4244549685944291;0.7950590935074817;0.3805218071596195;0.8813871480989683
7.4112;1.0577912216128438;0.8334344914410693;0.7880267956399712;-0.4179498160933684;-0.3951650897290578;1.048436237919135;10.001292341032867;0.8336049693934674;-0.42445500942928543;-0.4244549690933487;0.795059809809515;0.38052282435110735;0.8813892633806101
7.4212;1.0577914720489825;0.8334338185114968;0.7880274744191582;-0.4179509478428573;-0.39516616015991507;1.0484372527375325;10.001276318500137;0.8336052102503452;-0.42445500941824343;-0.4244549695906697;0.795059555380654;0.3805238704348544;0.8813904903008328
7.4312;1.0577907631758048;0.8334324782684375;0.7880282534092806;-0.4179514869087596;-0.39516703006133;1.0484381778436742;10.001260353569197;0.8336054226081333;-0.42445500942024283;-0.4244549700864213;0.7950593276971346;0.38052494551656396;0.881391732382789
7.4412;1.0577910223867921;0.8334317759199964;0.788028929397077;-0.4179526186112629;-0.3951681004649634;1.0484380050114375;10.001244450777671;0.8336056077322886;-0.4244550094338366;-0.4244549705805853;0.7950591235194546;0.3805260489731301;0.881392990933326
7.4512;1.0577903247427833;0.8334304080369691;0.788029701708201;-0.4179531576305884;-0.39516897033923565;1.048438726211321;10.001228606391653;0.8336057681475739;-0.42445500945769676;-0.4244549710733764;0.7950589386063674;0.38052717932202174;0.8813942667030006
7.4612;1.0577905979175584;0.8334296817037976;0.788030368331856;-0.4179542892914558;-0.3951700407178633;1.048438334747312;10.00121281152949;0.8336059078736454;-0.4244550094908897;-0.42445497156544904;0.795059767696842;0.38052833437123246;0.8813964619947116
7.4712;1.0577908797486977;0.8334289461630547;0.7880310300921393;-0.4179554209343026;-0.3951711110855467;1.0484388262829254;10.00119705304425;0.8336060311607075;-0.42445500953304527;-0.42445497205798527;0.7950596051422367;0.3805295115082612;0.8813977726993452
7.4812;1.0577902069228489;0.8334264178276777;0.7880307179145917;-0.417956276215203;-0.3951722800025124;1.0484381986699634;10.001181317194524;0.8336061412867171;-0.42445500958431776;-0.42445497255270226;0.7950594453440846;0.3805307080576862;0.8813991003552707
7.4912;1.0577905046356053;0.8334256651384148;0.7880313705444495;-0.4179574078257418;-0.3951733503502965;1.048438451008971;10.001165598181132;0.8336062404938128;-0.4244550096450616;-0.42445497305164415;0.7950602830088288;0.380531921520959;0.8814013462997772
7.5012;1.0577898453165386;0.8334242510692557;0.7880321179246674;-0.4179579467552472;-0.39517422017151893;1.0484375832740538;10.001149900670912;0.8336063302840031;-0.42445500971552075;-0.42445497355676925;0.7950601138106247;0.3805331495846541;0.8814027061966527
7.5112;1.0577901532959184;0.8334234802638146;0.7880327576191564;-0.4179590783396712;-0.3951752905007924;1.0484375963549366;10.001134233945319;0.8336064116399905;-0.4244550097956752;-0.42445497406964555;0.7950599344881601;0.38053439020015906;0.8814040826777084
7.5212;1.0577895001621394;0.8334220476992764;0.7880334896052265;-0.4179596172436734;-0.3951761603029861;1.048436491768805;10.00111860652137;0.8336064858646007;-0.42445500988515766;-0.4244549745913642;0.7950607418606519;0.38053564172246573;0.8814063788985651
7.5312;1.0577898094946938;0.83342157475387;0.7880344105843189;-0.41796188060598;-0.3951783007168873;1.0484362715992361;10.001103021532924;0.8336065557016268;-0.4244550099832956;-0.4244549751225265;0.7950605321757771;0.38053690274778945;0.8814077914654781
7.5412;1.0577891514333955;0.8334201246046088;0.7880351219372849;-0.41796241948704577;-0.3951791705004311;1.0484349388652188;10.001087472036227;0.8336066253073898;-0.42445501008921177;-0.42445497566320806;0.7950613015002257;0.3805381719178983;0.8814101241327165
7.5512;1.0577894472612595;0.8334193197821654;0.7880357197991689;-0.4179635510312577;-0.39518024079474534;1.0484344975072462;10.001071941987203;0.8336066990517035;-0.42445501020185084;-0.42445497621316675;0.7950610465750134;0.3805394481820573;0.8814115718398722
7.5612;1.0577887661224152;0.83341785698062;0.7880364032499341;-0.4179640898902612;-0.3951811105637889;1.0484329521051965;10.001056414162251;0.8336067804115374;-0.4244550103200706;-0.4244549767723357;0.7950617655794698;0.38054173111171863;0.8814143681236789
7.5712;1.0577890309803848;0.8334170429789598;0.7880369681843896;-0.4179652214131035;-0.3951821808465548;1.0484323082891538;10.001040876502408;0.8336068714584215;-0.4244550104428593;-0.4244549773410102;0.7950614581572609;0.3805430207115935;0.8814158418221107
7.5812;1.0577883134211683;0.8334158916950647;0.7880379109718243;-0.41796689204222154;-0.39518412070818365;1.048430573651706;10.0010253172401;0.833606972761741;-0.42445501056948876;-0.4244549779195315;0.7950621247397716;0.38054431699750363;0.8814182235574637
7.5912;1.05778757480938;0.8334144262984151;0.7880385289609827;-0.4179674308604832;-0.3951849904616938;1.0484297581082827;10.001009716872456;0.8336070835696595;-0.4244550106994187;-0.42445497850783304;0.7950617665463223;0.3805456197657734;0.8814197036711815
7.6012;1.0577877768216333;0.8334136193095177;0.7880390174823277;-0.41796856234575397;-0.3951860607301032;1.0484278735173316;10.000994053416925;0.8336072020908493;-0.4244550108320774;-0.4244549791051425;0.7950623864882261;0.38054692862502654;0.8814220812625556
7.6112;1.0577869913830247;0.8334121690494396;0.7880395754685546;-0.4179691011375899;-0.39518693047189585;1.0484269335169114;10.000978318183027;0.833607325633795;-0.4244550109667724;-0.4244549797100714;0.7950619890465254;0.38054824317755476;0.881423548887104
7.6212;1.0577871418166243;0.8334128311463235;0.7880413691279926;-0.41797104807370544;-0.3951887717516672;1.0484249539644799;10.000962527261358;0.8336074505903099;-0.42445501110277384;-0.4244549803209295;0.7950625786865765;0.3805505632161177;0.881426340144678
7.6312;1.0577865675251856;0.8334119997517405;0.788042219257979;-0.4179709343884038;-0.3951889240112224;1.0484229528112454;10.000946721240297;0.8336075726695964;-0.42445501123951956;-0.42445498093574924;0.7950621586062139;0.38055188880844515;0.8814277859998197
7.6412;1.057786652411127;0.8334112450355957;0.7880425725471005;-0.4179720658323316;-0.39518999424868306;1.048421948551773;10.000930955886822;0.8336076875059162;-0.4244550113768428;-0.4244549815521041;0.7950627305014205;0.3805532201552257;0.8814301203866743
7.6512;1.0577857354414613;0.8334101731154389;0.7880432877180841;-0.41797373637171154;-0.3951919340547153;1.048419958286027;10.000915292329587;0.8336077912118258;-0.42445501151499615;-0.4244549821672351;0.795062294887172;0.3805545574582976;0.8814315372780333
7.6612;1.0577847761176447;0.8334088054416005;0.7880436646186602;-0.417974275110025;-0.39519280374500787;1.0484189971671138;10.00089979077606;0.8336078804840766;-0.42445501165434457;-0.4244549827784851;0.7950628518207291;0.38055590107983484;0.8814338389133302
7.6712;1.057784734977756;0.8334084288593149;0.7880441992262288;-0.4179765383225283;-0.3951949440466304;1.0484170793137795;10.000884501419396;0.8336079522450884;-0.4244550117949912;-0.4244549833836897;0.7950634016313105;0.3805582516809023;0.8814365535639467
7.6812;1.0577836838793875;0.8334071080009491;0.7880444926816657;-0.41797707704907416;-0.39519581370665885;1.0484152184050366;10.000869453147075;0.8336080035054003;-0.4244550119367434;-0.42445498398140286;0.7950629451813306;0.3805596101394221;0.8814379141061914
7.6912;1.0577825832029588;0.8334058138500029;0.7880447414276178;-0.41797761577255976;-0.3951966833499341;1.0484144269688493;10.000854653362685;0.8336080319172118;-0.4244550120792036;-0.42445498457090364;0.7950634839511644;0.3805609775631749;0.8814401544053512
7.7012;1.057782392062515;0.8334055167676127;0.7880451420883713;-0.4179798789778333;-0.39519882360315256;1.0484127153175091;10.000840098800968;0.8336080361494783;-0.4244550122215983;-0.4244549851518521;0.7950630201863307;0.380563355296097;0.881441900482556
7.7112;1.0577811798429002;0.8334042803127155;0.7880452963018412;-0.4179804176996554;-0.3951996932128903;1.048412091107457;10.000825783250754;0.8336080153590778;-0.42445501236279565;-0.4244549857236959;0.7950635565174058;0.3805647446305532;0.8814440912642614
7.7212;1.057780868999019;0.8334040432230342;0.7880455999327431;-0.41798268090824614;-0.39520183343353904;1.048410559435649;10.000811696843268;0.833607968449474;-0.4244550125017887;-0.42445498628528405;0.7950640949518879;0.38056614667165095;0.8814462548220552
7.7312;1.0577795310260092;0.8334028696186311;0.7880456546363973;-0.41798321963370055;-0.3952027030103479;1.0484091236260171;10.000797825131192;0.8336078939401896;-0.42445501263802704;-0.42445498683511823;0.7950636363910624;0.3805685627731445;0.8814479191485892
7.7412;1.0577781284674255;0.8334020467855918;0.7880459565679172;-0.4179848901472915;-0.39520464267225225;1.048408786742258;10.000784155582545;0.8336077903410132;-0.42445501277139824;-0.4244549873720294;0.7950641813672223;0.38056999502689404;0.8814500231198223
7.7512;1.0577776260125777;0.8334015967740247;0.7880458055790768;-0.41798602158493353;-0.39520571274206295;1.0484075520290126;10.000770684521623;0.8336076564766812;-0.42445501290216303;-0.42445498789561964;0.7950637309504894;0.3805714460599858;0.8814511932490526
7.7612;1.0577763706349608;0.8334014418968829;0.7880463593142915;-0.4179870396558779;-0.3952069348944733;1.048406421719714;10.000757414783852;0.8336074914401105;-0.42445501303072547;-0.4244549884062595;0.7950642867579867;0.38057391822881487;0.8814536647315353
7.7712;1.0577747934334358;0.8334004176727767;0.7880461974536687;-0.41798757840351686;-0.39520780440549097;1.0484063967603046;10.000744345476196;0.8336072943020344;-0.42445501315725603;-0.4244549889049249;0.7950638505687232;0.3805754129317762;0.8814547707060032
7.7812;1.0577741351097856;0.833400401529715;0.7880461753783415;-0.41798984165074676;-0.39520994453218994;1.0484054780793488;10.000731464510565;0.8336070640919045;-0.4244550132816355;-0.42445498939293425;0.7950644242883839;0.38057693032890083;0.8814567486463547
7.7912;1.0577724791653254;0.833399453687573;0.7880458939200323;-0.4179903804155054;-0.39521081401658686;1.048404667277447;10.000718753769984;0.83360680044285;-0.4244550134037849;-0.4244549898716544;0.7950640102761262;0.3805794693072866;0.881458228280864
7.8012;1.057770798604217;0.8333985395501393;0.7880455495116783;-0.4179909191886917;-0.3952116834899118;1.048404966093472;10.000706200891766;0.8336065043809767;-0.4244550135239792;-0.42445499034238027;0.7950646116951802;0.3805810276453237;0.8814601512706706
7.8112;1.057770066523988;0.8333986245170303;0.7880453389385268;-0.41799318246337663;-0.3952138235847651;1.0484043758842796;10.000693806101916;0.8336061783261325;-0.4244550136429359;-0.4244549908062852;0.7950642324442296;0.3805836023608882;0.8814615776754258
7.8212;1.057768367551108;0.8333977682046557;0.7880448643280756;-0.41799372125297024;-0.3952146930415384;1.0484038977371146;10.000681584141889;0.8336058252784615;-0.4244550137617621;-0.4244549912643383;0.7950648768695806;0.38058519025471216;0.8814634488865433
7.8312;1.057766676539038;0.8333961218383248;0.7880435534273713;-0.41799570815132364;-0.3952169316776646;1.0484045324794815;10.000669561651836;0.8336054478405356;-0.42445501388184603;-0.4244549917172886;0.7950645497593889;0.3805877884247234;0.8814648263169134
7.8412;1.057765968246638;0.8333959676122783;0.7880428489641197;-0.41799683967696055;-0.3952180016545268;1.048404280363445;10.000657768954117;0.8336050476278265;-0.4244550140046327;-0.42445499216564797;0.7950652564361275;0.3805893943741741;0.8814666523568891
7.8512;1.0577643268737216;0.8333955009478209;0.788042482082247;-0.41799851027176566;-0.39521994119939274;1.0484041408034628;10.000646232598951;0.833604625365729;-0.424455014131251;-0.4244549926096054;0.7950650026225486;0.38059200585801295;0.8814679880809297
7.8612;1.0577627245680326;0.8333950579100089;0.7880420549933811;-0.4180001808753526;-0.3952218807421569;1.0484051119803737;10.000634971605345;0.8336041814925077;-0.4244550142623022;-0.42445499304906503;0.7950657937530069;0.3805936207477019;0.8814697750557245
7.8712;1.057762132768848;0.8333949756566387;0.7880411693561574;-0.41800131243825045;-0.39522295071476554;1.0484051903897287;10.000623996888496;0.8336037169217562;-0.4244550143980459;-0.4244549934838634;0.79506563388478;0.3805962368649227;0.881471073078263
7.8812;1.057760632994356;0.8333945844374855;0.788040625325477;-0.41800298306386285;-0.3952248902581131;1.048405370359759;10.00061331892671;0.8336032334001656;-0.42445501453867135;-0.4244549939138676;0.7950655253468605;0.38059785179989336;0.881471919691876
7.8912;1.0577591953375485;0.8333939076383213;0.7880397246207995;-0.41800352192497053;-0.39522575970256196;1.048406643430046;10.000602960896222;0.8336027328030686;-0.4244550146843965;-0.42445499433880135;0.7950664692423536;0.38060046291628297;0.8814740783592341
7.9012;1.057757826336776;0.8333935818897794;0.7880390657126533;-0.41800519256830626;-0.39522769925107587;1.0484069985374458;10.000592964660157;0.83360221607211;-0.4244550148355813;-0.42445499475817977;0.7950664658493808;0.380602067625046;0.8814748778609728
7.9112;1.057757494977638;0.8333924992209523;0.7880368802127267;-0.41800664050052666;-0.395229068321408;1.0484074232581604;10.00058338733364;0.8336016832061404;-0.4244550149928383;-0.4244549951715991;0.7950675149464203;0.38060466374540153;0.8814769804329374
7.9212;1.0577562799524347;0.8333922548014079;0.7880361082198235;-0.4180083111596888;-0.39523100787894305;1.0484079046529928;10.000574293671841;0.8336011340301929;-0.42445501515690187;-0.42445499557892186;0.7950676161898056;0.38060624958453737;0.88147771295663
7.9312;1.0577551481937837;0.8333917404499274;0.7880349812051923;-0.418008850054241;-0.39523187734014287;1.048409429371903;10.000565745123241;0.8336005685267296;-0.4244550153285733;-0.42445499598003744;0.7950677690323228;0.38060882364846793;0.8814788364381116
7.9412;1.0577550656925523;0.833392245010064;0.7880339976373909;-0.4180111134619427;-0.3952340174403277;1.0484099842588053;10.00055778973133;0.8335999871184074;-0.42445501550893583;-0.4244549963745754;0.7950689723956187;0.38061038443399275;0.8814803864513963
7.9512;1.0577541084923143;0.8333921510584631;0.7880330618562744;-0.4180127841409761;-0.39523595701062686;1.0484105574346982;10.000550459885483;0.8335993917354589;-0.4244550156993042;-0.4244549967619432;0.7950692248548898;0.3806129305385309;0.8814814207600765
7.9612;1.0577532417019204;0.8333917987978842;0.7880317772915263;-0.418013323058615;-0.3952368264830919;1.048412138522188;10.000543778132329;0.8335987866246346;-0.4244550159008625;-0.42445499714153956;0.7950705252470135;0.38061546087970394;0.8814833098768958
7.9712;1.057752467021954;0.8333906935287341;0.7880296753569995;-0.4180153100741713;-0.39523906514458157;1.048412717728772;10.000537764797297;0.8335981778230833;-0.4244550161144665;-0.42445499751279353;0.7950708730924777;0.3806169748877096;0.8814838162317515
7.9812;1.0577527486006322;0.8333914388665136;0.7880285002010375;-0.4180175735186904;-0.3952412052554163;1.0484132850304912;10.000532438286044;0.833597572052834;-0.4244550163404863;-0.42445499787505087;0.7950722687717139;0.3806194724945133;0.8814856050271622
7.9912;1.0577521611500849;0.8333912839745128;0.7880270879286758;-0.4180181124616739;-0.3952420747301632;1.0484138305904604;10.000527804636663;0.8335969758054247;-0.4244550165785673;-0.4244549982276205;0.7950727134365413;0.3806219538363229;0.8814864373907487
8.0012;1.057751668926925;0.8333915140057322;0.7880259408449173;-0.4180197831770146;-0.3952440143031346;1.0484153458578516;10.000523847432856;0.8335963945384989;-0.4244550168277456;-0.42445499856994884;0.795074208560445;0.3806234190661152;0.8814876816326517
8.0112;1.0577512729422862;0.8333918114551436;0.7880247653457099;-0.41802145389762213;-0.3952459538719678;1.0484158238267811;10.000520530172498;0.8335958321894238;-0.424455017086921;-0.42445499890164723;0.7950747555439648;0.38062586860529124;0.8814883933824887
8.0212;1.0577519367174832;0.8333925107545125;0.7880231680350044;-0.4180225856119282;-0.3952470238710554;1.0484162582727992;10.000517803306542;0.8335952909481892;-0.4244550173551437;-0.42445499922244384;0.7950763557195231;0.38062830344313947;0.8814899416081167
8.0312;1.0577517337112885;0.8333929378497548;0.7880219549831272;-0.41802425634485;-0.3952489634241075;1.0484166434044393;10.00051560550352;0.8335947710890992;-0.4244550176316089;-0.4244549995322785;0.795077010609787;0.3806297249729852;0.8814900885994802
8.0412;1.0577516254839672;0.8333934275176933;0.7880207327436171;-0.4180259270811082;-0.39525090296472243;1.0484169741822087;10.000513866169122;0.8335942713460711;-0.4244550179155328;-0.424454999831394;0.7950787219885913;0.38063213463258844;0.8814915011075743
8.0512;1.0577516095668738;0.8333936626307205;0.7880192074935303;-0.4180264660597429;-0.3952517723903433;1.0484182461647948;10.000512511165493;0.833593789842586;-0.4244550182058343;-0.4244550001201041;0.7950794915928125;0.3806345338492327;0.8814919440104709
8.0612;1.0577526466182015;0.8333937954481494;0.788016811393625;-0.4180290458819616;-0.3952542115259235;1.0484184552800917;10.000511462363077;0.8335933249320898;-0.42445501850079725;-0.42445500039838824;0.795081320909997;0.38063592426439685;0.8814927916911575
8.0712;1.0577528085667647;0.8333944662801982;0.7880155913537271;-0.41803071662560604;-0.39525615101556155;1.0484185982312348;10.000510633698392;0.833592875476148;-0.42445501879804864;-0.42445500066586733;0.7950822111963969;0.3806383079347355;0.8814931076288605
8.0812;1.0577530568790088;0.8333951931647848;0.788014381208167;-0.41803238736846743;-0.3952580904845334;1.048418672583943;10.00050993515248;0.8335924405755327;-0.42445501909479705;-0.4244550009221323;0.7950841634634354;0.38064068715703187;0.8814942695009231
8.0912;1.0577533896648164;0.8333959729505397;0.7880131851114359;-0.4180340581093779;-0.3952600299322832;1.0484186759170246;10.000509284354221;0.8335920192967351;-0.4244550193882392;-0.42445500116683044;0.7950861782478907;0.38064206386474075;0.8814949506209538
8.1012;1.0577538040435865;0.8333968015182983;0.7880120062865539;-0.4180357288472794;-0.39526196935860813;1.0484196048902898;10.000508614041255;0.8335916107376593;-0.4244550196759798;-0.42445500139956954;0.795087255276392;0.38064443905238726;0.8814951202534596
8.1112;1.0577552585441607;0.8333980096105021;0.7880104467948436;-0.41803686059598;-0.3952630392045999;1.0484194550579706;10.000507870048716;0.8335912140377468;-0.42445501995612817;-0.4244550016199279;0.7950893933147066;0.38064681258664046;0.8814961573737835
8.1212;1.0577558207831692;0.8333989184335862;0.7880093064866913;-0.4180385313297976;-0.3952649785881917;1.0484192211537555;10.000507005708315;0.8335908280616278;-0.42445502022717163;-0.42445500182742635;0.7950915901552642;0.3806491834984;0.8814971655528537
8.1312;1.0577567159675274;0.8334004495119257;0.7880085453648399;-0.418039549611032;-0.39526620044135363;1.0484188976323643;10.000505978588441;0.8335904512576644;-0.42445502048781153;-0.42445500202153785;0.7950928426377947;0.3806505506717561;0.8814968156249025
8.1412;1.0577573982370423;0.8334014098235729;0.7880074427110854;-0.4180412203373702;-0.3952681397781269;1.0484184796258158;10.000504751528277;0.8335900817447118;-0.42445502073675445;-0.424455002201851;0.7950951466597349;0.3806529134116704;0.8814977789261742
8.1512;1.0577581284769608;0.8334023850738599;0.7880063571244018;-0.4180428910597615;-0.39527007909127543;1.0484179637316442;10.00050329630135;0.8335897172034263;-0.42445502097269955;-0.42445500236814726;0.7950974968032467;0.38065527148402956;0.8814987247533642
8.1612;1.057758897407569;0.8334033683550958;0.7880052873426237;-0.4180445617783408;-0.39527201838091264;1.0484183481241203;10.000501595457884;0.8335893547824911;-0.42445502119462125;-0.4244550025202771;0.7950998858489403;0.3806576247837612;0.8814996561539878
8.1712;1.0577596953122799;0.8334043526833735;0.7880042326519704;-0.41804623249355066;-0.3952739576476783;1.0484176320344363;10.000499641054887;0.8335889911552352;-0.42445502140199776;-0.4244550026580766;0.7951013053236821;0.380658972879561;0.8814992426994342
8.1812;1.0577614758230391;0.8334059837875722;0.7880030922614126;-0.4180484959903182;-0.3952760974372714;1.0484168151152389;10.000497433698817;0.8335886226139526;-0.4244550215947944;-0.4244550027814584;0.7951037470645549;0.3806613146705698;0.8815001546737994
8.1912;1.0577623039880326;0.8334069510515582;0.7880020676158453;-0.4180501667023359;-0.39527803666113165;1.0484158976454196;10.000494981162577;0.8335882453349431;-0.42445502177339695;-0.4244550028904556;0.7951062043253311;0.3806636483616559;0.8815010596288517
8.2012;1.0577631351390306;0.8334079026393038;0.7880010586344537;-0.4180518374119849;-0.39527997586466884;1.048414881115125;10.000492292947435;0.8335878556383753;-0.4244550219385138;-0.42445500298506855;0.795108671807683;0.38066597164757526;0.881501957930023
8.2112;1.05776396296323;0.8334088353926525;0.7880000657732434;-0.4180535081191791;-0.39528191504955007;1.0484137677767358;10.000489377033569;0.8335874501592208;-0.4244550220909437;-0.42445500306507045;0.7951101451513463;0.38066828189462987;0.8815019481519256
8.2212;1.05776478302621;0.8334097473292925;0.7879990891661449;-0.4180551788236256;-0.3952838542176511;1.04841355979456;10.000486243005906;0.8335870263004256;-0.42445502223148046;-0.4244550031300299;0.795112620353992;0.3806705763810944;0.8815028353223081
8.2312;1.0577655927434066;0.8334103220366036;0.7879978294899507;-0.4180557177814268;-0.39528472327190234;1.0484122596082723;10.000482901333527;0.8335865828205444;-0.42445502236103444;-0.4244550031796849;0.7951150935959379;0.3806718525925287;0.8815032865965386
8.2412;1.057766659797194;0.8334117865789773;0.7879972443851339;-0.4180567360305174;-0.39528594488995034;1.048410870765443;10.000479355849652;0.8335861198838411;-0.42445502248056616;-0.4244550032143329;0.7951175616002374;0.3806741082823243;0.8815041655926406
8.2512;1.0577674445141794;0.8334126411524354;0.7879963144102321;-0.418058406722997;-0.3952878840141439;1.048409397817411;10.000475600249393;0.8335856384865262;-0.4244550225908071;-0.4244550032347462;0.7951190219884978;0.38067634139673645;0.8815041377358979
8.2612;1.0577691779836151;0.8334141329284797;0.7879952987701918;-0.4180606702098377;-0.3952900236754931;1.0484078458849624;10.000471621705069;0.8335851399504786;-0.4244550226919987;-0.4244550032418049;0.7951214732348008;0.3806785501966644;0.8815050062127113
8.2712;1.057769933546746;0.8334149590511389;0.7879943985331445;-0.41806234088987826;-0.39529196277618134;1.0484062204318407;10.000467402907303;0.8335846257006142;-0.42445502278376046;-0.4244550032363764;0.7951239140944505;0.38068073350614495;0.8815058688423791
8.2812;1.0577706747157003;0.8334160908961156;0.7879938115928646;-0.4180651432998205;-0.39529497196326424;1.0484045264783979;10.000462917484688;0.8335840968483302;-0.4244550228652378;-0.42445500321945184;0.795126342798855;0.38068289097466373;0.881506725799678
8.2912;1.0577714026761875;0.8334168992639892;0.7879929387331637;-0.4180668139599213;-0.39529691104045717;1.0484027674065448;10.000458126656893;0.8335835536640396;-0.42445502293542453;-0.4244550031922651;0.7951277568823788;0.38068502314607;0.8815066758576445
8.3012;1.057772119346613;0.8334177049167656;0.7879920781146635;-0.41806848460985063;-0.39529885010539456;1.048400944631726;10.000452986913345;0.8335829955320556;-0.4244550229933799;-0.4244550031561647;0.7951301537514834;0.38068613106061616;0.8815070929549216
8.3112;1.0577728268668358;0.8334185129207242;0.7879912292795973;-0.41807015525012914;-0.39530078915755623;1.048400058145526;10.000447464491057;0.8335824211837612;-0.4244550230383284;-0.424455003112227;0.7951325311730593;0.3806882157443284;0.8815079420507561
8.3212;1.057773526483218;0.8334193282956813;0.7879903920421848;-0.4180718258821977;-0.39530272819655077;1.0483981073301327;10.000441543502822;0.8335818284748869;-0.4244550230697734;-0.4244550030611002;0.7951348872148167;0.3806902781099076;0.8815087956833226
8.3312;1.0577742173739189;0.8334201559693253;0.7879895660022461;-0.4180734965080977;-0.3953046672224068;1.0483960919466686;10.000435223072905;0.83358121418543;-0.42445502308753696;-0.4244550030033022;0.7951362198883776;0.38069231915495333;0.8815087565839064
8.3412;1.0577748959720294;0.8334210014729267;0.7879887502370775;-0.41807516713003956;-0.39530660623578784;1.048394012660072;10.00042851082371;0.8335805746008796;-0.42445502309166;-0.4244550029394519;0.7951385269793801;0.3806943400153186;0.8815096331245222
8.3512;1.0577755562446234;0.8334218710372282;0.7879879435035333;-0.4180768377501408;-0.39530854523792935;1.0483918708127453;10.000421418764073;0.8335799063059894;-0.42445502308223443;-0.4244550028702389;0.7951408058293729;0.3806963417944746;0.8815105274717622
8.3612;1.0577771536046001;0.833423422883109;0.7879870441484073;-0.41807910119472064;-0.39531068478488735;1.0483896677222875;10.00041396031878;0.833579206787;-0.42445502305906957;-0.4244550027963666;0.7951420527138618;0.3806983254342022;0.8815105413668735
8.3712;1.0577777537832347;0.8334243563394765;0.787986252864418;-0.4180807718185975;-0.39531262376941906;1.0483874038659018;10.000406146907501;0.8335784749563272;-0.42445502302132415;-0.4244550027184764;0.7951442625049312;0.3807002916964588;0.8815114818497171
8.3812;1.0577785820315198;0.833425919265075;0.7879858290355654;-0.41808178999622797;-0.39531384521022855;1.0483850787806541;10.000397983162118;0.8335777112635028;-0.4244550229674133;-0.4244550026371052;0.7951464291919895;0.3807022412433639;0.8815124494560155
8.3912;1.0577790945164958;0.8334269270589469;0.7879850532765735;-0.4180834606263402;-0.3953157841814194;1.0483826918730361;10.000389463271969;0.8335769174985499;-0.4244550228952055;-0.42445500255273794;0.7951475468348503;0.38070417486523234;0.8815125439542923
8.4012;1.0577795558298093;0.8334268400776367;0.7879832165960836;-0.4180854475863549;-0.3953180222487174;1.0483802434909146;10.000380575679408;0.8335760968666435;-0.4244550228024608;-0.4244550024657732;0.7951496102688626;0.3807060935817066;0.8815135699895275
8.4112;1.0577799613569232;0.8334279189603242;0.7879824609389628;-0.41808711822558575;-0.39531996121455604;1.0483787354032161;10.000371313125596;0.833575253896888;-0.4244550226873602;-0.4244550023763655;0.7951516153165579;0.38070799829122237;0.88151462527607
8.4212;1.0577803062148767;0.8334290273910765;0.7879817186702383;-0.4180887888698152;-0.3953219001792665;1.0483761704282681;10.000361678651549;0.8335743932339333;-0.424455022548739;-0.4244550022843572;0.795152558690318;0.3807098893472802;0.881514806915793
8.4312;1.0577805858232021;0.8334301596735758;0.7879809925498519;-0.4180904595193353;-0.3953238391438034;1.0483735520695527;10.00035168732455;0.8335735181144432;-0.42445502238591454;-0.4244550021893499;0.7951544377575556;0.38071176666186346;0.8815159182465687
8.4412;1.0577807965887747;0.8334313095013899;0.7879802848740469;-0.41809213017447466;-0.3953257781091585;1.048370884540365;10.000341364600143;0.833572630200107;-0.42445502219846626;-0.4244550020909248;0.7951562503932339;0.3807136300545041;0.881517057718386
8.4512;1.0577809360908;0.8334324705926468;0.787979597039501;-0.41809380083533826;-0.39532771707633074;1.0483681728980154;10.000330743407266;0.8335717304304766;-0.4244550219862191;-0.4244550019889541;0.7951569950818504;0.3807154793701012;0.8815173240636474
8.4612;1.0577810028710302;0.8334336374136899;0.7879789299315182;-0.41809547150178517;-0.3953296560462577;1.0483654232622595;10.000319868023817;0.8335708197288121;-0.424455021749422;-0.4244550018836401;0.7951586708691184;0.38071731446570334;0.8815185210347843
8.4712;1.0577819594773534;0.8334354576809895;0.7879781838447086;-0.41809773502258907;-0.3953317955801968;1.048362642832524;10.000308800463653;0.8335698992486599;-0.42445502148898556;-0.42445500177527884;0.7951602771138448;0.38071913521513484;0.8815197456441274
8.4812;1.0577818806222303;0.8334354902978721;0.7879764908817659;-0.41809972202778994;-0.3953340336592662;1.0483598391907738;10.00029761570069;0.8335689699630104;-0.4244550212064232;-0.42445500166417943;0.7951608135929538;0.3807209416938994;0.8815200948471483
8.4912;1.0577817317781109;0.8334366466310859;0.7879758915118101;-0.41810139271303487;-0.39533597264095033;1.0483570193110658;10.000286390865408;0.833568031950977;-0.4244550209034119;-0.42445500155073956;0.7951622807139411;0.3807227345312615;0.8815213720528321
8.5012;1.0577815160022814;0.8334377908705811;0.7879753166699942;-0.4181030634039592;-0.39533791162686927;1.0483541894790025;10.000275200730462;0.8335670842849405;-0.4244550205814006;-0.42445500143533593;0.7951626792736538;0.3807245152170954;0.8815217735080285
8.5112;1.0577812362295231;0.8334389195701477;0.7879747676095508;-0.4181047341006295;-0.3953398506178052;1.048351356107844;10.000264116650342;0.8335661256793729;-0.42445502024154114;-0.42445500131804725;0.795164009999731;0.38072628628342065;0.8815231032982307
8.5212;1.0577808945248734;0.8334400293253289;0.7879742455837335;-0.41810640480311595;-0.39534178961476796;1.048348526403739;10.000253204989862;0.8335651551573882;-0.4244550198848917;-0.42445500119853974;0.7951652734878373;0.38072805113272784;0.8815244592803411
8.5312;1.0577804911568587;0.8334414328814236;0.7879740508304218;-0.41810920722487316;-0.395344798714817;1.0483457083439902;10.00024252544041;0.8335641721371744;-0.4244550195127375;-0.4244550010762712;0.7951654707004123;0.38072981356277985;0.8815249388615874
8.5412;1.0577800243163868;0.8334424942468139;0.7879735865459233;-0.41811087793817525;-0.39534673772710405;1.04834290995586;10.00023212697343;0.8335631763007091;-0.4244550191267175;-0.42445500095080957;0.7951666031531025;0.38073157738247254;0.8815263446502342
8.5512;1.0577794910052407;0.8334423950857983;0.7879720835745715;-0.4181128649827463;-0.3953489758522316;1.0483401386921876;10.00022204177572;0.8335621675082769;-0.4244550187287013;-0.4244550008218715;0.7951676723123406;0.380733346148576;0.8815277726898346
8.5612;1.0577788885997639;0.8334433958507467;0.7879716839562331;-0.41811453570681445;-0.39535091488477836;1.0483384012335528;10.000212281176559;0.8335611456582317;-0.4244550183206603;-0.4244550006889604;0.7951676792096934;0.3807351229972742;0.8815283183827958
8.5712;1.0577782162295328;0.833444361495802;0.7879713192131143;-0.4181162064351514;-0.3953528539290619;1.0483357026568536;10.000202835324215;0.8335601111219693;-0.42445501790452;-0.4244550005510891;0.7951686243729423;0.38073691068509574;0.8815297817742322
8.5812;1.057777475078728;0.833445288796712;0.7879709906292195;-0.4181178771673092;-0.3953547929863098;1.0483330455488828;10.000193677796073;0.8335590653900741;-0.424455017481938;-0.4244550004069483;0.7951685071365111;0.38073871172515666;0.8815303534597312
8.5912;1.057776667226013;0.8334461749041655;0.7879706987219343;-0.4181195479035068;-0.3953567320576425;1.0483304305862349;10.00018477511541;0.833558010787431;-0.4244550170542262;-0.4244550002551093;0.7951693250739299;0.3807405283889598;0.8815318306027734
8.6012;1.0577757941083994;0.8334470161966556;0.7879704431165694;-0.4181212186443994;-0.3953586711437904;1.0483278577514765;10.000176091977687;0.8335569502127192;-0.42445501662261603;-0.42445500009388376;0.7951700747843928;0.3807423625569511;0.8815333042986286
8.6112;1.0577748560315803;0.8334481236530291;0.7879705223799215;-0.41812402109495844;-0.3953616803402747;1.0483253268521564;10.00016758965455;0.8335558875279405;-0.4244550161886031;-0.4244549999211471;0.7951707532223841;0.3807442155657526;0.8815347681890614
8.6212;1.057773852774544;0.8334488583828178;0.7879703383116154;-0.4181256918454399;-0.39536361945608905;1.0483228373512574;10.000159229224748;0.833554827171205;-0.4244550157539948;-0.42445499973440276;0.7951703582220717;0.38074608822102907;0.8815353153215838
8.6312;1.0577727844935942;0.8334495308802462;0.7879701901164421;-0.41812736260166755;-0.3953655585863548;1.0483203879253062;10.000150977901706;0.8335537730245907;-0.4244550153208142;-0.4244549995309996;0.7951708884628541;0.3807479810628297;0.8815367460643568
8.6412;1.0577719212209549;0.8334495973774717;0.7879693669366585;-0.41812869724528845;-0.39536707927164483;1.048317976271112;10.000142809935468;0.83355272821455;-0.4244550148912424;-0.42445499930837927;0.7951713435766359;0.38074989457349423;0.881538156187973
8.6512;1.0577707254233908;0.8334501314417927;0.7879692871838706;-0.4181303680150032;-0.3953690184288594;1.0483155994751143;10.000134705718741;0.833551695784289;-0.4244550144674436;-0.42445499906436435;0.7951707243141606;0.3807528289477531;0.8815390743855763
8.6612;1.057769466435707;0.8334509072296843;0.7879695382863182;-0.4181331704920399;-0.39537202769450613;1.0483132545125449;10.000126649767473;0.8335506785837917;-0.42445501405132086;-0.42445499879756693;0.7951710324316478;0.3807547837352933;0.881540440435608
8.6712;1.0577691066295865;0.8334519416288024;0.7879694204459666;-0.41813543417546245;-0.39537416745056725;1.0483109385609553;10.000118627521305;0.833549678169918;-0.42445501364447225;-0.42445499850771823;0.7951712701933022;0.3807567578778037;0.8815417842155149
8.6812;1.0577677182925864;0.8334522439432581;0.7879694337457234;-0.4181371049754447;-0.39537610665063544;1.0483086492312237;10.0001106288804;0.8335486941687189;-0.4244550132483632;-0.4244549981955588;0.7951714399295475;0.38075874999396525;0.8815431051081273
8.6912;1.0577662621827242;0.8334524660683923;0.787969477661118;-0.41813877578789505;-0.3953780458662464;1.0483063845575948;10.000102657781731;0.8335477248733413;-0.42445501286438325;-0.42445499786245616;0.7951715438102818;0.3807607586468625;0.8815444017281453
8.7012;1.057764735489834;0.833452609336353;0.787969552495053;-0.41814044661444155;-0.3953799850983725;1.0483041427975102;10.000094735684755;0.8335467681719491;-0.42445501249370526;-0.4244549975102255;0.7951705835243154;0.3807627826824372;0.8815447704389726
8.7112;1.057763135308533;0.8334529925650012;0.7879699575426682;-0.41814324915103307;-0.39538299444228187;1.048301922375288;10.000086895087879;0.8335458219025998;-0.42445501213721964;-0.4244549971411905;0.7951705602503524;0.38076482151706575;0.8815460139662763
8.7212;1.0577614590439408;0.8334529858061439;0.7879700943849578;-0.41814492000885184;-0.395384933709752;1.0482997222502826;10.000079169776926;0.8335448840565295;-0.4244550117955892;-0.4244549967581877;0.7951704751675212;0.3807668751166938;0.8815472305736525
8.7312;1.0577597045176843;0.8334529080124011;0.7879702616254965;-0.4181465908843461;-0.395386872995674;1.048297542645835;10.000071585972956;0.8335439528888785;-0.42445501146933146;-0.4244549963642277;0.7951703299189529;0.38076894370685505;0.8815484217797235
8.7412;1.0577578694537668;0.8334530781103004;0.7879707583611918;-0.41814939346927343;-0.39538988239453293;1.048295385277605;10.000064155876906;0.8335430266229079;-0.42445501115884343;-0.4244549959618992;0.7951701265576167;0.38077202746146116;0.8815500218483757
8.7512;1.0577549880854367;0.8334522134791091;0.787971088175688;-0.4181504714639595;-0.39539162114255894;1.048293252718179;10.000056875570735;0.8335421034418142;-0.42445501086435755;-0.4244549955531227;0.7951698673203579;0.38077412633780133;0.8815511698339393
8.7612;1.0577529837632496;0.833451937667328;0.7879713502862138;-0.4181521423917648;-0.39539356048511876;1.0482911475525982;10.000049727976025;0.8335411819881743;-0.4244550105859782;-0.4244549951394186;0.7951685550262577;0.3807762399848959;0.8815513989383241
8.7712;1.0577511597676386;0.8334521937028593;0.7879720054071347;-0.41815316089371135;-0.39539478226543556;1.0482890714717374;10.00004268729378;0.8335402615887615;-0.42445501032375377;-0.4244549947221464;0.7951681937054096;0.38077836770676254;0.8815525166480113
8.7812;1.0577489748387225;0.8334521154339152;0.7879726309014605;-0.4181559635441528;-0.3953977917394993;1.0482870247166474;10.000035717442845;0.8335393420162889;-0.42445501007763864;-0.42445499430250033;0.795167788269869;0.3807805085984333;0.881553625219352
8.7912;1.0577466958089938;0.8334516674468477;0.7879729865261685;-0.4181576345263962;-0.39539973113943816;1.0482850071190204;10.000028768257366;0.8335384234009434;-0.4244550098474715;-0.42445499388145264;0.7951673436418958;0.38078266172514774;0.8815547296319951
8.8012;1.0577443214814215;0.8334511708197362;0.7879733698004959;-0.4181593055272305;-0.3954016705584942;1.0482830197461095;10.000021783159605;0.8335375063146918;-0.42445500963303234;-0.42445499345975407;0.7951668644146829;0.3807848260596202;0.8815558355185203
8.8112;1.0577418518292765;0.8334509464237009;0.7879740790861371;-0.4181621082291308;-0.3954046800895929;1.0482810647972316;10.000014713525546;0.8335365912495244;-0.4244550094340958;-0.42445499303793355;0.7951663548594956;0.38078800015654535;0.8815573809456838
8.8212;1.057739287764376;0.8334503655946206;0.7879745162501328;-0.4181637792668568;-0.39540661954580847;1.0482791446397897;10.00000752485513;0.833535677785937;-0.4244550092504937;-0.42445499261625164;0.795165818971892;0.3807901818818884;0.8815585092503201
8.8312;1.0577366309006955;0.8334497480264057;0.7879749814343779;-0.4181654503241426;-0.39540855902028105;1.0482772615659945;10.000000198990412;0.8335347647579899;-0.42445500908202194;-0.4244549921948692;0.795164260633785;0.38079236851016246;0.8815587587200396
8.8412;1.0577338829227625;0.8334490965232986;0.7879754765142251;-0.41816712140145434;-0.3954104985127877;1.0482754172732958;9.99999274124096;0.8335338511141416;-0.42445500892823745;-0.4244549917743164;0.7951636835922722;0.3807945570771983;0.8815599420865099
8.8512;1.057731045151173;0.8334487295684696;0.7879763026639164;-0.41816992417685045;-0.39541350811623177;1.0482736120154301;9.999985184640101;0.8335329361242277;-0.4244550087884906;-0.4244549913557754;0.7951630909600489;0.3807967446390115;0.8815611658343302
8.8612;1.0577281185548308;0.8334480156770279;0.7879768632983652;-0.4181715952933532;-0.3954154476448183;1.0482718447460142;9.999977581072319;0.8335320191863059;-0.4244550086620113;-0.4244549909409007;0.7951624849963713;0.3807989283460907;0.8815624367254845
8.8712;1.0577251038041668;0.8334472710761622;0.7879774586286317;-0.4181732664287252;-0.3954173871920245;1.0482701141422464;9.999969986670992;0.8335310998395185;-0.4244550085478513;-0.4244549905314544;0.7951618681645353;0.38080210554168287;0.8815641915555593
8.8812;1.0577222704241005;0.8334474039572306;0.7879787483877719;-0.41817541681116727;-0.3954196792543528;1.0482684197562961;9.999962455659075;0.833530177468909;-0.42445500844488526;-0.4244549901289813;0.795161244309602;0.3808042740308599;0.8815655700941356
8.8912;1.057719079760129;0.8334465945141823;0.7879794141663589;-0.41817708797743997;-0.3954216188381093;1.0482667630347284;9.999955042005732;0.8335292509608295;-0.4244550083519461;-0.42445498973460766;0.7951596184327845;0.380806432364369;0.8815661051244831
8.9012;1.057715800495208;0.8334446195486976;0.7879790447559469;-0.41817907548538186;-0.3954238575568271;1.048265147622582;9.999947802885353;0.8335283192342393;-0.4244550082680548;-0.4244549893490691;0.7951589961429084;0.3808085800250654;0.8815676027400432
8.9112;1.0577124331230665;0.8334440587219806;0.7879800787324266;-0.4181818783463054;-0.39542686727151416;1.0482635785394454;9.999940801363469;0.8335273821667959;-0.4244550081925325;-0.4244549889729093;0.7951583837875502;0.38081071749843587;0.8815691632072594
8.9212;1.0577089801652844;0.8334431488196842;0.7879808467476513;-0.4181835495439574;-0.3954288069135487;1.0482620610161928;9.999934101890661;0.8335264410692078;-0.4244550081247454;-0.4244549886066145;0.7951577883020329;0.3808128460630814;0.8815707887393713
8.9312;1.0577054458750805;0.8334422083322213;0.7879816469933383;-0.41818522074901154;-0.39543074657556276;1.0482605998273828;9.999927762422288;0.8335254987981755;-0.4244550080637527;-0.4244549882506666;0.7951572167387825;0.3808159673879602;0.8815729130845414
8.9412;1.0577018353123593;0.8334415561987522;0.7879827779778837;-0.41818802362796287;-0.39543375634947203;1.048259198985574;9.99992183456692;0.8335245595218445;-0.42445500800827507;-0.42445498790568864;0.79515567635081;0.3808180832677947;0.8815737713493365
8.9512;1.0576981537458243;0.8334405623542422;0.787983640984314;-0.41818969484294666;-0.39543569605052137;1.0482578614925837;9.9999163673873;0.8335236282035878;-0.42445500795686714;-0.42445498757258154;0.795155174639763;0.3808201955009631;0.881575598829028
8.9612;1.057694406719085;0.8334395456069511;0.787984534349776;-0.41819136606153334;-0.39543763576987645;1.048256589350952;9.99991140404374;0.8335227101844189;-0.4244550079079943;-0.42445498725247616;0.795154718824473;0.380822305665662;0.8815774918875324
8.9712;1.057690600397721;0.8334385081944645;0.7879854567793598;-0.4181930372824128;-0.3954395755065702;1.0482543840530207;9.999906972539454;0.8335218107971739;-0.4244550078599516;-0.4244549869465795;0.7951543153565538;0.3808244150240985;0.8815794477634422
8.9812;1.0576867411112139;0.833437768037445;0.787986705626142;-0.41819584016794353;-0.3954425853514735;1.048253247460081;9.999903080046217;0.8335209348267791;-0.4244550078107327;-0.42445498665603637;0.7951529694723148;0.3808275248715448;0.8815809930432187
8.9912;1.0576828342714832;0.8334366933439596;0.7879876805317135;-0.41819751138976785;-0.3954445251203078;1.0482521824950861;9.999899714955955;0.8335200860195763;-0.4244550077580597;-0.4244549863819174;0.795152684381612;0.38082963669656444;0.8815830640299293
9.0012;1.0576788842754972;0.8334356010588867;0.7879886785333232;-0.41819918261179134;-0.39544646490418933;1.0482511928818605;9.999896854342872;0.8335192671426124;-0.4244550076996304;-0.42445498612529337;0.795152460735011;0.3808317517242343;0.8815851873767904
9.0112;1.0576748954580864;0.8334336765488543;0.7879889271664624;-0.4182023018219705;-0.3954497739129855;1.0482502823480053;9.999894470480658;0.8335184808243867;-0.4244550076333863;-0.42445498588711145;0.7951522971329131;0.38083387064819213;0.8815873605107726
9.0212;1.0576708726319854;0.8334325514126091;0.7879899676150595;-0.4182039730399394;-0.3954517137259341;1.0482494543560656;9.999892530859153;0.8335177303661243;-0.4244550075576142;-0.424454985667989;0.7951511911638106;0.3808359940235571;0.8815886799620672
9.0312;1.0576668206175588;0.8334314117257793;0.7879910282900413;-0.4182056442537969;-0.3954536535529681;1.0482487125164701;9.999890997876333;0.833517019557476;-0.424455007470852;-0.4244549854683264;0.79515114002925;0.3808391225990047;0.8815913803505967
9.0412;1.057663013037605;0.8334311687794779;0.787992767172621;-0.41820779467592883;-0.3954559458691535;1.048248060910569;9.999889835326718;0.8335163519307066;-0.42445500737177144;-0.42445498528856174;0.7951511407913109;0.3808412570451538;0.8815936947690108
9.0512;1.0576589162301202;0.8334300063993345;0.7879938641623887;-0.41820946587444063;-0.39545788572130275;1.0482475035932355;9.99988901737396;0.8335157303977203;-0.424455007259156;-0.42445498512925867;0.7951511907144795;0.3808433977450959;0.8815960543096926
