time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
9.0612;1.0576548055946486;0.8334288366728955;0.7879949779450478;-0.4182111370633522;-0.3954598255853736;1.048247043941967;9.999888534205061;0.8335151573402088;-0.42445500713190976;-0.42445498499109946;0.7951502877527338;0.3808455452056993;0.8815975565450288
9.0712;1.0576506886729358;0.8334276622830978;0.7879961094750746;-0.4182128082414375;-0.39546176546039613;1.048246684641627;9.99988839286693;0.8335146348134849;-0.42445500698914435;-0.4244549848747374;0.7951504308471316;0.38084870034919655;0.8816004368064705
9.0812;1.0576465729971645;0.8334268014394358;0.7879975595557626;-0.41821561105980615;-0.3954647754361163;1.0482464272418441;9.999888611849823;0.8335141647331562;-0.424455006830387;-0.4244549847806166;0.7951506196872583;0.38085086418857544;0.8816029292228912
9.0912;1.0576424649365663;0.8334244903218446;0.787997661249681;-0.4182175985416892;-0.3954670144521528;1.0482462713242962;9.99988920855768;0.833513749241246;-0.4244550066556349;-0.4244549847090377;0.7951498541724666;0.3808530375514868;0.8816045643369026
9.1012;1.0576383697720337;0.8334233081619445;0.787998854418227;-0.4182192696789977;-0.39546895435446483;1.048246215114161;9.99989018564432;0.8335133911816804;-0.42445500646512163;-0.4244549846602947;0.7951501342161122;0.3808552212220536;0.8816071468159429
9.1112;1.0576342921468445;0.8334224394568696;0.7880003673780732;-0.41822207244909626;-0.39547196435417775;1.0482462570576025;9.999891527042966;0.833513094301526;-0.4244550062591391;-0.42445498463468645;0.7951504599736366;0.3808584160924121;0.8816102078314835
9.1212;1.057630236214563;0.8334212517386698;0.7880015994592843;-0.418223743551727;-0.39547390426934315;1.0482463962934379;9.999893207060186;0.8335128632595599;-0.42445500603802555;-0.42445498463246384;0.7951508317928274;0.3808606231612983;0.8816128851053617
9.1312;1.0576252429688053;0.8334194086870511;0.7880029464969159;-0.41822482162247726;-0.3954756435909394;1.0482466316396482;9.9998952043504;0.8335127036130747;-0.4244550058021371;-0.42445498465359244;0.7951502496045884;0.38086284344949733;0.8816147112968766
9.1412;1.0576212431369247;0.8334185304761869;0.7880045014766447;-0.4182276243293126;-0.3954786536055533;1.048246960694815;9.999897507193046;0.8335126216173023;-0.42445500555190985;-0.42445498469742726;0.7951507125591383;0.38086507763007305;0.8816174936624329
9.1512;1.0576172787037061;0.8334173301727092;0.788005761920455;-0.4182292953703155;-0.3954805935336284;1.0482473801140308;9.999900107172026;0.8335126237030115;-0.4244550052878976;-0.42445498476273613;0.7951512195839764;0.3808673255731811;0.8816203336027948
9.1612;1.0576133548387965;0.8334161215478418;0.788007022668289;-0.4182309663905654;-0.39548253346401574;1.0482478860713305;9.999902995274224;0.8335127159768788;-0.4244550050105506;-0.42445498484803124;0.7951517703414694;0.3808705863276808;0.8816236648671016
9.1712;1.0576094766949506;0.8334140861785359;0.7880075095488628;-0.41823408536092155;-0.39548584260910874;1.0482484741601157;9.999906165172478;0.8335129036468497;-0.4244550047201399;-0.4244549849518063;0.7951513653947099;0.3808728584455377;0.8816257214478074
9.1812;1.0576056499464142;0.83341285131019;0.7880087619779195;-0.4182357563374759;-0.39548778253778066;1.048249138846153;9.999909613628361;0.8335131896753823;-0.42445500441704825;-0.4244549850725881;0.795152005486857;0.38087514032854286;0.8816287376445302
9.1912;1.057601881437894;0.8334115983200193;0.7880100065441041;-0.41823742729114494;-0.39548972246148967;1.0482498729052419;9.999913338210817;0.8335135737086453;-0.4244550041019548;-0.4244549852089818;0.7951526913148106;0.38087743054640777;0.8816318099492907
9.2012;1.0575981789524944;0.8334106404849531;0.7880115399729481;-0.41824022985776504;-0.3954927324671757;1.0482506676431116;9.999917337459024;0.8335140528440143;-0.4244550037756685;-0.42445498535975573;0.7951534240622112;0.3808807280580626;0.8816353689687118
9.2112;1.057594550263196;0.8334093426092362;0.7880127620390566;-0.4182419007585698;-0.3954946723725306;1.0482515137904256;9.999921612001165;0.8335146232836878;-0.4244550034388995;-0.424454985523895;0.7951532054749327;0.3808830322912848;0.8816376476924095
9.2212;1.057591002436895;0.8334080196889501;0.7880139704967983;-0.4182435716306106;-0.3954966122642876;1.0482524024577813;9.999926168021442;0.8335152812938812;-0.4244550030921713;-0.4244549857006215;0.7951540374010811;0.38088534312284295;0.8816408808286731
9.2312;1.0575878108768497;0.8334075811852228;0.7880158235619988;-0.4182457216667595;-0.395498904589042;1.0482533261812823;9.999931020722947;0.8335160233054216;-0.4244550027357682;-0.4244549858893013;0.7951549214849408;0.38088766081354214;0.8816441652748377
9.2412;1.0575844420177227;0.833406209232837;0.7880170015867319;-0.4182473924755734;-0.395500844442392;1.0482532801242768;9.999936188016243;0.8335168455519651;-0.42445500236963724;-0.42445498608921656;0.7951558590203435;0.3808909860275899;0.8816479310868702
9.2512;1.057581167950114;0.8334048143839942;0.7880181634257635;-0.4182490632514595;-0.39550278427249236;1.0482542626637028;9.999941677052576;0.8335177440680309;-0.4244550019933404;-0.4244549862995004;0.795156850944962;0.3808933199136713;0.8816513117030658
9.2612;1.057577990262636;0.8334037144898627;0.7880196087654765;-0.4182518656249948;-0.39550579416588105;1.0482552746124165;9.99994747995631;0.833518715454759;-0.4244550016062146;-0.42445498651927116;0.7951578980916897;0.38089566405999886;0.8816547362311355
9.2712;1.0575749107857118;0.8334022789273683;0.7880207405730627;-0.4182535363329844;-0.3955077339428553;1.0482563179855495;9.999953582560575;0.8335197570739721;-0.4244550012077178;-0.4244549867475327;0.7951580013658721;0.38089802035686177;0.8816572998440745
9.2812;1.0575719317892176;0.8334011430882428;0.7880221586962496;-0.41825633863707656;-0.39551074378030693;1.0482573953591738;9.999959972832992;0.833520865774905;-0.4244550007977475;-0.4244549869828162;0.7951591612354597;0.38090139095095754;0.8816612351555547
9.2912;1.057569054892112;0.833398546089958;0.7880221967718929;-0.41825832561010173;-0.3955129826289139;1.0482585095322137;9.999966642134716;0.833522036691334;-0.42445500037675193;-0.4244549872230276;0.7951603767584299;0.3809037781889042;0.8816647727531791
9.3012;1.0575662801371166;0.8333970716417056;0.7880232958516569;-0.41825999622043314;-0.39551492232069557;1.048259663451035;9.999973581340235;0.8335232633902102;-0.4244549999455243;-0.42445498746568905;0.795161645281633;0.38090618431686696;0.881668340400293
9.3112;1.0575636058036668;0.8333959092110674;0.788024685275871;-0.41826279842536956;-0.39551793207350056;1.0482608600740346;9.999980776523936;0.8335245385469529;-0.42445499950485766;-0.42445498770844303;0.7951629629512876;0.38090861112617597;0.8816719333469666
9.3212;1.057560065726156;0.8333937786640186;0.7880258663075147;-0.41826387590996233;-0.3955196711011598;1.048262101339847;9.999988212721274;0.8335258544461834;-0.4244549990554096;-0.42445498794950254;0.7951643252236253;0.38091205988842397;0.8816759785410001
9.3312;1.057557582292932;0.8333926226269105;0.7880272344989023;-0.41826667804805207;-0.39552268080219904;1.0482633871923428;9.999995881515433;0.8335272034963394;-0.4244549985977294;-0.42445498818776767;0.7951657272442791;0.3809145314241113;0.8816796063499545
9.3412;1.0575551882163734;0.8333911612678239;0.7880282911508327;-0.4182683485334597;-0.3955246203917194;1.0482647156937979;10.000003775317136;0.8335285786305879;-0.4244549981322099;-0.42445498842260937;0.7951671640178029;0.3809170259728506;0.881683242235397
9.3512;1.057553147706168;0.8333903085836124;0.7880296937793093;-0.4182693665511323;-0.3955258423042316;1.0482660831421096;10.000011872204634;0.8335299733021203;-0.4244549976591212;-0.4244549886535351;0.795167630170075;0.3809195430715426;0.8816859774174515
9.3612;1.057550916655056;0.8333891976572877;0.7880310182898708;-0.4182721685981126;-0.3955288519379783;1.0482674838985282;10.000020133770109;0.8335313812471953;-0.4244549971788728;-0.424454988880098;0.7951691201236757;0.38092308182862056;0.8816900411097237
9.3712;1.0575487588280426;0.8333877900172305;0.7880320234310079;-0.4182738389968657;-0.3955307914641992;1.0482689110525896;10.000028513998629;0.8335327963864523;-0.4244549966921181;-0.42445498910218366;0.7951706289642589;0.38092564132545714;0.881693661814086
9.3812;1.0575466696176652;0.8333867181930119;0.7880333042980434;-0.4182766409844372;-0.39553380105930375;1.0482703575608774;10.000036962157594;0.8335342127822124;-0.42445499619947286;-0.4244549893202399;0.7951721528842183;0.38092822072241717;0.8816972670787406
9.3912;1.0575446455112625;0.8333853487809345;0.7880342594443517;-0.41827831132717336;-0.3955357405483191;1.0482718167684326;10.000045424463616;0.833535624436191;-0.42445499570120365;-0.42445498953505884;0.7951736889530444;0.38093081927286404;0.8817008533710092
9.4012;1.0575426843350388;0.8333839974254937;0.7880351848124759;-0.41827998164406044;-0.3955376800194776;1.0482732823469685;10.000053851987756;0.8335370249209012;-0.42445499519722457;-0.4244549897473735;0.7951752347547041;0.3809344362746809;0.8817048495923102
9.4112;1.057540785294655;0.8333829798837387;0.7880363764829228;-0.4182827835496859;-0.3955406895607942;1.0482737482579894;10.000062204913243;0.8335384071116786;-0.4244549946873736;-0.42445498995777775;0.7951767880515829;0.3809370707938715;0.881708388836548
9.4212;1.0575389484443407;0.833381662501335;0.7880372333127744;-0.4182844538170153;-0.3955426289978988;1.0482752088976774;10.000070447104038;0.8335397635799271;-0.4244549941715951;-0.4244549901668812;0.7951783469684718;0.38093972148364824;0.881711900786703
9.4312;1.057537173748808;0.8333806761768422;0.7880383508203025;-0.41828725567150005;-0.3955456385064334;1.0482766590181198;10.000078540641136;0.8335410873111866;-0.424454993649848;-0.42445499037527656;0.7951789108988866;0.38094238650881934;0.8817144828189951
9.4412;1.0575354605472287;0.8333793858279226;0.7880391281003569;-0.4182889258889443;-0.3955475779125238;1.0482780937091258;10.000086449182735;0.83354237170912;-0.4244549931220785;-0.4244549905833869;0.795180481068008;0.3809460634544097;0.8817183719662923
9.4512;1.0575338078327328;0.8333781051123238;0.7880398619231582;-0.4182905960803087;-0.3955495173046474;1.0482795090487487;10.000094143857757;0.8335436100529612;-0.42445499258833713;-0.42445499079147003;0.7951820602616999;0.3809487495947296;0.881721804980621
9.4612;1.0575315211920795;0.8333770883286563;0.7880413108363912;-0.41829215231197303;-0.3955516084811015;1.0482809028768707;10.000101603436285;0.8335447954483058;-0.4244549920486823;-0.42445499099966383;0.7951836524886713;0.38095144238191253;0.8817252168636597
9.4712;1.0575299889338594;0.8333758186085592;0.7880419545690674;-0.41829382244359103;-0.39555354784800184;1.0482822746779399;10.000108810962928;0.8335459214130932;-0.424454991502965;-0.42445499120801955;0.795185262394973;0.3809551395934567;0.8817290425171369
9.4812;1.0575285187682626;0.8333748659217072;0.7880428531369442;-0.41829662414943775;-0.3955565572922335;1.0482836245906648;10.000115752065684;0.8335469824319544;-0.42445499095087635;-0.4244549914166023;0.7951868940954832;0.38095783924317156;0.8817324210098536
9.4912;1.057527112052434;0.8333735938153678;0.7880434086985637;-0.4182982942187585;-0.39555849664192416;1.0482849528238505;10.00012241585841;0.8335479739900977;-0.42445499039222995;-0.4244549916255079;0.7951875504532353;0.38096053951895664;0.8817348860891726
9.5012;1.057525768684427;0.8333723149817959;0.7880439198536617;-0.41829996425698707;-0.3955604359851559;1.0482862600342842;10.00012879192635;0.8335488920476251;-0.4244549898272741;-0.42445499183476554;0.7951892330902015;0.380963238701411;0.8817382451744725
9.5112;1.0575244868052436;0.833370211250954;0.788043614927857;-0.41830308219899137;-0.3955637445472313;1.0482875471521673;10.000134863094821;0.833549732558474;-0.4244549892568272;-0.4244549920443753;0.7951909424149576;0.38096693502460943;0.8817420317101253
9.5212;1.0575232634743164;0.8333689109257595;0.7880440357651021;-0.41830475217551333;-0.39556568388352936;1.0482888139125057;10.000140605544269;0.8335504914824666;-0.424454988682102;-0.42445499225445954;0.7951926776874612;0.3809696264766421;0.881745384479155
9.5312;1.05752209559478;0.8333675966919006;0.7880444115578866;-0.41830642212286073;-0.3955676232201977;1.048290057762208;10.000145997452181;0.8335511646832459;-0.4244549881044731;-0.42445499246518903;0.7951944374500773;0.38097231089198064;0.8817487378222711
9.5412;1.057520980713402;0.8333665829003961;0.7880450407418692;-0.4183092236394929;-0.3955706326461861;1.0482912740888204;10.000151026842671;0.8335517475221397;-0.4244549875254478;-0.4244549926764897;0.7951952201489382;0.38097498649090233;0.8817511912652889
9.5512;1.0575199172176046;0.833365235172566;0.7880453236970015;-0.4183108935295032;-0.39557257199171636;1.04829245697764;10.000155694319332;0.8335522350047567;-0.4244549869466064;-0.42445499288792826;0.7951970246554771;0.38097865214695226;0.8817549809286144
9.5612;1.0575189036178596;0.8333638684549433;0.7880455586793267;-0.41831256339279205;-0.39557451134526395;1.048293599702026;10.000160012662745;0.8335526224903702;-0.4244549863691564;-0.4244549930989037;0.7951988506421759;0.3809813070953477;0.8817583402910553
9.5712;1.0575179379665902;0.8333627981673943;0.7880460449514433;-0.4183153648251689;-0.39557752079453257;1.048294694937342;10.00016400676173;0.8335529063271465;-0.42445498579334634;-0.42445499330877706;0.7952006985937579;0.38098395068688184;0.8817616991616467
9.5812;1.0575170175959794;0.8333613915883733;0.7880461854803461;-0.41831703463827863;-0.39557946016891665;1.0482947353921612;10.000167713058204;0.8335530842523587;-0.4244549852183815;-0.4244549935167476;0.7952025694350728;0.38098658251033857;0.8817650533516431
9.5912;1.0575161382643699;0.8333602821794107;0.7880465808798892;-0.41831983602158;-0.39558246964125743;1.0482957145842906;10.000171175839398;0.8335531552366077;-0.4244549846429162;-0.4244549937217582;0.795203464459794;0.38099020268173106;0.8817679275432216
9.6012;1.0575152937170034;0.833358838325844;0.7880466357654264;-0.41832150579104577;-0.3955844090410832;1.0482966268848821;10.000174442039377;0.8335531190496813;-0.424454984065589;-0.42445499392266045;0.7952053854724742;0.3809928119443743;0.881771255206615
9.6112;1.0575144765287718;0.8333562453755679;0.7880455821132744;-0.4183234918747621;-0.39558664759522216;1.0482974672184877;10.000177557715828;0.8335529762891375;-0.4244549834853994;-0.42445499411844917;0.7952073341932318;0.38099541152120814;0.881774559794103
9.6212;1.0575139479538038;0.8333556758477336;0.7880462225294649;-0.41832564075974604;-0.39558893942017925;1.0482982310858504;10.000180564603047;0.8335527283192485;-0.42445498290211164;-0.42445499430829364;0.7952093112617742;0.38099800309873477;0.8817778339612412
9.6312;1.0575131609998965;0.8333541787171104;0.7880461714703831;-0.418327310475265;-0.3955908788647048;1.0482989150781055;10.000183498052868;0.8335523768903419;-0.4244549823163875;-0.4244549944913443;0.7952103161896522;0.38100158889404134;0.8817806001490853
9.6412;1.0575123766735122;0.8333526633628283;0.7880460918365045;-0.41832898017601683;-0.3955928183259639;1.0482995174879621;10.000186388827657;0.833551924371003;-0.4244549817292506;-0.42445499466646064;0.7952123482420794;0.38100417136120024;0.8817837899859962
9.6512;1.0575106255632571;0.833350794373074;0.7880463865100319;-0.41833118829770793;-0.395595627258232;1.0483000380174374;10.00018926314447;0.8335513743699331;-0.4244549811414373;-0.42445499483223115;0.7952144069195748;0.381006752737752;0.8817869251755789
9.6612;1.0575098300136225;0.833349245264463;0.7880462583537498;-0.4183328579695443;-0.3955975667545229;1.0483004766210653;10.000192143800469;0.8335507318726617;-0.4244549805532864;-0.4244549949874209;0.7952164916363013;0.38100933486485505;0.8817899968948042
9.6712;1.0575090253387667;0.8333476812811051;0.7880461100630385;-0.4183345276310184;-0.3955995062698762;1.0483008326609826;10.000195057688762;0.8335500029746441;-0.4244549799649012;-0.42445499513126766;0.7952176013273151;0.38101291917231134;0.8817925273608879
9.6812;1.0575082113536824;0.8333464193779951;0.788046244173712;-0.4183373288649575;-0.3956025158899961;1.0483011048438295;10.000198039952773;0.8335491944891852;-0.42445497937625637;-0.42445499526340297;0.7952197346788683;0.3810155066577846;0.8817954505249999
9.6912;1.057507388201712;0.8333436949603984;0.7880449957285135;-0.41833931484380926;-0.3956047545898315;1.0483012917963257;10.000201129484278;0.8335483137748521;-0.42445497878727073;-0.4244549953837488;0.7952218909161988;0.38101809792676566;0.8817982941959913
9.7012;1.057506555594907;0.8333420871357907;0.7880448069933159;-0.4183409844817223;-0.3956066941688582;1.0483013925375873;10.000204364767262;0.8335473691434964;-0.42445497819769745;-0.42445499549228716;0.7952240700913877;0.3810206933133298;0.8818010588041789
9.7112;1.0575057129636818;0.8333407814596082;0.7880449097048;-0.4183437856913187;-0.39560970385566496;1.0483014057052804;10.000207784054075;0.833546370034879;-0.4244549776069878;-0.42445499558870187;0.7952252724632205;0.38102429300254;0.8818032763586369
9.7212;1.0575048598622279;0.8333391474710085;0.7880447085368164;-0.4183454553161103;-0.39561164348221906;1.0483013282869214;10.000211420319156;0.8335453261289606;-0.42445497701453777;-0.42445499567233214;0.7952274981807753;0.38102689700999187;0.881805888419693
9.7312;1.0575039958656667;0.8333375046648775;0.7880445066788291;-0.4183471249351352;-0.3956135831341331;1.0483011557527977;10.000215289501762;0.8335442460826632;-0.42445497642003643;-0.4244549957424145;0.7952297478776221;0.38102950490880044;0.8818084268045595
9.7412;1.0575031205465235;0.8333361732473503;0.7880446088660557;-0.4183499261231917;-0.3956165928964779;1.048300883550316;10.000219387059992;0.8335431367595828;-0.42445497582354125;-0.42445499579835105;0.7952320230390112;0.3810321155582075;0.8818108925220612
9.7512;1.0575022339515951;0.833334524809669;0.7880444230645638;-0.41835159573091973;-0.39561853260093494;1.048300508200134;10.000223696366652;0.8335420034668757;-0.424454975225487;-0.42445499583991075;0.7952333256389286;0.3810357272359416;0.8818128164745753
9.7612;1.057501336737786;0.8333328796135613;0.788044253912756;-0.41835326533453243;-0.3956204723314713;1.048300027032158;10.00022819496363;0.8335408511838;-0.4244549746266732;-0.424454995867271;0.7952356578113103;0.3810383380180897;0.8818151388130538
9.7712;1.0575004297069202;0.8333315571852197;0.788044404936617;-0.41835606650564827;-0.39562348217114635;1.0482994371984673;10.000232854779796;0.8335396852840603;-0.4244549740280258;-0.42445499588099184;0.7952380214890117;0.381040946000407;0.8818173903120381
9.7812;1.0574995133262959;0.8333299276050266;0.7880442815495257;-0.41835773610152505;-0.39562542195046246;1.0482977346144988;10.000237643582954;0.8335385108543355;-0.4244549734303203;-0.42445499588202074;0.7952404176286345;0.38104354936517565;0.8818195719504723
9.7912;1.0574985874641063;0.8333271782437115;0.7880431159529896;-0.4183597220296267;-0.39562766089812473;1.0482969133637128;10.00024252575461;0.8335373317647313;-0.42445497283417194;-0.42445499587160546;0.7952428455993557;0.3810471465083583;0.881822117711806
9.8012;1.0574979209375848;0.8333264839189047;0.7880437102045534;-0.4183618707550528;-0.3956299530915691;1.0482959664643985;10.000247460773618;0.8335361504203127;-0.4244549722401466;-0.4244549958510883;0.7952443031901605;0.38104973622162397;0.8818232645595915
9.8112;1.0574969754364918;0.8333248952562589;0.7880436769143896;-0.41836354034459955;-0.39563189293222134;1.0482948873920417;10.000252407600597;0.833534968022477;-0.42445497164878465;-0.4244549958216467;0.7952467871204695;0.38105231764157904;0.8818252521187642
9.8212;1.0574960211662563;0.8333236386390962;0.7880439755406353;-0.41836634149782986;-0.3956349028741076;1.048293670799822;10.000257332225756;0.8335337849164863;-0.42445497106066904;-0.4244549957840614;0.7952492937534803;0.3810548899585815;0.8818271828503428
9.8312;1.0574950593482149;0.8333220816894477;0.7880440081319166;-0.41836801108181304;-0.3956368427487352;1.048292312444788;10.000262206421883;0.8335326008151203;-0.4244549704764981;-0.42445499573862433;0.7952518195325404;0.381058452290929;0.881829492965685
9.8412;1.0574940910528026;0.8333205408936968;0.788044073735673;-0.4183696806626371;-0.39563878263776475;1.0482908090023606;10.000266999287083;0.8335314150664989;-0.42445496989689685;-0.42445499568519474;0.7952543610841946;0.38106100379163826;0.8818313218957647
9.8512;1.0574921542049511;0.8333186800527246;0.7880445714714973;-0.4183718885989259;-0.39564159197904963;1.0482891578244868;10.00027167219629;0.8335302270629474;-0.42445496932214444;-0.4244549956234105;0.7952569150983212;0.3810635436549557;0.8818331043740363
9.8612;1.0574911759447525;0.8333171709535334;0.788044700282191;-0.41837355816960126;-0.3956435318903616;1.0482873567985416;10.000276180944626;0.8335290365644215;-0.424454968752231;-0.42445499555298033;0.7952584777816886;0.3810660710308462;0.8818339405611655
9.8712;1.0574901941406578;0.8333156767620042;0.7880448583511576;-0.4183752277371756;-0.3956454718097436;1.048285404754624;10.000280481387179;0.8335278436002297;-0.42445496818715484;-0.4244549954738631;0.7952610444369136;0.3810695851092161;0.8818360681634291
9.8812;1.0574892100329243;0.8333145128340669;0.7880453427630171;-0.41837802885983416;-0.39564848181765994;1.0482833024651244;10.000284536561667;0.8335266480080743;-0.4244549676270501;-0.4244549953863037;0.7952636098356259;0.38107208524389363;0.8818377229315684
9.8912;1.0574882258943321;0.8333130456101873;0.788045553256142;-0.41837969842121214;-0.3956504217461695;1.048281053479948;10.000288322905284;0.8335254493634692;-0.42445496707198943;-0.42445499529072866;0.795266168698013;0.3810745709740638;0.8818393383942655
9.9012;1.057487245280516;0.833311590918875;0.7880457872859303;-0.418381367980213;-0.3956523616764151;1.0482786637262824;10.000291829058398;0.8335242477298632;-0.42445496652175263;-0.4244549951875829;0.7952687156977775;0.38107704206111526;0.8818409159915284
9.9112;1.0574862723619474;0.8333104646273396;0.7880463419965039;-0.4183841690909817;-0.39565537168965387;1.0482761400145433;10.000295049667228;0.8335230444157861;-0.42445496597585997;-0.4244549950773143;0.7952712454936943;0.3810794983937165;0.8818424572017425
9.9212;1.0574853114732519;0.8333090332383809;0.7880466163429012;-0.41838583864312684;-0.39565731161954415;1.0482734891181549;10.000297982878001;0.8335218418449694;-0.4244549654337182;-0.4244549949605287;0.7952737528523601;0.38108293982112085;0.8818443959241115
9.9312;1.0574846366057546;0.8333085217217719;0.7880475654770841;-0.418387987309725;-0.39565960389920485;1.0482707182453215;10.000300633132019;0.833520642956189;-0.4244549648947232;-0.4244549948381609;0.7952752326536785;0.3810853664149301;0.8818449688779423
9.9412;1.0574837143090365;0.833307110133911;0.7880478662432756;-0.41838965685398144;-0.39566154382359064;1.048267835837116;10.0003030163381;0.8335194508980842;-0.4244549643584912;-0.42445499471150416;0.7952776801992838;0.38108777892052126;0.8818464152654548
9.9512;1.0574828185073697;0.8333057071439747;0.7880481736075438;-0.41839132639465854;-0.3956634837441747;1.0482648516809507;10.000305161705278;0.8335182688865564;-0.42445496382515974;-0.4244549945820644;0.7952800916148023;0.38109017871300366;0.881847836331375
9.9612;1.0574819532320896;0.8333046284428877;0.7880487822943951;-0.41839412748034804;-0.3956664937417454;1.048261776398301;10.000307107219882;0.8335170999715206;-0.42445496329541876;-0.4244549944513456;0.7952824635832777;0.38109356729488525;0.8818496662488984
9.9712;1.057481121706609;0.8333021100476156;0.7880480201107809;-0.41839611334819254;-0.39566873280438886;1.0482586209553542;10.000308893746777;0.8335159468741469;-0.42445496277030337;-0.4244549943206326;0.7952847925253128;0.3810959458024444;0.8818510422788365
9.9812;1.0574803262431458;0.8333007325436714;0.7880483236175603;-0.41839778287390894;-0.3956706727069973;1.0482553965699173;10.000310562694631;0.8335148118081162;-0.42445496225106666;-0.4244549941908786;0.7952870740240499;0.38109831492184226;0.8818523976585894
9.9912;1.057479568207014;0.8332996822357066;0.788048920246251;-0.4184005839386585;-0.3956736826832017;1.048252114709137;10.000312155038293;0.8335136960138015;-0.4244549617391417;-0.4244549940628203;0.7952883031188251;0.38110067506941636;0.8818528309644951
10.0012;1.0574788478223014;0.8332983279101489;0.7880492107200064;-0.4184022534492933;-0.3956756225682845;1.0482487867892176;10.000313708964923;0.8335125991910802;-0.4244549612360856;-0.4244549939372406;0.7952904749267514;0.3811030263606391;0.8818541451881999
10.0112;1.0574781638130388;0.8332969871776392;0.7880494934153652;-0.4184039229518976;-0.3956775624427544;1.0482444235180122;10.00031526146083;0.8335115193218086;-0.42445496074349426;-0.42445499381514834;0.7952925848988396;0.3811063685827306;0.8818558695708235
10.0212;1.0574775134493564;0.8332959773971605;0.7880500667064088;-0.4184067239885039;-0.3956805723867977;1.0482410346123214;10.00031685410183;0.8335104531149103;-0.42445496026275936;-0.42445499369774486;0.7952946294685119;0.38110870137367686;0.8818571396426759
10.0312;1.0574768931810943;0.8332946667337865;0.7880503315782754;-0.41840839347365005;-0.39568251223622286;1.0482376291366902;10.000318531839;0.8335093971481995;-0.4244549597947798;-0.42445499358632127;0.795296607006406;0.3811110242446569;0.8818583883390613
10.0412;1.0574762991093796;0.8332933723445574;0.7880505869385692;-0.41841006295086147;-0.3956844520718633;1.0482342154024247;10.00032033457889;0.8335083495472568;-0.4244549593399595;-0.4244549934822419;0.7952985177616431;0.3811133365247022;0.8818596170295125
10.0512;1.0574759962972164;0.833293004830259;0.7880514930917359;-0.4184122115259082;-0.3956867442283539;1.0482308004628706;10.000322295723524;0.8335073111469952;-0.42445495889837515;-0.4244549933869315;0.7952993630194065;0.38111563736274773;0.8818599258756515
10.0612;1.05747544202302;0.8332917465192843;0.7880517333645335;-0.41841388098685856;-0.39568868403349744;1.0482273898548689;10.000324446599477;0.8335062850271389;-0.4244549584699213;-0.4244549933017932;0.7953011442523452;0.38111892558144345;0.8818615538799741
10.0712;1.057473938713439;0.8332898567714929;0.7880520720642634;-0.41841495718066213;-0.3956904231658827;1.0482239876712105;10.000326809793252;0.8335052749787462;-0.424454958054491;-0.42445499322807584;0.7953028622387215;0.3811211996896562;0.8818627395456703
10.0812;1.057473409851061;0.8332889599291697;0.7880526114819042;-0.41841775815971255;-0.3956934330195952;1.0482205974519134;10.000329383956432;0.8335042844785996;-0.42445495765208896;-0.424454993166678;0.7953045166571585;0.3811234582134675;0.8818639200538705
10.0912;1.0574728909038074;0.8332877751189179;0.788052857936671;-0.4184194275963686;-0.39569537277514955;1.0482172232748759;10.000332142755195;0.8335033167298234;-0.42445495726271304;-0.4244549931179537;0.7953061065716593;0.3811256998515469;0.8818651000068678
10.1012;1.0574723813259785;0.8332866234408698;0.7880531127765594;-0.41842109702624225;-0.3956973125122554;1.0482138698783257;10.000335049234517;0.8335023750360993;-0.4244549568861715;-0.4244549930815934;0.7953066310774771;0.3811279234060463;0.8818653811496098
10.1112;1.0574718812754742;0.8332855096271652;0.7880533763089945;-0.41842276644911447;-0.39569925222991237;1.0482105424868373;10.00033806227885;0.833501462909852;-0.42445495652210485;-0.42445499305669254;0.7953080896353351;0.38113112768483276;0.8818670017355724
10.1212;1.0574713913968756;0.8332836231285621;0.7880528764662929;-0.4184258837322269;-0.3957025611659421;1.0482072469836954;10.000341131688561;0.8335005842360562;-0.42445495617013385;-0.424454993042128;0.7953094819404639;0.3811333113156683;0.8818681972867863
10.1312;1.057470912296747;0.8332825983159784;0.7880531528667627;-0.4184275531381598;-0.39570450084137615;1.0482039900122158;10.000344199167712;0.8334997436859968;-0.42445495582991283;-0.42445499303699025;0.7953108070059076;0.38113547265395664;0.881869400675282
10.1412;1.0574704444223546;0.8332816226271473;0.78805343136545;-0.41842922253494375;-0.39570644049356557;1.048200778982779;10.00034720682726;0.8334989468319407;-0.4244549555011792;-0.42445499304077405;0.7953110622531416;0.38113760993165396;0.8818697103630171
10.1512;1.057469988461402;0.8332810139871047;0.788054007089243;-0.41843202344841635;-0.3957094502014157;1.0481976216774016;10.00035010039658;0.8334981995955895;-0.4244549551838318;-0.424454993053375;0.7953122437719696;0.38113972146566405;0.8818709305055723
10.1612;1.057469545246559;0.8332801409002624;0.788054277228929;-0.41843369282347787;-0.3957113898036283;1.048194525027561;10.000352825482882;0.8334975073780212;-0.42445495487781215;-0.42445499307497453;0.7953133475335409;0.381141805728622;0.8818721606644373
10.1712;1.0574691155574796;0.8332793204076497;0.7880545363994756;-0.4184353621874286;-0.39571332937985915;1.0481914942065702;10.000355325330315;0.8334968746304142;-0.42445495458292587;-0.4244549931058567;0.7953143707124942;0.381144861255336;0.8818738351111397
10.1812;1.0574687005880323;0.8332785522685694;0.7880547807389927;-0.4184370315398207;-0.39571526892948067;1.048188532598868;10.000357540615228;0.8334963052611384;-0.4244549542988949;-0.42445499314617813;0.7953143124780611;0.3811468866260472;0.8818741903030592
10.1912;1.0574683021262659;0.8332781515039418;0.7880553067080045;-0.41843983240238897;-0.3957182785317227;1.0481856415395507;10.000359409947952;0.8334958033345758;-0.4244549540254741;-0.4244549931957605;0.795315173814718;0.38114888075916586;0.8818754648610205
10.2012;1.0574679220908667;0.8332774833706402;0.7880555140326614;-0.4184415017291653;-0.3957202180263488;1.048182820215244;10.000360875209827;0.8334953730958289;-0.4244549537623955;-0.4244549932540887;0.7953159563840674;0.38115084324309884;0.8818767597404171
10.2112;1.0574678317497916;0.8332774551227833;0.7880560606394625;-0.41844251861093695;-0.3957214397266702;1.0481800665475394;10.000361889831789;0.8334950182677757;-0.4244549535092493;-0.4244549933204635;0.7953166609309581;0.3811527742409752;0.8818780767201163
10.2212;1.0574674952206442;0.8332757461043868;0.7880551542171061;-0.4184445042506462;-0.3957236783277596;1.048177377929982;10.000362421260208;0.833494741642593;-0.42445495326551835;-0.42445499339418896;0.7953162863685035;0.38115567413416584;0.8818789470535586
10.2312;1.0574671851782826;0.8332755259761263;0.7880555932678434;-0.4184473050555727;-0.39572668782073145;1.0481747508018893;10.000362443692493;0.8334945453156671;-0.42445495303077124;-0.4244549934748417;0.7953168303954611;0.3811575433421923;0.8818803108724127
10.2412;1.0574669056141661;0.8332750267416817;0.7880557084825159;-0.41844897432741507;-0.39572862721103674;1.0481721801040105;10.000361928333774;0.8334944310233997;-0.4244549528047964;-0.42445499356245775;0.7953172908688573;0.38115938221776025;0.8818816989836009
10.2512;1.0574666605507437;0.8332745601635125;0.7880557987525962;-0.4184506435846379;-0.39573056658073075;1.048169660513367;10.00036084015986;0.8334944004460778;-0.42445495258754695;-0.42445499365744005;0.7953176665937073;0.38116119092239714;0.8818831106611074
10.2612;1.0574664536388412;0.8332741211537276;0.7880558643514927;-0.41845231282706835;-0.3957325059328477;1.0481671887690536;10.000359142859727;0.8334944552044333;-0.42445495237901115;-0.4244549937603128;0.7953169572382577;0.38116296951703593;0.8818836420686739
10.2712;1.0574662877915617;0.8332740208789845;0.7880562050565537;-0.4184551135681598;-0.39573551534954643;1.0481647645718866;10.00035680781401;0.8334945963264485;-0.42445495217905804;-0.4244549938715824;0.7953171629908887;0.381164718175161;0.8818850942635443
10.2812;1.0574661648765906;0.8332736218894843;0.7880562235576793;-0.4184567827805139;-0.3957374546758863;1.0481623898445993;10.000353820703678;0.8334948239978535;-0.42445495198727545;-0.4244549939918081;0.79531728457678;0.38116643724030735;0.8818865633657886
10.2912;1.0574660855375013;0.8332732362098154;0.788056220256512;-0.41845845197908343;-0.3957393939939277;1.0481600679647736;10.000350186234547;0.8334951379853771;-0.4244549518030734;-0.424454994121629;0.7953163237552259;0.3811691271299117;0.8818875784778784
10.3012;1.0574660490313894;0.8332728593030349;0.7880561962355678;-0.4184601211642516;-0.39574133330648853;1.0481578036933434;10.000345931942533;0.8334955380592101;-0.4244549516261432;-0.42445499426151784;0.7953162838488615;0.3811707883245597;0.8818890782233191
10.3112;1.0574660540459946;0.8332728022567245;0.7880564517641686;-0.4184629218450564;-0.3957443426946495;1.0481556028943446;10.000341103887687;0.8334960240280137;-0.4244549514567798;-0.42445499441155304;0.7953161695829277;0.3811724216058794;0.8818905928147541
10.3212;1.0574661002316468;0.8332712953343537;0.7880553200382916;-0.41846490734149133;-0.3957465811676003;1.0481534713030949;10.000335753775602;0.83349659565057;-0.42445495129584526;-0.4244549945715611;0.7953159862263829;0.3811740282768756;0.8818921228173889
10.3312;1.0574661882324832;0.8332709125026709;0.7880552425019821;-0.4184665764857049;-0.395748520475319;1.04815141362995;10.000329928681174;0.8334972526151432;-0.42445495114464954;-0.4244549947414753;0.7953147389172853;0.38117561016531454;0.8818927676279636
10.3412;1.057466318392573;0.8332705171087029;0.7880551513587806;-0.4184682456165879;-0.39575045978273454;1.0481494341764472;10.000323671421867;0.8334979945514177;-0.42445495100471925;-0.4244549949215572;0.795314432593904;0.3811771696046791;0.8818943323001418
10.3512;1.0574664901609236;0.8332704209354084;0.7880553480832341;-0.4184710462387905;-0.3957534691682561;1.048147537978059;10.000317023384234;0.8334988211591551;-0.42445495087747304;-0.4244549951124232;0.7953140722161017;0.3811787094079424;0.881895916484889
10.3612;1.057466702226285;0.8332699879689305;0.7880552369577027;-0.4184727153425455;-0.3957554084751743;1.0481457309800257;10.000310020945214;0.8334997319518148;-0.4244549507641158;-0.42445499531491565;0.7953136632679696;0.38118123265312975;0.8818979536626188
10.3712;1.0574669524127098;0.8332695325440345;0.7880551201200244;-0.4184743844333498;-0.39575734778214994;1.0481440188826825;10.000302690578762;0.8335007253327531;-0.42445495066567357;-0.4244549955298503;0.7953132124447787;0.38118274234145405;0.8818995806458443
10.3812;1.0574675068323498;0.833269646853703;0.788055360949846;-0.4184754010807614;-0.39575856930234604;1.0481424056483746;10.000295044845778;0.8335017982221741;-0.42445495058290694;-0.42445499575784035;0.7953117277943869;0.38118424120346234;0.8819003288419006
10.3912;1.0574678233283432;0.8332694598594582;0.7880555405201839;-0.41847820164408156;-0.39576157868559453;1.0481408929128644;10.000287082564983;0.8335029468335332;-0.42445495051625665;-0.4244549959992087;0.7953112181257476;0.38118573174324505;0.8819020028311693
10.4012;1.0574681677677744;0.8332689315522773;0.788055423814081;-0.41847987069147824;-0.3957635179896476;1.0481394800894426;10.000278795915351;0.8335041676159033;-0.4244549504659571;-0.42445499625384286;0.7953106925141177;0.381187216368684;0.8819037015056739
10.4112;1.0574685374917978;0.8332683773619797;0.7880553125108201;-0.4184815397236566;-0.3957654572912057;1.0481381645610244;10.000270173631494;0.8335054575496984;-0.424454950432105;-0.42445499652110125;0.7953101601119111;0.3811886974575791;0.8819054246246752
10.4212;1.0574689299393587;0.8332677962156094;0.7880552082468466;-0.4184832087408454;-0.3957673965891815;1.0481369420637863;10.000261200665582;0.8335068136998038;-0.4244549504146229;-0.42445499679989507;0.7953086295224795;0.38119017720312015;0.8819062691482127
10.4312;1.057469341681707;0.833267187068088;0.7880551119106153;-0.41848487774398596;-0.3957693358828142;1.0481358069739009;10.000251861218063;0.8335082325150432;-0.4244549504131658;-0.424454997088858;0.7953081080931166;0.3811916573559721;0.8819080372199941
10.4412;1.0574697684864494;0.8332668656943427;0.7880553232319697;-0.4184876782288896;-0.39577234524925115;1.0481347525816807;10.000242138947081;0.8335097097528715;-0.4244549504269819;-0.42445499738641607;0.7953076021721357;0.38119313930082466;0.8819098260073251
10.4512;1.057470205752043;0.8332662000388037;0.788055244196353;-0.4184893472069796;-0.39577428453370544;1.0481337718508013;10.000232018324747;0.8335112410372139;-0.424454950455032;-0.42445499769077455;0.7953071181465969;0.3811956244775729;0.8819120664368141
10.4612;1.0574706486097525;0.8332655083883118;0.7880551738303946;-0.41849101617521084;-0.3957762238139006;1.0481328582824505;10.000221495481584;0.8335128220970512;-0.4244549504964246;-0.4244549980000786;0.7953066633260949;0.3811971147197782;0.8819138919131858
10.4712;1.0574710922291444;0.8332636618229893;0.7880540415408549;-0.41849300147494956;-0.3957784622599332;1.0481320064685322;10.000210586775141;0.833514448608272;-0.4244549505506663;-0.4244549983126687;0.7953052459296182;0.3811986122727342;0.8819148295281538
10.4812;1.0574715322370407;0.833263242182611;0.7880542861726568;-0.4184958019173145;-0.39578147160913196;1.0481312122472162;10.000199324893487;0.8335161163360703;-0.4244549506174947;-0.4244549986270324;0.7953048739764879;0.38120011958522754;0.8819166787900657
10.4912;1.057471964999488;0.8332624877768974;0.7880542388883984;-0.41849747086199823;-0.39578341087689883;1.0481304723401126;10.000187751360269;0.8335178215429164;-0.4244549506965998;-0.42445499894161387;0.7953045540834347;0.381201639047069;0.8819185336699552
10.5012;1.0574723877058523;0.8332617174642449;0.7880541980442818;-0.4184991398008498;-0.39578535014017;1.048129783731188;10.00017591457765;0.833519561400027;-0.4244549507874979;-0.4244549992549425;0.7953042916246978;0.3812031726351993;0.8819203902327177
10.5112;1.0574727981614078;0.8332609331247376;0.788054161959431;-0.4185008087346896;-0.3957872893983867;1.0481291432705448;10.00016386842421;0.8335213344034547;-0.4244549508895551;-0.42445499956587984;0.7953040918302045;0.3812047214350124;0.8819222452249486
10.5212;1.057473463965535;0.8332607289703008;0.7880544887252998;-0.4185018252354089;-0.395788510846979;1.0481285473558322;10.000151663302548;0.833523140368984;-0.4244549510021321;-0.424454999873607;0.7953029600547111;0.3812062854025753;0.881923194776087
10.5312;1.0574738458561483;0.8332602353708732;0.7880547542403824;-0.41850462564593544;-0.3957915201688848;1.048127991761383;10.000139338219252;0.8335249794914324;-0.4244549511247754;-0.4244550001776057;0.7953029009650925;0.3812078637406789;0.8819250414663752
10.5412;1.0574742132680095;0.8332594148871888;0.7880547189795675;-0.4185062945681159;-0.3957934594082171;1.0481274725573169;10.000126926117659;0.8335268509726135;-0.42445495125725813;-0.4244550004777876;0.795302917793967;0.3812094555557542;0.8819268828258067
10.5512;1.0574745665219556;0.8332585866467688;0.7880546810954002;-0.4185079634882274;-0.395795398641444;1.0481269876505375;10.000114463607876;0.8335287526418778;-0.42445495139953887;-0.4244550007744079;0.7953030122536724;0.3812110601923288;0.8819287178711328
10.5612;1.0574749054117716;0.8332577530393515;0.7880546400080166;-0.41850963240688327;-0.3957973378682947;1.0481265372199522;10.00010199508839;0.8335306819763498;-0.4244549515519007;-0.42445500106787887;0.7953031849538715;0.38121267724085894;0.8819305454274879
10.5712;1.057475229063705;0.8332569150119945;0.788054595394106;-0.41851130132459596;-0.39579927708821994;1.0481261230059171;10.000089575194348;0.833532636909917;-0.42445495171515835;-0.4244550013588172;0.7953024362478838;0.38121530654726205;0.881931894919752
10.5812;1.0574764992363834;0.8332570409685899;0.7880547457076037;-0.41851469510844314;-0.3958024870638044;1.0481257473481023;10.000077269334334;0.833534615147399;-0.4244549518905074;-0.42445500164799377;0.7953027671335724;0.3812169482097654;0.8819337049899623
10.5912;1.0574767887995749;0.8332561924964443;0.7880546952228518;-0.4185163640265388;-0.395804426268737;1.0481254118934968;10.000065149805087;0.8335366133529527;-0.4244549520789779;-0.42445500193603425;0.7953031792792571;0.38121860240968575;0.8819355062926353
10.6012;1.0574770606684472;0.8332553376607124;0.7880546448279548;-0.418518032944861;-0.3958063654654213;1.0481251167119987;10.000053289918416;0.8335386276558884;-0.42445495228102853;-0.4244550022232956;0.795303674303158;0.3812202693004826;0.8819373000927971
10.6112;1.0574773151345114;0.8332544762235159;0.7880545982863781;-0.41851970186416426;-0.39580830465335837;1.0481258608168857;10.000041757332102;0.8335406539791614;-0.4244549524966787;-0.4244550025100148;0.7953032535460922;0.381221949085894;0.8819381869932575
10.6212;1.057477552171172;0.8332536082887207;0.7880545599494113;-0.41852137078555707;-0.3958102438317396;1.0481256426339074;10.000030607497886;0.8335426872705071;-0.42445495272593853;-0.42445500279638204;0.7953039184473122;0.38122364202202524;0.8819399735735173
10.6312;1.057477771391419;0.8332527342226019;0.7880545340465637;-0.41852303971021526;-0.3958121829995845;1.0481254596282774;10.000019878347908;0.8335447213221023;-0.42445495296910835;-0.4244550030824823;0.795304670531318;0.38122534822580445;0.8819417610179708
10.6412;1.0574779726516792;0.8332521713420024;0.7880548233332406;-0.4185258401125308;-0.3958151922316818;1.0481253083371733;10.000009590306709;0.8335467495363553;-0.4244549532268245;-0.42445500336823355;0.7953055110984617;0.38122706741484286;0.8819435517268512
10.6512;1.0574784251644578;0.8332518821757037;0.788055192815832;-0.41852685661687483;-0.39581641355569763;1.048125184680051;9.999999756552286;0.8335487656655227;-0.42445495349998824;-0.4244550036532422;0.7953054412670116;0.38122879888255734;0.8819444457297959
10.6612;1.057478589846964;0.8332498672014901;0.7880541527478371;-0.41852884189877143;-0.3958186518632219;1.0481250837835627;9.999990394344;0.8335507645037319;-0.4244549537896583;-0.42445500393667884;0.7953064618557434;0.3812305418682334;0.8819462480443324
10.6712;1.057478735119405;0.8332489856928701;0.7880542050278342;-0.4185305108459222;-0.39582059098195793;1.048124999559854;9.999981523560429;0.8335527422675092;-0.42445495409685496;-0.42445500421733817;0.7953075730243382;0.38123229593631036;0.8819480581813104
10.6812;1.0574788604070162;0.8332481097249222;0.7880542795415926;-0.4185321798015738;-0.3958225300888655;1.0481249249077444;9.999973158190782;0.8335546962568254;-0.42445495442241443;-0.42445500449381957;0.7953087745094761;0.3812340609787081;0.8819498769603934
10.6912;1.057478965533625;0.8332472430055748;0.78805437499714;-0.4185338487668735;-0.3958244691840959;1.0481248532725933;9.999965306572415;0.8335566243001421;-0.42445495476707296;-0.4244550047646766;0.7953090660601588;0.3812358368488621;0.8819508026576918
10.7012;1.0574790509429817;0.8332463883523232;0.7880544892230723;-0.41853551774293074;-0.39582640826737087;1.0481247802926466;9.999957977714377;0.8335585245898848;-0.4244549551315384;-0.4244550050284168;0.7953104472152503;0.38123762290337254;0.8819526381588838
10.7112;1.0574791177271292;0.8332458632023577;0.7880549189049163;-0.4185383181959754;-0.39582941741304956;1.0481247038634645;9.999951174273308;0.8335603959022471;-0.4244549555163443;-0.4244550052835192;0.7953119168093011;0.3812394179244892;0.8819544806138846
10.7212;1.0574791671899781;0.8332450343874857;0.7880550634384845;-0.4185399871938572;-0.3958313564707359;1.0481246231307622;9.999944871808887;0.8335622378018801;-0.42445495592171684;-0.4244550055286224;0.7953124726834253;0.38124122049616926;0.8819554271147781
10.7312;1.0574792007120226;0.8332442174781098;0.7880552207175131;-0.4185416562029214;-0.3958332955150201;1.0481245371942818;9.999939009597355;0.8335640507676025;-0.42445495634755565;-0.42445500576256456;0.7953141115093243;0.3812430293229775;0.8819572805289368
10.7412;1.0574792199397527;0.8332434126321187;0.7880553910183937;-0.41854332522274873;-0.39583523454564296;1.0481244439575361;9.999933503322385;0.8335658363918219;-0.4244549567933185;-0.42445500598406;0.7953158288252857;0.38124484332995445;0.8819591389464521
10.7512;1.0574792262542356;0.8332426209632491;0.7880555759601068;-0.41854499425303165;-0.3958371735624157;1.0481243400282938;9.999928264143806;0.8335675974454666;-0.42445495725786864;-0.42445500619147636;0.7953166192809747;0.38124666180479416;0.8819601007710163
10.7612;1.0574792195209368;0.8332418440890743;0.7880557777975827;-0.41854666329366846;-0.39583911256526205;1.0481242219573792;9.99992321025008;0.8335693376824437;-0.4244549577395916;-0.42445500638311023;0.7953184769946697;0.38124848454597077;0.8819619705834512
10.7712;1.0574791977768916;0.8332410841541736;0.7880559989797976;-0.4185483323446822;-0.3958410515543132;1.0481240882412102;9.999918268921231;0.8335710616957789;-0.4244549582367701;-0.4244550065575095;0.7953203960849081;0.3812503117655979;0.8819638490924491
10.7812;1.0574801213916214;0.8332398651512466;0.7880550713453336;-0.41855091118277254;-0.39584349040804884;1.0481239406750373;9.999913374436504;0.8335727748843631;-0.4244549587478501;-0.4244550067134519;0.795322370931925;0.381252143676052;0.8819657394622843
10.7912;1.057480061845137;0.8332391489910697;0.7880553398759292;-0.4185525802568068;-0.39584542937205786;1.0481247837428072;9.999908468721527;0.8335744829494839;-0.42445495927135696;-0.42445500684988097;0.7953233958682396;0.38125398009225353;0.8819667426948565
10.8012;1.0574799805738093;0.8332384606478132;0.7880556370682422;-0.4185542493409739;-0.39584736832472406;1.0481246230131744;9.999903506130652;0.8335761909469285;-0.4244549598056906;-0.4244550069659627;0.7953254649716327;0.38125582040189054;0.8819686645549377
10.8112;1.057479876814832;0.8332378036699915;0.7880559655318736;-0.41855591843462275;-0.39584930726747897;1.048124464178246;9.999898457193602;0.833577902662227;-0.4244549603491279;-0.42445500706112266;0.7953275723789606;0.3812576636678502;0.8819706054520932
10.8212;1.0574797502525295;0.8332371810403675;0.7880563265217551;-0.4185575875368565;-0.3958512462018043;1.0481243126884967;9.99989330628265;0.8335796205846131;-0.42445496089993906;-0.4244550071350743;0.7953287125827856;0.38125950861051133;0.8819716658392789
10.8312;1.0574796001901936;0.8332369118207751;0.7880570191543492;-0.41856038810019836;-0.3958542552030161;1.048124173412007;9.999888048410204;0.8335813466261319;-0.42445496145646316;-0.42445500718789636;0.7953308804514858;0.3812613536515015;0.8819736512750247
10.8412;1.0574796941125886;0.8332369596083926;0.7880578046485904;-0.418561404789654;-0.3958554762822692;1.048124050192528;9.999882693242204;0.8335830831581476;-0.42445496201712823;-0.42445500722009644;0.7953330714296861;0.3812631971415653;0.8819756616018285
10.8512;1.0574794905132048;0.8332364567893007;0.7880582598041457;-0.41856307391269;-0.39585741519661305;1.0481239455398108;9.999877266172772;0.8335848329098328;-0.42445496258048965;-0.4244550072325956;0.7953342819071866;0.381265037660809;0.8819767961696667
10.8612;1.0574792548740104;0.8332359995002995;0.7880587439903946;-0.4185647430424679;-0.3958593541066824;1.048123860490764;9.999871797522996;0.8335865977471646;-0.4244549631453532;-0.42445500722669205;0.7953365091745302;0.38126687419526684;0.8819788593980525
10.8712;1.0574789829042772;0.8332355899707747;0.7880592557085341;-0.4185664121789692;-0.3958612930137155;1.0481237944942015;9.999866315478762;0.8335883780788574;-0.4244549637107569;-0.4244550072039859;0.7953387510894532;0.38126870606068697;0.8819809506303093
10.8812;1.0574786697257506;0.8332352296990545;0.7880597925036934;-0.41856808132237733;-0.3958632319191895;1.048123745484502;9.999860849521836;0.8335901731230687;-0.4244549642757905;-0.4244550071660611;0.7953400060817828;0.3812705327021914;0.8819821696844178
10.8912;1.057478309771538;0.8332337873664395;0.7880592810663355;-0.41857006681629894;-0.39586547000846906;1.0481237099900071;9.99985543252175;0.8335919810544135;-0.42445496483963335;-0.424455007114085;0.795342273284091;0.38127235375648083;0.8819843222517816
10.9012;1.0574778969931335;0.833233524350641;0.7880598580437435;-0.41857173597435177;-0.3958674089155446;1.0481236833067815;9.99985009650139;0.833593798930174;-0.4244549654017388;-0.4244550070487502;0.7953445521416288;0.38127416933347497;0.8819865091045265
