time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.9112;1.0574783880654643;0.8332339590384223;0.788060348960731;-0.41857399860469774;-0.3958695485305676;1.0481236603756887;9.999844863810697;0.8335956222376767;-0.42445496596189053;-0.42445500697055155;0.7953458416766009;0.38127597989605144;0.8819878306556516
10.9212;1.0574778500639115;0.8332337837018754;0.7880609519288979;-0.41857566778110106;-0.39587148744578815;1.048124637055746;9.999839740172566;0.8335974445524085;-0.424454966520209;-0.4244550068800778;0.7953481402216945;0.3812777857879804;0.881990091975542
10.9312;1.057477239268359;0.8332336479483687;0.7880615628916198;-0.41857733696595134;-0.39587342636762757;1.0481246106603173;9.999834719331087;0.8335992584673545;-0.42445496707710595;-0.42445500677816783;0.7953504457405315;0.3812795870757973;0.8819923927615347
10.9412;1.0574765497705403;0.8332335489649046;0.7880621789831298;-0.418579006159047;-0.3958753652978065;1.0481245793513008;9.999829796045173;0.8336010567653386;-0.42445496763306517;-0.42445500666599323;0.7953527560730425;0.38128138372932124;0.8819947344051894
10.9512;1.0574757771156862;0.833233483961758;0.7880627980079109;-0.41858067536008703;-0.3958773042377665;1.0481245410122542;9.999824966311532;0.8336028326651194;-0.42445496818841527;-0.4244550065449761;0.7953540690935312;0.38128317581272914;0.8819962157581994
10.9612;1.0574749184915886;0.83323345046827;0.7880634185246177;-0.41858234456886667;-0.3958792431887147;1.0481244927348161;9.99982021076093;0.8336045800051725;-0.4244549687434343;-0.4244550064165641;0.7953563829262355;0.3812849635471887;0.881998639741674
10.9712;1.0574739728407816;0.8332334467071384;0.7880640395086406;-0.41858401378521004;-0.39588118215177054;1.0481244315455476;9.99981548785435;0.8336062937101841;-0.4244549692987002;-0.4244550062822039;0.7953586957708881;0.3812857471534719;0.8820006712348486
10.9812;1.0574729403138112;0.833233471847707;0.7880646605138962;-0.41858568300892973;-0.39588312112806984;1.0481243557912536;9.999810744673828;0.8336079699255464;-0.4244549698552085;-0.4244550061434933;0.7953600056364547;0.3812875266888414;0.8820022724556643
10.9912;1.0574718212442547;0.8332335263057947;0.7880652821119795;-0.4185873522399997;-0.3958850601186976;1.0481242658260832;9.999805923087646;0.8336096055463318;-0.42445497041402136;-0.42445500600216224;0.7953623102517532;0.3812893021824891;0.8820048151391233
11.0012;1.0574706158735172;0.8332336120840285;0.7880659054191653;-0.4185890214788184;-0.39588699912456315;1.0481241632023421;9.999800955667174;0.8336111975280254;-0.42445497097572743;-0.424455005859899;0.795364606521311;0.38129107390832556;0.8820073981439638
11.0112;1.0574695937128795;0.8332343258772296;0.788066892158702;-0.41859003830063435;-0.39588822028540344;1.0481240491449542;9.999795768313193;0.833612742707091;-0.42445497154023304;-0.42445500571824524;0.7953668899752145;0.3812928424715374;0.8820100204237987
11.0212;1.0574691792733315;0.8332351365353698;0.788067421723337;-0.4185923010462141;-0.3958903600339009;1.0481249234797894;9.999790292307601;0.8336142381817802;-0.4244549721069535;-0.42445500557855625;0.7953681550885986;0.38129460864578196;0.8820117771470716
11.0312;1.0574677153410486;0.8332353357924237;0.7880680576907497;-0.41859397031468776;-0.3958922990885682;1.0481247845986195;9.999784474079693;0.8336156816837307;-0.4244549726749971;-0.42445500544196607;0.7953703960594795;0.3812963731483859;0.88201446757983
11.0412;1.0574661647459258;0.8332355788786456;0.7880686996360249;-0.4185956395923416;-0.39589423816039465;1.0481246305745673;9.999778281072578;0.8336170718209841;-0.4244549732432528;-0.424455005309405;0.7953726073380714;0.3812981365803873;0.8820171847490653
11.0512;1.0574645280329953;0.8332358682172306;0.7880693469052878;-0.41859730887842467;-0.3958961772494695;1.0481244604093922;9.9997717062032;0.8336184082351579;-0.4244549738105872;-0.4244550051816164;0.7953737839081855;0.38129989937187586;0.8820190202927584
11.0612;1.0574628067656326;0.8332350745995524;0.7880689285507112;-0.41859929451659916;-0.39589841554491384;1.0481242741358043;9.999764768019517;0.8336196914760866;-0.4244549743760366;-0.4244550050590847;0.7953759220192943;0.3813016615298194;0.882021770149861
11.0712;1.0574610029329339;0.8332354633439358;0.7880695842074392;-0.4186009638174295;-0.39590035466969586;1.048124071934315;9.999757502161566;0.8336209228668529;-0.42445497493874396;-0.42445500494190785;0.7953780201718665;0.38130342264594785;0.8820245250156631
11.0812;1.057459118001683;0.8332359057497827;0.7880702436433918;-0.41860263312511964;-0.3959022938131649;1.0481238533468709;9.99974994497653;0.8336221042787596;-0.4244549754977348;-0.4244550048297261;0.7953800787897349;0.3813041823866195;0.8820268456040504
11.0912;1.057457152315185;0.8332364041076806;0.7880709071776766;-0.41860430243954955;-0.3959042329758494;1.0481236170238057;9.999742121363871;0.8336232374108278;-0.42445497605188787;-0.4244550047218446;0.7953810985372303;0.38130594078700036;0.8820286884600681
11.1012;1.057455105222129;0.8332369592652502;0.7880715762036924;-0.4186059717603375;-0.3959061721576723;1.0481233608890177;9.999734045533389;0.8336243232913673;-0.4244549766002265;-0.42445500461753;0.7953830794278385;0.3813076979407879;0.882031419077109
11.1112;1.0574539388480173;0.8332382228372267;0.7880721527827853;-0.41860823459546503;-0.39590831207356125;1.0481240828846525;9.999725725927254;0.8336253624524941;-0.4244549771422114;-0.42445500451624196;0.7953850214954585;0.38130945360338303;0.8820341303279715
11.1212;1.057451726377187;0.8332388882792575;0.788072842598341;-0.4186099039280771;-0.3959102512921695;1.048123781831946;9.999717165531711;0.8336263552368308;-0.42445497767769874;-0.4244550044176143;0.7953859252237654;0.38131120728227424;0.8820359157915361
11.1312;1.0574494303121087;0.8332396061080412;0.7880735490377236;-0.4186115732633702;-0.39591219052795074;1.048123457365803;9.999708363660833;0.8336273018520889;-0.4244549782066451;-0.4244550043212346;0.7953877909789365;0.3813129585714812;0.8820385756887191
11.1412;1.0574470497545347;0.8332403743960118;0.7880742757233009;-0.41861324259972005;-0.39591412978047225;1.0481231089973577;9.99969932459423;0.8336282020565381;-0.42445497872884874;-0.4244550042264477;0.7953896188322549;0.38131470717414834;0.882041206477767
11.1512;1.057444852624156;0.8332417846560978;0.7880753860066314;-0.4186142595110075;-0.39591535117348764;1.0481227352504912;9.999690064623811;0.8336290550604807;-0.4244549792438164;-0.4244550041324544;0.7953904091683303;0.3813164526544538;0.8820429053124978
11.1612;1.0574422986833751;0.8332426473161041;0.7880761605236049;-0.4186159288446694;-0.39591729045745566;1.0481223332681227;9.999680611217215;0.833629860190523;-0.4244549797507465;-0.42445500403864134;0.7953921632413362;0.38131719420750293;0.8820450421559966
11.1712;1.0574396556825152;0.8332435524682341;0.7880769615009326;-0.41861759817523947;-0.3959192297573814;1.048121898889096;9.999671001881566;0.8336306173114347;-0.42445498024865114;-0.42445500394470215;0.7953938835131367;0.38131893054621263;0.8820475779816508
11.1812;1.0574369236065784;0.8332444959576691;0.7880777909362612;-0.41861926750212763;-0.39592116907267766;1.0481214273594812;9.999661286121762;0.8336313261465587;-0.42445498073647453;-0.4244550038504525;0.7953955738117332;0.3813206601360353;0.8820500779347714
11.1912;1.0574350674635;0.8332461254628439;0.7880785500956203;-0.41862153035162075;-0.3959233091226536;1.0481219144310348;9.99965152189731;0.8336319855198252;-0.4244549812130365;-0.42445500375578155;0.7953962389163243;0.381322381739694;0.8820516378910974
11.2012;1.0574321638496766;0.833247130995546;0.7880794421749986;-0.41862319967214806;-0.3959252484663961;1.0481213570211436;9.999641764102202;0.833632593433043;-0.4244549816769032;-0.4244550036608565;0.7953978835697075;0.3813240947629174;0.8820540598114294
11.2112;1.0574291787635999;0.8332481600493902;0.7880803670987736;-0.41862486898748835;-0.39592718782283026;1.0481207527455927;9.999632057266927;0.8336331472543476;-0.4244549821264192;-0.42445500356605403;0.7953995112849735;0.3813257992352929;0.8820564407792846
11.2212;1.05742611583997;0.8332492083109593;0.7880813248124214;-0.41862653829686214;-0.3959291271915081;1.048120098974333;9.999622441202392;0.8336336437663433;-0.42445498256000946;-0.42445500347144033;0.7954001234173419;0.3813264957188996;0.8820574456873681
11.2312;1.0574229791969978;0.8332502720076209;0.7880823145102952;-0.4186282075996319;-0.3959310665719441;1.0481193927733765;9.999612957482874;0.8336340798116617;-0.4244549829766049;-0.4244550033764999;0.7954017192989075;0.38132818537066987;0.8820597428047
11.2412;1.0574197726548953;0.8332513479676373;0.7880833351911463;-0.418629876895586;-0.39593300596332126;1.0481186318076934;9.999603644447435;0.8336344528687183;-0.42445498337575127;-0.42445500328051033;0.7954032971949645;0.3813298699514861;0.8820620004439793
11.2512;1.0574164998659064;0.8332513023372837;0.7880833163364113;-0.41863186253062856;-0.39593524455914736;1.0481178153786628;9.999594528614766;0.8336347607104959;-0.4244549837573099;-0.4244550031830753;0.7954038551505513;0.3813315514968935;0.8820633209128121
11.2612;1.0574131648899303;0.8332523961875093;0.7880843985365663;-0.41863353181443946;-0.39593718396982197;1.048117944764197;9.999585624293552;0.8336350012385388;-0.4244549841212543;-0.4244550030843795;0.79540539205938;0.38133323192458307;0.882065513016719
11.2712;1.0574107352418027;0.8332541496390707;0.7880854122334406;-0.41863579463797346;-0.39593932411302385;1.0481170223906406;9.999576942087364;0.8336351731527107;-0.4244549844676973;-0.42445500298505573;0.7954069088425848;0.3813349129681096;0.882067681896568
11.2812;1.057407289611056;0.8332549414386679;0.7880862619122753;-0.4186363325065262;-0.3959401934712557;1.0481160504970501;9.999568498678824;0.8336352765348034;-0.4244549847967893;-0.4244550028857145;0.79540740851798;0.381335596317295;0.8820685016546186
11.2912;1.0574037959606386;0.8332560570028431;0.7880874478299218;-0.4186380017818374;-0.3959421329086944;1.048115030557604;9.99956032211533;0.8336353129741274;-0.42445498510840474;-0.4244550027865774;0.7954088952746742;0.38133728358286795;0.882070648685913
11.3012;1.0574002584183588;0.8332571803801343;0.788088674984301;-0.41863967105437416;-0.3959440723554201;1.048113963418481;9.999552453626054;0.8336352855394837;-0.4244549854018935;-0.4244550026874697;0.7954093737806383;0.3813389760192833;0.8820718945663083
11.3112;1.0573966805186747;0.8332583118006132;0.7880899493872514;-0.4186413403246113;-0.3959460118112648;1.0481128488320572;9.999544945358206;0.8336351982745671;-0.4244549856761041;-0.42445500258790597;0.7954108488287225;0.381340674419719;0.8820740485416335
11.3212;1.057393066237465;0.8332594510994402;0.7880912779064755;-0.4186430095930964;-0.3959479512753678;1.0481116844700458;9.999537853554962;0.8336350550903937;-0.4244549859295892;-0.4244550024872265;0.7954123244670922;0.3813423794088361;0.8820762134284167
11.3312;1.0573906523753165;0.8332618440861456;0.788092927114796;-0.41864461999366537;-0.39594937357824606;1.0481114659842603;9.999531236443886;0.8336348591753181;-0.4244549861609295;-0.4244550023849526;0.7954128031112752;0.3813430916847273;0.8820770587140258
11.3412;1.0573869787191972;0.8332629991988677;0.7880943837625007;-0.418646289262165;-0.3959513130540324;1.048110188469555;9.999525159678829;0.8336346136271495;-0.4244549863690663;-0.4244550022811167;0.79541428568695;0.3813448118528078;0.8820792549515222
11.3512;1.057383281961812;0.8332641636134358;0.7880959133296399;-0.4186479585297224;-0.395953252533349;1.0481088477805944;9.999519696785914;0.8336343224419633;-0.42445498655330194;-0.42445500217616516;0.7954157722064018;0.38134654027793546;0.8820814699256598
11.3612;1.0573795659399972;0.833265022986858;0.788097221298523;-0.41864849639501533;-0.3959541219445805;1.0481074404185524;9.99951492159219;0.833633991119061;-0.42445498671306287;-0.42445500207048303;0.7954162619642776;0.3813482773937362;0.8820828035158313
11.3712;1.0573758334675558;0.8332662125544401;0.7880989098252854;-0.41865016566114616;-0.39595606142420053;1.048105962740753;9.99951090365801;0.8336336266815326;-0.424454986847804;-0.42445500196400227;0.7954177536403919;0.38135002412150065;0.8820850605144486
11.3812;1.057372086157386;0.8332662871855601;0.7880996122547991;-0.41865215127261246;-0.3959583000990002;1.048104410787579;9.999507709588828;0.8336332368975652;-0.42445498695694706;-0.4244550018561746;0.795418245849211;0.3813507818947064;0.8820860059219955
11.3912;1.0573692874616247;0.8332681642628941;0.7881013689491736;-0.41865441410542525;-0.39596044030033556;1.0481037805702882;9.99950540143785;0.8336328291827179;-0.424454987039717;-0.4244550017462198;0.7954197377888774;0.3813525523993014;0.8820883077071379
11.4012;1.0573655109587037;0.8332694086441494;0.7881033114078574;-0.41865608337142274;-0.39596237976547044;1.0481020683181868;9.999504030323003;0.8336324097690653;-0.42445498709517915;-0.42445500163348454;0.7954212293189553;0.38135433741338703;0.8820906311247004
11.4112;1.0573617194583762;0.8332706723217211;0.7881053379838013;-0.4186577526381491;-0.39596431922206976;1.048100271391181;9.999503634329075;0.8336319833755581;-0.42445498712247703;-0.4244550015176725;0.7954217207522567;0.38135613878377517;0.882092073712102
11.4212;1.0573579131426816;0.8332719535350857;0.7881074469430205;-0.41865942190661626;-0.3959662586684744;1.0480983897009188;9.999504242109241;0.8336315535058623;-0.42445498712087154;-0.4244550013987864;0.7954232123560581;0.3813569583825212;0.8820940053878706
11.4312;1.0573540929919538;0.8332729338053724;0.7881093360205392;-0.41865995978348025;-0.39596712803443745;1.048096425833475;9.999505873575224;0.8336311227401204;-0.4244549870897305;-0.4244550012770118;0.7954237034382136;0.3813587980654048;0.882095484601051
11.4412;1.0573512237889673;0.8332748967061447;0.7881114982652002;-0.41866222263857467;-0.3959692681890092;1.0480953838546039;9.999508536664491;0.8336306924870258;-0.42445498702873613;-0.4244550011526983;0.7954251920159227;0.3813606595928577;0.8820978780025879
11.4512;1.0573473812144625;0.8332762204610843;0.7881138305020077;-0.4186638919212421;-0.39597120759833676;1.0480932683577815;9.999512229142464;0.8336302628981297;-0.4244549869378415;-0.42445500102628114;0.7954266752074707;0.38136254431260835;0.8821002789281923
11.4612;1.0573435298318041;0.8332775576789127;0.7881162258623223;-0.41866556120799914;-0.3959731469930906;1.0480910839887134;9.99951694552072;0.8336298334878616;-0.4244549868168291;-0.42445500089814553;0.7954271495134061;0.38136345275159916;0.8821013489947662
11.4712;1.0573396710331737;0.8332789088896387;0.7881186787466194;-0.4186672304983089;-0.3959750863726141;1.0480888350797837;9.999522678167219;0.8336294037088776;-0.4244549866651002;-0.42445500076852644;0.7954286111881633;0.3813653845242978;0.8821037524991939
11.4812;1.0573358061064384;0.8332802744037563;0.7881211840842202;-0.4186688997917069;-0.3959770257366612;1.0480865255040015;9.999529410751762;0.8336289729793251;-0.42445498648187313;-0.42445500063747216;0.7954300571029196;0.38136733852961596;0.8821061514874396
11.4912;1.0573319357563078;0.8332813374403212;0.7881234375828504;-0.41866943769934295;-0.39597789501700786;1.048085158500068;9.999537111915297;0.8336285404985375;-0.424454986266432;-0.4244550005048301;0.7954304855122842;0.38136931316180195;0.8821076401612952
11.5012;1.0573290230250365;0.8332833819733387;0.788125931128589;-0.4186717005918476;-0.3959800350868067;1.0480827366095806;9.999545731332992;0.8336281051848216;-0.42445498601823517;-0.4244550003700861;0.7954318960600506;0.38137030641914543;0.882109586017513
11.5112;1.0573251416686302;0.8332847852619362;0.7881285613285268;-0.4186733699002604;-0.39598197440958305;1.0480802624813053;9.99955519917634;0.8336276659252416;-0.4244549857369325;-0.42445500023225446;0.7954322892152572;0.381372315942733;0.8821110477549197
11.5212;1.0573212553102536;0.8332861978030511;0.7881312221651722;-0.4186750392148314;-0.3959839137214812;1.0480777397769006;9.999565434863056;0.8336272215452677;-0.4244549854223408;-0.4244550000901656;0.7954336654622683;0.3813743391859996;0.8821133948349624
11.5312;1.0573176345820854;0.8332870799935651;0.7881331999995929;-0.4186763724629018;-0.39598543431102695;1.0480751730102178;9.999576360100098;0.8336267703366957;-0.42445498507428114;-0.424454999942859;0.7954350243443485;0.38137537365297897;0.8821152917367332
11.5412;1.0573137423021122;0.8332881899905084;0.7881356103025121;-0.4186769104111427;-0.39598630353666375;1.0480735667410168;9.999587908394723;0.8336263101727555;-0.42445498469239734;-0.4244549997896758;0.7954353640609282;0.38137741694989524;0.8821166993131048
11.5512;1.0573108114101548;0.8332902742375482;0.7881382372311077;-0.41867917335872684;-0.3959884435611669;1.048070925021087;9.999600034717968;0.833625839330612;-0.42445498427627;-0.4244549996302074;0.7954366819776097;0.38137946682176116;0.8821189854754485
11.5612;1.0573069156272084;0.8332917102361047;0.7881409800930228;-0.418680842722682;-0.3959903828431292;1.0480682515156003;9.999612721242318;0.8336253574836099;-0.42445498382571584;-0.4244549994642547;0.7954379751465972;0.38138152132454395;0.8821212441884583
11.5712;1.0573030180589242;0.8332931492061424;0.7881437357347115;-0.41868251210433954;-0.3959923221213191;1.048065549931628;9.999625970456249;0.833624866266148;-0.4244549833409479;-0.42445499929173347;0.7954382401177182;0.38138257891571564;0.8821221360279247
11.5812;1.057299120091986;0.83329459047388;0.7881465020014462;-0.41868418150582715;-0.3959942613975023;1.0480628242838554;9.999639790552237;0.833624368753601;-0.42445498282258004;-0.42445499911263324;0.7954394724372897;0.38138463847327575;0.8821243230941
11.5912;1.0572952246962415;0.8332957171876069;0.7881489773042015;-0.4186847195489899;-0.39599513060571473;1.0480610791343237;9.99965418537849;0.8336238685073522;-0.4244549822714932;-0.42445499892717325;0.7954396665386395;0.38138669929472346;0.8821255634469045
11.6012;1.0572922984875994;0.8332978137405458;0.7881516570498304;-0.4186869826077951;-0.39599727062296697;1.048058319865603;9.99966915195363;0.8336233691519792;-0.42445498168860535;-0.4244549987358684;0.795440815939716;0.3813877608923598;0.8821272217750878
11.6112;1.0572884180166662;0.8332992579782981;0.7881544422961858;-0.4186886520827623;-0.395999209904033;1.0480555525904804;9.99968467589217;0.8336228741662345;-0.4244549810747475;-0.4244549985392479;0.7954419132913735;0.3813898227408612;0.882129254763399
11.6212;1.0572845473653634;0.8333007012904514;0.7881572308670562;-0.418690321584065;-0.39600114919002216;1.0480527832526494;9.999700726247571;0.833622386562534;-0.424454980430749;-0.4244549983376155;0.7954419506922734;0.38139188423240045;0.8821303229873884
11.6312;1.057280686448819;0.8333018260651457;0.7881597215470215;-0.41869085973583947;-0.3960020184152644;1.0480500166047768;9.999717258929435;0.8336219089239608;-0.42445497975764623;-0.42445499813122123;0.7954429207602348;0.3813929446477412;0.8821317931820115
11.6412;1.0572768350877428;0.8333032629638427;0.7881625099942822;-0.41869252929301026;-0.396003957716502;1.0480482561922284;9.99973422304787;0.8336214436553985;-0.42445497905686436;-0.4244549979205093;0.7954438177194791;0.3813950029628502;0.8821336246858295
11.6512;1.0572739566087;0.8333053451690012;0.7881651928885676;-0.41869479249926667;-0.39600609777007517;1.048045504829236;9.999751567800649;0.833620992957057;-0.4244549783303347;-0.42445499770607503;0.7954436377084058;0.3813970577171126;0.8821344805261714
11.6612;1.05727012591164;0.8333067647675483;0.7881679682081305;-0.4186964621148085;-0.39600803709360605;1.048042764677585;9.999769251663608;0.8336205588715517;-0.42445497758050094;-0.42445499748855203;0.7954443785538973;0.3813981071570941;0.8821357297910828
11.6712;1.0572663081709035;0.8333078551553852;0.7881704314406351;-0.41869700038513014;-0.3960089063622113;1.0480400372919578;9.999787242263674;0.833620143372451;-0.4244549768100344;-0.4244549972687522;0.7954440392553889;0.3814001495033673;0.8821364325746858
11.6812;1.0572625067458687;0.8333092465060364;0.7881731756530517;-0.41869867005768197;-0.3960108457103927;1.0480373239993719;9.999805507360533;0.8336197481202317;-0.42445497602133486;-0.4244549970478239;0.7954446192333885;0.3814021829367964;0.8821379588067619
11.6912;1.0572599582486866;0.833311865920745;0.788176155794173;-0.4187002809652188;-0.39601226788337796;1.0480356263063508;9.999824011208387;0.8336193742782897;-0.4244549752162749;-0.4244549968270353;0.7954451178814309;0.38140320510016495;0.8821389731959385
11.7012;1.0572562026161068;0.8333132190903446;0.7881788470237664;-0.41870195069359795;-0.396014207253048;1.048032946200592;9.999842713140827;0.8336190227322688;-0.42445497439642266;-0.4244549966073342;0.7954445344332256;0.3814052127454648;0.882139438036501
11.7112;1.057252476942279;0.8333142341834324;0.788181205887744;-0.4187024890775128;-0.3960150765648317;1.0480302862989448;9.999861565152816;0.8336186945324813;-0.42445497356346085;-0.42445499638917245;0.7954448677362251;0.3814062021809225;0.8821402922727514
11.7212;1.0572487855001835;0.833315542806676;0.7881838278886857;-0.4187041588573995;-0.3960170159502208;1.048027649667638;9.999880517407217;0.8336183911663749;-0.42445497271940275;-0.4244549961726586;0.79544511651412;0.3814081701108207;0.8821415001778616
11.7312;1.0572460942148685;0.8333174801072314;0.7881863112060362;-0.4187064222981171;-0.3960191560864888;1.0480260395419252;9.99989952635404;0.8336181145902922;-0.4244549718665504;-0.42445499595775643;0.7954442802827162;0.381410114256917;0.8821417295431953
11.7412;1.0572424786196866;0.8333187401827375;0.7881888565097339;-0.41870809212728577;-0.39602109547930237;1.048023459069404;9.999918554359194;0.83361786705542;-0.4244549710074309;-0.4244549957444761;0.7954443600568688;0.38141103352483424;0.8821423532590665
11.7512;1.0572389035339802;0.833319657919243;0.7881910626388552;-0.41870863061072516;-0.39602196480563145;1.0480209111930479;9.999937565997449;0.8336176506182997;-0.4244549701447334;-0.4244549955329807;0.7954433585153511;0.38141292773204577;0.8821424342364912
11.7612;1.0572353717469967;0.8333197337850795;0.7881924563536904;-0.41871061682947575;-0.3960242034054904;1.048018398729873;9.999956528774966;0.8336174666921649;-0.4244549692810693;-0.4244549953235363;0.7954432794270001;0.38141479716992566;0.8821433451665388
11.7712;1.057231887124544;0.8333209136725453;0.788194876626491;-0.41871228671563543;-0.3960261427945204;1.0480169238593589;9.999975416187215;0.8336173158794823;-0.4244549684187845;-0.42445499511650436;0.7954431267347969;0.3814156422138976;0.8821437545440184
11.7812;1.0572294176373511;0.8333224018312718;0.7881968512993234;-0.4187134188981077;-0.39602721286257264;1.048014487345681;9.999994209632309;0.8336171981740121;-0.42445496756016443;-0.42445499491246214;0.795441904431573;0.3814174632471147;0.8821436290417302
11.7912;1.05722604331438;0.8333235256566094;0.7881991779502133;-0.4187150888138877;-0.3960291522462846;1.048012088609593;10.000012897064497;0.8336171136982827;-0.42445496670778515;-0.4244549947123705;0.7954416169065113;0.3814182609971299;0.8821439110162438
11.8012;1.0572227345269865;0.8333246208318805;0.7882014523920258;-0.41871675874028375;-0.3960310916270643;1.0480097259285148;10.000031466091864;0.8336170635036655;-0.42445496586447873;-0.4244549945176145;0.7954402686116506;0.38142003683357073;0.8821436646449674
11.8112;1.0572194992744175;0.8333253705874026;0.788203369785517;-0.41871729731471163;-0.3960319609393012;1.0480083962484938;10.000049895382492;0.8336170499116924;-0.42445496503291813;-0.42445499432985834;0.7954398630928543;0.3814217925877041;0.8821442626446253
11.8212;1.05721730858421;0.833327059427962;0.7882054216421286;-0.4187195609122875;-0.3960341010659777;1.0480060955134038;10.00006815344735;0.8336170762759749;-0.42445496421533757;-0.42445499415095583;0.7954384025442652;0.3814225299738702;0.8821434698287551
11.8312;1.057214243601277;0.8333280651791999;0.7882075050064503;-0.41872123086472507;-0.3960360404428769;1.0480038195381423;10.000086206494345;0.8336171463127882;-0.42445496341360084;-0.4244549939829777;0.7954378881432089;0.38142425021583787;0.8821439537164524
11.8412;1.057211273825462;0.8333287223102971;0.7882092154965971;-0.41872176946263395;-0.39603690975474837;1.04800156457837;10.00010402604642;0.8336172634601168;-0.4244549626293673;-0.4244549938280963;0.7954373199792368;0.3814249542940017;0.8821439460057161
11.8512;1.0572084054368969;0.8333296611670608;0.7882111490074987;-0.4187234394232488;-0.3960388491353143;1.0480003274083016;10.000121591559619;0.833617430478634;-0.4244549618641451;-0.4244549936882285;0.7954356966339292;0.38142664341338156;0.8821434073157617
11.8612;1.0572066081021136;0.8333312149608423;0.7882129046274422;-0.4187257030459561;-0.3960409892724673;1.0479981052895397;10.000138892847863;0.8336176493474126;-0.42445496111918307;-0.4244549935646931;0.795435015506913;0.38142831921156917;0.8821437067281235
11.8712;1.057203962582831;0.8333317597534572;0.788214384826437;-0.4187262416525204;-0.3960418586004372;1.0479958956175885;10.000155929514191;0.833617921384623;-0.42445496039530445;-0.4244549934581742;0.7954332738280191;0.3814289837205627;0.8821426072230676
11.8812;1.0572014378398864;0.8333325784144164;0.7882160869301345;-0.4187279116151877;-0.3960437980042618;1.0479936952756723;10.000172703922106;0.8336182472596222;-0.42445495969289343;-0.4244549933688805;0.7954324696784246;0.38143063919696285;0.8821427756242148
11.8912;1.057200270083784;0.8333345989832004;0.7882179708493424;-0.41872952282225623;-0.3960452202234393;1.0479925008512638;10.000189216207813;0.8336186270059914;-0.4244549590121493;-0.42445499329666436;0.795430602553403;0.38143128792379505;0.8821415424242446
11.9012;1.0571979967024496;0.8333350120695414;0.7882192163116634;-0.41873006142763297;-0.39604608958732823;1.047990309525471;10.000205461679375;0.8336190602062183;-0.4244549583533646;-0.4244549932411716;0.7954296733437884;0.38143293210802015;0.882141575184678
11.9112;1.0571958512991297;0.8333356964951412;0.788220679648054;-0.4187317313847247;-0.3960480290330759;1.047988119677713;10.000221425209501;0.8336195461708387;-0.42445495771696007;-0.424454993202106;0.7954276841004294;0.3814335737478738;0.8821402059853414
11.9212;1.0571938349253163;0.8333363362881615;0.7882220589342398;-0.4187334013363682;-0.39604996849769125;1.047986931687628;10.000237080159076;0.833620083976651;-0.42445495710340003;-0.4244549931794023;0.7954266377039763;0.38143521443307066;0.8821401030126385
11.9312;1.0571929120065473;0.833336136290152;0.7882218806237321;-0.4187348499530917;-0.39605133788643404;1.0479847482499542;10.000252393026692;0.8336206724030165;-0.42445495651310877;-0.4244549931731012;0.7954255372244105;0.381435855389974;0.8821394986563915
11.9412;1.057191158669348;0.8333366866665587;0.7882230811912281;-0.41873651989260774;-0.39605327739692076;1.0479825728542698;10.000267323138788;0.8336213102527306;-0.42445495594634236;-0.4244549931831708;0.7954233856029889;0.3814374977738166;0.8821383534894396
11.9512;1.0571895411109877;0.8333368750736322;0.7882238880224983;-0.41873705847349735;-0.3960541468677704;1.0479804077756054;10.00028182527787;0.8336219968938411;-0.42445495540320016;-0.424454993209617;0.7954221859702165;0.38143914295082265;0.882138035247074
11.9612;1.0571890259713874;0.8333379863239061;0.788224796841855;-0.41873932207618425;-0.3960562871862972;1.047979253365416;10.000295864833895;0.8336227321780768;-0.4244549548839269;-0.4244549932527075;0.7954199415659005;0.38143979264697264;0.8821363051025779
11.9712;1.057187690559772;0.8333384000528083;0.788225709000459;-0.41874099199473735;-0.3960582267766874;1.0479771083313167;10.000309424804911;0.8336235160729237;-0.4244549543891744;-0.42445499331293207;0.7954186553343762;0.3814414488114276;0.8821358293427397
11.9812;1.0571865003603917;0.8333384544724967;0.7882262229406449;-0.4187415305588519;-0.39605909633008896;1.0479749700231966;10.000322496605913;0.8336243485011826;-0.4244549539198087;-0.42445499339083287;0.7954163300892493;0.3814421133201293;0.8821339401505482
11.9912;1.057185456482024;0.8333387851307981;0.7882269359535573;-0.418743200465962;-0.39606103597715825;1.0479738347552057;10.00033507133273;0.8336252290642767;-0.4244549534764742;-0.4244549934871128;0.7954149687455249;0.3814437878626472;0.8821333084642997
12.0012;1.0571855226706401;0.8333394145461047;0.7882271486213974;-0.41874433270773864;-0.39606210634616074;1.047971698741711;10.000347127408876;0.8336261567037635;-0.4244549530593542;-0.4244549936028454;0.7954125745254117;0.3814444739474164;0.882131270386423
12.0112;1.057184774065345;0.8333396732731846;0.7882276615801307;-0.41874600260764494;-0.39606404605168194;1.0479695590265174;10.000358616049546;0.833627129527681;-0.4244549526681791;-0.4244549937392877;0.7954111517018685;0.3814461727572169;0.8821304987523326
12.0212;1.0571841753116633;0.8333399004043015;0.7882280753008813;-0.41874767250182915;-0.39606598578480917;1.0479674134932442;10.000369469241994;0.8336281448081063;-0.4244549523024073;-0.4244549938974561;0.7954087060268468;0.38144688492284184;0.8821283300339515
12.0312;1.0571846903293696;0.8333404356584097;0.7882279909161913;-0.41874880473688086;-0.39606705623831956;1.0479662605961366;10.000379625716395;0.8336291990503436;-0.4244549519614779;-0.4244549940779691;0.7954072443841507;0.38144861061866775;0.8821274365413881
12.0412;1.0571843923388438;0.8333406108290963;0.7882282111334112;-0.41875047461895665;-0.396068996023393;1.047964099418372;10.000389045097826;0.8336302878984264;-0.42445495164489144;-0.42445499428117933;0.7954047743757323;0.38144935007217035;0.8821251533280158
12.0512;1.0571842417002608;0.8333404492094176;0.7882280401292844;-0.41875101314860347;-0.3960698657680975;1.0479619294670903;10.000397703046755;0.8336314061871257;-0.4244549513521126;-0.4244549945074553;0.7954033039015527;0.38145110396644333;0.8821241510666422
12.0612;1.0571842334010146;0.8333405865934682;0.7882280802062102;-0.41875268301000546;-0.39607180560049315;1.0479607501786727;10.000405583001122;0.8336325484351934;-0.4244549510826487;-0.4244549947574469;0.7954008408499047;0.38145187349624965;0.882121764191577
12.0712;1.0571853238798425;0.833341045580153;0.7882276361387289;-0.4187538152166439;-0.3960728761504671;1.0479585609733855;10.000412673253717;0.8336337093297334;-0.4244549508362963;-0.42445499503219936;0.7953993933653505;0.38145366029471245;0.8821206642761317
12.0812;1.057185580094474;0.8333411566771957;0.7882275122053122;-0.41875548505565485;-0.3960748160248013;1.047956361812699;10.000418963782254;0.8336348841097113;-0.424454950613167;-0.42445499533324044;0.7953979701827716;0.38145446612169304;0.8821190890354761
12.0912;1.0571859579569338;0.8333409416211452;0.7882270128487383;-0.41875602354214053;-0.39607568585269065;1.0479551534520681;10.000424442426942;0.8336360688239247;-0.4244549504135429;-0.42445499566256617;0.7953955801777635;0.38145629229007116;0.8821170062856126
12.1012;1.057187412191902;0.8333405552607452;0.788225568812332;-0.4187586034079851;-0.39607812573870876;1.047952937271022;10.000429098016584;0.8336372601145811;-0.42445495023781343;-0.4244549960223886;0.7953942316399255;0.3814571394302111;0.8821153600286139
12.1112;1.0571882768652257;0.8333412328784245;0.7882255865334491;-0.4187596207909225;-0.3960793476942194;1.0479507150772163;10.000432927727594;0.8336384547614535;-0.42445495008648026;-0.4244549964147885;0.7953919323176424;0.38145900780055864;0.8821132186338646
12.1212;1.057188968533844;0.833340991339679;0.7882248778240858;-0.41876015924134935;-0.3960802175653994;1.0479484889827844;10.000435938468014;0.8336396493225141;-0.42445494996025845;-0.4244549968414327;0.7953906897266774;0.3814598974014622;0.8821115287613173
12.1312;1.0571907136985028;0.8333417093379112;0.7882243056623804;-0.41876242272541664;-0.39608235827431787;1.0479472612083318;10.000438141831479;0.8336408397940077;-0.42445494986022103;-0.4244549973034462;0.795388510562282;0.38146080762939055;0.8821089276347348
12.1412;1.0571915815240882;0.8333414498041434;0.7882234783572094;-0.41876296115471473;-0.39608322816507413;1.0479450336466314;10.000439548586286;0.8336420213115299;-0.4244549497877499;-0.4244549978014329;0.7953873996161496;0.38146273711433365;0.8821076585511199
12.1512;1.0571925305462921;0.833341498391921;0.7882228979298306;-0.4187646309083919;-0.39608516812561934;1.0479428074311299;10.000440165426909;0.8336431881240064;-0.42445494974429193;-0.42445499833554085;0.7953853594145522;0.3814636838559529;0.8821050602330576
12.1612;1.0571945191315522;0.8333418753650551;0.7882218692846865;-0.41876576302975;-0.39608623879091215;1.0479415831163852;10.00043999593383;0.8336443337495378;-0.4244549497310751;-0.424454998905452;0.7953843908598454;0.38146564531739824;0.882103806977116
12.1712;1.0571956164747076;0.8333419097572037;0.788221197225965;-0.41876743276178946;-0.3960881787591226;1.047939361102722;10.000439043408878;0.8336454512692321;-0.4244549497488314;-0.42445499951037857;0.7953824943460915;0.3814666185862265;0.8821012361506438
12.1812;1.0571967815625065;0.8333416230066267;0.7882201870270756;-0.4187679711484768;-0.3960890486652393;1.0479371416009695;10.000437308412762;0.8336465339557942;-0.4244549497975625;-0.42445500014930826;0.7953816705422075;0.3814686006786026;0.8821000216537088
12.1912;1.0571980110191819;0.8333416493101519;0.7882194406208414;-0.41876964085483054;-0.39609098863472614;1.0479359247924154;10.000434782533766;0.833647575730888;-0.4244549498764943;-0.424455000821347;0.7953809205333148;0.3814695887767247;0.8820984027592809
12.2012;1.0572002645252676;0.833342009456271;0.7882182606666192;-0.4187707729368849;-0.39609205930425034;1.0479337115276197;10.000431448916025;0.833648571186807;-0.4244549499843557;-0.42445500152584953;0.795379245827675;0.3814715803721767;0.8820963474713244
12.2112;1.0572016117692404;0.8333420327730867;0.7882174483429769;-0.4187724426173957;-0.39609399926725186;1.0479315037817973;10.000427292483849;0.8336495157131882;-0.4244549501198535;-0.42445500226236454;0.7953786483858718;0.3814725733317348;0.8820947980987381
12.2212;1.057203010262385;0.8333417416524181;0.7882163047881087;-0.4187729809539017;-0.3960948691599822;1.047930304843199;10.000422308149624;0.8336504055369114;-0.4244549502819026;-0.42445500303041434;0.7953771305016378;0.3814735658707633;0.8820923876377705
12.2312;1.0572054162594156;0.8333424249717293;0.788215328318221;-0.4187752443310196;-0.3960970098743261;1.0479281194796226;10.000416498971198;0.8336512372401939;-0.4244549504694244;-0.42445500382922957;0.7953766946001383;0.3814755564400275;0.8820913567495829
12.2412;1.0572068962136532;0.8333421493844422;0.7882141244960501;-0.4187757826424352;-0.39609787974833327;1.047925953559518;10.00040987226549;0.8336520073801474;-0.42445495068111716;-0.42445500465774866;0.7953753430015714;0.381476543389038;0.8820890428408514
12.2512;1.0572084058736722;0.8333422043434584;0.7882131951038234;-0.41877745226836144;-0.39609981967309554;1.047924813086068;10.00040243690508;0.8336527128622483;-0.42445495091556384;-0.42445500551476645;0.7953750777132936;0.38147852477052;0.8820881195065465
12.2612;1.0572109017364468;0.8333426137176649;0.7882118467089186;-0.4187785842843159;-0.39610089028820206;1.0479227033940686;10.00039419762613;0.8336533515876715;-0.42445495117142157;-0.42445500639902234;0.7953739001323525;0.3814794988761578;0.8820859229083822
12.2712;1.0572124523954485;0.8333427086153815;0.7882108862945084;-0.41878025388455464;-0.3961028301825851;1.0479206286392528;10.000385153433198;0.8336539227918801;-0.4244549514473747;-0.42445500730926766;0.795373810584834;0.38148046487619763;0.88208469142562
12.2812;1.0572140173956233;0.8333425108411256;0.7882096215093303;-0.41878079214548836;-0.3961036999963999;1.0479195914935684;10.000375301619941;0.833654427227311;-0.4244549517420726;-0.4244550082443063;0.7953728080035797;0.38148242264655835;0.8820830549213117
12.2912;1.0572165578570791;0.833343307002872;0.788208556921569;-0.41878305545236866;-0.39610584062423243;1.047917593661812;10.000364634454318;0.8336548669957959;-0.4244549520541712;-0.4244550092029625;0.7953728898988627;0.3814833720580844;0.8820819514911507
12.3012;1.057218146028753;0.8333431606352627;0.7882073028830253;-0.41878359368710844;-0.396106710401019;1.0479156368524918;10.000353131873952;0.8336552448393104;-0.4244549523822309;-0.4244550101839468;0.7953720525188743;0.3814853125078193;0.8820804418795826
12.3112;1.0572209754217154;0.8333446034712446;0.7882066238469185;-0.41878520455162177;-0.39610813300467096;1.047914723058401;10.000340766062298;0.833655563637393;-0.4244549527245618;-0.4244550111858119;0.7953722912171264;0.3814862431050114;0.882079463756573
12.3212;1.057222579818195;0.8333445107497066;0.7882054086847826;-0.41878574275881253;-0.39610900273785166;1.0479128547454806;10.000327515286854;0.8336558263390506;-0.4244549530791754;-0.4244550122071835;0.7953716010794806;0.38148716324121956;0.8820776454937125
12.3312;1.0572241903863626;0.833344761743387;0.7882045233393123;-0.41878741227250893;-0.396110942509521;1.0479120357078342;10.000313376510034;0.8336560358954358;-0.42445495344381706;-0.42445501324688195;0.7953719774964711;0.3814890729156117;0.8820772221301914
12.3412;1.0572267689593646;0.8333453765267043;0.7882032764112583;-0.4187885441921267;-0.3961120129645905;1.0479102713641923;10.000298369558706;0.8336561951817588;-0.4244549538161982;-0.4244550143036207;0.7953714163503247;0.38148997260564466;0.8820755246044079
12.3512;1.0572283889969445;0.8333456833866049;0.7882024759731827;-0.41879021367404196;-0.39611395268384814;1.047908567714718;10.000282526738413;0.8336563069458033;-0.4244549541943008;-0.4244550153757536;0.7953719140064459;0.38149186275552677;0.8820752201938197
12.3612;1.0572300145026585;0.8333457027442231;0.788201429877021;-0.4187907518193306;-0.39611482231258505;1.047907929756443;10.000265882536377;0.8336563739904204;-0.4244549545764342;-0.4244550164613843;0.7953714671246919;0.3814927430507705;0.8820736397786817
12.3712;1.0572326100225982;0.8333452729002783;0.7881992727054241;-0.41879220004909895;-0.3961161919086764;1.0479063603695762;10.000248479564085;0.8336563996602534;-0.4244549549611807;-0.4244550175584289;0.7953720719365124;0.38149361222610245;0.8820730179621589
12.3812;1.057234250238218;0.8333456688426806;0.7881986511408536;-0.4187938694821479;-0.396118131543423;1.0479048604889718;10.000230376859317;0.8336563880591852;-0.42445495534743294;-0.42445501866452195;0.7953717235887677;0.38149546881847335;0.8820719827375532
12.3912;1.0572358976537835;0.833345779620303;0.7881978007767058;-0.4187944075805235;-0.39611900108678805;1.0479044304522007;10.000211645411873;0.8336563437868938;-0.4244549557343561;-0.4244550197771219;0.7953724166463622;0.38149631186726884;0.8820714726782579
12.4012;1.0572385135536215;0.833346890844756;0.7881972238061812;-0.4187966707317164;-0.3961211414366555;1.0479030715600122;10.000192354476722;0.8336562716402579;-0.42445495612124967;-0.4244550208938252;0.795372146338244;0.38149714073833396;0.882070118862244
12.4112;1.0572401692554385;0.8333470656058525;0.7881965279184059;-0.41879720879769206;-0.3961220109217584;1.0479017868924296;10.000172562008746;0.8336561764965084;-0.4244549565075782;-0.4244550220125972;0.7953729094645237;0.38149895463621475;0.8820701603812183
12.4212;1.0572418247334796;0.8333475896384912;0.788196214440949;-0.41879887816181427;-0.39612395043979093;1.0479015809781538;10.000152321211484;0.8336560629886893;-0.4244549568931044;-0.42445502313175576;0.7953727046799978;0.3814997525593825;0.8820689334168719
12.4312;1.0572444399483993;0.8333484824179758;0.7881955866143522;-0.4188000099520748;-0.3961250206414137;1.0479004591760799;10.000131695201175;0.8336559348738825;-0.4244549572778307;-0.4244550242497604;0.7953735319298091;0.3815005337708808;0.8820686790916712
12.4412;1.0572460864780797;0.8333487537460464;0.7881951464408682;-0.4188005479696983;-0.3961258900397199;1.0479004277880177;10.000110761986265;0.8336557946105968;-0.42445495766180436;-0.42445502536497104;0.7953733912624745;0.38150229824027687;0.8820680322900292
12.4512;1.0572486893296642;0.8333500219918557;0.7881949913377413;-0.4188028110447683;-0.3961280302461649;1.0478994944599307;10.000089609352568;0.8336556433847123;-0.42445495804492156;-0.42445502647556554;0.7953742822644947;0.38150304646748545;0.8820679367575829
12.4612;1.0572503222515466;0.8333503468799406;0.788194724789403;-0.41880334903083366;-0.39612889958683145;1.0478986677838418;10.00006833002041;0.8336554813775698;-0.4244549584268083;-0.4244550275797064;0.7953742044352365;0.3815037789971942;0.8820670254324805
12.4712;1.0572519491892745;0.8333510117924927;0.7881948445773882;-0.4188050183125831;-0.39613083896139273;1.047898956246034;10.000047016734218;0.8336553078094922;-0.4244549588069607;-0.4244550286758088;0.7953751572789016;0.38150549640180553;0.8820675356502962
12.4812;1.0572545362293286;0.8333520356974459;0.7881946507748655;-0.41880615003233423;-0.3961319090241021;1.0478983672632725;10.000025752669561;0.8336551204758728;-0.42445495918514903;-0.4244550297627149;0.7953751397472659;0.3815061995812429;0.8820667987695642
12.4912;1.0572561631726751;0.8333524300047804;0.7881946427086509;-0.4188066879721846;-0.3961327782864673;1.0478979058855833;10.000004602755991;0.8336549154858407;-0.42445495956171897;-0.42445503083967084;0.7953761498907599;0.381506889664224;0.8820670487130942
12.5012;1.0572587637794013;0.8333538165299207;0.788194915191965;-0.4188089509739012;-0.39613491836550907;1.0478985732312827;9.999983613509759;0.8336546880106571;-0.42445495993740084;-0.42445503190608214;0.7953761849435792;0.38150856773541847;0.882066911540244
12.5112;1.0572604192420687;0.833354259566392;0.7881950684162065;-0.41880948888095737;-0.39613578758662554;1.0478983662003931;9.999962822683;0.8336544333117591;-0.4244549603127582;-0.4244550329612554;0.7953772416066128;0.38150923498414974;0.8820673213862371
12.5212;1.0572620983693937;0.8333547309433603;0.7881952973312596;-0.41881002676974843;-0.3961366567909228;1.0478992788346084;9.999942271523217;0.833654147085557;-0.42445496068791916;-0.42445503400430706;0.7953773164380683;0.3815098929408912;0.8820669020607511
12.5312;1.0572647683446548;0.8333562031262796;0.7881957963432041;-0.41881228971887857;-0.3961387968211026;1.0478993039739117;9.999922007320539;0.8336538253346195;-0.4244549610628382;-0.4244550350341193;0.7953774060146489;0.38151154333401593;0.8820669814789577
12.5412;1.0572665060660527;0.8333567425615234;0.788196163634106;-0.4188128275670961;-0.39613966600143974;1.0478994343562187;9.99990207809128;0.8336534640347708;-0.4244549614376185;-0.4244550360493737;0.7953785066762749;0.3815121877510009;0.8820675895987609
12.5512;1.057269240186687;0.8333579747301542;0.7881964906548391;-0.41881395916870146;-0.396140735953218;1.0479006630810357;9.999882531184317;0.8336530589009239;-0.4244549618125098;-0.42445503704874216;0.7953786142405991;0.3815128274330958;0.8820673488101329
12.5612;1.0572713160979657;0.8333583777360366;0.7881965638961872;-0.4188152922145142;-0.3961422564063865;1.04790098334177;9.9998634119864;0.8336526057254225;-0.42445496218765905;-0.42445503803100215;0.7953797240248701;0.3815134633627601;0.8820680564712011
12.5712;1.057273159787825;0.8333590493023991;0.7881970985844089;-0.4188158299918999;-0.3961431255737752;1.0479023878129632;9.999844754050699;0.8336521009077614;-0.42445496256280846;-0.4244550389950023;0.7953798312732697;0.3815150964664576;0.8820683367973626
12.5812;1.0572760042571567;0.8333604217746589;0.7881975818820112;-0.4188169615227444;-0.39614419552319374;1.0479028685474476;9.999826568360332;0.8336515414471802;-0.42445496293709567;-0.4244550399395744;0.7953809319295285;0.38151572759453245;0.8820691238169118
12.5912;1.057277923338508;0.8333615059414795;0.7881985150644037;-0.4188186305502137;-0.3961461347584636;1.0479034176508462;9.99980884424264;0.8336509246451023;-0.424454963309064;-0.42445504086338326;0.795381023065448;0.3815163573560085;0.8820690424584773
12.6012;1.0572808433806287;0.8333629719600919;0.7881990998267545;-0.4188197620275289;-0.39614720472008863;1.047905027791862;9.999791560436773;0.8336502482548268;-0.42445496367699803;-0.4244550417648871;0.7953821024011846;0.38151698604143114;0.8820698919163504
12.6112;1.0572828396044949;0.8333638288836825;0.788199839271455;-0.41882029969238355;-0.3961480739095793;1.047905691834611;9.999774695718795;0.8336495107637539;-0.42445496403945715;-0.42445504264254746;0.7953821674176902;0.3815186136588037;0.882070297348033
12.6212;1.0572848773298376;0.8333650430248271;0.7882009324736192;-0.41882196862712434;-0.3961500131694524;1.047907402499884;9.999758235603254;0.833648711091014;-0.4244549643955144;-0.4244550434950256;0.7953832149427286;0.3815192401124384;0.8820711930279299
12.6312;1.0572879227538696;0.8333666318393665;0.7882016797840838;-0.41882310001548895;-0.39615108316095554;1.0479081527082863;9.999742174229334;0.8336478484644754;-0.4244549647445915;-0.4244550443211302;0.7953832415255454;0.38151986547946193;0.8820712038559176
12.6412;1.0572900537416408;0.8333676048659853;0.788202581965086;-0.4188236375845702;-0.39615195238309225;1.0479089357159335;9.999726508781405;0.8336469230954896;-0.4244549650863933;-0.4244550451196413;0.795383244101221;0.3815204901248946;0.8820712274769263
12.6512;1.057293199992393;0.8333695819464807;0.7882037366584279;-0.4188259002101774;-0.3961540924622701;1.0479107444909461;9.99971123058801;0.8336459364853878;-0.4244549654211106;-0.42445504588930005;0.7953842200225646;0.38152211444456374;0.8820725946379185
12.6612;1.0572954371288044;0.8333706252861138;0.7882047477072279;-0.4188264377114143;-0.39615496171411757;1.0479115711805702;9.999696319194765;0.8336448908359754;-0.42445496574953234;-0.42445504662906913;0.7953841662225803;0.38152273857169083;0.8820726347903883
12.6712;1.0572977276852265;0.8333717044268245;0.7882058135508692;-0.4188269751775188;-0.39615583098311935;1.047913407265686;9.999681741690246;0.8336437883717261;-0.4244549660729288;-0.4244550473384285;0.7953850785569209;0.38152336259573416;0.8820735826788859
12.6812;1.0573010322292054;0.8333737892811167;0.7882071322812462;-0.4188292377001965;-0.3961579711148025;1.0479142439316962;9.999667453458086;0.8336426313834893;-0.4244549663928375;-0.42445504801737144;0.7953849519632881;0.38152398702234513;0.8820736346349931
12.6912;1.0573034207355312;0.833374943071271;0.7882083071807885;-0.41882977509488434;-0.39615884042222566;1.0479160723802838;9.999653397780019;0.8336414230781435;-0.4244549667108414;-0.42445504866615635;0.7953857810061267;0.3815256127818043;0.8820750258569753
12.7012;1.0573068146010876;0.8333767871449577;0.7882094357568891;-0.41883090625203767;-0.3961599105342883;1.0479168840251072;9.9996395108532;0.8336401680224155;-0.42445496702839375;-0.4244550492851066;0.7953855607021785;0.381526240858166;0.8820750871817745
12.7112;1.057309282770003;0.8333783323440205;0.7882110191383861;-0.4188325748738689;-0.3961618499445696;1.047917670178663;9.999625731432575;0.833638871538008;-0.4244549673467056;-0.42445504987453037;0.7953862872064564;0.3815268721064887;0.8820760529869459
12.7212;1.0573127467163552;0.8333802482260145;0.7882122571119345;-0.41883370596749625;-0.39616292010159104;1.0479194216425662;9.999612005633148;0.8336375391688255;-0.4244549676666975;-0.42445505043477577;0.7953859575521282;0.3815275072882403;0.8820761178174968
12.7312;1.0573152759717999;0.8333815411669874;0.7882136509509025;-0.4188342432302086;-0.3961637894980484;1.0479201290240614;9.999598287074864;0.8336361768606092;-0.42445496798915594;-0.4244550509663895;0.7953865690000181;0.38152914707811;0.8820775145961968
12.7412;1.0573178284915001;0.8333828564573902;0.7882151001606071;-0.41883478046390055;-0.39616465891938274;1.0479217831294099;9.999584540503513;0.8336347909995233;-0.42445496831510726;-0.4244550514701575;0.7953861191191215;0.3815297922024952;0.8820775715992837
12.7512;1.0573213607579115;0.8333851546615957;0.7882168036094096;-0.41883704276859973;-0.3961667992127733;1.0479223750447233;9.999570750381553;0.8336333881587277;-0.4244549686459933;-0.42445505194695876;0.7953856065042745;0.38153044368160466;0.8820776186536857
