time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.7612;1.0573239395606229;0.8333864895924287;0.7882183652697796;-0.41883757995136;-0.3961676686871076;1.0479238967984785;9.99955692534867;0.8336319754401504;-0.42445496898340057;-0.4244550523974889;0.7953860312953557;0.38153110276184604;0.8820785528190725
12.7712;1.0573274849878744;0.8333884738108981;0.7882198832409146;-0.4188387109205521;-0.3961687389749398;1.0479243421897473;9.999543094014326;0.8336305607522103;-0.42445496932864585;-0.4244550528219638;0.795385395101451;0.3815317705334202;0.8820785667753207
12.7812;1.0573300661320308;0.8333897939604493;0.7882215602389774;-0.41883924806456335;-0.39616960850374405;1.0479247069020468;9.99952929713055;0.8336291519760612;-0.4244549696826192;-0.4244550532199689;0.7953857006029963;0.3815334476576162;0.8820798930013026
12.7912;1.0573336043316561;0.8333920629048948;0.7882234946484893;-0.418841510293726;-0.3961717489061249;1.0479259885027787;9.999515577112623;0.8336277555414474;-0.42445497004591454;-0.424455053590459;0.795384951363489;0.3815341344512707;0.8820798604020968
12.8012;1.0573364375425938;0.8333939293397531;0.78822565153027;-0.41884139499231937;-0.3961719004654259;1.0479261869532934;9.999501967856324;0.8336263751795905;-0.4244549704190006;-0.4244550539319507;0.7953851519375731;0.38153483120233384;0.8820807021252112
12.8112;1.0573389851521104;0.8333951681016294;0.7882275077608705;-0.41884193209423104;-0.39617277007075574;1.0479273051230387;9.999488493571592;0.8336250119431589;-0.424454970802339;-0.4244550542428979;0.7953843077620856;0.38153553846569677;0.8820806126280235
12.8212;1.0573424750758924;0.8333973368179661;0.7882296224152511;-0.41884419428884434;-0.3961749105483853;1.0479273484642624;9.999475170876705;0.8336236657600942;-0.4244549711964549;-0.42445505452193555;0.7953844244894502;0.3815362571362544;0.8820813934573036
12.8312;1.0573449771067098;0.8333973627800528;0.7882305285969855;-0.4188450477256996;-0.39617607943252264;1.0479283241139314;9.999462006759154;0.8336223363869207;-0.4244549716018813;-0.4244550547679196;0.7953835072772981;0.38153698823053644;0.8820812396517329
12.8412;1.0573484134620048;0.8333991270433367;0.7882324637453514;-0.41884617861879014;-0.39617714989340547;1.0479282402490202;9.999449000629651;0.8336210228009089;-0.42445497201900245;-0.42445505497997293;0.7953825608386877;0.38153873261464816;0.8820814832213897
12.8512;1.0573508544873773;0.8334001926637895;0.7882345593693456;-0.4188467156895576;-0.396178019583435;1.04792910561899;9.999436149279582;0.8336197229153057;-0.42445497244805747;-0.4244550551575483;0.7953825896936598;0.38153949091836087;0.8820821587249462
12.8612;1.0573542234145366;0.8334018658381668;0.7882366124904526;-0.4188478465756929;-0.39617909007894936;1.0479289288473677;9.999423447485084;0.8336184344820534;-0.42445497288942097;-0.4244550553004585;0.7953815975977521;0.38154026351623443;0.8820818941349945
12.8712;1.057356592209292;0.8334031612832021;0.788239121467939;-0.41884951492471695;-0.3961810298589074;1.0479297174219666;9.999410887580185;0.8336171555209791;-0.42445497334387905;-0.42445505540901624;0.79538158688291;0.3815410505231234;0.8820824930855422
12.8812;1.057359885821535;0.8334047558162412;0.7882412814395339;-0.418850645807488;-0.39618210038176727;1.0479294768648213;9.99939845873126;0.8336158833667505;-0.42445497381255975;-0.42445505548423673;0.7953805587841274;0.3815418518962959;0.8820821550911753
12.8912;1.0573621773622772;0.8334056666996248;0.7882435875944681;-0.41885118286593653;-0.3961829701255849;1.0479292109798686;9.999386147677226;0.8336146140173968;-0.4244549742965337;-0.42445505552776314;0.7953805144208352;0.3815426674605475;0.8820826891382804
12.9012;1.05736539204778;0.8334072042770204;0.7882458317051296;-0.41885231374863097;-0.39618404067002017;1.047929923221156;9.999373944780654;0.8336133428985243;-0.4244549747964747;-0.4244550555414418;0.7953794554226908;0.3815444967399833;0.8820827320308191
12.9112;1.0573676022194594;0.83340838409485;0.7882485086231633;-0.41885398208968627;-0.39618598049297926;1.0479296181507327;9.999361850254543;0.833612065641832;-0.42445497531265813;-0.4244550555268716;0.7953783839146126;0.38154533879152014;0.882082328404012
12.9212;1.0573697681668273;0.8334092281799245;0.7882509132526552;-0.4188545191463778;-0.39618685026570993;1.0479303018547517;9.99934987409822;0.8336107779921563;-0.4244549758451786;-0.42445505548533513;0.7953783026600426;0.38154619216593993;0.882082819935088
12.9312;1.0573728479377007;0.8334107065431516;0.788253238916182;-0.4188556500335019;-0.3961879208390383;1.047929981260926;9.999338028737123;0.833609475788202;-0.4244549763942193;-0.4244550554181307;0.7953772155558283;0.3815470550713342;0.8820824101893135
12.9412;1.0573749073720629;0.8334115151186003;0.7882556833139398;-0.4188561870923821;-0.39618879062852275;1.047930663269828;9.999326319013058;0.8336081555404394;-0.42445497696019935;-0.4244550553268452;0.7953771277452888;0.38154792567482365;0.8820829086602643
12.9512;1.0573778623158836;0.83341295921957;0.7882580408897341;-0.41885731798424475;-0.39618986121632416;1.0479303539183984;9.999314737750128;0.8336068148962968;-0.4244549775436117;-0.4244550552132423;0.7953760451144213;0.38154880215961423;0.8820825178887804
12.9612;1.0573797759092765;0.8334140504892475;0.7882608085680567;-0.41885898632579993;-0.3961918010751427;1.0479310575220022;9.999303271602281;0.8336054523165315;-0.4244549781446329;-0.42445505507893594;0.7953759736012407;0.381549682472585;0.8820830464975653
12.9712;1.0573825640884849;0.8334154607478893;0.788263180876513;-0.4188601172226613;-0.3961928716692547;1.0479307762516754;9.999291912709504;0.8336040662792754;-0.4244549787628528;-0.42445505492536734;0.7953749190444775;0.3815515642818365;0.8820831282365067
12.9812;1.057384291216617;0.8334162011257725;0.7882656528948515;-0.41886065428596964;-0.3961937414697578;1.0479315102004676;9.999280665929419;0.833602654757001;-0.42445497939740684;-0.42445505475419454;0.7953738875505603;0.3815524454435643;0.8820828029492407
12.9912;1.0573868733616727;0.8334175762008658;0.7882680167982588;-0.4188617851879241;-0.39619481206020246;1.0479312579823301;9.999269546483966;0.8336012153638982;-0.42445498004714527;-0.42445505456736116;0.7953738854563123;0.3815533243706123;0.8820834063231836
13.0012;1.0573883725579092;0.8334182806562849;0.7882704699718146;-0.4188623222540979;-0.39619568185136944;1.047932017654505;9.999258571732085;0.8335997459519683;-0.4244549807105214;-0.42445505436659586;0.7953729188007979;0.38155419972117327;0.8820831352969818
13.0112;1.0573907018995583;0.833419618294643;0.7882728087684326;-0.41886345316115714;-0.3961967524285592;1.0479317870183857;9.999247754572263;0.8335982449095185;-0.42445498138552185;-0.4244550541531762;0.7953729927502686;0.3815550700346842;0.8820837927686126
13.0212;1.0573919232995725;0.8334202828067168;0.7882752359694973;-0.4188639902300787;-0.3961976222026796;1.0479325636198784;9.999237102000254;0.8335967111245058;-0.4244549820697417;-0.42445505392818667;0.7953721112067996;0.3815559339015291;0.8820835754081909
13.0312;1.0573939530864822;0.8334218932271039;0.7882778518117282;-0.41886625241849834;-0.3961997628202044;1.0479323452107074;9.999226618242723;0.8335951441257361;-0.4244549827605198;-0.4244550536926174;0.7953712770773184;0.3815567901656224;0.8820833855495878
13.0412;1.0573948572667646;0.8334225089467038;0.7882802633119557;-0.41886678948875605;-0.3962006325735006;1.0479331298275898;9.999216310548734;0.833593544161484;-0.42445498345506544;-0.4244550534470838;0.7953714927615657;0.3815576378153717;0.8820841261195604
13.0512;1.0573965554645826;0.8334237474336608;0.7882825712328113;-0.4188679204057489;-0.3962017031101951;1.0479329151938024;9.999206191229696;0.8335919120472072;-0.42445498415038957;-0.42445505319163435;0.7953707597826405;0.38155847588614994;0.8820839953515305
13.0612;1.0573971166334108;0.8334242999886666;0.7882849801589963;-0.41886845748012647;-0.3962025728391406;1.0479336982856458;9.999196273773652;0.833590249055073;-0.42445498484324085;-0.4244550529259846;0.7953700778345815;0.38155930340845157;0.8820838960770415
13.0712;1.0573987333026569;0.8334260617566063;0.7882876513312691;-0.4188689359905033;-0.39620292531061047;1.0479334755300775;9.999186567335824;0.8335885567394107;-0.4244549855303184;-0.424455052649797;0.7953704443453007;0.3815611191680765;0.8820851628664256
13.0812;1.0573989399841903;0.8334265375852246;0.7882900666966517;-0.41886947307243066;-0.3962037950107283;1.0479342435247732;9.999177069543999;0.8335868367574649;-0.4244549862085081;-0.4244550523626501;0.7953698550893832;0.3815619214983732;0.8820851273111271
13.0912;1.0573999330726467;0.8334276249971944;0.788292387308225;-0.41887060400952464;-0.39620486549310524;1.0479339993601402;9.999167763390762;0.8335850908190559;-0.4244549868748631;-0.42445505206396594;0.7953703055160862;0.38156270839237594;0.8820860252083048
13.1012;1.0573997889858426;0.8334272048274418;0.7882940461185146;-0.41887258873234046;-0.3962071044596619;1.0479347403258976;9.999158626352163;0.8335833203203613;-0.42445498752651645;-0.42445505175306003;0.7953697918779269;0.38156347787490075;0.8820860539566001
13.1112;1.0574004381247646;0.8334282135617964;0.7882963842751731;-0.41887371968812875;-0.39620817491311666;1.047934463910704;9.9991496404063;0.8335815259972257;-0.4244549881607834;-0.4244550514291795;0.7953693115416868;0.3815642284435865;0.8820861164653226
13.1212;1.0573999607253297;0.8334285340555536;0.7882988334437547;-0.4188742568015085;-0.3962090445542839;1.0479351677748803;9.999140791453716;0.8335797085085791;-0.4244549887752755;-0.4244550510915303;0.7953698629870036;0.3815649592437029;0.8820871161463134
13.1312;1.0574002911974778;0.8334294748932567;0.7883011916295491;-0.4188753877809489;-0.3962101149775362;1.0479348494504535;9.999132066136994;0.8335778690134771;-0.42445498936773335;-0.4244550507392567;0.795369446168775;0.38156566978243134;0.8820872517999494
13.1412;1.057399513146355;0.8334297361389071;0.7883036600186604;-0.41887592491681597;-0.3962109845868023;1.0479355064870455;9.999123454159813;0.8335760085956178;-0.424454989935835;-0.4244550503713315;0.7953700625655649;0.38156635961368673;0.8820883284693259
13.1512;1.057399562671144;0.833430627424652;0.7883060361289761;-0.4188770559219167;-0.3962120549778483;1.0479351364333893;9.999114952302287;0.833574128029004;-0.4244549904774209;-0.42445504998660954;0.7953697141594664;0.38156702840114726;0.8820885436903622
13.1612;1.0573985225648008;0.8334308478911765;0.7883085216202638;-0.41887759308301276;-0.39621292455404905;1.0479357362381574;9.999106561017575;0.8335722289148716;-0.4244549909908622;-0.42445504958407576;0.7953694024332821;0.38156767594012303;0.8820887988829547
13.1712;1.0573983261116704;0.8334317061298377;0.7883109144994132;-0.4188787241186269;-0.3962139949123159;1.047935301716397;9.999098273590528;0.8335703144905897;-0.4244549914750381;-0.42445504916300814;0.7953701286697464;0.3815683019019714;0.8820899954900924
13.1812;1.0573970530312942;0.8334319016035171;0.7883134160212615;-0.41887926131225467;-0.3962148644545201;1.0479358273631825;9.999090071862714;0.8335683892057516;-0.42445499192898917;-0.4244550487230232;0.79536989471273;0.38156890577188146;0.8820903308013713
13.1912;1.0573966343493233;0.8334330601773697;0.7883161224832402;-0.4188815236554798;-0.39621700483655325;1.0479353069929758;9.99908193691196;0.8335664579055625;-0.4244549923516844;-0.42445504826410974;0.7953697027942627;0.38156948693820975;0.882090707265539
13.2012;1.0573951483393558;0.8334332489169246;0.7883186362455556;-0.41888206089090335;-0.39621787434336503;1.0479357347981597;9.999073862688123;0.8335645251093841;-0.4244549927422249;-0.42445504778661697;0.7953705548004529;0.38157004469578854;0.8820920270741285
13.2112;1.0573945253110537;0.8334340932609711;0.7883210539819514;-0.41888319201635704;-0.3962189446326104;1.0479351057308206;9.999065856762613;0.8335625943449947;-0.42445499310023255;-0.4244550472912004;0.795370452182273;0.38157057845247316;0.8820924872828056
13.2212;1.0573928430978246;0.8334342919569855;0.7883235769317781;-0.41888372930386736;-0.3962198141045606;1.0479354154228515;9.999057932082994;0.8335606674683482;-0.4244549934258436;-0.42445504677881385;0.7953703965011059;0.3815710879463595;0.8820929896834929
13.2312;1.0573920314270076;0.8334351522191729;0.7883260021871642;-0.4188848604874398;-0.3962208843598377;1.0479346598896353;9.999050101950639;0.8335587443835196;-0.42445499371954193;-0.4244550462507123;0.7953713896297784;0.3815715729565326;0.8820944360284867
13.2412;1.0573901682537699;0.8334353702365617;0.7883285302270127;-0.41888539783403644;-0.39622175379707403;1.047934835034043;9.99904238098128;0.8335568235279351;-0.424454993982344;-0.42445504570837417;0.7953714333384069;0.38157203291996417;0.8820950233721836
13.2512;1.057389185068525;0.8334362504817656;0.7883309582056365;-0.4188865290812336;-0.3962228240175685;1.047933936598698;9.999034787307462;0.8335549025310266;-0.424454994215924;-0.42445504515337734;0.7953725284712055;0.38157246712422765;0.882096555573207
13.2612;1.057387162785695;0.8334364864127454;0.7883334879113855;-0.418887066490584;-0.39622369341911207;1.0479339606256624;9.999027339450658;0.8335529788948977;-0.4244549944222935;-0.42445504458720923;0.7953726740560503;0.3815728751496923;0.8820972299843535
13.2712;1.057386035596693;0.8334373804159421;0.7883359178351007;-0.41888819780337294;-0.3962247636047351;1.047932903703258;9.999020053054592;0.8335510510727586;-0.4244549946034964;-0.4244550440110857;0.7953728676096299;0.3815732570766541;0.8820979483169863
13.2812;1.0573838850786466;0.8334376253447241;0.7883384496933098;-0.4188887352762752;-0.3962256329719358;1.047932762485617;9.999012942941924;0.8335491190552452;-0.42445499476160553;-0.4244550434259946;0.7953741070018854;0.38157361363021686;0.8820996116181877
13.2912;1.057382643121634;0.833438523700539;0.7883408801461345;-0.4188898666546885;-0.396226703125776;1.0479315331290522;9.999006022190239;0.833547183755661;-0.42445499489879807;-0.4244550428328494;0.7953743918246906;0.38157394618803253;0.8821004157364898
13.3012;1.0573803871066647;0.8334387677905244;0.7883434083858258;-0.41889040419054946;-0.39622757246353446;1.0479312118587263;9.998999298824486;0.8335452463151793;-0.42445499501742884;-0.4244550422326032;0.7953747229218465;0.3815742564386176;0.8821012612573813
13.3112;1.0573790451780676;0.8334396590876917;0.7883458296072507;-0.4188915356333029;-0.3962286425919164;1.047929796051915;9.998992776165837;0.8335433080650692;-0.42445499512004814;-0.4244550416264225;0.7953761014204369;0.38157454610146174;0.882103048489984
13.3212;1.05737765627662;0.8334405415475874;0.7883482425210061;-0.4188926671074924;-0.3962297127103069;1.0479292845137127;9.998986454427827;0.833541370475013;-0.42445499520920915;-0.4244550410157315;0.7953765284235673;0.38157481699317236;0.8821039729775116
13.3312;1.0573752604268527;0.8334407589517663;0.7883507470860824;-0.41889320473276037;-0.3962305820171806;1.0479286771341665;9.998980335523331;0.8335394349953824;-0.4244549952872551;-0.4244550404020059;0.7953780047985171;0.3815750712043357;0.8821058376642693
13.3412;1.0573737885728687;0.8334416125457789;0.7883531416408776;-0.4188943362637498;-0.39623165212001704;1.0479269743558435;9.9989744300872;0.8335375031562824;-0.4244549953563844;-0.424455039786715;0.7953785306199657;0.3815753111582475;0.8821068399392711
13.3512;1.05737132115982;0.8334417947348062;0.7883556287816091;-0.4188948739388358;-0.3962325214133853;1.0479261766691486;9.998968757920068;0.8335355766419118;-0.424454995418873;-0.4244550391715312;0.7953791048178115;0.3815755394271185;0.8821078824534675
13.3612;1.0573697914875104;0.833442924732218;0.7883583064530345;-0.4188971367746836;-0.39623466156321624;1.047924284256957;9.998963342196443;0.833533657176364;-0.42445499547725124;-0.4244550385583977;0.7953807255470875;0.38157575840943114;0.8821098679622751
13.3712;1.0573675495445776;0.8334436565945001;0.7883611393147042;-0.4188970220721405;-0.39623481279020056;1.0479232963567382;9.998958201827445;0.8335317462393305;-0.4244549955343672;-0.42445503794930495;0.79538139102059;0.3815759702203005;0.882110994057657
13.3812;1.0573659889912022;0.8334444203103305;0.7883635029092761;-0.4188981536811976;-0.3962358828771527;1.0479212108591287;9.99895334613937;0.8335298447154729;-0.42445499559322186;-0.4244550373460321;0.7953821001391248;0.3815761769435842;0.882112162383932
13.3912;1.0573634586967928;0.8334445013810219;0.7883659596124178;-0.4188986914159034;-0.3962367521580596;1.0479200254336702;9.998948777293442;0.8335279527981112;-0.42445499565671674;-0.4244550367501102;0.7953838524606318;0.3815763808753469;0.8821142739807264
13.4012;1.0573618895652077;0.8334452022645191;0.7883683061935431;-0.4188998230464834;-0.3962378222452404;1.0479177392775094;9.998944494694262;0.8335260699744891;-0.4244549957275929;-0.4244550361630424;0.7953846474743033;0.3815765842738909;0.8821155249665757
13.4112;1.0573593591405712;0.8334452166067418;0.7883707426651114;-0.41890036079655596;-0.3962386915289724;1.0479163534984701;9.998940496061563;0.8335241949447869;-0.42445499580851304;-0.4244550355864983;0.7953864836856647;0.3815767888749635;0.8821177180051386
13.4212;1.0573577959887968;0.83344584746908;0.78837306553715;-0.4189014924406916;-0.3962397616234297;1.047913870717185;9.998936780188506;0.833522325963104;-0.42445499590199254;-0.42445503502225096;0.7953873582673036;0.38157699577033943;0.8821190494407861
13.4312;1.057356238672692;0.8334464405420559;0.7883753745442871;-0.41890262408922124;-0.3962408317248228;1.0479122952529114;9.998933349731228;0.8335204615195263;-0.42445499601015013;-0.4244550344720242;0.7953882672619008;0.3815772056073856;0.882120420860158
13.4412;1.057353725321599;0.8334452113366813;0.788376699170803;-0.418903478205225;-0.3962420002712102;1.0479106329876249;9.998930209961756;0.8335186005466996;-0.4244549961346028;-0.4244550339373725;0.795390205769521;0.3815774189430756;0.8821227341750364
13.4512;1.0573521828536405;0.8334457281084869;0.7883789754189768;-0.41890460985770267;-0.396243070392475;1.0479078901293937;9.99892736610454;0.8335167419036146;-0.4244549962765654;-0.4244550334195338;0.795391168191481;0.3815776367657662;0.8821241864456775
13.4612;1.057349685602503;0.8334455568807877;0.7883813319439847;-0.41890514761684533;-0.3962439397196915;1.0479060722798779;9.998924818754979;0.8335148837269264;-0.4244549964368605;-0.4244550329192738;0.7953921486169985;0.3815778607425829;0.8821256792331564
13.4712;1.057348159834745;0.833446004837688;0.7883835630972134;-0.41890627926949847;-0.39624500986804995;1.047903184731207;9.998922557474705;0.8335130234501312;-0.42445499661574443;-0.4244550324367509;0.7953941411751699;0.3815780927859693;0.8821281137301705
13.4812;1.0573456795689;0.8334457693335721;0.7883858667708623;-0.4189068170246847;-0.39624587922353277;1.0479012331133533;9.998920558892722;0.8335111585906523;-0.4244549968128622;-0.42445503197144685;0.7953951406560812;0.381578334430189;0.8821296861842254
13.4912;1.0573441714643352;0.8334461570408256;0.7883880368634599;-0.41890794867354597;-0.3962469494003513;1.047898223875325;9.998918792537426;0.8335092878001386;-0.4244549970275615;-0.4244550315223538;0.7953961432215889;0.38157858686420704;0.8821312974493056
13.5012;1.0573417110418597;0.8334458641258976;0.7883902706764433;-0.41890848642045564;-0.3962478187818396;1.0478961647754446;9.998917230117625;0.8335074117908489;-0.4244549972592198;-0.42445503108846055;0.7953981462892635;0.381577851558666;0.8821334151385956
13.5112;1.0573402272374794;0.8334458786533679;0.7883920621599746;-0.41890848680973447;-0.3962478189259707;1.0478930648365956;9.998915849659246;0.8335055336360568;-0.42445499750721977;-0.4244550306691263;0.7953991474978256;0.3815781305543324;0.8821350989506067
13.5212;1.057338759792709;0.8334461797118815;0.7883941057123179;-0.41890961844465663;-0.39624888913662737;1.0478909331663533;9.998914632450282;0.833503658539591;-0.42445499777078194;-0.42445503026396997;0.795400143894564;0.38157842606410886;0.8821368157584993
13.5312;1.0573363466370178;0.8334457977694508;0.7883961984615908;-0.4189101561721239;-0.3962497585471066;1.0478887774296022;9.998913561086052;0.833501793553456;-0.42445499804891496;-0.4244550298725556;0.7954021321907403;0.3815787398484475;0.8821394653392282
13.5412;1.0573349127165577;0.8334460374129227;0.7883981354857628;-0.418911287792726;-0.39625082877329326;1.0478856033206942;9.998912619258949;0.8334999469170358;-0.4244549983403983;-0.424455029494314;0.7954031092820436;0.38157907281976283;0.882141242499556
13.5512;1.0573325295525486;0.8334455929258376;0.7884001180800246;-0.4189118255027513;-0.39625169819692047;1.0478834149679415;9.99891178852088;0.8334981269990123;-0.4244549986437702;-0.4244550291286899;0.795404072081873;0.3815794250512373;0.8821430458607964
13.5612;1.0573311207360248;0.8334457668009351;0.7884019461667204;-0.41891295710747367;-0.3962527684358715;1.0478802153690425;9.998911050038744;0.8334963414030928;-0.42445499895738864;-0.4244550287752163;0.7954060173710206;0.38157979597672786;0.88214577308959
13.5712;1.0573287586992617;0.8334452507066767;0.7884038248976568;-0.41891349479911005;-0.3962536378712725;1.0478780068783922;9.99891039599561;0.833494596425141;-0.4244549992795275;-0.42445502843342103;0.7954069422427551;0.3815801847033059;0.8821476168881744
13.5812;1.057327369733337;0.8334453455338778;0.7884055556348553;-0.41891462638799015;-0.39625470812217867;1.0478757919219654;9.99890983777496;0.8334928967622436;-0.42445499960857747;-0.42445502810269214;0.7954078444734475;0.38158059048672793;0.882149475031052
13.5912;1.0573259920873481;0.8334453950142159;0.7884072411725561;-0.41891575797027414;-0.39625577837863196;1.0478725729762397;9.998909400309207;0.8334912453537452;-0.4244549999431644;-0.4244550277822488;0.7954097225309569;0.38158101297739744;0.8821522454562783
13.6012;1.0573236644647177;0.8334447430786274;0.7884089824100997;-0.41891629563793115;-0.39625664782983927;1.0478703515064707;9.998909108469281;0.8334896432716937;-0.4244550002818275;-0.42445502747136166;0.7954105754385818;0.3815804520692663;0.8821536884585822
13.6112;1.057322315252148;0.8334446911406749;0.7884105763923325;-0.4189174272086634;-0.39625771809592064;1.0478671273421156;9.998908976041472;0.8334880898063852;-0.4244550006226708;-0.42445502716968136;0.7954114027113555;0.38158090768411507;0.8821555657353956
13.6212;1.057320021687025;0.8334439309364107;0.7884122240348043;-0.41891796486456084;-0.39625858755566984;1.047864898908958;9.998908999896862;0.8334865832793782;-0.4244550009634807;-0.4244550268773046;0.7954132043234767;0.38158137975092227;0.8821583405849936
13.6312;1.0573187143601008;0.8334437632954682;0.7884137226661763;-0.41891909642742486;-0.3962596578303917;1.047861663636333;9.998909159688106;0.8334851223242897;-0.42445500130194186;-0.424455026594477;0.7954139803215661;0.3815818682316821;0.8821602046395555
13.6412;1.0573174349972063;0.8334435314377739;0.7884151724366883;-0.41892022798764317;-0.39626072810876145;1.0478594188792751;9.99890942243804;0.8334837062163168;-0.4244550016355944;-0.42445502632120324;0.7954147302807061;0.38158237285923424;0.8821620554107442
13.6512;1.0573152246163928;0.8334425791498014;0.7884166736832303;-0.41892076563100844;-0.39626159757861035;1.0478571634018048;9.998909747157;0.8334823341565625;-0.42445500196173513;-0.4244550260571217;0.795416453007795;0.381582892849411;0.8821647908319339
13.6612;1.0573140119240123;0.8334422084999082;0.7884180240993566;-0.4189218971855085;-0.39626266786210274;1.047853898170048;9.998910087533446;0.8334810048091723;-0.4244550022774659;-0.4244550258017117;0.7954171467068256;0.38158342707705883;0.8821666045111166
13.6712;1.057311871300915;0.8334407961184686;0.7884191257581805;-0.41892130357802737;-0.39626246727930065;1.0478516256124646;9.998910394707213;0.8334797162476526;-0.4244550025799193;-0.42445502555445475;0.7954178096881044;0.3815839744025019;0.8821683960202756
13.6812;1.0573107277420928;0.8334402776171611;0.7884203745213489;-0.4189224351276961;-0.39626353756609595;1.0478483485481862;9.998910619267953;0.8334784659184834;-0.42445500286652726;-0.4244550253147586;0.7954184408313025;0.38158353369111886;0.8821697314047273
13.6912;1.0573096174024958;0.8334396832344446;0.788421571200451;-0.4189235666757562;-0.3962646078541794;1.0478460701993253;9.998910707397144;0.8334772508867753;-0.4244550031351766;-0.42445502508192395;0.7954200392858467;0.38158410381387364;0.8821723750010119
13.7012;1.0573078473289175;0.833438955204493;0.7884231760311772;-0.4189234518907619;-0.3962647592552368;1.047843794687524;9.998910596947525;0.8334760682490295;-0.42445500338433945;-0.4244550248552817;0.7954206043092541;0.3815846837909116;0.8821740868125345
13.7112;1.0573068068291815;0.8334382128418564;0.7884242623762648;-0.4189245834328802;-0.39626582954296663;1.0478405268221596;9.998910226423057;0.8334749151908482;-0.42445500361320465;-0.42445502463426915;0.7954211357326088;0.38158527272078413;0.8821757630641608
13.7212;1.0573048410032166;0.8334367482566387;0.7884253897732599;-0.4189251210497446;-0.3962666990149255;1.0478382712544163;9.998909544488981;0.8334737890781331;-0.424455003821606;-0.42445502441842914;0.7954226341344446;0.38158586943964456;0.8821783001642107
13.7312;1.0573038774060082;0.8334358691877319;0.7884263527338892;-0.41892625258127436;-0.39626776929697216;1.0478350323000163;9.998908507057795;0.8334726880434185;-0.4244550040097234;-0.4244550242075531;0.7954231002496491;0.3815864723339961;0.8821798906328163
13.7412;1.0573029540839938;0.8334349259552879;0.7884272483911653;-0.41892738410647407;-0.3962688395735654;1.0478328147536915;9.998907077953895;0.8334716110863684;-0.42445500417781196;-0.4244550240018239;0.7954235344159196;0.3815870796528891;0.882181432757276
13.7512;1.0573011091103386;0.833433269016561;0.7884281740184418;-0.4189279217000163;-0.3962697090283604;1.0478306243716518;9.998905236497466;0.8334705571691875;-0.42445500432609506;-0.4244550238016444;0.7954249365719134;0.3815866899256324;0.8821833929440869
13.7612;1.0573002699851073;0.8334318898767418;0.7884286255070193;-0.41892792196890305;-0.39626970923268334;1.0478274678040571;9.998902978019979;0.8334695245010025;-0.42445500445476925;-0.4244550236072857;0.7954253064306369;0.381587301901229;0.8821848308810984
13.7712;1.0572985118022373;0.8334289880254169;0.7884283310136478;-0.41892877590154604;-0.39627087791475485;1.0478253525704686;9.998900305521325;0.8334685109313685;-0.4244550045641225;-0.42445502341875446;0.795425643410123;0.381587914322307;0.8821862138282276
13.7812;1.0572977613266665;0.8334278167253848;0.788428927450542;-0.4189299073922295;-0.39627194815285055;1.0478232866740071;9.99889721989669;0.8334675147807311;-0.42445500465460556;-0.4244550232359113;0.7954259464122236;0.38158852614314;0.8821875406802885
13.7912;1.0572970564642443;0.8334265941867404;0.7884294430390378;-0.41893103887411676;-0.3962730183791712;1.0478202779171977;9.998893717806036;0.8334665349020957;-0.4244550047267526;-0.42445502305864224;0.7954272141673882;0.38158913689844903;0.8821897130433359
13.8012;1.0572954357629358;0.8334246699154223;0.788429975253855;-0.41893157641777323;-0.3962738877781429;1.0478183336263056;9.998889797392856;0.8334655703231456;-0.42445500478116016;-0.42445502288704684;0.7954274463117512;0.38158874652162156;0.8821904962981724
13.8112;1.0572948262636377;0.833423351177951;0.788430318559614;-0.41893270787880954;-0.39627495797956164;1.0478154605766061;9.99888546298707;0.8334646203978887;-0.4244550048184851;-0.42445502272151747;0.7954276437878371;0.3815893547134247;0.8821916592490973
13.8212;1.0572933009472216;0.8334213356639568;0.7884306719307658;-0.41893324539690724;-0.3962758273514677;1.0478136648524459;9.998880723340692;0.8334636848740827;-0.4244550048393723;-0.42445502256261813;0.795428807874508;0.3815899604879318;0.8821936734369898
13.8312;1.057292783053549;0.8334196134503884;0.7884305325027644;-0.41893324559507955;-0.39627582746847617;1.0478119520197544;9.998875588226262;0.8334627633285793;-0.42445500484465026;-0.42445502241101957;0.7954289394508817;0.38159056236753275;0.882194737716173
13.8412;1.057292305308111;0.8334181656570099;0.7884305997736499;-0.4189343770156069;-0.3962768976243894;1.0478093272108944;9.998870074020303;0.8334618546847509;-0.4244550048356644;-0.42445502226758247;0.7954290394350305;0.38159115919654335;0.8821957552603485
13.8512;1.0572909002831354;0.8334160246516048;0.7884306777789316;-0.4189349144879298;-0.39627776694673034;1.0478077944699162;9.998864214383126;0.8334609572102386;-0.4244550048141797;-0.4244550221333241;0.7954301093685521;0.38159175067521756;0.8821976294794057
13.8612;1.0572904906616134;0.8334144971769936;0.7884305690421004;-0.41893604587735406;-0.39627883706756817;1.0478053563168561;9.998858060141371;0.8334600686105511;-0.42445500478212067;-0.4244550220092353;0.7954301513700138;0.38159133693329034;0.8821981268550183
13.8712;1.0572901110736506;0.8334129329281738;0.788430380055489;-0.41893717725141993;-0.39627990717031714;1.0478040148416812;9.998851666378659;0.8334591860885289;-0.42445500474159903;-0.42445502189618883;0.7954301676192194;0.38159191783715546;0.8821990163526203
13.8812;1.057288797003685;0.8334106812982804;0.7884302173325616;-0.41893771467312274;-0.39628077643781606;1.0478027734631015;9.998845080309161;0.8334583065841498;-0.4244550046948379;-0.4244550217949962;0.7954301598558784;0.3815924928798661;0.8821998679328663
13.8912;1.0572884738581565;0.8334090488072283;0.7884298840094742;-0.4189388460144291;-0.39628184650388115;1.0478006372712965;9.998838342297587;0.8334574272841103;-0.42445500464385116;-0.4244550217064817;0.7954311291060124;0.38159306146387817;0.8822015873549716
13.9012;1.0572872151818575;0.8334064161889734;0.7884292872186637;-0.41893825216757086;-0.39628164567941826;1.0477996116034314;9.99883149674145;0.8334565460393597;-0.42445500459042007;-0.4244550216314773;0.7954310756490841;0.38159262306121694;0.8822019452572091
13.9112;1.0572869461434562;0.8334047231353623;0.7884288275361927;-0.4189393834761192;-0.3962827157101109;1.0477987006398537;9.998824595629742;0.833455661225168;-0.4244550045363977;-0.4244550215707838;0.7954309993442075;0.3815931771679972;0.882202715864605
13.9212;1.0572867016187393;0.8334030031744593;0.788428310488155;-0.4189405147693136;-0.39628378572404405;1.047796907733093;9.998817691032452;0.8334547714942017;-0.42445500448377527;-0.4244550215251962;0.79543189994246;0.38159372327225344;0.8822043756373807
13.9312;1.0572855155139658;0.833400606497383;0.7884278412166843;-0.41894105210634275;-0.39628465490405346;1.047796236899896;9.998810828458602;0.8334538760479049;-0.4244550044344728;-0.4244550214955872;0.7954317769889713;0.38159426102120164;0.8822051287394095
13.9412;1.057285310306551;0.8333988410611493;0.7884272230168842;-0.41894218336835026;-0.3962857248872355;1.0477956932860608;9.998804044387937;0.8334529750107956;-0.4244550043902739;-0.42445502148291353;0.7954316295266783;0.38159479059006013;0.882205883960574
13.9512;1.0572851188026928;0.8333967413750131;0.7884262641658469;-0.41894218338296957;-0.39628572480198887;1.0477942820405943;9.998797367389184;0.8334520694616602;-0.42445500435292527;-0.42445502148806524;0.7954324560816032;0.38159431296343915;0.8822071168043347
13.9612;1.0572839735598143;0.8333942904575673;0.7884256713806728;-0.4189427206713514;-0.39628659394140575;1.0477940073570384;9.998790818887272;0.8334511614425257;-0.4244550043241611;-0.424455021511817;0.7954322551970221;0.3815948297551881;0.8822078953883339
13.9712;1.0572837974001041;0.8333924788721015;0.7884249500347225;-0.41894385188721817;-0.3962876638887583;1.0477928722424303;9.998784405584404;0.8334502542658799;-0.4244550043055976;-0.42445502155507703;0.7954320259749785;0.3815953426421511;0.8822086953345999
13.9812;1.0572836266590924;0.8333906562288608;0.7884242059187708;-0.4189449830890486;-0.3962887338265988;1.047792877987182;9.99877811383012;0.8334493526459764;-0.42445500429853794;-0.4244550216190937;0.7954317681591556;0.3815958529979973;0.8822095228193926
13.9912;1.057282500625387;0.8333881725346636;0.7884235431547364;-0.4189455203311478;-0.39628960293668863;1.0477930240399596;9.998771918124739;0.8334484620964726;-0.4244550043037654;-0.4244550217053173;0.7954324823373736;0.3815953620297115;0.882210851393676
14.0012;1.057282349390377;0.8333860192561958;0.7884224625779164;-0.41894552027694604;-0.396289602803328;1.0477923089379009;9.998765793274421;0.8334475878861078;-0.4244550043215351;-0.4244550218150507;0.7954321707151935;0.3815958709571378;0.8822117463524461
14.0112;1.057281250487554;0.8333835276003922;0.7884217657113594;-0.41894605749447844;-0.3962904718984291;1.0477927308847033;9.998759721599084;0.8334467338841185;-0.4244550043518675;-0.42445502194917256;0.7954318373761496;0.3815963810628332;0.8822126809399711
14.0212;1.0572811326131175;0.8333816892768472;0.7884209515450381;-0.41894718864953195;-0.39629154180678283;1.0477932877183105;9.998753697661385;0.8334459020108256;-0.4244550043949123;-0.42445502210807085;0.7954324868188992;0.3815968939018812;0.8822145627138389
14.0312;1.057281035092071;0.8333798551295467;0.7884201203793452;-0.4189483197965105;-0.3962926117090515;1.0477929767472276;9.998747727407325;0.8334450932173547;-0.4244550044510975;-0.42445502229170085;0.795432122052315;0.38159641136056077;0.882215162880278
14.0412;1.0572799970301616;0.8333773759652819;0.7884193722403222;-0.41894885698499534;-0.3962934807849579;1.047793793883447;9.998741820532336;0.83344430873078;-0.4244550045210801;-0.4244550224995644;0.7954317443158762;0.38159693535672307;0.8822162554974105
14.0512;1.0572799456607707;0.8333752427718278;0.7884182051797421;-0.41894885688877564;-0.39629348062004754;1.0477947328636508;9.998735980378587;0.8334435500743658;-0.42445500460563157;-0.4244550227305589;0.7954313540246396;0.38159746764524105;0.8822174154010195
14.0612;1.057280187627812;0.8333740309958049;0.7884176792089607;-0.418949335602773;-0.39629383241232535;1.0477947856962673;9.998730193846948;0.8334428187788059;-0.4244550047054531;-0.4244550229829634;0.7954319512298732;0.3815980099379834;0.8822195509200191
14.0712;1.0572792216968339;0.8333715839117892;0.788416873951988;-0.41894987276870077;-0.39629470146775364;1.047795943536462;9.998724430440552;0.8334421163250725;-0.4244550048210224;-0.42445502325474793;0.7954315354521667;0.38159756423860636;0.8822204312278151
14.0812;1.0572792439693064;0.8333697996219378;0.7884159488267048;-0.4189510038815565;-0.39629577133817373;1.0477971974987526;9.9987186546669;0.8334414439732523;-0.4244550049525972;-0.4244550235439381;0.7954311061394181;0.38159813317756924;0.8822218258998571
14.0912;1.0572792917567402;0.8333677085140699;0.7884147064602809;-0.41895100376279526;-0.3962957711475197;1.0477975394312995;9.99871283605916;0.833440802969663;-0.4244550051002279;-0.4244550238487186;0.7954306638834893;0.3815987198983468;0.8822233034708004
14.1012;1.0572784014318493;0.8333652900612241;0.7884138478747682;-0.4189515409104167;-0.39629664018211197;1.047798961699218;9.99870694795751;0.833440194993687;-0.4244550052637021;-0.42445502416738384;0.7954312111097862;0.381598327538106;0.8822253324989245
14.1112;1.0572784972422353;0.8333635318378034;0.7884128732851379;-0.4189526720078719;-0.39629771003067715;1.0478004560334;9.998700964666805;0.8334396223097873;-0.4244550054425374;-0.42445502449841466;0.7954307517108457;0.38159895891190737;0.8822269729351302
14.1212;1.0572786132884069;0.8333617802493628;0.7884118841464859;-0.4189538031005518;-0.39629877987006623;1.0478010131482043;9.998694863371814;0.8334390879197856;-0.42445500563605515;-0.4244550248406889;0.7954302901019625;0.38159961644413326;0.8822286905771825
14.1312;1.057277783263034;0.8333593816773276;0.788410981498041;-0.41895434022902;-0.3962996488762934;1.0478026236157272;9.998688626776625;0.8334385955797442;-0.4244550058435196;-0.42445502519359907;0.7954298300682888;0.38160030201285966;0.8822304811836192
14.1412;1.057277930285578;0.8333573241153872;0.7884096645797911;-0.41895434008457966;-0.3962996486390154;1.0478042790571167;9.998682242398614;0.8334381493046247;-0.42445500606426045;-0.42445502555698333;0.79543037395399;0.38160001689096296;0.882232808463114
14.1512;1.0572780894418061;0.8333555883898155;0.7884086337374447;-0.41895547115714826;-0.39630071844294346;1.0478049729682015;9.998675703013957;0.8334377526853779;-0.4244550062976521;-0.42445502593099327;0.7954299227062512;0.3816007619405944;0.882234728165039
14.1612;1.0572772970375206;0.8333532068611558;0.788407692180243;-0.41895600825989043;-0.3963015874095135;1.0478067005144265;9.998669011647559;0.8334374082161544;-0.4244550065430261;-0.424455026315977;0.7954294762362651;0.3816015378192751;0.8822367031919388
14.1712;1.0572774785465602;0.8333511695672399;0.7884063409657084;-0.41895600808930483;-0.39630158712996066;1.0478084574675874;9.998662184276865;0.8334371167249985;-0.4244550067997511;-0.42445502671235424;0.7954300334256894;0.38160134517694955;0.8822391977316637
14.1812;1.0572776689142607;0.8333494587658656;0.7884052820637493;-0.418957139130698;-0.39630265688873595;1.0478092396709482;9.998655244306667;0.8334368775945468;-0.42445500706737876;-0.4244550271205378;0.7954295923439514;0.3816021848704485;0.8822412705513605
14.1912;1.0572769014121917;0.8333471075454049;0.7884043196795627;-0.4189576761959734;-0.39630352580725475;1.0478110429448053;9.99864821337076;0.8334366898011185;-0.4244550073455508;-0.4244550275409551;0.79542915113788;0.3816030579519294;0.8822433883256771
14.2012;1.0572770974725636;0.8333454223993954;0.7884032545492925;-0.4189588072093131;-0.3963045955328406;1.0478128619545415;9.998641107743136;0.8334365526538507;-0.42445500763380706;-0.4244550279741081;0.7954287086617918;0.3816039654264045;0.8822455485893674
14.2112;1.0572772888952726;0.8333434368511009;0.7884018911752394;-0.41895880698506804;-0.3963045951884528;1.047813688987552;9.998633940830175;0.8334364658551345;-0.4244550079315792;-0.4244550284206874;0.7954292644187554;0.38160390807900185;0.8822482177331725
14.2212;1.0572765069860524;0.83334113476722;0.7884009320199363;-0.4189593440012801;-0.396305464059448;1.047815514981072;9.998626724620415;0.8334364294408524;-0.42445500823828797;-0.4244550288816924;0.7954288184718307;0.38160488647368074;0.8822504554116707
14.2312;1.0572766715735473;0.8333395089206608;0.7883998795793649;-0.4189604749654368;-0.3963065337417463;1.047817331538353;9.998619471379472;0.8334364436750463;-0.4244550085534203;-0.42445502935839174;0.7954283712503503;0.3816059008954445;0.882252728517654
14.2412;1.0572768125043182;0.8333367795950548;0.7883977692487963;-0.41896192227219975;-0.3963079026651443;1.047818131271364;9.998612202393199;0.8334365087046373;-0.42445500887655746;-0.4244550298521565;0.7954279231609545;0.3816059511136699;0.8822546015941556
14.2512;1.0572759588816287;0.8333342436682201;0.788396547478849;-0.4189613280154975;-0.39630770144618466;1.0478199073731531;9.998604958684377;0.8334366242372935;-0.424455009207368;-0.4244550303643247;0.7954274747873435;0.3816070361610106;0.8822569355327154
14.2612;1.057276028916074;0.833332711016266;0.788395544571586;-0.4189624589318305;-0.39630877109532714;1.04782165409869;9.998597797748692;0.833436789350129;-0.42445500954565313;-0.42445503089606446;0.7954280272524368;0.3816081542332908;0.8822601943469646
14.2712;1.0572760524935332;0.8333312178979034;0.7883945647941126;-0.41896358983436427;-0.39630984073432;1.047822367374215;9.998590777693845;0.8334370021201476;-0.42445500989133733;-0.4244550314481671;0.7954275815606014;0.38160830266929324;0.8822621378176626
14.2812;1.0572760241004409;0.8333294540579462;0.7883933110324917;-0.41896358950337476;-0.3963098403092638;1.0478240442925295;9.998583953311675;0.833437259210173;-0.4244550102442849;-0.4244550320209129;0.7954271379103713;0.3816094780680665;0.8822645291058595
14.2912;1.0572749770571268;0.8333274055452514;0.7883924855555505;-0.41896412640710723;-0.39631070910278526;1.0478256817178597;9.998577387074123;0.8334375559839314;-0.4244550106042137;-0.4244550326141077;0.7954266961724373;0.38161067658772685;0.8822669320619054
14.3012;1.0572748352543282;0.8333260652860602;0.7883915905540956;-0.4189652572654467;-0.3963117787109737;1.0478272754394036;9.998571153115071;0.8334378873383911;-0.42445501097081134;-0.42445503322716127;0.7954272564728287;0.3816108943884933;0.8822698116205764
14.3112;1.0572746342745212;0.8333244676974181;0.7883904304291744;-0.4189652568881472;-0.39631177825454705;1.0478278206639804;9.998565331098721;0.8334382485861331;-0.4244550113438369;-0.4244550338591025;0.7954268193039195;0.3816121280270195;0.8822722253248293
14.3212;1.0572734105595618;0.8333225951599915;0.7883897052436956;-0.4189657937384728;-0.3963126470154435;1.0478293131237337;9.998560001001037;0.8334386355041148;-0.4244550117231489;-0.42445503450865935;0.7954263857548982;0.3816133745050709;0.8822746373312801
14.3312;1.0572730906499346;0.8333214372617594;0.7883889116492591;-0.4189669245422406;-0.39631371659126846;1.0478307503312543;9.99855524156142;0.8334390436874334;-0.42445501210861586;-0.4244550351745491;0.7954259573950994;0.38161363102336454;0.8822766092925008
14.3412;1.0572727126299692;0.8333200261181687;0.788387846829669;-0.4189669241088954;-0.3963137161025731;1.0478311326898897;9.998551131139324;0.8334394679354793;-0.42445501249995465;-0.42445503585575195;0.7954265353310074;0.38161489475021787;0.8822799008776225
14.3512;1.0572713148064596;0.8333183436430588;0.7883872045737853;-0.41896746089801956;-0.39631458483040916;1.047832463341386;9.998547745334397;0.8334399019096135;-0.42445501289677745;-0.4244550365514638;0.7954261192814526;0.3816151626867424;0.8822818351858335
14.3612;1.0572708243428248;0.8333173805820151;0.7883864782187825;-0.4189685916415362;-0.396315654372952;1.0478337468236936;9.998545149830639;0.8334403380118899;-0.42445501329877644;-0.42445503726085176;0.7954257076490124;0.38161643156776476;0.882284169441203
14.3712;1.0572702786102501;0.8333164862552784;0.7883857639700123;-0.4189697223650393;-0.39631672390349987;1.0478339880321808;9.998543399949245;0.8334407677168586;-0.4244550137058733;-0.4244550379829006;0.7954252986495278;0.38161769784174493;0.8822864617624774
14.3812;1.057269677214577;0.833315344511656;0.7883847582355697;-0.4189697218524686;-0.3963167233677847;1.0478351918374664;9.99854254646197;0.8334411824590341;-0.42445501411842507;-0.4244550387163572;0.7954258913542503;0.38161795784079905;0.8822891734043998
14.3912;1.0572680562746015;0.8333139343303434;0.7883841567352458;-0.4189702585593987;-0.39631759204590555;1.04783636267405;9.998542633999989;0.8334415744670944;-0.42445501453726664;-0.4244550394597141;0.7954254856587489;0.3816192081750984;0.8822913605000633
14.4012;1.0572673414707623;0.8333132417826639;0.7883834558084671;-0.41897138922723864;-0.39631866153779394;1.0478375044125743;9.998543693885512;0.8334419371261004;-0.42445501496336513;-0.42445504021121505;0.7954250816648999;0.3816204461924454;0.8822934876340279
14.4112;1.0572665701812722;0.8333122954908847;0.7883824560694332;-0.41897138866411326;-0.3963186609636318;1.047837621320802;9.998545738944303;0.8334422649505387;-0.42445501539748826;-0.42445504096883724;0.7954246792768946;0.381620670245549;0.8822951188708366
14.4212;1.0572647804321342;0.8333110738423705;0.7883818564495361;-0.4189719253213503;-0.39631952960444666;1.0478387192454965;9.998548757417748;0.8334425532848404;-0.4244550158402354;-0.4244550417303954;0.795425278203093;0.3816218796447144;0.8822980187097096
14.4312;1.0572638994502614;0.8333102479876499;0.7883808557472046;-0.4189719247312555;-0.39631952900894996;1.0478398051581024;9.998552710842654;0.8334427982373322;-0.4244550162922127;-0.4244550424938634;0.7954248782715928;0.381623074462372;0.8822999501004062
14.4412;1.057262964658213;0.8333097979331111;0.7883801521724834;-0.4189730553439619;-0.39632059845785117;1.0478398855303075;9.998557545861285;0.8334429970601391;-0.42445501675412933;-0.42445504325768574;0.7954244799411005;0.3816232554272588;0.8823013813250103
14.4512;1.0572610128280044;0.8333087547469296;0.78837954562173;-0.41897359196311734;-0.3963214670702065;1.0478409660908357;9.998563209944942;0.8334431485191812;-0.424455017226878;-0.4244550440208815;0.7954240844677615;0.3816244237923738;0.8823031769096902
14.4612;1.057259969832384;0.833308106424623;0.7883785330732794;-0.41897359134250534;-0.3963214664487468;1.047842053088174;9.9985696563839;0.8334432529536051;-0.42445501771149263;-0.42445504478284335;0.7954236931765302;0.38162458094306556;0.8823044710881093
14.4712;1.0572588723556477;0.8333078326997999;0.7883778131051409;-0.41897472192812923;-0.39632253587285377;1.04784215379994;9.998576842911511;0.8334433117864714;-0.4244550182089323;-0.4244550455429402;0.7954243065131534;0.38162572795677346;0.8823070309508418
14.4812;1.0572577199399924;0.8333076174972551;0.7883770867202062;-0.4189758525081703;-0.396323605289624;1.0478432757612473;9.99858472882373;0.83344332688758;-0.4244550187199508;-0.4244550463002455;0.795423923860498;0.3816268655813724;0.882308622877688
14.4912;1.0572555497009788;0.8333064935037022;0.7883761564279649;-0.4189752578852483;-0.3963234038181238;1.0478444258623398;9.998593265006338;0.8334433006156003;-0.42445501924515394;-0.4244550470535587;0.7954235440258101;0.3816269946386105;0.8823097195953558
14.5012;1.0572542895117807;0.8333063995814027;0.7883754197481289;-0.4189763884574364;-0.3963244732237522;1.0478456100638553;9.99860238302865;0.8334432360942439;-0.42445501978514333;-0.4244550478015476;0.7954231658330615;0.3816281163638574;0.882311190353977
14.5112;1.0572529800476511;0.833306367166161;0.7883746797338463;-0.4189775190281717;-0.3963255426260502;1.0478458336335392;9.99861200136992;0.833443137220545;-0.42445502034063076;-0.42445504854278016;0.7954237883979995;0.3816282324560097;0.8823130753987551
14.5212;1.0572509328606874;0.8333060213520412;0.7883741010715871;-0.41897627198876963;-0.396324623034634;1.0478471011907629;9.998622049248231;0.833443008720653;-0.42445502091237974;-0.42445504927577954;0.795423410624895;0.38162934505299695;0.8823144411315267
14.5312;1.0572495409234428;0.8333061121427967;0.7883733606425449;-0.4189774025598654;-0.3963256924345152;1.0478484162702058;9.998632482060607;0.8334428558659596;-0.42445502150087977;-0.42445504999919376;0.7954230302104311;0.38163045661330025;0.8823157622035701
14.5412;1.057248114935194;0.8333062657011052;0.7883726235733688;-0.41897853313440026;-0.3963267618356492;1.047849780941105;9.998643271118562;0.8334426836570674;-0.4244550221059047;-0.4244550507119025;0.7954226436584654;0.38163056938769957;0.8823166124758794
14.5512;1.0572466579615694;0.8333061671292039;0.7883715924483234;-0.41897853250256517;-0.3963267611862506;1.0478501956965323;9.998654386468827;0.8334424962976084;-0.4244550227263812;-0.424455051413017;0.7954232476343149;0.3816316848175895;0.8823187652139585
14.5612;1.0572442094100152;0.8333057991837153;0.7883709684330944;-0.4189790690961906;-0.3963276297629779;1.04785165946549;9.99866579411003;0.8334422971814622;-0.42445502336068497;-0.4244550521017164;0.7954228398715221;0.38163180368234473;0.8823195580602627
14.5712;1.0572426976391134;0.8333058374976408;0.7883699531431666;-0.41897906847572286;-0.3963276291210041;1.0478531701036555;9.998677461465144;0.8334420892217357;-0.4244550240069557;-0.42445505277692563;0.795422418771419;0.3816329267909543;0.8823207629031316
14.5812;1.0572411615618749;0.8333062661821635;0.7883692481593365;-0.41898019907152656;-0.39632869853650365;1.0478537254030553;9.998689358879048;0.8334418756716655;-0.4244550246631687;-0.4244550534370615;0.795421982870594;0.38163405518714616;0.8823219515903549
14.5912;1.05723960293113;0.833306771829269;0.7883685556674888;-0.4189813296739705;-0.39632976795685215;1.047855323691872;9.99870145675176;0.8334416607923096;-0.42445502532709856;-0.4244550540800534;0.7954215308909963;0.3816341898046034;0.8823226957469489
14.6012;1.057237060361537;0.8333063878090552;0.7883676781811457;-0.4189807350801503;-0.39632956649812123;1.0478569633460593;9.998713725026132;0.8334414496732038;-0.4244550259963592;-0.4244550547037272;0.7954220618003286;0.3816353313912706;0.8823247656344625
