time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
14.6112;1.0572354615514339;0.8333070541777223;0.7883670130634608;-0.41898186569600226;-0.3963306359274868;1.047858641394193;9.998726137957693;0.8334412477571257;-0.42445502666852275;-0.42445505530622196;0.7954215748908295;0.3816354808446751;0.8823254949227257
14.6212;1.0572338455007073;0.8333074889944626;0.7883660641874197;-0.41898186511049407;-0.3963306353070338;1.0478593523904018;9.9987386788457;0.8334410605183589;-0.4244550273411223;-0.42445505588602267;0.7954210701999429;0.3816366394942592;0.8823266514665065
14.6312;1.057231252292147;0.8333076753896566;0.7883655329705301;-0.41898240174551277;-0.3963315039100719;1.047861088903664;9.998751339354147;0.8334408930965685;-0.42445502801150997;-0.42445505644180725;0.7954205484305663;0.3816368092497112;0.8823273711039733
14.6412;1.0572296124813647;0.8333086037621463;0.7883649197960478;-0.41898353238163377;-0.39633257334604133;1.0478628430179078;9.998764112323991;0.8334407500436452;-0.42445502867682644;-0.42445505697243374;0.795420010172265;0.38163799268305415;0.8823285198995582
14.6512;1.0572279686924164;0.8333093068905777;0.788364027065956;-0.4189835318162383;-0.39633257273099914;1.0478646074366653;9.998776984888005;0.8334406354664488;-0.42445502933419227;-0.42445505747702483;0.7954204557259684;0.3816381928304078;0.8823301341082948
14.6612;1.0572263273721227;0.8333104191555829;0.7883634536266995;-0.4189846624647785;-0.3963336421716998;1.0478653759135612;9.998789941182679;0.8334405533911399;-0.42445502998097695;-0.42445505795507;0.7954198857454388;0.3816394127169347;0.882331274316593
14.6712;1.057223732301047;0.8333106575682347;0.7883627026250979;-0.418984067914155;-0.396333440731607;1.0478671431458828;9.99880297002355;0.8334405080214212;-0.4244550306150321;-0.42445505840657016;0.7954193015839051;0.3816406549091842;0.8823324076133366
14.6812;1.0572221165668976;0.8333119623627817;0.7883621713422476;-0.41898519857513505;-0.3963345101810499;1.047868904474381;9.998816068103302;0.8334405036400683;-0.42445503123473544;-0.4244550588320931;0.7954187049801235;0.3816409212067241;0.8823331006311287
14.6912;1.0572205241599713;0.8333133672619821;0.7883616614317784;-0.4189863292446784;-0.3963355796353055;1.047870656022677;9.998829236458407;0.833440544106066;-0.4244550318387459;-0.4244550592326171;0.7954180974836327;0.3816422125295093;0.8823342196739371
14.7012;1.057218962236073;0.8333145572236789;0.7883608725381581;-0.4189863287178881;-0.3963355790414308;1.047871395321749;9.998842471546043;0.8334406323279728;-0.4244550324257944;-0.424455059609409;0.7954184801141337;0.3816425291495453;0.8823358033918925
14.7112;1.0572164747297765;0.8333155123973982;0.7883605022706323;-0.4189868654087353;-0.3963364476721836;1.0478731214464627;9.998855760532521;0.8334407702086717;-0.4244550329947502;-0.4244550599641028;0.7954178535207512;0.3816438712355268;0.8823369163939844
14.7212;1.0572149934513866;0.8333169034748402;0.7883597478552409;-0.418986864907633;-0.3963364470872845;1.0478748341994544;9.99886908795777;0.8334409591482382;-0.4244550335446416;-0.42445506029875096;0.7954172180883516;0.3816442393681264;0.8823375977166719
14.7312;1.0572135585037445;0.8333187084042469;0.7883593063738285;-0.4189879956269943;-0.3963375165597174;1.0478755331582;9.998882443898697;0.8334412005569414;-0.42445503407449253;-0.4244550606156933;0.7954165737238192;0.381645634614503;0.882338715280867
14.7412;1.0572121702684425;0.8333202911015102;0.7883585769462731;-0.41898799515683793;-0.39633751598422223;1.0478772172991813;9.998895823483226;0.8334414957856142;-0.4244550345832232;-0.42445506091730356;0.7954159200678721;0.3816460582802134;0.8823394064295059
14.7512;1.0572098650419024;0.8333216270573249;0.7883582564665008;-0.41898853190587404;-0.3963383846330477;1.0478788854453756;9.998909222957673;0.8334418458150983;-0.42445503506965565;-0.424455061205771;0.795416257282445;0.38164751181041057;0.8823414398343172
14.7612;1.0572085691770623;0.8333236984318368;0.7883578406154269;-0.41898966267487203;-0.3963394541197497;1.047880537448606;9.998922644139153;0.8334422512583971;-0.42445503553252445;-0.424455061483017;0.7954155867715834;0.381647996871286;0.8823421478286011
14.7712;1.057207320873898;0.8333255295496007;0.7883571280273568;-0.4189896622578835;-0.3963394535585955;1.047881175359673;9.998936107006637;0.8334427123403478;-0.4244550359706477;-0.42445506175067943;0.7954149115787263;0.3816495153663441;0.8823432966990561
14.7812;1.0572061215329736;0.8333277465369978;0.7883567151688551;-0.41899079306444575;-0.39634052305486484;1.0478828033803727;9.998949655861615;0.8334432285435448;-0.42445503638335974;-0.424455062010081;0.7954142363118094;0.38165106938151144;0.8823444529486967
14.7912;1.0572040095856998;0.8333290583998855;0.78835610403313;-0.41899019868070375;-0.3963403216696318;1.0478844261351996;9.998963352265886;0.8334437984149957;-0.4244550367707551;-0.4244550622621604;0.7954135664761428;0.38165166114729915;0.8823451836935123
14.8012;1.057202913047186;0.8333313977184943;0.7883556924437921;-0.4189913295262672;-0.3963413911758076;1.0478860469598028;9.99897726601662;0.8334444198782226;-0.4244550371334121;-0.4244550625075575;0.7954139077533228;0.3816532929505152;0.8823472562150946
14.8112;1.0572018709642927;0.8333334752794272;0.7883549857352483;-0.4189913291897885;-0.39634139063518875;1.0478876681083888;9.998991472809717;0.8334450907946112;-0.424455037472021;-0.42445506274683337;0.795413265605986;0.3816539669827487;0.8823480029408935
14.8212;1.05720088486338;0.8333359205048454;0.788354586036723;-0.41899246007873797;-0.39634246015364694;1.0478882919455148;9.999006051247948;0.8334458096118427;-0.4244550377872567;-0.4244550629805223;0.795412645072879;0.38165568518580484;0.8823491915218363
14.8312;1.057198992693067;0.8333374456393797;0.7883539986378525;-0.41899186577925757;-0.3963422587925909;1.0478899212353798;9.999021074326675;0.8334465755968484;-0.4244550380796533;-0.4244550632091138;0.7954120507217363;0.3816564489544777;0.8823499579662804
14.8412;1.0571981217977975;0.8333388549668179;0.7883525512659982;-0.4189933130726833;-0.3963436275849708;1.0478915584790454;9.999036601490532;0.8334473880099372;-0.42445503834943926;-0.42445506343310946;0.7954114865951772;0.38165825872282944;0.882351169709919
14.8512;1.057197310595978;0.8333411246172336;0.7883518866885323;-0.41899331282637675;-0.39634362707610876;1.0478932051424785;9.999052675167516;0.8334482451894543;-0.4244550385966308;-0.4244550636529658;0.7954119560718688;0.38165911384252343;0.8823528663446373
14.8612;1.0571965599691704;0.8333437560388915;0.7883515335599194;-0.41899444380361184;-0.39634469663115723;1.0478938613678124;9.999069323155366;0.8334491447818215;-0.4244550388213567;-0.4244550638689776;0.7954114617497525;0.38166101283885323;0.8823541133190069
14.8712;1.0571949069424829;0.8333454639088859;0.7883509951444372;-0.4189938495882141;-0.3963444953125199;1.0478955263663;9.999086565428913;0.8334500844540401;-0.42445503902412646;-0.424455064081292;0.7954110051742068;0.3816619536891147;0.8823549500063639
14.8812;1.0571942768426394;0.8333481834206223;0.7883506697282666;-0.41899498060146634;-0.396345564896127;1.0478971993074417;9.999104418175015;0.8334510619937241;-0.42445503920593974;-0.4244550642899536;0.7954105862849785;0.3816639339597794;0.8823562444823019
14.8912;1.0571937046951247;0.8333509405642301;0.7883503615894594;-0.4189961116300977;-0.3963466344971386;1.0478988803225064;9.999122894223383;0.8334520748903342;-0.42445503936814705;-0.4244550644949287;0.7954102028277094;0.38166495077641654;0.8823571344477434
14.9012;1.057193187462836;0.8333534120784581;0.7883497742918155;-0.41899611147102006;-0.3963466340652537;1.0478995708672625;9.999142006291885;0.8334531204264183;-0.4244550395120529;-0.42445506469621963;0.7954098501724999;0.3816670006235737;0.8823584873803162
14.9112;1.0571927215297732;0.8333562234576747;0.7883495086207631;-0.4189972425249294;-0.3963477037073096;1.047901273399389;9.999161771146959;0.8334541967206612;-0.42445503963862086;-0.42445506489396867;0.7954105218593882;0.38166807922218554;0.8823603402562744
14.9212;1.0571913407248905;0.8333580823521548;0.788349068353363;-0.4189966483752636;-0.39634750248551376;1.047902991005899;9.99918220499581;0.8334553034017451;-0.4244550397485588;-0.4244550650883431;0.795410210611041;0.38167018173660094;0.8823617539923184
14.9312;1.0571909697655995;0.8333609190493335;0.7883488508469674;-0.4189977794490262;-0.3963485721773098;1.0479047264751207;9.999203311997316;0.833456440877164;-0.424455039842624;-0.424455065279244;0.7954099090984162;0.3816713032700252;0.8823627625697604
14.9412;1.057190646078512;0.8333634409214384;0.7883483592879982;-0.4189977793319481;-0.3963485718454803;1.047905481053802;9.999225079073607;0.8334576093107612;-0.42445503992174705;-0.42445506546615186;0.7954096101841815;0.3816734393111918;0.8823642278041902
14.9512;1.057190371089574;0.8333662727296045;0.7883481926726515;-0.4189989104229392;-0.3963496415972372;1.0479072542856933;9.99924747954195;0.8334588084325096;-0.42445503998686507;-0.4244550656484143;0.7954093071405673;0.3816745857761817;0.8823652803052425
14.9612;1.0571891835580953;0.8333681209966999;0.7883478538745272;-0.41899831630542567;-0.3963494404944912;1.047909044167041;9.9992704783774;0.8334600374987451;-0.4244550400387681;-0.42445506582568926;0.7954099941964253;0.3816767387058306;0.8823676826767006
14.9712;1.0571890113775417;0.8333709146384756;0.7883477406857899;-0.4189994474084614;-0.39635051031508134;1.0479108466898046;9.999294037555314;0.8334612949829064;-0.42445504007800167;-0.4244550659979137;0.7954096668526697;0.381677893954976;0.8823687627439245
14.9812;1.057188892520687;0.8333733600726292;0.788347357842089;-0.41899944731766253;-0.3963505101204464;1.04791265575698;9.99931812240762;0.8334625789296446;-0.42445504010480173;-0.4244550661648738;0.7954093215870045;0.38167904698940347;0.8823698509260527
14.9912;1.057188826857031;0.8333760826807267;0.7883473063868653;-0.41900057842953753;-0.3963515800166272;1.0479134634735647;9.99934270583163;0.8334638876346979;-0.4244550401193134;-0.42445506632603613;0.7954089556092159;0.38168119280694257;0.8823713758416217
15.0012;1.0571878505673677;0.8333777919016897;0.7883470907966595;-0.4189999843271022;-0.3963513790643345;1.0479152603802124;9.999367767983777;0.8334652195392758;-0.42445504012189494;-0.42445506648083264;0.795408567048541;0.3816823261991995;0.8823724688012202
15.0112;1.0571878889481279;0.8333804220368244;0.7883471087176162;-0.4190011154410969;-0.39635244904176387;1.047917036216902;9.999393293873107;0.8334665728633734;-0.4244550401130935;-0.42445506662903687;0.7954081552593109;0.3816844423046909;0.8823739927668933
15.0212;1.0571879782916482;0.8333826868984896;0.7883468625015769;-0.41900111535667134;-0.39635244900936467;1.0479187808233346;9.999419273724918;0.8334679454895806;-0.42445504009344365;-0.424455066770878;0.7954087209879004;0.3816855370265009;0.8823759825889761
15.0312;1.057188117908538;0.8333852200814923;0.7883469491391462;-0.4190022464679858;-0.39635351907227057;1.04791948455855;9.999445706307286;0.833469334954076;-0.4244550400633444;-0.42445506690685814;0.7954082662444361;0.38168760711602573;0.8823774989689747
15.0412;1.0571883067434742;0.8333873910524017;0.7883467669935772;-0.41900224637857;-0.3963535191267;1.047921138570091;9.999472598919247;0.8334707385456521;-0.4244550400230638;-0.4244550670375896;0.7954077939632439;0.38168864991882956;0.8823785772883875
15.0512;1.0571875795581398;0.8333891828108166;0.788347011053823;-0.41900278346253383;-0.3963543884403375;1.0479227347436333;9.999499962255163;0.8334721533234067;-0.42445503997280054;-0.42445506716388676;0.7954073076062833;0.38169066298370685;0.8823800827667234
15.0612;1.0571881278040942;0.8333918642388164;0.7883472366026796;-0.4190021309575593;-0.3963536704568906;1.0479242657701116;9.999527803396315;0.8334735763432158;-0.4244550399125517;-0.4244550672868533;0.7954068105744663;0.38169164396890237;0.8823811512669348
15.0712;1.0571884445406778;0.8333942302399917;0.7883474154655059;-0.4190032620545126;-0.39635474069440213;1.0479257261538135;9.999556117782856;0.8334750053457269;-0.42445503984192956;-0.4244550674077562;0.7954063055128223;0.3816935909071046;0.8823826499678097
15.0812;1.0571887936359163;0.833396244159358;0.7883473049628316;-0.4190032619506732;-0.3963547409232706;1.0479261127381232;9.99958488379001;0.8334764390462208;-0.4244550397603412;-0.4244550675278241;0.7954067940840408;0.38169450247659487;0.8823846175877292
15.0912;1.057189169557468;0.8333985398733922;0.788347499401054;-0.41900439303882964;-0.3963558112466844;1.0479274234475253;9.99961406432768;0.8334778765521063;-0.4244550396672903;-0.4244550676480568;0.7954062775991484;0.3816963780333424;0.8823861183095307
15.1012;1.0571886030529567;0.8333998328541745;0.7883474987333577;-0.41900379890199085;-0.39635561072204556;1.0479286557045686;9.999643616151067;0.833479316734176;-0.4244550395623831;-0.424455067768975;0.7954057580896833;0.38169721750550395;0.8823871893888954
15.1112;1.0571890129466006;0.8334017448162063;0.7883473991375869;-0.41900379878336463;-0.3963556110758169;1.047929806309444;9.99967350521483;0.8334807581900443;-0.4244550394452467;-0.42445506789040904;0.7954052386520334;0.3816980212225858;0.8823882626261352
15.1212;1.0571894282954155;0.833403939839372;0.7883475998869236;-0.41900492985494053;-0.3963566815193513;1.0479308725570502;9.999703718479932;0.8334821996928775;-0.42445503931558765;-0.4244550680116078;0.7954047225925056;0.38169978965581053;0.882389768451988
15.1312;1.0571898413811378;0.8334057836962071;0.7883475010188624;-0.41900492972503955;-0.3963566819464457;1.0479308531140499;9.999734261651511;0.8334836405786453;-0.424455039173194;-0.42445506813163325;0.7954052125864579;0.3817005233579802;0.8823917403928364
15.1412;1.0571892823009066;0.8334072526081652;0.7883478004419037;-0.4190054667583996;-0.39635755161889397;1.047931748224019;9.999765144328308;0.8334850804639947;-0.42445503901787424;-0.4244550682496578;0.7954047106635891;0.38170222320225167;0.882393237781597
15.1512;1.0571896718795195;0.833409012469866;0.7883476961835579;-0.4190054666142482;-0.39635755210725354;1.0479325595973747;9.999796364073395;0.8334865186041756;-0.42445503884952607;-0.4244550683649603;0.7954042186094241;0.38170289056281465;0.8823942947038594
15.1612;1.057190044335388;0.8334110369173547;0.7883478862541266;-0.41900659765649473;-0.396358622672902;1.0479332895559041;9.999827901289947;0.8334879533241242;-0.4244550386681932;-0.42445506847673137;0.7954037384410603;0.3817045271756686;0.8823957746680006
15.1712;1.0571903999205652;0.8334126872530561;0.7883477703365962;-0.41900659749575475;-0.39635862320911747;1.0479339397971172;9.999859725722558;0.8334893814886215;-0.424455038473953;-0.42445506858401433;0.7954032723957977;0.3817051347108161;0.882396811113038
15.1812;1.05719074113939;0.8334145909445143;0.7883479448599341;-0.41900772852015444;-0.3963596938158235;1.0479335109952213;9.999891803677981;0.8334907984983153;-0.4244550382667332;-0.4244550686860563;0.795402822375846;0.3817057143943247;0.8823978355830502
15.1912;1.0571901084936501;0.8334154584102677;0.7883479101318935;-0.41900713431211956;-0.39635949354702055;1.0479340030085547;9.999924097796368;0.8334921990354969;-0.4244550380461655;-0.42445506878262845;0.7954033897626489;0.38170726715174114;0.8824001813605722
15.2012;1.0571904317592375;0.8334172241708252;0.788348060366081;-0.41900826531425334;-0.3963605641808996;1.0479344153091243;9.999956561657651;0.8334935777985601;-0.42445503781158156;-0.4244550688737646;0.7954029755780371;0.3817077942341209;0.882401179104027
15.2112;1.0571907510992826;0.8334186015381324;0.7883478952658256;-0.4190082651115615;-0.3963605647716879;1.0479347481803096;9.99998913611709;0.8334949298123602;-0.4244550375622657;-0.4244550689592908;0.7954025802683796;0.38170929765379935;0.8824025945591942
15.2212;1.0571910689388069;0.8334199065699424;0.7883477112073152;-0.4190082648968787;-0.3963605653674955;1.0479350037426118;10.000021754347515;0.833496250538527;-0.4244550372977648;-0.42445506903858815;0.7954022033296919;0.38170978009087164;0.8824035616120736
15.2312;1.057191386309254;0.8334214568541841;0.788347804810774;-0.4190093958629977;-0.39636163601609226;1.0479341854147584;10.000054353975743;0.8334975355299424;-0.4244550370179986;-0.4244550691105294;0.7954018433916147;0.38171124450633476;0.8824049450634059
15.2412;1.057190738581754;0.8334219693866852;0.7883476759727461;-0.41900880159254117;-0.39636143577040744;1.0479342969054457;10.000086884374591;0.8334987797174364;-0.4244550367233889;-0.42445506917358333;0.7954014988612272;0.38171169377843045;0.8824058798525515
15.2512;1.0571910471353654;0.8334233832238774;0.7883477184661922;-0.41900993253020075;-0.3963625064088055;1.04793434190733;10.000119304327429;0.8334999774244488;-0.4244550364150691;-0.42445506922605725;0.7954011689433171;0.38171213065523846;0.8824067996500989
15.2612;1.057191342003136;0.8334244139999775;0.7883474321794817;-0.4190099322607888;-0.3963625069845121;1.0479343239238337;10.000151575020713;0.8335011231556779;-0.42445503609482643;-0.42445506926631815;0.7954018546530901;0.3817135578344965;0.8824090403445417
15.2712;1.0571916153379703;0.8334256955041951;0.7883474143496656;-0.41901106316846576;-0.3963635775970819;1.0479342461382568;10.000183652512595;0.8335022119806371;-0.42445503576470406;-0.42445506929291393;0.7954015590642686;0.3817139777461836;0.8824099354681741
15.2812;1.057191859061904;0.8334265965091928;0.788347067052087;-0.41901106286901124;-0.3963635781406879;1.0479331117472368;10.000215487428243;0.8335032393325678;-0.42445503542646884;-0.4244550693045253;0.7954012863973056;0.3817153923067371;0.8824112539972606
15.2912;1.057192065217918;0.8334277510137262;0.7883469908961809;-0.4190121937473751;-0.39636464871620497;1.04793292466639;10.000247034988927;0.8335042008756499;-0.42445503508133353;-0.42445506929990884;0.7954010409198438;0.3817158030203481;0.8824121329669428
15.3012;1.05719126318645;0.8334278746756002;0.7883466913449365;-0.4190115993864088;-0.39636444837880885;1.0479326902054662;10.000278260631124;0.8335050925260336;-0.4244550347301697;-0.42445506927805304;0.7954008263682255;0.38171621113699367;0.8824130067702907
15.3112;1.0571913718861463;0.8334285887735287;0.7883462693567184;-0.41901159904562724;-0.39636444886018535;1.047932415047232;10.000309133503924;0.833505910746359;-0.424455034373911;-0.4244550692382822;0.7954006452170317;0.38171761761013034;0.8824143083768895
15.3212;1.057191421700526;0.8334295564581783;0.7883461294773674;-0.41901272988328647;-0.3963655193716509;1.0479321062003957;10.000339619329413;0.8335066532568185;-0.4244550340138505;-0.4244550691800621;0.79540049803107;0.3817180230124572;0.8824151708067568
15.3312;1.0571914072937585;0.8334301434877673;0.7883456783662096;-0.41901272951749613;-0.396365519811065;1.047930769501709;10.000369678268259;0.8335073195457268;-0.42445503365182397;-0.4244550691027505;0.7954013836913679;0.38171942761610517;0.8824173573147839
15.3412;1.057191324855708;0.8334309804883213;0.7883455209399377;-0.4190138603306894;-0.3963665902821236;1.0479304089480899;10.00039926364683;0.8335079107412674;-0.4244550332901867;-0.4244550690055602;0.7954013003590273;0.38171983156744094;0.8824181949668504
15.3512;1.0571902088236156;0.8334307796304858;0.7883451674026711;-0.41901326590511917;-0.39636638984159545;1.047930027237101;10.000428320805339;0.8335084291253536;-0.42445503293152415;-0.42445506888769857;0.7954012467248743;0.3817202347203676;0.882419013139216
15.3612;1.0571899841389418;0.8334311592802879;0.7883447236231782;-0.419013265502843;-0.3963663902228558;1.0479296263601543;10.00045678687014;0.8335088776942164;-0.42445503257835343;-0.4244550687485552;0.795401222479289;0.38172163624401295;0.8824202396993558
15.3712;1.0571896881865508;0.8334317812523537;0.7883445977456155;-0.41901439627793136;-0.3963674606360502;1.0479292077403186;10.00048459389972;0.8335092598293613;-0.4244550322329518;-0.42445506858781457;0.7954012273491535;0.38172203478797995;0.8824210047351901
15.3812;1.0571893223094648;0.8334320116483025;0.7883441972723111;-0.41901439584977934;-0.39636746097782954;1.0479287723237083;10.000511680136658;0.8335095789346049;-0.4244550318971675;-0.4244550684054023;0.7954012598404352;0.381723429189838;0.8824221689588896
15.3912;1.0571888882296183;0.8334324827402924;0.7883441250791529;-0.41901552659774005;-0.39636853135015987;1.0479273209261517;10.000538002367442;0.83350983818269;-0.42445503157230247;-0.4244550682013616;0.7954013169531376;0.38172381892990676;0.8824228631320786
15.4012;1.0571883889680638;0.8334325612798194;0.7883437856348876;-0.41901552614146964;-0.3963685316495786;1.0479268549837617;10.000563537250517;0.8335100405809501;-0.42445503125919487;-0.4244550679757791;0.7954023947768747;0.38172420410215785;0.8824244183225808
15.4112;1.0571868662719848;0.8334319094892509;0.7883435808666197;-0.41901493163329967;-0.39636833108532205;1.0479263772722236;10.000588272936685;0.833510189249462;-0.42445503095828463;-0.4244550677288242;0.7954024893278142;0.38172558528511785;0.8824254614905873
15.4212;1.0571862514979264;0.8334321456089352;0.7883436092241709;-0.41901606233812816;-0.39636940139108817;1.0479258920224859;10.00061219871421;0.8335102877205023;-0.42445503066954776;-0.424455067460913;0.7954025975683591;0.38172596335494147;0.8824260267916112
15.4312;1.0571855863835962;0.8334319816980796;0.788343374628809;-0.4190160618411232;-0.39636940162269435;1.0479254042976687;10.000635298529247;0.8335103399002376;-0.4244550303924824;-0.42445506717268344;0.795402718182327;0.38172633914727305;0.8824265451653773
15.4412;1.0571848757276785;0.8334320488123375;0.7883434772699784;-0.4190171925212097;-0.39637047188302205;1.0479249189204163;10.000657550245329;0.8335103495585844;-0.4244550301262175;-0.4244550668645956;0.7954028507499423;0.38172771327280075;0.8824274479537401
15.4512;1.057184124704358;0.8334317136704568;0.7883433199214871;-0.4190171920023386;-0.3963704720703131;1.047923439748988;10.000678927477654;0.8335103200774148;-0.4244550298696353;-0.42445506653672377;0.7954029939771233;0.3817280861720269;0.8824278682936636
15.4612;1.057182375209037;0.8334306405673314;0.7883433029131502;-0.4190165974354986;-0.3963702713949043;1.0479229698427204;10.00069940233702;0.8335102546256837;-0.4244550296214573;-0.42445506618904516;0.7954031454886168;0.3817294582594417;0.8824286690565869
15.4712;1.0571815572452117;0.8334304523464768;0.7883435217579451;-0.4190177280905897;-0.39637134159290405;1.0479225122032012;10.000718947880985;0.8335101561088443;-0.4244550293803473;-0.4244550658216808;0.7954043029980143;0.3817298300663523;0.8824298838755845
15.4812;1.0571807105401578;0.8334298675294977;0.7883434756825884;-0.41901772755414113;-0.3963713417205177;1.0479220702763332;10.000737537542767;0.8335100270488897;-0.42445502914507893;-0.42445506543496414;0.7954044647586694;0.3817302021147555;0.8824301399093143
15.4912;1.057179837143902;0.8334295243423031;0.7883437596104864;-0.4190188582037001;-0.39637241188064753;1.0479216474731163;10.000755144924767;0.8335098694585965;-0.4244550289147497;-0.42445506502966135;0.7954046294336362;0.3817315745874126;0.882430769703496
15.5012;1.0571789387406987;0.8334287960256018;0.7883437716407223;-0.41901885766541286;-0.3963724119713715;1.0479212461559502;10.00077174863528;0.8335096843232149;-0.4244550286888492;-0.4244550646071004;0.7954047965738011;0.3817319472905062;0.8824309068446348
15.5112;1.057178017190934;0.8334280035659792;0.7883438075033724;-0.4190188571284266;-0.3963724120443241;1.0479198675275467;10.000787337381507;0.8335094714342272;-0.424455028467036;-0.4244550641689231;0.7954049670693797;0.3817323199286472;0.8824309827536528
15.5212;1.057176112097715;0.8334268133659741;0.7883442634319807;-0.4190193937383508;-0.3963732813083771;1.0479195126677874;10.000801910714124;0.833509230049723;-0.4244550282489446;-0.42445506371667036;0.7954051427368264;0.38173369230915355;0.8824314284285818
15.5312;1.057175153197607;0.8334258983211371;0.7883443348797712;-0.4190193932074444;-0.39637328134663447;1.0479191833974286;10.000815478929256;0.8335089596631761;-0.4244550280343485;-0.4244550632514662;0.7954053257473237;0.38173406431092327;0.8824313764880487
15.5412;1.0571741821960996;0.8334249226638274;0.788344418557867;-0.4190193926813875;-0.3963732813680585;1.0479188821246783;10.000828061277149;0.8335086605878107;-0.42445502782337774;-0.4244550627739699;0.795406518234061;0.3817344358095191;0.8824321584440564
15.5512;1.057173204989981;0.8334242033890857;0.7883448109317001;-0.4190205233479721;-0.3963743514241105;1.0479186113538645;10.00083967819115;0.8335083337868;-0.42445502761645765;-0.4244550622845778;0.7954067217352483;0.38173580683580477;0.8824324006681493
15.5612;1.0571722281179914;0.8334231094532389;0.7883449114970804;-0.4190205228344712;-0.39637435141273575;1.0479183732577122;10.000850344708875;0.833507979727019;-0.4244550274140952;-0.4244550617836291;0.7954069370112355;0.38173617774064816;0.8824321364387402
15.5712;1.0571712579635757;0.8334219607053477;0.7883450181857808;-0.41902052232746917;-0.39637435138529614;1.0479171689828688;10.0008600721977;0.8335075978530047;-0.42445502721673095;-0.4244550612715527;0.7954071646426616;0.3817365491090472;0.8824317958182146
15.5812;1.0571693373856554;0.8334204263383721;0.7883455303439021;-0.4190210589674736;-0.396375220550184;1.0479169985883183;10.000868870439076;0.8335071874689849;-0.42445502702469895;-0.42445506074893746;0.7954074057154273;0.38173792170024295;0.8824318096450606
15.5912;1.057168397935427;0.8334191839565971;0.7883456469183174;-0.4190210584713378;-0.39637522049204393;1.0479168620735428;10.000876745564016;0.8335067491354927;-0.4244550268382697;-0.42445506021641005;0.7954076618915588;0.38173829645662444;0.8824313119237461
15.6012;1.057167480938402;0.8334182181267069;0.7883460672168484;-0.4190221891646129;-0.3963762904703988;1.0479167599779637;10.000883703815104;0.8335062856705184;-0.42445502665769613;-0.4244550596744907;0.7954079350485713;0.3817386743151946;0.8824307353479937
15.6112;1.0571665884802348;0.8334168990606171;0.7883461928539082;-0.4190221886749401;-0.3963762903833124;1.0479166929011394;10.000889761001893;0.833505802139331;-0.4244550264831702;-0.42445505912358306;0.7954082273263436;0.3817400558621578;0.8824305128977313
15.6212;1.0571657201331393;0.8334155455893528;0.7883463238153704;-0.41902218818651893;-0.3963762902817496;1.0479166610348125;10.000894941619354;0.8335053049236174;-0.4244550263147436;-0.42445505856403276;0.7954095416099858;0.3817404411357073;0.8824306811473563
15.6312;1.0571648738367878;0.8334144764467093;0.7883467611209044;-0.41902331888357736;-0.39637736021664627;1.0479156642023901;10.000899268953075;0.8335048006565735;-0.42445502615228725;-0.4244550579962644;0.7954098812912578;0.3817408297302375;0.8824298692484955
15.6412;1.0571640463347105;0.8334130606704903;0.788346908825802;-0.41902331839391666;-0.39637736008587277;1.047915701721167;10.000902761498883;0.833504295598044;-0.4244550259955428;-0.42445505742093353;0.7954102491910283;0.3817422209781029;0.8824294100834962
15.6512;1.0571622701596826;0.8334109629908047;0.7883471693579103;-0.41902272385458217;-0.3963771590968928;1.0479157721949108;10.000905432936923;0.8335037952603219;-0.424455025844286;-0.42445505683886786;0.79541064713792;0.3817426141492324;0.8824284361790733
15.6612;1.057161466773101;0.8334098049904188;0.7883476408518156;-0.41902385454509267;-0.39637822898847774;1.047915873983158;10.000907291782589;0.8335033041857691;-0.4244550256984509;-0.42445505625085383;0.7954110765727412;0.3817430088144137;0.8824273773337434
15.6712;1.0571606695967304;0.8334083023889914;0.7883478257686106;-0.4190238540483366;-0.396378228815747;1.0479160058218124;10.000908344505628;0.8335028265863381;-0.42445502555804243;-0.4244550556575067;0.7954115388702127;0.381744405117017;0.8824266634845511
15.6812;1.0571598767360426;0.8334067733791535;0.7883480237666555;-0.41902385354845284;-0.3963782286307684;1.04791616693413;10.000908597278498;0.8335023672964312;-0.4244550254230298;-0.4244550550591815;0.79541203520175;0.381744803833779;0.8824254277458367
15.6912;1.0571590878504942;0.8334055373849932;0.7883485354831596;-0.41902498423017226;-0.3963792984856317;1.0479163568503265;10.00090805796031;0.8335019313719337;-0.424455025293472;-0.4244550544559635;0.7954125666827395;0.3817452064404294;0.882424101786425
15.7012;1.0571583035514955;0.8334039652797144;0.7883487640215907;-0.4190249837256888;-0.39637929827931956;1.0479155749105447;10.000906741449464;0.8335015226527809;-0.42445502516974704;-0.42445505384777965;0.7954141345833917;0.3817466150034719;0.8824240181934986
15.7112;1.0571565614979452;0.8334017240194087;0.7883491102389822;-0.4190243891710734;-0.39637909721939807;1.047915819701946;10.000904670963484;0.8335011427285898;-0.4244550250526005;-0.4244550532342974;0.7954147404946611;0.38174703168181107;0.8824225060213837
15.7212;1.0571557878808702;0.8334004370560903;0.7883496702502119;-0.41902551985147807;-0.39638016704629236;1.0479160893057542;10.000901874258183;0.8335007908439587;-0.42445502494299236;-0.42445505261471694;0.7954153865288631;0.3817474581961273;0.8824208968691919
15.7312;1.0571550189189765;0.8333988215367082;0.7883499440260429;-0.4190255193521132;-0.39638016681532035;1.0479163821021051;10.000898379178873;0.8335004646652605;-0.42445502484189673;-0.42445505198811634;0.7954160751094261;0.38174889562568254;0.8824196214159544
15.7412;1.0571542536233782;0.8333971966483704;0.7883502280041527;-0.4190255188584017;-0.3963801665789144;1.0479166970412253;10.000894212952918;0.8335001613148096;-0.42445502475007746;-0.424455051354208;0.7954168085610058;0.3817493443528968;0.8824178132515271
15.7512;1.0571534915073193;0.8333958820315482;0.7883508185685157;-0.41902664955615854;-0.39638123638930534;1.0479170332986432;10.000889409351899;0.833499878038613;-0.424455024667916;-0.42445505071361217;0.7954175889576541;0.38174980400222175;0.8824159046217337
15.7612;1.0571527327953165;0.8333942485333188;0.7883511142236229;-0.41902664908157045;-0.39638123614575055;1.0479163897884403;10.00088401715915;0.8334996123177234;-0.4244550245954972;-0.42445505006736145;0.7954184179444436;0.38175127352711463;0.8824143282006018
15.7712;1.0571519780391456;0.8333926165801814;0.7883514115086688;-0.41902664862102434;-0.3963812359001456;1.0479167651555097;10.000878097105076;0.8334993617026574;-0.42445502453282635;-0.42445504941623435;0.7954192966166702;0.3817517513676168;0.8824122188707516
15.7812;1.0571502643358317;0.8333906547435016;0.7883521083052505;-0.4190271853075118;-0.396382104859503;1.0479171585721745;10.0008717097612;0.8334991239512058;-0.424455024479954;-0.4244550487603893;0.795421225853347;0.3817522355713342;0.882410911457285
15.7912;1.0571497865970199;0.8333896340684483;0.788352762891862;-0.41902653247488203;-0.396381386470269;1.0479175703287555;10.000864909629806;0.8334988971002155;-0.42445502443708827;-0.42445504809933177;0.7954222066757053;0.3817527239220612;0.8824086046195966
15.8012;1.0571490423687888;0.8333880352392539;0.7883530511421203;-0.4190265320734145;-0.3963813862247389;1.0479180016106109;10.000857747901168;0.8334986789748499;-0.4244550244047057;-0.42445504743226115;0.7954232401231645;0.3817542139080223;0.8824066355720449
15.8112;1.057148300335926;0.8333867730213973;0.7883536320307776;-0.4190276628787568;-0.3963824560323642;1.047918454067714;10.000850278996834;0.8334984669342322;-0.4244550243835312;-0.42445504675868556;0.7954243269893075;0.381754702662241;0.8824041424660958
15.8212;1.0571475595793802;0.8333852182754115;0.7883539065046355;-0.41902766252841966;-0.39638245579334097;1.047918929353644;10.000842568248041;0.8334982579896636;-0.4244550243744664;-0.4244550460788468;0.795425467817276;0.38175518730699187;0.8824015609963929
15.8312;1.0571468184185147;0.833383690208831;0.7883541735151494;-0.419027662206019;-0.3963824555593844;1.0479194286515294;10.000834693948734;0.8334980488848774;-0.42445502437858595;-0.42445504539372325;0.7954266627576799;0.38175666557220805;0.8823993265157
15.8412;1.0571460744513748;0.8333825072757391;0.7883547318532257;-0.4190287930947429;-0.3963835253823893;1.0479189524571288;10.000826745365632;0.8334978368490762;-0.4244550243970807;-0.4244550447046846;0.79542791101058;0.381757136105053;0.8823965768965548
15.8512;1.0571443619626388;0.8333803856635743;0.7883550831764045;-0.419028198775396;-0.3963833243168558;1.0479195003903166;10.00081882443092;0.83349762080536;-0.4244550244310013;-0.42445504401304146;0.7954292106033988;0.38175759816936394;0.882393749094157
15.8612;1.0571436047798286;0.8333789473764867;0.7883553235210514;-0.41902819854196155;-0.3963833241075406;1.0479200708391472;10.00081104590031;0.8334974016084321;-0.4244550244809788;-0.4244550433198828;0.795430559208872;0.38175805125512063;0.8823908488658602
15.8712;1.0571428390366373;0.8333775408882709;0.7883555528074324;-0.41902819833917604;-0.39638332391034503;1.047920660751648;10.000803526723141;0.83349718121936;-0.4244550245471722;-0.42445504262627254;0.7954329552297426;0.38175949518138386;0.8823892174467112
15.8812;1.057142066206577;0.8333764838694802;0.7883560700821608;-0.4190293293479493;-0.3963843937775281;1.0479212655942518;10.00079636929639;0.8334969616499306;-0.42445502462943313;-0.42445504193343914;0.7954343977371939;0.38175993021619486;0.8823861938602182
15.8912;1.0571412895969274;0.8333751449868337;0.7883562770696474;-0.4190293292053609;-0.3963843936095871;1.0479218792445484;10.000789650926905;0.8334967442495634;-0.4244550247275937;-0.4244550412426831;0.7954358854137046;0.38176035679389614;0.8823831187808383
15.9012;1.0571405122934991;0.8333738414979076;0.7883564729032454;-0.4190293290913467;-0.39638439345834836;1.0479224942092822;10.000783425332948;0.8334965298762521;-0.4244550248416614;-0.42445504055519356;0.7954374157501813;0.3817617753673284;0.8823804299001209
15.9112;1.0571397353841514;0.8333728900429136;0.7883569562074177;-0.4190304601853904;-0.3963854633757171;1.047922102494923;10.000777730739111;0.8334963198601282;-0.42445502497173504;-0.4244550398720546;0.7954389850610547;0.38176218649470833;0.8823772666386106
15.9212;1.0571389582163737;0.8333716572065807;0.7883571279174998;-0.41903046012332607;-0.3963854632621232;1.0479226966985853;10.00077259858699;0.8334961167762976;-0.42445502511773364;-0.4244550391942994;0.7954405890794899;0.38176259074774865;0.8823740670369996
15.9312;1.0571372166019883;0.8333686731750797;0.7883563180096691;-0.41903018238869;-0.3963855615884346;1.0479232710262236;10.000768064119926;0.8334959244438018;-0.42445502527906653;-0.4244550385229649;0.7954422232558294;0.3817629886497113;0.8823708372135253
15.9412;1.0571364353511925;0.8333675004455094;0.788356464032824;-0.4190301823706655;-0.39638556151730814;1.0479238215741506;10.00076416945688;0.8334957475878125;-0.42445502545439856;-0.42445503785924477;0.7954438820273726;0.3817643808621294;0.8823680163003282
15.9512;1.0571356490553168;0.8333666662075891;0.7883568949991774;-0.41903131355184303;-0.3963866315189456;1.0479243453609468;10.000760952299977;0.8334955917434537;-0.42445502564175397;-0.42445503720445266;0.795445557707645;0.3817647683793507;0.8823647457187419
15.9612;1.0571348532253801;0.8333655327584037;0.7883570109143008;-0.41903131357031737;-0.39638663149255615;1.0479248395272809;10.000758436510102;0.8334954633273645;-0.4244550258387049;-0.4244550365597258;0.795447240561746;0.38176515255602556;0.882361464810732
15.9712;1.0571340417466113;0.8333644125700688;0.7883571093405575;-0.4190313136041063;-0.39638663148801095;1.04792530163829;10.000756632424165;0.8334953694223239;-0.42445502604226654;-0.42445503592583295;0.7954499205903184;0.38176653493966956;0.8823595143127259
15.9812;1.057133209030747;0.833363618558331;0.7883574875805116;-0.4190324448313417;-0.39638770155490133;1.0479257300942888;10.000755537574276;0.8334953171917933;-0.4244550262488359;-0.4244550353031988;0.7954515895570211;0.381766916880441;0.8823562322620357
15.9912;1.0571323517392364;0.8333625143137331;0.7883575454364892;-0.41903244489045366;-0.39638770159156256;1.0479251240222125;10.000755134896712;0.8334953132917444;-0.4244550264545333;-0.4244550346919434;0.7954532414669685;0.3817672989984502;0.8823529598491813
16.0012;1.0571314686454734;0.8333614121900429;0.7883575813690127;-0.41903244496003655;-0.3963877016475617;1.047925482880766;10.000755393283614;0.8334953634122976;-0.42445502665555535;-0.4244550340917927;0.7954548714457026;0.3817676808779362;0.8823497050985651
16.0112;1.057129597019724;0.8333596556937107;0.7883576965548014;-0.41903185097860446;-0.3963875008750907;1.0479258061064478;10.00075627241006;0.8334954718847224;-0.4244550268482361;-0.42445503350201996;0.7954564745073536;0.3817690612584437;0.8823469089211727
16.0212;1.057128664665835;0.8333588621209604;0.7883579893164099;-0.4190329822434338;-0.3963885710174491;1.0479260929371705;10.000757729803901;0.8334956418328103;-0.42445502702910676;-0.4244550329216162;0.7954580453410967;0.38176943858571183;0.8823437133577766
16.0312;1.0571277107166974;0.8333577427554257;0.7883579638267793;-0.4190329823349945;-0.39638857112634657;1.0479263424513263;10.000759728717178;0.833495876098806;-0.4244550271951279;-0.42445503234958554;0.7954595789596025;0.3817698114982078;0.8823405575282062
16.0412;1.0571267363827705;0.8333566105204459;0.7883579215319331;-0.4190329824302243;-0.39638857125137816;1.0479265537815985;10.000762241675487;0.8334961781174464;-0.42445502734378593;-0.42445503178508215;0.7954610714937302;0.3817701788976313;0.8823374475766197
16.0512;1.057125741367099;0.833355778505527;0.7883581642640403;-0.41903411370603083;-0.39638964144186123;1.0479267261262246;10.00076524377879;0.8334965521387759;-0.42445502747288255;-0.4244550312272892;0.7954625206204253;0.3817715398879792;0.8823348215228669
16.0612;1.057124724314044;0.83335461128428;0.7883580964896189;-0.4190341138029493;-0.3963896415960243;1.0479268586967052;10.000768701768042;0.8334970029134199;-0.4244550275803533;-0.4244550306752965;0.7954639256076823;0.3817718938872446;0.882331818359541
16.0712;1.0571236835242481;0.8333534232637911;0.7883580207951467;-0.41903411389858125;-0.396389641763052;1.0479259510699634;10.000772569369452;0.8334975350554643;-0.42445502766432947;-0.4244550301281748;0.7954662870501258;0.3817722405528661;0.882329775963422
16.0812;1.0571226173563943;0.8333522129170712;0.7883579404645401;-0.4190341139918997;-0.3963896419415708;1.0479260034399491;10.000776788277154;0.8334981526584907;-0.42445502772330773;-0.42445502958513687;0.7954676062276796;0.38177257945728515;0.8823268944142634
16.0912;1.0571205618241764;0.8333506430709599;0.7883582588407688;-0.41903465119761346;-0.39639051133267106;1.0479260165192252;10.000781288362694;0.8334988596164266;-0.4244550277563455;-0.42445502904567334;0.7954688845697448;0.38177391007980793;0.8823245100889894
16.1012;1.0571194440753662;0.8333493854107944;0.7883581787211908;-0.4190346512839629;-0.39639051152885657;1.0479259914218741;10.000785989679631;0.8334996600548531;-0.4244550277630713;-0.42445502850958894;0.7954701235970663;0.3817742321695404;0.8823217589084913
16.1112;1.0571183046995487;0.833348104035796;0.7883581045483308;-0.4190346513660745;-0.39639051173096856;1.047925929091426;10.0007908139944;0.833500558266624;-0.42445502774335936;-0.4244550279769189;0.7954713247365711;0.3817745459165329;0.8823190748164079
16.1212;1.0571171488993079;0.8333467993543636;0.7883580413556638;-0.4190346514437878;-0.39639051193747604;1.0479258297349685;10.000795698348488;0.8335015583131311;-0.4244550276970081;-0.42445502744796054;0.7954724886908421;0.38177485171017317;0.8823164598349954
16.1312;1.0571159819677365;0.8333457887132714;0.7883582934645412;-0.4190357826949697;-0.3963915821976406;1.0479256932553305;10.000800594654669;0.8335026635043898;-0.4244550276236232;-0.42445502692338843;0.7954736152279486;0.38177614974867913;0.8823143487385141
16.1412;1.0571148085894515;0.8333444410769856;0.7883582667148203;-0.41903578276429326;-0.3963915824103012;1.0479255195450796;10.000805462983699;0.833503876069424;-0.4244550275226347;-0.4244550264040735;0.795474704092596;0.3817764398633739;0.8823118776396984
16.1512;1.0571136328415338;0.83334307480912;0.7883582644263909;-0.4190357828297192;-0.39639158262515134;1.0479253078394064;10.000810275869116;0.8335051970376637;-0.4244550273934745;-0.42445502589074874;0.7954757559638718;0.38177672168251553;0.8823094799707859
16.1612;1.0571124582543023;0.8333416921193976;0.7883582911419001;-0.41903578289104065;-0.3963915828416982;1.0479240563380727;10.000815025284735;0.8335066261426729;-0.4244550272357679;-0.42445502538396823;0.7954767721416306;0.38177699497361284;0.8823071564545433
16.1712;1.0571112878098519;0.8333406117171684;0.7883586510278936;-0.41903691412524297;-0.39639265310983735;1.0479237624809246;10.000819717115663;0.8335081623292553;-0.42445502704923826;-0.4244550248842219;0.7954777536006448;0.3817772598792434;0.8823049078691119
16.1812;1.0571091608549779;0.8333385503187744;0.7883588508070601;-0.41903632011006753;-0.396392452480753;1.0479234233405426;10.000824358732807;0.8335098046419;-0.42445502683347347;-0.4244550243919252;0.7954797005824609;0.381778516752891;0.88230406948617
16.1912;1.0571080046920536;0.8333371299490624;0.7883589909969281;-0.4190363201531953;-0.39639245270058676;1.0479230361988334;10.000828954612992;0.8335115523054254;-0.4244550265879404;-0.42445502390753803;0.795480612825017;0.3817787657876536;0.8823019745356763
16.2012;1.057106855593047;0.8333356985265155;0.7883591754672999;-0.41903632018783443;-0.3963924529206399;1.04792259910957;10.000833512455856;0.8335134040534433;-0.42445502631218734;-0.424455023432002;0.795481489816073;0.3817790067571703;0.8822999590305542
16.2112;1.0571057120814384;0.8333345732260959;0.7883597066694136;-0.41903745138941023;-0.39639352319005255;1.0479221109211345;10.000838047431927;0.8335153574825761;-0.42445502600597446;-0.424455022967048;0.795482330616523;0.3817792387326168;0.8822980240753457
16.2212;1.0571045740720948;0.8333331229976693;0.7883599897982054;-0.419037451403556;-0.3963935234072542;1.0479215708153653;10.00084257557498;0.8335174089473977;-0.4244550256693193;-0.42445502251487727;0.7954831339157109;0.3817804599750264;0.8822966023412068
16.2312;1.0571034431071442;0.8333316663603882;0.7883603284016872;-0.4190374514062424;-0.3963935236213643;1.0479209779328165;10.00084710281612;0.8335195540445222;-0.4244550253024714;-0.42445502207743496;0.7954838988230906;0.381780668270547;0.8822948277803632
16.2412;1.0571023212998627;0.8333302058027285;0.7883607268367737;-0.4190374513970038;-0.3963935238316584;1.0479203316331582;10.000851620042821;0.8335217881010399;-0.42445502490583853;-0.42445502165598237;0.7954846254078258;0.38178086124360544;0.882293131961033
16.2512;1.0571012110832945;0.8333290609491615;0.788361487586648;-0.4190385825520945;-0.39639459408798905;1.047918632239647;10.000856104591676;0.8335241068371508;-0.4244550244800047;-0.42445502125115725;0.7954853145093898;0.3817810364184384;0.8822915136658227
16.2612;1.0571001148860284;0.8333276033325121;0.7883620132407044;-0.4190385825176783;-0.39639459429016766;1.0479178816782504;10.000860525284093;0.8335265075779996;-0.42445502402582375;-0.4244550208632028;0.7954859675213416;0.38178219143800723;0.8822904039375573
16.2712;1.0570980712278673;0.8333255015979256;0.7883627032988291;-0.419037988402015;-0.3963943936404424;1.04791708349372;10.000864851370865;0.8335289898664255;-0.4244550235444039;-0.42445502049222367;0.7954865862877393;0.38178232441088444;0.882288935089056
16.2812;1.057097006686421;0.8333240646086864;0.7883633538385433;-0.4190379883400344;-0.396394393837492;1.0479162420828103;10.00086906317078;0.8335315549303273;-0.4244550230369205;-0.42445502013833014;0.7954871728342555;0.3817824339121098;0.8822875362213571
16.2912;1.0570959578775188;0.8333229589731145;0.7883643624130235;-0.4190391194390899;-0.39639546408481063;1.0479153616463341;10.000873156363287;0.833534204964183;-0.42445502250431133;-0.4244550198014954;0.7954887290837539;0.3817825187598609;0.8822871040761919
16.3012;1.057094923792792;0.8333215538310246;0.7883651267513644;-0.4190391193479312;-0.3963954642843048;1.0479144457210683;10.000877132805426;0.8335369426800758;-0.42445502194703394;-0.424455019481371;0.7954892566720765;0.38178257800085164;0.882285829605917
16.3112;1.0570939031333595;0.8333201680951323;0.7883659406217763;-0.41903911924222903;-0.3963954644876989;1.0479134979147808;10.000880984676282;0.8335397709427085;-0.42445502136524343;-0.4244550191772701;0.7954897568305594;0.3817836109618413;0.8822850408122715
16.3212;1.0570928945171636;0.8333188056646377;0.7883667964988945;-0.4190391191223383;-0.3963954646960734;1.047912523253288;10.000884688091224;0.8335426920504637;-0.42445502075925834;-0.42445501888816173;0.7954902305175867;0.3817836170685481;0.8822838674000402
16.3312;1.0570918963971934;0.8333174713891098;0.7883676856257882;-0.41903911898878005;-0.39639546491018157;1.0479115287522711;10.000888207888538;0.8335457067240019;-0.4244550201296947;-0.4244550186126631;0.7954906787177711;0.38178359568436343;0.8822827390739441
16.3412;1.0570909073300565;0.8333164870373375;0.7883688985348623;-0.4190402500176494;-0.3963965351807589;1.0479105231227066;10.000891500197763;0.8335488135192031;-0.4244550194773088;-0.4244550183491848;0.7954911024972651;0.3817835464126271;0.8822816542808454
16.3512;1.0570899262175688;0.8333152256279033;0.7883698289259856;-0.41904024985837035;-0.3963965354081877;1.0479085167787463;10.000894509554387;0.8335520089704299;-0.4244550188030197;-0.4244550180962194;0.7954915025865844;0.3817834696122738;0.8822806118532028
16.3612;1.057088952085138;0.833314009218973;0.7883707697582757;-0.419040249687242;-0.3963965356429498;1.0479075218484246;10.000897168034058;0.8335552885982465;-0.4244550181081418;-0.4244550178526574;0.7954918787063229;0.38178436645172503;0.8822800435881076
16.3712;1.0570870209101415;0.8333121907836214;0.7883718173553178;-0.41903965543558164;-0.3963963350358508;1.047906550993514;10.000899399026128;0.8335586481599012;-0.42445501739461267;-0.4244550176178785;0.7954922296132986;0.3817842385603564;0.8822790840325306
16.3812;1.057086058049948;0.8333113964241097;0.7883730657789647;-0.41904078641986875;-0.3963974053347525;1.0479056159929976;10.000901127592646;0.8335620839072566;-0.4244550166648791;-0.4244550173915206;0.7954925541315675;0.38178408777977196;0.8822781662350944
16.3912;1.0570851000935673;0.8333103454874928;0.7883740153894773;-0.41904078622362206;-0.39639740558944003;1.0479047271232462;10.000902295908705;0.8335655920630313;-0.4244550159213759;-0.4244550171733251;0.7954928516521916;0.38178391601624967;0.882277290967973
16.4012;1.0570841471329397;0.8333093587194323;0.7883749644406501;-0.41904078602357153;-0.3963974058484253;1.0479038927608428;10.000902873150395;0.8335691684442634;-0.4244550151662231;-0.42445501696320054;0.7954931215158435;0.3817837249761235;0.8822764594849837
16.4112;1.0570832004769504;0.8333084406257107;0.7883759132068556;-0.41904078582158466;-0.3963974061097565;1.0479031188442782;10.00090285476369;0.8335728082072896;-0.4244550144015364;-0.42445501676123637;0.7954943626661044;0.38178451585623935;0.882277007450293
16.4212;1.057082263487869;0.8333075958017917;0.7883768631085531;-0.41904078561890473;-0.3963974063714661;1.047902408481633;10.00090225665368;0.8335765054761275;-0.4244550136296858;-0.42445501656769435;0.7954945739922201;0.38178428933031605;0.882276267561052
16.4312;1.0570813411345261;0.8333071452049277;0.788378115368191;-0.41904191659045376;-0.3963984766819448;1.0479017621904088;10.00090110847407;0.8335802530991009;-0.424455012852966;-0.42445501638305544;0.7954947543861927;0.3817840459618365;0.8822755746718697
16.4412;1.0570804383433956;0.8333064601929441;0.7883790733444944;-0.41904191638718924;-0.39639847693991515;1.0479011781784102;10.000899444964181;0.8335840428894872;-0.4244550120732095;-0.4244550162079178;0.7954949026063214;0.3817837866304419;0.882274928951934
16.4512;1.0570795586474646;0.8333058599575656;0.7883800379873342;-0.4190419161830968;-0.3963984771946258;1.0479006521696186;10.000897297174012;0.8335878664960032;-0.4244550112917788;-0.42445501604268104;0.7954950173684905;0.3817835125462588;0.8822743301598056
