time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
16.4612;1.0570787041487648;0.8333053459581206;0.7883810107140935;-0.4190419159777084;-0.3963984774457862;1.0478991779780287;10.000894688846673;0.8335917162449;-0.4244550105097225;-0.42445501588730955;0.7954950970470394;0.38178422500342973;0.8822742106868741
16.4712;1.0570778764389352;0.8333049189290833;0.7883819924658445;-0.4190419157707123;-0.39639847769341596;1.047898749099554;10.000891637119217;0.8335955851439525;-0.424455009727939;-0.4244550157414252;0.7954951396349343;0.38178392519070026;0.8822737052419158
16.4812;1.0570761145076182;0.8333042433532662;0.7883833840686266;-0.41904245266312234;-0.3963993471379249;1.047898359947017;10.000888152826635;0.8335994666238651;-0.4244550089472799;-0.4244550156045813;0.7954951440245709;0.381783613898396;0.8822732466292178
16.4912;1.0570753470315895;0.8333039912590364;0.7883843855469497;-0.4190424524529994;-0.39639934737919347;1.047898005958015;10.000884240819564;0.8336033544761982;-0.4244550081685147;-0.42445501547643943;0.7954951109772619;0.3817832910649116;0.8822728351570472
16.5012;1.0570746133698405;0.8333038253556904;0.7883853978022939;-0.4190424522423124;-0.39639934761784873;1.0478976829554667;10.000879901694777;0.8336072421790757;-0.4244550073923457;-0.42445501535673136;0.7954950426543453;0.3817829556680226;0.8822724715685987
16.5112;1.0570739152347688;0.8333037431583433;0.7883864215056267;-0.4190424520323574;-0.39639934785434305;1.047897386602511;10.000875131753146;0.8336111218801439;-0.4244550066196068;-0.4244550152451334;0.7954949420439238;0.38178360631136665;0.8822725899067972
16.5212;1.0570732536598448;0.8333037409855151;0.7883874575234343;-0.4190424518245773;-0.39639934808921035;1.0478971124571268;10.00086992006006;0.833614984408051;-0.4244550058513211;-0.42445501514124195;0.7954948126783981;0.3817832421443106;0.8822723267391538
16.5312;1.0570726291345782;0.8333041307358097;0.7883888061292746;-0.41904358279374687;-0.39640041837303425;1.0478968564243212;10.000864247186621;0.8336188201725498;-0.4244550050884461;-0.42445501504463534;0.7954946583731803;0.3817828633759505;0.8822721169099833
16.5412;1.057072041986325;0.8333042756264453;0.7883898695403712;-0.4190435825945317;-0.39640041860670205;1.0478966152320166;10.000858090117411;0.8336226194738553;-0.42445500433173083;-0.4244550149548634;0.7954944834503141;0.3817824711979815;0.8822719632769863
16.5512;1.057071492785475;0.8333044892190303;0.788390947331286;-0.41904358240138395;-0.39640041884108534;1.047896386879696;10.000851431327149;0.8336263721847652;-0.42445500358205496;-0.42445501487136333;0.7954942930188594;0.38178206747429316;0.8822718692663474
16.5612;1.0570709823244946;0.8333047697865164;0.7883920391114804;-0.4190435822153086;-0.39640041907713186;1.0478961709354366;10.00084426544819;0.8336300682571441;-0.4244550028407775;-0.4244550147934358;0.795495092516894;0.38178165433253813;0.8822727395340348
16.5712;1.0570705115689896;0.8333051159614999;0.7883931432284461;-0.419043582037416;-0.39640041931556225;1.0478959680291628;10.000836601089269;0.8336336984467588;-0.42445500210942716;-0.42445501472017894;0.7954948869002599;0.38178223363600666;0.8822732055581721
16.5812;1.057070081744747;0.8333055258371765;0.7883942568393842;-0.4190435818690149;-0.3964004195567535;1.047894778640729;10.000828460612695;0.8336372537329367;-0.42445500138907866;-0.42445501465032953;0.7954946802128673;0.3817818065369116;0.8822733040326637
16.5912;1.0570696939436564;0.8333063126889886;0.7883956761687311;-0.41904471288496015;-0.39640148985089313;1.0478946025501559;10.000819881861789;0.8336407248358524;-0.42445500068019154;-0.4244550145822813;0.7954944756042511;0.3817813734346509;0.882273466320747
16.6012;1.0570683856144558;0.8333061873244563;0.7883969012687038;-0.41904411866473107;-0.3964012892481753;1.0478944391587792;10.000810918872414;0.8336441030914142;-0.4244549999829458;-0.4244550145142768;0.7954942752981708;0.3817809344016757;0.8822736895626272
16.6112;1.0570680829180374;0.8333067665575906;0.7883980280452176;-0.4190441185343947;-0.39640128949999215;1.047894287622592;10.000801633077325;0.8336473811285209;-0.424454999297538;-0.4244550144445395;0.7954940802755209;0.38178048978864193;0.8822739697959036
16.6212;1.0570678227272994;0.8333073934773264;0.7883991574171691;-0.4190441184195574;-0.39640128975704647;1.0478941468865888;10.000792079235726;0.8336505526348359;-0.42445499862413083;-0.4244550143713452;0.7954938900894633;0.3817800406526886;0.8822743024230195
16.6312;1.0570676048657177;0.8333080631996777;0.7884002898909495;-0.4190441183207838;-0.3964012900203895;1.047894016432376;10.000782299759488;0.8336536122046189;-0.4244549979626754;-0.42445501429311344;0.7954937031444488;0.38178058881354515;0.88227511518888
16.6412;1.057067428935392;0.8333090869253887;0.7884017243967791;-0.41904524941041127;-0.3964023603405598;1.047893897375875;10.000772330451746;0.8336565551430773;-0.42445499731287345;-0.4244550142085631;0.7954935172202001;0.3817801365314263;0.8822755377195973
16.6512;1.057067293921819;0.8333098266440165;0.78840286086319;-0.41904524934395504;-0.39640236061803374;1.0478937925178147;10.000762207817255;0.8336593767064238;-0.42445499667429265;-0.4244550141168232;0.7954933298619085;0.38177968591993494;0.8822759972177792
16.6612;1.0570671982353708;0.833310593197252;0.7884039968323172;-0.4190452492937504;-0.3964023609028059;1.0478937051247303;10.000751969673916;0.8336620715415712;-0.42445499604654796;-0.4244550140173565;0.7954931385160071;0.38177923841660194;0.8822764877159243
16.6712;1.0570671403794611;0.8333113808759316;0.788405131040956;-0.41904524926014164;-0.3964023611953055;1.0478936379417423;10.000741650338002;0.8336646338718691;-0.42445499542943566;-0.42445501390982593;0.7954929406285994;0.38177879472396;0.8822770030837881
16.6812;1.057067119155737;0.8333121838770724;0.7884062621214227;-0.41904524924355085;-0.39640236149623553;1.0478935932404965;10.000731273458149;0.8336670581140311;-0.4244549948229902;-0.424455013794028;0.7954927337054296;0.38177835518440495;0.8822775375678524
16.6912;1.0570671331506538;0.8333129964483482;0.7884073877777603;-0.41904524924441267;-0.39640236180635746;1.0478935730874495;10.000720845268967;0.8336693396737491;-0.4244549942275477;-0.4244550136698185;0.7954925149929621;0.38177892009716385;0.8822785188823566
16.7012;1.0570671803136797;0.833314129858983;0.788408804009319;-0.4190463804354647;-0.3964034321762897;1.047893579187193;10.000710352082647;0.8336714756584598;-0.42445499364381234;-0.424455013537034;0.7954922811909075;0.38177848968054034;0.8822790778815741
16.7112;1.0570672577960951;0.8333149474067236;0.788409908636755;-0.4190463804728337;-0.3964034325069695;1.0478926125729484;10.000699762782459;0.8336734649659924;-0.424454993072735;-0.42445501339544994;0.7954930290786382;0.38177806395464736;0.8822805459689103
16.7212;1.0570673620281603;0.8333157621327811;0.7884109973342751;-0.4190463805292699;-0.3964034328487509;1.0478926733867895;10.000689036642802;0.8336753073738709;-0.42445499251523766;-0.42445501324469675;0.7954927566942586;0.38177764298689865;0.8822811182201173
16.7312;1.057066526166847;0.8333159183531808;0.7884121676245278;-0.4190457865275456;-0.3964032323509559;1.0478927610825433;10.000678135093228;0.833677002553082;-0.424454991972091;-0.4244550130841207;0.795492463823664;0.38177722744101933;0.8822816956433814
16.7412;1.0570666728168536;0.8333167176934156;0.7884132141646712;-0.419045786623934;-0.3964032327153032;1.0478928752451377;10.000667027859468;0.8336785502902112;-0.4244549914439545;-0.4244550129127756;0.7954921515575438;0.38177681878506003;0.8822822788799666
16.7512;1.0570668360275224;0.8333175047484406;0.7884142346876012;-0.4190457867415141;-0.3964032330907614;1.0478930162272124;10.000655686242453;0.8336799512289252;-0.4244549909312866;-0.4244550127296405;0.7954918216155439;0.3817764187058383;0.8822828692845993
16.7612;1.0570670134316589;0.8333185929187684;0.788415525454502;-0.4190469180521651;-0.39640430352697215;1.0478931849605935;10.000644075521649;0.8336812070084896;-0.4244549904340772;-0.4244550125338317;0.7954914759241853;0.3817770282784211;0.8822839012832701
16.7712;1.0570672029392099;0.8333193465896489;0.7884164856911091;-0.41904691821412327;-0.3964043039240359;1.0478933823284557;10.000632163806285;0.8336823201434733;-0.4244549899516979;-0.42445501232450505;0.7954911166765625;0.38177664770865954;0.8822845118235504
16.7812;1.057067402855461;0.8333200796188753;0.7884174131783569;-0.4190469183986;-0.396404304331127;1.0478936088547275;10.000619939957096;0.8336832938632617;-0.4244549894829457;-0.42445501210053294;0.795490746579728;0.3817762765402644;0.8822851363108359
16.7912;1.0570676125879157;0.8333207902744671;0.7884183065660876;-0.4190469186053496;-0.39640430474739674;1.0478938649871803;10.000607418069794;0.8336841318204219;-0.4244549890261146;-0.42445501186039813;0.7954903684117213;0.38177591381610204;0.8822857777977071
16.8012;1.0570678330803251;0.8333214775182753;0.7884191644838551;-0.4190469188337495;-0.39640430517196534;1.0478941514335063;10.000594624881513;0.8336848379352175;-0.424454988579219;-0.42445501160242777;0.7954899841381298;0.38177555830975857;0.8822864390636402
16.8112;1.0570680666792838;0.8333221403097102;0.7884199859364801;-0.41904691908288966;-0.3964043056039823;1.0478944688905945;10.000581589606986;0.8336854162891081;-0.4244549881404413;-0.4244550113250518;0.7954895948874403;0.3817752090252276;0.882287121951712
16.8212;1.057068316899547;0.8333227772902659;0.7884207705116807;-0.41904691935183325;-0.3964043060424771;1.047894817447379;10.000568348870026;0.8336858711930373;-0.42445498770840673;-0.4244550110269162;0.7954892017395108;0.3817758655918498;0.8822882599294715
16.8312;1.0570685878636814;0.8333237034895757;0.7884218175188995;-0.41904805081085544;-0.3964053765360018;1.0478951968259587;10.00055495237751;0.8336862074858776;-0.4244549872820171;-0.4244550107069802;0.7954888061354798;0.38177552832837347;0.8822889876157254
16.8412;1.0570688834064352;0.8333242848235456;0.7884225286625286;-0.4190480511168675;-0.39640537698349093;1.0478956071169228;10.000541454986143;0.8336864304130118;-0.42445498686018507;-0.4244550103646136;0.7954884093917239;0.38177519818449474;0.8822897363822105
16.8512;1.0570692066185199;0.8333248358708143;0.7884232034984959;-0.4190480514399926;-0.3964053774332228;1.047895048273098;10.000527902733332;0.8336865453393886;-0.4244549864418493;-0.4244550099995426;0.7954880120597749;0.38177487675206884;0.8822905035662955
16.8612;1.0570695600193296;0.8333253548755987;0.7884238421621667;-0.4190480517792655;-0.39640537788388713;1.0478955188984649;10.000514323608508;0.8336865580254358;-0.4244549860262047;-0.42445500961173843;0.7954876140340723;0.3817745662519587;0.8822912857073327
16.8712;1.0570699458086907;0.8333258410454497;0.7884244440601502;-0.41904805213396346;-0.39640537833442835;1.047896016250074;10.00050072651812;0.8336864750765153;-0.4244549856128751;-0.4244550092014099;0.7954882150614077;0.38177426926628427;0.8822929813383813
16.8812;1.0570694028231222;0.8333256423939044;0.7884251087355363;-0.41904745842368946;-0.3964051779323814;1.047896537457653;10.000487105725668;0.8336863040441022;-0.42445498520185165;-0.42445500876905434;0.7954878151540563;0.38177398839688637;0.8822937859939681
16.8912;1.057069858640083;0.8333263815684989;0.7884259320482236;-0.41904858997824795;-0.39640624842898925;1.0478970804508057;10.00047344765049;0.8336860531152029;-0.424454984793179;-0.42445500831549393;0.7954874150044452;0.38177372607360816;0.8822946019196857
16.9012;1.0570703515472055;0.8333267757501448;0.788426415883442;-0.41904859037744646;-0.3964062488715123;1.0478976436543492;10.000459742319899;0.8336857303504025;-0.42445498438661755;-0.42445500784176643;0.7954870160206517;0.3817744843990568;0.8822958638296567
16.9112;1.0570708832546454;0.8333271438259443;0.7884268596800503;-0.4190485907910961;-0.3964062493071113;1.0478982253510705;10.000445993920966;0.8336853430063055;-0.42445498398160575;-0.4244550073488587;0.7954866196039284;0.38177426513798984;0.8822967088493255
16.9212;1.0570714557093184;0.8333274878294555;0.7884272641345761;-0.4190485912191823;-0.3964062497325871;1.0478988240294778;10.000432221294478;0.833684897614522;-0.42445498357737876;-0.4244550068375637;0.7954862263587236;0.3817740699087726;0.8822975714420455
16.9312;1.0570720698862748;0.8333278093549461;0.7884276305336899;-0.41904859166186664;-0.39640625014436076;1.047899439027374;10.000418452328049;0.8336844003793796;-0.42445498317296043;-0.4244550063085488;0.7954858362406484;0.3817739003971758;0.8822984523841241
16.9412;1.0570727249809662;0.8333281100228234;0.7884279608569711;-0.41904859211923273;-0.3964062505387583;1.0479000701257124;10.000404719609353;0.8336838570900206;-0.42445498276720306;-0.4244550057624157;0.795485449183973;0.3817737585286472;0.8822993521594603
16.9512;1.0570734190041395;0.8333283913484119;0.7884282577283219;-0.4190485925910467;-0.3964062509121843;1.047900716801512;10.000391057514975;0.8336832727593195;-0.4244549823588979;-0.42445500519977386;0.7954850649686671;0.3817736463328996;0.8823002722307193
16.9612;1.0570741496980736;0.8333286543126235;0.788428524034235;-0.41904859307680026;-0.3964062512613999;1.0479013783100228;10.000377498407193;0.8336826517601618;-0.4244549819468379;-0.4244550046214681;0.7954846827835653;0.38177356548543895;0.8823012156536455
16.9712;1.0570749148475833;0.8333292158062048;0.7884290615637434;-0.41904972474587016;-0.39640732163365844;1.047902053816087;10.00036406707791;0.8336819982090085;-0.4244549815299985;-0.4244550040287373;0.7954843016034867;0.3817735171007686;0.8823021870891271
16.9812;1.057075712380962;0.8333294433018967;0.7884292736217553;-0.41904972525753204;-0.3964073219280588;1.0479027419544924;10.000350774911443;0.8336813157269116;-0.4244549811077457;-0.4244550034231214;0.7954839210137669;0.3817745019119342;0.8823036252242912
16.9912;1.0570765403515543;0.8333296529296984;0.7884294608559759;-0.4190497257810573;-0.3964073221936329;1.0479034408517505;10.000337620317213;0.8336806068878576;-0.42445498067985693;-0.4244550028062574;0.7954835416034901;0.38177452052600014;0.8823046709587745
17.0012;1.0570773963975701;0.8333298440447877;0.7884296244104431;-0.4190497263158922;-0.39640732243008664;1.0479041481947544;10.000324598950522;0.8336798733307507;-0.4244549802464643;-0.4244550021797466;0.7954831649168381;0.3817745736024358;0.8823057613398035
17.0112;1.0570785460860872;0.8333306096171652;0.7884301264676448;-0.4190490744537854;-0.39640660448114046;1.0479048600561685;10.000311714675346;0.8336791164805617;-0.42445497980798014;-0.42445500154526494;0.7954827933820238;0.38177466177082625;0.8823068982595152
17.0212;1.057079444745385;0.8333307596553635;0.7884302461535486;-0.4190490750097296;-0.39640660465959965;1.047904570126214;10.000298981745882;0.8336783380815151;-0.42445497936500753;-0.42445500090470967;0.795482430010104;0.38177478530295916;0.8823080824856132
17.0312;1.0570803538394031;0.833330885151703;0.7884303466040234;-0.41904907557528676;-0.3964066048100217;1.0479052705637637;10.000286417999602;0.8336775402755688;-0.42445497891829487;-0.4244550002599766;0.7954820776117255;0.3817749438938725;0.8823093152165958
17.0412;1.0570803022092345;0.8333303289770958;0.7884305311567701;-0.4190484820674566;-0.39640640408103245;1.047905952785374;10.000274035758471;0.8336767253839915;-0.4244549784685957;-0.42445499961270167;0.7954817381806433;0.3817751366515704;0.8823105984006033
17.0512;1.057081209344003;0.8333307067484947;0.7884308990809171;-0.4190496138187682;-0.39640747422928896;1.0479066078877177;10.00026183874625;0.8336758956425939;-0.42445497801641385;-0.4244549989643723;0.7954814127480276;0.3817753621776976;0.8823119341693616
17.0612;1.057082107337733;0.8333307283629077;0.7884309538472225;-0.4190496144086795;-0.3964074743059729;1.0479072273951862;10.000249826598074;0.8336750532595668;-0.42445497756188155;-0.42445499831650757;0.7954811014237887;0.381776618759516;0.8823137566128265
17.0712;1.057082992009492;0.833330706676545;0.7884309946449269;-0.41904961500586063;-0.396407474363287;1.0479078038710008;10.000238001512376;0.8336742004628017;-0.42445497710481944;-0.42445499767071854;0.7954808039399246;0.3817769045527417;0.88231520066481
17.0812;1.0570838595471466;0.8333306398052793;0.7884310205857068;-0.4190496156101758;-0.3964074744038578;1.0479083310216595;10.000226370753156;0.8336733390459934;-0.42445497664480875;-0.4244549970287314;0.7954815206600014;0.38177721758230937;0.8823175998611608
17.0912;1.0570847073858023;0.8333305272317193;0.7884310301396857;-0.41904961622154263;-0.3964074744299617;1.047908803170392;10.000214945830251;0.8336724702367936;-0.42445497618129413;-0.4244549963923811;0.7954812531776388;0.3817775556173245;0.8823191495027874
17.1012;1.0570855344845311;0.8333303691295985;0.7884310212875095;-0.41904961684022457;-0.39640747444365726;1.0479092144851843;10.00020374453566;0.8336715954054004;-0.424454975713859;-0.4244549957637001;0.7954810041405671;0.3817779160064388;0.8823207480573657
17.1112;1.0570863402162032;0.8333301656459027;0.7884309916719553;-0.4190496174669532;-0.39640747444699664;1.0479095584949292;10.000192791904738;0.8336707164733658;-0.42445497524244574;-0.42445499514496643;0.7954807766568517;0.38177829567765775;0.882322390989075
17.1212;1.0570871232291834;0.8333299168975487;0.7884309389269885;-0.4190496181026502;-0.39640747444213775;1.0479098277173828;10.0001821132751;0.8336698353696259;-0.42445497476726585;-0.4244549945384424;0.7954805736090967;0.3817786913963846;0.8823240733784832
17.1312;1.0570878814942142;0.8333299398440935;0.7884311608822564;-0.41905074991705926;-0.3964085444806413;1.0479100134203763;10.00017173125924;0.8336689534445915;-0.42445497428866796;-0.4244549939460921;0.7954803970502833;0.38177909991232123;0.8823257909651265
17.1412;1.0570886125241492;0.8333296031861975;0.7884310592886091;-0.41905075057320107;-0.39640854446593193;1.0479101060629565;10.000161674308828;0.8336680716461908;-0.42445497380721;-0.42445499336951303;0.7954802480466062;0.38177951792212544;0.8823275401583703
17.1512;1.057089312632753;0.8333292261037306;0.7884309349786122;-0.4190507512406843;-0.39640854444955;1.0479100966791017;10.0001519793306;0.8336671908805436;-0.4244549733238912;-0.42445499280987187;0.7954801272362474;0.38178094213178426;0.8823297496517167
17.1612;1.0570899769064286;0.8333288133532912;0.7884307897343515;-0.41905075192008945;-0.39640854443361545;1.0479099783374528;10.000142682490356;0.8336663120066771;-0.4244549728404407;-0.42445499226789307;0.7954800355828937;0.38178136933964546;0.8823315492457287
17.1712;1.0570906009347905;0.833328370616185;0.7884306253368861;-0.4190507526120294;-0.396408544419894;1.047909746415654;10.000133809286355;0.8336654358647727;-0.4244549723593835;-0.4244549917441198;0.795479974388656;0.3817817965266976;0.8823333660995578
17.1812;1.057091182105609;0.8333279023561132;0.788430443951362;-0.4190507533173266;-0.3964085444096454;1.0479093978172056;10.000125365118214;0.8336645630453812;-0.4244549718837346;-0.42445499123929137;0.795479944603093;0.38178222108885185;0.8823351944609035
17.1912;1.057091719364734;0.8333274109908417;0.7884302481093921;-0.41905075403687414;-0.39640854440385515;1.0479089304147515;10.000117331760746;0.8336636931556527;-0.42445497141665206;-0.4244549907545141;0.7954799465521674;0.3817826410155277;0.8823370288801311
17.2012;1.0570922126549556;0.8333268976824629;0.7884300403032809;-0.41905075477134474;-0.39640854440351586;1.0479083434161456;10.000109678487998;0.833662824765369;-0.42445497096140805;-0.4244549902911811;0.7954799803343019;0.3817830548097144;0.8823388647703703
17.2112;1.0570926623867558;0.8333263632023212;0.7884298225815302;-0.4190507555209572;-0.39640854440966716;1.0479066380681132;10.00010237906251;0.8336619564445581;-0.42445497052150727;-0.4244549898506915;0.7954800461458;0.38178346119759093;0.8823406983880324
17.2212;1.0570930688233144;0.8333261249327588;0.7884298955272998;-0.4190518874542752;-0.396409614472602;1.0479058176618359;10.000095418858521;0.8336610875335886;-0.4244549701005438;-0.4244549894340801;0.7954801445538014;0.38178385891796934;0.8823425266405289
17.2312;1.0570934321240415;0.8333255519723708;0.7884296612639177;-0.41905188823282663;-0.3964096144942402;1.0479048863930882;10.000088792476383;0.8336602178164887;-0.42445496970187735;-0.4244549890419146;0.795480276690266;0.3817842468221857;0.8823443470678082
17.2412;1.057092790147025;0.8333243106248461;0.788429520754339;-0.41905129493921706;-0.3964094136711297;1.047903848174946;10.00008250275822;0.8336593469770764;-0.4244549693284639;-0.4244549886745395;0.7954804439457298;0.38178462407785024;0.8823461579575361
17.2512;1.0570930712230349;0.8333237075552501;0.7884292732503183;-0.4190512957438333;-0.3964094137104545;1.047902707093187;10.000076560685182;0.8336584744687858;-0.4244549689827974;-0.42445498833229406;0.7954806475884667;0.381785990348515;0.8823483910361134
17.2612;1.057093315680982;0.8333230913646074;0.7884290211007879;-0.4190512965600583;-0.3964094137598433;1.047901468911175;10.000070983680553;0.8336575993084211;-0.4244549686668331;-0.42445498801551845;0.7954808887432905;0.38178634595332855;0.8823501804456468
17.2712;1.0570935274899758;0.8333224627241279;0.788428765070155;-0.41905129738632146;-0.39640941382040495;1.0479001415995883;10.00006579368936;0.8336567198718624;-0.4244549683818213;-0.42445498772441576;0.7954811685960939;0.3817866917751326;0.8823519579168838
17.2812;1.057093710631032;0.8333218221590438;0.7884285053608837;-0.4190512982207739;-0.396409413893219;1.0478987347354518;10.000061011527404;0.8336558341906737;-0.4244549681281415;-0.42445498745885435;0.7954814886526278;0.38178702915009954;0.8823537212514603
17.2912;1.0570938686957059;0.8333211699020923;0.7884282419901714;-0.41905129906152183;-0.3964094139792976;1.0478972589528797;10.000056653146636;0.8336549407180185;-0.42445496790546816;-0.4244549872182055;0.7954818507368774;0.3817873599799004;0.8823554663027997
17.3012;1.0570940049119222;0.8333205058239496;0.7884279749678477;-0.4190512999066174;-0.3964094140795545;1.047895725614533;10.000052732562041;0.833654039046721;-0.4244549677130968;-0.42445498700127626;0.7954822564139499;0.38178768647601036;0.882357187234668
17.3112;1.0570941220726884;0.8333198290824075;0.7884277041717922;-0.4190513007539905;-0.3964094141946437;1.047894146402556;10.000049263644984;0.8336531297472237;-0.4244549675500475;-0.4244549868064156;0.7954827061120482;0.3817880105567522;0.8823588776152169
17.3212;1.0570942224819366;0.8333194539936963;0.7884277285212417;-0.41905243276913784;-0.3964104843741358;1.0478925331178057;10.000046263077893;0.8336522134505953;-0.42445496741516603;-0.4244549866318256;0.7954841988541752;0.3817883336721091;0.882361432919722
17.3312;1.0570943084647912;0.8333187445854298;0.7884274488181244;-0.4190524336138126;-0.3964104845193398;1.047890897451369;10.000043755748859;0.8336512903188046;-0.42445496730729065;-0.4244549864757852;0.7954847328786118;0.3817886569621156;0.8823630444133103
17.3412;1.0570943827153694;0.833318013330397;0.7884271629562235;-0.41905243445255913;-0.3964104846791104;1.047889250104608;10.000041773186677;0.8336503603550632;-0.42445496722509213;-0.42445498633644796;0.7954853062226614;0.381788981325993;0.8823646080677621
17.3512;1.0570944479949338;0.833317256262334;0.7884268681728376;-0.41905243528169384;-0.3964104848527677;1.0478875998967303;10.000040349197954;0.8336494239552795;-0.42445496716667047;-0.42445498621150496;0.7954859165536667;0.38178930755544793;0.8823661181644542
17.3612;1.0570945063977617;0.8333164696123428;0.7884265600283524;-0.4190524360974696;-0.39641048503937415;1.0478859540272332;10.000039521027302;0.8336484819492684;-0.4244549671294986;-0.42445498609835003;0.7954865606599645;0.3817896364715089;0.8823675690937989
17.3712;1.0570945586410354;0.8333156502400982;0.788426233179831;-0.41905243689656174;-0.3964104852376443;1.0478843192205678;10.000039330616925;0.8336475353247185;-0.4244549671108492;-0.4244549859946361;0.7954872342157372;0.38179096870290796;0.882369388477342
17.3812;1.0570946043455918;0.8333147962746219;0.7884258826852611;-0.4190524376761186;-0.39641048544594876;1.0478827023717843;10.000039817800282;0.8336465853786468;-0.42445496710830116;-0.4244549858986696;0.7954879317483291;0.3817913042533625;0.8823707074954718
17.3912;1.0570946430524863;0.8333139069152673;0.7884255045365777;-0.4190524384334641;-0.39641048566255976;1.0478811099750465;10.000041009662352;0.8336456338464613;-0.42445496712003955;-0.4244549858095536;0.7954886466867522;0.38179164230122775;0.8823719578033329
17.4012;1.0570946750346244;0.8333129813647313;0.7884250951587125;-0.4190524391660383;-0.39641048588586836;1.0478795471597804;10.000042920481079;0.8336446823239422;-0.4244549671447811;-0.4244549857271028;0.7954893718684206;0.38179198140869813;0.8823731406458737
17.4112;1.0570947016621823;0.8333120182181564;0.7884246507012409;-0.4190524398715587;-0.3964104861143705;1.0478780178208733;10.000045565689325;0.833643731894749;-0.4244549671814605;-0.42445498565154677;0.7954901007001429;0.3817923199158555;0.8823742578262674
17.4212;1.0570947248503975;0.8333110157416581;0.7884241667337064;-0.4190524405480363;-0.39641048634674403;1.0478765258857834;10.000048974969246;0.8336427833873982;-0.4244549672293156;-0.4244549855832809;0.7954908284148166;0.3817926561367026;0.8823753103161845
17.4312;1.0570947461437088;0.8333102890099469;0.7884239377095394;-0.4190535723613745;-0.39641155663124766;1.0478750760889517;10.0000531903621;0.8336418371858471;-0.42445496728828924;-0.4244549855227385;0.7954915527121533;0.381792988395806;0.8823762984798663
17.4412;1.0570947667895185;0.8333092051295603;0.7884233606853451;-0.4190535729740365;-0.39641155686841295;1.0478736734806666;10.00005825520764;0.8336408926767769;-0.4244549673588809;-0.4244549854703025;0.795492273377029;0.38179331511231895;0.8823772230387849
17.4512;1.0570947884029294;0.8333080812894836;0.7884227318230935;-0.41905357355152345;-0.3964115571067284;1.0478723228286784;10.000064205628984;0.8336399482136638;-0.4244549674415142;-0.42445498542634563;0.7954929908906766;0.38179363483895135;0.8823780852869927
17.4612;1.057094812972377;0.8333069186974696;0.7884220492245851;-0.41905357409124505;-0.3964115573456623;1.047870028934228;10.000071061525041;0.8336390012741688;-0.42445496753625833;-0.42445498539133625;0.7954937052846287;0.3817939460980469;0.8823788863926504
17.4712;1.0570948419242372;0.8333057188722294;0.788421311279852;-0.41905357459063586;-0.39641155758488683;1.0478687972372611;10.000078817031921;0.8336380484656087;-0.42445496764301743;-0.42445498536581167;0.7954944166430843;0.381794247120179;0.88237962662754
17.4812;1.0570948754410365;0.8333044841704561;0.7884205160408158;-0.4190535750476211;-0.39641155782373794;1.047867633841092;10.000087440171612;0.8336370858383263;-0.42445496776174363;-0.42445498535025517;0.7954951263504737;0.3817945358768923;0.8823803049616582
17.4912;1.0570939499820875;0.8333025659273706;0.788419762493148;-0.4190529813730483;-0.3964113572069436;1.0478665452635463;10.00009688182846;0.8336361096717103;-0.424454967892494;-0.42445498534504744;0.7954958371386329;0.38179481044114444;0.8823809193716698
17.5012;1.057093990739108;0.833301274509141;0.7884188471844397;-0.4190529817417326;-0.3964113574402022;1.0478655381856834;10.000107088757707;0.8336351173990454;-0.42445496803537314;-0.42445498535058424;0.7954965520827267;0.3817960692081864;0.8823819006397505
17.5112;1.057094032483786;0.8332999647526255;0.7884178703896677;-0.4190529820656294;-0.39641135766783325;1.0478646191377299;10.000118016030331;0.8336341080746137;-0.42445496819051226;-0.4244549853672893;0.7954972740186553;0.3817963107490976;0.8823823828039358
17.5212;1.0570940717164392;0.833298644589177;0.7884168321668723;-0.41905298234492955;-0.39641135788858933;1.0478637944811784;10.00012963092358;0.8336330817639176;-0.4244549683581582;-0.42445498539528537;0.7954980056823946;0.3817965335442519;0.8823827994885741
17.5312;1.0570941048607068;0.8332973216145338;0.7884157336685236;-0.4190529825804484;-0.3964113581018324;1.0478630702266876;10.00014190724283;0.8336320384828392;-0.4244549685385689;-0.42445498543424276;0.795498749950004;0.381796735872259;0.8823831531043209
17.5412;1.0570941289377787;0.8332960028100586;0.7884145769740234;-0.41905298277360276;-0.39641135830722724;1.0478624512610917;10.000154816979277;0.8336309780704508;-0.42445496873159766;-0.42445498548377064;0.7954995097615257;0.3817969158021017;0.8823834469711594
17.5512;1.0570941414411321;0.8332946947821808;0.7884133645347362;-0.4190529829259913;-0.3964113585044337;1.047861940943298;10.000168323956068;0.8336299006929706;-0.4244549689364849;-0.4244549855436951;0.7955002877391414;0.3817970712563101;0.8823836847865771
17.5612;1.0570941402307028;0.8332937203863292;0.7884123982439734;-0.41905411420556826;-0.39641242874228005;1.047861541558319;10.000182382190973;0.8336288068747432;-0.42445496915222125;-0.4244549856138233;0.7955010861537068;0.3817972001800427;0.8823838705667014
17.5712;1.0570941235768048;0.8332924531751136;0.788411082839145;-0.41905411427982164;-0.3964124289220435;1.0478612551968955;10.000196940847449;0.8336276976262621;-0.42445496937795585;-0.42445498569373824;0.7955019075561324;0.3817973006168152;0.8823840089626668
17.5812;1.0570940899780958;0.833291215590342;0.7884097222652505;-0.4190541143159882;-0.3964124290928351;1.0478610845447927;10.000211955648581;0.8336265751223023;-0.4244549696128091;-0.42445498578300916;0.7955027549281601;0.38179737077526205;0.8823841053383605
17.5912;1.0570940373511368;0.8332900141623373;0.7884083225515683;-0.41905411431472245;-0.39641242925477155;1.0478610331060274;10.000227397913873;0.8336254425554295;-0.42445496985555975;-0.4244549858814473;0.7955036308350063;0.38179740932317824;0.8823841651783106
17.6012;1.0570939623572;0.8332888563741151;0.7884068901285722;-0.4190541142769945;-0.39641242940808413;1.0478611048399287;10.000243247819636;0.8336243028201091;-0.4244549701048622;-0.4244549859890508;0.7955045370537284;0.38179741564851294;0.8823841928567483
17.6112;1.0570938609592242;0.8332877500502779;0.7884054308940768;-0.4190541142040592;-0.3964124295528373;1.0478613035645548;10.000259476949909;0.8336231578242742;-0.42445497035962304;-0.4244549861058196;0.7955054752410056;0.38179738982228933;0.8823841910609463
17.6212;1.0570937294818883;0.8332867021156911;0.788403949984495;-0.4190541140972585;-0.3964124296887523;1.0478616326154604;10.00027603791328;0.8336220090813921;-0.424454970619113;-0.42445498623172406;0.7955064473204221;0.38179733238417507;0.8823841619771087
17.6312;1.05709356501627;0.8332857179205884;0.788402451957581;-0.4190541139578624;-0.3964124298152978;1.0478620950178075;10.00029286865735;0.8336208582027376;-0.42445497088292705;-0.4244549863668454;0.7955084552573363;0.3817972441265198;0.8823850097178353
17.6412;1.0570933653636732;0.8332848013741664;0.7884009407652217;-0.4190541137869879;-0.39641242993191633;1.0478626935753328;10.000309907790186;0.8336197069373468;-0.4244549711508266;-0.42445498651146385;0.7955095010463723;0.38179712588926973;0.8823849324991875
17.6512;1.0570931289846333;0.8332839554557313;0.7883994198959814;-0.41905411358579375;-0.39641243003833676;1.0478634306432726;10.000327108207097;0.833618557548332;-0.4244549714225659;-0.424454986665939;0.7955105868580438;0.38179797835298446;0.8823852628575359
17.6612;1.0570928551466776;0.8332831825896095;0.7883978930027534;-0.419054113355968;-0.3964124301347604;1.04786430794235;10.000344440431217;0.8336174132492088;-0.42445497169798624;-0.42445498683064786;0.7955117150660819;0.3817978020077113;0.8823851316259115
17.6712;1.0570925443281556;0.8332824844989221;0.7883963641675149;-0.41905411309989704;-0.3964124302216799;1.047865325789613;10.000361890747914;0.8336162783308618;-0.42445497197724813;-0.42445498700615314;0.7955128883437973;0.38179759743626535;0.8823849676457315
17.6812;1.0570921984604567;0.8332818622156244;0.7883948374279279;-0.4190541128202265;-0.396412430299519;1.0478664821136137;10.000379455382369;0.8336151580822955;-0.4244549722608779;-0.4244549871933318;0.7955141093674857;0.381797365682151;0.8823847684483862
17.6912;1.0570918207393551;0.8332813168805874;0.7883933162750149;-0.419054112519383;-0.3964124303684494;1.0478677729856078;10.000397129982774;0.8336140581633997;-0.4244549725496893;-0.4244549873932142;0.7955153799130333;0.38179710831321395;0.882384533158887
17.7012;1.0570914150864805;0.8332808506362953;0.7883918032476298;-0.41905411219946165;-0.3964124304285521;1.047869194026703;10.000414901300012;0.8336129837025704;-0.4244549728448369;-0.42445498760666833;0.7955167006842663;0.3817968271202433;0.8823842620533685
17.7112;1.0570909853852846;0.8332804668717352;0.7883902994502248;-0.41905411186229796;-0.3964124304801049;1.0478707408609373;10.000432744874054;0.8336119391756818;-0.42445497314796315;-0.42445498783430513;0.7955180722147509;0.3817965237538854;0.8823839558513308
17.7212;1.0570905351338384;0.8332804859462903;0.788389104118187;-0.4190552426761928;-0.3964135005727768;1.0478724086057671;10.000450627185536;0.8336109290297526;-0.42445497346115857;-0.42445498807661325;0.7955194953545843;0.38179619949535254;0.8823836154670591
17.7312;1.057090068135114;0.8332802782569068;0.7883876187356109;-0.4190552423092285;-0.39641350060843483;1.0478741913382894;10.000468505954155;0.833609957700028;-0.42445497378676733;-0.4244549883339539;0.7955209711236348;0.3817958552104899;0.8823832423419471
17.7412;1.0570895895964765;0.833280161403008;0.7883861433935967;-0.4190552419292483;-0.39641350063622666;1.0478760823358066;10.000486330932844;0.8336090284196985;-0.42445497412728506;-0.42445498860649217;0.7955225004935348;0.3817954916628498;0.8823828386588521
17.7512;1.0570891065024162;0.8332801353352146;0.7883846794213795;-0.4190552415373286;-0.3964135006558482;1.0478780746244207;10.000504056211597;0.8336081422382632;-0.4244549744853301;-0.42445498889432304;0.7955240839114345;0.381795110037153;0.8823824068163414
17.7612;1.0570886270904958;0.8332801994969796;0.7883832279724895;-0.41905524113472087;-0.3964135006669903;1.0478801606052275;10.000521651139387;0.8336072984517643;-0.4244549748635211;-0.42445498919759267;0.7955257208668546;0.38179471209409693;0.8823819487032108
17.7712;1.0570881598995363;0.8332803525018605;0.7883817896916665;-0.41905524072298006;-0.39641350066948194;1.0478823313536334;10.000539093158883;0.8336064953995571;-0.4244549752641902;-0.4244549895164736;0.7955274099189474;0.38179429987435903;0.882381465582705
17.7812;1.0570877130933436;0.8332805918700357;0.7883803650739525;-0.41905524030379204;-0.3964135006632526;1.047884577128348;10.000556357280585;0.8336057305249186;-0.4244549756891574;-0.4244549898511527;0.7955291491562302;0.38179387544064597;0.8823809582226413
17.7912;1.0570872946129062;0.8332809146074857;0.7883789549215241;-0.4190552398787606;-0.39641350064814157;1.0478868888320807;10.000573418391893;0.8336050001287796;-0.4244549761397729;-0.42445499020183886;0.7955309367787253;0.38179344086834527;0.8823804270771052
17.8012;1.0570869126434992;0.8332813177470907;0.7883775602934873;-0.41905523944939566;-0.3964135006237398;1.0478892586121547;10.000590255285058;0.8336042996520614;-0.42445497661688963;-0.4244549905687056;0.7955327710164264;0.3817929983052596;0.8823798728597555
17.8112;1.0570865754632202;0.8332817981100838;0.7883761822752596;-0.4190552390171483;-0.3964135005893112;1.0478906788237548;10.000606844056772;0.833603624438747;-0.4244549771206372;-0.42445499095181144;0.7955346496269611;0.38179255000541684;0.882379296827719
17.8212;1.0570862904846154;0.8332823517265499;0.7883748219572093;-0.41905523858324867;-0.396413500543723;1.047893140731093;10.000623153223346;0.8336029700993336;-0.4244549776504517;-0.4244549913510412;0.7955365699195431;0.38179209827189103;0.8823787005389749
17.8312;1.0570860632208585;0.8332829737439771;0.7883734808549112;-0.4190552381484963;-0.3964135004854511;1.0478956344693957;10.000639150692624;0.8336023325221735;-0.42445497820553046;-0.42445499176607504;0.7955385288647818;0.38179164514443154;0.8823780861542794
17.8412;1.0570858967335015;0.8332836589079436;0.7883721617312283;-0.4190552377133511;-0.39641350041280465;1.0478981501424847;10.000654811904832;0.833601708282125;-0.4244549787853115;-0.4244549921964165;0.7955405229322718;0.3817911920731225;0.8823774570927604
17.8512;1.057085791388464;0.833284402029171;0.7883708689095682;-0.4190552372782772;-0.39641350032436523;1.0479006789218668;10.000670120062823;0.833601095431386;-0.4244549793895376;-0.42445499264151293;0.7955425482456053;0.38179173991479154;0.8823772505019744
17.8612;1.0570847819120142;0.8332845456155158;0.7883697085784714;-0.4190546427538724;-0.3964132993650241;1.0479032135025725;10.000685060618375;0.8336004943382616;-0.424454980018013;-0.4244549931008656;0.7955446008742697;0.3817912889424162;0.8823766059725257
17.8712;1.0570847903616465;0.8332853893715024;0.7883684838612975;-0.41905464232057527;-0.3964132992436063;1.0479057481747633;10.000699617066811;0.8335999080618756;-0.42445498067048104;-0.4244549935740445;0.7955466768633694;0.38179083871622305;0.8823759613163067
17.8812;1.0570848492702942;0.8332862759842549;0.7883673003680082;-0.4190546418884134;-0.39641329910636225;1.0479082787698393;10.000713772659195;0.8335993414392447;-0.42445498134666015;-0.42445499406070347;0.7955487721635734;0.38179038840175733;0.8823753215969049
17.8912;1.057084954846334;0.8332872011948091;0.7883661622623652;-0.41905464145711596;-0.39641329895416916;1.0479108020335173;10.00072751749325;0.8335987991199781;-0.4244549820463;-0.42445499456061103;0.795550882429493;0.3817899375933621;0.8823746907757736
17.9012;1.05708510395304;0.8332881614604136;0.7883650737484326;-0.41905464102626;-0.3964132987878787;1.0479133144835997;10.000740857585305;0.8335982843346343;-0.42445498276927407;-0.42445499507351575;0.7955530029912931;0.38178948678925967;0.8823740713521077
17.9112;1.0570852938416695;0.8332891536926397;0.7883640395181873;-0.4190546405952327;-0.3964132986082064;1.0479158120075434;10.000753818450121;0.8335977992987835;-0.424454983515667;-0.4244549955989687;0.7955551292960404;0.38178903724534824;0.8823734653804359
17.9212;1.0570855222362465;0.8332904915287485;0.7883633639856312;-0.4190557713287115;-0.3964143684650549;1.0479182903386275;10.00076643922103;0.8335973460496462;-0.4244549842858282;-0.4244549961364609;0.7955572570964862;0.38178859066995013;0.8823728754180561
17.9312;1.0570857879191147;0.8332915398598669;0.7883624539312453;-0.4190557708944066;-0.39641436826123644;1.04792074494682;10.000778763342812;0.8335969268124723;-0.42445498508040996;-0.4244549966856817;0.7955593822460502;0.38178814884816314;0.8823723042577518
17.9412;1.0570860913987716;0.8332926124313728;0.7883616141504104;-0.41905577045643466;-0.3964143680472028;1.0479231701522715;10.000790831641288;0.8335965440591553;-0.42445498590031805;-0.42445499724648167;0.7955615006416404;0.38178771319779975;0.8823717541466124
17.9512;1.057086434806152;0.8332937056632187;0.788360850294008;-0.41905577001318733;-0.39641436782408196;1.0479255587686784;10.000802677172848;0.8335962001415193;-0.42445498674654253;-0.42445499781878393;0.7955636081909794;0.38178728453541394;0.8823712264629374
17.9612;1.0570868210292867;0.833294815049211;0.7883601673987779;-0.4190557695629081;-0.396414367592707;1.0479279026046975;10.000814323429207;0.8335958966550416;-0.4244549876198593;-0.4244549984026909;0.7955657006853103;0.3817868630739612;0.8823707217567384
17.9712;1.0570872529734368;0.8332959357032598;0.7883595691264755;-0.41905576910377834;-0.3964143673538136;1.047930193254598;10.000825790264962;0.8335956339836161;-0.4244549885204175;-0.4244549989983428;0.7955677736010033;0.38178644857140387;0.8823702395470518
17.9812;1.05708773347571;0.8332970627362218;0.7883590576661987;-0.4190557686342043;-0.3964143671080658;1.0479324231902376;10.000837102243576;0.8335954110518322;-0.42445498944744686;-0.424454999605462;0.7955698217873688;0.3817860407400779;0.8823697780755401
17.9912;1.0570882654115161;0.8332981913447567;0.788358634099485;-0.4190557681530687;-0.396414366856014;1.0479345868583632;10.000848286753918;0.8335952255151056;-0.42445499039926327;-0.42445500022327104;0.7955718391261444;0.38178563971766133;0.8823693347736784
18.0012;1.0570888509759357;0.8332993169594501;0.7883582990475619;-0.41905576765974667;-0.396414366598307;1.0479366809116362;10.000859358585034;0.8335950744123387;-0.42445499137355897;-0.42445500085084426;0.7955738182046875;0.3817852460880474;0.8823689071355191
18.0112;1.057089490309927;0.8333004356253237;0.788358053283317;-0.4190557671540514;-0.39641436633598454;1.0479387034877303;10.00087030203486;0.833594954725187;-0.42445499236786205;-0.42445500148720383;0.7955757504558588;0.3817848605452575;0.8823684930377945
18.0212;1.0570901814389788;0.8333015442429279;0.7883578977699274;-0.4190557666362257;-0.39641436607054414;1.0479406530333408;10.000881068110369;0.833594863489022;-0.4244549933797929;-0.4244550021309788;0.7955776274460825;0.3817844838133576;0.8823680905708088
18.0312;1.0570909222561693;0.8333026405173158;0.7883578333097978;-0.4190557661068411;-0.39641436580374295;1.04794252751884;10.000891593088577;0.8335947976820737;-0.4244549944069459;-0.4244550027802132;0.7955794426848356;0.38178411678526053;0.8823676980384011
18.0412;1.0570917122127435;0.8333037227349743;0.7883578600330348;-0.4190557655665593;-0.39641436553730197;1.0479443244182594;10.000901820995896;0.8335947544898032;-0.42445499544677384;-0.42445500343261694;0.7955811923098914;0.3817837603846961;0.882367314402621
18.0512;1.0570925520823393;0.833304789045926;0.7883579768037239;-0.4190557650159421;-0.39641436527274504;1.0479460406686336;10.000911712164179;0.8335947320270972;-0.4244549964967316;-0.42445500408584197;0.7955828743354257;0.3817834152654027;0.8823669397698105
18.0612;1.0570934434236605;0.8333058363375173;0.7883581812086778;-0.4190557644554944;-0.3964143650113998;1.0479476724792898;10.000921237762823;0.8335947299382016;-0.424454997554473;-0.42445500473747305;0.7955844875800256;0.38178308171497344;0.8823665749219446
18.0712;1.0570943888966646;0.833306859575028;0.788358470255824;-0.4190557638858516;-0.3964143647543869;1.047949215319339;10.000930367252256;0.8335947493824101;-0.42445499861789804;-0.42445500538479736;0.7955860309875337;0.38178275970074205;0.8823662200929586
18.0812;1.0570953924291846;0.8333078521387244;0.7883588409219805;-0.419055763307886;-0.39641436450256395;1.0479506639583653;10.000939062070072;0.8335947926285739;-0.4244549996851279;-0.4244550060246716;0.7955875035917035;0.3817824490643912;0.8823658744368056
18.0912;1.0570964587153016;0.8333088071233627;0.7883592902409838;-0.41905576272274764;-0.3964143642565673;1.047952012733068;10.000947281616446;0.8335948626717596;-0.4244550007545728;-0.4244550066538675;0.795588905020459;0.3817821498795647;0.8823655363836707
18.1012;1.0570975922679973;0.8333097190334129;0.7883598150646254;-0.41905576213197554;-0.3964143640168832;1.0479532560313416;10.000954986544293;0.8335949625804523;-0.4244550018249048;-0.42445500726959046;0.7955902356048811;0.3817818625962972;0.882365203950365
18.1112;1.0570987964298437;0.8333105845523572;0.7883604115066987;-0.4190557615375313;-0.3964143637837514;1.047954388586868;10.000962132303997;0.8335950944832299;-0.42445500289473964;-0.4244550078695919;0.7955914959487215;0.3817815879274909;0.8823648747713877
18.1212;1.0571000729984426;0.8333114018290733;0.7883610748027666;-0.4190557609415755;-0.3964143635571015;1.0479554052717621;10.000968666645486;0.8335952586414104;-0.42445500396239844;-0.4244550084520421;0.7955936870572448;0.3817813266808396;0.8823654482884036
18.1312;1.0571014224919852;0.833312169691729;0.788361800032411;-0.4190557603461425;-0.3964143633367688;1.0479563007856623;10.00097453457624;0.8335954529760272;-0.42445500502607153;-0.4244550090156011;0.7955948108508636;0.38178107948177264;0.8823651211115222
18.1412;1.0571028447494264;0.833312887816733;0.7883625828755274;-0.419055759752914;-0.39641436312272266;1.0479570699774128;10.000979680928285;0.8335956733126799;-0.4244550060842416;-0.4244550095594871;0.795595869764274;0.3817808465763305;0.8823647972322308
18.1512;1.0571043396006419;0.8333135570794614;0.7883634196569976;-0.4190557591630892;-0.3964143629150286;1.047957708364184;10.000984053051964;0.8335959141590027;-0.4244550071359929;-0.4244550100831606;0.7955968658333711;0.3817806279810708;0.8823644806262695
18.1612;1.057105906954764;0.8333141794252421;0.7883643069754194;-0.41905575857737243;-0.3964143627136625;1.0479582122088729;10.000987607942838;0.8335961693410415;-0.42445500818090176;-0.4244550105859212;0.7955978008657831;0.3817804237948766;0.8823641751101032
18.1712;1.0571075464685895;0.8333147572890043;0.7883652414867816;-0.41905575799618233;-0.39641436251835965;1.0479585782972027;10.000990313688423;0.833596432089685;-0.4244550092188006;-0.42445501106698535;0.7955986774631184;0.38178023432385527;0.8823638839579453
18.1812;1.0571092577524688;0.8333152926871935;0.7883662197079897;-0.41905575742004203;-0.39641436232860405;1.0479588038030532;10.000992138464754;0.8335966949694424;-0.4244550102498578;-0.424455011525772;0.7955994992276776;0.38178105991755285;0.8823640431861034
18.1912;1.0571110406852704;0.8333157864706094;0.7883672377479589;-0.4190557568498157;-0.396414362143726;1.0479588866312612;10.000993036013845;0.8335969499475656;-0.424455011274846;-0.42445501196181484;0.7956002699063061;0.38178090064064446;0.8823637912815854
18.2012;1.0571128949030841;0.8333162382867115;0.7883682914342183;-0.41905575628658176;-0.3964143619629596;1.0479588254503913;10.000992944550141;0.8335971884657887;-0.4244550122952086;-0.42445501237458655;0.7956009925756442;0.38178075600154215;0.882363564983734
18.2112;1.0571148191554782;0.8333166474764472;0.7883693767892523;-0.4190557557313711;-0.39641436178551887;1.047958618580986;10.000991801617584;0.8335974020787096;-0.42445501331264074;-0.4244550127636695;0.7956016691869978;0.3817806250826525;0.8823633682932579
18.2212;1.0571168113207314;0.8333170143621457;0.7883704899981562;-0.4190557551850869;-0.3964143616108481;1.0479582630910464;10.000989553317693;0.8335975837363169;-0.4244550143283907;-0.424455013128951;0.7956023003653715;0.3817805070660624;0.8823632045181163
18.2312;1.0571188686823234;0.8333173401995729;0.7883716268170574;-0.41905575464857764;-0.3964143614388849;1.0479577552156227;10.000986149939681;0.8335977280861657;-0.424455015342868;-0.42445501347063064;0.7956028858855902;0.3817804015840113;0.8823630757762749
18.2412;1.0571209879817411;0.8333176257364509;0.7883727823939618;-0.419055754122563;-0.39641436127011054;1.047957091187437;10.000981548118885;0.8335978304544677;-0.4244550163556892;-0.42445501378932393;0.7956034254679725;0.3817803086045238;0.8823629832645794
18.2512;1.0571231651057127;0.8333181871135503;0.7883742506962941;-0.41905688477299646;-0.39641543115460637;1.0479562679793697;10.000975723092445;0.8335978864795335;-0.42445501736588764;-0.4244550140862366;0.7956039194309563;0.3817802281735181;0.8823629275665177
18.2612;1.0571253950034583;0.8333183909869452;0.7883754275525986;-0.4190568842687832;-0.3964154309954769;1.047955283944929;10.000968672003372;0.8335978927752353;-0.42445501837206595;-0.424455014363102;0.7956043696815537;0.3817801603810058;0.8823629083431205
18.2712;1.057127672373818;0.8333185526951011;0.7883766067195328;-0.4190568837750673;-0.39641543084358155;1.0479541387369629;10.000960406447977;0.8335978472331331;-0.42445501937247476;-0.4244550146218701;0.7956047804913909;0.3817801054367136;0.8823629242760272
18.2812;1.0571299923690645;0.8333186707214867;0.7883777832839907;-0.41905688329090607;-0.3964154307006229;1.04795283273285;10.000950947821373;0.8335977489508788;-0.4244550203652537;-0.42445501486438486;0.7956051579874076;0.38178006348516835;0.8823629735473675
18.2912;1.057132350672624;0.8333187434204388;0.7883789531755919;-0.41905688281481646;-0.39641543056805234;1.0479513664077917;10.000940326080585;0.8335975981330462;-0.42445502134879326;-0.42445501509221184;0.7956055089359247;0.38178003427310225;0.8823630541067111
