time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
18.3012;1.0571347432809588;0.8333187692622712;0.788380113419962;-0.41905688234491967;-0.39641543044719496;1.0479497397604118;10.000928572964135;0.8335973957513068;-0.42445502232191745;-0.4244550153065183;0.7956058401081453;0.3817800170711372;0.8823631636648304
18.3112;1.0571371664362226;0.8333187471452156;0.7883812622140384;-0.41905688187926327;-0.39641543033934395;1.0479479524974988;10.000915710487048;0.8335971433771044;-0.4244550232838559;-0.42445501550800296;0.7956061585859391;0.38178001084552377;0.8823632996394021
18.3212;1.0571396167038771;0.8333186770193286;0.7883823985192303;-0.4190568814161428;-0.39641543024569365;1.0479460046760392;10.00090174658139;0.8335968432372899;-0.42445502423401726;-0.4244550156969463;0.7956064722299451;0.38178001437816467;0.8823634590536888
18.3312;1.0571420907669629;0.833318560212649;0.7883835212953805;-0.419056880954174;-0.3964154301672905;1.047943896898229;10.000886682371158;0.8335964981717678;-0.42445502517165906;-0.4244550158731353;0.7956067892915408;0.38178002632544367;0.8823636387445954
18.3412;1.057144585063262;0.8333183987294968;0.7883846288979647;-0.41905688049224377;-0.39641543010498154;1.0479416303600755;10.000870522543526;0.8335961119837199;-0.42445502609578617;-0.42445501603569136;0.7956071174105324;0.3817800454474592;0.8823638359437337
18.3512;1.0571470961941372;0.8333181942255002;0.7883857190262299;-0.4190568800295538;-0.39641543005937613;1.0479392071184923;10.000853281980254;0.8335956896918718;-0.42445502700537696;-0.4244550161832237;0.7956074631253157;0.3817800707666947;0.8823640486905844
18.3612;1.057149621834766;0.8333179479542911;0.7883867888725722;-0.4190568795656725;-0.39641543003096946;1.047936630648333;10.000834986138928;0.8335952364449796;-0.4244550278997217;-0.42445501631423366;0.7956078320360536;0.38178010128737777;0.8823642756087235
18.3712;1.0571521607233794;0.8333176610600405;0.7883878352660862;-0.4190568791004106;-0.3964154300203755;1.0479339063428905;10.000815667961035;0.8335947562549958;-0.42445502877853525;-0.42445501642740086;0.7956082292869389;0.38178013578709097;0.8823645149424395
18.3812;1.0571547118499955;0.8333173346461703;0.7883888551188982;-0.4190568786335633;-0.3964154300284344;1.0479310409073639;10.000795367831909;0.8335942521290731;-0.42445502964170523;-0.4244550165216677;0.7956086600322544;0.38178017322173546;0.8823647637634676
18.3912;1.057157274108946;0.8333169703612369;0.7883898458220517;-0.4190568781646914;-0.3964154300560715;1.0479280407538365;10.00077413344496;0.8335937265272999;-0.42445503048910205;-0.42445501659611884;0.7956091288849766;0.381780213143789;0.8823650182219377
18.4012;1.0571598466183039;0.8333165708847715;0.7883908049365983;-0.41905687769309474;-0.39641543010409774;1.0479249109765525;10.000752016411575;0.8335931809064336;-0.4244550313208222;-0.42445501664982144;0.7956096386747153;0.3817802555207827;0.8823652739708965
18.4112;1.0571624290012647;0.8333161395446639;0.7883917296326005;-0.419056877217971;-0.3964154301732419;1.0479216558424183;10.000729072814593;0.8335926152250168;-0.4244550321375154;-0.4244550166819751;0.7956101901493878;0.38178030020740195;0.8823655263368627
18.4212;1.057165021252089;0.833315679772524;0.788392616693382;-0.41905687673864084;-0.3964154302642802;1.0479182799882114;10.000705368851456;0.8335920284458063;-0.42445503294041614;-0.4244550166922149;0.7956107823830851;0.3817803464594068;0.8823657709277207
18.4312;1.0571676233839595;0.8333151945166617;0.7883934627837281;-0.41905687625472365;-0.3964154303780535;1.047914788836559;10.000680985113602;0.8335914194783914;-0.4244550337311039;-0.42445501668064933;0.7956114128505197;0.38178039273678266;0.8823660039887107
18.4412;1.0571702352980088;0.833314685674;0.7883942643012796;-0.41905687576609274;-0.3964154305155247;1.0479111881852552;10.000656015859965;0.8335907876554893;-0.42445503451110733;-0.42445501664765933;0.7956120775740525;0.3817804369363907;0.8823662219704446
18.4512;1.0571728571492742;0.8333141542561022;0.7883950170635976;-0.4190568752726657;-0.3964154306778534;1.047907484257626;10.000630558814276;0.8335901326544175;-0.42445503528148837;-0.424455016593583;0.7956127715366034;0.3817804769105181;0.8823664213375848
18.4612;1.057175489775327;0.8333136008576552;0.788395716672885;-0.419056874774381;-0.3964154308661871;1.047903684356061;10.000604700443931;0.8335894544124973;-0.42445503604264284;-0.4244550165183159;0.7956134888556065;0.38178051077779135;0.882366598659387
18.4712;1.0571781345589641;0.833313025944672;0.7883963593967487;-0.4190568742713319;-0.39641543108128763;1.0478997972088135;10.000578513742676;0.8335887533755778;-0.4244550367944689;-0.42445501642112826;0.7956142229864794;0.381780536637802;0.8823667504864684
18.4812;1.057180793274321;0.8333124303646093;0.7883969423375952;-0.41905687376375417;-0.3964154313235163;1.0478958330102695;10.00055206514231;0.8335880305606508;-0.4244550375365377;-0.4244550163009452;0.7956149671945544;0.38178055213541606;0.8823668738190596
18.4912;1.0571834687052506;0.8333118156400459;0.7883974629332478;-0.41905687325192714;-0.39641543159317905;1.0478918032161095;10.000525412636597;0.8335872870973888;-0.4244550382677876;-0.4244550161567699;0.7956157150643546;0.38178055446711023;0.8823669668532534
18.5012;1.05718616487729;0.8333111836131791;0.7883979189439116;-0.41905687273619796;-0.39641543189064005;1.0478877199254346;10.000498601134094;0.8335865237677224;-0.42445503898610837;-0.4244550159879056;0.7956164611716442;0.38178054068584505;0.8823670285510643
18.5112;1.0571888855636369;0.8333105363322412;0.7883983087078847;-0.4190568722170805;-0.39641543221607145;1.047883595624649;10.000471667396555;0.8335857410388748;-0.4244550396884878;-0.4244550157940955;0.7956172015019563;0.38178050800381835;0.8823670579309619
18.5212;1.0571916322967296;0.8333098766216204;0.7883986307334871;-0.4190568716952093;-0.39641543256926315;1.0478794432982739;10.00044464501512;0.8335849393001152;-0.4244550403716433;-0.4244550155755595;0.7956179329616571;0.3817804540170303;0.8823670543987291
18.5312;1.0571944037644778;0.8333092084752259;0.7883988830912685;-0.41905687117129964;-0.3964154329496469;1.0478752759539438;10.0004175623982;0.8335841188260871;-0.42445504103257453;-0.42445501533275853;0.7956186528305286;0.38178037684345556;0.8823670183350515
18.5412;1.0571971964427915;0.8333085368453712;0.788399063540201;-0.4190568706463558;-0.3964154333564032;1.0478711059954606;10.000390443190547;0.8335832795272222;-0.42445504166869935;-0.42445501506611455;0.7956193590594397;0.38178027518896823;0.8823669514437139
18.5512;1.0572000055666357;0.8333078672018394;0.7883991701293813;-0.41905687012182913;-0.3964154337885586;1.0478669452477782;10.00036331308152;0.8335824206356415;-0.4244550422778133;-0.4244550147758685;0.7956200507902831;0.3817801482891687;0.8823668567633256
18.5612;1.0572028261804742;0.8333072049628526;0.7883992014822431;-0.4190568695995681;-0.3964154342450432;1.0478628053463706;10.000336208579663;0.833581540578138;-0.42445504285827235;-0.4244550144620318;0.7956207283230429;0.3817799958290042;0.8823667377831037
18.5712;1.0572056535634182;0.8333076861777188;0.7884002264583537;-0.4190565527184602;-0.39641513545442836;1.0478586978674076;10.000309181326225;0.8335806372672138;-0.42445504340922025;-0.4244550141244705;0.7956213926582488;0.3817798181555047;0.8823665976073486
18.5812;1.0572084829729038;0.8333070528235021;0.7884001034258514;-0.4190565522077587;-0.3964151359562706;1.0478546340029604;10.000282289076477;0.8335797086423067;-0.4244550439305807;-0.42445501376311223;0.7956220453142393;0.3817796165716229;0.8823664392056462
18.5912;1.0572113098887874;0.8333064401656027;0.7883999006564512;-0.4190565517069289;-0.39641513647868964;1.047850624170372;10.00025558163534;0.8335787533091674;-0.4244550444229948;-0.42445501337804903;0.7956226885147316;0.38177939307217695;0.8823662656112988
18.6012;1.0572141301426623;0.8333058525197043;0.7883996165233171;-0.4190565512187402;-0.3964151370197351;1.0478466774697814;10.000229101603516;0.8335777709320448;-0.4244550448877125;-0.42445501296937527;0.7956233252915298;0.3817791495735041;0.8823660794961166
18.6112;1.0572169388121508;0.8333052941946736;0.7883992499010561;-0.41905655074582454;-0.3964151375774842;1.0478428008182048;10.000202895531698;0.8335767620564243;-0.42445504532629535;-0.4244550125371026;0.7956239593217157;0.38177888733298604;0.8823658830551537
18.6212;1.057219729485302;0.8333047686343086;0.7883988008789027;-0.4190565502907871;-0.3964151381503017;1.0478389984935068;10.00017701688762;0.8335757276400195;-0.4244550457402391;-0.42445501208149;0.7956245941612202;0.3817786069459544;0.8823656785538773
18.6312;1.0572224951985962;0.8333042777112822;0.7883982713966023;-0.4190565498562276;-0.39641513873664413;1.047835272777914;10.0001515177732;0.8335746683541105;-0.4244550461306675;-0.4244550116034449;0.7956252320925391;0.3817783086463123;0.8823654690177791
18.6412;1.0572252294044904;0.8333038214428387;0.788397665036275;-0.41905654944446924;-0.39641513933479666;1.047831625619369;10.00012643887913;0.8335735838460969;-0.4244550464981718;-0.42445501110452355;0.7956258736129022;0.3817779925048839;0.8823652580339064
18.6512;1.0572279254283878;0.833303398406883;0.7883969863294106;-0.4190565490574961;-0.39641513994264765;1.0478280597828362;10.000101806429385;0.8335724730298426;-0.42445504684296925;-0.4244550105865509;0.7956265179013166;0.3817776583551367;0.8823650486099905
18.6612;1.0572305754201767;0.833303006899757;0.7883962401793425;-0.41905654869733105;-0.39641514055747346;1.0478245786273412;10.00007764049872;0.833571335451806;-0.42445504716540716;-0.42445501005123415;0.7956271636927346;0.38177730556473455;0.8823648425816943
18.6712;1.057233170622875;0.8333026458171946;0.7883954312870746;-0.4190565483662484;-0.39641514117597537;1.047821186246175;10.000053967829732;0.833570172049488;-0.42445504746628815;-0.4244550095000543;0.7956278098116581;0.381776933106301;0.882364641312862
18.6812;1.0572357027412012;0.8333023147307782;0.7883945635824192;-0.41905654806650605;-0.396415141794655;1.0478178881435127;10.00003082039374;0.833568984567618;-0.424455047746631;-0.424455008934325;0.7956284550894376;0.38177653997916106;0.8823644468085631
18.6912;1.0572381647625844;0.8333020134191073;0.7883936402374825;-0.41905654779985235;-0.396415142410354;1.0478146905139236;10.000008221305064;0.8335677748210072;-0.42445504800729794;-0.4244550083553396;0.7956290979537207;0.3817761255417697;0.8823642620252264
18.7012;1.057240551559237;0.8333017412797342;0.788392664112656;-0.41905654756713184;-0.3964151430205853;1.0478115989066266;9.999986181794766;0.8335665445956033;-0.42445504824887914;-0.4244550077646969;0.7956297360666038;0.38177568964459296;0.8823640901688662
18.7112;1.0572428611001072;0.8333014974786079;0.7883916375760135;-0.41905654736824455;-0.39641514362345476;1.0478086183611357;9.999964709633256;0.8335652957461877;-0.42445504847176974;-0.4244550071645701;0.7956303662207383;0.38177523263304414;0.8823639340357059
18.7212;1.0572450939781832;0.8333012814983012;0.7883905617863317;-0.41905654720241287;-0.39641514421746066;1.047805754197015;9.999943813540638;0.8335640302525009;-0.4244550486763947;-0.424455006557562;0.795630984261742;0.3817747552166902;0.8823637962476608
18.7312;1.0572472502837946;0.8333010929521596;0.7883894367207727;-0.41905654706848333;-0.3964151448012949;1.0478030117071822;9.99992350406651;0.8335627504006042;-0.42445504886336516;-0.42445500594631697;0.7956315847707334;0.38177425837827217;0.882363679725222
18.7412;1.0572493276183719;0.8333009311669847;0.7883882620983451;-0.41905654696515693;-0.3964151453736131;1.0478003951370778;9.999903794816175;0.8335614588173069;-0.4244550490333514;-0.4244550053332883;0.7956321611525469;0.381773743398264;0.8823635877174919
18.7512;1.057251322204583;0.8333007952640341;0.7883870384921136;-0.41905654689127325;-0.39641514593301075;1.0477979068832486;9.999884701649579;0.8335601579498435;-0.4244550491868057;-0.424455004720767;0.7956327066062924;0.3817732118002363;0.8823635237895666
18.7612;1.0572532306081384;0.8333006841998154;0.7883857680996167;-0.41905654684611043;-0.39641514647824905;1.0477955469788334;9.999866241013423;0.8335588493797158;-0.42445504932372746;-0.42445500411105597;0.795633215015653;0.3817726652117115;0.8823634917638531
18.7712;1.0572550502615177;0.8333005963440477;0.7883844543627566;-0.41905654682929944;-0.3964151470083758;1.047793313176272;9.999848431173264;0.833557533757924;-0.42445504944371953;-0.42445500350641935;0.7956336810689472;0.38177210525964544;0.8823634950853709
18.7812;1.0572567791968586;0.8333005288391728;0.7883831007674764;-0.4190565468404819;-0.3964151475225693;1.0477912019711622;9.999831292523007;0.83355621133761;-0.4244550495463275;-0.424455002908744;0.7956341000832796;0.3817715334839998;0.8823635357795143
18.7912;1.0572584158967533;0.8333004772321998;0.7883817103067492;-0.4190565468792368;-0.3964151480199077;1.0477892097302335;9.999814841446833;0.8335548826482895;-0.42445504963117553;-0.4244550023194882;0.795634467775687;0.3817709512628227;0.8823636138830906
18.8012;1.0572599595881633;0.8333004359131726;0.7883802857049101;-0.4190565469451548;-0.3964151484993187;1.0477873327333262;9.999799082731675;0.8335535488635173;-0.424455049697809;-0.4244550017400645;0.7956347801233934;0.381770359694288;0.882363727617686
18.8112;1.057261410571162;0.8333003990481666;0.7883788295254994;-0.41905654703787737;-0.3964151489596775;1.0477855666016012;9.999784007425516;0.8335522113990006;-0.42445504974565107;-0.4244550011722186;0.795635033701205;0.3817697595361715;0.8823638738828281
18.8212;1.0572627701668882;0.8333003613208504;0.7883773440807945;-0.41905654715718743;-0.39641514939981226;1.0477839066862302;9.999769598847214;0.8335508712372456;-0.4244550497741711;-0.4244550006181205;0.7956352260436835;0.38176915140919165;0.8823640489853963
18.8312;1.0572640402113729;0.8333003185613015;0.7883758315045696;-0.41905654730301317;-0.3964151498185022;1.0477823491806342;9.999755845118337;0.8335495284892946;-0.42445504978290893;-0.4244550000800802;0.7956353553216758;0.38176853607338607;0.882364249133208
18.8412;1.0572652225057935;0.8333002680925141;0.7883742939194164;-0.4190565474752327;-0.3964151502146346;1.047780891038816;9.999742746648232;0.83354818223583;-0.42445504977124576;-0.42445499956013155;0.7956354199348973;0.38176791450658876;0.8823644701409237
18.8512;1.0572663185585645;0.8333002085241891;0.7883727336121582;-0.4190565476733246;-0.39641515058732435;1.0477795288299159;9.999730310499427;0.8335468312059795;-0.4244550497382428;-0.4244549990598925;0.7956354188843302;0.38176728777868757;0.8823647072105075
18.8612;1.0572673292579593;0.8333001393920545;0.7883711533207238;-0.41905654789608443;-0.39641515093590934;1.0477782584200475;9.999718541776492;0.8335454746149885;-0.42445504968277425;-0.4244549985806996;0.7956353522655086;0.38176665690574796;0.8823649553954449
18.8712;1.0572682545752279;0.8333000608960733;0.7883695563976797;-0.419056548141708;-0.3964151512598782;1.0477770749767947;9.99970744322847;0.8335441119409652;-0.42445504960394365;-0.4244549981238834;0.7956352208550108;0.38176602289563843;0.8823652097685755
18.8812;1.0572690937709974;0.8332999737868534;0.7883679466652527;-0.41905654840809403;-0.3964151515587341;1.0477759723229194;9.999697018895493;0.833542742547247;-0.42445504950137614;-0.42445499769110395;0.7956350252895524;0.38176538683834105;0.8823654651628833
18.8912;1.0572698456750267;0.8332998792403925;0.7883663281946692;-0.41905654869305325;-0.3964151518317783;1.047774943403815;9.999687274338878;0.8335413661421317;-0.4244550493750856;-0.4244549972843871;0.7956347660338081;0.3817647499061677;0.8823657164935635
18.9012;1.0572705084917364;0.8332997786513439;0.7883647052791658;-0.4190565489943648;-0.39641515207783384;1.0477739820895673;9.999678213248155;0.8335399832408725;-0.4244550492253107;-0.424454996905727;0.7956344439542233;0.3817641134673033;0.8823659595441518
18.9112;1.057271079494693;0.8332996737885094;0.7883630825461556;-0.41905654930972364;-0.39641515229515534;1.0477730837515056;9.999669834526483;0.8335385949698105;-0.4244550490524883;-0.42445499655666535;0.7956340604170417;0.38176347918607423;0.8823661915424132
18.9212;1.0572715554073142;0.8332995672034531;0.7883614648701346;-0.41905654963668654;-0.39641515248160514;1.0477722443016366;9.999662134665867;0.8335372028277918;-0.42445504885713076;-0.4244549962381394;0.7956336170724718;0.3817628488843949;0.8823664113633674
18.9312;1.057271933177418;0.8332994622653015;0.7883598568487145;-0.4190565499728155;-0.39641515263478766;1.0477714597428938;9.999655114408105;0.8335358087062562;-0.42445504863970646;-0.42445499595054564;0.7956331160408286;0.3817622243187919;0.882366619263512
18.9412;1.0572722100431549;0.8332993628040692;0.7883582618670775;-0.4190565503160463;-0.3964151527521102;1.0477707267805085;9.999648781616447;0.833534414622581;-0.42445504840076587;-0.42445499569369444;0.795632560323682;0.3817616069074775;0.8823668164657889
18.9512;1.0572723831289674;0.8332992728012647;0.7883566811724775;-0.41905655066490693;-0.39641515283093215;1.0477700432736883;9.999643147371673;0.8335330220608381;-0.42445504814123586;-0.42445499546664256;0.7956319539261119;0.38176099752232895;0.8823670050668633
18.9612;1.0572724496739403;0.8332991962940771;0.7883551136853301;-0.41905655101839223;-0.3964151528686614;1.0477694076828306;9.99963822315144;0.8335316316973387;-0.42445504786253363;-0.424454995268041;0.7956313015157377;0.3817603966515803;0.8823671880740346
18.9712;1.0572724076689182;0.8332991374206835;0.7883535566819677;-0.4190565513758358;-0.3964151528628773;1.0477688177590265;9.99963402470408;0.8335302439960125;-0.42445504756626606;-0.42445499509691925;0.7956306080201067;0.3817598047396914;0.882367369467139
18.9812;1.0572722558275318;0.8332991006528601;0.7883520065542079;-0.41905655173680856;-0.396415152811716;1.0477682697470778;9.999630574149199;0.8335288598441732;-0.42445504725378974;-0.4244549949529992;0.7956298784187837;0.3817582223544003;0.8823671214532958
18.9912;1.0572719930643109;0.8332987745768604;0.7883501598261052;-0.41905542093526355;-0.3964140826651043;1.0477677589475516;9.9996278942452;0.8335274803935042;-0.424455046926065;-0.4244549948364644;0.7956291175716613;0.3817576502090137;0.8823673144446695
19.0012;1.0572716184286115;0.833298796926995;0.7883486104319216;-0.4190554213015269;-0.396414082521367;1.0477672804094489;9.999626007549422;0.8335261066223284;-0.42445504658380623;-0.4244549947476856;0.7956283299380915;0.3817570890651452;0.8823675202372463
19.0112;1.0572711315631327;0.8332988556546334;0.7883470546229441;-0.4190554216689953;-0.3964140823323292;1.0477668287314845;9.999624943526129;0.8335247392670145;-0.42445504622769886;-0.424454994687008;0.7956275190584653;0.3817565394594291;0.8823677421574115
19.0212;1.057270533032624;0.8332989538221106;0.7883454887140442;-0.41905542203646984;-0.39641408209982654;1.0477663977301936;9.99962473656437;0.83352337906014;-0.424455045858627;-0.42445499465462744;0.7956266875622867;0.3817560014145422;0.8823679825165033
19.0312;1.0572698241672707;0.8332990929413315;0.7883439101282702;-0.4190554224027156;-0.3964140818262675;1.0477659807341617;9.999625413457409;0.8335220267246718;-0.4244550454777581;-0.4244549946505749;0.7956258381746911;0.38175547442131935;0.8823682431251152
19.0412;1.0572690068627817;0.8332992727775854;0.7883423171840451;-0.4190554227666341;-0.3964140815139646;1.0477655713174392;9.999626986529092;0.8335206823433886;-0.42445504508646914;-0.42445499467467696;0.7956249743108642;0.3817549577733169;0.8823685255490071
19.0512;1.057268083585677;0.8332994914518616;0.7883407089020387;-0.41905542312739597;-0.39641408116448246;1.0477651637839833;9.999629459920788;0.8335193451419725;-0.4244550446863961;-0.42445499472645337;0.7956240993789854;0.3817544510128741;0.8823688309297476
19.0612;1.0572670570890395;0.8332997461434615;0.78833908531246;-0.41905542348433567;-0.3964140807784092;1.04776475311097;9.999632841578048;0.8335180143085488;-0.4244550442794124;-0.42445499480504134;0.7956232156525904;0.381753954070645;0.882369159574385
19.0712;1.0572659300470182;0.8333000337512729;0.7883374477711158;-0.41905542383672767;-0.3964140803556772;1.0477643345953878;9.999637150766434;0.8335166895785553;-0.42445504386730476;-0.42445499490924926;0.7956223239502985;0.3817534669902878;0.8823695104930769
19.0812;1.0572647054027728;0.8333003507748098;0.7883357987847275;-0.4190554241837635;-0.3964140798961527;1.0477639036739481;9.999642418476805;0.8335153712143719;-0.4244550434516388;-0.4244549950378042;0.7956214245502594;0.3817529897465835;0.8823698814738915
19.0912;1.0572633868091195;0.8333006927867709;0.7883341414322953;-0.41905542452473227;-0.396414079400005;1.047763456095057;9.999648681003354;0.8335140600266732;-0.4244550430340889;-0.4244549951896644;0.7956205182278824;0.3817525224232994;0.8823702696208566
19.1012;1.057261978002795;0.8333010541940987;0.7883324788162522;-0.4190554248591409;-0.3964140788677432;1.0477629882224373;9.999655970028797;0.8335127574035656;-0.42445504261677786;-0.4244549953640303;0.7956196062815686;0.3817520652521423;0.8823706716185824
19.1112;1.057260481930213;0.8333014286918932;0.788330814169384;-0.41905542518661204;-0.3964140783000874;1.0477624979134696;9.999664308253173;0.8335114656153175;-0.4244550422021871;-0.4244549955599895;0.7956186902752674;0.38175161828955734;0.8823710841176252
19.1212;1.0572589007589366;0.8333018101886545;0.7883291511335025;-0.41905542550667874;-0.39641407769777376;1.0477619857501685;9.999673711921545;0.8335101882591138;-0.4244550417927499;-0.4244549957763035;0.7956177724230631;0.3817511812475265;0.8823715043815065
19.1312;1.0572572363865351;0.8333021936530508;0.7883274932427558;-0.4190554258186399;-0.39641407706145315;1.0477614547548328;9.999684191540945;0.8335089298505892;-0.4244550413906043;-0.42445499601158315;0.7956168556580495;0.3817507538479288;0.8823719301122831
19.1412;1.0572554914129075;0.833302575775676;0.7883258432283634;-0.41905542612145213;-0.39641407639171694;1.0477609084569561;9.99969575146551;0.8335076948512553;-0.42445504099761533;-0.4244549962645;0.7956159426970281;0.3817503362662051;0.882372358479302
19.1512;1.057253670211826;0.8333029552021131;0.7883242029183194;-0.41905542641371596;-0.3964140756891627;1.047760349542714;9.999708393986662;0.8335064869763031;-0.4244550406153272;-0.42445499653389257;0.7956150352727932;0.38174992904643046;0.8823727855237472
19.1612;1.0572517788265934;0.8333033321191269;0.788322573247022;-0.41905542669392015;-0.39641407495447295;1.0477597799524179;9.999722122590553;0.8335053087155878;-0.42445504024487335;-0.4244549968188449;0.7956141342838835;0.38174953269430784;0.8823732065053586
19.1712;1.0572498240054324;0.833303707713902;0.7883209542280304;-0.41905542696083775;-0.39641407418846586;1.04775920130531;9.999736939957048;0.8335041615334848;-0.42445503988715666;-0.424454997118642;0.7956132402703081;0.3817491474269061;0.8823736168353696
19.1812;1.0572478122448086;0.8333040836814473;0.7883193453973291;-0.41905542721380645;-0.39641407339214435;1.0477586151725307;9.999752841712047;0.833503047225618;-0.42445503954311425;-0.4244549974325592;0.7956123535551471;0.38174877301424465;0.882374012751094
19.1912;1.0572457488892761;0.8333044616657618;0.7883177467099718;-0.41905542745282226;-0.3964140725667802;1.0477580238048898;9.999769810199796;0.8335019687144198;-0.4244550392136607;-0.4244549977596546;0.7956114740644645;0.3817484087178046;0.8823743914796749
19.2012;1.0572436380710186;0.8333048432825655;0.7883161592502337;-0.41905542767846365;-0.39641407171400744;1.047757430992098;9.999787815351995;0.8335009288162798;-0.424455038899392;-0.4244549980986559;0.7956106014225173;0.38174805350342766;0.8823747514432879
19.2112;1.0572414839771853;0.833305230801092;0.7883145849613414;-0.4190554278917486;-0.39641407083596725;1.047756841959769;9.999806819426462;0.83349992880222;-0.4244550386003981;-0.4244549984479122;0.795609735465093;0.38174770635526;0.882375092191389
19.2212;1.057239292010576;0.8333056274358858;0.7883130256837687;-0.41905542809397367;-0.3964140699354058;1.047756262508008;9.999826778735718;0.833498968888063;-0.42445503831628884;-0.4244549988054712;0.795608876535064;0.38174736657050745;0.8823754131840016
19.2312;1.0572370686153456;0.8333060368325932;0.788311482661186;-0.4190554282862988;-0.3964140690154464;1.0477556982227252;9.999847643690288;0.8334980496543671;-0.4244550380464353;-0.4244549991692519;0.7956080253514257;0.3817470339769389;0.8823757123654175
19.2412;1.0572348205015272;0.8333064624380606;0.7883099565641927;-0.41905542846923344;-0.39641406807929264;1.0477551538265375;9.999869360032134;0.8334971722396943;-0.42445503779027177;-0.4244549995371884;0.7956071828705515;0.3817467087741575;0.8823759861803616
19.2512;1.0572325545641452;0.8333069073596495;0.7883084476557298;-0.4190554286425555;-0.3964140671303035;1.0477546328684817;9.99989187159688;0.8334963376003336;-0.4244550375473337;-0.4244549999073613;0.7956063503154195;0.38174639110940806;0.8823762306506142
19.2612;1.0572302784260141;0.8333073743671474;0.7883069560177272;-0.4190554288055736;-0.39641406617199576;1.0477541380345683;9.999915124380243;0.8334955463991526;-0.4244550373170354;-0.4244550002780411;0.7956055291730958;0.38174608085540496;0.8823764420311744
19.2712;1.0572280004787054;0.8333078653931051;0.7883054815156595;-0.41905542895732156;-0.3964140652076758;1.0477536714939797;9.999939071060181;0.833494799093021;-0.42445503709846427;-0.4244550006476985;0.7956047211341726;0.38174577766907053;0.882376616786423
19.2812;1.0572257294767173;0.8333083808726683;0.7883040237804608;-0.4190554290967615;-0.3964140642403012;1.047753234759089;9.99996367129778;0.8334940952695341;-0.4244550368903354;-0.4244550010151582;0.7956039281676581;0.38174548106319645;0.8823767515741227
19.2912;1.0572234745105455;0.8333089198254299;0.7883025825828669;-0.4190554292230922;-0.3964140632727073;1.0477528283426085;9.999988887572515;0.8334934330731952;-0.42445503669113105;-0.42445500137970565;0.7956031525388693;0.3817451903312131;0.8823768434301198
19.3012;1.0572212449059575;0.8333094805770177;0.7883011583047739;-0.41905542933592443;-0.39641406230776866;1.0477524518110692;10.00001468449187;0.8334928097804978;-0.42445503649936833;-0.4244550017409624;0.795602396279992;0.38174490461828275;0.8823768900410317
19.3112;1.0572190495002958;0.8333100610046067;0.7882997521687602;-0.41905542943530244;-0.3964140613483539;1.0477521045242442;10.000041031830323;0.833492223049559;-0.424455036313803;-0.42445500209874154;0.7956016601747673;0.38174462329666226;0.8823768899414456
19.3212;1.0572168960026629;0.8333106581901893;0.7882983659407841;-0.41905542952169;-0.39641406039723776;1.0477517862627195;10.000067905746292;0.8334916713588203;-0.4244550361335373;-0.42445500245308204;0.7956009430752717;0.38174434620146597;0.8823768424429436
19.3312;1.0572147912222427;0.8333112686353465;0.7882970014323922;-0.4190554295958285;-0.39641405945718766;1.0477514968365167;10.00009528922603;0.833491153413426;-0.42445503595816947;-0.4244550028042867;0.7956002420223165;0.3817440735361822;0.8823767475396749
19.3412;1.0572127418118662;0.8333118889648081;0.7882956603597198;-0.4190554296584715;-0.39641405853103695;1.047751235347232;10.000123172864951;0.8334906679191588;-0.42445503578785276;-0.4244550031527133;0.795599552836901;0.3817438057226197;0.882376605830662
19.3512;1.05721075420979;0.8333125160934646;0.7882943442678978;-0.4190554297101459;-0.39641405762145493;1.0477510001460195;10.000151554427315;0.8334902140985133;-0.4244550356230138;-0.4244550034984032;0.7955988708106463;0.3817435433233133;0.8823764180914049
19.3612;1.0572088335357488;0.833313147105188;0.7882930544554344;-0.41905542975109583;-0.3964140567306578;1.0477507891857731;10.000180435479058;0.8334897922755325;-0.4244550354638795;-0.4244550038408068;0.7955981911842192;0.3817432868723009;0.8823761845618744
19.3712;1.0572069829763793;0.8333137796380335;0.788291792068285;-0.4190554297813751;-0.39641405586050366;1.047750600090584;10.000209813939412;0.8334894040860888;-0.4244550353102629;-0.42445500417881854;0.7955975090282431;0.38174303667697895;0.8823759046450764
19.3812;1.0572052043450713;0.833314412672807;0.7882905579100905;-0.419055429800897;-0.3964140550128619;1.0477504301041565;10.000239678999108;0.833489052011516;-0.4244550351617183;-0.42445500451111506;0.7955968187988023;0.38174279294033897;0.8823755777406995
19.3912;1.0572034988651995;0.8333150468325333;0.7882893520040979;-0.41905542980955407;-0.3964140541896689;1.0477502760645239;10.00027001316566;0.8334887388947603;-0.42445503501778814;-0.4244550048364383;0.7955961145831925;0.3817425560069847;0.8823752047710754
19.4012;1.0572018672517625;0.8333156836335768;0.7882881734338242;-0.4190554298074756;-0.396414053392663;1.0477501342092668;10.000300797241586;0.8334884681014197;-0.42445503487803093;-0.42445500515352963;0.7955953908951623;0.38174132630176283;0.8823743561238765
19.4112;1.0572003090462463;0.8333163244689179;0.7882870205504856;-0.41905542979504573;-0.39641405262330526;1.0477500001852649;10.000332014424473;0.8334882434925053;-0.4244550347418554;-0.42445500546094267;0.7955946429982035;0.38174110399695915;0.8823739013318844
19.4212;1.0571988219338233;0.8333166539676378;0.7882855920595836;-0.41905429860701193;-0.3964129818337739;1.0477498694441292;10.000363648616922;0.8334880687607441;-0.42445503460848516;-0.4244550057571269;0.7955938670114476;0.3817408887755044;0.8823734118657446
19.4312;1.0571974013077576;0.833317305774469;0.7882844844355407;-0.419054298574475;-0.39641298112359247;1.047749737421765;10.00039567728576;0.8334879469564626;-0.42445503447705984;-0.42445500604060177;0.7955930600678258;0.38174068004249023;0.8823728915199275
19.4412;1.0571960400253482;0.8333179646637131;0.7882833967308481;-0.41905429853175014;-0.39641298044472484;1.0477495994523158;10.000428067316408;0.8334878805905258;-0.4244550343466091;-0.4244550063099284;0.7955922203741956;0.38174047733610905;0.88237234426732
19.4512;1.057194729129192;0.8333186318704825;0.7882823278451685;-0.4190542984789514;-0.3964129797978909;1.047749451108229;10.000460775010147;0.8334878720447794;-0.424455034215997;-0.42445500656377283;0.7955913475360198;0.38174028042459324;0.8823717744249497
19.4612;1.0571934592998227;0.8333193083683926;0.7882812764830277;-0.41905429841653946;-0.39641297918318363;1.0477492892295512;10.000493745886184;0.8334879240079804;-0.4244550340840531;-0.4244550068011247;0.795590442521844;0.38174008913214946;0.8823711864862538
19.4712;1.0571922214714695;0.833319995018522;0.7882802402505048;-0.4190542983451742;-0.39641297860013247;1.047749112737994;10.000526917718915;0.833488039542374;-0.4244550339497032;-0.42445500702123573;0.7955895067192735;0.38173990311288963;0.8823705850597331
19.4812;1.0571910064655214;0.833320693176703;0.7882792159775701;-0.41905429826564133;-0.39641297804804115;1.047748922107373;10.00056023033942;0.8334882218665646;-0.4244550338120046;-0.4244550072234215;0.7955885410071573;0.3817397215245866;0.8823699745303193
19.4912;1.0571907675732768;0.8333220572390142;0.7882780997979135;-0.419054892268947;-0.39641317838086665;1.047748718145354;10.000593634121362;0.8334884740185133;-0.42445503367031473;-0.4244550074070797;0.7955875452940498;0.38173954294452245;0.8823693586279586
19.5012;1.0571895681726076;0.8333227846214288;0.7882770918172167;-0.41905489217627784;-0.3964131778885683;1.047748501630458;10.000627089598808;0.8334887979234077;-0.42445503352452363;-0.4244550075716896;0.795586518493257;0.381739365906861;0.8823687404197378
19.5112;1.0571883601877825;0.8333235297103004;0.7882760900464247;-0.41905489207868046;-0.3964131774248654;1.0477492737652687;10.00066055941915;0.833489193732751;-0.4244550333750599;-0.42445500771677236;0.7955854590860935;0.3817391894125684;0.8823681222150135
19.5212;1.0571871325598943;0.8333242936837457;0.7882750942563516;-0.41905489197682616;-0.3964131769885488;1.0477490365177928;10.000693997986033;0.8334896607745508;-0.4244550332226618;-0.4244550078420343;0.7955843659872894;0.38173901297211454;0.8823675050160438
19.5312;1.0571858752775738;0.8333250765276619;0.7882741051206394;-0.41905489187104955;-0.3964131765783212;1.0477487927396127;10.000727343625401;0.8334901986469105;-0.42445503306813687;-0.42445500794743785;0.7955832393032414;0.38173883656034113;0.8823668884608109
19.5412;1.0571845801047701;0.8333258767186982;0.7882731242468721;-0.41905489176149746;-0.39641317619310756;1.0477485460150673;10.000760514240538;0.8334908071406049;-0.4244550329122892;-0.4244550080330038;0.7955820806253945;0.38173866046672084;0.8823662720294887
19.5512;1.057183240277103;0.833326691099174;0.7882721541773152;-0.41905489164833726;-0.3964131758321062;1.0477482996479377;10.00079341071594;0.8334914863446897;-0.4244550327559048;-0.4244550080986713;0.7955808925627323;0.38173848497879087;0.8823656565316669
19.5612;1.057181849747923;0.8333275154601435;0.7882711986433577;-0.41905489153179515;-0.3964131754945854;1.0477480552797092;10.000825929657664;0.8334922369460461;-0.4244550325996212;-0.4244550081444688;0.7955796779848985;0.3817383102447947;0.8823650445396501
19.5712;1.057180402985135;0.8333283456159015;0.7882702623866942;-0.4190548914118599;-0.3964131751796731;1.0477478127767572;10.000857973458608;0.8334930595594249;-0.4244550324437263;-0.4244550081707247;0.7955784398499725;0.3817381362786907;0.8823644396475409
19.5812;1.0571788949559833;0.8333291782338069;0.7882693503834652;-0.41905489128810874;-0.3964131748862582;1.0477475714886881;10.00088945129873;0.8334939542606844;-0.42445503228809683;-0.4244550081779492;0.795577181283601;0.38173796275487276;0.8823638454497182
19.5912;1.0571773209896962;0.8333300108913063;0.7882684673187556;-0.41905489115993594;-0.39641317461310355;1.047747331530034;10.000920279536293;0.8334949211406599;-0.42445503213230823;-0.4244550081664775;0.7955759050725336;0.38173778881506215;0.8823632651188219
19.6012;1.0571756769452083;0.8333308414172774;0.7882676173664723;-0.4190548910268145;-0.39641317435912776;1.0477470945108962;10.000950381563849;0.8334959605127461;-0.4244550319756959;-0.42445500813642756;0.795574613079669;0.38173761323446154;0.882362701357206
19.6112;1.0571739597528014;0.8333316672924368;0.788266803671118;-0.41905489088836273;-0.3964131741235701;1.0477468634911995;10.000979680469555;0.8334970722312561;-0.42445503181747835;-0.42445500808805325;0.7955733061663431;0.38173743471192356;0.8823621564274617
19.6212;1.0571721678986419;0.8333324857751958;0.7882660278299002;-0.41905489074425756;-0.3964131739058546;1.0477466420033785;10.001008094370338;0.833498254793287;-0.42445503165701326;-0.4244550080218241;0.7955719842994635;0.3817372520464186;0.882361632678426
19.6312;1.0571703016458884;0.8333332946140553;0.7882652900629546;-0.4190548905940693;-0.3964131737053783;1.0477464327009043;10.001035543335298;0.8334995048261841;-0.4244550314938549;-0.4244550079381132;0.7955706470134284;0.3817370641648923;0.8823611332195034
19.6412;1.0571683634923088;0.8333340924817781;0.7882645898010557;-0.4190548904371739;-0.39641317352156524;1.0477462364766534;10.001061957929913;0.8335008172673349;-0.42445503132769524;-0.4244550078370487;0.7955692943310477;0.38173687016603486;0.8823606619531812
19.6512;1.0571663584387716;0.8333348787672166;0.7882639263444897;-0.41905489027273185;-0.396413173354048;1.0477460528061004;10.001087282487289;0.8335021860500647;-0.4244550311585211;-0.4244550077186354;0.7955679271149629;0.3817366694927401;0.8823602228496396
19.6612;1.0571642932216232;0.8333356533901208;0.788263299530936;-0.4190548900996484;-0.3964131732025353;1.0477458810564007;10.001111474316412;0.8335036048005146;-0.42445503098671566;-0.4244550075829533;0.7955665464374646;0.381736461740112;0.8823598185834711
19.6712;1.0571621756078409;0.8333364169400372;0.78826270973222;-0.41905488991652445;-0.3964131730663496;1.0477457215615122;10.001134499403674;0.8335050671619099;-0.4244550308128677;-0.4244550074302793;0.7955651531794767;0.38173624607314843;0.8823594494098135
19.6812;1.0571600145780555;0.8333371709026658;0.7882621572255886;-0.4190548897216015;-0.3964131729442108;1.047745576189806;10.001156329218029;0.8335065669093451;-0.42445503063765083;-0.4244550072609457;0.7955637487732705;0.3817360211289447;0.8823591134425912
19.6912;1.0571578202153402;0.8333379176318013;0.7882616419013978;-0.4190548895128763;-0.39641317283458344;1.0477454488054387;10.001176942101415;0.8335080980470717;-0.4244550304619826;-0.42445500707515776;0.7955623360583908;0.3817357855341444;0.8823588078056361
19.7012;1.0571556025518976;0.8333386598133861;0.7882611633949983;-0.41905488928845636;-0.39641317273614013;1.0477453450043783;10.001196324281878;0.8335096548626106;-0.4244550302871823;-0.42445500687305426;0.7955609189389201;0.3817345383524179;0.882358096896064
19.7112;1.0571533704118319;0.8333393998332231;0.7882607213011186;-0.41905488904683086;-0.39641317264793124;1.047745270584326;10.001214462862311;0.8335112323500132;-0.42445503011481667;-0.42445500665481267;0.7955595014938123;0.38173427920259234;0.8823578434438109
19.7212;1.0571511311431023;0.8333398229359669;0.7882600161348062;-0.41905375762011166;-0.3964121025201499;1.0477452301452987;10.00123133256908;0.8335128266872207;-0.42445502994628537;-0.42445500642066963;0.7955580875860642;0.3817340080790537;0.8823576123056454
19.7312;1.0571488910858693;0.8333405622333825;0.7882596464867019;-0.41905375734042855;-0.3964121024508282;1.0477452271868473;10.001246890101902;0.8335144345910751;-0.42445502978258853;-0.4244550061709746;0.795556680636916;0.3817337249937419;0.882357400619791
19.7412;1.0571466566241514;0.8333413005329258;0.7882593133118906;-0.41905375703993364;-0.39641210239030256;1.0477452649213619;10.001261082838797;0.8335160518912248;-0.42445502962447235;-0.42445500590625845;0.795555283270831;0.38173342984837927;0.8823572054252452
19.7512;1.057144434904251;0.8333420364274847;0.7882590168741903;-0.41905375671772194;-0.3964121023380729;1.0477453463987862;10.00127386174306;0.8335176730337883;-0.4244550294726297;-0.42445500562720584;0.795553897168816;0.38173312255977504;0.8823570244994077
19.7612;1.057142233384559;0.8333427685599839;0.7882587573232357;-0.4190537563732663;-0.39641210229377294;1.047745473825931;10.001285190490224;0.8335192920164818;-0.42445502932777496;-0.42445500533460295;0.7955525231679681;0.38173280305605467;0.8823568569264747
19.7712;1.0571400591598907;0.8333434958294237;0.7882585345875073;-0.4190537560063452;-0.3964121022571837;1.0477456485590448;10.001295053768288;0.8335209033402574;-0.4244550291906632;-0.42445500502946276;0.7955511614133335;0.38173247122182663;0.8823567028700638
19.7812;1.0571379186914571;0.8333442174231727;0.7882583478837462;-0.41905375561703245;-0.39641210222817225;1.0477458720930022;10.001303462986318;0.8335225019280175;-0.42445502906204235;-0.42445500471334247;0.7955498114611831;0.3817321269745891;0.8823565629158769
19.7912;1.0571358174570455;0.8333449329424594;0.7882581947687507;-0.41905375520585353;-0.39641210220664364;1.0477461459954422;10.0013104533453;0.8335240828232778;-0.4244550289426054;-0.4244550043884982;0.7955484724623717;0.38173177026989524;0.8823564376801063
19.8012;1.0571337596224721;0.8333456423759913;0.788258071178822;-0.4190537547740068;-0.39641210219236284;1.047746470770812;10.001316076293019;0.8335256413809651;-0.42445502883302716;-0.4244550040576381;0.795547143490149;0.3817314009569861;0.8823563278213039
19.8112;1.0571317481190967;0.8333463457029409;0.788257972868317;-0.4190537543234051;-0.3964121021849048;1.0477468455849226;10.00132039124892;0.8335271733894279;-0.42445502873397567;-0.42445500372362904;0.7955458237179412;0.38173101865021875;0.8823562346646494
19.8212;1.0571297847092318;0.8333470426403718;0.7882578965897321;-0.41905375385640364;-0.396412102183955;1.0477472685365534;10.001323455413013;0.8335286749955989;-0.42445502864596907;-0.42445500338943937;0.7955435123093056;0.3817306227530513;0.8823552593891423
19.8312;1.0571278697474689;0.8333477329597;0.7882578403132847;-0.4190537533754228;-0.39641210218941403;1.0477477363915781;10.001325316440902;0.8335301431254468;-0.42445502856926104;-0.4244550030580557;0.795542208047751;0.3817302126661062;0.8823552087620083
19.8412;1.057126002394649;0.8333484168243745;0.7882578029032992;-0.4190537528827933;-0.3964121022008331;1.0477482442256945;10.001326007741826;0.8335315761251878;-0.42445502850407274;-0.4244550027322855;0.7955409091427099;0.381729787977813;0.882355184387744
19.8512;1.0571241813223273;0.8333490946878876;0.788257783320789;-0.41905375238090387;-0.39641210221672846;1.0477487858125802;10.001325543810298;0.8335329736435442;-0.42445502845106714;-0.4244550024146204;0.7955396139240817;0.38172934849541823;0.8823551884579393
19.8612;1.0571224046893004;0.8333497671343024;0.7882577798508312;-0.4190537518723828;-0.39641210223458834;1.0477493546976329;10.001323927248688;0.833534336052852;-0.424455028411564;-0.4244550021072075;0.7955383217690984;0.3817288943381337;0.8823552228149708
19.8712;1.05712066940174;0.8333504348108213;0.7882577901072797;-0.419053751359981;-0.3964121022515784;1.0477499451963153;10.001321168652394;0.8335356643553554;-0.4244550283872155;-0.4244550018119819;0.7955370331515518;0.3817284261294965;0.8823552895801927
19.8812;1.0571189710948452;0.833351098389953;0.788257811488543;-0.4190537508463549;-0.39641210226530466;1.0477505529611335;10.001317297484942;0.8335369604066912;-0.4244550283794729;-0.4244550015308898;0.7955357494301579;0.38172794502466556;0.8823553912503466
19.8912;1.0571173055042455;0.8333517589057557;0.7882578410502257;-0.4190537503341334;-0.39641210227401813;1.0477511751871726;10.001312356886968;0.8335382268086924;-0.4244550283893553;-0.42445500126590596;0.7955344731399397;0.3817274525327926;0.8823555300696762
19.9012;1.0571156701839775;0.8333524180807736;0.7882578746787985;-0.41905374982608784;-0.3964121022761423;1.047751810385738;10.001306397705902;0.8335394667031824;-0.42445502841753585;-0.4244550010186995;0.7955332080299988;0.38172695029836035;0.8823557070087213
19.9112;1.057114064908816;0.8333530781627195;0.7882579068366674;-0.41905374932508893;-0.39641210226972207;1.0477524577486381;10.001299476611898;0.8335406838258885;-0.4244550284644102;-0.42445500079028853;0.7955319582995154;0.38172643994982003;0.8823559213102229
19.9212;1.0571124909377005;0.8333537420424154;0.788257931616274;-0.419053748833935;-0.39641210225250145;1.0477531162161167;10.001291653837793;0.8335418823895702;-0.4244550285300321;-0.42445500058114066;0.7955307278021189;0.38172592307667097;0.8823561710465311
19.9312;1.0571109507747136;0.8333544136358702;0.788257944127482;-0.4190537483551331;-0.39641210222245843;1.0477537835659423;10.001282995252195;0.8335430667198631;-0.42445502861412676;-0.4244550003916192;0.7955295199016084;0.3817254013396462;0.8823564543127029
19.9412;1.0571094481488297;0.8333550974731528;0.7882579411844651;-0.41905374789066596;-0.39641210217821937;1.0477544562398946;10.001273578636589;0.8335442410504682;-0.4244550287161738;-0.4244550002222446;0.7955283378402109;0.38172487648935355;0.8823567701712632
19.9512;1.057107987114533;0.8333557977658236;0.7882579211505117;-0.41905374744198515;-0.39641210211914224;1.047755129986379;10.001263492402337;0.8335454094371977;-0.42445502883527175;-0.42445500007343395;0.7955271851767846;0.3817243501491955;0.8823571183988282
19.9612;1.0571065712037593;0.833356517868961;0.7882578834630554;-0.41905374701022413;-0.39641210204499405;1.0477558006756453;10.001252824921064;0.8335465758593206;-0.42445502896989407;-0.42445499994504604;0.7955260656131592;0.3817228235574812;0.8823570658227985
19.9712;1.0571052033038335;0.833357260260598;0.7882578285312813;-0.41905374659628086;-0.3964121019554946;1.0477564645968291;10.001241655272624;0.8335477445777153;-0.424455029117885;-0.4244549998362634;0.7955249820970921;0.38172229748007236;0.8823574765014369
19.9812;1.0571038854025365;0.8333577103360248;0.7882574586309368;-0.41905261503396785;-0.3964110318010538;1.0477571176818454;10.001230051325244;0.8335489204183881;-0.4244550292766728;-0.4244549997457682;0.7955239362075229;0.3817217723000161;0.8823579156129883
19.9912;1.0571026179228482;0.8333585019270687;0.7882573750416235;-0.4190526146564622;-0.39641103167979264;1.047757754504133;10.00121807262018;0.8335501088820828;-0.4244550294434949;-0.42445499967187456;0.7955229284401842;0.38172124797054213;0.8823583795980279
20.0012;1.0571013993923932;0.8333593194300795;0.7882572823360131;-0.41905261429636903;-0.39641103154215473;1.0477583684970813;10.001205774905703;0.8335513158523833;-0.42445502961564097;-0.42445499961257044;0.7955219589047207;0.3817207237690786;0.8823588635889019
20.0112;1.057100227109704;0.8333601638255272;0.7882571852829499;-0.41905261395266236;-0.39641103138779354;1.047758953087898;10.00119321028029;0.8335525467701218;-0.4244550297907381;-0.42445499956563526;0.7955210275835197;0.38172019840988997;0.8823593623670879
20.0212;1.0570990982320037;0.8333610361285092;0.788257089486018;-0.4190526136241842;-0.3964110312167292;1.0477595025882687;10.001180418203846;0.8335538059852161;-0.4244550299668912;-0.4244549995287756;0.79552013409361;0.3817196705659933;0.8823598712214028
20.0312;1.0570980104303245;0.8333619366606944;0.7882570010528036;-0.41905261330966526;-0.39641103102948555;1.047760012836577;10.001167417422362;0.8335550965723706;-0.4244550301425966;-0.4244549994997504;0.7955192778791709;0.3817191391716008;0.8823603863217686
20.0412;1.0570969623336923;0.8333628650085249;0.7882569258025892;-0.41905261300778274;-0.3964110308268373;1.0477604819984585;10.001154209588316;0.8335564200684225;-0.4244550303166694;-0.4244549994766287;0.795518458911709;0.3817186034418022;0.8823609050940197
20.0512;1.057095953737306;0.8333638201691185;0.7882568688548525;-0.4190526127172418;-0.39641103060943206;1.047760910597704;10.001140788637054;0.8335577761215347;-0.42445503048831573;-0.42445499945789217;0.795517678002796;0.3817180629366537;0.8823614264205025
20.0612;1.0570949852286824;0.8333648003664587;0.788256834846041;-0.41905261243685415;-0.3964110303774628;1.0477613005733448;10.001127143081007;0.833559162559811;-0.4244550306570732;-0.42445499944219894;0.795516936483279;0.38171751766281375;0.8823619501030364
20.0712;1.057094057800281;0.8333658035364886;0.7882568280744129;-0.41905261216575856;-0.3964110301306575;1.0477616550561082;10.001113250372153;0.8335605757056184;-0.42445503082255737;-0.4244549994282308;0.7955162355151167;0.3817169681628239;0.8823624761935727
20.0812;1.0570941361784887;0.8333674806437259;0.7882567512693532;-0.4190532059915068;-0.39641123072273027;1.0477629786076605;10.001099076522799;0.8335620107620231;-0.4244550309843291;-0.4244549994147225;0.7955155752843317;0.3817164155089106;0.8823630049072533
20.0912;1.0570932971065004;0.8333685261651534;0.7882568091053388;-0.4190532057389479;-0.39641123044529325;1.0477632762718465;10.001084586642232;0.8335634628024595;-0.42445503114197836;-0.4244549994004088;0.7955149544484629;0.38171586118833545;0.8823635366671339
20.1012;1.057092507356788;0.8333695921399547;0.78825690193367;-0.4190532054964352;-0.3964112301526221;1.0477635522564546;10.001069754788775;0.8335649279197139;-0.4244550312952747;-0.4244549993839476;0.7955143701264561;0.3817153070979693;0.8823640718627136
20.1112;1.057091770858042;0.8333706781965549;0.7882570297641276;-0.41905320526431594;-0.396411229845127;1.0477638096916566;10.001054561479805;0.8335664036897116;-0.4244550314442071;-0.42445499936400327;0.7955138184036181;0.381714755548356;0.8823646106632063
20.1212;1.0570910911304707;0.8333717837837245;0.7882571909794961;-0.4190532050427585;-0.39641122952329516;1.047764051354867;10.001038985649675;0.833567888994943;-0.42445503158878467;-0.4244549993394035;0.7955132950575661;0.38171420914440796;0.8823651530994445
20.1312;1.057090470856289;0.8333729081092907;0.7882573825034785;-0.41905320483198616;-0.3964112291876609;1.0477642805254492;10.001023005415426;0.8335693831242137;-0.42445503172877364;-0.42445499930925906;0.7955127961781594;0.38171367072532786;0.8823656989659932
20.1412;1.0570899121405672;0.8333740496544183;0.7882576009903609;-0.4190532046324246;-0.3964112288388974;1.0477645010594328;10.001006607568284;0.8335708846671629;-0.42445503186358674;-0.42445499927306807;0.7955123187215128;0.381713143228778;0.8823662472031207
