time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
20.1512;1.0570894171405996;0.8333752055109737;0.7882578437294527;-0.4190532044447438;-0.39641122847774485;1.0477647169500848;10.000989794307129;0.8335723915379665;-0.4244550319922857;-0.4244549992307102;0.7955118609945137;0.38171262927236005;0.882366795369446
20.1612;1.0570889878920142;0.8333763717053948;0.7882581083124685;-0.4190532042698528;-0.3964112281047835;1.0477649324175249;10.000972575668502;0.8335739019960441;-0.4244550321137889;-0.42445499918222046;0.7955114228079141;0.38171213075113836;0.8823673400770207
20.1712;1.0570886257618182;0.8333775443160295;0.7882583921458033;-0.419053204108932;-0.3964112277203083;1.0477651522592937;10.000954951861726;0.8335754152428391;-0.42445503222726944;-0.42445499912747964;0.7955110052341758;0.38171164890218917;0.8823678780577472
20.1812;1.057088331541593;0.8333787199030116;0.7882586927156986;-0.4190532039634689;-0.39641122732432726;1.0477653813735843;10.000936905697998;0.8335769314081148;-0.42445503233232645;-0.4244549990660406;0.7955106100043622;0.3817111848848726;0.8823684066897509
20.1912;1.0570881060149522;0.8333798947993754;0.7882590079681099;-0.41905320383527694;-0.3964112269166458;1.0477656235436563;10.000918412729707;0.8335784515642876;-0.4244550324287947;-0.424454998997178;0.7955102389989716;0.38170974031528615;0.8823684911678964
20.2012;1.0570879504533786;0.8333810643485683;0.7882593363528901;-0.4190532037265351;-0.39641122649715144;1.0477658809045012;10.000899456017018;0.8335799773832855;-0.4244550325165219;-0.42445499892004385;0.7955098938904968;0.38170931730064106;0.8823689951784638
20.2112;1.0570878663900662;0.8333819063114765;0.7882593774877701;-0.41905207247199966;-0.3964101560168713;1.0477661542809262;10.000880032424943;0.833581510359989;-0.4244550325952728;-0.42445499883375576;0.7955095752713882;0.38170891814503366;0.8823694856337977
20.2212;1.0570878546921494;0.8333830461697382;0.7882597288679752;-0.41905207240995834;-0.39641015557517134;1.047766442982562;10.0008601528378;0.833583051467401;-0.42445503266474116;-0.4244549987374709;0.7955092821765596;0.3817085449333495;0.8823699635721333
20.2312;1.0570879148181291;0.8333841592042472;0.7882600897020935;-0.4190520723751393;-0.39641015512372946;1.0477667446139576;10.000839843959964;0.8335846012845047;-0.42445503272467194;-0.42445499863049363;0.795509013087636;0.38170819913810966;0.8823704305707729
20.2412;1.0570880448013729;0.8333852369456819;0.7882604580431536;-0.4190520723692244;-0.39641015466348073;1.0477670562999608;10.00081915065963;0.8335861602587581;-0.4244550327749787;-0.4244549985122183;0.7955087670528055;0.38170788148338414;0.8823708875683661
20.2512;1.0570882420686691;0.8333862717646399;0.7882608319226528;-0.4190520723927856;-0.3964101541953455;1.047767376122623;10.000798135517133;0.8335877294247872;-0.4244550328158238;-0.42445499838196726;0.7955085438718995;0.3817075921065958;0.8823713344488956
20.2612;1.057088503927731;0.833387257738044;0.7882612094191899;-0.41905207244547094;-0.39641015372028965;1.0477677031186448;10.000776877176175;0.8335893111956204;-0.4244550328476778;-0.4244549982389625;0.7955083440817161;0.3817073307226937;0.8823717704061323
20.2712;1.057088826586117;0.8333881912675586;0.7882615887881647;-0.41905207252643556;-0.39641015323929885;1.0477680359066819;10.00075547076819;0.8335909087884873;-0.42445503287127184;-0.42445499808235776;0.7955081688281622;0.38170709657052987;0.8823721948192276
20.2812;1.0570892042808413;0.8333890702750616;0.7882619688565696;-0.419052072634839;-0.39641015275342834;1.0477683714674975;10.000734029794105;0.8335925241962502;-0.42445503288756237;-0.424454997911214;0.7955080192993299;0.3817068885714838;0.8823726077990979
20.2912;1.0570896299107648;0.8333898926952108;0.7882623490876762;-0.41905207277008305;-0.39641015226388815;1.0477687054169165;10.000712683212003;0.8335941567233427;-0.42445503289780595;-0.42445499772453976;0.7955078962442357;0.38170670584887023;0.882373009718844
20.3012;1.0570900964990795;0.8333906561181642;0.7882627292210402;-0.41905207293159713;-0.39641015177194294;1.047769032667695;10.000691562924233;0.8335958034304832;-0.4244550329034984;-0.4244549975214236;0.7955078000138007;0.3817065479131839;0.8823734003207748
20.3112;1.0570905982881875;0.8333913583615876;0.7882631086548892;-0.4190520731184898;-0.39641015127879675;1.0477693475166932;10.000670790001653;0.8335974604144937;-0.4244550329061706;-0.4244549973010827;0.7955077308477942;0.38170641439505776;0.8823737785126395
20.3212;1.0570911302643333;0.8333919978871623;0.7882634855547513;-0.4190520733294213;-0.3964101507857508;1.047769644440383;10.000650473002558;0.8335991235348259;-0.4244550329072797;-0.42445499706289364;0.7955076890123721;0.38170630489990764;0.8823741432234518
20.3312;1.0570916869061322;0.833392573971769;0.7882638563985919;-0.4190520735626576;-0.39641015029447824;1.0477699193978183;10.000630714505961;0.8336007887547399;-0.4244550329081692;-0.4244549968066256;0.7955076749881446;0.3817062191385954;0.8823744945922437
20.3412;1.0570922620071572;0.8333930865995549;0.7882642166540594;-0.41905207381619847;-0.3964101498069813;1.047770169967535;10.000611609618227;0.8336024524380695;-0.42445503290996134;-0.42445499653269625;0.7955076899926405;0.38170615705730404;0.8823748344455302
20.3512;1.0570928491556515;0.8333935359366007;0.7882645619867472;-0.4190520740879746;-0.3964101493251713;1.0477703949701478;10.00059323507215;0.8336041113214107;-0.4244550329134891;-0.4244549962421816;0.7955077362395888;0.38170611872234267;0.8823751659315364
20.3612;1.057093441700209;0.8333939218640213;0.7882648890500445;-0.4190520743758875;-0.3964101488504275;1.0477705947462432;10.00057564590009;0.8336057623443377;-0.42445503291932385;-0.4244549959367172;0.7955078163820568;0.38170610402516575;0.8823754929241916
20.3712;1.0570940324115101;0.8333942440505643;0.7882651953980562;-0.41905207467763;-0.3964101483834212;1.0477707710222832;10.000558885172177;0.833607402545614;-0.424455032927813;-0.42445499561854394;0.7955079327653337;0.3817061125275442;0.8823758195405536
20.3812;1.057094613668853;0.8333945024371655;0.7882654787605332;-0.41905207499066455;-0.3964101479242392;1.0477709256529435;10.0005429926032;0.8336090290098193;-0.42445503293915565;-0.4244549952905933;0.795508087366082;0.3817061435945134;0.882376149748862
20.3912;1.0570951782355216;0.833394697513957;0.7882657366376781;-0.41905207531241057;-0.39641014747256226;1.047771059538984;10.000528005474768;0.8336106393689032;-0.4244550329535085;-0.4244549949564744;0.7955082825832291;0.3817061965858097;0.8823764869273413
20.4012;1.0570957197643893;0.8333948300793533;0.7882659664376097;-0.41905207564026237;-0.3964101470277866;1.047771172737299;10.000513958037795;0.8336122327705987;-0.4244550329709646;-0.42445499462032044;0.7955085220938044;0.3817062708975171;0.8823768334404304
20.4112;1.057096232967776;0.8333949009252738;0.7882661656818506;-0.4190520759714649;-0.39641014658925794;1.047771265274555;10.000500882777752;0.8336138101236455;-0.424455032991442;-0.4244549942863434;0.7955088108525384;0.38170636605055924;0.8823771904543974
20.4212;1.0570967140652945;0.8333949108024289;0.788266332600516;-0.4190520763032573;-0.39641014615648984;1.0477713377799411;10.00048881190807;0.8336153731086431;-0.42445503301471826;-0.42445499395826264;0.7955091544052487;0.3817054818687797;0.8823771253748662
20.4312;1.0570971610985345;0.8333948604702369;0.7882664669856111;-0.4190520766332637;-0.39641014572919003;1.0477713914678337;10.000477777182535;0.8336169229463203;-0.42445503304061005;-0.4244549936390522;0.7955095578545632;0.38170561828553007;0.8823775029614602
20.4412;1.057097573877208;0.8333944342318723;0.7882662708703062;-0.41905094579207364;-0.3964090752579102;1.0477714274254915;10.000467809444674;0.8336184599381679;-0.4244550330689849;-0.42445499333116743;0.795510024835198;0.381705774793197;0.8823778898803144
20.4512;1.057097954048702;0.8333942651010618;0.7882663445944444;-0.4190509461145814;-0.39640907484110194;1.047771445997609;10.000458937497033;0.8336199835200808;-0.42445503309953575;-0.4244549930369118;0.7955105573574477;0.3817059501943614;0.8823782848870819
20.4612;1.057098304990353;0.833394036159796;0.7882663904842148;-0.4190509464332669;-0.396409074429236;1.047771447201764;10.00045118239715;0.8336214919631888;-0.4244550331316414;-0.4244549927583489;0.795511156190785;0.38170614283302406;0.8823786854324394
20.4712;1.0570986308877812;0.8333937456918439;0.7882664103395494;-0.419050946748939;-0.3964090740218898;1.0477714311246962;10.000444550116317;0.8336229817775691;-0.42445503316450295;-0.42445499249683166;0.7955118206964276;0.38170635089921623;0.8823790878341763
20.4812;1.0570989353355773;0.8333933911297123;0.788266406994812;-0.4190509470625685;-0.39640907361846445;1.0477713968462945;10.00043902865117;0.8336244479510679;-0.42445503319743666;-0.424454992252987;0.7955125484704643;0.38170657255271645;0.8823794880059557
20.4912;1.05709922065753;0.8333929697236627;0.788266384277978;-0.4190509473750034;-0.3964090732182908;1.0477713413773608;10.000434591760692;0.8336258849637886;-0.42445503323007877;-0.42445499202728;0.7955133356965963;0.38170680598956785;0.8823798821543388
20.5012;1.0570994884630756;0.8333924787558016;0.7882663461485346;-0.4190509476866868;-0.3964090728208166;1.0477712607744747;10.000431209673241;0.8336272870437114;-0.42445503326230866;-0.4244549918202664;0.7955141778505969;0.3817070495282975;0.882380267209363
20.5112;1.0570997404344915;0.8333919153979131;0.7882662961595954;-0.4190509479975366;-0.39640907242571294;1.0477711523701945;10.00042886047847;0.8336286477400155;-0.4244550332940237;-0.4244549916323118;0.7955150700369372;0.3817073015373251;0.8823806403813147
20.5212;1.0570999782664239;0.8333912770072014;0.7882662374912627;-0.4190509483071819;-0.39640907203280806;1.047771015527136;10.000427532353362;0.8336299602181705;-0.42445503332491663;-0.42445499146347315;0.7955160071942791;0.3817075602943179;0.8823809984735252
20.5312;1.0571002034309191;0.833390561885327;0.7882661730799098;-0.41905094861525677;-0.3964090716420012;1.0477708510922819;10.000427215465665;0.8336312181199244;-0.42445503335429413;-0.42445499131365927;0.7955169845107062;0.38170782398259334;0.8823813380728885
20.5412;1.0571004177109713;0.8333897697545881;0.7882661056630437;-0.4190509489213788;-0.3964090712532568;1.0477706614682576;10.000427888853597;0.8336324159865709;-0.42445503338119217;-0.42445499118267466;0.795517997646997;0.3817080907454381;0.8823816559266677
20.5512;1.057100623513139;0.8333889014241721;0.7882660376618581;-0.4190509492249476;-0.39640907086657007;1.047770450728694;10.00042951109853;0.8336335494322422;-0.42445503340477714;-0.4244549910702121;0.7955190425836373;0.38170835879658294;0.8823819488391894
20.5612;1.0571008232095545;0.8333879581671094;0.7882659708407584;-0.41905094952507244;-0.39640907048176244;1.0477702231398818;10.000432024775577;0.8336346154286105;-0.42445503342454294;-0.4244549909759643;0.7955201154984386;0.3817086265402572;0.8823822138429015
20.5712;1.0571010182884697;0.8333869415096417;0.7882659060796925;-0.41905094982068186;-0.39640907009834253;1.047770981146966;10.000435369141805;0.8336356122937992;-0.42445503344015556;-0.42445499089979705;0.7955212129292774;0.3817088924987485;0.882382449076809
20.5812;1.0571021720048328;0.8333865056976771;0.7882657425364992;-0.41905154419621415;-0.39640927056932396;1.0477707250504908;10.000439485903021;0.8336365393725926;-0.42445503345132285;-0.42445499084192484;0.7955223319455171;0.38170915529825444;0.8823826545262226
20.5912;1.0571023574927918;0.8333853480680629;0.788265681901575;-0.41905154447947496;-0.39640927018722694;1.0477704542094897;10.000444318111864;0.8336373965739039;-0.4244550334578594;-0.42445499080285354;0.7955234697436112;0.3817094141395425;0.882382831852494
20.6012;1.0571025366953377;0.8333841232143286;0.7882656229442122;-0.4190515447550672;-0.39640926980533314;1.0477701680554543;10.000449811593466;0.8336381838116852;-0.4244550334596667;-0.42445499078300175;0.795524623029795;0.38170966931631994;0.8823829836040031
20.6112;1.0571027084798563;0.8333828331136429;0.7882655664125295;-0.4190515450221845;-0.3964092694233046;1.0477698665403226;10.000455917415236;0.8336389009426126;-0.4244550334566527;-0.42445499078239735;0.7955257881391026;0.381709922135933;0.8823831123419984
20.6212;1.057102871692838;0.833381479997496;0.788265514009196;-0.41905154528008187;-0.396409269040846;1.0477695504940607;10.000462589827606;0.8336395484184306;-0.42445503344896157;-0.4244549908006925;0.7955269615791076;0.3817101744719337;0.8823832200829079
20.6312;1.057103025306867;0.8333800668781222;0.7882654674509465;-0.41905154552816476;-0.3964092686578385;1.0477692215762575;10.000469785886793;0.8336401278916759;-0.42445503343719937;-0.42445499083730065;0.7955281403345217;0.3817094283497827;0.8823828754334714
20.6412;1.0571031684406997;0.833378597292753;0.7882654278566765;-0.41905154576616493;-0.3964092682745278;1.0477688814269013;10.000477471873173;0.8336406420195819;-0.4244550334221424;-0.42445499089146005;0.795529322133126;0.38170968582362863;0.8823829439749392
20.6512;1.0571033004199275;0.8333767582619811;0.7882650960900289;-0.4190504148251945;-0.396408197842241;1.0477685309959546;10.000485630083716;0.8336410934652365;-0.42445503340421276;-0.4244549909621898;0.7955305058472355;0.38170994922072754;0.8823829923031526
20.6612;1.0571034210442691;0.8333751855777883;0.7882650696143774;-0.4190504150431856;-0.3964081974607283;1.0477681711508058;10.000494260849708;0.8336414840296659;-0.4244550333831113;-0.42445499104819057;0.7955316917189604;0.38171022111591746;0.8823830192184552
20.6712;1.057103530297825;0.8333735662467371;0.7882650473704015;-0.4190504152515634;-0.3964081970818409;1.0477678033889035;10.000503377349249;0.833641814705263;-0.42445503335777807;-0.42445499114780016;0.7955328810799348;0.38171050380794525;0.8823830236939019
20.6812;1.0571036279116197;0.8333719042004555;0.7882650273695989;-0.41905041545078014;-0.3964081967067746;1.0477674291938897;10.000512993235782;0.8336420861063767;-0.42445503332681306;-0.4244549912590988;0.7955340755162761;0.38171079895650917;0.8823830051109278
20.6912;1.057103713770907;0.8333702032443817;0.7882650072572136;-0.4190504156413857;-0.39640819633630575;1.0477670491348536;10.00052311318666;0.8336422989208538;-0.4244550332889774;-0.4244549913800191;0.7955342758991152;0.3817111076080619;0.8823820622248713
20.7012;1.0571037880416467;0.8333684665289932;0.7882649842661988;-0.4190504158239552;-0.3964081959706665;1.0477666630642772;10.000533731865001;0.8336424546215495;-0.42445503324330985;-0.4244549915083169;0.7955354820267083;0.38171143044153616;0.8823819999601016
20.7112;1.0571038502448002;0.8333666968538933;0.7882649559074926;-0.4190504159988854;-0.39640819560983415;1.0477662709970528;10.000544832408425;0.833642555809838;-0.42445503318898037;-0.42445499164166645;0.7955366929502324;0.38171176798419104;0.882381919419578
20.7212;1.0571038988739803;0.833364897434418;0.7882649204486725;-0.4190504161662818;-0.3964081952538517;1.0477658737853746;10.000556384053205;0.8336426062384765;-0.4244550331251415;-0.42445499177786794;0.7955379071042623;0.3817121204661587;0.8823818227749403
20.7312;1.0571039324629554;0.8333630725424862;0.788264876426928;-0.41905041632607626;-0.3964081949028704;1.047765473193468;10.000568347106045;0.833642611236067;-0.4244550330508052;-0.4244549919149013;0.7955391219722634;0.38171248757201076;0.8823817109602252
20.7412;1.057103950998491;0.8333612276363023;0.7882648224642668;-0.41905041647810404;-0.3964081945571367;1.0477650718307638;10.000580680266255;0.8336425776293012;-0.42445503296481063;-0.42445499205110016;0.7955403340099602;0.38171286849384467;0.8823815834145802
20.7512;1.0571039561421849;0.8333593687371466;0.788264758472826;-0.41905041662203074;-0.39640819421724466;1.0477646732519037;10.000593341366072;0.8336425125695128;-0.42445503286603387;-0.4244549921854563;0.7955415391357882;0.38171326214243956;0.8823814374430675
20.7612;1.0571039499721915;0.8333575011637558;0.7882646866794396;-0.4190504167572735;-0.3964081938844162;1.0477642816708617;10.000606283919511;0.8336424224915516;-0.42445503275370877;-0.4244549923175062;0.7955427335664284;0.38171366735885415;0.882381267786074
20.7712;1.0571039337132786;0.8333556285168445;0.7882646107893524;-0.4190504168829988;-0.3964081935603279;1.047763901408458;10.000619454940052;0.8336423129822069;-0.42445503262759404;-0.42445499244700197;0.795543914346707;0.3817140829411335;0.8823810676664612
20.7812;1.0571039075132287;0.8333537524765031;0.7882645343729188;-0.4190504169982707;-0.39640819324655796;1.0477635365382676;10.000632794078088;0.8336421893157339;-0.42445503248795274;-0.42445499257401054;0.7955450787826155;0.38171450730143974;0.882380830308342
20.7912;1.0571038707518405;0.8333518735019075;0.7882644601799452;-0.4190504171023061;-0.39640819294427554;1.0477631903983908;10.000646232699005;0.8336420572963108;-0.4244550323353966;-0.42445499269921927;0.7955462233508772;0.3817149381724267;0.8823805493396057
20.8012;1.0571038224564504;0.8333499923198835;0.7882643903404202;-0.419050417194585;-0.3964081926544709;1.047762865318871;10.000659691354562;0.8336419237376768;-0.42445503217060926;-0.42445499282392096;0.7955473435808765;0.3817153727616871;0.8823802188066651
20.8112;1.0571037619502632;0.8333481109508727;0.7882643265522744;-0.4190504172747611;-0.39640819237833463;1.0477625630344305;10.000673075266953;0.8336417960245011;-0.4244550319941109;-0.42445499294981226;0.7955484351423765;0.38171580821264356;0.8823798334740454
20.8212;1.057103689497395;0.8333462326978375;0.7882642697868947;-0.4190504173426321;-0.39640819211730327;1.0477622846669916;10.00068627521093;0.833641681237298;-0.4244550318062838;-0.4244549930788891;0.7955494947721271;0.38171624203498894;0.8823793885288105
20.8312;1.0571036064396213;0.8333443620029626;0.7882642200221877;-0.41905041739829035;-0.3964081918727503;1.0477620302424822;10.00069917921521;0.8336415854061892;-0.4244550316075792;-0.4244549932133485;0.7955505203154899;0.3817166722147034;0.8823788789435298
20.8412;1.0571035147675443;0.833342504287383;0.7882641766166136;-0.4190504174422154;-0.39640819164575564;1.0477617990165455;10.000711686601429;0.8336415128264847;-0.424455031398491;-0.4244549933554555;0.7955515106685679;0.38171709719705765;0.8823782999898347
20.8512;1.0571034162414181;0.8333406655424991;0.7882641388790909;-0.4190504174750927;-0.39640819143714423;1.0477615901869417;10.000723714954514;0.8336414658363318;-0.4244550311792398;-0.4244549935074158;0.7955524657171444;0.3817165159994879;0.8823772158051555
20.8612;1.057103311357702;0.8333385356085097;0.7882638069694125;-0.4190492863287278;-0.39640712119816734;1.047761403147005;10.00073519829406;0.833641445272728;-0.4244550309496093;-0.42445499367117073;0.7955533858731207;0.3817169282033115;0.8823764902555937
20.8712;1.0571031990767195;0.8333367533895047;0.78826377887033;-0.4190492863417098;-0.39640712102799847;1.047761237521472;10.000746079236917;0.8336414508598826;-0.42445503070905005;-0.4244549938481431;0.7955542718163321;0.38171733385344536;0.8823756904533102
20.8812;1.0571030776310038;0.833335008634615;0.7882637545626034;-0.4190492863462384;-0.3964071208776279;1.0477610935702524;10.000756306447993;0.8336414813603663;-0.4244550304568394;-0.42445499403905573;0.7955551244873129;0.38171773356300764;0.8823748171159983
20.8912;1.057102945646369;0.8333333074398172;0.7882637329985849;-0.4190492863435178;-0.39640712074735546;1.0477609728667978;10.00076584194615;0.8336415348084513;-0.42445503019222786;-0.4244549942439658;0.7955559446956991;0.38171812859447507;0.8823738720481915
20.9012;1.0571028028266762;0.8333316554390127;0.7882637135655824;-0.4190492863345606;-0.39640712063729744;1.0477608780728103;10.000774664252951;0.8336416087884663;-0.42445502991455775;-0.4244549944625218;0.795556732603469;0.3817185206711912;0.8823728583146966
20.9112;1.0571026497565341;0.8333300570574459;0.7882636975304075;-0.4190492863201004;-0.3964071205471872;1.0477608117994164;10.000782760271559;0.8336417008189558;-0.42445502962339005;-0.4244549946942048;0.7955574874269112;0.3817189117460006;0.8823717803007683
20.9212;1.0571024870111934;0.833329646523193;0.7882647585604026;-0.41904896993739493;-0.3964068212066855;1.0477607761246723;10.000790117845222;0.8336418084896497;-0.4244550293186289;-0.42445499493848665;0.7955582073940005;0.3817193039343234;0.8823706432805614
20.9312;1.0571023147897252;0.8333281636929033;0.788264761182956;-0.41904896991363755;-0.3964068211535737;1.0477607728738616;10.000796728748046;0.8336419290187744;-0.424455029000406;-0.4244549951949788;0.7955588902390127;0.3817196995422062;0.8823694524804456
20.9412;1.057102133535972;0.8333267415857928;0.7882647793402481;-0.41904896988574636;-0.3964068211169497;1.0477608035792045;10.000802595997726;0.833642058971318;-0.42445502866870305;-0.4244549954634872;0.7955595337099367;0.38172010095737613;0.8823682122861384
20.9512;1.0571019444389185;0.8333253817328422;0.7882648156937385;-0.4190489698535047;-0.3964068210958498;1.0477608693871434;10.000807737641829;0.8336421943758385;-0.42445502832312704;-0.4244549957439809;0.7955601353541591;0.38172051030533377;0.8823669261332926
20.9612;1.057101749180865;0.8333240847358578;0.7882648720323494;-0.4190489698164954;-0.39640682108996994;1.047760971487964;10.000812185614084;0.833642330640778;-0.42445502796299667;-0.42445499603662784;0.795560692027154;0.3817209292430991;0.8823655971444656
20.9712;1.0571015493106735;0.8333228496804747;0.7882649493315091;-0.4190489697744548;-0.39640682109969133;1.0477611112021583;10.000815977500631;0.8336424625881496;-0.42445502758747167;-0.4244549963417951;0.7955611995784894;0.3817213592059073;0.8823642288070164
20.9812;1.0571013458764875;0.8333216745015701;0.788265047713937;-0.4190489697271874;-0.3964068211259399;1.0477612892569825;10.000819147163098;0.83364258506157;-0.4244550271956203;-0.4244549966597851;0.7955616529221797;0.38172180180090926;0.8823628250331335
20.9912;1.0571011398647265;0.8333205568824166;0.7882651667868146;-0.4190489696742524;-0.39640682116985404;1.0477615054973666;10.000821724384531;0.8336426935474055;-0.42445502678647934;-0.4244549969904987;0.7955620467124616;0.3817222588720826;0.8823613899767621
21.0012;1.057100932969402;0.8333194944694112;0.7882653058454338;-0.41904896961481297;-0.39640682123243953;1.047761759419899;10.000823736520092;0.8336427842489629;-0.4244550263591276;-0.4244549973332978;0.7955623761397336;0.38172273217512925;0.8823599280365303
21.0112;1.0571007273748354;0.8333184847385628;0.7882654635092137;-0.4190489695477591;-0.39640682131434624;1.0477620501235683;10.000825203913887;0.8336428538800092;-0.42445502591276496;-0.42445499768691114;0.795562637094993;0.38172322315717117;0.8823584440198841
21.0212;1.0571005245040068;0.8333175255300217;0.7882656372904915;-0.41904896947189046;-0.39640682141570693;1.0477623754569385;10.000826138307291;0.8336428996784154;-0.42445502544681685;-0.4244549980494445;0.7955628258040552;0.3817237330758329;0.8823569433351349
21.0312;1.0571003245550519;0.8333166157427657;0.7882658236970196;-0.41904896938586544;-0.39640682153609563;1.0477637318965944;10.000826546843701;0.8336429194851304;-0.42445502496114507;-0.42445499841880546;0.7955629386608745;0.38172426290910133;0.8823554318937659
21.0412;1.0571010906178049;0.8333164078410685;0.788265917673954;-0.41904956337146176;-0.39640702252789106;1.047764115852353;10.000826430443128;0.8336429118226009;-0.42445502445628247;-0.42445499879325943;0.7955629722651356;0.3817248129801814;0.8823539158018743
21.0512;1.0571008973378242;0.8333155979404951;0.7882661170063254;-0.4190495632603763;-0.39640702268315237;1.0477645252388552;10.000825779449505;0.8336428762393508;-0.4244550239333837;-0.4244549991716043;0.7955629231757256;0.3817243828865691;0.8823519688664639
21.0612;1.057100708754478;0.8333148399762812;0.7882663167208922;-0.4190495631344063;-0.39640702285351453;1.0477649596833014;10.000824578397383;0.8336428135629073;-0.42445502339387997;-0.4244549995529783;0.7955627874150326;0.3817249717598048;0.8823504636724504
21.0712;1.0571005257064479;0.8333138197565629;0.7882662143554054;-0.41904843182227086;-0.3964059529879028;1.0477654195711548;10.000822815212086;0.8336427256687234;-0.42445502283919967;-0.4244549999366408;0.7955625602572584;0.38172557859605605;0.8823489751887521
21.0812;1.0571003494538154;0.8333131732886977;0.7882664065975588;-0.4190484316630313;-0.39640595318378913;1.0477659056897046;10.000820484019085;0.833642615003644;-0.42445502227077075;-0.42445500032195593;0.7955622366177412;0.38172620251113776;0.8823475101351939
21.0912;1.0571001824942738;0.8333125885171784;0.788266593575746;-0.41904843148604437;-0.396405953390401;1.0477664196765681;10.000817581560828;0.8336424845294461;-0.42445502169023297;-0.42445500070852377;0.795561811677668;0.3817268427122896;0.8823460742325888
21.1012;1.0571000285255392;0.8333120698786036;0.7882667749305705;-0.4190484312909216;-0.3964059536063746;1.047766963964432;10.000814104336955;0.8336423380668669;-0.4244550210995677;-0.4244550010961995;0.7955612815561263;0.381727498346599;0.8823446734356215
21.1112;1.0570998915297902;0.8333116214553542;0.7882669498409873;-0.4190484310775909;-0.3964059538304417;1.0477675412623557;10.000810050763654;0.833642180098778;-0.4244550205009672;-0.42445500148486925;0.7955606441281068;0.3817281684175534;0.882343314758084
21.1212;1.0570997748897835;0.8333112471709694;0.7882671173737463;-0.419048430846298;-0.3964059540615415;1.0477681543522301;10.000805426705023;0.8336420149594055;-0.42445501989672885;-0.424455001874172;0.7955598995519051;0.3817288516211076;0.8823420062629252
21.1312;1.057099680878133;0.8333109505976279;0.7882672770923039;-0.419048430597388;-0.39640595429869735;1.0477688059402237;10.000800248854462;0.8336418460965003;-0.42445501928937296;-0.42445500226343225;0.7955590497864682;0.38172954620983435;0.8823407568146462
21.1412;1.0570996097255614;0.8333107341413722;0.7882674291625372;-0.41904843033101374;-0.39640595454089406;1.047769498301824;10.000794543056301;0.8336416758644725;-0.42445501868167423;-0.4244550026518938;0.7955580972107814;0.38173025012695483;0.8823395752992845
21.1512;1.0570995585099936;0.8333105983801468;0.7882675740092506;-0.4190484300470029;-0.3964059547871542;1.047770233105133;10.000788344578526;0.833641505918351;-0.4244550180764627;-0.4244550030390504;0.7955570438570353;0.38173096133756407;0.8823384691914743
21.1612;1.0570995215104078;0.83331054205679;0.7882677120140059;-0.41904842974486345;-0.3964059550366571;1.0477710118245784;10.000781702188782;0.8336413376319184;-0.4244550174765131;-0.42445500342467163;0.795555891876573;0.38173167806418357;0.8823374435229484
21.1712;1.0570994918539929;0.8333105625492646;0.7882678431998198;-0.4190484294238622;-0.3964059552886901;1.0477718361966373;10.000774675870169;0.8336411724161187;-0.4244550168845956;-0.4244550038084933;0.795554643799329;0.38173239870873454;0.8823365011702042
21.1812;1.057099462733842;0.833310656522582;0.7882679665350008;-0.41904842908326667;-0.3964059555425063;1.0477727076550398;10.000767328126434;0.8336410120337843;-0.4244550163033567;-0.4244550041900341;0.7955533021985969;0.3817331216345469;0.8823356437537001
21.1912;1.0570994279482566;0.83331082080184;0.7882680795887793;-0.419048428722681;-0.3964059557972653;1.0477736266626998;10.000759717875336;0.8336408580466932;-0.4244550157350557;-0.42445500456871654;0.7955518698184976;0.38173384498013924;0.8823348717773298
21.2012;1.0570993823588244;0.8333110532037691;0.7882681790471839;-0.41904842834220923;-0.3964059560520424;1.0477745935368055;10.000751900302578;0.8336407105716225;-0.4244550151815349;-0.4244550049439866;0.7955503501950106;0.38173456649463433;0.8823341840782503
21.2112;1.0570993221705374;0.8333113526885122;0.7882682613232914;-0.41904842794230435;-0.39640595630593406;1.0477756096330957;10.000743932353158;0.8336405679824765;-0.4244550146443818;-0.42445500531532226;0.7955487481353828;0.38173528358015363;0.8823335776528599
21.2212;1.0570992450710508;0.8333117188010086;0.7882683231001709;-0.4190484275233711;-0.396405956558349;1.047776676981805;10.000735874188369;0.833640427774875;-0.4244550141250302;-0.42445500568223715;0.7955470696387281;0.3817359935383684;0.8823330481760167
21.2312;1.0570991505302947;0.8333121507125194;0.7882683620415777;-0.419048427085549;-0.3964059568093113;1.0477777970016822;10.000727778787898;0.8336402873161108;-0.42445501362481847;-0.42445500604422115;0.7955453210747874;0.3817366937152298;0.8823325907402634
21.2412;1.0570990396264923;0.8333126464729813;0.7882683770331048;-0.41904842662903624;-0.39640595705949333;1.047778969999793;10.000719683530303;0.8336401439341351;-0.4244550131450146;-0.42445500640059797;0.7955435082259678;0.3817373814440718;0.8823322002965518
21.2512;1.0570989142424456;0.833313203262785;0.7882683677024064;-0.4190484261545289;-0.39640595730998235;1.0477801956094375;10.000711614026228;0.8336399945903358;-0.4244550126868245;-0.42445500675043857;0.7955416360672902;0.38173805394519233;0.8823318717059129
21.2612;1.057098776959494;0.8333138180935503;0.7882683340325695;-0.41904842566325595;-0.39640595756201125;1.0477814732084196;10.000703589700187;0.8336398355406527;-0.4244550122514011;-0.42445500709270984;0.7955397095428626;0.3817377083152503;0.8823311673610763
21.2712;1.0570986315411717;0.8333141712142859;0.7882679771240252;-0.41904729398677704;-0.39640488776729305;1.047782801958389;10.00069562210391;0.8336396625251545;-0.42445501183973583;-0.4244550074266435;0.7955377347150411;0.38173834170797033;0.8823309484906117
21.2812;1.0570984825011474;0.8333148905160155;0.7882678961307663;-0.41904729346679764;-0.39640488802560975;1.0477841806446977;10.000687713769077;0.8336394713064681;-0.42445501145247416;-0.4244550077519262;0.7955357191011507;0.38173895170886724;0.8823307795453004
21.2912;1.057098333742385;0.8333156530117963;0.7882677921741795;-0.4190472929349674;-0.39640488828809595;1.0477856074363578;10.000679866810923;0.8336392580115138;-0.42445501108993583;-0.42445500806851594;0.795533671154951;0.38173953650829223;0.8823306584666893
21.3012;1.0570981875386858;0.8333164514619303;0.7882676648235385;-0.4190472923927744;-0.3964048885550604;1.047787079831264;10.000672093377071;0.8336390191234104;-0.4244550107523514;-0.42445500837634975;0.795531599555252;0.3817400946582983;0.8823305840432919
21.3112;1.05709804495162;0.8333172800598969;0.78826751225898;-0.4190472918415997;-0.39640488882660585;1.0477885945949503;10.000664420914813;0.8336387510352297;-0.42445501043990763;-0.4244550086750912;0.7955295121155718;0.3817406247891863;0.882330556538424
21.3212;1.0570979070311102;0.8333181357067481;0.7882673311884874;-0.4190472912827385;-0.3964048891027396;1.0477901472526394;10.00065689447692;0.8336384497675038;-0.42445501015250764;-0.42445500896397365;0.7955274146740453;0.38174112554579237;0.8823305777425244
21.3312;1.0570977748095949;0.8333190173626344;0.7882671171679577;-0.41904729071735664;-0.39640488938346524;1.0477917319565393;10.000649571980416;0.8336381113688346;-0.4244550098896814;-0.4244550092418761;0.7955253108737875;0.38174159571880895;0.8823306500520578
21.3412;1.0570976485372687;0.8333199242716466;0.7882668648250901;-0.41904729014652164;-0.3964048896687998;1.0477933422378536;10.000642511854565;0.8336377321558865;-0.4244550096507209;-0.4244550095076082;0.7955232027332502;0.38174203445130067;0.8823307756851397
21.3512;1.0570975281374377;0.8333208545807756;0.7882665682455372;-0.41904728957128917;-0.396404889958815;1.047794971374814;10.000635764355971;0.8336373082829845;-0.4244550094347431;-0.4244550097601925;0.7955210913720783;0.3817424412429653;0.882330956532928
21.3612;1.0570974139502858;0.8333218050134693;0.7882662217395325;-0.41904728899277643;-0.3964048902536644;1.0477966123490245;10.000629374522044;0.8336368354127629;-0.4244550092406608;-0.42445500999895713;0.7955189774638615;0.3817428157817522;0.882331194240388
21.3712;1.0570973062605138;0.8333227711170366;0.7882658203519745;-0.41904728841227434;-0.39640489055349026;1.0477982587575358;10.000623390620369;0.833636309246515;-0.42445500906717076;-0.42445501022350623;0.7955168615260513;0.3817431579560186;0.8823314904203643
21.3812;1.0570972047129208;0.8333237475283225;0.7882653597478159;-0.41904728783137274;-0.39640489085825353;1.0477999060695118;10.000617865948133;0.8336357266354703;-0.4244550089128704;-0.42445501043377154;0.7955147443537413;0.38174346792414504;0.8823318468673316
21.3912;1.0570971083487979;0.8333247282467859;0.7882648361160678;-0.4190472872519488;-0.3964048911676517;1.0478015514650112;10.00061285411396;0.8336350862937898;-0.4244550087764346;-0.4244550106300653;0.7955126273355838;0.3817437458480549;0.882332265421969
21.4012;1.057097015421887;0.8333257069160042;0.7882642466900245;-0.41904728667595087;-0.3964048914811514;1.047803192253056;10.000608404171334;0.8336343887302293;-0.42445500865656816;-0.4244550108130609;0.7955105125605457;0.381743991468065;0.8823327477138051
21.4112;1.0570969232898804;0.8333266773129204;0.7882635902836074;-0.4190472861050742;-0.3964048917980662;1.0478048246188203;10.000604553543097;0.8336336357530263;-0.4244550085518122;-0.42445501098393046;0.7955084030185392;0.3817442040584128;0.88233329530717
21.4212;1.057096829555717;0.8333276337725873;0.7882628670415617;-0.41904728554056625;-0.39640489211773117;1.0478064435305134;10.000601321918058;0.8336328298281339;-0.4244550084603938;-0.4244550111444825;0.7955063025909811;0.38174438280142087;0.8823339100440472
21.4312;1.0570967335221717;0.8333285708555934;0.7882620778160561;-0.4190472849832892;-0.39640489243958343;1.0478080428767629;10.000598712549314;0.8336319733390132;-0.42445500838012035;-0.424455011296936;0.7955042152822317;0.3817445272350377;0.882334593667662
21.4412;1.0570966361115766;0.8333294828676714;0.7882612238637604;-0.41904728443389;-0.3964048927629594;1.047809615675311;10.000596713853795;0.8336310682253183;-0.42445500830848076;-0.4244550114435692;0.795502144159856;0.38174463759875576;0.8823353468212178
21.4512;1.0570965388538665;0.8333303642148482;0.7882603070018644;-0.4190472838929952;-0.39640489308699384;1.0478111549298523;10.000595297462667;0.8336301162877737;-0.42445500824287313;-0.4244550115865309;0.7955000913071979;0.38174471490363937;0.8823361687437672
21.4612;1.0570964432603174;0.8333312103276078;0.7882593298157684;-0.41904728336140185;-0.3964048934108593;1.0478126543815809;10.000594421981772;0.8336291190163048;-0.4244550081806448;-0.42445501172772404;0.7954970590403754;0.38174476069429997;0.8823361564569825
21.4712;1.0570963503281126;0.8333320182392031;0.788258295315037;-0.41904728284009357;-0.39640489373401266;1.047814108274014;10.000594041951937;0.83362807667874;-0.4244550081191446;-0.42445501186880874;0.7954950510674164;0.3817437766645685;0.8823366793134941
21.4812;1.0570962600522722;0.8333324699522502;0.7882569072606358;-0.41904615116007105;-0.3964038240067125;1.0478165107575659;10.000594111470805;0.8336269883523251;-0.4244550080560672;-0.424455012011411;0.7954930725446567;0.381743764364166;0.8823377008666214
21.4912;1.0570961714073102;0.8333331971479633;0.7882557675385374;-0.41904615066221274;-0.3964038243276016;1.0478178559879863;10.000594586374913;0.8336258533447275;-0.42445500798971225;-0.42445501215723264;0.7954911296506687;0.3817437253184234;0.8823387893443555
21.5012;1.0570960825545794;0.8333338825295575;0.7882545809846008;-0.41904615017729613;-0.39640382464700424;1.0478191387268736;10.000595432613743;0.8336246725936137;-0.4244550079187135;-0.4244550123078267;0.7954892295699583;0.38174366127983006;0.8823399458536165
21.5112;1.057096954163356;0.8333351777798458;0.7882532512082097;-0.41904674378613344;-0.39640402581735457;1.0478203541440967;10.000596631717002;0.8336234489479041;-0.4244550078416147;-0.4244550124643512;0.7954873802831891;0.3817435741088045;0.8823411703922248
21.5212;1.0570968579822124;0.8333357778200176;0.7882519844814019;-0.4190467433296367;-0.3964040261328218;1.0478214969982416;10.00059817547345;0.8336221866171581;-0.4244550077569091;-0.4244550126275287;0.7954855896730021;0.3817434655717897;0.8823424617079023
21.5312;1.0570967558344495;0.8333363350870057;0.7882506831494447;-0.41904674288865146;-0.3964040264452166;1.0478225620953072;10.000600057361568;0.8336208905485547;-0.4244550076632688;-0.42445501279766434;0.7954838647488004;0.3817433373466991;0.8823438182641221
21.5412;1.05709664754921;0.8333368491255921;0.7882493498681298;-0.41904674246380463;-0.39640402675356123;1.047823545587302;10.000602271123146;0.833619565852355;-0.4244550075595648;-0.4244550129747391;0.7954822112269061;0.3817431910589141;0.8823452386517692
21.5512;1.0570965341996588;0.8333373182688214;0.7882479872082788;-0.41904674205575065;-0.39640402705705036;1.0478244448933234;10.00060481568493;0.8336182175504935;-0.42445500744495446;-0.42445501315865036;0.7954806330488617;0.38174302845736463;0.8823467213048355
21.5612;1.05709641857236;0.8333377397534908;0.7882465977583268;-0.4190467416655958;-0.396404027355121;1.0478252575914218;10.000607697238973;0.8336168507543361;-0.42445500731904284;-0.4244550133494393;0.795479132362945;0.38174285162029886;0.8823482644956563
21.5712;1.0570963048913802;0.8333381102618002;0.7882451839793142;-0.4190467412948973;-0.39640402764743465;1.0478259812890807;10.00061092533905;0.8336154705096332;-0.42445500718175294;-0.4244550135474338;0.7954777105470892;0.38174266271236484;0.8823498668682654
21.5812;1.057096197464621;0.8333384258924542;0.7882437486325998;-0.41904674094536976;-0.39640402793390433;1.0478266147290147;10.000614507959684;0.8336140812308265;-0.42445500703298;-0.42445501375329625;0.7954763692127229;0.3817424636551964;0.8823515277218374
21.5912;1.0570960994068275;0.8333386820000305;0.7882422953859111;-0.4190467406188205;-0.39640402821476994;1.0478271583386638;10.000618449950363;0.8336126863899054;-0.4244550068723763;-0.42445501396788426;0.7954751097126891;0.38174225622977104;0.8823532464757816
21.6012;1.0570960125182458;0.8333388738784145;0.7882408286373802;-0.41904674031712436;-0.39640402849061657;1.0478276136439464;10.000622754049843;0.8336112888075965;-0.42445500669933506;-0.42445501419207393;0.795473931878036;0.3817420422487251;0.8823550222183487
21.6112;1.0570959378481317;0.8333389977027269;0.7882393528980207;-0.4190467400419435;-0.396404028762275;1.0478279830286263;10.000627421483244;0.8336098913213438;-0.4244550065131151;-0.42445501442670397;0.7954728339140392;0.381741823495412;0.8823568541632901
21.6212;1.0570958761624814;0.833339050669599;0.7882378726241719;-0.4190467397944313;-0.3964040290306634;1.0478282702210773;10.000632450295218;0.8336084972422683;-0.42445500631311567;-0.4244550146724741;0.7954718135086527;0.38174160165389986;0.8823587420913904
21.6312;1.0570958281182907;0.8333390305913001;0.7882363923049291;-0.419046739575061;-0.39640402929661445;1.0478284804923148;10.000637831980075;0.8336071103342474;-0.4244550060991394;-0.424455014929739;0.7954708687088681;0.3817413784118394;0.882360686047578
21.6412;1.0570957944303747;0.8333389357053137;0.7882349163654697;-0.4190467393835309;-0.3964040295606923;1.0478286201160316;10.000643552835795;0.8336057342950782;-0.4244550058713823;-0.42445501519843387;0.7954699977175044;0.3817411557088434;0.8823626858714348
21.6512;1.057095776340367;0.8333387649719752;0.7882334489895212;-0.4190467392188492;-0.3964040298231156;1.0478286957559497;10.000649598976219;0.8336043724538208;-0.42445500563027366;-0.4244550154783282;0.7954691981294738;0.38174093595389225;0.8823647406491666
21.6612;1.0570957751874852;0.8333385184019;0.7882319939382185;-0.4190467390794813;-0.3964040300840134;1.047828714172959;10.000655952879624;0.8336030284152425;-0.42445500537652525;-0.4244550157694502;0.7954684668440825;0.3817407219268741;0.8823668482064738
21.6712;1.0570957906780358;0.8333381967929803;0.788230554456641;-0.4190467389634433;-0.39640403034388244;1.0478286819563982;10.000662587275205;0.8336017063727461;-0.42445500511139284;-0.4244550160721308;0.7954678008957571;0.38174051647081997;0.8823690055993079
21.6812;1.0570958203844334;0.8333378011340529;0.7882291331485678;-0.41904673886855737;-0.3964040306036727;1.0478286056477373;10.000669468753596;0.8336004102913659;-0.4244550048368188;-0.42445501638666255;0.7954671980318363;0.38174032236157895;0.8823712101682181
21.6912;1.0570958614985713;0.8333370157408599;0.7882274324885534;-0.41904560762166526;-0.3964029608149207;1.0478284920555854;10.000676560648463;0.8335991434086361;-0.42445500455531154;-0.42445501671329994;0.7954666560419255;0.38173914230100975;0.8823730268236635
21.7012;1.0570959124545578;0.8333364732625784;0.788226052147931;-0.4190456075631556;-0.39640296107766226;1.0478283479697497;10.000683819720505;0.8335979087051227;-0.4244550042697357;-0.4244550170525997;0.7954661715065419;0.38173897885657315;0.8823753177263639
21.7112;1.0570959730533827;0.8333358562472662;0.7882246937151981;-0.41904560752016123;-0.39640296134342956;1.0478281798746416;10.000691195048674;0.833596709538848;-0.4244550039831392;-0.42445501740549213;0.7954657395871233;0.3817388344085482;0.8823776462768413
21.7212;1.0570960444043016;0.833335162744401;0.7882233574257336;-0.41904560749099584;-0.39640296161325705;1.0478279940921886;10.000698626357586;0.8335955496086594;-0.4244550036984806;-0.4244550177731316;0.7954653549696998;0.3817387111293757;0.8823800085594424
21.7312;1.0570961293304797;0.8333343904296804;0.7882220428318272;-0.41904560747427183;-0.3964029618879423;1.047827796872514;10.000706041591199;0.8335944323194572;-0.42445500341830816;-0.4244550181568251;0.7954650126089424;0.3817386109110416;0.8823824014443145
21.7412;1.0570962319262875;0.8333335373363396;0.7882207494595173;-0.41904560746900554;-0.3964029621679369;1.0478275945734719;10.000713360792949;0.8335933607145317;-0.42445500314465706;-0.4244550185579714;0.7954647078934843;0.38173853520815215;0.8823848224179367
21.7512;1.0570963560134556;0.8333326025936212;0.7882194770311852;-0.4190456074744164;-0.39640296245328954;1.0478273941187335;10.000720501931216;0.8335923381340133;-0.4244550028791742;-0.4244550189778777;0.7954644370106773;0.3817384850079205;0.882387268845625
21.7612;1.0570965041252467;0.833331586813525;0.788218225186193;-0.4190456074895653;-0.39640296274376535;1.0478272034526226;10.00072738497785;0.8335913684613641;-0.42445500262322994;-0.42445501941748776;0.7954641976368562;0.38173846111155085;0.8823897379195362
21.7712;1.0570966777277175;0.8333304919995693;0.7882169935927349;-0.41904560751316816;-0.39640296303911343;1.0478270318251306;10.000733935691702;0.8335904559404937;-0.4244550023778484;-0.42445501987717243;0.7954639891616611;0.38173846444057036;0.8823922270543327
21.7812;1.0570968778305367;0.8333293208556246;0.7882157824233783;-0.4190456075439075;-0.3964029633391071;1.047826889636863;10.000740084829994;0.8335896052666751;-0.4244550021436267;-0.4244550203567505;0.7954638122189832;0.38173849598261134;0.882394733694518
21.7912;1.0570971049742064;0.8333280758328903;0.7882145922546209;-0.41904560758092146;-0.39640296364344296;1.04782678763459;10.000745765629052;0.833588821471215;-0.42445500192087504;-0.42445502085572934;0.7954636679471676;0.3817385565356648;0.8823972549962207
21.8012;1.0570973586595027;0.8333267589048479;0.7882134231905221;-0.4190456076238985;-0.3964029639518796;1.0478267358127171;10.000750917978557;0.8335881091255279;-0.42445500170982686;-0.4244550213734676;0.7954635575366843;0.38173864652079603;0.8823997879751071
21.8112;1.0570976371702454;0.8333253721547744;0.7882122745810524;-0.4190456076728639;-0.3964029642646418;1.047826742686033;10.000755495431328;0.8335874714950137;-0.424455001510724;-0.42445502190911444;0.7954634823741753;0.38173876581672006;0.8824023294981557
21.8212;1.0570979377242669;0.8333239184011286;0.7882111458579351;-0.4190456077280505;-0.39640296458262575;1.0478268153171963;10.000759464345405;0.8335869099523372;-0.4244550013238915;-0.42445502246170147;0.7954634440131585;0.38173891387793724;0.8824048759274767
21.8312;1.0570982565068487;0.8333224014197584;0.7882100369518285;-0.41904560778976246;-0.39640296490703597;1.04782695954456;10.000762793803258;0.833586423698691;-0.42445500114976253;-0.4244550230305246;0.7954634436393987;0.3817390902468588;0.8824074232583258
21.8412;1.0570985885709623;0.8333208255037023;0.788208947581703;-0.4190456078580701;-0.3964029652387976;1.0478271798579208;10.00076545016441;0.8335860104503214;-0.42445500098869554;-0.424455023615394;0.7954634819910542;0.38173929478170143;0.8824099674957215
21.8512;1.0570989274190536;0.8333191945342853;0.7882078766012851;-0.4190456079326901;-0.3964029655781842;1.0478274794724762;10.000767405942845;0.8335856678717622;-0.42445500084089444;-0.42445502421661113;0.7954635598582176;0.3817395273192421;0.8824125043700004
21.8612;1.0570992649915085;0.8333175114713058;0.7882068219886225;-0.41904560801311763;-0.39640296592469987;1.0478278608171931;10.000768645825264;0.833585394439666;-0.4244550007065889;-0.42445502483482433;0.7954636782525344;0.3817397872611008;0.8824150289794159
21.8712;1.0570995926363498;0.8333157788612869;0.7882057809581008;-0.41904560809866537;-0.3964029662771366;1.0478283257876249;10.00076915293082;0.8335851894879606;-0.42445500058607155;-0.4244550254708209;0.7954638381306354;0.38174007350380457;0.8824175360249712
21.8812;1.057099901873977;0.8333139996184032;0.7882047501752681;-0.41904560818846515;-0.3964029666337481;1.0478288756040504;10.000768896660318;0.833585052934547;-0.4244550004795239;-0.4244550261253956;0.7954640402400823;0.38174038476911604;0.8824200203166159
21.8912;1.0571001845142363;0.8333121771309434;0.7882037262557815;-0.41904560828158843;-0.39640296699248023;1.0478295108049902;10.000767843126372;0.8335849847407757;-0.424455000386909;-0.42445502679935954;0.7954642852042011;0.38174071996403625;0.8824224771356116
21.9012;1.0571004332690157;0.8333103152501378;0.7882027061956343;-0.41904560837723737;-0.39640296735119734;1.0478302316905783;10.000765968838689;0.8335849844851099;-0.4244550003079086;-0.42445502749357433;0.7954645736951237;0.38174107812856073;0.8824249020500052
21.9112;1.0571006425814358;0.833308102160504;0.7882013883645129;-0.419044477303908;-0.3964018976584646;1.047831039052882;10.00076326269276;0.8335850514548773;-0.4244550002418658;-0.42445502820885894;0.7954649065398975;0.3817404581564839;0.8824268576296863
21.9212;1.0571008083798779;0.833306175299634;0.7882003700912094;-0.41904447740400225;-0.39640189801188636;1.047831934827784;10.000759723151518;0.8335851847503183;-0.42445500018786814;-0.42445502894576415;0.795465284671115;0.3817408588145721;0.8824292039102266
21.9312;1.0571009273935108;0.8333042221615364;0.7881993524420753;-0.4190444775070098;-0.3964018983609447;1.0478329218533478;10.0007553504998;0.8335853829988212;-0.4244550001449568;-0.42445502970436105;0.7954657090046028;0.38174127886821435;0.8824315033836404
21.9412;1.0571009969524099;0.8333022456815465;0.7881983367949316;-0.419044477613756;-0.3964018987049773;1.047834002629762;10.00075013842942;0.8335856442342093;-0.4244550001121723;-0.4244550304841066;0.7954661802582158;0.3817417168217401;0.8824337525252367
21.9512;1.0571010146790896;0.8333002486287825;0.788197324878336;-0.4190444777252191;-0.3964018990437551;1.047836178709309;10.000744076502519;0.8335859662671918;-0.4244550000883483;-0.4244550312838522;0.7954666987858636;0.3817421706033661;0.882435949000466
21.9612;1.0571009780187917;0.8332982342226005;0.7881963187191543;-0.4190444778424016;-0.3964018993774316;1.047837451583611;10.000737160325663;0.8335863471480166;-0.42445500007202264;-0.4244550321020091;0.7954672644035996;0.3817426377541877;0.8824380908673419
21.9712;1.057100883933439;0.833296206127084;0.7881953207118839;-0.419044477966321;-0.3964018997062446;1.0478388237941794;10.000729397858255;0.8335867855435174;-0.42445500006160797;-0.42445503293668607;0.7954678759102498;0.3817431159978017;0.8824401762309758
21.9812;1.057101691875929;0.8332948204034601;0.7881942325083947;-0.4190450721760269;-0.39640210088246886;1.0478402989376998;10.000720810701505;0.8335872809240442;-0.4244550000554814;-0.4244550337858249;0.7954685305092541;0.3817436036467384;0.8824422037007621
