time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
21.9912;1.0571014725329255;0.8332927758675092;0.7881932588733787;-0.4190450723175048;-0.3964021012018619;1.0478418809224401;10.000711433549192;0.8335878330294275;-0.42445500005199127;-0.4244550346474019;0.7954692240613694;0.381744099549275;0.8824441731108806
22.0012;1.0571011876747094;0.8332907290417538;0.7881923014756778;-0.4190450724700135;-0.39640210151644073;1.0478435736127265;10.000701306970155;0.833588440473249;-0.42445500004959774;-0.42445503551940755;0.7954699524604881;0.38174460274393673;0.8824460854892577
22.0112;1.0571008385622038;0.8332886843622805;0.7881913626635105;-0.4190450726347117;-0.39640210182615954;1.0478453806511392;10.000690466666422;0.8335890997410252;-0.42445500004695086;-0.4244550363995461;0.7954707129040234;0.3817451121227585;0.8824479420088485
22.0212;1.0571004282342582;0.8332866460470443;0.7881904445433517;-0.41904507281225456;-0.39640210213118704;1.0478473046166057;10.000678942187369;0.8335898058088557;-0.42445500004277553;-0.4244550372850378;0.7954715040056033;0.38174562627426667;0.882449743118634
22.0312;1.057099960482336;0.8332846181832363;0.7881895494588562;-0.41904507300259386;-0.3964021024317598;1.0478493459855043;10.000666761237696;0.8335905532248609;-0.4244550000357409;-0.42445503817269736;0.7954723254209073;0.3817461435444855;0.882451488700291
22.0412;1.057099439329782;0.8332826046411347;0.788188680330979;-0.4190450732050036;-0.3964021027279185;1.0478515028819115;10.000653948137192;0.8335913362022029;-0.42445500002438785;-0.42445503905916054;0.7954731774745889;0.38174666215899605;0.8824531783854905
22.0512;1.0570988689819285;0.8332806083387903;0.7881878404672517;-0.41904507341834957;-0.3964021030193379;1.0478537718052974;10.000640522450395;0.8335921485589433;-0.42445500000710157;-0.42445503994111095;0.7954740601534946;0.3817471802107684;0.8824548113731243
22.0612;1.0570982540016463;0.8332786311622389;0.7881870334961576;-0.4190450736413042;-0.39640210330529774;1.0478561486150175;10.000626504730953;0.8335929841440965;-0.4244549999821776;-0.42445504081547003;0.795474972074828;0.3817476955740408;0.8824563865919584
22.0712;1.0570975992803036;0.8332766745937359;0.7881862637138193;-0.41904507387244194;-0.3964021035847027;1.0478586289093754;10.00061192024948;0.8335938370826051;-0.4244549999479863;-0.4244550416795105;0.7954759108127506;0.3817482059538634;0.8824579035978184
22.0812;1.0570969095613265;0.8332747397734659;0.7881855359303745;-0.4190450741104436;-0.3964021038561074;1.047861207931749;10.000596795815708;0.8335947017556035;-0.42445499990309915;-0.4244550425307807;0.7954768740284633;0.3817487091405674;0.8824593630846688
22.0912;1.0570961891527;0.8332728271511484;0.7881848545808274;-0.41904507435437827;-0.3964021041178598;1.0478638805531053;10.000581158270863;0.833595572984387;-0.4244549998462292;-0.42445504336696865;0.7954778599460447;0.3817492031439144;0.8824607662251888
22.1012;1.0570954420619731;0.8332709367488769;0.7881842228511166;-0.41904507460383583;-0.3964021043683672;1.0478666409558284;10.000565036699877;0.8335964463359221;-0.42445499977616497;-0.42445504418601426;0.795478867308909;0.38174968608748866;0.8824621135086693
22.1112;1.0570946722397818;0.833269068953393;0.7881836421429369;-0.4190450748589224;-0.39640210460633235;1.047869481851247;10.000548460363625;0.8335973179752084;-0.42445499969196765;-0.4244550449863534;0.7954798954673252;0.3817501563730742;0.8824634042476697
22.1212;1.0570938840900004;0.8332672251213911;0.7881831118654941;-0.41904507512019085;-0.3964021048307621;1.0478723943958193;10.000531453430671;0.8335981842470929;-0.42445499959310995;-0.4244550457669512;0.7954809441884088;0.3817506130460614;0.8824646372639572
22.1312;1.0570930828198057;0.8332650911694683;0.7881823305661907;-0.4190439442162512;-0.39640103499124707;1.0478753692226686;10.000514035745192;0.8335990416422273;-0.424454999479246;-0.42445504652722665;0.7954820131826953;0.38175005565456915;0.8824653793744567
22.1412;1.0570922743948261;0.8332633023434344;0.7881818940405415;-0.4190439444924447;-0.3964010351863904;1.047878397611964;10.00049622596458;0.8335998869535363;-0.42445499934998376;-0.4244550472670247;0.7954831016061473;0.3817504836461113;0.8824664964222071
22.1512;1.0570914657801416;0.8332615445464084;0.7881815005302836;-0.4190439447774014;-0.39640103536634025;1.0478814722288787;10.000478039531071;0.8336007174136549;-0.4244549992049835;-0.42445504798641737;0.7954842072132242;0.38175089593922534;0.8824675569059541
22.1612;1.0570906652691296;0.8332598200713999;0.788181147809058;-0.41904394507179876;-0.396401035531111;1.0478845872594893;10.000459486497627;0.8336015308978849;-0.4244549990441874;-0.4244550486853871;0.7954853260243606;0.38175129091547355;0.8824685616572244
22.1712;1.0570898826415591;0.8332581316541062;0.7881808335016142;-0.41904394537576334;-0.39640103568080115;1.0478877382388503;10.000440571525692;0.8336023257274862;-0.4244549988678955;-0.4244550493637157;0.7954864532680715;0.3817516668193957;0.8824695103537199
22.1812;1.0570891293521236;0.8332564821776597;0.7881805546259786;-0.41904394568862513;-0.39640103581538716;1.0478909220362527;10.000421294416967;0.8336031000004464;-0.42445499867670317;-0.4244550500210211;0.7954875844168393;0.3817520224841093;0.8824704012896835
22.1912;1.0570884180240603;0.8332548737445361;0.788180307537944;-0.4190439460092216;-0.3964010359346941;1.047894136379378;10.000401656437349;0.8336038511895733;-0.42445499847150897;-0.42445505065685457;0.7954887157245542;0.3817523578161919;0.8824712318411122
22.2012;1.057087760775939;0.833253307119162;0.7881800886661647;-0.41904394633642766;-0.39640103603857596;1.0478973789723427;10.000381670277156;0.8336045761711072;-0.42445499825348587;-0.4244550512709811;0.7954898446512072;0.3817526735904283;0.8824719989061043
22.2112;1.0570871675942024;0.8332517821839295;0.7881798952533117;-0.41904394666942146;-0.39640103612701444;1.0479006471917527;10.000361360571715;0.8336052711236642;-0.42445499802376035;-0.4244550518636801;0.7954909698648103;0.38175297098705974;0.8824726991323818
22.2212;1.0570866462791462;0.8332502987295253;0.7881797253350171;-0.4190439470076673;-0.3964010362000219;1.0479039381088981;10.00034075454526;0.833605931347128;-0.4244549977829857;-0.4244550524357064;0.7954920906338053;0.3817532513342073;0.8824733294868116
22.2312;1.0570862032561814;0.8332488567928216;0.7881795774158858;-0.4190439473508561;-0.3964010362573916;1.0479072484988599;10.000319876040136;0.8336065515978077;-0.4244549975312148;-0.42445505298796105;0.7954932059421238;0.38175351594544454;0.8824738876944649
22.2412;1.0570858434086732;0.8332474569487066;0.7881794502504762;-0.41904394769893755;-0.39640103629838397;1.047910575090886;10.000298745697052;0.8336071266428956;-0.4244549972681479;-0.42445505352128254;0.7954943138200476;0.3817537660823579;0.8824743719458467
22.2512;1.0570855697630115;0.8332461007723363;0.7881793428767233;-0.4190439480522234;-0.39640103632171625;1.0479139146896452;10.000277381992554;0.833607651473823;-0.42445499699353995;-0.42445505403643397;0.795494411706833;0.38175400316436703;0.8824738790950135
22.2612;1.0570853843682673;0.8332447905023521;0.7881792549330116;-0.41904394841149284;-0.39640103632595997;1.0479172637386114;10.000255805407512;0.8336081217530859;-0.42445499670752246;-0.4244550545340867;0.7954954976594738;0.38175422888155003;0.8824742113756784
22.2712;1.0570852890701936;0.8332435280622515;0.7881791868901824;-0.41904394877800566;-0.3964010363098829;1.0479206182250398;10.000234044027762;0.8336085347270501;-0.42445499641071854;-0.4244550550148078;0.7954965709076778;0.38175444489543486;0.8824744679085319
22.2812;1.0570852853220374;0.8332423150199209;0.7881791399579253;-0.41904394915336435;-0.39640103627247003;1.0479239748108975;10.000212131193477;0.8336088895652461;-0.4244549961042061;-0.42445505547905493;0.7954976311044974;0.38175465237594935;0.8824746515384798
22.2912;1.0570853737385353;0.833241153491027;0.7881791156739105;-0.4190439495392638;-0.39640103621286316;1.0479273317700444;10.000190096925435;0.8336091870523892;-0.42445499578948975;-0.4244550559272342;0.7954986771231364;0.38175485187905134;0.8824747666469511
22.3012;1.0570855538114659;0.833240046549475;0.7881791154624165;-0.41904394993724525;-0.39640103613041267;1.0479306885530844;10.000167962533943;0.8336094293419714;-0.4244549954685456;-0.42445505635983394;0.7954997066602019;0.3817550436585864;0.8824748175704334
22.3112;1.0570858239226315;0.8332389975689741;0.7881791404411137;-0.41904395034860176;-0.39640103602475746;1.0479340449914007;10.000145739476308;0.8336096192961417;-0.42445499514379825;-0.4244550567773527;0.7955007170453211;0.3817552279585986;0.8824748076439335
22.3212;1.0570861817480233;0.8332380092910514;0.7881791913672648;-0.4190439507744187;-0.39640103589573844;1.0479374005748203;10.000123431271668;0.8336097596960841;-0.42445499481795823;-0.42445505718015986;0.7955017061301347;0.38175540504012645;0.8824747396548255
22.3312;1.0570866245345034;0.83323708370377;0.7881792686620169;-0.41904395121560345;-0.39640103574314517;1.047940753560023;10.000101037334893;0.8336098534747562;-0.4244549944938396;-0.4244550575687425;0.7955026721354098;0.38175557512922265;0.882474616782185
22.3412;1.0570871485519926;0.8332362227996788;0.7881793722957621;-0.4190439516729107;-0.3964010355665599;1.0479441007013683;10.000078551609118;0.8336099042166707;-0.42445499417417437;-0.4244550579439789;0.7955036130904736;0.3817557383201307;0.8824744425492121
22.3512;1.0570877487515005;0.8332354294396959;0.7881795013576903;-0.4190439521469261;-0.3964010353654619;1.0479474381319795;10.00005595707139;0.8336099157420451;-0.42445499386145796;-0.4244550583068527;0.7955045270005894;0.3817558944650383;0.8824742195927578
22.3612;1.0570884199425665;0.8332343911540497;0.7881793547744752;-0.4190428214657571;-0.39639996508979825;1.0479507624753708;10.000033224336665;0.8336098912596928;-0.42445499355801075;-0.4244550586580211;0.7955054125594427;0.3817550431450798;0.8824735161634698
22.3712;1.0570891581688526;0.8332337450814307;0.7881795290890388;-0.41904282197390136;-0.3963999648384091;1.0479540711224375;10.000010314080441;0.8336098331197259;-0.4244549932662026;-0.42445505899790464;0.7955062694562987;0.381755183561291;0.8824731972229025
22.3812;1.0570899605319564;0.8332331793407703;0.7881797234034525;-0.41904282249898994;-0.3963999645614698;1.0479573619573515;9.999987184329468;0.833609743119968;-0.42445499298862294;-0.4244550593270245;0.795507097751;0.38175531450225497;0.8824728294213252
22.3912;1.0570908240463142;0.8332326981486107;0.7881799366278727;-0.41904282304075163;-0.39639996425893687;1.047960633298675;9.999963802678497;0.8336096224479616;-0.4244549927280948;-0.42445505964586827;0.7955078970257877;0.38175543465750683;0.8824724118699973
22.4012;1.0570917447477857;0.8332323050342223;0.7881801683384566;-0.4190428235988783;-0.3963999639309803;1.0479638838305463;9.999940151526454;0.8336094711793006;-0.42445499248746954;-0.4244550599543978;0.7955086665101618;0.38175554291311636;0.8824719430147338
22.4112;1.057092717394111;0.8332320027805293;0.7881804186414678;-0.419042824173184;-0.3963999635780125;1.0479671121210727;9.999916223127284;0.8336092879333917;-0.4244549922691386;-0.4244550602519218;0.7955094060823248;0.38175563831664666;0.8824714202544109
22.4212;1.0570937361299306;0.8332317937472312;0.7881806878762467;-0.4190428247636001;-0.3963999632007243;1.0479703161433764;9.999892013780828;0.8336090701963714;-0.42445499207445136;-0.4244550605374183;0.7955101172631195;0.3817557198192349;0.8824708403745856
22.4312;1.0570947958419374;0.8332316798397764;0.7881809768926109;-0.4190428253699284;-0.3963999627999641;1.047973493262729;9.99986751801027;0.8336088156093795;-0.4244549919034874;-0.424455060809885;0.7955108032553899;0.3817557859956224;0.8824702003525784
22.4412;1.0570958927073357;0.8332316619141122;0.78818128760077;-0.4190428259918187;-0.3963999623765377;1.047976640351046;9.999842725688817;0.8336085231988386;-0.4244549917553479;-0.4244550610684825;0.7955114676885143;0.38175583506317845;0.8824694976326034
22.4512;1.0570970235447334;0.8332317393726564;0.7881816227175958;-0.4190428266289863;-0.3963999619312568;1.0479807536820895;9.999817627714833;0.8336081934513849;-0.4244549916286344;-0.42445506131241895;0.7955121134642357;0.3817558652940709;0.8824687297062829
22.4612;1.057098185098823;0.8332319103637178;0.7881819851247727;-0.4190428272812112;-0.3963999614651386;1.047983829097685;9.999792218543535;0.8336078278799396;-0.42445499152184335;-0.42445506154074997;0.7955127427112446;0.38175587546661155;0.8824678936912016
22.4712;1.0570993734762113;0.833232172079495;0.7881823775389116;-0.4190428279480601;-0.3963999609794607;1.047986862536909;9.999766491451703;0.8336074289648888;-0.4244549914337069;-0.4244550617522584;0.7955133572326053;0.38175586504104003;0.8824669865140389
22.4812;1.0571005835470204;0.8332325209357608;0.7881828019510998;-0.41904282862869463;-0.3963999604757522;1.0479898502976563;9.99974043904428;0.8336070002356727;-0.42445499136344034;-0.42445506194540217;0.7955139589082517;0.38175583398112306;0.8824660053575594
22.4912;1.057102772125459;0.8332336053981763;0.7881831579504267;-0.4190434233975375;-0.39640016080732976;1.0479927888620892;9.999714058715279;0.8336065457320065;-0.4244549913107936;-0.424455062118434;0.7955145497202027;0.38175578230839585;0.8824649482110182
22.5012;1.0571040063755024;0.8332341169119979;0.7881836468819268;-0.4190434241021542;-0.3964001602727255;1.0479956741791494;9.999687357902642;0.8336060691344638;-0.42445499127589004;-0.42445506226977714;0.7955151313498201;0.38175570985021307;0.8824638145868908
22.5112;1.0571052423794651;0.8332347045955233;0.7881841665716985;-0.4190434248165969;-0.3964001597250172;1.0479985008407429;9.999660360501107;0.8336055735212436;-0.42445499125883374;-0.42445506239837993;0.7955157048054335;0.38175561655442375;0.8824626055679362
22.5212;1.0571064735217286;0.8332353656033319;0.788184715184315;-0.4190434255394005;-0.3964001591656095;1.0480012627005124;9.999633110855312;0.8336050614929444;-0.4244549912591989;-0.42445506250368975;0.7955162702627719;0.3817555027804222;0.8824613229830535
22.5312;1.057107694256365;0.8332360976478522;0.7881852895177365;-0.4190434262694568;-0.3964001585959678;1.0480039546321822;9.999605669774922;0.8336045352031012;-0.4244549912758098;-0.4244550625853297;0.7955168270922286;0.38175536904817853;0.8824599688798701
22.5412;1.0571089001337912;0.8332368988699558;0.7881858851413094;-0.41904342700608405;-0.39640015801763756;1.0480065734407074;9.99957810315387;0.8336039965932869;-0.4244549913070585;-0.42445506264286836;0.7955173740806839;0.3817552158598029;0.8824585455924808
22.5512;1.057110087062545;0.8332377674642735;0.7881864972735285;-0.41904342774895753;-0.39640015743231677;1.0480091179517579;9.999550471192036;0.8336034476329215;-0.42445499135131337;-0.42445506267583727;0.795517909511611;0.38175504388378884;0.882457055688442
22.5612;1.0571112507634113;0.8332387015401;0.7881871217453214;-0.41904342849815124;-0.39640015684206403;1.048011589044497;9.999522827597271;0.8336028901019722;-0.4244549914069541;-0.4244550626837809;0.7955184309403627;0.3817548540568174;0.8824555018519339
22.5712;1.057112387333065;0.8332396989422866;0.7881877557420037;-0.4190434292541626;-0.39640015624933234;1.0480139890366007;9.999495224409522;0.8336023251583392;-0.424454991472361;-0.42445506266615257;0.7955189352570359;0.3817546474632698;0.8824538871779012
22.5812;1.0571134940485694;0.8332407569734495;0.7881883981386542;-0.4190434300177319;-0.3964001556564772;1.0480163202190287;9.999467710107359;0.8336017532900319;-0.42445499154626815;-0.4244550626221523;0.795519419250055;0.381754425097055;0.8824522155562123
22.5912;1.0571145692679709;0.8332415561269453;0.7881887502168629;-0.41904229961616896;-0.39639908501542215;1.0480185836902498;9.999440320129011;0.8336011750074411;-0.42445499162821243;-0.42445506255063853;0.7955198800372153;0.38175418772279424;0.8824504915680284
22.6012;1.057115611984275;0.8332427258857251;0.7881894120743141;-0.41904230039646967;-0.39639908442620286;1.048020779323552;9.999413066665207;0.8336005917439003;-0.4244549917185581;-0.42445506245009923;0.7955203149889345;0.381752935940165;0.8824482873780505
22.6112;1.0571166215572227;0.8332439468373236;0.7881900859958002;-0.41904230118539004;-0.3963990838393448;1.0480229060605408;9.999385937374313;0.833600005923575;-0.4244549918179014;-0.42445506231872954;0.7955207214519004;0.3817526702127776;0.8824464728583081
22.6212;1.057117597431317;0.8332452162048629;0.7881907731540311;-0.4190423019828863;-0.3963990832551577;1.0480249618051518;9.999358907300854;0.8335994202317816;-0.42445499192648134;-0.4244550621547173;0.7955210966980493;0.3817523907463126;0.8824446193820501
22.6312;1.057118539259233;0.83324653114121;0.7881914744075214;-0.41904230278880006;-0.3963990826745937;1.0480269435037712;9.999331951495337;0.833598837076797;-0.4244549920443254;-0.42445506195661586;0.7955214380648755;0.38175209747097344;0.8824427304166704
22.6412;1.057119447666795;0.833247887998719;0.7881921901880893;-0.4190423036029096;-0.3963990820994432;1.04802884777947;9.99930504812101;0.8335982583389857;-0.4244549921716744;-0.4244550617234811;0.7955217430010137;0.381751790327811;0.8824408094813015
22.6512;1.0571203245890164;0.8332492818189551;0.788192920401133;-0.41904230442497553;-0.3963990815320597;1.048030671513638;9.999278178521326;0.8335976848473777;-0.4244549923091179;-0.4244550614547093;0.7955220092117248;0.38175146953037303;0.8824388609914945
22.6612;1.0571211725601966;0.8332507067586151;0.788193664486936;-0.4190423052546965;-0.39639908097489024;1.0480324116732238;9.999251330693577;0.8335971162480851;-0.4244549924575579;-0.42445506114989834;0.7955222350775907;0.38175113543757716;0.8824368902404509
22.6712;1.0571219939484549;0.8332521570820068;0.7881944215861166;-0.41904230609169846;-0.3963990804301892;1.0480340648099735;9.99922450140712;0.8335965520520476;-0.42445499261800534;-0.4244550608088852;0.7955224195033584;0.3817507883059613;0.8824349026895814
22.6812;1.0571227909609788;0.8332536277238055;0.7881951908124329;-0.4190423069357299;-0.3963990798998836;1.0480356272807307;9.999197693219056;0.833595992795568;-0.42445499279143534;-0.42445506043185294;0.7955225610112109;0.38175042825242256;0.8824329035730315
22.6912;1.0571235661049525;0.8332551140803174;0.7881959716111838;-0.4190423077868836;-0.39639907938546226;1.0480370960949863;9.999170914871158;0.8335954400777917;-0.4244549929789642;-0.4244550600194347;0.7955226573551966;0.38175005534680306;0.8824308974669568
22.7012;1.057124322448244;0.8332566115205171;0.7881967640852223;-0.4190423086455571;-0.3963990788879559;1.0480384694388651;9.999144191475715;0.8335948958172813;-0.4244549931819551;-0.4244550595726228;0.7955227060438829;0.38174966980582165;0.8824288877504511
22.7112;1.0571250632790734;0.8332581154308317;0.7881975691155386;-0.4190423095121469;-0.3963990784080209;1.0480397465241882;9.999117572936775;0.833594361486439;-0.4244549934019141;-0.4244550590924453;0.7955227047676102;0.3817492722425144;0.8824268767443861
22.7212;1.0571257911635297;0.8332596218173051;0.7881983883092556;-0.4190423103866587;-0.3963990779461336;1.0480409274273885;9.999091127193305;0.8335938376790532;-0.42445499364042977;-0.4244550585798776;0.7955226511189175;0.3817488636814068;0.8824248660894499
22.7312;1.0571265069091471;0.8332611276516222;0.7881992238952045;-0.4190423112685291;-0.3963990775027739;1.0480420134361041;9.99906492400719;0.8335933241181582;-0.42445499389903546;-0.42445505803615047;0.7955225425337384;0.3817484453369923;0.8824228564574015
22.7412;1.0571272090024655;0.8332626306514653;0.7882000783782888;-0.4190423121567393;-0.3963990770783496;1.0480430072937084;9.99903902677388;0.8335928200120691;-0.42445499417905286;-0.42445505746303164;0.7955223771951847;0.3817480184677597;0.8824208470991517
22.7512;1.0571278936282025;0.8332641289953434;0.7882009540591218;-0.41904231304999;-0.3963990766729729;1.0480439129325918;9.999013495241474;0.83359232454337;-0.42445499448166735;-0.4244550568628428;0.7955221543342906;0.3817475844039565;0.8824188361274535
22.7612;1.057128555288572;0.8332656213054992;0.7882018531683305;-0.4190423139468696;-0.3963990762863093;1.048044735092878;9.998988386369687;0.8335918369280476;-0.4244549948079494;-0.4244550562382391;0.7955218730331047;0.3817471446669637;0.8824168213309851
22.7712;1.0571291875228563;0.8332671064910029;0.7882027782652342;-0.4190423148459791;-0.3963990759174604;1.0480454789781666;9.99896375391121;0.8335913561765759;-0.4244549951587063;-0.4244550555919384;0.7955215314376174;0.38174670098317476;0.8824148011020144
22.7812;1.0571297830825255;0.8332685835466197;0.7882037318932391;-0.41904231574595213;-0.3963990755649563;1.0480461500435654;9.998939652265033;0.8335908812561699;-0.42445499553452787;-0.42445505492654834;0.7955211275309215;0.38174625493516806;0.882412775041175
22.7912;1.0571303345204144;0.8332700516894935;0.7882047159798157;-0.4190423166455085;-0.39639907522702716;1.0480467540951959;9.998916136537146;0.8335904109317495;-0.42445499593594277;-0.42445505424431323;0.7955206603527063;0.38174580754560067;0.8824107434439765
22.8012;1.0571308357402205;0.8332715100611013;0.7882057317386485;-0.41904231754362653;-0.39639907490211235;1.0480472973197108;9.99889325691567;0.8335899430951738;-0.4244549963633894;-0.4244550535468284;0.7955201304160474;0.38174535935844445;0.8824087063082571
22.8112;1.0571312828915151;0.8332729572356091;0.7882067798543922;-0.4190423184397712;-0.3963990745894056;1.0480477860312132;9.998871054433282;0.8335894749257922;-0.42445499681707954;-0.4244550528350458;0.7955195392954619;0.3817449108210355;0.882406663187441
22.8212;1.0571316741464902;0.8332743915728968;0.7882078605482052;-0.4190423193340485;-0.3963990742890419;1.048048226258641;9.998849562092305;0.8335890038426416;-0.42445499729681024;-0.42445505210948786;0.7955188892099296;0.3817444625130437;0.8824046132047533
22.8312;1.057132009466804;0.8332758116555454;0.7882089735659903;-0.4190423202270326;-0.39639907400168795;1.0480486228124948;9.9988288110271;0.8335885281765418;-0.4244549978017204;-0.4244550513704444;0.7955181830737557;0.38174401523637397;0.8824025543733578
22.8412;1.057132290195392;0.8332768998584951;0.7882098190424043;-0.4190411899460613;-0.39639800367819183;1.0480489782777143;9.998808834009365;0.8335880471193372;-0.4244549983301829;-0.42445505061817534;0.7955174245459569;0.38174356992245745;0.8824004833467559
22.8512;1.0571325181316955;0.8332782877085982;0.7882109945205169;-0.4190411908384782;-0.3963980034179;1.0480492933993997;9.998789664258913;0.8335875603266247;-0.4244549988799426;-0.42445504985312965;0.7955166175183278;0.38174212728475077;0.8823979635466325
22.8612;1.0571326950269504;0.8332796575990491;0.7882121988777191;-0.4190411917317904;-0.396398003170775;1.0480495690222782;9.998771337346898;0.8335870679537913;-0.4244549994484385;-0.42445504907606824;0.7955157656314872;0.3817416875041956;0.8823958564391956
22.8712;1.0571328228658436;0.8332810081383651;0.7882134293044709;-0.4190411926269825;-0.39639800293642646;1.0480498075964044;9.99875389303672;0.8335865710164171;-0.42445500003317976;-0.4244550482879643;0.7955148725021826;0.3817412502803164;0.8823937260015697
22.8812;1.0571329041294921;0.8332823380732003;0.7882146826700259;-0.4190411935249355;-0.3963980027145995;1.0480500126060937;9.998737369263544;0.8335860712294128;-0.42445500063201774;-0.42445504748978125;0.7955139422033524;0.3817408152452587;0.8823915696459872
22.8912;1.0571329418933055;0.833283646870215;0.7882159557035799;-0.41904119442628024;-0.39639800250511065;1.048050187162533;9.998721793243103;0.8335855701837009;-0.42445500124324603;-0.4244550466823883;0.7955129794576257;0.3817403823731546;0.8823893853882635
22.9012;1.0571329400133838;0.833284934847847;0.7882172443544642;-0.41904119533143774;-0.3963980023075355;1.0480503335817237;9.998707175947963;0.8335850686981402;-0.42445500186540847;-0.42445504586659066;0.7955119895057069;0.38173995219043816;0.8823871714909415
22.9112;1.0571329030912648;0.8332862023296621;0.788218543980898;-0.4190411962405659;-0.3963980021208174;1.0480504539042634;9.99869350994086;0.8335845670163794;-0.4244550024968618;-0.4244550450430435;0.795510977652719;0.38173952593532723;0.8823849267861426
22.9212;1.0571328364394843;0.8332874484562155;0.7882198505933173;-0.41904119715339494;-0.3963980019433731;1.0480505505273119;9.998680774558443;0.8335840655985925;-0.42445500313560497;-0.4244550442120476;0.7955099487050702;0.3817391056329771;0.8823826512604183
22.9312;1.0571327461715743;0.8332886711912808;0.7882211611788497;-0.4190411980693177;-0.39639800177377615;1.0480506262608187;9.99866894761828;0.8335835656138011;-0.42445500377953865;-0.4244550433735129;0.7955089069174042;0.38173869407777566;0.8823803465449287
22.9412;1.057132638556465;0.8332898685183081;0.788222472749052;-0.4190411989876624;-0.3963980016112719;1.048050683924712;9.998658011858113;0.8335830686435756;-0.42445500442670653;-0.42445504252728133;0.7955078563645834;0.38173829489066313;0.8823780158945945
22.9512;1.0571325188877274;0.8332910386989288;0.788223781687252;-0.4190411999076819;-0.3963980014557905;1.0480507261131942;9.998647954546184;0.8335825761184738;-0.4244550050753001;-0.4244550416734923;0.7955068007716906;0.3817379123773268;0.8823756630384588
22.9612;1.0571323911407642;0.8332921790856663;0.7882250839914045;-0.4190412008283082;-0.39639800130785335;1.0480507550433718;9.998638764657889;0.8335820890338252;-0.42445500572361966;-0.4244550408126344;0.7955057429654332;0.38173755094112544;0.8823732911721818
22.9712;1.0571322582786664;0.8332932855488115;0.7882263758568596;-0.41904120174802795;-0.3963980011683493;1.048050772266162;9.9986304262244;0.8335816082225294;-0.4244550063700523;-0.4244550399454533;0.7955046848776068;0.38173721452154236;0.8823709033210564
22.9812;1.0571321225028314;0.8332943533215712;0.7882276542720176;-0.4190412026648766;-0.3963980010380741;1.048050778552733;9.998622914053717;0.8335811348508853;-0.42445500701289934;-0.42445503907302123;0.795503627948663;0.3817369062869611;0.8823685028797931
22.9912;1.0571319852505547;0.8332953783582793;0.7882289174285596;-0.4190412035763178;-0.39639800091744987;1.0480507741352354;9.998616196553026;0.8335806703459979;-0.4244550076502012;-0.4244550381968358;0.7955025735306419;0.3817366282986991;0.8823660937463301
23.0012;1.0571318470885476;0.8332963585826252;0.7882301645452228;-0.4190412044790688;-0.39639800080648474;1.0480517590067602;9.998610239182906;0.8335802161851441;-0.42445500827992655;-0.42445503731865575;0.7955015232638706;0.38173638136108407;0.8823636809861914
23.0112;1.0571317082438731;0.8332972941307221;0.7882313951418378;-0.4190412053691987;-0.39639800070477244;1.0480517328298677;9.998605006181434;0.8335797742120367;-0.42445500890035226;-0.42445503644014315;0.7955004793235848;0.3817361654450665;0.8823612715378574
23.0212;1.057131569459785;0.8332981860796059;0.7882326085528939;-0.4190412062424941;-0.3963980006115464;1.0480516944966654;9.99860046271242;0.8335793470208529;-0.4244550095102624;-0.42445503556257963;0.7954994445327087;0.3817359803801059;0.8823588736065484
23.0312;1.0571314318543137;0.8332990349597929;0.7882338042107165;-0.4190412070948233;-0.3963980005257288;1.0480516419380088;9.998596577915148;0.8335789377410177;-0.42445501010904374;-0.4244550346866899;0.7954984223839257;0.38173582621691776;0.8823564951901263
23.0412;1.0571312958861578;0.8332998405415468;0.7882349820133673;-0.4190412079224652;-0.3963980004460685;1.0480515723565715;9.99859332667225;0.8335785492191127;-0.42445501069671754;-0.42445503381253885;0.7954974168258009;0.3817357031508716;0.8823541433959491
23.0512;1.0571321235879492;0.8333012550319482;0.7882360410595999;-0.4190418027956788;-0.3963982012224938;1.048051482351063;9.998590683300975;0.8335781835582309;-0.4244550112737146;-0.4244550329396322;0.7954964315151504;0.38173561136878326;0.8823518248703847
23.0612;1.057131986183144;0.8333019739977743;0.7882371834038006;-0.41904180356535564;-0.39639820115209234;1.0480513679866406;9.998588609890229;0.8335778425806352;-0.4244550118405246;-0.42445503206717433;0.7954954686828131;0.38173555101451345;0.8823495462879295
23.0712;1.0571318425502805;0.833302650999297;0.7882383085208395;-0.41904180430300775;-0.396398201085181;1.0480512254186805;9.998587054304387;0.8335775280910034;-0.4244550123975379;-0.424455031194213;0.795494528293523;0.38173552211264333;0.8823473145027387
23.0812;1.057131687303246;0.8333032880550155;0.7882394176733655;-0.4190418050076125;-0.39639820102105705;1.0480510517296624;9.998585959502062;0.8335772412244659;-0.424455012945046;-0.42445503031968657;0.7954936078839902;0.3817355244157102;0.8823451365943025
23.0912;1.0571315139511048;0.8333038877842042;0.7882405125879527;-0.4190418056789285;-0.39639820095913303;1.0480508454459057;9.998585272565244;0.8335769820498643;-0.42445501348325687;-0.4244550294425793;0.7954927032280878;0.3817355574674607;0.8823430195796195
23.1012;1.0571313156649311;0.8333044529374802;0.7882415950700787;-0.41904180631722304;-0.3963982008989925;1.0480506066573283;9.998584949353654;0.833576749708738;-0.4244550140124241;-0.42445502856216033;0.7954918099191657;0.3817356209470662;0.8823409697704185
23.1112;1.0571310869774921;0.833304669969892;0.7882423678970686;-0.4190406757486377;-0.3963971307907464;1.0480503367679594;9.998584958367823;0.8335765420199956;-0.42445501453298007;-0.42445502767812165;0.7954909251750439;0.38173571482125684;0.8823389923695579
23.1212;1.0571308243102637;0.8333051750963092;0.7882434321720652;-0.4190406763228336;-0.39639713073416444;1.0480500381491529;9.998585285343813;0.8335763551986061;-0.4244550150453922;-0.4244550267904178;0.795490048536104;0.3817348390679107;0.8823366588054288
23.1312;1.0571305245049079;0.83330565689208;0.7882444916571896;-0.4190406768661384;-0.39639713068006305;1.0480497132889288;9.99858593445887;0.8335761849241651;-0.4244550155498465;-0.4244550258989495;0.7954891809488134;0.3817349933423582;0.8823348373017577
23.1412;1.0571301835960891;0.8333061216679674;0.7882455495411881;-0.4190406773792107;-0.39639713062910936;1.0480493633641572;9.998586926592615;0.8335760278000195;-0.42445501604615027;-0.4244550250034916;0.7954883232021733;0.3817351769337897;0.8823330970213233
23.1512;1.0571297969959348;0.8333065762705103;0.7882466088029902;-0.4190406778626128;-0.3963971305820193;1.0480489879342412;9.998588297549654;0.8335758817887801;-0.424455016534044;-0.42445502410388203;0.7954874754398074;0.3817353890273242;0.8823314389766375
23.1612;1.057129360896904;0.8333070274486232;0.7882476719774519;-0.419040678316817;-0.39639713053942344;1.048048586527204;9.998590091565179;0.8335757460199357;-0.42445501701359817;-0.4244550232001812;0.7954866385527976;0.38173562907235975;0.8823298638845928
23.1712;1.0571288743004583;0.8333074816381318;0.7882487410141572;-0.41904067874211626;-0.39639713050171577;1.0480481603509173;9.99859235404726;0.8335756207050535;-0.4244550174852682;-0.4244550222926673;0.7954858157050367;0.38173589699954347;0.8823283724089862
23.1812;1.057128339714446;0.8333079448123422;0.7882498169995193;-0.4190406791385281;-0.3963971304690761;1.0480477121429235;9.99859513435542;0.8335755067873489;-0.4244550179497692;-0.4244550213818804;0.7954840116707907;0.38173619313990403;0.8823260637917393
23.1912;1.0571277616791066;0.8333084219207895;0.7882508998650916;-0.4190406795057209;-0.3963971304414617;1.0480472443033073;9.998598490503605;0.8335754052598131;-0.42445501840811345;-0.4244550204687999;0.7954832308941603;0.3817365179655674;0.8823247428038647
23.2012;1.0571271443783279;0.833308916097748;0.7882519882958382;-0.41904067984288795;-0.39639713041850977;1.0480467573450818;9.998602478319208;0.8335753167957438;-0.42445501886167625;-0.42445501955483794;0.7954824771592881;0.3817368718687605;0.8823235111833237
23.2112;1.0571264898177;0.83330942855983;0.7882530798708043;-0.41904068014878854;-0.3963971303995231;1.048046250069101;9.998607132993405;0.8335752417594687;-0.42445501931204505;-0.4244550186415766;0.7954817547497968;0.3817372551095927;0.8823223736334381
23.2212;1.0571257975969786;0.8333099593645118;0.7882541713282778;-0.4190406804221733;-0.3963971303834357;1.0480457211706715;9.99861246924436;0.8335751800940728;-0.4244550197607881;-0.4244550177305272;0.7954810683715469;0.3817376678942177;0.8823213347073253
23.2312;1.0571250661602514;0.8333105086044188;0.7882552588688433;-0.4190406806622;-0.3963971303687735;1.0480451709824645;9.998618499029657;0.8335751309140103;-0.42445502020935727;-0.4244550168231415;0.795480421728776;0.3817381102090722;0.882320397631455
23.2412;1.0571242942250476;0.8333110774350139;0.7882563386954172;-0.4190406808685476;-0.39639713035385943;1.048044601664357;9.998625239317986;0.8335750923070849;-0.4244550206590461;-0.42445501592095697;0.7954798169425762;0.3817385814125901;0.8823195645987653
23.2512;1.0571234813096484;0.8333116681796812;0.7882574076788822;-0.4190406810413936;-0.39639713033714197;1.0480440155960067;9.998632701699782;0.8335750617539749;-0.4244550211108842;-0.4244550150254795;0.7954792554075919;0.3817390801156422;0.8823188377607527
23.2612;1.0571226276138364;0.8333122837956715;0.7882584635496108;-0.4190406811812956;-0.39639713031743684;1.0480434140342798;9.99864088555682;0.8335750369032486;-0.4244550215656072;-0.4244550141379728;0.7954787388984564;0.38173960438655447;0.8823182198457479
23.2712;1.0571217337280712;0.8333129272253189;0.7882595045388828;-0.4190406812891575;-0.3963971302940663;1.0480427972591524;9.998649790865958;0.8335750160794783;-0.42445502202372953;-0.4244550132596552;0.7954782696718026;0.3817401518983482;0.8823177139539244
23.2812;1.0571208003425385;0.8333136006340341;0.7882605289625163;-0.4190406813663573;-0.3963971302667833;1.0480421650113667;9.998659433418506;0.833574998216997;-0.42445502248545613;-0.42445501239199707;0.7954778495912701;0.38174071996892794;0.8823173229788995
23.2912;1.0571198284914591;0.8333143053311118;0.7882615350580533;-0.41904068141462447;-0.39639713023547907;1.0480415165876205;9.998669837477735;0.833574982565948;-0.4244550229505463;-0.42445501153666093;0.7954774793039184;0.38174130576735765;0.8823170491440103
23.3012;1.0571188197586903;0.8333150428813801;0.7882625211845125;-0.41904068143568923;-0.39639713019996503;1.048040850864331;9.998681018268625;0.8335749684348525;-0.42445502341857133;-0.42445501069532204;0.7954771581583049;0.3817419067322583;0.8823168934819756
23.3112;1.0571177757649042;0.8333158163414278;0.7882634862592306;-0.41904068143112116;-0.3963971301600137;1.0480401660433922;9.998692981755854;0.8335749550816436;-0.4244550238893526;-0.4244550098695902;0.7954768848990097;0.3817425209003492;0.8823168553868947
23.3212;1.0571166978870805;0.8333166306103011;0.788264430185931;-0.4190406814023867;-0.3963971301155134;1.0480394594666835;9.998705735225839;0.8335749418383502;-0.4244550243630271;-0.4244550090609989;0.7954766586289187;0.38174314685540256;0.8823169325276123
23.3312;1.0571155873822344;0.8333174915986715;0.7882653541072124;-0.41904068135098343;-0.39639713006647903;1.0480387279406616;9.998719293281965;0.8335749280394031;-0.424455024839858;-0.4244550082710544;0.795476479269108;0.3817437834478361;0.882317121216113
23.3412;1.0571144455412071;0.833318404301996;0.7882662599142585;-0.4190406812785353;-0.39639713001296073;1.0480379684148136;9.998733681557649;0.8335749125561273;-0.4244550253202168;-0.42445500750124265;0.795476347101943;0.38174442978404766;0.8823174173163548
23.3512;1.057113274261955;0.8333193711952243;0.7882671490590943;-0.41904068118677296;-0.3963971299550753;1.0480371788771692;9.998748935985054;0.8335748935188267;-0.4244550258047252;-0.42445500675293274;0.7954762620177125;0.3817450853048481;0.8823178169513456
23.3612;1.057112076198883;0.8333203924423047;0.7882680219708579;-0.41904068107739006;-0.3963971298930243;1.0480363590349493;9.99876509420329;0.8335748686545;-0.4244550262941933;-0.42445500602724845;0.7954762235189003;0.3817457493688869;0.8823183160128334
23.3712;1.0571108536888285;0.8333214672030967;0.7882688785029351;-0.41904068095181807;-0.39639712982695324;1.0480355100833583;9.998782185425728;0.8335748357858469;-0.42445502678923364;-0.4244550053249864;0.7954762309841336;0.3817464207808668;0.8823189090733706
23.3812;1.0571096076986481;0.8333225942506678;0.7882697185388093;-0.41904068081113854;-0.3963971297568715;1.0480346336219475;9.998800224300819;0.8335747928486386;-0.42445502728981405;-0.4244550046466291;0.7954762832921443;0.38174709810975177;0.882319589236464
23.3912;1.057108337900353;0.833323455048675;0.7882702427873952;-0.41903954948178834;-0.39639605963298297;1.048033730608303;9.99881921289633;0.8335747375035624;-0.4244550277950141;-0.4244550039924077;0.7954763788924566;0.3817477804594572;0.8823203491529381
23.4012;1.057107043964648;0.8333246787997206;0.7882710495362942;-0.41903954931352994;-0.39639605955479496;1.0480328007131947;9.99883915038157;0.8335746667618921;-0.4244550283032163;-0.4244550033624906;0.7954765168292897;0.38174746758176015;0.8823207493605553
23.4112;1.0571057272848075;0.8333259448532014;0.7882718392216074;-0.4190395491328883;-0.3963960594726713;1.0480318418394947;9.998860041486548;0.833574577028725;-0.42445502881262637;-0.42445500275737014;0.795476697201836;0.3817481592953924;0.8823216491622043
23.4212;1.0571043915809029;0.8333272489923129;0.7882726121190213;-0.4190395489408954;-0.39639605938675954;1.0480308501251336;9.998881898604152;0.8335744645583815;-0.424455029321595;-0.42445500217809407;0.7954769208028815;0.3817488552338766;0.8823226105734602
23.4312;1.0571030423525456;0.8333297187919191;0.7882744391812398;-0.4190392323751705;-0.3963957600290793;1.0480298208356589;9.998904740188484;0.8335743257142401;-0.42445502982864414;-0.42445500162600636;0.7954771887790694;0.3817495550782609;0.8823236282738415
23.4412;1.0571016865026637;0.8333310891425966;0.7882751812609555;-0.4190392321631633;-0.3963957599364462;1.0480287496148757;9.998928587118572;0.8335741568504469;-0.4244550303324574;-0.4244550011023158;0.7954775021854865;0.3817502586457218;0.8823246963718319
23.4512;1.0571003321445376;0.8333324890431139;0.788275908510067;-0.41903923194231574;-0.3963957598416903;1.0480276333124097;9.99895345414703;0.8335739541954389;-0.42445503083183633;-0.42445500060798375;0.7954778615049921;0.3817509656968285;0.8823258081626216
23.4612;1.0570989878397112;0.8333339163164035;0.7882766196601517;-0.41903923171373014;-0.39639575974622;1.0480264702746072;9.998979337473902;0.833573713854354;-0.4244550313255675;-0.4244550001439394;0.7954782662057575;0.38175167561465545;0.8823269555447371
23.4712;1.0570976614073642;0.8333353684252318;0.7882773131074238;-0.41903923147887934;-0.3963957596515162;1.0480252598524145;9.999006207741427;0.8335734316056946;-0.4244550318122916;-0.4244549997112644;0.7954787139924973;0.38175238724160443;0.8823281283216003
23.4812;1.0570963589284157;0.8333368424393116;0.7882779885938909;-0.4190392312392553;-0.3963957595588819;1.048024001303708;9.999034014672494;0.8335731026160006;-0.4244550322904913;-0.42445499931109815;0.7954792005307844;0.3817530992104805;0.882329314533171
23.4912;1.0570950846567047;0.8333383350730769;0.7882786475503943;-0.41903923099607;-0.39639575946937244;1.0480226936130872;9.999062700729688;0.833572721826403;-0.424455032758554;-0.424454998944343;0.795479720327705;0.3817538104462735;0.8823305019095659
23.5012;1.0570938421890668;0.8333398429568116;0.7882792920802;-0.41903923075012767;-0.39639575938388616;1.048021336508603;9.999092214073759;0.8335722847295615;-0.4244550332148099;-0.4244549986114558;0.795480268182574;0.38175452025636947;0.8823316792965085
23.5112;1.057092635868397;0.8333413627945401;0.7882799235702618;-0.41903923050176;-0.3963957593033421;1.0480199313232221;9.999122511318767;0.8335717873941466;-0.424455033657592;-0.4244549983124695;0.795480840364253;0.3817552282539576;0.8823328369497335
23.5212;1.05709147084224;0.8333428908758942;0.7882805418569732;-0.41903923025094897;-0.3963957592288609;1.048018481216122;9.999153554624428;0.8335712257010588;-0.42445503408527374;-0.42445499804708026;0.7954814347420457;0.3817559344527075;0.8823339660494378
23.5312;1.0570903520943513;0.8333444227045653;0.788281145651185;-0.41903922999761956;-0.3963957591619212;1.0480169908964527;9.999185312395454;0.8335705948865657;-0.42445503449624233;-0.42445499781474566;0.7954820500321756;0.38175663909903546;0.8823350585383767
23.5412;1.0570892842850985;0.833345953578029;0.7882817334892518;-0.4190392297418232;-0.39639575910434793;1.0480154659516328;9.999217757421762;0.8335698901242728;-0.42445503488889763;-0.42445499761483313;0.795482685310097;0.3817573421507267;0.8823361074762749
23.5512;1.0570882727399056;0.8333474795082847;0.7882823037988097;-0.41903922948364464;-0.3963957590580612;1.0480139124653531;9.999250855552411;0.8335691076667825;-0.42445503526175704;-0.42445499744662984;0.7954833401759724;0.3817580428942594;0.8823371072513668
23.5612;1.0570873240992746;0.8333489975781122;0.7882828544603987;-0.41903922922289577;-0.3963957590248046;1.048012337422962;9.999284556998278;0.8335682452454053;-0.42445503561361425;-0.4244549973092546;0.795484014884607;0.3817587398446322;0.8823380534047517
23.5712;1.0570864456588243;0.833350505801196;0.7882833833248163;-0.4190392289588743;-0.3963957590060203;1.048010748715384;9.999318801661971;0.8335673011760772;-0.4244550359435113;-0.42445499720177615;0.79548470994373;0.38175943100191484;0.8823389425259889
23.5812;1.0570856440044827;0.8333520026786838;0.7882838891686385;-0.4190392286904303;-0.3963957590027483;1.0480091538501684;9.999353529798189;0.8335662733379497;-0.4244550362505551;-0.42445499712343937;0.7954854253894832;0.3817601144127436;0.8823397723616135
23.5912;1.0570849240772453;0.8333534864934383;0.7882843717797707;-0.41903922841625396;-0.39639575901551943;1.0480075589854616;9.999388684493114;0.833565159067349;-0.42445503653390304;-0.4244549970736661;0.79548616025903;0.3817607882944499;0.8823405420281674
23.6012;1.0570842892202057;0.8333549548399994;0.7882848317064691;-0.4190392281351284;-0.39639575904448787;1.0480059692982213;9.99942420905036;0.8335639554041487;-0.42445503679293184;-0.4244549970517495;0.7954869124214579;0.3817614505975078;0.8823412522570777
23.6112;1.057083741928886;0.8333564044704753;0.7882852702283637;-0.4190392278459962;-0.3963957590898434;1.048004389494001;9.999460050298701;0.8335626589856359;-0.42445503702720955;-0.42445499705640655;0.7954876785479276;0.3817620989160454;0.8823419055155317
23.6212;1.05708328429989;0.8333578310309732;0.7882856892350756;-0.41903922754789824;-0.3963957591520958;1.0480028236046077;9.999496163770381;0.8335612660447366;-0.4244550372362699;-0.42445499708561185;0.7954884545111881;0.381762730915161;0.8823425057873668
23.6312;1.0570829175869572;0.8333592291078901;0.7882860911088629;-0.4190392272399268;-0.39639575923197373;1.0480022742424717;9.99953251177109;0.8335597727378762;-0.42445503741976176;-0.42445499713699275;0.795489236287051;0.3817633447338946;0.8823430577599677
23.6412;1.0570826416427206;0.833360593137962;0.7882864787284205;-0.4190392269212143;-0.3963957593302547;1.0480007420222026;9.999569056214925;0.8335581749613351;-0.42445503757793074;-0.42445499720842844;0.7954900203687768;0.38176393914816537;0.8823435660074563
23.6512;1.057082454745693;0.8333619181444466;0.7882868555636177;-0.41903922659089055;-0.3963957594477651;1.0479992258854678;9.999605748826866;0.833556467996644;-0.42445503771177207;-0.42445499729834957;0.7954908033594281;0.38176451344620094;0.8823440349203343
23.6612;1.0570823533218363;0.8333631995458902;0.788287226035944;-0.41903922624800566;-0.39639575958531265;1.0479977239484213;9.999642523170387;0.8335546472405071;-0.4244550378227463;-0.42445499740551335;0.795491581583476;0.3817650671351119;0.882344468861905
23.6712;1.0570823320089306;0.8333644331630509;0.7882875959340974;-0.41903922589150033;-0.3963957597434845;1.0479962340804472;9.999679297751397;0.8335527096300982;-0.4244550379125027;-0.42445499752847926;0.7954923511976972;0.381765599818543;0.8823448718595813
23.6812;1.0570823845705022;0.8333656155692903;0.7882879723406253;-0.41903922552024053;-0.3963957599225778;1.0479947543329657;9.999715986707796;0.833550654320032;-0.4244550379828534;-0.4244549976654304;0.7954931084413929;0.3817661112905663;0.8823452471772439
23.6912;1.0570825045388754;0.8333664274611411;0.7882880638334286;-0.41903809395862773;-0.39639469007298106;1.0479932832535777;9.999752506329916;0.8335484820536447;-0.42445503803579093;-0.4244549978144492;0.7954938492835913;0.38176660157089576;0.8823455971986152
23.7012;1.0570836481774797;0.8333681510547963;0.7882883758042236;-0.41903868762436897;-0.3963948911449885;1.0479918197315943;9.999788780179694;0.8335461942332629;-0.4244550380733424;-0.42445499797365466;0.7954945687024413;0.38176707079374383;0.8823459234062254
23.7112;1.057083882299056;0.8333691623601011;0.7882888180425554;-0.419038687201767;-0.3963948913876004;1.0479903624190985;9.999824749609592;0.8335437926826795;-0.4244550380974037;-0.42445499814101156;0.7954952610046682;0.3817665190865449;0.8823457938834747
23.7212;1.0570841627673642;0.833370111778298;0.7882892956304719;-0.41903868675966;-0.3963948916517865;1.0479889091764998;9.999860380022259;0.8335412796607218;-0.42445503810975743;-0.42445499831415506;0.7954959210113914;0.381766946546046;0.8823460741875091
23.7312;1.0570844827016317;0.8333709986600158;0.7882898140064689;-0.41903868629724905;-0.39639489193807553;1.0479874572745331;9.999895653019701;0.8335386574617185;-0.42445503811218893;-0.42445499849048;0.7954965445779942;0.38176735324715616;0.8823463317020516
23.7412;1.0570848356982132;0.8333718231338485;0.788290377899985;-0.419038685814061;-0.3963948922470408;1.0479860042995413;9.99993055588691;0.8335359278845061;-0.42445503810650015;-0.42445499866751096;0.7954971283942854;0.3817677391684099;0.8823465667010245
23.7512;1.057085215372843;0.8333725849757835;0.7882909906970986;-0.41903868530962984;-0.39639489257903127;1.0479845488907316;9.999965081014395;0.8335330924602512;-0.42445503809439433;-0.4244549988432698;0.795497669631289;0.38176810414571477;0.8823467800149117
23.7612;1.0570856150681713;0.8333732837255582;0.7882916542424311;-0.41903868478332973;-0.39639489293430075;1.0479830910511958;9.999999226634472;0.83353015346546;-0.42445503807727414;-0.4244549990163339;0.795498165533698;0.38176844802138066;0.8823469722557201
23.7712;1.0570860282878907;0.8333739199604759;0.7882923696193834;-0.4190386842345477;-0.3963948933131747;1.0479816321993571;10.000032988500282;0.833527114614949;-0.42445503805602774;-0.42445499918567015;0.7954986133875193;0.38176877083646704;0.8823471428290899
23.7812;1.0570864493384333;0.8333744959252715;0.7882931380423696;-0.4190386836629444;-0.3963948937158571;1.0479801747583268;10.00006635163644;0.8335239811201318;-0.4244550380309516;-0.42445499935041164;0.7954990110656632;0.38176907284568046;0.8823472903226968
23.7912;1.0570868737279877;0.8333750150595699;0.7882939611877682;-0.419038683068565;-0.39639489414224105;1.0479787211003395;10.000099293560293;0.8335207597808724;-0.42445503800181794;-0.4244549995096119;0.7954993576508194;0.3817693545157761;0.8823474140588425
23.8012;1.0570872977241654;0.8333754816842401;0.7882948414486679;-0.41903868245182774;-0.39639489459194904;1.0479772723358651;10.000131792078694;0.8335174592558494;-0.4244550379679398;-0.4244549996620689;0.795499653556191;0.38176961661138514;0.882347514948313
23.8112;1.057087717165265;0.833375900972665;0.788295781993731;-0.41903868181351944;-0.39639489506431747;1.0479758277208258;10.000163828160744;0.8335140898064509;-0.4244550379282102;-0.4244549998062962;0.7954999000893374;0.3817698600469391;0.8823475948884347
23.8212;1.0570881272588533;0.8333762782931226;0.788296786091954;-0.41903868115484405;-0.3963948955583642;1.0479743849487664;10.000195383043032;0.8335106619794175;-0.4244550378812897;-0.42445499994056984;0.795500099101126;0.3817700855928578;0.8823476560057043
23.8312;1.0570885240483034;0.8333766185885938;0.7882978562911165;-0.41903868047742626;-0.3963948960730757;1.0479729408925262;10.000226433088963;0.8335071850993433;-0.42445503782602145;-0.4244550000629548;0.7955002529157302;0.3817702940305018;0.8823477005306734
