time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
23.8412;1.0570889056033232;0.8333769268113721;0.7882989942341163;-0.4190386797832118;-0.3963948966077634;1.0479714919826306;10.000256952207991;0.8335036669091931;-0.42445503776171245;-0.4244550001713424;0.7955003639241781;0.381770486626164;0.8823477308326467
23.8512;1.057089271359652;0.8333772085360921;0.7883002008502826;-0.4190386790743743;-0.39639489716216475;1.04797003431844;10.000286920446086;0.8335001142591179;-0.42445503768801135;-0.4244550002635474;0.7955004339453124;0.381770665218277;0.882347749727838
23.8612;1.0570896208716676;0.8333774696736428;0.7883014762745821;-0.41903867835324227;-0.39639489773642905;1.0479685645091539;10.00031632441707;0.8334965336993971;-0.4244550376047469;-0.42445500033747224;0.7955004641529722;0.3817708319643436;0.8823477609387002
23.8712;1.0570899534623313;0.8333777160411512;0.7883028197309875;-0.41903867762210645;-0.3963948983310574;1.0479670806205073;10.000345150886531;0.8334929316633986;-0.4244550375119917;-0.42445500039135203;0.7955004557529863;0.38177098930600817;0.882347768727776
23.8812;1.0570902680728493;0.8333779533572828;0.7883042298628302;-0.41903867688307633;-0.3963948989467176;1.047965581893267;10.000373385579042;0.8334893149674303;-0.424455037410148;-0.42445500042396417;0.7955004108202371;0.3817711399948589;0.8823477770799777
23.8912;1.057090563077679;0.8333781866672029;0.7883057050075007;-0.4190386761381724;-0.39639489958384916;1.0479640682349096;10.000401015382888;0.8334856916094778;-0.42445503729997724;-0.42445500043464957;0.7955003324256116;0.3817712866864611;0.8823477897279011
23.9012;1.057090836575415;0.8333784193980737;0.7883072428610635;-0.419038675389338;-0.3963949002422021;1.047962540678938;10.000428023187586;0.8334820709580395;-0.4244550371825352;-0.42445500042313306;0.7955002238329204;0.3817714314557004;0.8823478107869638
23.9112;1.0570910865869065;0.8333786532428369;0.7883088399392765;-0.4190386746383873;-0.39639490092068225;1.0479610019019026;10.000454378131458;0.8334784629449494;-0.42445503705881055;-0.42445500038936534;0.7955000878188894;0.38177157577165605;0.8823478448636323
23.9212;1.0570913112919333;0.8333788886248846;0.7883104917930335;-0.4190386738872825;-0.3963949016175248;1.04795945556387;10.00048003273954;0.83347487702843;-0.4244550369292941;-0.4244550003334875;0.7954999268945354;0.3817717207876398;0.8823478964024444
23.9312;1.05709150984746;0.8333791252364645;0.7883121941807765;-0.41903867313850107;-0.3963949023305522;1.0479579048552938;10.000504927143359;0.8334713216904244;-0.4244550367940002;-0.4244550002556606;0.7954997438348292;0.3817718676304584;0.8823479686303222
23.9412;1.0570916830291612;0.8333793625925754;0.7883139437232601;-0.41903867239488557;-0.3963949030574782;1.0479563518229016;10.000528995856918;0.8334678041727703;-0.4244550366528417;-0.4244550001558486;0.7954995423064553;0.38177201742738837;0.8823480627913863
23.9512;1.0570918328250054;0.8333796003441547;0.7883157370310393;-0.41903867165906167;-0.3963949037962359;1.0479547976850416;10.000552178743455;0.8334643308126979;-0.42445503650593436;-0.42445500003397324;0.7954993276724003;0.38177217109495526;0.8823481784748993
23.9612;1.0570919611850942;0.8333798385835871;0.7883175697044152;-0.41903867093319813;-0.3963949045451008;1.0479532432653473;10.000574436157873;0.8334609080746175;-0.424455036353736;-0.4244549998901795;0.7954991069039596;0.3817723293035022;0.8823483145958565
23.9712;1.0570920690458188;0.8333800784188652;0.7883194366740615;-0.4190386702193364;-0.3963949053025809;1.0479516894771645;10.000595758720351;0.833457542785473;-0.42445503619697156;-0.4244549997247463;0.7954988874454139;0.3817724927030213;0.8823484698819412
23.9812;1.0570921563078595;0.833380322209655;0.7883213329906632;-0.4190386695196739;-0.3963949060673638;1.0479501377961868;10.00061616429528;0.8334542418728702;-0.42445503603639795;-0.424454999537877;0.7954986765194992;0.3817726621004201;0.8823486427467465
23.9912;1.0570922226251827;0.8333805730250922;0.7883232535815645;-0.41903866883641716;-0.39639490683837203;1.0479485903350907;10.000635688006938;0.8334510127336979;-0.42445503587267713;-0.42445499932969577;0.7954984811461252;0.3817728385105139;0.882348831311649
24.0012;1.0570922686502116;0.8333808334528298;0.7883251928234289;-0.4190386681713883;-0.3963949076148282;1.047947049429061;10.000654374530567;0.8334478632768626;-0.42445503570638654;-0.4244549991003003;0.7954983079379392;0.3817730230443434;0.8823490339229874
24.0112;1.0570922967182412;0.8333811043546019;0.7883271453900692;-0.419038667525627;-0.39639490839637437;1.0479455170007614;10.000672275941502;0.8334448011883343;-0.4244550355379941;-0.42445499884974297;0.7954981625542876;0.3817732165325132;0.8823492500825645
24.0212;1.057092310237112;0.8333813849453949;0.7883291071916151;-0.4190386668992882;-0.3963949091831654;1.047943994258248;10.00068945326332;0.8334418333651709;-0.424455035367884;-0.42445499857804186;0.7954980492265824;0.38177341937476444;0.8823494814386865
24.0312;1.0570923130017376;0.8333813579091719;0.7883307756182185;-0.41903753511636216;-0.3963938399258375;1.047942482094295;10.00070597777666;0.8334389657168669;-0.4244550351965717;-0.42445499828521355;0.7954979706991602;0.381773631862151;0.8823497314908045
24.0412;1.0570923097149998;0.8333816556765444;0.7883327455937885;-0.41903753452715414;-0.39639384072442096;1.0479409815998793;10.000721928520024;0.8334362029529324;-0.42445503502491716;-0.4244549979713338;0.795497928515484;0.3817738542481406;0.882350003629635
24.0512;1.057092306721533;0.8333819614989759;0.7883347137821203;-0.41903753395502275;-0.39639384152931467;1.0479394936970747;10.00073738634242;0.8334335485336829;-0.4244550348540779;-0.4244549976366978;0.7954979231037661;0.38177308638030794;0.8823498668000084
24.0612;1.0570923116133057;0.8333822738991323;0.7883366764014018;-0.4190375333986156;-0.39639384234073277;1.0479380183180245;10.00075242746946;0.8334310047855401;-0.42445503468516804;-0.42445499728192254;0.7954979537103027;0.3817733274144596;0.8823501859730536
24.0712;1.0570923319920926;0.8333825901517862;0.788338630717649;-0.41903753285636386;-0.39639384315877313;1.0479365544254176;10.000767114833184;0.8334285727120513;-0.4244550345190077;-0.42445499690789884;0.7954980184733325;0.381773575726644;0.8823505271672135
24.0812;1.0570923743868603;0.8333829068279738;0.788340575030925;-0.41903753232670776;-0.39639384398317684;1.047935100773005;10.000781489116964;0.8334262518288249;-0.42445503435634124;-0.4244549965156235;0.7954981144985571;0.3817738290344653;0.8823508887663982
24.0912;1.0570924438919358;0.8333832204251324;0.7883425081743436;-0.4190375318083642;-0.3963938448133321;1.0479336561899806;10.000795569710089;0.8334240405939872;-0.4244550341981312;-0.4244549961058854;0.7954982378681532;0.38177408467271;0.882351268904668
24.1012;1.0570925441277643;0.8333835279715583;0.788344429105181;-0.4190375313003193;-0.3963938456484663;1.0479322193018716;10.000809365114973;0.833421936851139;-0.4244550340454637;-0.4244549956790101;0.7954983837731088;0.38177433977475117;0.8823516652415974
24.1112;1.0570926770233264;0.833383827889811;0.7883463366817193;-0.41903753080167677;-0.3963938464877828;1.0479307886681413;10.000822881184773;0.833419937710559;-0.42445503389935113;-0.42445499523493424;0.7954985472173073;0.38177459147746035;0.8823520753516818
24.1212;1.0570928427093544;0.8333841205086392;0.7883482295091857;-0.41903753031170055;-0.39639384733038135;1.047929363085865;10.000836121369057;0.8334180395220793;-0.4244550337606768;-0.42445499477349563;0.7954987241186158;0.3817748372851067;0.8823524974536787
24.1312;1.0570930396547362;0.8333844075109449;0.7883501059249848;-0.41903752983000314;-0.3963938481750326;1.0479279411705573;10.000849084039649;0.8334162382682446;-0.42445503363013953;-0.4244549942947008;0.7954989119041355;0.3817750754191925;0.88235293041382
24.1412;1.0570932651748521;0.8333846912516152;0.7883519643079937;-0.41903752935662797;-0.39639384902008173;1.0479265205552077;10.000861763752079;0.8334145298682953;-0.4244550335081451;-0.42445499379890317;0.7954991094713263;0.3817753049359296;0.8823533726438889
24.1512;1.0570935163008126;0.8333849749169263;0.7883538034558832;-0.4190375288919038;-0.39639384986358506;1.0479250976085124;10.000874153808752;0.8334129104228315;-0.42445503339481355;-0.42445499328691355;0.7954993168877484;0.38177552544558524;0.8823538210275388
24.1612;1.0570937901997306;0.8333852626264027;0.7883556226154372;-0.4190375284360847;-0.39639385070360494;1.04792366820371;10.000886245528177;0.8334113763579514;-0.42445503329012696;-0.42445499275998627;0.7954995348111952;0.38177573665986314;0.8823542711380896
24.1712;1.057094084332881;0.8333855587408664;0.7883574213038288;-0.4190375279890693;-0.39639385153848855;1.0479222290608696;10.000898028284201;0.8334099241645958;-0.42445503319398836;-0.4244549922195921;0.7954997638590618;0.38177593823843897;0.8823547180530658
24.1812;1.0570943970106728;0.8333858672486734;0.7883591991693956;-0.4190375275505327;-0.3963938523668213;1.047920778553027;10.000909492395149;0.8334085501784311;-0.4244550331061577;-0.4244549916671509;0.7955000042798847;0.38177613000277283;0.882355156684771
24.1912;1.057094728021253;0.8333861915018245;0.788360955895753;-0.4190375271203065;-0.3963938531871739;1.047919316561796;10.000920626905293;0.8334072507234739;-0.42445503302632887;-0.4244549911040523;0.7955002558046868;0.3817763122203513;0.8823555818719119
24.2012;1.0570950790557563;0.8333865338159298;0.7883626911619627;-0.4190375266985383;-0.39639385399815336;1.0479178433644856;10.000931415123006;0.8334060222590899;-0.4244550329544018;-0.42445499053191715;0.7955005176510537;0.38177648565621686;0.8823559887092028
24.2112;1.0570954534125874;0.8333868952735948;0.7883644045481586;-0.4190375262855526;-0.3963938547986529;1.0479163582063384;10.000941842647034;0.8334048613903563;-0.4244550328906166;-0.4244549899527302;0.7955007886342981;0.38177665132927235;0.8823563732539937
24.2212;1.0570958545931526;0.8333872761222747;0.7883660954277347;-0.4190375258817033;-0.3963938555879341;1.0479148593019816;10.000951912224217;0.8334037651851236;-0.42445503283531993;-0.4244549893687597;0.7955010671377305;0.3817768102172171;0.8823567331901068
24.2312;1.057096285149259;0.8333876764522993;0.7883677629748244;-0.4190375254873153;-0.3963938563656318;1.047913345522692;10.000961648166252;0.8334027318220002;-0.4244550327886953;-0.4244549887823711;0.7955013513140584;0.3817769631060663;0.8823570677663927
24.2412;1.057096747218886;0.8333880964406831;0.7883694061959772;-0.4190375251026396;-0.39639385713174585;1.0479118176001911;10.000971089393904;0.8334017606935045;-0.42445503275088525;-0.42445498819589383;0.7955016398674506;0.38177711054551844;0.882357377482554
24.2512;1.0570972434814563;0.83338853604126;0.7883710241083348;-0.4190375247278199;-0.39639385788656434;1.0479102776847677;10.00098028002115;0.8334008518232264;-0.4244550327221061;-0.42445498761165396;0.7955019325392212;0.3817772528037771;0.8823576643619193
24.2612;1.0570977765562999;0.833388994830349;0.7883726159557185;-0.4190375243628172;-0.39639385863060117;1.047908728481283;10.000989265360962;0.833400005448655;-0.4244550327022994;-0.424454987031983;0.7955022295093596;0.38177738975874936;0.8823579320500602
24.2712;1.0570983478435232;0.8333894721374752;0.7883741812268446;-0.4190375240073117;-0.3963938593644881;1.0479071728442888;10.000998094630102;0.8333992218640384;-0.4244550326909098;-0.424454986459173;0.7955025307038033;0.38177752078473237;0.8823581848600237
24.2812;1.0570989575936656;0.8333899671601667;0.7883757197018316;-0.4190375236607187;-0.3963938600887328;1.0479056135804485;10.001006823086643;0.8333985011049007;-0.42445503268712753;-0.4244549858955344;0.7955028358406192;0.3817776447591806;0.8823584268364433
24.2912;1.057099605296133;0.8333904790108004;0.7883772314619941;-0.41903752332228533;-0.3963938608035983;1.047904053459895;10.0010155072337;0.8333978425670697;-0.4244550326899357;-0.42445498534342885;0.7955031443776823;0.38177776020346244;0.8823586615155645
24.3012;1.0571002893431292;0.8333910064996415;0.7883787166635398;-0.41903752299120645;-0.39639386150931033;1.04790249526027;10.001024198333475;0.8333972447017585;-0.4244550326977275;-0.42445498480522825;0.7955034551883532;0.38177786552961274;0.8823588915512787
24.3112;1.057101006836957;0.8333915479359599;0.788380175209618;-0.41903752266669364;-0.3963938622064084;1.0479009413174594;10.001032944458496;0.8333967047098676;-0.4244550327080994;-0.42445498428322426;0.7955037668625916;0.38177795925984787;0.8823591187270193
24.3212;1.0571017540484464;0.8333921014693754;0.7883816064943224;-0.4190375223478902;-0.3963938628959353;1.0478993929701286;10.001041796179123;0.8333962182539029;-0.4244550327180987;-0.42445498377950436;0.7955040785269453;0.3817780398547677;0.8823593449212256
24.3312;1.057102526955298;0.8333926654511399;0.7883830094560975;-0.41903752203383565;-0.39639386357925405;1.047897850682302;10.001050805835114;0.8333957795909168;-0.4244550327245446;-0.42445498329598796;0.7955043902506229;0.3817781052564429;0.8823595723345024
24.3412;1.0571033214380208;0.833393238414731;0.7883843828249715;-0.41903752172359515;-0.3963938642576354;1.0478963144084938;10.001060023276404;0.8333953825865904;-0.4244550327242219;-0.4244549828345929;0.7955047028230412;0.3817781529215051;0.8823598024197391
24.3512;1.0571041334211935;0.8333938191119936;0.7883857251806012;-0.4190375214163366;-0.396393864932102;1.0478947835337573;10.001069491528852;0.8333950220088828;-0.4244550327140985;-0.42445498239718443;0.7955050175750183;0.3817781804889676;0.882360035470853
24.3612;1.0571049590120993;0.8333944064486063;0.7883870351020127;-0.419037521111345;-0.3963938656036758;1.0478932571118418;10.0010792432619;0.8333946939541998;-0.4244550326915601;-0.42445498198529713;0.7955053364518656;0.3817781863221578;0.8823602716750005
24.3712;1.0571057941126862;0.8333949992151504;0.7883883117493018;-0.41903752080809553;-0.3963938662735617;1.0478917348436825;10.00108930524723;0.8333943958505978;-0.4244550326546182;-0.42445498159990036;0.7955056615024091;0.3817781694830187;0.8823605119670211
24.3812;1.0571066340324118;0.83339559617575;0.7883895554019309;-0.4190375205063314;-0.3963938669428919;1.047890217788879;10.001099710182839;0.8333941271028147;-0.424455032602083;-0.4244549812412454;0.7955059937634912;0.3817781293582201;0.8823607574420859
24.3912;1.0571074739311905;0.8333961962501518;0.7883907674426059;-0.41903752020602325;-0.39639386761229944;1.0478887081944437;10.00111049987761;0.8333938895023191;-0.4244550325335628;-0.4244549809088582;0.7955063328650883;0.3817780653359668;0.8823610084809107
24.4012;1.057108309203927;0.8333967982139283;0.7883919499364258;-0.41903751990718247;-0.3963938682818245;1.047888208780893;10.00112171771954;0.8333936862965401;-0.42445503244920413;-0.4244549806018584;0.7955066774898222;0.38177797673149777;0.8823612649595929
24.4112;1.0571091351559714;0.8333970840250436;0.7883928059746738;-0.4190363884341713;-0.3963927989013441;1.0478867221012458;10.00113340332643;0.8333935208734102;-0.42445503234924004;-0.4244549803194258;0.7955070256203666;0.3817778628882459;0.8823615270372546
24.4212;1.057109946863709;0.8333976845248263;0.7883939363453709;-0.4190363881380353;-0.3963927995701245;1.047885250655127;10.001145589396138;0.8333933963219666;-0.42445503223362174;-0.42445498006112714;0.7955073744898453;0.38177772339729826;0.8823617954352774
24.4312;1.057110739386954;0.8333982817395403;0.788395043238813;-0.4190363878432725;-0.39639280023793055;1.0478837976117823;10.001158300759064;0.8333933155448433;-0.4244550321019295;-0.42445497982712255;0.7955077207316334;0.3817765583715946;0.8823616382376842
24.4412;1.0571115077524178;0.8333988746061021;0.788396126622436;-0.4190363875499444;-0.396392800904162;1.0478823674150661;10.001171557595491;0.8333932814489979;-0.42445503195345485;-0.4244549796181797;0.7955080608763425;0.38177636850414165;0.8823619208700577
24.4512;1.0571122465882845;0.8333994626849645;0.7883971845764731;-0.41903638725816;-0.3963928015677904;1.0478809659479578;10.001185369122519;0.833393297472782;-0.42445503178737176;-0.42445497943549076;0.7955083918384244;0.3817761547299304;0.8823622103358345
24.4612;1.05711294986768;0.8334000459889291;0.7883982132080787;-0.41903638696834505;-0.3963928022274351;1.0478795996316301;10.001199717917492;0.8333933679298521;-0.4244550316029496;-0.42445497928060955;0.7955087107845267;0.3817759177869293;0.8823625057900781
24.4712;1.0571136113819164;0.8334006245346057;0.7883992071652253;-0.4190363866813286;-0.396392802881834;1.047878273623591;10.001214559411821;0.8333934975015768;-0.4244550313996886;-0.4244549791553709;0.7955090149588755;0.38177565801790625;0.8823628057638486
24.4812;1.0571142253541574;0.8334011980339642;0.7884001610024646;-0.41903638639818447;-0.39639280353013717;1.0478769910889019;10.001229836136558;0.8333936902735036;-0.4244550311773355;-0.42445497906145535;0.7955093023037099;0.3817753754140836;0.8823631085530272
24.4912;1.0571147869073765;0.8334017660655536;0.7884010704737986;-0.4190363861200331;-0.39639280417176637;1.047875753915765;10.001245481936028;0.833393948845647;-0.4244550309357835;-0.4244549790000106;0.7955095718608207;0.3817750698855701;0.8823634124241924
24.5012;1.057115293050985;0.8334023284153265;0.7884019327420592;-0.4190363858478714;-0.3963928048062561;1.047874563347234;10.001261418542166;0.8333942736263534;-0.4244550306749124;-0.42445497897164675;0.7955088231672407;0.38177474159474906;0.8823628136612378
24.5112;1.0571167058832072;0.8334035374682724;0.7884026452665129;-0.41903697965016273;-0.39639300628340124;1.0478734204933233;10.001277560347809;0.8333946628016162;-0.4244550303945926;-0.4244549789764882;0.795509055778541;0.38177439114182316;0.882363112623244
24.5212;1.057117098837052;0.8334040884577869;0.7884034098073386;-0.4190369793915093;-0.3963930069026521;1.0478723271008097;10.001293821266488;0.8333951135107285;-0.4244550300948729;-0.42445497901421153;0.7955092693698149;0.38177401964520874;0.8823634047608743
24.5312;1.0571174337976903;0.8334046345880217;0.7884041259529114;-0.4190369791391677;-0.3963930075139895;1.0478712857144694;10.001310117033057;0.833395623190052;-0.4244550297760922;-0.42445497908409646;0.7955094635601818;0.38177362847231416;0.8823636874764673
24.5412;1.0571177094125632;0.8334051785353418;0.7884047946624121;-0.41903697889205893;-0.39639300811744943;1.0478702990424131;10.001326366570876;0.8333961898342549;-0.42445502943884844;-0.42445497918488007;0.7955096374962732;0.38177321877137643;0.8823639587237564
24.5512;1.0571179252205907;0.8334057250256875;0.7884054173665394;-0.4190369786489289;-0.39639300871334937;1.0478693693313255;10.001342491885898;0.8333968112903246;-0.4244550290840721;-0.42445497931456355;0.795509789786827;0.38177279177964724;0.882364217066181
24.5612;1.057118081833612;0.8334062795012573;0.788405995813424;-0.41903697840857823;-0.3963930093021703;1.0478684975763124;10.001358417440796;0.8333974845022497;-0.4244550287131237;-0.424454979470607;0.7955099187108949;0.3817723496105006;0.8823644621837768
24.5712;1.0571181799234202;0.833406846559035;0.7884065317444742;-0.41903697816991786;-0.39639300988449483;1.0478676823159407;10.001374074345023;0.833398205606585;-0.42445502832759274;-0.42445497965056367;0.79551002251369;0.38177189528110134;0.88236469527363
24.5812;1.0571182198597853;0.8334074294221421;0.7884070266911374;-0.4190369779321855;-0.3963930104610201;1.0478669190517587;10.001389411068024;0.8333989702564526;-0.4244550279290662;-0.4244549798526404;0.7955100998520618;0.3817714322338041;0.8823649188196554
24.5912;1.057118202776934;0.8334080304781843;0.7884074818751818;-0.41903697769513515;-0.3963930110323921;1.0478662009002175;10.001404405340399;0.8333997735354446;-0.42445502751923325;-0.42445498007574267;0.7955101501700879;0.38177096414711936;0.8823651359395724
24.6012;1.0571181313083018;0.8334086522550981;0.7884078987807467;-0.41903697745890284;-0.3963930115990726;1.0478655197580469;10.001419069052185;0.8334006101758799;-0.42445502710005717;-0.4244549803191901;0.795510173526827;0.38177049488363174;0.8823653495062904
24.6112;1.0571180090389722;0.833409297618716;0.7884082798054101;-0.4190369772237111;-0.3963930121614845;1.0478648667046448;10.00143344360922;0.833401474923868;-0.42445502667382057;-0.4244549805823436;0.7955101700263824;0.38177002820412415;0.8823655615028951
24.6212;1.057117839234654;0.8334099686445494;0.7884086279956557;-0.4190369769896932;-0.3963930127202584;1.0478642319044575;10.00144758804621;0.8334023626922722;-0.4244550262430881;-0.42445498086428807;0.7955101396601906;0.381769567380354;0.8823657728719069
24.6312;1.0571176234137427;0.8334106658506775;0.7884089466963716;-0.4190369767569794;-0.396393013276327;1.04786360593835;10.001461564190501;0.8334032688992119;-0.4244550258104828;-0.4244549811639041;0.7955100825611277;0.38176911514076584;0.8823659834559381
24.6412;1.0571173609537592;0.8334113889023256;0.788409239674783;-0.419036976525933;-0.3963930138307481;1.0478629820033623;10.001475428381482;0.8334041896427525;-0.4244550253784882;-0.4244549814801172;0.7955099987989487;0.38176867392909647;0.8823661920448446
24.6512;1.0571170503657703;0.8334121374136518;0.7884095109546615;-0.41903697629719416;-0.39639301438438096;1.04786235659809;10.00148923580669;0.8334051214489165;-0.4244550249495131;-0.4244549818118335;0.7955098879249013;0.3817682460125672;0.8823663966922211
24.6612;1.057116690395387;0.8334129109074329;0.7884097642173912;-0.41903697607140356;-0.39639301493763646;1.0478617286346812;10.001503046582236;0.8334060611833198;-0.4244550245259447;-0.424454982157813;0.7955097492032024;0.381767833301468;0.8823665947402382
24.6712;1.0571162797923568;0.8334137084806703;0.7884100026966;-0.4190369758489285;-0.3963930154902295;1.0478610983511594;10.001516923483718;0.8334070060846647;-0.42445502411007374;-0.42445498251679387;0.7955095821639426;0.3817674371274128;0.8823667822111266
24.6812;1.0571158170088113;0.8334145284371591;0.7884102297280098;-0.41903697562988174;-0.3963930160409086;1.0478604666978992;10.001530928406376;0.8334079536191754;-0.42445502370410343;-0.4244549828875629;0.7955093867089486;0.3817670581820213;0.8823669534280552
24.6912;1.0571153004815044;0.8334153679716311;0.7884104486471963;-0.4190369754142971;-0.39639301658747594;1.0478598346621983;10.001545119565927;0.833408901746905;-0.42445502331017937;-0.4244549832688148;0.7955091629340456;0.3817666967084959;0.8823671019989172
24.7012;1.0571147291389833;0.8334162232424839;0.7884106620893099;-0.41903697520214245;-0.3963930171271584;1.0478592021645403;10.001559545108945;0.8334098496188029;-0.4244550229303132;-0.4244549836590851;0.7955089109799249;0.3817663529474372;0.8823672224804944
24.7112;1.0571141029375875;0.833417089335001;0.7884108721679525;-0.41903697499306847;-0.39639301765704915;1.0478585674627914;10.00157423971577;0.8334107977053977;-0.4244550225663244;-0.42445498405691123;0.79550863102241;0.3817660275050509;0.8823673107864142
24.7212;1.05711342294247;0.8334179598278989;0.7884110809461939;-0.4190369747861934;-0.39639301817449657;1.0478579275719389;10.001589227091417;0.8334117470101791;-0.42445502221979403;-0.4244549844609856;0.7955083231852701;0.38176572128894015;0.8823673633679938
24.7312;1.0571126908208035;0.8334188270382161;0.7884112901452545;-0.41903697458025163;-0.3963930186772846;1.0478572793882415;10.001604521604898;0.8334126979992261;-0.4244550218919067;-0.4244549848701795;0.7955079870982047;0.3817654351796158;0.8823673768443583
24.7412;1.0571119085259109;0.8334196830078504;0.7884115010455804;-0.41903697437390697;-0.39639301916349623;1.047856620755645;10.001620130231117;0.8334136503546108;-0.42445502158336706;-0.42445498528362813;0.795507621652263;0.38176516991100773;0.8823673485303808
24.7512;1.0571110784676963;0.8334205200198345;0.7884117152272079;-0.4190369741659114;-0.39639301963134976;1.0478559504194764;10.001636058668943;0.8334146037242545;-0.4244550212945821;-0.42445498570078055;0.7955072254882765;0.3817649263362902;0.8823672770532972
24.7612;1.057110203730141;0.833421330642441;0.7884119353362621;-0.4190369739551893;-0.39639302007924754;1.0478552672987977;10.001652315435884;0.8334155582515256;-0.4244550210259102;-0.4244549861212125;0.7955067976954149;0.3817647057158134;0.8823671620927173
24.7712;1.0571092881549702;0.8334221080639861;0.7884121648833297;-0.41903697374106635;-0.3963930205058547;1.0478545703114588;10.001668912466608;0.833416514488495;-0.4244550207776122;-0.42445498654439123;0.7955063380979851;0.38176450962885955;0.8823670032829225
24.7812;1.0571083362687355;0.8334228464351133;0.7884124069784864;-0.4190369735235897;-0.3963930209099346;1.0478538585725692;10.001685867110453;0.8334174730220252;-0.42445502054955425;-0.42445498696969153;0.7955058471620711;0.3817643395564049;0.8823667998922773
24.7912;1.0571073532381778;0.8334235405314042;0.788412663264304;-0.41903697330351575;-0.3963930212901326;1.047853131304485;10.001703199587675;0.8334184339130172;-0.4244550203411973;-0.42445498739664916;0.7955053256568873;0.38176419646437165;0.8823665515365768
24.8012;1.0571063450077323;0.8334241851093612;0.7884129344078816;-0.41903697308194476;-0.39639302164515305;1.0478523874042303;10.001720924569488;0.8334193965100392;-0.42445502015196024;-0.424454987825073;0.7955047741958732;0.38176408071452805;0.8823662580841882
24.8112;1.0571053179930483;0.8334247749143097;0.7884132214256208;-0.41903697286006747;-0.3963930219741741;1.047851624935222;10.001739050612462;0.8334203597515779;-0.4244550199814214;-0.4244549882549166;0.7955041928708528;0.3817639922877773;0.8823659188235838
24.8212;1.057104278098745;0.8334253056457888;0.7884135259402238;-0.4190369726390106;-0.39639302227702966;1.0478508411061922;10.001757585843272;0.83342132220604;-0.4244550198290802;-0.4244549886861404;0.7955035809301049;0.3817639308743101;0.8823655326801779
24.8312;1.0571032302411476;0.8334257750489411;0.7884138493011515;-0.4190369724197103;-0.396393022554127;1.0478500328278826;10.0017765345063;0.8334222816253006;-0.42445501969384924;-0.42445498911856133;0.7955029368038784;0.3817638957237828;0.8823650993723255
24.8412;1.057102179184776;0.8334258666267543;0.7884138924865974;-0.41903584102640906;-0.3963919527563329;1.0478491972667123;10.001795888320657;0.8334232347887265;-0.4244550195738443;-0.4244549895517987;0.7955022592245523;0.3817638857278458;0.8823646200662567
24.8512;1.0571011304770348;0.8334262143268175;0.7884142531169228;-0.419035840813505;-0.396391952984326;1.0478483320739675;10.00181562634556;0.8334241781295055;-0.4244550194668004;-0.4244549899854831;0.7955015486306096;0.3817638997383574;0.882364097050266
24.8612;1.0571000896770963;0.8334265038180247;0.7884146305558135;-0.4190358406053827;-0.39639195318903453;1.047847435148656;10.001835719059;0.8334251086678321;-0.42445501937057256;-0.4244549904194557;0.795500807222234;0.3817629366058547;0.8823631001928617
24.8712;1.0570990603085448;0.8334267376195451;0.7884150234757844;-0.4190358404028731;-0.39639195337110905;1.0478465041141367;10.00185612461691;0.8334260246078099;-0.42445501928324103;-0.42445499085372984;0.7955000382856707;0.3817629948899681;0.8823624968024782
24.8812;1.0570980425415615;0.8334269182256674;0.7884154302831137;-0.4190358402066637;-0.39639195353088147;1.0478455363210601;10.001876786705946;0.8334269250611743;-0.4244550192029769;-0.42445499128824915;0.7954992460111929;0.3817630726842935;0.8823618560554977
24.8912;1.0570970330426563;0.833427047940308;0.7884158487610836;-0.41903584001750904;-0.39639195366848795;1.0478445294293162;10.001897645962329;0.8334278091673194;-0.424455019127901;-0.42445499172256074;0.7954984351898727;0.38176316779255176;0.8823611804209899
24.9012;1.0570960257117357;0.8334271292441975;0.7884162763942291;-0.4190358398362674;-0.39639195378424685;1.0478434819767426;10.001918649283088;0.8334286756685799;-0.42445501905607835;-0.424454992155752;0.7954976104030566;0.3817632779242692;0.8823604730451144
24.9112;1.0570950136097705;0.833427165145746;0.7884167110366874;-0.41903583966364466;-0.3963919538787264;1.0478423938450394;10.001939745844147;0.8334295233716278;-0.4244550189856791;-0.4244549925867449;0.795496775516701;0.3817634006341102;0.8823597366518819
24.9212;1.0570939914263324;0.8334271592194628;0.7884171512568312;-0.4190358394998751;-0.39639195395232424;1.0478412662964671;10.001960886051753;0.8334303522116733;-0.42445501891516013;-0.4244549930145516;0.795495933870074;0.38176353324295204;0.8823589727677548
24.9312;1.0570929570314356;0.8334271155594701;0.7884175962426154;-0.41903583934472377;-0.3963919540049332;1.0478401016394923;10.001982032347334;0.8334311639842806;-0.4244550188433027;-0.42445499343833615;0.7954950887522176;0.38176367298015795;0.8823581821880246
24.9412;1.0570919111899324;0.8334270389934841;0.7884180457415372;-0.4190358391978898;-0.39639195403598015;1.0478389032651587;10.002003165226174;0.8334319618004784;-0.42445501876908953;-0.4244549938574202;0.7954942438112587;0.3817638172572767;0.8823573656223473
24.9512;1.0570908562280976;0.8334269352418215;0.7884185006220686;-0.41903583905933606;-0.3963919540445751;1.0478376757024388;10.002024274850433;0.8334327487147456;-0.4244550186915499;-0.42445499427132993;0.7954934034235698;0.38176396374032273;0.8823565235718118
24.9612;1.0570897952173655;0.8334268106160172;0.78841896349132;-0.4190358389291384;-0.39639195402966254;1.047836423786762;10.002045351028523;0.8334335268539003;-0.42445501860968776;-0.42445499467980075;0.7954925728502765;0.3817641101751345;0.8823556560006919
24.9712;1.0570887316319901;0.8334266716279319;0.7884194383019872;-0.4190358388072218;-0.39639195399010146;1.0478351513220518;10.002066378784267;0.8334342976551197;-0.4244550185225476;-0.4244549950826544;0.7954917581414073;0.38176425439861794;0.8823547622688308
24.9812;1.0570876690187525;0.833426524930673;0.7884199294715927;-0.4190358386934365;-0.3963919539246042;1.0478338605526796;10.00208733345432;0.8334350625088386;-0.4244550184292672;-0.42445499547976207;0.7954909660262827;0.38176439463470574;0.8823538412612374
24.9912;1.0570866109448276;0.8334263773257987;0.7884204414046027;-0.41903583858778776;-0.39639195383187426;1.0478325526901613;10.002108172801611;0.833435823164234;-0.4244550183289563;-0.42445499587104507;0.7954902033027216;0.3817645296213711;0.8823528916915505
25.0012;1.0570855607274152;0.8334262352918838;0.7884209781846114;-0.4190358384905211;-0.3963919537109547;1.0478312285986153;10.00212883124977;0.8334365821278404;-0.4244550182206868;-0.4244549962562193;0.7954894756256683;0.38176465838886203;0.8823519123137067
25.0112;1.057084521035093;0.833426104338636;0.7884215432489933;-0.4190358384019624;-0.3963919535612259;1.0478298893127562;10.002149222656293;0.8334373431135801;-0.4244550181037682;-0.42445499663464326;0.7954887867219516;0.38176478004898884;0.8823509020039992
25.0212;1.057083494677273;0.8334259891757796;0.7884221392945011;-0.419035838322301;-0.3963919533820795;1.0478285362374147;10.002169248964;0.8334381111636281;-0.42445501797787777;-0.42445499700562006;0.7954881385849414;0.38176489387922824;0.8823498604041969
25.0312;1.057082485664712;0.8334258944834216;0.7884227684911174;-0.41903583825172286;-0.3963919531727984;1.047827170707642;10.002188807216912;0.8334388919911093;-0.4244550178426975;-0.4244549973686673;0.7954875324155145;0.3817649996354969;0.8823487890569495
25.0412;1.0570814987435773;0.8334258251640697;0.7884234325446713;-0.41903583819072665;-0.3963919529326392;1.0478257934701676;10.00220779474078;0.8334396906620147;-0.42445501769756466;-0.4244549977233863;0.7954869693512625;0.38176509774812956;0.8823476915507507
25.0512;1.0570805386142395;0.8334257860453261;0.788424132253243;-0.41903583814011874;-0.3963919526608149;1.0478244046702938;10.002226111827106;0.8334405105574356;-0.42445501754168935;-0.4244549980692654;0.7954864499552462;0.38176518906338397;0.882346572496312
25.0612;1.0570796103497098;0.8334257816540137;0.7884248672725573;-0.4190358381008794;-0.3963919523564176;1.0478230040385648;10.002243660195896;0.8334413530015904;-0.4244550173745399;-0.4244549984056361;0.795485973270469;0.38176527443560704;0.8823454368604214
25.0712;1.0570787199919518;0.8334258159183675;0.7884256366874552;-0.41903583807420147;-0.396391952018444;1.0478215912511826;10.0022603426439;0.8334422173637076;-0.4244550171958876;-0.4244549987317018;0.7954855368858252;0.3817653546944906;0.8823442899543718
25.0812;1.057077873984276;0.8334258913968655;0.788426439766029;-0.4190358380614906;-0.39639195164590724;1.0478201663630142;10.002276065366374;0.8334431018277239;-0.42445501700559407;-0.42445499904664763;0.7954851378438575;0.3817654309047242;0.8823431372837062
25.0912;1.0570770777041785;0.8334260086629425;0.7884272760633644;-0.4190358380643477;-0.3963919512379181;1.0478187296239032;10.002290739865881;0.8334440043508252;-0.42445501680330744;-0.4244549993498108;0.7954847736805156;0.3817655045270449;0.8823419842879014
25.1012;1.0570763342255363;0.8334261665800625;0.7884281451466661;-0.41903583808464684;-0.3963919507937159;1.0478172811661108;10.002304288792818;0.8334449230215147;-0.42445501658825213;-0.4244549996408077;0.7954844432586562;0.38176557733962846;0.8823408363665216
25.1112;1.0570756440782658;0.8334263629300505;0.7884290465751301;-0.41903583812433776;-0.39639195031282415;1.0478158209853745;10.002316653807908;0.8334458561050863;-0.4244550163593817;-0.4244549999195505;0.7954841470304284;0.381765651335556;0.8823396988481832
25.1212;1.0570750063015115;0.8334265949685337;0.7884299797249834;-0.4190358381849876;-0.39639194979528114;1.047814348354487;10.002327795286494;0.8334468022874285;-0.4244550161157589;-0.42445500018613175;0.7954838870103562;0.38176572864196423;0.8823385766620861
25.1312;1.0570744202489954;0.8334268599823434;0.7884309432793535;-0.41903583826756613;-0.39639194924163;1.0478128612758995;10.002337688805486;0.8334477610439619;-0.42445501585674494;-0.4244550004406751;0.7954836670833022;0.3817658111980287;0.8823374741765423
25.1412;1.0570738868972427;0.8334271554048391;0.7884319348347141;-0.41903583837253944;-0.3963919486527473;1.0478113568595733;10.002346322790745;0.8334487327257796;-0.4244550155820124;-0.42445500068328934;0.7954834931720628;0.3817659002939237;0.882336395213105
25.1512;1.0570734089580582;0.8334274784470102;0.788432950600212;-0.419035838500158;-0.3963919480297761;1.047809831477828;10.002353687173391;0.8334497182682051;-0.4244550152914947;-0.4244550009140678;0.7954833725515527;0.38176599641841674;0.8823353429294934
25.1612;1.0570729899844347;0.8334278257582933;0.7884339854649508;-0.4190358386507736;-0.3963919473740437;1.0478082806443376;10.002359762179662;0.8334507186877855;-0.424455014985168;-0.42445500113293905;0.7954833129522607;0.38176609958779445;0.8823343198622867
25.1712;1.0570726336963017;0.833428193228467;0.7884350335943002;-0.4190358388248349;-0.39639194668687144;1.0478066998631395;10.002364524713984;0.8334517344392642;-0.42445501466292096;-0.42445500133949343;0.7954833221320152;0.38176620975465597;0.8823333281426365
25.1812;1.0570723445068726;0.8334285758967739;0.7884360888216596;-0.4190358390227126;-0.39639194596948524;1.0478050854504177;10.002367960270336;0.8334527649786974;-0.424455014324729;-0.4244550015331534;0.7954834074462231;0.3817663268530381;0.882332369383105
25.1912;1.0570721283145628;0.8334289681418799;0.788437144705992;-0.4190358392446786;-0.39639194522304716;1.0478034341828868;10.002370066822914;0.8334538086867272;-0.42445501397077634;-0.42445500171346;0.7954835750856135;0.3817664507738845;0.8823314445659262
25.2012;1.0570719924042054;0.8334293640915669;0.7884381946967509;-0.41903583949076567;-0.39639194444875125;1.0478017431271511;10.002370853318917;0.8334548631931149;-0.42445501360147125;-0.4244550018801218;0.7954838293967238;0.38176658162447896;0.8823305543736162
25.2112;1.0570719446896837;0.833429757878181;0.788439232560283;-0.4190358397604235;-0.3963919436480522;1.0478000102795857;10.00237033197279;0.833455926452911;-0.42445501321760293;-0.42445500203308795;0.7954841728215449;0.3817667199156421;0.882329699504423
25.2212;1.0570719932029582;0.8334301438864743;0.788440252944074;-0.4190358400525615;-0.39639194282280665;1.0477982347929953;10.002368509606736;0.8334569977879535;-0.424455012820471;-0.424455002172695;0.7954846062502269;0.381766866496741;0.8823288808447456
25.2312;1.0570721463615624;0.8334305173095717;0.7884412513183092;-0.4190358403660686;-0.39639194197507527;1.0477964163820084;10.002365387842229;0.8334580776730736;-0.424455012411801;-0.42445500229960165;0.7954851291280383;0.38176702255584805;0.8823280996344693
25.2412;1.0570724130755067;0.8334308744390304;0.7884422232985406;-0.419035840700132;-0.3963919411069018;1.047794554460731;10.002360969958893;0.8334591670028964;-0.4244550119935637;-0.42445500241469575;0.7954857394847866;0.38176718961744177;0.8823273573991062
25.2512;1.0570728017297917;0.8334312122990455;0.7884431644850779;-0.4190358410541639;-0.3963919402204705;1.047792647693194;10.002355268458093;0.8334602669867318;-0.4244550115677395;-0.4244550025191035;0.795486434555325;0.38176736929351135;0.8823266557130443
25.2612;1.0570733194441215;0.8334315282203396;0.7884440706655895;-0.4190358414277603;-0.39639193931836714;1.0477906944502808;10.002348309431738;0.8334613789847193;-0.42445501113605855;-0.42445500261401914;0.7954872117938927;0.3817675630901695;0.8823259960901741
25.2712;1.05707397257557;0.8334318195847455;0.7884449379864696;-0.4190358418208007;-0.3963919384034466;1.047788693389144;10.002340130353051;0.8334625035827806;-0.4244550106998781;-0.4244550027004106;0.7954880690856891;0.3817677724898752;0.8823253798932709
25.2812;1.0570747668171931;0.8334320833900969;0.7884457636266494;-0.4190358422334311;-0.39639193747852897;1.047786643413359;10.002330774981344;0.8334636400220403;-0.42445501026018573;-0.42445500277887893;0.7954890040569195;0.381767998908014;0.8823248078038375
25.2912;1.0570757060693605;0.8334323158234587;0.7884465459590266;-0.41903584266572735;-0.39639193654645744;1.0477845439750444;10.002320294871524;0.8334647868518315;-0.42445500981757545;-0.4244550028496708;0.7954900137912985;0.3817682432977346;0.882324279296211
25.3012;1.0570767916751458;0.8334325122814737;0.7884472834179777;-0.41903584311733183;-0.3963919356103017;1.0477823961780233;10.002308754761577;0.8334659427539373;-0.4244550093723165;-0.42445500291280974;0.7954910949120513;0.38176850581823685;0.882323793220158
25.3112;1.057078023532331;0.8334326676775019;0.7884479738977634;-0.41903584358757145;-0.39639193467328704;1.0477802036025745;10.002296229369847;0.8334671064273306;-0.4244550089246896;-0.42445500296831123;0.7954922431387261;0.3817687859398189;0.8823233491046003
25.3212;1.0570794019509286;0.8334327768146647;0.7884486153281798;-0.4190358440758795;-0.3963919337386968;1.0477779721455607;10.002282792507822;0.8334682761849456;-0.424455008475451;-0.4244550030163203;0.7954934528408532;0.3817690827907252;0.8823229478154724
25.3312;1.0570809276431528;0.8334328350017518;0.7884492059072596;-0.4190358445819602;-0.3963919328099464;1.0477757091368118;10.002268510745878;0.8334694502732135;-0.42445500802610586;-0.4244550030570356;0.795494717430854;0.3817693953690528;0.8823225911641477
25.3412;1.057082600081487;0.8334328387294376;0.7884497439682607;-0.41903584510560604;-0.3963919318905251;1.047773422186937;10.002253449917799;0.8334706275534306;-0.42445500757878324;-0.42445500309062867;0.7954960304074824;0.3817697225908055;0.882322281002759
25.3512;1.0570844167882818;0.8334327856904208;0.7884502285984367;-0.4190358456464286;-0.3963919309837604;1.0477711181768523;10.002237687614135;0.833471808159175;-0.4244550071359388;-0.4244550031173677;0.7954973863439029;0.3817700634399663;0.8823220183661548
25.3612;1.0570863739323237;0.8334323576107961;0.7884503611638289;-0.41903471502713685;-0.396390860042791;1.0477688029750696;10.002221313323899;0.8334729938399824;-0.4244550067002091;-0.42445500313766;0.7954987810843903;0.3817704173024823;0.8823218028976976
25.3712;1.0570884668727918;0.8334321849468519;0.7884507420359753;-0.41903471560037986;-0.3963908591701133;1.0477664818988215;10.002204416436294;0.8334741869480126;-0.42445500627414745;-0.4244550031518162;0.7955002108999859;0.3817707840276174;0.8823216326305868
25.3812;1.0570906905666209;0.8334319487305691;0.7884510738714806;-0.4190347161888799;-0.39639085831810333;1.047764159791734;10.00218708102444;0.8334753887269659;-0.42445500585967477;-0.4244550031598123;0.7955016715227559;0.3817701633698021;0.8823210715795853
25.3912;1.0570930401551413;0.8334316463657246;0.7884513581679929;-0.4190347167921743;-0.396390857488734;1.04776184028178;10.002169387778347;0.8334765987946087;-0.4244550054577748;-0.4244550031613208;0.7955031582961897;0.38177055445646735;0.8823209808183778
25.4012;1.0570955110756413;0.8334312752318325;0.7884515964493949;-0.4190347174098906;-0.3963908566839662;1.0477595255600867;10.00215141193517;0.833477815726658;-0.4244550050686212;-0.42445500315604956;0.7955046669247288;0.3817709558583131;0.8823209231256207
25.4112;1.0570980987014371;0.8334308325202622;0.7884517908752617;-0.41903471804137904;-0.3963908559059274;1.0477572174604624;10.002133220883135;0.8334790378942949;-0.42445500469183084;-0.42445500314409595;0.7955061933918359;0.3817713657979429;0.882320894137504
25.4212;1.0571007985435894;0.8334303153463986;0.7884519440767759;-0.4190347186854117;-0.39639085515686656;1.0477549186439705;10.002114874309383;0.8334802640885614;-0.4244550043267799;-0.42445500312593654;0.7955077334178691;0.3817717822442844;0.8823208901392173
25.4312;1.057103606914757;0.8334297210134957;0.7884520582381105;-0.41903471934037767;-0.3963908544389572;1.0477526330057279;10.002096421143202;0.8334814933300013;-0.4244550039728924;-0.4244550031021535;0.7955092824688228;0.3817722032044192;0.8823209081153561
25.4412;1.0571065207872432;0.833429047240361;0.7884521344413694;-0.41903472000478514;-0.3963908537541169;1.0477513659769806;10.002077892461044;0.8334827243248669;-0.4244550036296383;-0.4244550030731512;0.7955108358639178;0.3817726270748985;0.8823209461946021
25.4512;1.057109536707353;0.8334282922489668;0.7884521728491352;-0.41903472067755265;-0.39639085310402333;1.047749124447224;10.002059297658057;0.8334839555624204;-0.4244550032961977;-0.42445500303898653;0.7955123885533646;0.3817730526136558;0.8823210041919332
25.4612;1.0571126498606302;0.8334274549581896;0.7884521734108498;-0.4190347213579616;-0.3963908524902141;1.0477469151952263;10.002040631428514;0.8334851859323302;-0.4244550029710829;-0.4244550029994977;0.7955139352388864;0.38177347865628464;0.8823210830261822
25.4712;1.0571158537799308;0.833426535642973;0.7884521364277696;-0.41903472204550496;-0.39639085191402973;1.0477447431911706;10.002021884029201;0.8334864150996067;-0.42445500265224795;-0.42445500295459426;0.7955154706357147;0.3817739040795906;0.8823211836549233
25.4812;1.0571191404655058;0.8334255363868535;0.7884520623487088;-0.4190347227397274;-0.3963908513764683;1.047742611753219;10.002003043452595;0.8334876432853755;-0.42445500233764827;-0.4244550029042826;0.7955169890456575;0.38177432788483534;0.8823213069747912
25.4912;1.0571225009661618;0.8334244605187743;0.7884519511752034;-0.4190347234401639;-0.3963908508781674;1.0477405237369517;10.001984096770881;0.8334888707993547;-0.42445500202561626;-0.42445500284847637;0.7955184840160258;0.38177474905845976;0.8823214541003979
25.5012;1.0571259264206412;0.8334233119183193;0.788451802417097;-0.4190347241463599;-0.39639085041948735;1.0477384821228797;10.00196503726964;0.8334900976946232;-0.4244550017149213;-0.42445500278699844;0.7955199486845621;0.38177516659308064;0.8823216258139196
25.5112;1.0571294086748384;0.8334220954125985;0.7884516156430847;-0.4190347248576276;-0.3963908500005391;1.0477364896832164;10.001945869170909;0.8334913236565983;-0.4244550014046873;-0.424455002719846;0.7955213761675348;0.38177557987034655;0.8823218219343428
25.5212;1.0571329397047902;0.8334208174772265;0.7884513910320335;-0.41903472557265753;-0.3963908496210675;1.04773454833104;10.00192660718993;0.8334925483731209;-0.4244550010941387;-0.42445500264747404;0.7955227598856124;0.38177598881846264;0.8823220415834212
25.5312;1.0571365108787094;0.8334194859186237;0.7884511295268565;-0.419034726289521;-0.39639084928035667;1.0477326589439542;10.00190727530105;0.8334937719783773;-0.42445500078240694;-0.424455002570909;0.795524093885833;0.3817763935846795;0.8823222836986642
25.5412;1.0571401135503766;0.8334181088613583;0.7884508326032953;-0.4190347270060938;-0.3963908489772853;1.0477308214259897;10.001887901519849;0.8334949947424389;-0.424455000468631;-0.42445500249163653;0.7955253729116983;0.38177679419051;0.882322546999321
25.5512;1.0571437400172194;0.8334166936053504;0.7884505019625252;-0.4190347277204386;-0.39639084871027713;1.0477290345348036;10.001868504567122;0.8334962163565162;-0.4244550001520608;-0.4244550024114034;0.7955265920711443;0.3817771904172196;0.8823228295717004
25.5612;1.0571473832161673;0.8334152453635415;0.7884501392057052;-0.41903472843089545;-0.396390848477231;1.0477272961911024;10.001849083607748;0.833497435662572;-0.4244549998319433;-0.4244550023320828;0.795527746174406;0.38177758173203274;0.8823231285072018
25.5712;1.0571510361616816;0.8334137666597795;0.7884497453091576;-0.4190347291360555;-0.39639084827581555;1.0477256045172574;10.00182962337013;0.8334986509516319;-0.4244549995073598;-0.42445500225560784;0.7955288292105781;0.3817779671722785;0.8823234398213682
25.5812;1.0571546923060442;0.8334122581485751;0.7884493201472255;-0.41903472983473766;-0.3963908481038216;1.0477239584909535;10.001810105314672;0.8334998608724101;-0.4244549991772091;-0.4244550021839439;0.7955298345339801;0.3817783453285571;0.8823237584120874
25.5912;1.0571583461333118;0.8334107199298202;0.7884488624126337;-0.41903473052581475;-0.3963908479591372;1.0477223578082033;10.00179051507688;0.8335010656775732;-0.4244549988404016;-0.424455002119057;0.7955307557985242;0.38177871461769686;0.8823240776649288
25.6012;1.057161993235153;0.8334091520133553;0.7884483698952455;-0.41903473120800244;-0.39639084783957607;1.0477208028847405;10.001770846519396;0.8335022675070431;-0.42445499849613044;-0.42445500206284403;0.7955315876841719;0.3817790736158559;0.8823243894124315
25.6112;1.0571656295631744;0.8334075542133488;0.7884478399341929;-0.4190347318798494;-0.39639084774282995;1.0477192948878185;10.001751095230524;0.8335034691843726;-0.42445499814402016;-0.42445500201700576;0.7955323258174303;0.38177942104420504;0.8823246849896174
25.6212;1.0571692503953525;0.8334059263531007;0.7884472698916236;-0.41903473253970475;-0.39639084766652005;1.0477178350458745;10.00173124815023;0.8335046728235294;-0.42445499778420487;-0.4244550019828487;0.7955329665524777;0.3817797557284826;0.8823249563901242
25.6312;1.0571728500232005;0.8334042686089271;0.7884466574602921;-0.4190347331855958;-0.3963908476082872;1.047716424017653;10.001711287973276;0.8335058794445853;-0.42445499741738907;-0.42445500196113695;0.7955335070264853;0.38178007688033594;0.8823251962076085
25.6412;1.0571764217458655;0.8334025816941069;0.7884460004730635;-0.41903473381538864;-0.39639084756579485;1.0477150619524862;10.001691206027507;0.8335070892777898;-0.4244549970446761;-0.4244550019522158;0.7955339452391734;0.38178038424089106;0.882325396729126
25.6512;1.0571799577099295;0.8334008669824655;0.7884452965951588;-0.41903473442711403;-0.3963908475366677;1.047713748714245;10.001671009372508;0.8335083018906229;-0.4244549966671676;-0.4244550019562523;0.7955342798599944;0.3817806778226663;0.882325549539091
25.6612;1.057184412554855;0.8333997788386613;0.7884444428547147;-0.4190353290846062;-0.39639104836824857;1.0477124841867476;10.001650718441864;0.8335095163389034;-0.4244549962856633;-0.42445500197317465;0.7955345100123036;0.381780957609301;0.8823256460920954
25.6712;1.0571878524904388;0.8333980148668553;0.7884436405730617;-0.4190353296552458;-0.39639104835942374;1.047711269289927;10.001630358225816;0.833510731888837;-0.4244549959006677;-0.4244550020024535;0.7955346354818708;0.381781223468543;0.8823256789032848
25.6812;1.0571912339997567;0.8333962304896038;0.7884427896078794;-0.41903533020344436;-0.39639104835820316;1.0477101070883732;10.001609954183692;0.833511948720899;-0.42445499551261573;-0.42445500204309417;0.7955346568312864;0.3817814752411386;0.882325642718941
