time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
25.6912;1.0571945507654386;0.8333944290053777;0.7884418915920933;-0.41903533072865484;-0.39639104836314326;1.0477090020944915;10.00158953437173;0.833513167893206;-0.4244549951219912;-0.4244550020937264;0.7955345752052565;0.3817817127986004;0.8823255346745261
25.7012;1.057197795448565;0.8333926129702403;0.7884409478342456;-0.4190353312309129;-0.3963910483728818;1.047707958323915;10.001569132149116;0.8335143910060443;-0.4244549947292407;-0.42445500215261545;0.795534392407951;0.38178193596888793;0.8823253537191103
25.7112;1.0572009592047729;0.8333907836080972;0.788439958969736;-0.41903533171052093;-0.39639104838617895;1.0477069782606536;10.001548791063394;0.8335156200495217;-0.42445499433459066;-0.4244550022176639;0.7955341111136269;0.3817821445874878;0.8823251005115458
25.7212;1.0572040323094232;0.8333889413154578;0.7884389258041903;-0.41903533216779904;-0.396391048402164;1.0477060625302097;10.001528567080284;0.8335168570014837;-0.42445499393775166;-0.4244550022866155;0.7955337350163414;0.3817823388050689;0.8823247773769828
25.7312;1.0572070054017337;0.8333870860720497;0.7884378500675709;-0.4190353326031858;-0.3963910484205906;1.0477052099820765;10.001508522138462;0.8335181032714758;-0.4244549935377827;-0.4244550023574207;0.7955332689562855;0.38178251932916324;0.882324387784102
25.7412;1.0572098701052903;0.8333852175408589;0.7884367340681137;-0.41903533301742935;-0.3963910484417817;1.047704419215198;10.001488715129028;0.8335193597151259;-0.4244549931333179;-0.42445500242829665;0.7955327185585317;0.38178268736098286;0.8823239361412162
25.7512;1.0572126184620971;0.8333833356589703;0.7884355799131131;-0.41903533341151894;-0.39639104846637185;1.0477036903046486;10.001469195393955;0.8335206268800279;-0.4244549927228775;-0.42445500249749424;0.7955320897286574;0.3817828443773107;0.8823234279485166
25.7612;1.0572152423205448;0.8333814409984738;0.7884343893349874;-0.41903533378650015;-0.3963910484950748;1.0477030246717964;10.001449996646075;0.8335219049662866;-0.42445499230509715;-0.4244550025632424;0.7955313888503271;0.381782992010189;0.8823228696280622
25.7712;1.0572177333209647;0.833379534652227;0.7884331641658145;-0.4190353341434162;-0.39639104852857704;1.047702424009334;10.001431131890751;0.8335231937939555;-0.4244549918788704;-0.42445500262389446;0.795530623018317;0.3817831320069921;0.8823222681942203
25.7812;1.05722008319381;0.8333776187066102;0.7884319065502787;-0.4190353344833518;-0.3963910485676707;1.0477018896988732;10.001412594988006;0.8335244925975033;-0.42445499144332277;-0.4244550026781022;0.7955297993480501;0.38178326592590733;0.8823216313637215
25.7912;1.057222284208998;0.8333756967267903;0.7884306184340758;-0.4190353348076062;-0.3963910486134977;1.0477014224118208;10.001394367311223;0.8335257992932097;-0.42445499099766454;-0.4244550027249949;0.7955289238317486;0.3817833946581315;0.8823209681449957
25.8012;1.0572243296197268;0.8333737730764764;0.7884293010389484;-0.4190353351179481;-0.3963910486675676;1.0477010215975873;10.00137641738602;0.8335271098783761;-0.4244549905411287;-0.4244550027642787;0.795528000872345;0.3817835183707305;0.8823202889524955
25.8112;1.0572262143973592;0.8333718516924544;0.7884279551385431;-0.419035335416589;-0.3963910487314774;1.0477006853483688;10.001358693723054;0.8335284188907546;-0.42445499007302107;-0.4244550027961218;0.7955270338771507;0.38178363680139854;0.8823196046325512
25.8212;1.0572279361883472;0.8333699352472741;0.7884265817620196;-0.41903533570582885;-0.39639104880658416;1.0477004109086938;10.001341128774376;0.8335297206283921;-0.42445498959265676;-0.4244550028208604;0.7955260260102872;0.38178374949962635;0.8823189257143045
25.8312;1.0572294955643302;0.8333680250394466;0.7884251822923749;-0.4190353359877757;-0.39639104889380167;1.0477001954173109;10.0013236585308;0.8335310099938816;-0.4244549890992855;-0.42445500283874266;0.7955249800982943;0.381783856122427;0.8823182627943663
25.8412;1.0572308956387306;0.8333661217598624;0.7884237580014132;-0.4190353362642326;-0.39639104899362176;1.047700036297588;10.001306236717063;0.8335322829693713;-0.4244549885922475;-0.4244550028498463;0.795523898038616;0.3817839566497351;0.8823176266630599
25.8512;1.0572321416426491;0.8333642264408831;0.7884223101469645;-0.4190353365366522;-0.3963910491064382;1.0476999312848223;10.001288829774682;0.8335335372238394;-0.42445498807112836;-0.42445500285407917;0.7955227807896691;0.3817840511909472;0.8823170275694976
25.8612;1.0572332397928943;0.8333623407227578;0.788420840749485;-0.41903533680615374;-0.3963910492328929;1.047699878896966;10.001271406487946;0.8335347721639687;-0.4244549875357539;-0.42445500285110876;0.7955216290219319;0.38178413973196157;0.8823164748686512
25.8712;1.0572341952393816;0.8333604668544045;0.7884193525966771;-0.41903533707350404;-0.39639104937381386;1.0476998794655998;10.00125393555139;0.8335359879548446;-0.4244549869863576;-0.4244550028402286;0.7955204437029424;0.38178422224951847;0.882315977234539
25.8812;1.0572350108536934;0.8333586079838674;0.788417848522488;-0.41903533733915;-0.39639104952978754;1.047699935381562;10.001236387798725;0.8335371844085239;-0.4244549864239687;-0.4244550028203505;0.7955192261417429;0.3817842990024906;0.8823155425393994
25.8912;1.05723568809967;0.8333567683324692;0.7884163315463245;-0.41903533760334144;-0.3963910497007556;1.047700050219666;10.001218734006805;0.8335383606394862;-0.4244549858505319;-0.4244550027901794;0.7955179774411638;0.38178437055415054;0.8823151774395666
25.9012;1.0572362288299357;0.8333549530001038;0.7884148056127406;-0.4190353378661404;-0.3963910498859678;1.047700227883413;10.001200936647914;0.8335395154652357;-0.42445498526857295;-0.42445500274835557;0.7955166977727087;0.38178443743590423;0.8823148872291696
25.9112;1.057236636247459;0.8333531674251822;0.7884132759555045;-0.41903533812738525;-0.3963910500843058;1.0477004722503909;10.00118294907885;0.8335406479573998;-0.42445498468082676;-0.42445500269357284;0.7955153860045548;0.3817844999234128;0.8823146760104329
25.9212;1.0572369148480232;0.8333514165772029;0.7884117491051714;-0.4190353383867758;-0.3963910502946144;1.047700787062061;10.001164722839942;0.8335417577788446;-0.42445498409000065;-0.42445500262484004;0.7955140398092256;0.3817845581819493;0.8823145471068973
25.9312;1.0572370701737277;0.8333497045926506;0.7884102325237011;-0.41903533864389736;-0.39639105051578016;1.0477011756872694;10.001146210996724;0.8335428455660869;-0.424454983498446;-0.42445500254158014;0.7955126559513814;0.3817846124009218;0.8823145033860561
25.9412;1.0572371083243315;0.8333480351236494;0.7884087340268887;-0.41903533889809086;-0.3963910507467327;1.0477016406986643;10.001127372710387;0.8335439129967017;-0.4244549829078696;-0.424455002443405;0.7955112307027614;0.3817846626527789;0.8823145470143414
25.9512;1.057237035294103;0.833346411598863;0.7884072613781176;-0.41903533914842767;-0.3963910509864636;1.0477021837311238;10.001108177065303;0.8335449618197073;-0.42445498231943835;-0.4244550023299687;0.7955097604848754;0.38178470870124254;0.8823146791187348
25.9612;1.0572368570902428;0.8333448372312714;0.788405821940074;-0.4190353393938811;-0.3963910512339483;1.0477028054777187;10.001088596789295;0.8335459927809493;-0.42445498173416873;-0.4244550022009928;0.7955082423759604;0.38178475020957003;0.8823148998433541
25.9712;1.0572365801250536;0.8333433150845091;0.7884044222270398;-0.41903533963344913;-0.3963910514880733;1.0477035052810255;10.001068603834309;0.8335470057258236;-0.42445498115319125;-0.4244550020562044;0.7955066741226072;0.38178478733430676;0.8823152086126634
25.9812;1.0572362107107853;0.8333418477653098;0.7884030676190996;-0.4190353398661083;-0.3963910517476983;1.0477042808452801;10.001048173715546;0.8335480003218919;-0.42445498057780195;-0.42445500189523516;0.7955050535142482;0.38178482094068167;0.8823156046464262
25.9912;1.0572357540863067;0.8333404367507793;0.7884017624944482;-0.4190353400907299;-0.39639105201170505;1.04770512870204;10.001027289034276;0.8335489762677314;-0.4244549800094833;-0.42445500171772027;0.795503377774682;0.3817848522231797;0.882316087366302
26.0012;1.0572352138662409;0.8333390823895432;0.7884005104965688;-0.4190353403059971;-0.39639105227887267;1.0477060447937603;10.001005935986958;0.8335499328426074;-0.42445497944979305;-0.42445500152344856;0.7955016441431983;0.38178488234494595;0.88231665609163
26.0112;1.057234592240601;0.833337784829275;0.7883993144086631;-0.41903534051025887;-0.3963910525476425;1.0477070243391415;10.00098409475158;0.8335508682039988;-0.42445497889998196;-0.4244550013123869;0.795499850989905;0.3817849122264055;0.8823173096589566
26.0212;1.0572338908288272;0.8333365446757678;0.7883981756225101;-0.4190353407015438;-0.3963910528159895;1.0477080615644485;10.000961734275547;0.8335517793401149;-0.4244549783606779;-0.42445500108468587;0.795497997822548;0.3817849423180041;0.8823180467766603
26.0312;1.0572331117116642;0.8333353628130811;0.7883970937452371;-0.41903534087791106;-0.39639105308144035;1.0477091500761417;10.0009388186633;0.8335526633263579;-0.4244549778320742;-0.42445500084052534;0.795496084487338;0.3817839724603793;0.8823184339032202
26.0412;1.0572322579441957;0.8333339236254164;0.7883957675722034;-0.4190342098601257;-0.39638998329116604;1.0477102832503735;10.000915314029557;0.8335535186163303;-0.42445497731446397;-0.4244550005799096;0.7954941107189626;0.3817840018575378;0.8823193358552781
26.0512;1.0572313333862635;0.8333328599633566;0.7883947926921595;-0.41903421000305013;-0.39638998354206445;1.0477114545676138;10.000891189192888;0.833554345223652;-0.4244549768085756;-0.42445500030293537;0.7954920761969151;0.38178402925481836;0.8823203197687157
26.0612;1.0572303424972638;0.8333318545252608;0.7883938660331146;-0.4190342101289414;-0.39638998378126666;1.0477126581314051;10.000866420006643;0.8335551442971961;-0.4244549763155909;-0.4244550000103256;0.7954899810417948;0.3817840534374857;0.8823213853247376
26.0712;1.057229290205703;0.8333309057863367;0.7883929829213672;-0.4190342102382311;-0.39638998400653347;1.0477138883884365;10.000840996256114;0.833555917508585;-0.42445497583708797;-0.424454999703541;0.7954878263990348;0.38178407369996414;0.8823225315958662
26.0812;1.0572281814832816;0.8333300130361219;0.7883921383371159;-0.4190342103314996;-0.39638998421658395;1.047715139403312;10.000814920944515;0.8335566665564532;-0.42445497537491483;-0.4244549993844408;0.7954856146282725;0.3817840898825922;0.8823237566684838
26.0912;1.0572270210934234;0.8333291772201616;0.7883913281803018;-0.4190342104095066;-0.3963899844108853;1.0477164051697163;10.000788206156313;0.8335573928962218;-0.4244549749309405;-0.42445499905499184;0.7954833492921701;0.38178410209582886;0.8823250579720913
26.1012;1.0572258136388364;0.8333284001953472;0.7883905504083185;-0.4190342104732156;-0.3963899845891928;1.0477176803756851;10.000760872392672;0.8335580976602557;-0.4244549745068576;-0.42445499871719605;0.7954810347404859;0.3817841103831392;0.8823264332285534
26.1112;1.0572245632155164;0.8333276831307382;0.788389804739807;-0.4190342105237141;-0.3963899847514468;1.0477189599438388;10.000732951309375;0.8335587817743756;-0.42445497410420463;-0.42445499837297274;0.7954786752635602;0.3817841144491301;0.8823278813298606
26.1212;1.0572232733160865;0.8333270258242672;0.788389091413574;-0.4190342105621233;-0.39638998489792776;1.0477202376347212;10.000704491038269;0.8335594457271479;-0.424454973724413;-0.4244549980239959;0.7954762747762237;0.38178411360940895;0.8823294027276067
26.1312;1.0572219474875735;0.8333264275502633;0.7883884104332555;-0.4190342105894619;-0.3963899850291998;1.0477215053905686;10.00067555948221;0.8335600893983024;-0.4244549733686541;-0.4244549976717528;0.7954738371827573;0.38178410692945;0.8823309993228197
26.1412;1.0572205894616598;0.8333258883305783;0.7883877615248464;-0.41903421060669815;-0.3963899851458015;1.0477227538793608;10.000646240314818;0.833560712821021;-0.4244549730376692;-0.42445499731773007;0.7954713668276807;0.3817840932774579;0.8823326739634253
26.1512;1.0572192027173488;0.8333254095493364;0.7883871445033991;-0.4190342106150506;-0.396389985248046;1.04772397368048;10.000616620648444;0.8335613171627492;-0.42445497273173227;-0.424454996963454;0.7954688688675112;0.3817840712786655;0.8823344296260407
26.1612;1.0572177906574685;0.8333249933406753;0.788386559466809;-0.41903421061605556;-0.3963899853362009;1.0477251562715102;10.000586777095174;0.8335619049549879;-0.4244549724506484;-0.4244549966104702;0.7954663494566062;0.38178403959912127;0.8823362688820964
26.1712;1.0572163573029334;0.8333246415874626;0.7883860064805163;-0.419034210611198;-0.39638998541065007;1.0477262940553194;10.000556774119705;0.8335624794814995;-0.4244549721939021;-0.42445499626046973;0.7954638156220721;0.38178399759372417;0.8823381942621109
26.1812;1.0572149075532928;0.8333243559692923;0.7883854852552066;-0.41903421060149654;-0.39638998547167237;1.047727379984611;10.00052667558426;0.8335630437258499;-0.4244549719610849;-0.42445499591536395;0.7954612749608155;0.38178394560311124;0.8823402086673712
26.1912;1.0572134465205079;0.8333241381873645;0.7883849950782104;-0.4190342105874697;-0.39638998551923676;1.0477284077591402;10.000496555242107;0.8335635997178603;-0.4244549717522183;-0.42445499557705785;0.7954587349803185;0.3817838846319895;0.8823423147650618
26.2012;1.0572119786075809;0.8333239893350307;0.7883845351085703;-0.41903421056948353;-0.3963899855530655;1.047729372382987;10.000466499513168;0.8335641485308021;-0.42445497156767487;-0.4244549952472421;0.7954562022123033;0.38178381592433897;0.8823445139376654
26.2112;1.0572105070516347;0.8333239093313128;0.7883841046926162;-0.4190342105481985;-0.39638998557279176;1.0477302705960814;10.00043660516835;0.8335646904665401;-0.4244549714080415;-0.4244549949274975;0.7954536819422241;0.3817837406674377;0.8823468058162516
26.2212;1.0572090337176447;0.833323896954945;0.7883837026629773;-0.419034210524801;-0.3963899855780754;1.047731101160874;10.000406972139894;0.8335652255598742;-0.42445497127416865;-0.42445499461934244;0.795451178205234;0.3817836598454037;0.8823491884693725
26.2312;1.0572075592549257;0.8333239502636323;0.7883833261563918;-0.41903421050076967;-0.3963899855686044;1.047731864501911;10.000377691458887;0.8335657544234327;-0.42445497116707676;-0.4244549943240871;0.7954486934125536;0.38178357443292565;0.8823516586132368
26.2412;1.0572060837936381;0.8333240673766187;0.7883829706214052;-0.41903421047745104;-0.3963899855440738;1.0477325615407584;10.000348834861438;0.8335662784516493;-0.42445497108759916;-0.42445499404289705;0.7954462283042547;0.38178348563245706;0.8823542114504644
26.2512;1.0572046074289754;0.8333242469803802;0.7883826307669738;-0.4190342104559498;-0.39638998550418686;1.047733193171345;10.000320453611398;0.8335667990859167;-0.4244549710361514;-0.42445499377699;0.7954437825808957;0.381783394755858;0.8823568404983165
26.2612;1.057203130215183;0.833324487793918;0.7883823011701702;-0.4190342104373879;-0.3963899854486272;1.047733760567127;10.00029258329105;0.8335673171869988;-0.42445497101290225;-0.4244549935276127;0.7954413558442311;0.3817833031133984;0.8823595379223469
26.2712;1.0572016524489989;0.8333247879498505;0.7883819764757017;-0.4190342104231418;-0.3963899853770902;1.0477342646566385;10.000265243981222;0.833567832892097;-0.4244549710181517;-0.42445499329594116;0.7954389485390706;0.38178321213276134;0.882362295408586
26.2812;1.05720017540292;0.8333251453752449;0.7883816516783702;-0.41903421041467115;-0.39638998528937835;1.0477347051140806;10.000238436120673;0.8335683455367234;-0.4244549710524125;-0.4244549930830485;0.7954365622995171;0.38178312340431064;0.8823651048495588
26.2912;1.0571987017087676;0.8333255582366738;0.7883813225514072;-0.41903421041309913;-0.39638998518538626;1.047735080037451;10.000212143105273;0.8335688536576032;-0.4244549711160186;-0.4244549928898896;0.7954341994514398;0.3817830387351399;0.8823679581855861
26.3012;1.0571972351981531;0.833326024907783;0.7883809858438672;-0.4190342104189911;-0.39638998506496964;1.0477353861368597;10.000186341857304;0.8335693550377267;-0.4244549712087913;-0.4244549927173509;0.7954318625073333;0.3817829602587719;0.8823708470625078
26.3112;1.0571957808402777;0.8333265440541212;0.7883806389733934;-0.41903421043233596;-0.3963899849278791;1.047735619499993;10.000161011707938;0.8335698465133592;-0.42445497133019505;-0.42445499256639846;0.795429554153391;0.3817828901852513;0.8823737629654603
26.3212;1.057194344939226;0.8333271145561132;0.7883802796465766;-0.419034210452556;-0.396389984773845;1.0477357765594664;10.000136138367573;0.833570323730315;-0.4244549714796509;-0.4244549924382302;0.7954272775474036;0.38178283035365496;0.8823766971616505
26.3312;1.0571929349463767;0.8333277350391707;0.7883799058333684;-0.4190342104786194;-0.39638998460278324;1.0477358545099285;10.000111714717024;0.8335707815344474;-0.42445497165653423;-0.4244549923343385;0.7954250367784487;0.381782782246159;0.8823796402092279
26.3412;1.057191558710393;0.8333284036568563;0.7883795158206358;-0.41903421050934925;-0.3963899844151033;1.0477358514684956;10.00008773810327;0.8335712150476525;-0.42445497185995645;-0.42445499225641115;0.7954228368182384;0.38178274726973666;0.8823825821226189
26.3512;1.0571902241977247;0.8333291184135145;0.7883791081336987;-0.4190342105437654;-0.3963899842119912;1.047735766557712;10.000064207971764;0.8335716205875474;-0.4244549720888159;-0.424454992206047;0.7954206827653892;0.3817827266505618;0.8823855134405761
26.3612;1.057188940248957;0.8333298774739223;0.7883786814645767;-0.4190342105812004;-0.396389983995327;1.0477355998039322;10.000041125592968;0.8335719958429754;-0.42445497234217355;-0.424454992184438;0.795418579544221;0.38178272118705453;0.8823884255564572
26.3712;1.057187717266395;0.8333306791730638;0.7883782347546284;-0.41903421062118723;-0.3963899837672231;1.047735351975071;10.000018491247944;0.8335723392082973;-0.424454972619411;-0.4244549921922878;0.795416532521787;0.3817827313980142;0.8823913097355102
26.3812;1.0571865667162763;0.8333315220208861;0.7883777675031115;-0.4190342106633516;-0.3963899835297491;1.0477350241569632;9.999996301867236;0.8335726489351907;-0.42445497291997936;-0.4244549922299901;0.7954145477620144;0.3817827578786123;0.8823941567255156
26.3912;1.0571854996719339;0.8333324045830794;0.7883772798957277;-0.4190342107073179;-0.39638998328502995;1.0477346172615998;9.999974557297405;0.8335729229744223;-0.42445497324324305;-0.4244549922978074;0.7954126311015648;0.38178280143921434;0.882396957826812
26.4012;1.0571845254609888;0.8333333249126051;0.7883767723288562;-0.41903421075261155;-0.3963899830352043;1.0477341323809028;9.999953271102905;0.8335731587509893;-0.42445497358871165;-0.4244549923958999;0.7954107869263918;0.38178286286658414;0.8823997060564905
26.4112;1.057183651340639;0.8333342799511336;0.7883762449112761;-0.41903421079879244;-0.39638998278211435;1.047733571512165;9.99993247390982;0.8335733521464729;-0.42445497395629184;-0.4244549925242961;0.7954090175244256;0.38178294246489475;0.8824023966017158
26.4212;1.0571828830229217;0.8333352658568063;0.7883756975149909;-0.4190342108456759;-0.3963899825271685;1.0477329370860933;9.999912208199245;0.8335734971816778;-0.4244549743462856;-0.4244549926828801;0.7954073231012753;0.3817830397872614;0.8824050265132969
26.4312;1.0571822252953218;0.8333362790436176;0.7883751299006013;-0.41903421089325504;-0.39638998227152045;1.047732231221887;9.999892519008595;0.8335735870392963;-0.42445497475927607;-0.42445499287130783;0.7954057021943439;0.38178315381370004;0.8824075934581826
26.4412;1.05718168264738;0.8333373166127622;0.7883745416347893;-0.41903421094150933;-0.3963899820163548;1.0477314566561546;9.999873442862812;0.8335736147690695;-0.4244549751959527;-0.4244549930888037;0.7954041520898834;0.3817832832021747;0.8824100943210552
26.4512;1.0571812596878194;0.8333383758919157;0.788373932030789;-0.41903421099033505;-0.39638998176321677;1.0477306179537158;9.999855002746056;0.8335735733925608;-0.42445497565691326;-0.4244549933340654;0.795402669368406;0.38178342612335014;0.8824125247602241
26.4612;1.0571809606609843;0.8333394538677495;0.7883733001348513;-0.4190342110394461;-0.39638998151420446;1.0477297209144336;9.9998372101667;0.8335734564600444;-0.424454976142539;-0.4244549936054603;0.7954012506293611;0.3817835799934964;0.8824148798690564
26.4712;1.057180788304564;0.833340547123444;0.7883726448146949;-0.4190342110882775;-0.39638998127173897;1.0477287713047734;9.999820067490608;0.8335732587968494;-0.4244549766528374;-0.4244549939012627;0.7953998927421134;0.3817837416128938;0.8824171555124082
26.4812;1.057180743333735;0.8333416521468205;0.7883719651789373;-0.4190342111361836;-0.3963899810381517;1.0477277746246714;9.999803569362752;0.8335729770412141;-0.4244549771871625;-0.4244549942198371;0.7953985925212915;0.38178390762123043;0.8824193489694504
26.4912;1.057180825201014;0.8333427655496823;0.7883712613589372;-0.4190342111828345;-0.39638998081544785;1.0477267366647176;9.999787700371465;0.8335726098005639;-0.42445497774408153;-0.4244549945599781;0.7953973463905156;0.3817840747842254;0.8824214579082721
26.5012;1.0571810332314004;0.8333438840536331;0.788370535165043;-0.41903421122834955;-0.3963899806051822;1.047725664196962;9.999772433435046;0.8335721569025563;-0.4244549783215688;-0.4244549949211739;0.7953961505858551;0.3817842398014556;0.8824234792105266
26.5112;1.057181367016203;0.8333450042447418;0.7883697900556687;-0.4190342112730545;-0.396389980408542;1.0477245655172132;9.999757741571175;0.8335716186338835;-0.42445497891726164;-0.4244549953034209;0.795395002081104;0.3817843990630366;0.8824254091376056
26.5212;1.0571818258331203;0.8333461225362893;0.788369030441303;-0.4190342113171574;-0.3963899802267472;1.0477234502814468;9.999743613587942;0.8335709961585165;-0.4244549795286579;-0.4244549957068212;0.795393899415675;0.38178454879412166;0.8824272439674182
26.5312;1.0571824076698162;0.8333472357323147;0.788368260879329;-0.4190342113606495;-0.39638998006123083;1.0477223286580954;9.999730053791215;0.8335702921489602;-0.4244549801534385;-0.42445499613133236;0.7953928426019405;0.38178468539300875;0.8824289804011508
26.5412;1.0571831088015278;0.8333483414881246;0.7883674856317647;-0.4190342114034033;-0.39638997991320135;1.0477212106748648;9.999717071529204;0.8335695104759435;-0.4244549807897622;-0.4244549965766437;0.7953918323596789;0.3817848058304604;0.88243061624968
26.5512;1.0571839241450773;0.8333494382804183;0.7883667084833019;-0.41903421144524317;-0.3963899797830897;1.0477201057836067;9.999704675564477;0.8335686552732587;-0.42445498143619503;-0.42445499704224177;0.7953908693577927;0.38178490794981346;0.8824321510192814
26.5612;1.0571848480654107;0.833350525426271;0.7883659325909472;-0.41903421148602277;-0.39638997967047385;1.047719022274564;9.999692870037979;0.833567730207028;-0.42445498209144317;-0.4244549975275988;0.7953899538608853;0.38178499028967416;0.8824335855821414
26.5712;1.0571858753261185;0.8333516033191408;0.7883651604320948;-0.41903421152562725;-0.3963899795743573;1.0477179670298118;9.999681649479811;0.8335667386976479;-0.42445498275425664;-0.4244549980319983;0.7953890858308676;0.3817850516113612;0.8824349212589729
26.5812;1.0571870014396207;0.8333526738412034;0.7883643939491665;-0.4190342115636696;-0.3963899794934555;1.047716945625922;9.999670999694725;0.8335656846329829;-0.42445498342345533;-0.42445499855412244;0.7953882652588897;0.38178509066658695;0.8824361592092844
26.5912;1.0571882223387365;0.8333537405963334;0.7883636346035114;-0.4190342115992951;-0.3963899794263591;1.047715962497178;9.999660901779038;0.8335645721557186;-0.42445498409791615;-0.42445499909204076;0.7953874924558685;0.38178510632649837;0.8824373006301642
26.6012;1.0571895341815183;0.8333548083080083;0.788362883371514;-0.4190342116314444;-0.39638997937146786;1.0477150214231112;9.999651330928463;0.8335634046066537;-0.42445498477652926;-0.4244549996435404;0.7953867683797692;0.3817850977436343;0.8824383474123629
26.6112;1.0571909332380176;0.8333558815564776;0.7883621414490585;-0.4190342116591067;-0.3963899793269287;1.0477141259005804;9.999642251989012;0.8335621840568743;-0.42445498545820387;-0.4244550002062738;0.7953860948230689;0.3817850642375284;0.882439302389735
26.6212;1.0571924157028307;0.8333569638637978;0.7883614111682328;-0.4190342116813309;-0.3963899792908812;1.0477132786748558;9.999633621792368;0.8335609120459038;-0.42445498614198146;-0.4244550007777222;0.7953854741826879;0.3817850051338601;0.8824401690051437
26.6312;1.0571939778700017;0.8333580579470667;0.7883606958731464;-0.4190342116972796;-0.3963899792617612;1.0477124809615528;9.999625399278006;0.8335595908216584;-0.42445498682706884;-0.42445500135530134;0.7953849090029095;0.38178491987070196;0.882440951009631
26.6412;1.0571956160785496;0.8333591664163764;0.7883599993173922;-0.4190342117062851;-0.39638997923840225;1.0477117324281886;9.999617550958506;0.8335582239544115;-0.42445498751259186;-0.4244550019364835;0.7953844014148171;0.3817848081547233;0.8824416526001841
26.6512;1.057197325625544;0.8333602915706845;0.7883593255051289;-0.4190342117078886;-0.3963899792200144;1.047711031825594;9.9996100452208;0.8335568160258405;-0.42445498819732663;-0.42445500251859125;0.7953839530640462;0.38178466988663734;0.882442278765184
26.6612;1.0571991000695944;0.8333614348505048;0.7883586786736021;-0.4190342117020455;-0.39638997920609476;1.0477103773944625;9.999602844298208;0.8335553719189605;-0.42445498887979444;-0.42445500309852846;0.7953835657633803;0.3817845050801632;0.8824428351738357
26.6712;1.0572009323505616;0.8333625969190371;0.7883580633833547;-0.4190342116892466;-0.3963899791962379;1.0477097671115108;9.99959590230982;0.8335538962057867;-0.424454989558683;-0.4244550036728502;0.7953832416144315;0.3817843140961438;0.8824433274123593
26.6812;1.0572028157367288;0.8333637777454491;0.7883574848902903;-0.4190342116704035;-0.3963899791899612;1.0477091994776104;9.999589169972635;0.8335523929309681;-0.42445499023319494;-0.42445500423803906;0.79538298230304;0.3817840978748261;0.8824437604199066
26.6912;1.0572047430720242;0.8333649763381826;0.7883569491194513;-0.41903421164670673;-0.3963899791866434;1.0477086741322053;9.999582604780272;0.8335508653694638;-0.42445499090298244;-0.42445500479079545;0.7953827887345913;0.38178385774148266;0.8824441385788008
26.7012;1.0572067065024795;0.8333661908599665;0.7883564618260974;-0.4190342116193319;-0.39638997918541563;1.0477081909918362;9.999576181677972;0.833549315489908;-0.4244549915678166;-0.42445500532834723;0.7953826612860032;0.38178359506565046;0.8824444655627559
26.7112;1.0572086986447335;0.8333674193150361;0.7883560276259478;-0.41903421158907095;-0.3963899791849944;1.0477077494028613;9.999569897068456;0.8335477442961606;-0.4244549922273901;-0.42445500584868195;0.7953826001843874;0.3817833111366947;0.8824447437377531
26.7212;1.057210713152611;0.833368659776524;0.7883556497351889;-0.41903421155634024;-0.39638997918373664;1.0477073491037696;9.999563763883625;0.8335461533560429;-0.42445499288126615;-0.42445500635059397;0.7953826057547845;0.3817830070640061;0.8824449744181555
26.7312;1.0572127441213741;0.8333699097236362;0.7883553302071192;-0.41903421152139003;-0.39638997917988533;1.0477069911948707;9.999557801371669;0.8335445456720041;-0.4244549935288762;-0.4244550068335794;0.7953826784708997;0.3817826835201047;0.8824451591034226
26.7412;1.0572147856036354;0.833371165747137;0.7883550697698768;-0.4190342114842431;-0.3963899791717467;1.0477066777231252;9.99955202527173;0.8335429249896418;-0.4244549941696408;-0.424455007297604;0.7953828189237914;0.38178234054716315;0.882445300267799
26.7512;1.0572168315489598;0.8333724242262446;0.788354867475677;-0.4190342114443645;-0.39638997915772284;1.047706411124121;9.999546442271932;0.8335412948513345;-0.4244549948031455;-0.42445500774279193;0.7953830276193573;0.38178197761896027;0.8824454011352921
26.7612;1.057218875896126;0.8333736819487593;0.7883547211896176;-0.41903421140041364;-0.3963899791362522;1.0477061938536756;9.99954104999142;0.8335396584338636;-0.42445499542925696;-0.4244550081693368;0.7953833043343639;0.38178159384500365;0.8824454648516692
26.7712;1.0572209126316983;0.8333749361621465;0.7883546287740812;-0.4190342113504341;-0.39638997910583174;1.0477060275949632;9.999535840068582;0.8335380189979646;-0.4244549960481645;-0.4244550085776133;0.7953836476703339;0.3817811880983766;0.8824454938038031
26.7812;1.0572229357001928;0.833376184631061;0.7883545887284843;-0.41903421129232393;-0.39638997906531853;1.0477059125509562;9.999530799673938;0.8335363804438456;-0.4244549966602943;-0.4244550089679996;0.795384055669839;0.3817807590537371;0.8824454899097803
26.7912;1.057224939096079;0.8333774258934844;0.7883545998183528;-0.4190342112241016;-0.39638997901435874;1.0477058478712105;9.99952590912387;0.8335347473743726;-0.42445499726618274;-0.4244550093404388;0.7953845266437636;0.3817803052371576;0.8824454555090255
26.8012;1.0572269169994202;0.8333786594418073;0.7883546605684346;-0.41903421114394024;-0.3963899789535109;1.0477058328886772;9.999521139249211;0.8335331244911426;-0.42445499786651;-0.4244550096941992;0.7953850588808572;0.3817798250895571;0.8824453937105541
26.8112;1.0572288635116234;0.8333798856229098;0.7883547695036642;-0.4190342110502436;-0.396389978883928;1.0477058677047033;9.99951645437182;0.8335315161166722;-0.4244549984622655;-0.42445501002798613;0.7953856498150812;0.3817793171073796;0.8824453080804397
26.8212;1.057230772552755;0.8333811051341219;0.7883549257430111;-0.4190342109418454;-0.3963899788068931;1.0477059527733725;9.999511817339496;0.8335299265462259;-0.4244549990549;-0.4244550103402524;0.795386295888628;0.38177878008980043;0.8824452022309521
26.8312;1.0572326386676305;0.8333823184797002;0.7883551288246162;-0.41903421081822356;-0.3963899787234288;1.0477060883600864;9.99950718985663;0.8335283605195098;-0.4244549996464023;-0.42445501062941665;0.7953869929310048;0.38177821313805865;0.882445079574403
26.8412;1.0572344580755313;0.8333835258274054;0.7883553778590714;-0.41903421067952107;-0.3963899786340221;1.0477062744881558;9.999502532069139;0.8335268229364693;-0.42445500023927396;-0.42445501089385906;0.795387736389398;0.38177761526458764;0.8824449433317361
26.8512;1.0572362288473138;0.8333847273309597;0.7883556713046075;-0.4190342105262658;-0.3963899785385348;1.0477065112118893;9.999497805196766;0.83352531823334;-0.4244550008364212;-0.42445501113182393;0.7953885215560126;0.3817769852916975;0.882444796518875
26.8612;1.0572379505784884;0.8333859236664213;0.7883560075102309;-0.4190342103590286;-0.39638997843633095;1.0477067992239957;9.999492972147102;0.8335238501021841;-0.4244550014409897;-0.424455011341396;0.7953893439938106;0.38177632234475334;0.8824446415425222
26.8712;1.0572396237879875;0.8333871160158085;0.7883563847852895;-0.4190342101783154;-0.3963899783265338;1.047707140682615;9.999487994317953;0.8335224216126578;-0.42445500205610587;-0.42445501152055115;0.7953901998377856;0.3817756262090566;0.8824444796883391
26.8812;1.0572412486124594;0.8333883054861526;0.7883568007953305;-0.41903420998461555;-0.39638997820818195;1.047707538988293;9.999482831222613;0.833521035318749;-0.4244550026845264;-0.42445501166725697;0.7953910858206042;0.3817748971353924;0.8824443109106868
26.8912;1.0572428243111072;0.8333894927353587;0.7883572521961809;-0.41903420977842715;-0.39638997808028226;1.0477079973810088;9.999477443613738;0.8335196929786198;-0.4244550033284065;-0.4244550117796747;0.7953919990605139;0.3817741354855573;0.8824441341334031
26.9012;1.057244350502691;0.8333906776155253;0.788357734784759;-0.4190342095603884;-0.396389977942011;1.04770851784396;9.999471790869691;0.8335183952254805;-0.424455003989392;-0.42445501185627754;0.7953929367117344;0.3817733415718249;0.8824439481178364
26.9112;1.0572458279623793;0.8333918588654063;0.7883582442588989;-0.4190342093316201;-0.3963899777928497;1.0477091010908945;9.999465823587654;0.8335171418460564;-0.4244550046688884;-0.42445501189569834;0.7953938960348813;0.38177251570241905;0.8824437521391428
26.9212;1.0572472579868548;0.8333930344614451;0.7883587773443383;-0.4190342090939644;-0.3963899776323684;1.0477097473131232;9.99945948349126;0.8335159325111515;-0.42445500536824854;-0.42445501189659407;0.7953948749114427;0.38177165834424565;0.8824435456708307
26.9312;1.0572486416696614;0.8333942022186757;0.7883593320483023;-0.4190342088499126;-0.39638997745996296;1.047710456503064;9.999452714088818;0.8335147671652814;-0.42445500608883374;-0.42445501185776885;0.7953958718562035;0.38177077023140554;0.8824433278766591
26.9412;1.0572499792086558;0.8333953601713858;0.7883599069448087;-0.41903420860236207;-0.3963899772748069;1.0477112280966114;9.999445476652705;0.8335136459476981;-0.4244550068319723;-0.42445501177835104;0.7953968855765866;0.38176985222075654;0.8824430978098197
26.9512;1.0572512691002973;0.8333965067149693;0.7883605009058324;-0.4190342083542279;-0.3963899770758921;1.0477120608057677;9.999437763068757;0.8335125690881315;-0.4244550075987648;-0.4244550116578937;0.795397915219614;0.38176890511755873;0.8824428546763224
26.9612;1.0572525088207925;0.8333976403446146;0.7883611131296595;-0.419034208108099;-0.3963899768621492;1.0477129525162199;9.999429596535764;0.8335115369652912;-0.4244550083898589;-0.42445501149643056;0.7953989610433231;0.3817679298902896;0.8824425979678565
26.9712;1.0572536969456598;0.8333987592908138;0.7883617422731168;-0.41903420786622675;-0.39638997663275827;1.0477139003253186;9.99942102061267;0.8335105503868432;-0.4244550092055217;-0.42445501129443236;0.7954000242354335;0.3817669280337268;0.8824423279781938
26.9812;1.05725483414542;0.8333998617908377;0.7883623854799369;-0.41903420763066285;-0.39638997638746315;1.0477149011561284;9.999412085066764;0.833509610856588;-0.4244550100459723;-0.42445501105275474;0.7954011060582502;0.381765901617116;0.8824420460232942
26.9912;1.0572559226427787;0.8334009470026703;0.7883630385285527;-0.4190342074032853;-0.39638997612656585;1.0477159524085584;9.999402837015456;0.8335087202146042;-0.4244550109115232;-0.4244550107727096;0.7954022073778959;0.38176485310982156;0.8824417536839182
27.0012;1.057256965738594;0.8334020152836943;0.7883636965263482;-0.4190342071857032;-0.39638997585070634;1.0477170523038866;9.999393322585867;0.8335078797293899;-0.4244550118024188;-0.4244550104560996;0.7954033286238865;0.3817627851513303;0.8824410193526554
27.0112;1.0572579672478375;0.8334030671994085;0.7883643545260263;-0.41903420697912974;-0.3963899755607459;1.0477181999056178;9.999383590831016;0.8335070896300232;-0.4244550127186829;-0.4244550101049393;0.7954044696227767;0.3817617002953246;0.8824407089333384
27.0212;1.0572589301554147;0.8334041027669719;0.7883650082801972;-0.4190342067843602;-0.3963899752576853;1.0477193944012513;9.999373687605644;0.8335063497827435;-0.42445501366009913;-0.4244550097210627;0.7954056294438286;0.381760600777747;0.8824403907674816
27.0312;1.0572598557970079;0.8334051220003402;0.7883656548252279;-0.4190342066018815;-0.3963899749425606;1.0477206338733753;9.999363646564357;0.833505660807353;-0.4244550146262388;-0.4244550093061689;0.7954068066686969;0.3817594882738423;0.8824400666500993
27.0412;1.0572607444108715;0.8334061256646624;0.7883662923259207;-0.41903420643204164;-0.3963899746165658;1.0477219151808614;9.999353487802908;0.8335050242377025;-0.42445501561658927;-0.4244550088622145;0.7954079998483726;0.3817583637947506;0.8824397388627929
27.0512;1.057261595859986;0.8334071150260073;0.7883669194069365;-0.4190342062751836;-0.3963899742812924;1.0477232355305806;9.999343220944304;0.8335044419893994;-0.42445501663081625;-0.42445500839152284;0.795409207856825;0.38175722795312383;0.8824394093563038
27.0612;1.0572624102738204;0.8334080909365371;0.7883675346011502;-0.4190342061316388;-0.39638997393874137;1.0477245936788104;9.99933285304926;0.8335039161949809;-0.42445501766901594;-0.42445500789653806;0.7954104301476691;0.3817560814192297;0.8824390793838502
27.0712;1.0572631887175923;0.8334090534399236;0.7883681363414424;-0.4190342060015923;-0.39638997359111106;1.0477259891561603;9.999322402113336;0.8335034491629142;-0.4244550187317405;-0.42445500737968944;0.795411666683047;0.38175492520430165;0.8824387496304127
27.0812;1.0572639328331286;0.8334100022949497;0.7883687231466224;-0.419034205884925;-0.39638997324059094;1.0477274205385312;9.999311906250773;0.8335030430491013;-0.4244550198196625;-0.4244550068435556;0.7954129174616507;0.3817537606255135;0.8824384199966883
27.0912;1.057264643541682;0.8334109375766648;0.788369293493028;-0.4190342057810784;-0.39638997288930683;1.047728884589428;9.99930142431101;0.8335026994169488;-0.4244550209332299;-0.42445500629100813;0.7954141819833934;0.38175258905013093;0.8824380893577537
27.1012;1.057265319815137;0.8334118593308627;0.788369845781187;-0.41903420568899546;-0.39638997253934993;1.0477303768334132;9.999291033141425;0.8335024190399345;-0.424455022072698;-0.424455005724958;0.7954154588494946;0.3817514118219786;0.8824377558858695
27.1112;1.0572659585613016;0.8334124502456625;0.7883700791123195;-0.4190330744294596;-0.39638890214279204;1.0477318929909347;9.999280819763793;0.8335022021374043;-0.4244550232381854;-0.42445500514792367;0.7954167458168164;0.3817502305540882;0.8824374172336801
27.1212;1.0572665561981673;0.8334133407502495;0.7883705899829307;-0.4190330743564168;-0.3963889018014797;1.0477334303634571;9.999270863830658;0.8335020488013157;-0.4244550244294383;-0.4244550045619746;0.7954180404798696;0.3817490472769436;0.8824370702429627
27.1312;1.0572671103119982;0.8334142112287191;0.7883710763311347;-0.4190330742904381;-0.39638890146697964;1.0477349883318736;9.99926122103615;0.8335019593587338;-0.4244550256456633;-0.42445500396898334;0.7954193407914102;0.38174786423767354;0.8824367110057864
27.1412;1.0572676193924482;0.833415057830167;0.7883715347134213;-0.41903307422996444;-0.3963889011403572;1.0477365678217714;9.99925192281525;0.8335019344594058;-0.4244550268857134;-0.424455003370695;0.7954206448868893;0.38174668379845816;0.8824363356080523
27.1512;1.0572680812407498;0.8334158760637527;0.7883719615332864;-0.41903307417369;-0.396388900822179;1.0477381702935318;9.999242988403793;0.8335019747965043;-0.4244550281483677;-0.42445500276851345;0.7954219510033894;0.3817455084682474;0.8824359408312018
27.1612;1.057268492158415;0.8334166609041591;0.7883723536731387;-0.4190330741204147;-0.39638890051261444;1.047739797149057;9.999234434840302;0.8335020807359594;-0.42445502943241714;-0.4244550021633402;0.7954232577206521;0.3817443406426023;0.8824355244800559
27.1712;1.057268847430676;0.833417407398199;0.7883727086161723;-0.41903307406858287;-0.3963889002116441;1.0477414496934307;9.999226280433682;0.8335022519737971;-0.42445503073661156;-0.4244550015556822;0.7954245636035279;0.3817431821187998;0.8824350856728643
27.1812;1.0572691424848313;0.8334181109918138;0.7883730238699813;-0.41903307401606227;-0.39638889991914417;1.0477431289124006;9.999218545989347;0.8335024871173184;-0.4244550320595986;-0.4244550009459096;0.7954258667772723;0.3817420338592747;0.8824346248105875
27.1912;1.057269374497675;0.833418767308835;0.7883732962491814;-0.41903307396037826;-0.39638889963480284;1.0477448352258363;9.99921125618557;0.8335027835434105;-0.42445503339987956;-0.42445500033449535;0.7954271655123639;0.381740896053398;0.8824341429559663
27.2012;1.0572695432558044;0.8334193718664372;0.7883735216577671;-0.41903307389900685;-0.39638889935816013;1.0477465684256742;9.999204438558344;0.8335031378736275;-0.42445503475580304;-0.4244549997221264;0.7954284586753513;0.3817397682904404;0.8824336411373817
27.2112;1.057269650302498;0.8334199197957681;0.7883736956732267;-0.4190330738294763;-0.39638889908886055;1.0477483275523938;9.999198120531625;0.8335035467904301;-0.42445503612550567;-0.4244549991097676;0.7954297449921205;0.38173864984525935;0.882433119849406
27.2212;1.0572696975715474;0.833420405976022;0.7883738143454545;-0.4190330737494397;-0.396388898826854;1.0477501109382048;9.999192327604264;0.8335040077984665;-0.42445503750679836;-0.42445499849876944;0.7954310224119534;0.3817375399671848;0.8824325792052674
27.2312;1.0572696865254096;0.8334208257538567;0.7883738744653025;-0.4190330736567921;-0.3963888985723874;1.0477519159609996;9.999187079910078;0.833504519389748;-0.42445503889718006;-0.424454997890788;0.7954322885816388;0.3817364380495656;0.8824320201294371
27.2412;1.0572696175283451;0.8334211753734955;0.7883738735487427;-0.4190330735496072;-0.39638889832589047;1.0477537385576705;9.999182383998738;0.8335050802636054;-0.4244550402938664;-0.4244549972875293;0.7954335416076406;0.38173534376766033;0.8824314451134897
27.2512;1.0572694895382622;0.8334214520397173;0.7883738101128107;-0.4190330734259608;-0.39638889808794237;1.047755573551447;9.999178225508967;0.833505688140175;-0.42445504169376846;-0.42445499669067804;0.7954347804414496;0.3817342571732498;0.8824308572914952
27.2612;1.0572693005966725;0.83342165421408;0.7883736839114984;-0.4190330732839863;-0.39638889785937054;1.0477574156122609;9.999174570259083;0.833506339131019;-0.4244550430936851;-0.42445499610197623;0.7954360049949394;0.38173317878165014;0.8824302591573657
27.2712;1.0572690487955487;0.8334217816264518;0.7883734954473209;-0.4190330731220692;-0.3963888976412479;1.047759260048019;9.999171369735093;0.833507028184104;-0.42445504449056914;-0.42445499552314186;0.7954372161317009;0.38173210975599403;0.8824296521468086
27.2812;1.0572687330086323;0.8334218347461302;0.7883732453799329;-0.41903307293895004;-0.3963888974347016;1.047761103200547;9.999168564664547;0.8335077499057042;-0.42445504588151545;-0.42445499495562594;0.7954384155738699;0.38173105191142986;0.8824290365584881
27.2912;1.0572683534701532;0.8334218144632056;0.7883729346482792;-0.41903307273374746;-0.3963888972407706;1.0477629425098438;9.999166090405131;0.8335084988226747;-0.42445504726365335;-0.4244549944003766;0.795439605390174;0.3817300073525583;0.8824284119215079
27.3012;1.057267912278052;0.8334228530276733;0.7883736346137905;-0.41903275614257607;-0.3963885977929617;1.0477647760611228;9.999163884424638;0.8335092694011562;-0.42445504863419187;-0.4244549938576589;0.7954407873351806;0.3817289781254866;0.882427778323066
27.3112;1.0572674130124258;0.8334226890288338;0.7883732064817611;-0.41903275589187766;-0.396388597626541;1.0477666016906355;9.999161887926661;0.8335100562332026;-0.424455049990489;-0.42445499332703124;0.7954419632211361;0.3817279661688298;0.8824271373064828
27.3212;1.0572668592840013;0.8334224548916274;0.788372721755893;-0.4190327556185489;-0.3963885974745362;1.04776841661005;9.99916004116595;0.8335108539783914;-0.42445505132999345;-0.4244549928076028;0.7954431359166371;0.3817269733766798;0.8824264914127157
27.3312;1.0572662535993131;0.8334221529943103;0.7883721827983236;-0.4190327553233504;-0.396388597337388;1.0477702174818084;9.999158282107693;0.8335116572422643;-0.42445505265007816;-0.42445499229836986;0.7954443092709702;0.3817260015428882;0.8824258432910776
27.3412;1.0572655977328789;0.8334217868634893;0.7883715929608761;-0.4190327550075537;-0.3963885972154714;1.047772000089748;9.999156552652993;0.8335124611222938;-0.4244550539478216;-0.42445499179841023;0.7954454874127437;0.3817250521738972;0.8824251948005187
27.3512;1.0572648939694518;0.8334213603577126;0.7883709559913769;-0.4190327546728895;-0.39638859710876967;1.0477737596190932;9.99915480505422;0.8335132617036539;-0.42445505521986254;-0.4244549913070834;0.7954466748051786;0.3817241263779456;0.8824245466470532
27.3612;1.0572641456593597;0.8334208766637694;0.7883702757089547;-0.4190327543213638;-0.3963885970168308;1.0477754921554256;9.999153003958863;0.8335140556068171;-0.4244550564626144;-0.42445499082426946;0.7954478763438196;0.3817232249856619;0.8824238989577063
27.3712;1.0572633565904739;0.8334203376418889;0.7883695556930161;-0.4190327539550004;-0.3963885969388606;1.0477771958028055;9.999151129156095;0.8335148393690689;-0.42445505767284664;-0.424454990350362;0.7954490967514338;0.3817223488398531;0.8824232514560771
27.3812;1.0572625300730545;0.8334197438561483;0.7883687988458542;-0.4190327535757177;-0.3963885968737648;1.0477788706393594;9.999149177872887;0.8335156095626337;-0.4244550588480651;-0.42445498988604813;0.795450340049612;0.3817214990660789;0.8824226028813672
27.3912;1.0572616686612117;0.8334190950627118;0.7883680075233032;-0.4190327531854019;-0.3963885968202268;1.0477805179164;9.999147160481233;0.8335163636060096;-0.4244550599863794;-0.42445498943223997;0.7954516093996326;0.38172067698582823;0.8824219510559614
27.4012;1.0572607745859843;0.833418390928698;0.7883671838546268;-0.4190327527860666;-0.3963885967768129;1.0477821389768822;9.999145096434564;0.8335171004279752;-0.42445506108622305;-0.42445498899010564;0.7954529069892139;0.38171988371036775;0.8824212936098934
27.4112;1.0572598500589645;0.8334176318563195;0.7883663297079506;-0.4190327523799169;-0.39638859674203153;1.0477837343612055;9.999143013783806;0.8335178204284519;-0.4244550621463594;-0.4244549885608179;0.7954542340670075;0.38171911994047386;0.8824206282582037
27.4212;1.0572588967731649;0.8334168191927444;0.7883654467666659;-0.4190327519692387;-0.39638859671422066;1.0477853032743392;9.999140941523216;0.8335185249981459;-0.4244550631660686;-0.424454988145126;0.7954555911368829;0.3817183861505412;0.8824199528927499
27.4312;1.0572579156482018;0.8334159546154454;0.7883645367028937;-0.41903275155620184;-0.39638859669130244;1.0477868437015105;9.999138898479343;0.8335192158910133;-0.42445506414507633;-0.4244549877432737;0.7954569780713572;0.38171768287113406;0.8824192661978472
27.4412;1.0572569077856828;0.8334150398892592;0.7883636013497358;-0.4190327511427612;-0.3963885966706939;1.0477883531544117;9.999136893326002;0.8335198947664448;-0.42445506508320685;-0.42445498735529935;0.795458394254507;0.3817170107278446;0.8824185681400725
27.4512;1.0572558754252805;0.8334140776845501;0.7883626430716205;-0.4190327507307061;-0.39638859664946413;1.0477898297724317;9.99913493552241;0.8335205629010223;-0.42445506598012256;-0.4244549869812924;0.7954598388397051;0.38171637016847104;0.8824178596044143
27.4612;1.057254821775302;0.8334130724112139;0.7883616647931835;-0.41903275032165954;-0.3963885966246068;1.0477912736134667;9.999133049179303;0.8335212211769875;-0.42445506683531364;-0.4244549866215482;0.7954613106164331;0.3817157611981779;0.8824171415674587
27.4712;1.0572537504710997;0.8334120298318598;0.7883606695129987;-0.4190327499169563;-0.39638859659327125;1.0477926872123615;9.999131279681523;0.8335218707460557;-0.4244550676483335;-0.4244549862766532;0.7954628074543113;0.3817151834185384;0.8824164145412763
27.4812;1.0572526657536934;0.8334109556694503;0.7883596598956206;-0.41903274951760366;-0.3963885965528533;1.0477940746822412;9.999129685177207;0.8335225137554054;-0.4244550684190081;-0.42445498594731;0.7954643263237436;0.3817146363714272;0.8824156787585069
27.4912;1.0572515730064167;0.8334098544749919;0.788358638202018;-0.4190327491244259;-0.396388596501122;1.0477954402056664;9.999128323412348;0.8335231533745309;-0.4244550691472925;-0.42445498563406525;0.7954658641819652;0.3817141199526312;0.8824149346424915
27.5012;1.0572504784268337;0.8334087294176877;0.7883576066102376;-0.41903274873825225;-0.3963885964364627;1.0477967868493678;9.99912724800261;0.8335237930232606;-0.4244550698330457;-0.42445498533715964;0.7954674185155859;0.3817136345465839;0.8824141827189572
27.5112;1.057249387928012;0.8334075827741728;0.7883565675363301;-0.4190327483599812;-0.3963885963579936;1.0477981162350505;9.999126510310681;0.8335244351826923;-0.42445507047609876;-0.42445498505637264;0.7954689870424161;0.3817131806048555;0.8824134229472249
27.5212;1.0572483063976497;0.8334064166932854;0.7883555235745668;-0.4190327479906066;-0.3963885962654574;1.0478004295617713;9.999126158337722;0.8335250810683452;-0.42445507107637326;-0.42445498479091465;0.7954705676813072;0.38171275786049375;0.8824126538209067
27.5312;1.0572472374092803;0.8334052339045843;0.7883544772818558;-0.41903274763140563;-0.3963885961590057;1.047801728799236;9.999126234873467;0.8335257313741355;-0.42445507163375973;-0.42445498453955555;0.7954721590773347;0.38171236495559263;0.8824118720920414
