time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
27.5412;1.05724618297017;0.8334040383507743;0.78835343051143;-0.41903274728406803;-0.3963885960390427;1.047803016907585;9.999126780800186;0.8335263867081881;-0.4244550721478966;-0.4244549843009502;0.7954737607657156;0.38171199981461984;0.8824110738702685
27.5512;1.0572451436675054;0.8334028355403522;0.7883523835177272;-0.4190327469504815;-0.3963885959062989;1.0478042978917421;9.999127840047153;0.83352704750206;-0.4244550726180872;-0.4244549840739556;0.7954753728407117;0.3817116601251056;0.8824102562641918
27.5612;1.0572441192055746;0.8334016320928506;0.7883513350474043;-0.41903274663242845;-0.3963885957621265;1.0478055769714232;9.999129457405015;0.8335277141204077;-0.42445507304338836;-0.4244549838577903;0.7954769956714957;0.38171134350000474;0.8824094182422747
27.5712;1.0572431085842853;0.8334004345151551;0.7883502833393756;-0.41903274633141774;-0.39638859560869677;1.047806860311511;9.999131671577745;0.8335283870557755;-0.4244550734226333;-0.4244549836520555;0.7954786299335167;0.38171104760514774;0.8824085602752966
27.5812;1.0572421099277698;0.8333992481472046;0.7883492270863302;-0.41903274604843016;-0.3963885954487864;1.0478081544302986;9.999134514535138;0.8335290666284889;-0.42445507375432423;-0.424454983456671;0.7954802766780313;0.38171077028914535;0.8824076832814818
27.5912;1.0572411208288066;0.8333980771507085;0.7883481658052922;-0.4190327457835884;-0.39638859528539877;1.0478094659966497;9.999138013023199;0.8335297525737096;-0.42445507403681065;-0.4244549832717472;0.795481937040592;0.3817105095009429;0.8824067876877513
27.6012;1.0572401392917052;0.8333969248163473;0.7883470995750655;-0.4190327455361736;-0.3963885951215892;1.047810802087186;9.999142182864784;0.8335304443521961;-0.4244550742687742;-0.42445498309747265;0.7954836119601509;0.3817102632314841;0.8824058730632997
27.6112;1.0572391642574648;0.8333957930082857;0.7883460288146609;-0.41903274530508394;-0.3963885949603102;1.0478121700274252;9.999147024852617;0.8335311416434426;-0.4244550744494007;-0.42445498293416756;0.7954853021236515;0.3817100296993497;0.8824049385050422
27.6212;1.0572381958542143;0.8333946815552367;0.7883449543258902;-0.419032745089301;-0.39638859480411176;1.0478135768654258;9.999152524926098;0.8335318443829556;-0.424455074578114;-0.4244549827823892;0.7954870079184521;0.3817098074851379;0.8824039834152637
27.6312;1.0572372360705555;0.8333935890659488;0.7883438771586417;-0.4190327448880175;-0.39638859465502646;1.0478150291533326;9.999158651551939;0.8335325528565778;-0.424455074654395;-0.4244549826427231;0.7954887295529705;0.3817095953308478;0.8824030081443663
27.6412;1.0572362885247044;0.8333925146443043;0.7883427984629578;-0.41903274470054963;-0.39638859451474934;1.0478165327911007;9.999165355876595;0.833533267931185;-0.42445507467789023;-0.42445498251538916;0.7954904670837467;0.38170939174843427;0.8824020145008923
27.6512;1.0572353568675787;0.8333914587031774;0.7883417196573733;-0.41903274452627826;-0.3963885943848403;1.0478180926477507;9.99917257570985;0.8335339909030265;-0.4244550746485199;-0.4244549824001311;0.7954922202288418;0.3817091947707459;0.8824010061150136
27.6612;1.0572344441174348;0.8333904227805934;0.7883406424924976;-0.4190327443646311;-0.3963885942668261;1.0478197121708024;9.999180239276434;0.8335347228945926;-0.4244550745664282;-0.42445498229641343;0.7954939886458895;0.38170900199804697;0.8823999883273931
27.6712;1.0572335532781771;0.833389409679218;0.7883395687310384;-0.4190327442150031;-0.39638859416219835;1.0478213929946802;9.999188278360734;0.8335354644323445;-0.4244550744318713;-0.4244549822036668;0.7954957729450458;0.38170881081310115;0.8823989674941761
27.6812;1.057232687015396;0.8333884234952446;0.7883385000096294;-0.41903274407668806;-0.3963885940724003;1.0478231341409567;9.999196649068239;0.8335362160921778;-0.4244550742451133;-0.4244549821212966;0.7954975756639258;0.381708618568948;0.882397950197632
27.6912;1.057231846774015;0.8333874681739587;0.7883374382161684;-0.4190327439489566;-0.3963885939989288;1.047824931034319;9.99920533717425;0.8335369797206795;-0.4244550740064397;-0.42445498204845705;0.7954994011105215;0.38170842269141286;0.8823969428090769
27.7012;1.0572310329812713;0.8333865453514331;0.788336386009756;-0.4190327438312472;-0.3963885939434203;1.0478267757428326;9.999214344065246;0.8335377583600239;-0.4244550737163556;-0.4244549819840286;0.7955012542708111;0.3817082207248444;0.8823959510553744
27.7112;1.0572302453538165;0.8333856536402389;0.7883353469284747;-0.41903274372342353;-0.39638859390749415;1.0478286586543293;9.999223671276129;0.8335385549160654;-0.4244550733757228;-0.4244549819268545;0.7955031397898081;0.38170801038655244;0.8823949795978422
27.7212;1.057229482904014;0.8333847899360313;0.7883343249271448;-0.41903274362588017;-0.3963885938925401;1.0478305699232753;9.999233308257562;0.8335393714853022;-0.4244550729855647;-0.424454981875776;0.7955050612869924;0.381707789680077;0.8823940323805168
27.7312;1.0572287447377138;0.8333839510763874;0.7883333237500371;-0.4190327435392596;-0.39638859389980874;1.0478325001810496;9.999243221987017;0.8335402095365109;-0.42445507254674464;-0.42445498182945945;0.7955070210520062;0.3817075568964066;0.8823931134605337
27.7412;1.0572280311341467;0.8333831343886573;0.7883323463096507;-0.4190327434641662;-0.39638859393058373;1.0478344412158238;9.999253353909774;0.8335410700701477;-0.42445507205993505;-0.42445498178640895;0.7955090203809886;0.3817073103254334;0.8823922273394673
27.7512;1.0572273438264532;0.833382337544687;0.7883313943375411;-0.4190327434012903;-0.39638859398608495;1.0478363862743607;9.999263621748087;0.8335419535946188;-0.4244550715258832;-0.42445498174510526;0.7955110602901236;0.3817070479092163;0.8823913787308484
27.7612;1.0572266856374952;0.8333815587362234;0.7883304687631271;-0.4190327433516173;-0.39638859406728205;1.047838329376352;9.999273925485785;0.8335428599384913;-0.42445507094571694;-0.4244549817039568;0.7955131416938912;0.3817067673034188;0.8823905720430788
27.7712;1.0572260601354202;0.8333807970431506;0.7883295701074127;-0.41903274331630747;-0.3963885941748104;1.0478402644177145;9.999284162042741;0.8335437882475262;-0.42445507032104834;-0.42445498166122814;0.7955152648955485;0.381706466511882;0.8823898105922935
27.7812;1.0572254714046208;0.8333800522134974;0.7883286982639873;-0.4190327432963211;-0.3963885943089318;1.0478421853668414;9.999294242069997;0.8335447373717066;-0.4244550696538322;-0.4244549816151852;0.7955174293528575;0.38170614456373003;0.8823890960086923
27.7912;1.0572249234529865;0.8333793239153394;0.78832785250254;-0.4190327432921422;-0.3963885944695951;1.0478440875026214;9.999304097913852;0.8335457063664405;-0.424455068946254;-0.42445498156417083;0.7955196340317996;0.3817058016263138;0.882388428553516
27.8012;1.0572244192719178;0.8333786110824954;0.7883270320287646;-0.41903274330380014;-0.39638859465665593;1.047845968348183;9.999313678106388;0.8335466950600491;-0.42445506820062523;-0.42445498150654026;0.7955218776544473;0.3817054387360333;0.8823878079510414
27.8112;1.0572239603576943;0.8333779115275586;0.7883262360499543;-0.4190327433311156;-0.3963885948700729;1.0478478272253477;9.999322935394703;0.833547704434557;-0.4244550674190681;-0.4244549814406816;0.7955241586294647;0.3817050575009007;0.8823872338610247
27.8212;1.057223547123346;0.8333772220543821;0.7883254629731576;-0.4190327433740452;-0.3963885951098401;1.0478496637516401;9.999331823535663;0.833548736270279;-0.42445506660332105;-0.42445498136504123;0.7955264751422373;0.38170465977990414;0.8823867062096198
27.8312;1.0572231795703384;0.8333765394574694;0.7883247101633609;-0.4190327434327719;-0.39638859537574933;1.0478514765141242;9.999340302347148;0.8335497922790497;-0.42445506575490344;-0.4244549812780843;0.7955288251345497;0.38170424744809456;0.882386225665692
27.8412;1.057222857503991;0.8333758616595487;0.7883239749408009;-0.41903274350730574;-0.39638859566725126;1.0478532625237982;9.99934833786796;0.8335508736233829;-0.4244550648752756;-0.42445498117828634;0.795531205752544;0.3817038223472376;0.8823857937218087
27.8512;1.0572225807572722;0.8333751879698499;0.7883232553466866;-0.4190327435970795;-0.396388595983419;1.0478550176268098;9.999355900479772;0.8335519810467781;-0.4244550639657971;-0.4244549810641573;0.7955336131401107;0.3817033862966238;0.8823854121392368
27.8612;1.057222349989428;0.8333745187646818;0.78832254990575;-0.41903274370107785;-0.39638859632300283;1.0478567376796548;9.999362965928873;0.8335531148755473;-0.42445506302781716;-0.42445498093422834;0.7955360430995828;0.3817029410498487;0.8823850822830814
27.8712;1.057222167149785;0.8333738552134821;0.7883218571291075;-0.41903274381835814;-0.3963885966846631;1.047858419185313;9.99936951192071;0.8335542744399622;-0.4244550620629765;-0.4244549807870968;0.7955384918622044;0.3817024882814392;0.8823848047321295
27.8812;1.0572220345804137;0.8333731990220886;0.7883211751647105;-0.419032743948277;-0.39638859706715146;1.047860058890471;9.999375511954891;0.8335554575512909;-0.4244550610732661;-0.4244549806216515;0.7955409566304319;0.3817020297706478;0.8823845791391989
27.8912;1.0572219535114893;0.8333725520049713;0.7883205016192145;-0.4190327440900605;-0.39638859746924976;1.0478616535534913;9.999380938092173;0.8335566608246971;-0.4244550600607887;-0.4244549804372572;0.7955434360142332;0.38170156752950035;0.8823844043903967
27.9012;1.0572219236718863;0.8333719157836049;0.788319833690312;-0.4190327442423175;-0.3963885978897162;1.047863200442125;9.999385774979897;0.833557880497407;-0.4244550590276196;-0.4244549802338097;0.7955459300580118;0.3817011035893228;0.8823842790463293
27.9112;1.0572219442578705;0.8333712921301583;0.7883191685268597;-0.4190327444031153;-0.39638859832735074;1.047864697745345;9.999390028644287;0.8335591127930605;-0.42445505797590966;-0.4244549800118699;0.7955484396930946;0.38170063981937696;0.8823842019896136
27.9212;1.057222014919861;0.8333706835724534;0.7883185036020968;-0.4190327445702983;-0.3963885987810735;1.047866144574233;9.999393716465047;0.8335603538438849;-0.42445505690811497;-0.42445497977275976;0.7955509660680877;0.38170017793848854;0.8823841729249197
27.9312;1.0572221357981448;0.8333700931399435;0.7883178369705601;-0.4190327447415834;-0.39638859924995823;1.047867541019271;9.999396853089497;0.8335615998697085;-0.42445505582711734;-0.4244549795183346;0.7955535102257778;0.38169971933017205;0.8823841919050561
27.9412;1.0572223070100468;0.8333695234312611;0.788317167256722;-0.4190327449145808;-0.3963885997330728;1.047868888352022;9.999399452190959;0.833562847824957;-0.42445505473602574;-0.4244549792505142;0.7955560731171536;0.3816992647634708;0.8823842581616315
27.9512;1.057222528690769;0.8333689762294061;0.7883164933793003;-0.41903274508697447;-0.3963886002293008;1.0478701893119118;9.99940153803509;0.8335640961101293;-0.42445505363781094;-0.42445497897103357;0.7955586557229476;0.3816988145148768;0.88238436978616
27.9612;1.0572228013695542;0.8333684527164616;0.7883158142152321;-0.4190327452567023;-0.3963886007375452;1.0478714480307698;9.99940314656138;0.8335653445971845;-0.4244550525350943;-0.4244549786815942;0.795561258892874;0.38169836882697994;0.8823845243889634
27.9712;1.0572231256075795;0.8333679537992121;0.7883151285795497;-0.4190327454219397;-0.39638860125699094;1.0478726689216291;9.99940431125176;0.8335665936810271;-0.4244550514300807;-0.42445497838394364;0.7955638828546466;0.38169792811406167;0.882384719711052
27.9812;1.0572235011639828;0.8333674804120352;0.788314435795945;-0.4190327455810178;-0.39638860178695917;1.047873855476523;9.999405050673804;0.8335678432543826;-0.4244550503244531;-0.4244549780797072;0.7955665269771609;0.381697492724246;0.8823849542367829
27.9912;1.0572239264749625;0.8333670335912592;0.7883137362670533;-0.4190327457323959;-0.39638860232673684;1.0478750102696095;9.999405372464686;0.8335690926627095;-0.4244550492193275;-0.4244549777703794;0.7955691900506192;0.38169706278230825;0.8823852279307208
28.0012;1.0572243988249757;0.8333666143042238;0.7883130312482858;-0.41903274587452477;-0.39638860287571004;1.04787613541563;9.999405285603041;0.8335703413924421;-0.42445504811555246;-0.4244549774574269;0.7955718711029739;0.38169663837838474;0.882385542388055
28.0112;1.0572249153880684;0.8333662230508665;0.7883123223778463;-0.41903274600556084;-0.3963886034334168;1.0478772325823973;9.999404805912938;0.8335715895896175;-0.42445504701422715;-0.424454977142155;0.7955745706023367;0.38169621976979423;0.8823859000325533
28.0212;1.05722547430727;0.833365859444639;0.7883116118899174;-0.4190327461232736;-0.39638860399933973;1.0478783029349097;9.999403957070296;0.8335728383613984;-0.42445504591694794;-0.4244549768255025;0.7955772908740087;0.3816958074528577;0.8823863030006658
28.0312;1.057226074875087;0.8333655221400766;0.7883109028304074;-0.4190327462252341;-0.3963886045728018;1.0478793470436902;9.999402770257227;0.8335740900654466;-0.4244550448256354;-0.4244549765080866;0.7955800347634284;0.38169540218059833;0.8823867523972622
28.0412;1.0572267173093728;0.8333652087883705;0.7883101983470411;-0.4190327463090176;-0.39638860515320906;1.0478803646838692;9.999401279388584;0.8335753479911282;-0.4244550437422401;-0.4244549761902857;0.7955828037313519;0.3816950049575145;0.8823872479872154
28.0512;1.0572274028561566;0.8333649158183707;0.7883095008862051;-0.41903274637233906;-0.39638860574039203;1.047881355204522;9.999399521093352;0.8335766150667132;-0.4244550426685492;-0.42445497587209696;0.7955855974353083;0.3816946169810387;0.8823877887333382
28.0612;1.057228133900913;0.8333646386964887;0.7883088122689376;-0.41903274641306515;-0.39638860633458617;1.0478823187775392;9.999397539059098;0.8335778925758172;-0.42445504160611097;-0.424454975553105;0.7955884149885512;0.38169423943203773;0.8823883742951962
28.0712;1.0572289133745707;0.8333643729247318;0.7883081340854623;-0.4190327464292078;-0.39638860693605577;1.047883257383104;9.99939537966524;0.833579179922168;-0.42445504055622607;-0.424454975232639;0.7955912563852439;0.381693873298343;0.882389005956597
28.0812;1.0572297437615874;0.8333641149945117;0.7883074677479499;-0.41903274641913474;-0.3963886075448401;1.0478841744878227;9.999393088203867;0.833580475107226;-0.42445503951993324;-0.4244549749098305;0.7955941228753338;0.38169351947274754;0.8823896860004885
28.0912;1.0572306267293021;0.8333638625292289;0.7883068147345278;-0.4190327463816973;-0.3963886081608398;1.047885074372353;9.999390712892769;0.8335817753652986;-0.4244550384980888;-0.4244549745837942;0.7955970161487723;0.3816931789003113;0.8823904168096102
28.1012;1.0572315632572866;0.8333636136160267;0.7883061774834493;-0.41903274631597537;-0.39638860878395776;1.047885961808383;9.999388304954941;0.8335830778681903;-0.4244550374916219;-0.4244549742539927;0.7955999372139363;0.3816928524980056;0.8823912007050649
28.1112;1.057232553393782;0.833363365859147;0.788305560117494;-0.4190327462209151;-0.39638860941402415;1.0478868415284626;9.999385916858268;0.8335843803249718;-0.42445503650167227;-0.42445497392030573;0.795602886245734;0.38169254103489564;0.8823920397570357
28.1212;1.0572335958172443;0.8333631160358714;0.7883049681099068;-0.41903274609522134;-0.3963886100506428;1.047887717906457;9.999383601833038;0.833585681478546;-0.4244550355294254;-0.4244549735827258;0.79560586335604;0.38169224520527784;0.8823929353158815
28.1312;1.0572346879725403;0.8333628607360944;0.7883044071483712;-0.4190327459375833;-0.3963886106931568;1.0478885955359398;9.999381409477643;0.8335869814620078;-0.42445503457592726;-0.4244549732410141;0.7956088689394377;0.3816919657611691;0.8823938882183388
28.1412;1.0572358266306614;0.8333625971912656;0.7883038820882842;-0.419032745746934;-0.39638861134074865;1.047889479808353;9.999379386890716;0.8335882816016692;-0.42445503364205306;-0.4244549728945678;0.7956119034040106;0.38169170343814024;0.8823948994909452
28.1512;1.0572370085491414;0.8333623235033701;0.7883033964859382;-0.4190327455223608;-0.3963886119927434;1.0478903762463379;9.999377587959014;0.8335895835615973;-0.42445503272856144;-0.42445497254247966;0.7956149671391378;0.38169145862774434;0.8823959708945779
28.1612;1.0572382313981883;0.8333620384006218;0.788302952533722;-0.4190327452628321;-0.39638861264904274;1.047891289357962;9.999376075950345;0.8335908885734199;-0.4244550318362289;-0.4244549721836083;0.7956180606334757;0.38169123122722126;0.8823971054295551
28.1712;1.057239494090335;0.8333617409800829;0.788302551295784;-0.4190327449671685;-0.39638861331023595;1.0478922222151372;9.999374917717436;0.833592197425138;-0.42445503096594284;-0.4244549718167193;0.7956211844960032;0.38169102089758206;0.8823983072593496
28.1812;1.0572407958468117;0.8333614307062029;0.7883021931534457;-0.4190327446342171;-0.3963886139772875;1.0478931762337724;9.999374179464985;0.8335935106475988;-0.42445503011860664;-0.4244549714407062;0.7956243397235995;0.3816908272956082;0.8823995807420847
28.1912;1.057242135628172;0.8333611077023012;0.7883018781338882;-0.4190327442630956;-0.39638861465126246;1.0478941512472388;9.999373926311156;0.833594828122178;-0.4244550292950306;-0.42445497105468416;0.7956275278050645;0.38169065011711906;0.8824009293341231
28.2012;1.0572435128603153;0.8333607730240216;0.7883016062415537;-0.419032743853465;-0.39638861533319825;1.0478951467935447;9.999374221850553;0.833596148617584;-0.4244550284960664;-0.42445497065805793;0.7956307500796256;0.3816904890869081;0.8824023551206648
28.2112;1.057244927701038;0.8333604287819136;0.7883013776808777;-0.4190327434055293;-0.39638861602394687;1.0478961636829722;9.999375128947566;0.8335974700013199;-0.42445502772282384;-0.4244549702506312;0.795634007164299;0.3816903438391381;0.8824038594148709
28.2212;1.0572463801157514;0.8333600780414582;0.7883011925722844;-0.41903274291972104;-0.3963886167240784;1.0478972041483499;9.999376713235462;0.8335987899647845;-0.4244550269765585;-0.4244549698324722;0.7956372992314108;0.38169021385268903;0.8824054437587578
28.2312;1.0572478693570448;0.8333597238162257;0.7883010507905597;-0.41903274239648236;-0.3963886174339704;1.0478982706787359;9.999379039270554;0.8336001069386401;-0.42445502625829057;-0.42445496940353805;0.795640626738019;0.38169009867241904;0.8824071098351624
28.2412;1.0572493942137524;0.8333593675239804;0.7883009522397811;-0.41903274183629147;-0.39638861815397;1.0478993648141834;9.999382157902119;0.83360142048704;-0.4244550255685466;-0.42445496896347124;0.7956439910153162;0.3816899982554713;0.8824088581823768
28.2512;1.0572509531598295;0.833359008238427;0.788300896696976;-0.4190327412396941;-0.3963886188845068;1.047900486629445;9.99938610102178;0.8336027306857996;-0.42445502490735904;-0.4244549685117236;0.795647394213965;0.3816899131665973;0.8824106875552377
28.2612;1.0572525445821856;0.8333586429373323;0.7883008832306283;-0.4190327406072672;-0.3963886196262516;1.0479016351407668;9.999390887701775;0.8336040377239792;-0.42445502427452625;-0.4244549680476824;0.795650838317833;0.38168984452465177;0.8824125957854893
28.2712;1.0572541670487026;0.8333582674501318;0.7883009099885712;-0.41903273993964363;-0.3963886203803159;1.0479028092858176;9.999396534244907;0.833605342308018;-0.42445502367010535;-0.4244549675706825;0.7956543236907909;0.38168979372155554;0.8824145803963502
28.2812;1.0572558188547727;0.8333578775661813;0.7883009743402527;-0.4190327392376501;-0.3963886211481732;1.047904008722986;9.999403064926014;0.8336066456942518;-0.4244550230948921;-0.4244549670800921;0.7956578482111969;0.3816897619915962;0.8824166381235092
28.2912;1.0572574970807649;0.8333574694636909;0.7883010732952369;-0.419032738502443;-0.39638862193121915;1.0479052343152735;9.99941051440524;0.8336079491290119;-0.42445502255057044;-0.4244549665754714;0.7956614077856089;0.38168975004573324;0.8824187647629591
28.3012;1.0572591974373056;0.8333570393332101;0.7883012043129597;-0.4190327377354661;-0.39638862273043723;1.0479064883401237;9.999418915291761;0.8336092533410145;-0.4244550220393709;-0.4244549660565978;0.7956649978489939;0.3816897580880595;0.8824209558015845
28.3112;1.0572609152924275;0.8333565829558106;0.7883013658552944;-0.41903273693827614;-0.3963886235464325;1.0479077740296703;9.999428283249035;0.8336105584163078;-0.42445502156345716;-0.4244549655231919;0.7956686144343064;0.3816897862219206;0.8824232067007349
28.3212;1.0572626466938684;0.8333560960409935;0.7883015575232826;-0.419032736112417;-0.39638862437961947;1.0479090942242115;9.999438613923168;0.8336118640605946;-0.42445502112450834;-0.42445496497455515;0.7956722541025073;0.38168983479027135;0.8824255124790403
28.3312;1.057264388714147;0.833355574895965;0.7883017805577023;-0.4190327352593876;-0.3963886252304231;1.0479104501434449;9.999449887466465;0.8336131696183631;-0.4244550207237637;-0.42445496440949276;0.7956759135790581;0.3816899042788584;0.8824278673373726
28.3412;1.0572661394047425;0.8333550167446925;0.7883020383441768;-0.41903273438059985;-0.3963886260994244;1.047911841501874;9.9994620701237;0.8336144738579957;-0.4244550203623232;-0.4244549638265586;0.7956795900342672;0.3816899949706001;0.882430264825629
28.3512;1.0572678972110925;0.8333544195547956;0.7883023358719944;-0.4190327334771821;-0.3963886269873101;1.047913267660049;9.999475115161028;0.8336157754165395;-0.42445502004120894;-0.42445496322435666;0.7956832818251539;0.38169010687951394;0.8824326983495296
28.3612;1.0572696600282956;0.833353781184027;0.7883026784571798;-0.4190327325497956;-0.3963886278947031;1.0479147290792976;9.999488967392947;0.8336170735973004;-0.4244550197610706;-0.42445496260169474;0.795686988681281;0.3816902400905029;0.8824351614545544
28.3712;1.0572714251088042;0.8333530986009162;0.7883030707971967;-0.41903273159872945;-0.3963886288220055;1.0479162283656085;9.999503565503103;0.833618368608163;-0.4244550195219803;-0.42445496195756355;0.7956907108525798;0.381690394871199;0.88243764794036
28.3812;1.0572731904648438;0.8333523679769861;0.7883035168863272;-0.4190327306241552;-0.3963886297693622;1.04791777007464;9.9995188413019;0.833619661149891;-0.42445501932357016;-0.4244549612908887;0.7956944482600257;0.3816905712734488;0.8824401523600336
28.3912;1.057274956256902;0.8333515850987945;0.7883040207620413;-0.41903272962636656;-0.3963886307368774;1.047919359778608;9.999534724345038;0.8336209515554142;-0.4244550191652741;-0.4244549606002429;0.7956982005841234;0.38169076905675714;0.8824426707472651
28.4012;1.0572767245772365;0.8333507457710341;0.7883045873680617;-0.41903272860594387;-0.3963886317249948;1.0479210033843886;9.999551154782086;0.833622239115008;-0.42445501904653476;-0.42445495988379695;0.7957019676376053;0.38169098827836656;0.8824452012346807
28.4112;1.0572784983343513;0.8333498461516383;0.7883052225174705;-0.4190327275637043;-0.39638863273474023;1.047922706822237;9.999568097037242;0.8336235222371224;-0.4244550189670332;-0.42445495913943093;0.7957057493571158;0.3816912295976893;0.8824477442235954
28.4212;1.0572802804239891;0.8333488822518076;0.7883059319776402;-0.41903272650049245;-0.39638863376748057;1.0479244758095323;9.999585542163636;0.8336247989406633;-0.42445501892671206;-0.4244549583649816;0.795709545814224;0.38169149374201716;0.8824503013840258
28.4312;1.0572820736722321;0.8333478491168569;0.7883067206098133;-0.419032725417113;-0.3963886348242703;1.0479263153641978;9.999603496355617;0.8336260670887553;-0.42445501892544707;-0.424454957558633;0.7957133574885378;0.38169178083648014;0.8824528739372822
28.4412;1.0572838813566197;0.8333467413655462;0.7883075918046178;-0.41903272431437577;-0.39638863590536777;1.0479282291927374;9.999621967199873;0.8336273247751573;-0.4244550189627786;-0.4244549567190482;0.7957171853082154;0.38169209033953916;0.8824554617248584
28.4512;1.057285707207442;0.8333455544836961;0.7883085468629263;-0.41903272319297535;-0.3963886370102519;1.0479302196947948;9.999640955289845;0.8336285711936091;-0.4244550190378853;-0.42445495584508075;0.7957210302215316;0.38169242134944714;0.8824580634510162
28.4612;1.0572875545181963;0.8333442847395807;0.7883095848779499;-0.4190327220532414;-0.3963886381380647;1.047932288850692;9.999660450762587;0.8336298075044165;-0.4244550191495394;-0.42445495493553176;0.7957248927000193;0.3816927727418668;0.8824606775521695
28.4712;1.057289425282515;0.8333429275742057;0.7883107037925545;-0.4190327208949631;-0.39638863928810747;1.0479344390006868;9.999680432763988;0.8336310371162552;-0.42445501929605933;-0.4244549539892729;0.7957287722624857;0.38169314310843694;0.8824633031446059
28.4812;1.0572913203696495;0.833341476292144;0.7883119017424254;-0.41903271971731304;-0.3963886404600425;1.0479366726750363;9.999700868275717;0.8336322654389524;-0.4244550194754106;-0.42445495300547176;0.7957326670847124;0.3816935307297872;0.8824659401666036
28.4912;1.0572932406283622;0.833339922196539;0.7883131771174173;-0.41903271851885254;-0.39638864165389753;1.047938992132592;9.999721713796484;0.8336334994893291;-0.42445501968539046;-0.42445495198351485;0.795736574360364;0.3816939336960417;0.8824685884586224
28.5012;1.0572951876780103;0.8333382555119696;0.7883145275142082;-0.4190327172977324;-0.39638864287009856;1.0479413994036317;9.99974292635064;0.8336347471492788;-0.42445501992378903;-0.4244549509227848;0.7957404914230186;0.3816943500625476;0.8824712469249177
28.5112;1.0572971640614004;0.8333364661321382;0.7883159497386473;-0.41903271605208653;-0.39638864410956437;1.0479438965956693;9.999764476161198;0.8336360156151367;-0.42445502018832987;-0.4244549498226924;0.7957444167496782;0.3816947780657396;0.8824739138298539
28.5212;1.0572991732364314;0.8333345442991557;0.7883174411932047;-0.4190327147803095;-0.3963886453736156;1.0479464860143155;9.99978635051055;0.8336373098835316;-0.4244550204764119;-0.42445494868281514;0.7957483503287431;0.38169521642855675;0.8824765878781441
28.5312;1.0573012195290645;0.8333324811775752;0.7883190003725993;-0.41903271348119375;-0.396388646663615;1.0479491698092456;9.999808550468131;0.833638632709787;-0.42445502078504227;-0.4244549475029504;0.7957522936137839;0.3816956644358712;0.8824792686702355
28.5412;1.0573033085646204;0.833330268476466;0.788320625938201;-0.41903271215408483;-0.3963886479807577;1.0479519495460863;9.999831084783024;0.8336399856230009;-0.42445502111096844;-0.42445494628309444;0.7957562493594545;0.38169612179345386;0.8824819560647307
28.5512;1.0573054480346886;0.8333278976023801;0.7883223157998576;-0.4190327107988986;-0.3963886493261877;1.047954826530711;9.999853965691337;0.8336413695754296;-0.42445502145075564;-0.4244549450233214;0.7957602210091004;0.38169658836372466;0.8824846497847219
28.5612;1.0573076477196524;0.8333253595346499;0.7883240667876255;-0.4190327094159973;-0.39638865070115004;1.047957802485058;9.999877207403822;0.8336427848369752;-0.42445502180093025;-0.4244549437237683;0.7957642116911492;0.38169706371546286;0.8824873499821647
28.5712;1.057309918846232;0.8333226452439164;0.7883258744705209;-0.41903270800601217;-0.396388652107035;1.0479608797431175;9.999900820862786;0.8336442306199896;-0.42445502215832176;-0.42445494238479453;0.7957682238595319;0.38169754693825003;0.8824900576923612
28.5812;1.0573122734245177;0.8333197464617477;0.7883277331605928;-0.4190327065694667;-0.39638865354537656;1.04796406095438;9.999924809014523;0.8336457052817104;-0.4244550225204;-0.42445494100697345;0.795772259598212;0.38169803695113375;0.8824927749191901
28.5912;1.0573147235885223;0.8333166565978497;0.7883296370437992;-0.41903270510634133;-0.39638865501787096;1.04796734885731;9.999949170298738;0.8336472071624899;-0.42445502288534087;-0.4244549395907831;0.7957763207727533;0.3816985328643637;0.8824955051570481
28.6012;1.057317281171722;0.8333133706105063;0.7883315818272625;-0.41903270361603434;-0.3963886565264365;1.0479707464816566;9.999973903410387;0.833648734987399;-0.4244550232519066;-0.4244549381362215;0.7957804093225418;0.3816990339741424;0.882498253624222
28.6112;1.0573199577536654;0.8333098837028285;0.7883335651631933;-0.4190327020977759;-0.3963886580732058;1.047974257060428;9.999999005708485;0.8336502875967525;-0.42445502361947823;-0.42445493664272194;0.7957845279021306;0.3816995394977563;0.8825010264103578
28.6212;1.0573227647616277;0.8333061903054776;0.7883355860058282;-0.4190327005509982;-0.3963886596604213;1.0479778832106712;10.00002446840658;0.8336518638279065;-0.42445502398816365;-0.42445493510948096;0.7957886801116549;0.38170004856665024;0.8825038295686397
28.6312;1.0573257133733087;0.8333022840525532;0.7883376439790931;-0.4190326989752653;-0.3963886612903475;1.0479816262055115;10.000050272521912;0.8336534630775385;-0.424455024358668;-0.42445493353573294;0.795792869852908;0.3817005604339958;0.8825066687075382
28.6412;1.0573288145588007;0.8332981579138723;0.7883397391632556;-0.41903269736996296;-0.39638866296529196;1.0479854858805706;10.000076387499147;0.8336550863354972;-0.4244550247321066;-0.4244549319207754;0.7957971003527361;0.381701074464311;0.8825095489365616
28.6512;1.0573320789546228;0.8332938040666142;0.788341872094148;-0.4190326957341388;-0.3963886646876352;1.0479894610661882;10.000102775349967;0.8336567366882109;-0.4244550251099252;-0.4244549302640853;0.7958013740957888;0.3817015901305214;0.8825124754512245
28.6612;1.0573355159572202;0.8332892143760496;0.7883440435285952;-0.41903269406655347;-0.3963886664597499;1.0479935501444015;10.000129397153408;0.8336584188795312;-0.42445502549382064;-0.42445492856544254;0.7958056938204736;0.3817021072092016;0.882515454246178
28.6712;1.0573391333120965;0.8332843813386535;0.7883462540889015;-0.4190326923657638;-0.3963886682840394;1.047997751158204;10.000156214368692;0.8336601386520966;-0.42445502588576406;-0.4244549268246638;0.795810063375411;0.3817026257511176;0.882518492256872
28.6812;1.0573429382180435;0.8332792984481379;0.7883485041771265;-0.41903269063014004;-0.3963886701630797;1.0480020619233683;10.000183184012418;0.8336619022483206;-0.42445502628802606;-0.42445492504112975;0.7958144880201725;0.3817031457374703;0.882521597250117
28.6912;1.0573469381977942;0.8332739602368731;0.7883507941272242;-0.4190326888578623;-0.3963886720994624;1.048006480752743;10.000210257112803;0.8336637162440075;-0.4244550267029513;-0.4244549232135977;0.7958189741931102;0.3817036667977316;0.8825247777998909
28.7012;1.057351140576473;0.8332683623994136;0.788353124603937;-0.41903268704698005;-0.3963886740954358;1.0480110068943862;10.000237387563315;0.8336655877239705;-0.4244550271327562;-0.42445492134038715;0.7958235283997229;0.3817041881519534;0.8825280431093632
28.7112;1.0573555519092745;0.8332625018554978;0.7883554973071066;-0.4190326851955503;-0.39638867615274165;1.0480156402973464;10.000264537062423;0.8336675242220017;-0.4244550275795697;-0.424454919419666;0.7958281561311573;0.3817047086419834;0.882531402542516
28.7212;1.0573601785675601;0.8332563770112594;0.7883579152413106;-0.41903268330168647;-0.3963886782726493;1.0480203812229134;10.000291664216798;0.8336695333502486;-0.42445502804539637;-0.4244549174495948;0.7958328619620325;0.38170522672035956;0.8825348650346825
28.7312;1.0573650276414064;0.8332499878946966;0.7883603820640438;-0.4190326813633622;-0.39638868045600884;1.048025229306789;10.000318717291671;0.8336716223742489;-0.42445502853194006;-0.4244549154283094;0.7958376501339506;0.381705740452027;0.8825384385636279
28.7412;1.0573701070417274;0.8332433352647911;0.788362901408554;-0.41903267937809935;-0.396388682703355;1.0480301823923726;10.000345643422655;0.8336737977932446;-0.4244550290407332;-0.42445491335376584;0.7958425247574138;0.381706247598828;0.882542130133982
28.7512;1.0573754252626353;0.8332364192990702;0.7883654767319087;-0.4190326773428322;-0.3963886850151449;1.0480352365629788;10.00037239718555;0.8336760654131071;-0.4244550295735124;-0.4244549112235364;0.7958474896867603;0.3817067456553309;0.8825459462769123
28.7612;1.0573809911663679;0.8332292391531119;0.7883681112826988;-0.41903267525403554;-0.3963886873919429;1.0480403876428828;10.00039893738992;0.8336784309462538;-0.42445503013235736;-0.4244549090348103;0.7958525484006562;0.38170723179933186;0.8825498931906055
28.7712;1.057386813735923;0.8332217930249636;0.788370808268086;-0.4190326731078701;-0.3963886898343916;1.0480456330507644;10.000425219507456;0.8336809001053839;-0.42445503071966745;-0.42445490678466835;0.7958577043309595;0.38170770292045797;0.8825539766931998
28.7812;1.057392902248203;0.8332140782434385;0.7883735713044772;-0.41903267090017793;-0.39638869234317314;1.0480509728438054;10.000451191800193;0.8336834781030659;-0.4244550313382203;-0.4244549044704125;0.7958629614742561;0.3817081556074427;0.8825582028937667
28.7912;1.0573992665271454;0.8332060918952795;0.7883764045792059;-0.4190326686265168;-0.3963886949190958;1.0480564097660061;10.000476797623708;0.8336861696377017;-0.424455031991135;-0.4244549020896937;0.7958683247721904;0.38170858601979435;0.8825625787417326
28.8012;1.0574059164228178;0.833197831384524;0.7883793125703239;-0.4190326662824437;-0.3963886975632645;1.0480619485280285;10.000501981371462;0.8336889793160859;-0.4244550326816942;-0.4244548996404171;0.7958738000838342;0.3817089900660459;0.882567111483542
28.8112;1.0574128610606575;0.8331892940375604;0.7883822995992121;-0.41903266386390997;-0.39638870027731793;1.048067594961783;10.000526689981347;0.833691911667527;-0.42445503341326285;-0.42445489712057605;0.7958793936235209;0.38170936388631516;0.8825718081314325
28.8212;1.057420109023075;0.8331804765333535;0.7883853694204666;-0.41903266136738676;-0.39638870306350343;1.0480733559428814;10.000550868301087;0.8336949706093076;-0.42445503418930414;-0.42445489452808166;0.7958851111621661;0.38170970404908205;0.8825766757249122
28.8312;1.0574276689817135;0.833171375076764;0.7883885250969254;-0.41903265878961304;-0.3963887059243574;1.0480792395342018;10.000574459437777;0.8336981589141619;-0.4244550350133593;-0.4244548918606471;0.7958909575784323;0.38171000743058714;0.8825817214560635
28.8412;1.0574355494957364;0.8331619859147055;0.7883917690455811;-0.4190326561272939;-0.39638870886222416;1.0480852551542739;10.000597412165293;0.8337014784780774;-0.42445503588897937;-0.42445488911589224;0.7958969369366278;0.38171027117017287;0.8825869524398035
28.8512;1.0574437585566587;0.8331523055224631;0.7883951030158554;-0.4190326533769562;-0.3963887118791086;1.0480914145145388;10.00061968499349;0.8337049312386686;-0.4244550368196002;-0.42445488629159245;0.7959030530269917;0.38171049287692876;0.8825923758848991
28.8612;1.0574523039149482;0.8331423305458481;0.788398528325609;-0.41903265053487837;-0.39638871497694117;1.0480977322283944;10.000641247073155;0.8337085196793185;-0.424455037808413;-0.4244548833855925;0.7959093102215266;0.3817106710083741;0.8825979995018753
28.8712;1.0574611931727644;0.83313205738695;0.7884020465516974;-0.4190326475971063;-0.3963887181578588;1.0481042252674788;10.000662080757067;0.8337122465266755;-0.42445503885839075;-0.4244548803953842;0.7959157142413867;0.3817108050056663;0.8826038314802169
28.8812;1.0574704333488778;0.8331214811005566;0.7884056599014404;-0.4190326445596558;-0.3963887214242378;1.0481109123041126;10.000682181423462;0.8337161141839021;-0.42445503997234646;-0.4244548773179236;0.7959222722740419;0.38171089507723177;0.8826098796495083
28.8912;1.0574800313804193;0.8331105948377837;0.7884093710111558;-0.4190326414187571;-0.39638872477846926;1.0481178130416553;10.000701556204469;0.8337201249385318;-0.424455041152738;-0.42445487414981803;0.7959289923430061;0.38171094192956034;0.882616150464202
28.9012;1.057489995209086;0.8330993909573983;0.7884131829978197;-0.4190326381708431;-0.39638872822269233;1.0481249473664984;10.00072023074222;0.8337242820243731;-0.42445504240141996;-0.42445487088747413;0.7959358826274798;0.38171094632085806;0.8826226491711321
28.9112;1.0575003342086364;0.8330878621816369;0.7884170993253621;-0.41903263481227937;-0.39638873175883316;1.0481323351127665;10.00073825879503;0.833728589756578;-0.4244550437197392;-0.4244548675270285;0.7959429514688585;0.38171090844173367;0.8826293807470212
28.9212;1.0575110591968016;0.8330760015334225;0.7884211227798125;-0.4190326313390247;-0.396388735388881;1.0481399962919573;10.000755721994459;0.8337330523013442;-0.424455045108785;-0.4244548640643396;0.7959502078058113;0.3817108275162192;0.8826363503556875
28.9312;1.0575221821665757;0.833063802244749;0.7884252546851217;-0.4190326277463966;-0.396388739115064;1.0481479510977054;10.000772718542592;0.8337376729000613;-0.4244550465694198;-0.4244548604951088;0.7959576612934651;0.38171070176318955;0.8826435632199151
28.9412;1.057533715572434;0.8330512580725881;0.7884294949667879;-0.4190326240291082;-0.39638874293994775;1.0481562196992185;10.00078934725898;0.8337424541364994;-0.4244550481021616;-0.424454856814822;0.7959653220696916;0.381710528817387;0.8826510240601405
28.9512;1.0575456716746012;0.8330383632830061;0.7884338424767312;-0.4190326201814706;-0.39638874686658404;1.0481648218860133;10.000805695309301;0.8337473986297137;-0.4244550497072041;-0.4244548530185743;0.7959732005333954;0.3817103063605661;0.8826587367552844
28.9612;1.0575580620931182;0.8330251124781162;0.7884382954019462;-0.4190326161975841;-0.3963887508986051;1.0481737767542096;10.000821839021398;0.8337525097956965;-0.4244550513846234;-0.4244548491011067;0.7959813070772496;0.38171003235361545;0.8826667049842148
28.9712;1.0575708973837274;0.8330115005739835;0.7884428514642076;-0.4190326120715448;-0.3963887550401241;1.0481831027484751;10.000837854080677;0.8337577922236329;-0.42445505313447646;-0.42445484505700454;0.7959896517120203;0.3817097048138438;0.8826749331368853
28.9812;1.0575841867579847;0.832997522710108;0.7884475079650233;-0.4190326077975195;-0.3963887592955448;1.0481928178976643;10.000853814762177;0.833763251695807;-0.42445505495673985;-0.42445484088080454;0.7959982442934087;0.38170932153555287;0.8826834268158491
28.9912;1.0575979377070726;0.8329831740419232;0.788452262264733;-0.4190326033696716;-0.39638876366960474;1.0482029401110613;10.000869780419459;0.8337688953546598;-0.42445505685126933;-0.4244548365670644;0.796007095462308;0.3817088800904287;0.8826921929504568
29.0012;1.0576121556491225;0.8329684490567424;0.7884571124574403;-0.41903259878222066;-0.39638876816752816;1.0482134873744995;10.00088579149445;0.833774732075185;-0.4244550588177477;-0.42445483211053264;0.79601621721319;0.3817083780222801;0.882701239075303
29.0112;1.0576268445373143;0.8329533403996127;0.7884620576924661;-0.41903259402942683;-0.3963887727948852;1.0482244771700195;10.000901880908048;0.8337807724724671;-0.42445506085570656;-0.42445482750619945;0.796025622866118;0.3817078130268781;0.8827105725045062
29.0212;1.0576420080540219;0.8329378385564183;0.7884670978776982;-0.41903258910522395;-0.3963887775573648;1.048235925280389;10.000918088118576;0.833787028188763;-0.4244550629647421;-0.42445482274897717;0.7960353268825584;0.3817071832817248;0.8827202007510407
29.0312;1.057657650127356;0.8329219326549506;0.7884722325750957;-0.41903258400293936;-0.39638878246084025;1.0482478452727069;10.000934466898705;0.8337935110870587;-0.42445506514479736;-0.4244548178332704;0.7960453445142361;0.3817064878139709;0.8827301322226665
29.0412;1.0576737752630503;0.8329056107964361;0.7884774597862874;-0.41903257871547506;-0.3963887875115484;1.048260249117944;10.00095108577289;0.8338002328224228;-0.4244550673963285;-0.42445481275285724;0.7960556913425497;0.38170572647368645;0.8827403759119209
29.0512;1.0576903895457825;0.8328888594421013;0.7884827759002268;-0.41903257323562837;-0.39638879271599403;1.0482731481132543;10.00096802862265;0.833807204768992;-0.42445506972014874;-0.4244548075011295;0.7960663829277933;0.3817048995913189;0.8827509404885385
29.0612;1.0577075014555817;0.8328716627497299;0.7884881764892697;-0.4190325675560613;-0.3963887980805622;1.0482865534254444;10.00098539857512;0.8338144382439635;-0.42445507211699274;-0.42445480207152314;0.7960774347833643;0.38170400778914654;0.8827618331716076
29.0712;1.0577251215542696;0.8328540025383804;0.7884936569908031;-0.4190325616690776;-0.39638880361123074;1.0483004765432613;10.001003315433868;0.833821944158435;-0.42445507458722803;-0.4244547964578389;0.7960888627328885;0.3817030521073655;0.8827730588596417
29.0812;1.0577432613486193;0.8328358592231719;0.788499213645435;-0.4190325555667695;-0.3963888093136644;1.0483149301857613;10.001021908613092;0.8338297319493491;-0.4244550771309219;-0.4244547906541814;0.7961006833389139;0.3817020340828227;0.8827846203896774
29.0912;1.0577619321470235;0.832817213223443;0.788504844523275;-0.4190325492414751;-0.3963888151935545;1.0483299291929697;10.00104131426844;0.8338378093788736;-0.4244550797480552;-0.42445478465474396;0.7961129139855776;0.38170095543278726;0.8827965192997859
29.1012;1.0577811444176686;0.8327980456992434;0.7885105497624734;-0.4190325426859819;-0.3963888212568014;1.0483454903255225;10.001061669312648;0.8338461835194951;-0.4244550824386993;-0.4244547784536778;0.7961255725116352;0.38169981750290777;0.8828087561245984
29.1112;1.0578009078989858;0.8327783384367919;0.7885163312949516;-0.4190325358932536;-0.39638882750940746;1.0483616313112303;10.001083101324912;0.8338548614785019;-0.42445508520312886;-0.4244547720449232;0.7961386765726058;0.38169862093765416;0.8828213305822998
29.1212;1.0578212321357758;0.8327580733146971;0.7885221922230002;-0.4190325288560509;-0.3963888339574713;1.0483783704559058;10.001105722356778;0.8338638502873784;-0.4244550880418485;-0.42445476542202565;0.7961522431704989;0.3816973658779807;0.8828342416500188
29.1312;1.0578421266922005;0.8327372317103625;0.7885281356365851;-0.4190325215668705;-0.3963888406074407;1.0483957269508777;10.001129628830881;0.8338731566077795;-0.4244550909555772;-0.4244547585782494;0.7961662890304477;0.38169605234703985;0.8828474874569716
29.1412;1.057863601216494;0.8327157943379531;0.7885341641002873;-0.41903251401821684;-0.3963888474662791;1.0484137208754705;10.001154909650062;0.8338827868351525;-0.42445509394517644;-0.4244547515070413;0.7961808318547774;0.38169468023081377;0.8828610659720593
29.1512;1.0578856655390974;0.8326937412707583;0.788540280536256;-0.41903250620289234;-0.39638885454136025;1.0484323725083693;10.00118165703546;0.8338927473502553;-0.42445509701141854;-0.42445474420237367;0.7961958912094557;0.381693249082518;0.8828749764482403
29.1612;1.0579083295942198;0.8326710520278998;0.7885464888335599;-0.4190324981139726;-0.3963888618401958;1.0484517018976314;10.001209970170448;0.833903044385275;-0.4244551001547785;-0.4244547366586918;0.7962114880001887;0.38169175819521023;0.8828892199981098
29.1712;1.0579316036542048;0.8326477062202989;0.7885527932941837;-0.4190324897445548;-0.3963888693701612;1.04847172930675;10.001239949357954;0.83391368381055;-0.4244551033755585;-0.424454728870741;0.7962276433112001;0.3816902066610278;0.8829037989993889
29.1812;1.0579554986055488;0.8326236841071305;0.7885591982224074;-0.419032481087624;-0.3963888771383655;1.0484924759720873;10.001271685380384;0.8339246715196774;-0.42445510667423736;-0.4244547208333739;0.7962443779050207;0.3816885932507176;0.8829187168837271
29.1912;1.0579800257255432;0.8325989664591457;0.7885657085393497;-0.4190324721359945;-0.3963888851517809;1.0485139644219792;10.001305255201967;0.8339360143282597;-0.4244551100516607;-0.4244547125413028;0.79626171264744;0.381686916368531;0.8829339786521163
29.2012;1.0580051967420876;0.8325735343760148;0.7885723308200666;-0.4190324628822467;-0.39638889341756306;1.0485362179771205;10.001340727708767;0.833947720560643;-0.4244551135089264;-0.42445470398900603;0.7962796692108707;0.3816851740343495;0.8829495909753943
29.2112;1.0580310242238689;0.8325473692154913;0.788579073571624;-0.4190324533188801;-0.39638890194319065;1.048559259863822;10.001378166153449;0.8339597996893958;-0.4244551170472478;-0.42445469517081813;0.796298270121111;0.3816833637246614;0.8829655615290375
29.2212;1.0580575212727459;0.8325204524830793;0.7885859463360274;-0.41903244343855356;-0.39638891073628063;1.0485831126457903;10.001417621210743;0.8339722613575709;-0.4244551206679124;-0.4244546860809904;0.7963175382252915;0.38168148230530324;0.8829818980988409
29.2312;1.0580847008759628;0.8324927661732997;0.7885929586295005;-0.4190324332342095;-0.3963889198044868;1.0486077980081083;10.001459129242036;0.8339851147151386;-0.4244551243721368;-0.42445467671357434;0.7963374963412844;0.38167952628649715;0.8829986078689701
29.2412;1.0581125758770353;0.8324642935792245;0.7886001195305143;-0.4190324226992971;-0.3963889291556432;1.0486333368127319;10.001502720598937;0.8339983685160027;-0.4244551281611046;-0.42445466706221335;0.7963581671533982;0.38167749216815305;0.8830156968724585
29.2512;1.0581411590285554;0.832435019578641;0.7886074374402383;-0.41903241182807743;-0.39638893879780107;1.0486597494298517;10.001548420778057;0.8340120314848294;-0.42445513203640106;-0.4244546571201466;0.7963795733259365;0.3816753766339874;0.8830331697856796
29.2612;1.0581704625028874;0.8324049294822129;0.7886149196038056;-0.41903240061576363;-0.3963889487390709;1.048687056133275;10.001596237108732;0.8340261121595656;-0.42445513600020995;-0.42445464688044265;0.7964017377843088;0.381673176619193;0.8830510303970389
29.2712;1.058200497246677;0.8323740073005971;0.7886225718966058;-0.4190323890583853;-0.3963889589875803;1.0487152776331372;10.00164614702404;0.8340406183149018;-0.42445514005497026;-0.4244546363361451;0.7964246837745983;0.38167088934335597;0.8830692823397015
29.2812;1.0582312729247243;0.8323422354959538;0.7886303993341384;-0.41903237715244895;-0.39638896955158537;1.048744435149466;10.001698107102664;0.8340555570670698;-0.424455144203001;-0.4244546254802328;0.7964484350803284;0.3816685123731829;0.8830879297290317
29.2912;1.0582627988227893;0.8323095962845872;0.7886384067116887;-0.41903236489465184;-0.39638898043943843;1.0487745490391627;10.001752078740312;0.8340709358577432;-0.4244551484463303;-0.4244546143055829;0.7964730166725211;0.3816660436561783;0.8831069774413347
29.3012;1.058295084502728;0.8322760725101904;0.7886465983203689;-0.4190323522816261;-0.39638899165942965;1.048805637539661;10.001808041794915;0.8340867628551122;-0.42445515278669443;-0.4244546028051009;0.7964984546710779;0.38166348135711936;0.8831264303555983
29.3112;1.0583281394217154;0.8322416474522172;0.7886549768748529;-0.41903233930974215;-0.3963890032199008;1.0488377175046413;10.001865983416304;0.8341030460904141;-0.4244551572258162;-0.4244545909719672;0.7965247752677631;0.38166082339484797;0.8831462921463091
29.3212;1.0583619727107934;0.8322063047134601;0.7886635430614201;-0.4190323259752123;-0.39638901512960684;1.0488708058996654;10.001925883431545;0.8341197926876884;-0.42445516176571985;-0.4244545787996902;0.7965520037894376;0.3816580670082033;0.8831665650435278
29.3312;1.0583965935727149;0.8321700284713707;0.7886722960310878;-0.41903231227416565;-0.39638902739771514;1.0489049203707776;10.00198771761562;0.83413700900554;-0.42445516640874137;-0.42445456628187683;0.796580164377364;0.3816552088583525;0.8831872505432582
29.3412;1.0584320118928627;0.8321328035005524;0.7886812339776634;-0.4190322982024008;-0.39638904003324754;1.0489400787423693;10.002051471323211;0.83415470083865;-0.42445517115748865;-0.4244545534121245;0.7966092801419623;0.3816522454227442;0.8832083502411342
29.3512;1.0584682387901496;0.8320946150973794;0.7886903548262201;-0.4190322837552761;-0.39638905304453537;1.0489762981251813;10.002117142995901;0.8341728730999947;-0.42445517601484484;-0.4244545401842133;0.7966393739668789;0.3816491730296993;0.8832298662940508
29.3612;1.058505286574333;0.8320554491683209;0.7886996566503832;-0.41903226892786727;-0.39638906643924254;1.0490135943225856;10.002184738175924;0.8341915294638687;-0.4244551809836462;-0.4244545265922226;0.7966704694576073;0.38164598763351715;0.8832518013508367
29.3712;1.0585431683312114;0.8320152921249455;0.7887091369198709;-0.4190322537150105;-0.39638908022498953;1.0490519815703883;10.00225426933;0.8342106724688135;-0.4244551860662746;-0.42445451263035733;0.7967025910748241;0.3816426848473873;0.8832741580655391
29.3812;1.0585818976275994;0.8319741302756283;0.788718791640961;-0.4190322381114534;-0.39638909441000497;1.0490914726390796;10.00232576484801;0.8342303037392598;-0.4244551912645842;-0.4244544982928452;0.7967357636606843;0.3816392601375995;0.8832969383476588
