time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.3912;1.0586214879784694;0.8319319494329244;0.788728615620619;-0.4190322221122131;-0.3963891090032575;1.0491320795766592;10.002399275512778;0.8342504241794116;-0.4244551965799357;-0.4244544835741553;0.7967700123154974;0.3816357088393852;0.8833201428227961
29.4012;1.0586619518231901;0.8318887356586749;0.7887386029849345;-0.4190322057126275;-0.39638912401432586;1.0491738146164076;10.00247486558845;0.8342710348423202;-0.42445520201321296;-0.4244544684691805;0.7968053626254307;0.3816320261295103;0.8833437706893059
29.4112;1.0587032997203853;0.8318444762503665;0.7887487468902113;-0.41903218890824484;-0.39638913945347043;1.0492166902951332;10.002552595594452;0.8342921380793726;-0.42445520756494315;-0.424454452973094;0.7968418405802757;0.3816282070818994;0.8833678195900084
29.4212;1.0587455408425717;0.8317991593961244;0.7887590389917093;-0.41903217169493906;-0.3963891553316754;1.0492607191890762;10.002632514010534;0.8343137374833233;-0.42445521323556396;-0.4244544370810504;0.7968794720759591;0.3816242466471026;0.8833922858565594
29.4312;1.0587886844584022;0.8317527730173011;0.7887694697571599;-0.41903215406894023;-0.39638917166026005;1.049305914438982;10.002714660076252;0.8343358370103274;-0.4244552190257297;-0.42445442078805157;0.7969182822981224;0.3816201395453515;0.8834171652611439
29.4412;1.0588327406657145;0.8317053044826263;0.7887800293808848;-0.4190321360266055;-0.39638918845036336;1.0493522901963444;10.002799070423656;0.8343584410289195;-0.4244552249363434;-0.42445440408906127;0.7969582954120175;0.381615880372401;0.8834424532920281
29.4512;1.0588777199576036;0.831656741425354;0.7887907081969752;-0.41903211756421216;-0.39638920571280395;1.049399860270932;10.002885787073113;0.8343815551015551;-0.42445523096839366;-0.4244543869790402;0.7969995349025448;0.381611464033255;0.8834681446442781
29.4612;1.0589236328448317;0.8316070723523279;0.7888014963782907;-0.4190320986778574;-0.3963892234582611;1.0494486357260886;10.00297486657268;0.8344051862249925;-0.42445523712290334;-0.4244543694527597;0.7970420240552326;0.38160688595785275;0.8834942327708858
29.4712;1.0589704903016048;0.8315562861269458;0.7888123835740054;-0.419032079363412;-0.3963892416975606;1.0494986235507087;10.003066382431935;0.8344293425474375;-0.42445524340102686;-0.42445435150467686;0.797085785954688;0.38160214177893376;0.8835207098826677
29.4812;1.0590183048890145;0.8315043713024339;0.7888233588334558;-0.41903205961663215;-0.39638926044189404;1.0495498271766295;10.003160419418986;0.8344540329512373;-0.4244552498043064;-0.42445433312900144;0.7971308434411958;0.38159722692845904;0.8835475671017144
29.4912;1.0590670916007825;0.8314513164371288;0.788834410665089;-0.4190320394333528;-0.39638927970271715;1.0496022478871645;10.003257073040652;0.8344792664867288;-0.4244552563348792;-0.4244543143199199;0.7971772194239592;0.38159213652618007;0.883574794885797
29.5012;1.0591168672835019;0.8313971108058855;0.7888455268841691;-0.41903201880955426;-0.3963892994914811;1.0496558857234293;10.003356455492206;0.8345050514786737;-0.42445526299539027;-0.4244542950718278;0.7972249373065956;0.38158686549250553;0.8836023834250913
29.5112;1.0591676488560826;0.8313417449907692;0.7888566941653886;-0.41903199774130756;-0.39638931981936815;1.0497107399215744;10.00345869501035;0.8345313944943584;-0.4244552697887162;-0.42445427537939373;0.7972740215085065;0.3815814086055411;0.8836303223581783
29.5212;1.0592194522143583;0.8312852113461454;0.7888678977559876;-0.4190319762247029;-0.3963893406967938;1.0497668095810553;10.003563925434285;0.8345583002142494;-0.424455276717559;-0.42445425523760794;0.797324497791958;0.38157576048777003;0.8836586004825915
29.5312;1.0592722926452;0.8312275037251362;0.7888791215590821;-0.41903195425584266;-0.39638936213301085;1.0498240940488273;10.003672277221627;0.8345857723477011;-0.4244552837841158;-0.42445423464195675;0.7973763929044897;0.38156991585331385;0.8836872062802821
29.5412;1.0593261849864346;0.8311686165660931;0.7888903483746642;-0.41903193183089305;-0.3963893841364821;1.0498825924802981;10.003783879601315;0.8346138145539531;-0.4244552909901298;-0.4244542135885374;0.7974297341718399;0.3815638698804164;0.8837161286327561
29.5512;1.0593811424655182;0.8311085445157292;0.7889015600965894;-0.4190319089462282;-0.3963894067156335;1.0499423030371815;10.003898866389669;0.8346424307607021;-0.4244552983370276;-0.4244541920739644;0.7974845497275004;0.3815576181790613;0.8837453567002614
29.5612;1.059437175583638;0.831047282942995;0.7889127375177721;-0.41903188559886617;-0.39638942987909237;1.050003222321786;10.004017375608024;0.8346716247632748;-0.42445530582583124;-0.4244541700953441;0.7975408690103986;0.3815511562039809;0.8837748790292501
29.5712;1.0594942923607413;0.8309848283122938;0.7889238595326178;-0.4190318617868848;-0.3963894536354019;1.0500653450961803;10.004139550401739;0.834701399321642;-0.4244553134570643;-0.42445414765048717;0.7975987230173828;0.381544478550148;0.8838046825486545
29.5812;1.05955249931448;0.8309211777604757;0.788934902448735;-0.41903183750935385;-0.39638947799278734;1.050128664023062;10.004265550189615;0.8347317552067075;-0.4244553212308277;-0.42445412473800853;0.7976581439646527;0.3815375788651312;0.8838347517354908
29.5912;1.059611801969663;0.8308563288290288;0.7889458402785291;-0.41903181276612605;-0.39638950295916575;1.05019316942918;10.004395562139814;0.8347626910407259;-0.4244553291469556;-0.4244541013571916;0.7977191645562329;0.38153045039306144;0.8838650680699446
29.6012;1.0596722047321803;0.8307902801025445;0.7889566453973692;-0.41903178755793746;-0.3963895285422784;1.0502588492350857;10.004529797662011;0.8347942042108889;-0.4244553372051268;-0.42445407750788733;0.7977818173674038;0.3815230864760257;0.883895609591759
29.6112;1.0597337105171611;0.8307230319251254;0.788967288629927;-0.419031761886498;-0.3963895547498526;1.050325689310114;10.004668481298497;0.8348262918742552;-0.4244553454048782;-0.4244540531904517;0.7978461343200848;0.38151548081723163;0.8839263505532181
29.6212;1.0597963209269026;0.8306545867485724;0.7889777389116117;-0.4190317357542608;-0.3963895815897128;1.050393674486485;10.0048118484913;0.8348589515507246;-0.4244553537455621;-0.4244540284055315;0.7979121463808445;0.3815076275620397;0.883957261736306
29.6312;1.0598600368669244;0.8305849497099074;0.7889879628303809;-0.4190317091642323;-0.39638960906982296;1.0504627895622325;10.004960144512385;0.8348921813025184;-0.42445536222627134;-0.42445400315371423;0.7979798836278175;0.38149952111163893;0.8839883111885622
29.6412;1.0599248581343936;0.8305141292024054;0.7889979241967112;-0.41903168212008673;-0.3963896371982834;1.0505330193456146;10.005113612083075;0.8349259794757382;-0.4244553708458539;-0.4244539774353574;0.7980493752727492;0.38149115581875276;0.8840194644135377
29.6512;1.0599907820334047;0.8304421367742449;0.7890075837246026;-0.41903165462638203;-0.39638966598319125;1.0506043479754978;10.00527248041065;0.8349603444580477;-0.42445537960298696;-0.4244539512508862;0.7981206496985485;0.38148252581217723;0.884050683712545
29.6612;1.0600578024081269;0.8303689863927906;0.7890168987579154;-0.4190316266886928;-0.3963896954323685;1.0506767579951353;10.005436967979572;0.8349952746937314;-0.4244553884960602;-0.4244539246012659;0.7981937350180742;0.3814736249874769;0.8840819271344736
29.6712;1.0601259095545785;0.8302946937363271;0.7890258230850407;-0.4190315983136264;-0.3963897255532471;1.0507502292856274;10.005607288326804;0.8350307683811878;-0.4244553975230473;-0.42445389748816736;0.7982686598153227;0.38146444698263143;0.8841131476223796
29.6812;1.0601950905155766;0.8302192768760405;0.7890343069352561;-0.41903156950874376;-0.3963897563529716;1.050824738724324;10.00578364941156;0.8350668226921459;-0.4244554066816261;-0.42445386991401746;0.798345453112493;0.38145498496642505;0.8841442924499889
29.6912;1.0602653289837918;0.8301427582038674;0.7890422971837107;-0.4190315402824682;-0.39638978783845746;1.0509002610486178;10.005966253066305;0.8351034336647399;-0.4244554159693135;-0.4244538418822028;0.7984241435355791;0.3814452314853768;0.8841753030591051
29.7012;1.0603366046166407;0.83006516533774;0.789049737790244;-0.4190315106441028;-0.39638982001635603;1.050976769672896;10.006155304070322;0.8351405968687428;-0.4244554253834218;-0.42445381339718524;0.7985047588409401;0.38143517865978166;0.8842061158277301
29.7112;1.0604088927387672;0.8299865305065063;0.7890565702854663;-0.41903148060398265;-0.39638985289294404;1.0510542364771556;10.006351026687545;0.835178307528823;-0.4244554349208507;-0.42445378446453064;0.7985873261290163;0.38142481843233217;0.8842366633573883
29.7212;1.0604821652869048;0.8299068899578484;0.7890627337805164;-0.4190314501736132;-0.39638988647382045;1.0511326309892386;10.006553673862518;0.8352165600438525;-0.42445544457775136;-0.4244537550910368;0.7986718717116605;0.38141414264681595;0.8842668749925034
29.7312;1.0605563917023664;0.8298262840045895;0.7890681644424412;-0.4190314193656703;-0.39638992076352036;1.0512119196175156;10.006763521901826;0.8352553474293221;-0.424455454349306;-0.42445372528484643;0.7987584206460171;0.3814031431141151;0.8842966763272583
29.7412;1.0606315381496625;0.829744757240049;0.7890727948758502;-0.4190313881939853;-0.39638995576537717;1.0512920652255986;10.006980858106248;0.8352946608431508;-0.4244554642298432;-0.4244536950554277;0.7988469967767666;0.3813918115778954;0.8843259885202346
29.7512;1.060707565811535;0.8296623582962575;0.7890765534970109;-0.4190313566736584;-0.3963899914816793;1.0513730267679327;10.007205969013798;0.8353344897094096;-0.4244554742130362;-0.4244536644133945;0.7989376230065613;0.38138013949306426;0.8843547278325238
29.7612;1.0607844294424498;0.8295791391950268;0.7890793640511642;-0.41903132482131417;-0.3963900279139489;1.0514547587788545;10.007439137095709;0.8353748224092957;-0.4244554842918869;-0.4244536333702938;0.7990303212850116;0.3813681178073472;0.8843828055347523
29.7712;1.0608620765332908;0.8294951552825433;0.7890811453794261;-0.41903129265551514;-0.39639006506322094;1.0515372108677565;10.007680650298878;0.8354156464325787;-0.42445549445873204;-0.424453601938707;0.7991251121899019;0.38135573694898883;0.8844101283314599
29.7812;1.0609404473068578;0.829410466496058;0.7890818110129469;-0.41903126019711723;-0.39639010293003507;1.051620327057813;10.007930810684352;0.8354569476085315;-0.424455504705364;-0.42445357013257723;0.7992220140932055;0.3813429869636633;0.8844365984631098
29.7912;1.0610194751252566;0.8293251393610844;0.7890812685697284;-0.4190312274693497;-0.39639014151402785;1.0517040453204787;10.008189931859988;0.835498709432525;-0.4244555150228294;-0.42445353796727797;0.7993210428864521;0.38132985744983267;0.8844621127883173
29.8012;1.0610990868502201;0.8292392478645152;0.7890794193799027;-0.41903119449781623;-0.39639018081363847;1.0517882978813604;10.0084583340466;0.8355409128287469;-0.4244555254009563;-0.4244535054594949;0.7994222131140006;0.38131633745317906;0.8844865618439938
29.8112;1.0611792029963465;0.8291528725231603;0.7890761586650534;-0.4190311613104769;-0.3963902208262104;1.051873011170261;10.008736341508214;0.8355835359036422;-0.4244555358281936;-0.42445347262724403;0.7995255390450735;0.3813024156949404;0.8845098293422794
29.8212;1.061259737380088;0.8290660997332716;0.7890713764068644;-0.4190311279375644;-0.39639026154809043;1.0519581043245325;10.009024283005251;0.8356265540890996;-0.4244555462917943;-0.42445343948998177;0.7996310341051545;0.3812880806322507;0.8845317911690207
29.8312;1.0613405966845828;0.8289790229532089;0.7890649582883823;-0.4190310944117007;-0.39639030297457506;1.0520434877656029;10.009322495942056;0.8356699408410456;-0.42445555677796176;-0.4244534060687759;0.7997387097184824;0.3812733201815876;0.8845523142928834
29.8412;1.0614216805804528;0.8288917444567699;0.7890567857784152;-0.4190310607682433;-0.3963903450999355;1.0521290632400753;10.009631326710865;0.8357136677234182;-0.4244555672718828;-0.42445337238657427;0.799848574957819;0.38125812182558877;0.8845712566949874
29.8512;1.061502881983042;0.8288043763634527;0.7890467352725342;-0.4190310270455742;-0.39639038791748044;1.0522147240505686;10.009951128531457;0.8357577031249559;-0.4244555777577596;-0.42445333846848304;0.7999606366004869;0.3812424730412085;0.884588467795744
29.8612;1.0615840866616844;0.8287170410039133;0.7890346767267888;-0.41903099328526855;-0.39639043141950925;1.052300354479755;10.010282267507613;0.8358020106613734;-0.42445558821876367;-0.42445330434208245;0.8000748987695737;0.3812263614241077;0.8846037882391917
29.8712;1.0616651719701626;0.8286298706837424;0.7890204723078419;-0.4190309595322972;-0.396390475597129;1.0523858292148822;10.010625131241492;0.8358465485711959;-0.4244555986368938;-0.4244532700378817;0.8001913623526881;0.3812097745356105;0.8846170489325835
29.8812;1.0617460054251204;0.8285430073726915;0.789003975870144;-0.41903092583525414;-0.3963905204400171;1.0524710130969124;10.010980127813832;0.8358912699078657;-0.42445560899297313;-0.424453235589822;0.8003100245295278;0.3811926996877002;0.8846280702984507
29.8912;1.061826444144056;0.8284566030663156;0.7889850332367444;-0.419030892246376;-0.39639056593630917;1.0525557608835503;10.011347679764222;0.8359361227119788;-0.42445561926677533;-0.4244532010356263;0.8004308780131548;0.3811751236834521;0.884636662102857
29.9012;1.0619063349881985;0.8283708202479193;0.7889634822280442;-0.4190308588213865;-0.39639061207248383;1.0526399166871827;10.01172822282694;0.8359810499457361;-0.42445562943700327;-0.42445316641684255;0.8005539104016618;0.3811570326797634;0.8846426233655469
29.9112;1.0619855148007302;0.828285832114188;0.7889391524757297;-0.41903082561943567;-0.3963906588328678;1.0527233126710467;10.012122210842906;0.8360259891448582;-0.42445563948102155;-0.42445313177866656;0.8006791045877025;0.38113841237639273;0.8846457422489379
29.9212;1.0620638104065683;0.8282018235217049;0.7889118654826414;-0.4190307927032316;-0.3963907061990003;1.0528057674775924;10.012530122547641;0.8360708719204305;-0.4244556493745256;-0.42445309716977436;0.8008064394857143;0.38111924839312633;0.8846457956750124
29.9312;1.0621410379035836;0.8281189927083834;0.7888814341926618;-0.41903076013941015;-0.3963907541495572;1.0528870851526406;10.012952464154143;0.8361156238435913;-0.4244556590914952;-0.4244530626422444;0.8009358899726853;0.38109952660212765;0.8846425483826695
29.9412;1.0622170013024816;0.8280375525325159;0.7888476621160503;-0.4190307279990957;-0.39639080266055166;1.052967054664615;10.013389766819325;0.8361601645345018;-0.42445566860441286;-0.4244530282516626;0.801067426368789;0.3810792332738186;0.8846357516401301
29.9512;1.0622914909805767;0.8279577309100764;0.7888103427019658;-0.4190306963583978;-0.3963908517051512;1.0530454499365098;10.013842583592764;0.8362044076187425;-0.4244556778843797;-0.42445299405752074;0.8012010139405757;0.38105835482161304;0.8846251418291109
29.9612;1.0623642821581831;0.8278797712632857;0.788769258385147;-0.4190306652986375;-0.3963909012535271;1.0531220301944855;10.014311485482796;0.836248261103086;-0.42445568690105695;-0.42445296012366995;0.8013366124367157;0.3810368773895246;0.8846104393824816
29.9712;1.0624351337487008;0.827803933143135;0.7887241792211818;-0.41903063490640485;-0.3963909512730752;1.0531965401657235;10.01479705538035;0.8362916275888486;-0.4244556956224921;-0.4244529265186516;0.8014741756211926;0.38101478690825924;0.8845913483286825
29.9812;1.0625037878240742;0.827730492601588;0.7886748622876003;-0.4190306052738534;-0.39639100172850483;1.0532687097737696;10.015299888861302;0.8363344032048882;-0.4244557040148353;-0.424452893315978;0.8016136508424652;0.3809920694688569;0.8845675556625602
29.9912;1.062569969302538;0.8276597423546451;0.7886210519599117;-0.4190305764993322;-0.396391052581556;1.053338253524584;10.015820603616424;0.8363764762482604;-0.4244557120420982;-0.4244528605943548;0.8017549787421175;0.3809687112146999;0.8845387299945482
29.999994;1.0626333855295493;0.8275919923745212;0.7885624797986318;-0.4190305486878575;-0.3963911037905426;1.0534048698463487;10.016359846561729;0.8364177265225212;-0.4244557196660322;-0.4244528284379385;0.8018980930158479;0.3809446977188526;0.8845045202458057
29.999994;0.005591377828356342;-0.005794516468650002;0.00019116427572643194;-7.5285979621981865e-06;-2.554714317013527e-06;0.02719923997142458;10.016918302114318;0.8364580249357475;-0.4244557268460705;-0.4244527969367341;0.8020429199799196;0.38092001360016986;0.8844645551829209
29.999995;0.005648310633947586;-0.005855259682361485;0.0001222079744648306;-7.5035697883527195e-06;-2.606494083040833e-06;0.027259026307368008;10.017496708506876;0.8364972336000596;-0.42445573353924243;-0.42445276618710115;0.8021893777932155;0.38090164267961446;0.8844214718187721
29.999996;0.005701483259841682;-0.005911954106343015;4.760053505934467e-05;-7.479862355050195e-06;-2.6584797100453475e-06;0.027314871187842732;10.018095866636926;0.8365352067281541;-0.42445573969995043;-0.4244527362922475;0.8023373755780573;0.38088256839483803;0.8843718295381181
29.999998;0.005750519480486342;-0.0059642062328295106;-3.298387441549183e-05;-7.458144320204482e-06;-2.7106117858236695e-06;0.027366395888782407;10.01871663212193;0.8365717908305497;-0.4244557452796706;-0.4244527073625372;0.8024868130368458;0.3808707741930006;0.8843186557884604
30.000002;0.005795012383999398;-0.0060116051213405935;-0.00011988424368370389;-7.439025977522245e-06;-2.762830553144755e-06;0.027413195389597973;10.019359672945404;0.8366068142940843;-0.42445575022951687;-0.42445267950593185;0.8026375766398091;0.3808732478283525;0.8842645202617514
30.00001;0.005834501912550332;-0.006053745800911207;-0.00021343966055470718;-7.423709912499233e-06;-2.8150880005423485e-06;0.02745583798093028;10.020024777628425;0.836640056461229;-0.42445575450952827;-0.42445265280392547;0.8027905452151848;0.3809029884298487;0.8842154764317817
30.000026;0.0058684718302738845;-0.00609027374101843;-0.00031397270392271345;-7.41433216044649e-06;-2.8673535646852043e-06;0.027492909220427065;10.020710285816063;0.8366712280853166;-0.4244557580966795;-0.42445262731024014;0.8029446256887306;0.38098999821550966;0.8841831950187816
30.000058;0.005896392891592638;-0.0061209407991745495;-0.0004217791802177651;-7.414976690194704e-06;-2.9196107694090203e-06;0.027526077146146535;10.02141328247528;0.8367000035039335;-0.4244557609773038;-0.4244526030925118;0.8031047735057412;0.38118826753775203;0.8841953525394638
30.000122;0.005917750074189882;-0.006145640798632635;-0.0005370908011784354;-7.433587899100639e-06;-2.971870317820705e-06;0.027555060142285207;10.022130313794998;0.8367260710375477;-0.42445576313033634;-0.4244525802672071;0.8032839622770878;0.38159779973633984;0.8843071015781307
30.00025;0.005932041092873151;-0.0061644079947036036;-0.0006600341931787147;-7.485090811444927e-06;-3.0241961822299547e-06;0.027583500865365877;10.022858006070246;0.8367491615940658;-0.4244557645272946;-0.4244525589956322;0.8035361681407855;0.38237966976191706;0.8846374814309894
30.000506;0.005938815263677541;-0.0061773729142472165;-0.0007906508899916296;-7.596044290990507e-06;-3.0767013790096872e-06;0.02761691534536209;10.023593242240135;0.8367690824094968;-0.42445576515184175;-0.4244525394567293;0.8040813991960264;0.3837180498897365;0.8854657928941337
30.000996;0.005937722315179933;-0.006184635918481449;-0.0009289305912355836;-7.798796583650681e-06;-3.1295071768779425e-06;0.027669757250881374;10.024333067050593;0.8367857534734935;-0.42445576501078536;-0.42445252181243004;0.8057157019190938;0.3853981753094349;0.8874162873179282
30.000996;0.00592851229547825;-0.006186081895818063;-0.0010748370435708927;-7.793753023952089e-06;-3.1827070758530545e-06;0.027664443866813555;10.025074426271663;0.8367991795022134;-0.4244557641327401;-0.4244525061872283;0.8058751159899453;0.38536628523955435;0.8872855699387903
30.000997;0.005911015924447935;-0.006181646208961142;-0.0012283670475599245;-7.791372691424827e-06;-3.236353086495968e-06;0.027650287261821612;10.025814032114821;0.8368093818010067;-0.4244557625713623;-0.4244524926728584;0.8060396692616305;0.38533658083125105;0.8871530390721354
30.000998;0.005885126220630987;-0.0061711979982742166;-0.00138956839584373;-7.791394739935692e-06;-3.290455257623489e-06;0.027626455746095152;10.026548858833586;0.8368164101322515;-0.42445576040805666;-0.4244524813352417;0.8062054525832753;0.3853072125404271;0.8870146259292879
30.001;0.005850784025973563;-0.0061545318001368175;-0.0015584643818969712;-7.794282373799585e-06;-3.3449894523954755e-06;0.027593037748662293;10.027276532107928;0.836820419656244;-0.42445575774834693;-0.42445247221304466;0.8063766659520271;0.3852812889746102;0.8868756344246579
30.001004;0.005808027442915272;-0.0061313220233346595;-0.0017349658399193966;-7.80053249643138e-06;-3.399906632144987e-06;0.027547161186305718;10.027994943270842;0.8368217159100002;-0.42445575471447106;-0.4244524653247727;0.8065575938748639;0.3852588875186209;0.8867400844767117
30.001012;0.005757125892872307;-0.006101242627847566;-0.0019188335381459796;-7.810897874051631e-06;-3.4551447966809802e-06;0.027490111404535413;10.02870183743967;0.8368207517815999;-0.4244557514322874;-0.4244524606836719;0.8067565672453774;0.3852460574419721;0.8866182524486887
30.001028;0.005698652213415013;-0.006064079433028694;-0.0021097106888483086;-7.82687546109169e-06;-3.510651839195658e-06;0.0274213882414275;10.029394820955485;0.8368180699277812;-0.42445574801223496;-0.4244524583099939;0.8069919256760821;0.3852478237579681;0.8865290132424927
30.00106;0.005633378387194711;-0.006019724713294439;-0.0023072402700339495;-7.851289632857504e-06;-3.566408665310998e-06;0.027340667023753876;10.030071633740256;0.8368142349486225;-0.42445574452961565;-0.4244524582436965;0.8072979695496579;0.3852701805357708;0.8865060491065719
30.001124;0.00556214203271033;-0.005968132090097117;-0.0025111690964186115;-7.889404840256062e-06;-3.6224269906683506e-06;0.027250717106066222;10.030730469712212;0.8368098041115135;-0.4244557410249389;-0.4244524605490686;0.8077539246082323;0.3853010789880095;0.8866156004893126
30.001252;0.005485844103700539;-0.005909276862510165;-0.0027212967706646473;-7.949700276225585e-06;-3.6787284977319177e-06;0.02715337996217001;10.03136998622736;0.8368052793494428;-0.42445573753545285;-0.42445246530379677;0.8085449563074454;0.38522343255482316;0.8869734870131369
30.001508;0.005405497959026595;-0.0058431274791480164;-0.0029373541665702204;-8.040783023315549e-06;-3.7353328597820472e-06;0.027052613697586905;10.031989005312688;0.8368010587646434;-0.4244557341108898;-0.42445247259131613;0.8101551972021022;0.3844431158960887;0.887757758161641
30.00202;0.005322200416946209;-0.005769654780299156;-0.0031589944348770892;-8.150179719759243e-06;-3.7922520087854266e-06;0.026955510900897598;10.032586156643712;0.8367974795885131;-0.42445573078342635;-0.42445248250043505;0.8140337117038733;0.38042696339006227;0.8891897835455622
30.002532;0.005237020137582396;-0.005688875661554635;-0.003385849801758687;-8.191304305403033e-06;-3.8494841225750625e-06;0.026831274127729742;10.03315990324103;0.8367949041389884;-0.42445572754683153;-0.424452495106668;0.8187584475139527;0.3732717990686097;0.8900880868558221
30.003044;0.00515088911317303;-0.0056008737584602826;-0.0036175104014091477;-8.169210593751463e-06;-3.907003152782194e-06;0.026674209303236537;10.03370896347921;0.8367937106016746;-0.42445572436840734;-0.42445251044740173;0.8237722779295554;0.36320547092224387;0.8901278063822385
30.003315;0.005064593176831228;-0.005505759313828876;-0.0038534498612795777;-8.146771366829228e-06;-3.964735669482417e-06;0.02649275415820643;10.034232454779108;0.8367941881070524;-0.4244557212046492;-0.4244525285357462;0.8265560923141484;0.35677286724388285;0.8897114322799473
30.003315;0.004978848930942916;-0.00540364933914912;-0.004093015823409237;-8.175296288048763e-06;-4.022544554353768e-06;0.026305498298919715;10.034729795507552;0.8367964693127306;-0.424455718013984;-0.42445254939559574;0.8267528192835695;0.3567449262917977;0.8895246226552876
30.003316;0.00489434210478971;-0.005294683661404819;-0.0043354918982261535;-8.205763451998001e-06;-4.080239276130537e-06;0.02610715771284258;10.035200582386745;0.8368005172108753;-0.4244557147479372;-0.4244525730584043;0.8269623702985957;0.35669164021155103;0.8893352563705097
30.003317;0.004811676267279439;-0.005179100005902474;-0.004580158439216424;-8.238097834983021e-06;-4.137601143635262e-06;0.025898534474577732;10.035644186858226;0.8368061085022392;-0.42445571131909804;-0.4244525995213065;0.8271745711270758;0.3566380480953184;0.8891444573641029
30.003319;0.004731330257438988;-0.005057193482037016;-0.00482633657997443;-8.272051710323028e-06;-4.194404652734036e-06;0.02568047491708269;10.0360590544379;0.8368128673620396;-0.4244557075920104;-0.424452628717123;0.827398134928053;0.35655921650962613;0.8889504733942515
30.003323;0.004653676314576833;-0.004929328479365297;-0.005073400827949081;-8.307437163870086e-06;-4.250433672359386e-06;0.02545379228220696;10.036442288960178;0.8368203677613223;-0.4244557034105572;-0.42445266052284003;0.8276436788005801;0.35642920842858855;0.8887528813884671
30.003331;0.0045789991697221056;-0.004795959964400484;-0.005320739316769275;-8.343769794296422e-06;-4.305505503856468e-06;0.025218202009985393;10.036790282321842;0.8368282199310276;-0.42445569862354643;-0.4244526947897764;0.8279287528212057;0.3561970514939477;0.8885475853880465
30.003347;0.004507519050310245;-0.004657588513102121;-0.005567723700952825;-8.38026328650062e-06;-4.359502334566271e-06;0.02497636026118491;10.037099541754891;0.8368361037074253;-0.4244556930803409;-0.42445273137017814;0.8282928603758445;0.35576172888742025;0.8883306489003414
30.003379;0.004439449917247251;-0.004514715486018182;-0.005813733202795343;-8.415026265799616e-06;-4.41237823082161e-06;0.024726965642002795;10.03736641755451;0.8368437669970429;-0.4244556866189045;-0.4244527701264933;0.8288114473697237;0.3549121903192538;0.8880874514027683
30.003443;0.00437504873976751;-0.004367836090998338;-0.006058196187502901;-8.443967748775488e-06;-4.464116525033741e-06;0.02446980390715664;10.037586842052223;0.8368510066964545;-0.4244556790769384;-0.4244528109227092;0.8296398700676899;0.3532113620222457;0.8877879909101607
30.003571;0.0043146314055190794;-0.004217413064802019;-0.006300631225550711;-8.457309736911145e-06;-4.514669083235044e-06;0.02420572655641125;10.03775703236137;0.8368576312189848;-0.42445567030426856;-0.42445285360629237;0.8310854262179193;0.3497241640862102;0.8873507266086506
30.003827;0.004258554220387861;-0.004063824498773749;-0.00654065431830211;-8.429942738829452e-06;-4.563934686852141e-06;0.023927636033173112;10.037873875104507;0.8368633885368794;-0.42445566014911384;-0.42445289798806657;0.8337674676514871;0.34232552948901745;0.8865455213458566
30.004339;0.004207166343942211;-0.003907300811876342;-0.006777940398931658;-8.291343719424809e-06;-4.611781907417059e-06;0.023621455337323734;10.03793471886071;0.8368679108597438;-0.42445564844830014;-0.42445294384251386;0.8389214863485798;0.3258464015864886;0.8847044809506115
30.004851;0.004160785102138953;-0.0037479576946254415;-0.007012232672952787;-8.108317306546934e-06;-4.6580782532853045e-06;0.02330304529797489;10.037937631442112;0.8368707664921099;-0.42445563504151473;-0.4244529909374825;0.8440740884258744;0.30721172213789294;0.8824360607621214
30.005363;0.004119687133360386;-0.0035858015889904233;-0.007243391001009781;-7.88529375084184e-06;-4.702720267681744e-06;0.0229771506398595;10.037881891657586;0.8368715943546858;-0.4244556197844651;-0.4244530390562561;0.8492228657162204;0.28659641514591255;0.8799280131679751
30.005875;0.004084341623319203;-0.0034202911641400178;-0.0074713764626614405;-6.9585147208671224e-06;-4.745662922811878e-06;0.02265040487907886;10.037767765550262;0.8368702231104972;-0.4244556025563274;-0.42445308799074355;0.8543692673415328;0.2641673677900167;0.8773691024513652
30.006387;0.004054315531938745;-0.0032527138411379644;-0.007696190979891482;-6.660067751648489e-06;-4.786918118378337e-06;0.0223253648631287;10.037595749169327;0.836866696778203;-0.42445558326634597;-0.42445313752068015;0.8595105839828541;0.24008644542151067;0.8749400535000492
30.006899;0.00402999334872128;-0.003082711284942628;-0.007917805682330038;-6.332581671604118e-06;-4.8265277016534265e-06;0.022003606740791905;10.037366344698945;0.836861174380577;-0.4244555618511428;-0.4244531874009576;0.8643910345062241;0.21450553197773173;0.8725681233160293
30.007411;0.004012569486012174;-0.00290993364833491;-0.008136086778568277;-6.506823549755288e-06;-4.864534449499011e-06;0.021646819996496734;10.037080337873322;0.8368538002441224;-0.4244555382662641;-0.4244532373736751;0.8672688794590256;0.18756654330664355;0.8687124130048158
30.007871;0.004000552745149546;-0.00273611720665105;-0.008350780048696532;-6.147177364472156e-06;-4.900960902620611e-06;0.021280789386568844;10.036738664293747;0.836844658200994;-0.4244555124824469;-0.4244532871869705;0.8686735234883474;0.1622614362971465;0.8645437785712462
30.008332;0.003995495211141532;-0.002561029372129456;-0.00856154081241269;-5.7668612178777955e-06;-4.935810090403541e-06;0.020899293925951214;10.036342254999067;0.8368337528094271;-0.4244554844871248;-0.42445333659394735;0.8685615421048315;0.13606224067872794;0.8594587792444134
30.008793;0.003998056105283327;-0.0023851769562467165;-0.008767954098125638;-5.361889336367959e-06;-4.969075873484607e-06;0.020492031598493735;10.035892138434864;0.8368209529558439;-0.4244554542744359;-0.42445338533778254;0.866727596550829;0.10904605743419092;0.8533321057300046
30.008972;0.004008842682130148;-0.0022089705727361348;-0.008969567886699616;-5.243992611564689e-06;-5.000736425542693e-06;0.02017166376179287;10.035389013879856;0.8368059871894691;-0.42445542182650053;-0.4244534331464416;0.8656613585633551;0.09830502645891756;0.8505490269721372
30.008972;0.004028351712776961;-0.0020327043969737813;-0.009165926502163314;-5.320695066840059e-06;-5.030736194277666e-06;0.01991790801060241;10.034833060495732;0.8367885478317306;-0.4244553871147601;-0.42445347975256265;0.8658085185931401;0.09826432861197243;0.8502965235262682
30.008973;0.004056968074255826;-0.0018566286714447279;-0.009356575588119621;-5.3980185831409895e-06;-5.058974487827497e-06;0.019669536728296595;10.034225055791387;0.8367683959887967;-0.42445535012177443;-0.42445352492285815;0.8659397900688696;0.09816319773884832;0.850026800881585
30.008974;0.0040949948969613015;-0.0016809354281821568;-0.009541097734679661;-5.47683566457415e-06;-5.085313377756824e-06;0.01942631988038554;10.033567648864283;0.8367453504993392;-0.4244553108684028;-0.4244535684765945;0.8660629076982724;0.09806188155157672;0.8497554199825054
30.008976;0.004142683648178633;-0.0015057313660536442;-0.00971919026249021;-5.555822836585543e-06;-5.1096025682376564e-06;0.019190966410188772;10.0328652446932;0.836719207166052;-0.4244552694321538;-0.4244536102926745;0.866169675436989;0.09790057785147732;0.8494678925837921
30.00898;0.004200248702411737;-0.0013310664773555966;-0.009890705016362505;-5.633742522063308e-06;-5.13169493542684e-06;0.01896108292488689;10.032122348363723;0.8366897154171099;-0.42445522593932455;-0.42445365030462323;0.8662529991496961;0.0976194192079172;0.8491506508033191
30.008988;0.0042678795083633805;-0.0011570004293869757;-0.01005560932263232;-5.7081950660094626e-06;-5.151443579855007e-06;0.018738235688194015;10.03134139596063;0.8366566261864796;-0.42445518054489606;-0.42445368849135634;0.8662958494156671;0.0970985148793966;0.8487732733973395
30.009004;0.004345764790834829;-0.0009836237068548248;-0.010213913973811488;-5.774641031484552e-06;-5.168709717315795e-06;0.018522060410408638;10.030521648042068;0.8366197627782377;-0.4244551334223938;-0.4244537248739143;0.8662672147968467;0.09609900406992027;0.848278091439442
30.009036;0.004434148914248547;-0.0008110227465876827;-0.010365630681367716;-5.824241991750371e-06;-5.183388523993268e-06;0.018308279379624467;10.029659964341786;0.8365790875306501;-0.4244550847585599;-0.42445375951338865;0.8661040935795625;0.09414308505679604;0.8475500836665013
30.0091;0.0045333686830602;-0.0006392352521111512;-0.010510751317858898;-5.839641357949472e-06;-5.195415683463776e-06;0.018094648634804998;10.028752773836338;0.8365346993203921;-0.42445503474345936;-0.42445379250792137;0.8656825062224861;0.09027999744147847;0.8463683305093023
30.009228;0.004643805712417053;-0.0004682418060908075;-0.010649232256018581;-5.786900982915957e-06;-5.20474807525486e-06;0.017869903429759363;10.02779791116902;0.8364867731349066;-0.42445498355333316;-0.42445382398859743;0.8647545352299278;0.08263197216188871;0.84432093294489
30.009484;0.004765789517633467;-0.00029799289271517453;-0.010781004897637829;-5.600337444937315e-06;-5.21134577375779e-06;0.017618729379464338;10.026795341391988;0.8364355264970728;-0.42445493133231965;-0.42445385410250697;0.8628373641184178;0.06751920114923173;0.8407126606727635
30.009961;0.004899488782907811;-0.00012843489294082108;-0.010906002983131062;-5.192708212576217e-06;-5.215169299273261e-06;0.01732978362603579;10.025746758121079;0.8363811828302625;-0.4244548781910681;-0.42445388298479947;0.8592732174094339;0.03992284360587924;0.8350061728269929
30.009961;0.005044817580572974;4.049058858542061e-05;-0.011024164835090902;-5.276248867236861e-06;-5.216198025595663e-06;0.017185713095952602;10.024655215490554;0.8363239127571317;-0.42445482422634484;-0.4244539107416633;0.8593212481792069;0.03988903591870184;0.8347500244796672
30.009962;0.005201404365255024;0.00020885958838233015;-0.01113539427040824;-5.358107936517584e-06;-5.214447143427053e-06;0.01705410664635626;10.023525534192785;0.8362638236930475;-0.4244547695329323;-0.4244539374535558;0.8593535400468946;0.03979987910438733;0.8344843217600638
30.009963;0.005368620022830067;0.0003767520301604518;-0.011239546259062849;-5.439178355143857e-06;-5.209955303213027e-06;0.01693739561403686;10.022364162208726;0.8362009789611341;-0.42445471419108066;-0.42445396318703615;0.8593792145074681;0.039712425889190064;0.8342213105021254
30.009965;0.005545670301511089;0.0005441643264438089;-0.011336481704338241;-5.518319607267512e-06;-5.202766606040143e-06;0.016834759271064734;10.021177640512983;0.8361353648707883;-0.4244546582521961;-0.42445398799891715;0.8593894690496865;0.03956870859462328;0.8339494490923535
30.009969;0.005731749175651925;0.000710993045849141;-0.011426113520076967;-5.594408765206295e-06;-5.192934669655172e-06;0.01674512027122079;10.019971297650866;0.8360668313596701;-0.42445460173880695;-0.4244540119351999;0.8593774975841617;0.039313786027277184;0.8336593116304473
30.009977;0.005926129564583128;0.000877050599348902;-0.011508410169230526;-5.6653065444552165e-06;-5.180529274274307e-06;0.01666821701860893;10.018749320181767;0.8359951102066189;-0.4244545446533996;-0.42445403503122575;0.8593284266439666;0.03883174423869084;0.8333305108087156
30.009993;0.006128140722705348;0.0010420625369944715;-0.01158341517211647;-5.726973394566753e-06;-5.165619997872089e-06;0.016602640518469623;10.017515477886171;0.8359199316215102;-0.4244544869893842;-0.42445405730804653;0.8592123512334606;0.037895669223277646;0.8329226811733532
30.010025;0.0063371282006673005;0.0012057350949117379;-0.01165126802132201;-5.7712971407919855e-06;-5.148248209046522e-06;0.016545843628923914;10.016273434969547;0.8358411452014998;-0.42445442874933087;-0.4244540787761772;0.8589693982284359;0.03605065203522179;0.8323564145807112
30.010089;0.006552441043731817;0.0013678829261015207;-0.0117121695810769;-5.782236303045451e-06;-5.128418689911082e-06;0.016493224525905535;10.015026507145242;0.8357587325202516;-0.42445436997843017;-0.42445409944684276;0.8584817369966237;0.03239280435848798;0.8314814311437236
30.010217;0.006774398615263862;0.001529198948457984;-0.011766337476906176;-6.151557328607904e-06;-5.1061119727198585e-06;0.016438291973386584;10.013777671844442;0.8356727060559882;-0.4244543107849169;-0.4244541193282011;0.8575135429400881;0.025133255161025145;0.830023612580545
30.010473;0.007000444995198481;0.0016882879527828298;-0.011814017839269966;-5.961933849718341e-06;-5.0812887807466734e-06;0.01637077449709868;10.012529464038947;0.8355830179810518;-0.42445425130924413;-0.4244541384183602;0.8556059379061621;0.010770146162422362;0.8275517413790394
30.010985;0.007230865655675329;0.001845957247827964;-0.011855514587403113;-5.523166526763078e-06;-5.0538848221450995e-06;0.016278580024787742;10.011282886374664;0.8354895593820465;-0.42445419167201726;-0.4244541567152449;0.85187896081933;-0.017397390539338326;0.8236383444944262
30.011497;0.007464883344548004;0.0020022468608730634;-0.011891187134502141;-5.101865617930669e-06;-5.023810547977246e-06;0.01622273452732775;10.010036661263483;0.8353922080940066;-0.42445413196674936;-0.4244541742234046;0.8482376094095384;-0.044851281289046835;0.8207377920376834
30.012009;0.007701658442851563;0.0021571393194575123;-0.011921425020178865;-4.697639104606047e-06;-4.990947037597614e-06;0.016201392223494752;10.00878813841439;0.8352908775184936;-0.42445407229581844;-0.4244541909357102;0.8446818910276122;-0.07160954040864521;0.818789948138552
30.012521;0.007940373547342621;0.0023105232116854228;-0.011946586869002566;-4.309992653128974e-06;-4.9551365589203005e-06;0.01621382074041263;10.007534995535854;0.835185548871196;-0.4244540127967241;-0.4244542068050778;0.8412078531172902;-0.09768826137158479;0.817730680455465
30.013033;0.008180264885421977;0.0024622023275831495;-0.011966907018434999;-3.938536147120696e-06;-4.916200683960672e-06;0.016258347446799642;10.006276259444403;0.83507627417202;-0.42445395363625915;-0.4244542217423687;0.8378146109048483;-0.12310658545695229;0.8174998376550794
30.014057;0.008421576561665863;0.0026128103276541487;-0.011982475904781825;-3.4840223934475593e-06;-4.87399228693023e-06;0.016369350263149885;10.005011906334083;0.8349631559016958;-0.42445389498794245;-0.42445423564399887;0.8313243253329234;-0.17204766923163078;0.819477450245727
30.014979;0.00866167322124219;0.00276051799201682;-0.011993343630479445;-2.8456057367209504e-06;-4.82842926596449e-06;0.016542270561881647;10.003742029336797;0.834846331565508;-0.42445383700828254;-0.42445424842248847;0.8257461216533405;-0.21400167472547985;0.8234673848799021
30.0159;0.008900803488419073;0.0029058907550934716;-0.011999603936710741;-2.262044422436048e-06;-4.779491776334693e-06;0.016772577399971844;10.002467050647915;0.8347259877374396;-0.42445377981497723;-0.4244542600235573;0.820410006549541;-0.25406778154799137;0.8292421596269782
30.016822;0.009138555373351865;0.00304897411190084;-0.012001361926211188;-9.152005953591461e-07;-4.727214111144006e-06;0.017052656919384235;10.001188609924288;0.8346023440059733;-0.42445372348171967;-0.42445427041808453;0.8153048299617608;-0.2923272027556604;0.836510264360428
30.017743;0.009373778017070004;0.003189150909669489;-0.011998695313810473;-4.2248847008232305e-07;-4.6716768151523295e-06;0.017376664728729875;9.99990995001953;0.8344755835782123;-0.42445366805712326;-0.4244542795820171;0.8104203428277919;-0.328861188148857;0.8450088300525369
30.018665;0.009607249290845252;0.0033274462642719073;-0.011991691117396092;-1.84564734722178e-07;-4.612987046403367e-06;0.017738468220603192;9.998635373734134;0.8343458530376893;-0.42445361358470884;-0.4244542874917914;0.8057443214009015;-0.36374699874083843;0.8545005064198323
30.019587;0.009836769567109233;0.003462104879514437;-0.011980484942001095;2.2366665327429185e-07;-4.551253502436671e-06;0.018132737794850553;9.997369137399035;0.834213334488679;-0.4244535601142117;-0.4244542941309254;0.8012696324760458;-0.39705986043311176;0.8647801944940626
30.020508;0.01006317500968767;0.0035938449673546392;-0.011965249990052206;5.838642201902185e-07;-4.486575887685186e-06;0.01855405764150553;9.996114670825044;0.8340782481903484;-0.4244535077109884;-0.42445429949695124;0.7969842377534302;-0.428868931268837;0.8756627793954517
30.02143;0.01028642322389638;0.0037225469898011943;-0.011946143745910031;8.97532126691933e-07;-4.419049570807857e-06;0.018998964896786354;9.994874767311654;0.8339407827891904;-0.42445345645938426;-0.4244543036046336;0.7928812061053917;-0.4592432962235949;0.8869928254949347
30.022351;0.010506432084315759;0.003848109354966677;-0.011923234733058775;1.1661320311970033e-06;-4.348763995836383e-06;0.01946398061714914;9.993652121443269;0.8338010734173638;-0.4244534064608735;-0.42445430649326005;0.788951713283945;-0.48824797599360065;0.8986344161848804
30.023273;0.010723017007060532;0.003970477848907696;-0.011896493360889052;1.3910863045023915e-06;-4.2757945653760524e-06;0.019945624833064137;9.99244900839717;0.8336592584562885;-0.4244533578301505;-0.4244543082460686;0.7851880247148544;-0.5159439480346225;0.9104714554528716
30.024195;0.010935889439921513;0.004089663191461483;-0.011865869369420969;1.5736895810074106e-06;-4.200209407159334e-06;0.02043938107169989;9.99126636538249;0.8335155332791573;-0.42445331068819114;-0.4244543089937679;0.7815824557839263;-0.5423891870739579;0.9224050485101045
30.025116;0.011144989885815039;0.004205900030641455;-0.011831353097805721;2.652103064171578e-06;-4.122089698174811e-06;0.020944699084523788;9.990103070732072;0.8333701446351248;-0.4244532651647892;-0.4244543088894472;0.7781282788921153;-0.5676427074362337;0.9343545765143363
30.026038;0.01134935801873067;0.004319070528082728;-0.011792974284423104;2.7662439953656153e-06;-4.0415416220454e-06;0.021459053459199302;9.988955554219462;0.8332233428414072;-0.42445322141308434;-0.42445430809273055;0.7748176389002808;-0.5917555847281266;0.9462488747541391
30.026959;0.011548994072872378;0.004429658088427617;-0.011750793155792015;2.8414981176489467e-06;-3.958702192989182e-06;0.02197898150664376;9.987818508544851;0.8330753221180327;-0.4244531796157045;-0.4244543067809079;0.7716445544150823;-0.6147799423520396;0.9580319218241489
30.027881;0.011743654442618125;0.004538117440014895;-0.011704913720385795;2.87911169015333e-06;-3.873758906795238e-06;0.02250505872726354;9.986686646614135;0.8329261609621931;-0.4244531399698412;-0.42445430514485966;0.76860298971081;-0.636766901115325;0.9696584459123649
30.028803;0.011933133286835478;0.00464502632900435;-0.011655492346326055;2.880330574484945e-06;-3.7869642527970985e-06;0.023034851227524893;9.985555849365927;0.8327758239291265;-0.4244531026584384;-0.4244543033526693;0.7656859316354622;-0.6577605461840341;0.9810878143127553
30.029724;0.012117256373265436;0.004751047389663251;-0.011602727509598204;2.8463215606128826e-06;-3.698607511186087e-06;0.023566937163974733;9.984423494817197;0.8326242662003835;-0.4244530678326082;-0.4244543015311312;0.7628874304101083;-0.6778069421642993;0.992290049880328
30.030646;0.012295833329881685;0.0048568128472888175;-0.011546816415458601;2.77828435417949e-06;-3.6089618108395823e-06;0.02410092271499843;9.983288920420343;0.8324715068338536;-0.42445303562422165;-0.4244542997792026;0.7602026407270119;-0.6969491437515508;1.003241567122561
30.031567;0.012468631523574154;0.00496284521459872;-0.011487868873639706;2.6773346193826557e-06;-3.5182518884600857e-06;0.02463536317349088;9.98215349952496;0.8323175983282638;-0.4244530061676983;-0.42445429817952907;0.7576258788530079;-0.7152281951397422;1.0139233339387363
30.032489;0.012635420408165749;0.005069589403810225;-0.011425855691785126;2.544538759418476e-06;-3.4266537188969924e-06;0.025170710369718307;9.981019790257077;0.8321626277765618;-0.4244529795902413;-0.42445429680030505;0.7551536093505581;-0.7326821534231012;1.024321474153672
30.033411;0.012795952656666155;0.005177439647165157;-0.011360672308914794;2.3810160533353148e-06;-3.3343197519217613e-06;0.02570433373266335;9.97989094531744;0.8320067775384644;-0.4244529559816099;-0.42445429568784293;0.752780337849326;-0.7493481037241932;1.0344249527874736
30.034332;0.012950207893888071;0.005286868828164399;-0.011292249273242431;3.2296771975732253e-06;-3.2414156568992606e-06;0.026235539875411495;9.978770751236075;0.8318503088067022;-0.4244529353890165;-0.4244542948538016;0.7505035039680601;-0.765262135279734;1.0442285277532237
30.035254;0.013097021963700375;0.005397588914649191;-0.011220582869966524;3.0157001384038954e-06;-3.148135716961045e-06;0.02676458491116153;9.977663502682917;0.8316934490756135;-0.4244529178309833;-0.4244542942744429;0.7483164408889817;-0.7804583073120539;1.0537265203238868
30.036175;0.013236112537986195;0.005509771035475671;-0.0111456945599327;2.7736932440013073e-06;-3.0546898660602554e-06;0.027290726613425506;9.97657401958265;0.8315363271467634;-0.4244529033025547;-0.42445429390473266;0.7462164025839727;-0.7949696326273966;1.062918549542591
30.037097;0.013366869337421063;0.005623352473068777;-0.011067590641161182;2.5046580695837655e-06;-2.9612909413087443e-06;0.027811343945571488;9.975507787549295;0.831378987581678;-0.4244528917773147;-0.4244542937020763;0.7442006211886875;-0.808826086283362;1.0718048011506012
30.038019;0.013487870527064953;0.005737124404476853;-0.0109862415138166;2.454076482201206e-06;-2.868147908212361e-06;0.0283290254149921;9.974470608422756;0.8312213896133157;-0.42445288321199925;-0.42445429364911247;0.7422643643273034;-0.8220566266550617;1.080385913869404
30.03894;0.013600635956198941;0.0058529551353275495;-0.010901596394666995;2.1475475886199155e-06;-2.775458900623958e-06;0.028840471900835777;9.973468327859838;0.8310634327797006;-0.4244528775396653;-0.42445429376499627;0.7404039942551551;-0.8346902077892537;1.0886655449445806
30.039862;0.013703945397900163;0.005969398255449421;-0.010813605161874375;1.8176674195117858e-06;-2.6834172360405244e-06;0.02934827618997004;9.9725069804875;0.8309050402980359;-0.42445287465274795;-0.42445429410855123;0.7386169974257444;-0.8467547850786804;1.0966492962720473
30.040783;0.013797510332424308;0.006085997777519363;-0.010722213599995287;1.4653732836852958e-06;-2.59221577707897e-06;0.02984979029513825;9.97159262850408;0.8307461952375688;-0.42445287439590046;-0.42445429477595503;0.7368999321324076;-0.8582733137168912;1.1043400842631648
30.041705;0.013881010642024471;0.006202278931577665;-0.010627391019881234;1.0915445215093854e-06;-2.502021474379974e-06;0.030345144930698616;9.970730602982059;0.830586917791051;-0.42445287657020253;-0.4244542958987371;0.7352513110388149;-0.8692727361882702;1.1117466926970536
30.042627;0.013954138170735984;0.006317758773573346;-0.010529189618879204;6.969902376241739e-07;-2.4129476665001007e-06;0.030833338116023835;9.96992457380098;0.8304272432393276;-0.42445288093604633;-0.42445429764188664;0.733667511406829;-0.8797749877726733;1.1188741120832137
30.043548;0.014016675950740213;0.006431928740311777;-0.010427736720434984;2.8248146886526544e-07;-2.3250559392132866e-06;0.031314333040137476;9.96917602157185;0.8302672284525201;-0.4244528872049153;-0.42445430019490343;0.7321467771063485;-0.8898030259674713;1.1257304964199886
30.04447;0.014067635053458727;0.006543202185083357;-0.010323182065684187;2.009473026412187e-07;-2.2383709414225644e-06;0.03178518203521217;9.96848434475978;0.8301069846732057;-0.42445289502403394;-0.4244543037611822;0.7306842699326744;-0.8993778352785342;1.1323215783142515
30.045391;0.014108990325983546;0.006653359731890395;-0.01021572040733232;-2.3342355700359938e-07;-2.1528965621153195e-06;0.032248133837809514;9.967847294549047;0.8299466933378388;-0.4244529039814461;-0.42445430853691973;0.729280123799875;-0.9085203947017857;1.1386571728465533
30.046313;0.014140033102166888;0.006760975985411615;-0.010105659125295506;-6.847442317788187e-07;-2.068637459341786e-06;0.03270059555890066;9.967261455527582;0.829786581094714;-0.4244529136552449;-0.42445431467772954;0.7279305074809613;-0.9172496588130442;1.1447438961195966
30.047235;0.014161072386162847;0.00686572841279466;-0.009993394858305865;-1.1522040930190145e-06;-1.9856103439427083e-06;0.03314298109430462;9.966722766006859;0.8296268830507333;-0.42445292367482;-0.42445432228432406;0.726633665464705;-0.925584570195739;1.1505904532174724
