time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.049078;0.014172572136475003;0.006967449056131011;-0.00987929704909345;-2.1289846356926575e-06;-1.9038308782124213e-06;0.03370860476061295;9.966227023811387;0.8294678167306029;-0.42445293372281134;-0.4244543314062716;0.7243838983273245;-0.9411790693047949;1.1616626388759976
30.050737;0.014174234026782605;0.007064589532567785;-0.009763631038972966;-2.57845928809864e-06;-1.823296554959259e-06;0.03422264787068075;9.965770268555755;0.8293095439954383;-0.4244529434859724;-0.4244543420324819;0.7224955048616056;-0.9540311006090288;1.1708642324149214
30.052396;0.014168595800536796;0.007159203484147373;-0.009646615760878996;-3.5127794474382232e-06;-1.7439935634642477e-06;0.03471320999974614;9.96534928849319;0.8291521176156585;-0.4244529526395428;-0.4244543540805594;0.7207427560448854;-0.9658616201928092;1.1793993285287243
30.054054;0.01415541314024766;0.007250046839952881;-0.009528539784226128;-4.484145947377731e-06;-1.6659171190315092e-06;0.03518147115260248;9.964962151357822;0.8289954422576323;-0.4244529608780675;-0.42445436741292136;0.7191159257367354;-0.9767475751553576;1.1873085102100842
30.055713;0.014134473498786309;0.007335872209243209;-0.00940979990354365;-4.900169398065582e-06;-1.5890830140962394e-06;0.03562680822561715;9.964608062642636;0.8288392916362949;-0.42445296794415877;-0.424454381869167;0.717606291407325;-0.9867618670626135;1.1946327341357175
30.057372;0.01410836877316127;0.007418619685070682;-0.009290871331310742;-5.896497072249048e-06;-1.5135324567390657e-06;0.036050764356597924;9.964287004479791;0.8286833975013609;-0.4244529736440029;-0.4244543973032434;0.7162040605285763;-0.9959753482970899;1.201413139279055
30.059031;0.014076967967146766;0.007497002910536356;-0.009172264988027869;-6.918054677892282e-06;-1.4393259186693914e-06;0.036452957999198045;9.963999884537417;0.8285275209097354;-0.42445297785046043;-0.42445441361150055;0.7149003314025175;-1.0044498541917126;1.2076860798352291
30.06069;0.014040190138576008;0.007569707184900329;-0.009054460222591931;-7.26016795024485e-06;-1.3665221657583471e-06;0.0368339899170943;9.963748750296086;0.8283714457783563;-0.4244529804820729;-0.42445443072872474;0.7136891664229711;-1.0122452217015019;1.2134896641961253
30.062349;0.014000692384867805;0.007638378377852393;-0.008937834947709849;-8.283980735517283e-06;-1.2951649383240396e-06;0.03719539519385146;9.963537101774998;0.8282149680829358;-0.4244529814760323;-0.42445444861970166;0.7125626884442832;-1.0194152648455812;1.218857355957292
30.064008;0.013957888348190272;0.007700747704371688;-0.008822646115140888;-1.0292204627356838e-05;-1.2252889276013668e-06;0.037535660923503224;9.963370295628602;0.8280579399146999;-0.424452980782892;-0.42445446728409447;0.7115141088512973;-1.026009754826089;1.2238210607128293
30.065667;0.013912214167002102;0.007756888301215076;-0.008709056788264282;-1.0505131569655812e-05;-1.1569279353016321e-06;0.03785725066071153;9.963254937351802;0.8279003214408963;-0.42445297836525414;-0.42445448674142056;0.7105386971400074;-1.0320734545149506;1.2284106183015697
30.067326;0.013865535698976042;0.007807505388815978;-0.008597159884314143;-1.1500738084666673e-05;-1.0901185435000529e-06;0.03815761794672814;9.963197159314156;0.8277421862049643;-0.4244529741795955;-0.42445450701033555;0.7096297026578707;-1.03764917704414;1.2326538557906352
30.068984;0.013817228968689706;0.007851281911854843;-0.008486963334116153;-1.250015486265373e-05;-1.0249128776665238e-06;0.038439241141585034;9.963201241005871;0.8275837088078091;-0.4244529681640642;-0.4244545281186841;0.70878424917579;-1.0427748192165698;1.2365773962122895
30.070643;0.013766609784260107;0.007887210297243243;-0.008378373739950524;-1.2580633812467215e-05;-9.613918897582697e-07;0.03870064497963578;9.963269730379464;0.8274251673500009;-0.4244529602458848;-0.42445455012307054;0.7079952789594107;-1.0474873558830238;1.240205398793552
30.072302;0.01371533268155605;0.007916098550749526;-0.008271192296090664;-1.4370083818855346e-05;-8.99664214866148e-07;0.038943381961523804;9.963404480449762;0.8272669600413769;-0.42445295036428093;-0.42445457310831536;0.7072596147923306;-1.0518178011411141;1.243559806220622
30.073961;0.013662535919298635;0.007938218361224372;-0.008165073212941609;-1.4308425097992371e-05;-8.398667978448643e-07;0.03916605257263753;9.963607090754444;0.8271095947507009;-0.42445293851821936;-0.4244545971747892;0.7065731091090864;-1.0557981606118;1.2466632723634357
30.07562;0.013609802676342396;0.007954350518893072;-0.008059513682903419;-1.5193078434093442e-05;-7.821633392869838e-07;0.03936936353031578;9.96387868169112;0.8269535970953422;-0.4244529248030412;-0.4244546224318408;0.7059327445430305;-1.0594554115170036;1.2495352498669838
30.077279;0.013555853771381236;0.007962678382047016;-0.007953959319398653;-1.678263588862327e-05;-7.267216233142875e-07;0.039554153407316876;9.964219998963719;0.8267994365759456;-0.4244529093746226;-0.4244546490074701;0.7053326004790924;-1.062815521775327;1.2521931115280527
30.078938;0.013501388216228627;0.007965313265293705;-0.00784792547539203;-1.760429245479115e-05;-6.736854112288e-07;0.03972042264790982;9.964631912940977;0.8266475597269253;-0.4244528923772054;-0.4244546770625702;0.704772745433685;-1.0659024811432904;1.2546562330467206
30.080597;0.013445148400756161;0.007960698008222359;-0.007741029467440434;-1.730267119968421e-05;-6.231526160049292e-07;0.03986838074440935;9.965115438325924;0.8264984101359426;-0.42445287391307446;-0.42445470678074904;0.704249174482111;-1.0687363101507183;1.2569386770705224
30.083914;0.013388866046309456;0.007948531959232253;-0.007632949629387096;-1.9366125940365034e-05;-5.751600668852998e-07;0.04004342232343366;9.965671134499068;0.8263523989916362;-0.4244528540585148;-0.4244547383347892;0.7034348432697656;-1.0737990428677437;1.2609420319669473
30.0869;0.013331354537487773;0.00792972986440651;-0.00752336327389243;-1.983361033926814e-05;-5.296853381815179e-07;0.04018603674726945;9.966298741585815;0.8262099345708169;-0.4244528328992941;-0.4244547718480574;0.7027797202208877;-1.0776747098763182;1.264052278120723
30.089886;0.013274872821345459;0.007905549010052106;-0.007411911775885275;-2.1196955121762806e-05;-4.866670460783705e-07;0.040309755795036165;9.966997162315161;0.8260714613640635;-0.4244528105606634;-0.42445480736165553;0.7021997722484048;-1.0810033311524794;1.2667570242846393
30.092872;0.013219007995277452;0.007877063116931426;-0.007298214754539353;-2.2001482757859782e-05;-4.460268822717972e-07;0.04041114096603049;9.96776477555304;0.8259373942133701;-0.42445278720881574;-0.4244548448229512;0.7016839372009787;-1.0838589178692826;1.2691104194140455
30.095858;0.01316270482586063;0.007841902412156883;-0.007181921445162903;-2.1592906396015107e-05;-4.0768183467869716e-07;0.040494795166720124;9.968600150117235;0.8258080265690663;-0.4244527630350645;-0.42445488410067234;0.7012261618578958;-1.0863044916099645;1.2711604631737774
30.098844;0.013108702815210484;0.007802020034554318;-0.007062801456314464;-2.2126691779187632e-05;-3.715573537632412e-07;0.04056243082563338;9.969502094659333;0.8256834943299496;-0.4244527382407164;-0.4244549250206582;0.7008164762904666;-1.088399102308766;1.2729499801677377
30.10183;0.01305669290849859;0.007757469766340123;-0.006940860808583754;-2.233045257238579e-05;-3.375995246238429e-07;0.040607904499404275;9.970468798069145;0.825563752118431;-0.42445271302176885;-0.4244549673996132;0.7004500349883999;-1.090186820938684;1.2745121035331772
30.104816;0.013007431564613214;0.00770864233302148;-0.006816388422996187;-2.21928550863443e-05;-3.057655443372347e-07;0.04064613520542449;9.971497348702625;0.8254485996570073;-0.42445268755634225;-0.42445501104727595;0.7001210977478843;-1.0917147185745992;1.2758821170447372
30.107802;0.012961641568474042;0.0076559276061008924;-0.0066898614048154234;-2.1705839657911027e-05;-2.759982001038142e-07;0.04067399352206874;9.972584119150628;0.8253377820096579;-0.4244526619923033;-0.4244550557501301;0.6998249634104223;-1.0930178558813848;1.2770858914680525
30.110788;0.012919844322953731;0.007599700031036652;-0.006561773101442026;-2.0865703511101565e-05;-2.482074136752644e-07;0.04069126940245145;9.973725113518059;0.8252310739391296;-0.4244526364323188;-0.42445510126422153;0.6995578608944298;-1.0941272944249913;1.2781466326980753
30.113774;0.012882355277283297;0.007540376315790492;-0.006432521116246487;-1.96730709691204e-05;-2.22269007920086e-07;0.04069969265126107;9.974915747386719;0.8251283039945099;-0.4244526109402137;-0.4244551473119599;0.699317839717384;-1.0950711221721812;1.279086257183209
30.11676;0.012850395412381364;0.007477920965068701;-0.006302405444161838;-1.9308799149439557e-05;-1.9803698161845054e-07;0.04069991681414841;9.976150661515174;0.8250293147411856;-0.42445258556946064;-0.42445519357907935;0.6990987735632476;-1.0958724580093593;1.2799204422116324
30.119746;0.012822276950416057;0.007413908704515494;-0.006171663250462615;-1.7381878389106553e-05;-1.753543619524812e-07;0.04069250901965713;9.977423898216417;0.8249339155604145;-0.4244525603679904;-0.424455239719995;0.6989004693840385;-1.0965494142483203;1.2806638728280888
30.122732;0.012799262785549223;0.007348453156749812;-0.006040486736577308;-1.5123495071963467e-05;-1.54057189526775e-07;0.04068104372928123;9.978729082040765;0.8248419124646937;-0.42445253536064975;-0.4244552853690429;0.698718732293091;-1.0971220610448147;1.2813307380307017
30.125718;0.012782542842648688;0.007281205170422874;-0.005909025180765638;-1.3551657773417582e-05;-1.3398098640141703e-07;0.04066424009890564;9.980059926914684;0.8247531574755728;-0.4244525105577698;-0.4244553301579924;0.6985523548978783;-1.0976024269075426;1.2819300885394282
30.128704;0.012771046595013914;0.007214196109768194;-0.005777365021409453;-1.2455435772640403e-05;-1.1497473211534047e-07;0.040643019148325674;9.981411272932894;0.8246675439162621;-0.42445248598147406;-0.4244553737336026;0.6984001296416589;-1.0980045086076102;1.2824727894602332
30.13169;0.012764743335412634;0.007146947367795454;-0.005645476606923319;-9.254832291582614e-06;-9.692114425561193e-08;0.04062042627829326;9.982779248769907;0.8245849814037859;-0.4244524616661399;-0.4244554157542894;0.6982588805291317;-1.0983382743595005;1.2829654386003366
30.134676;0.01276510621687891;0.00707893242216073;-0.005513149275679475;-6.5549858641947e-06;-7.975411111222005e-08;0.04059647596600053;9.984160216380184;0.8245053943639622;-0.4244524376372261;-0.4244554558675711;0.6981274245833551;-1.0986126807621135;1.2834150008890066
30.137662;0.012770867088834669;0.007011352727071562;-0.0053800005573397995;-3.4545236755245105e-06;-6.345310954455095e-08;0.04057205728036137;9.98555040624212;0.8244287647346394;-0.4244524139042076;-0.42445549370147073;0.6980064960957328;-1.0988377060957828;1.2838304202380297
30.140648;0.012781118228243462;0.006944891932987479;-0.005245596697292934;-1.1632360151652854e-06;-4.800700477069887e-08;0.040547917796134376;9.986946789605561;0.8243551660499578;-0.42445239047688976;-0.4244555288988322;0.6978917431312789;-1.0990183517634822;1.2842137922068066
30.14662;0.01279716641827557;0.006877584930249628;-0.0051095529978426495;5.382075501506355e-06;-3.3384608782587886e-08;0.04053065577568208;9.988347446437036;0.8242847246294066;-0.42445236739034287;-0.42445556116840316;0.69775879275081;-1.099359598767184;1.2847257954853595
30.149994;0.012816003840511007;0.006812100533959156;-0.0049715063097623665;8.822301885849758e-06;-1.954169198639718e-08;0.04051172064322628;9.9897503315018;0.8242175807478908;-0.42445234471761856;-0.42445559030117586;0.6976573057429414;-1.0994663954101733;1.2850592117447144
30.149994;1.2346605047484305;-1.5098441297829062;-1.2460838450193448;0.4689234364469664;0.38378237939434795;1.2399844599609606;9.991151682130646;0.8241539026855514;-0.4244523225563437;-0.4244556161570372;0.6975820039184667;-1.0993817030868165;1.2852479879216892
30.149995;1.235272502772738;-1.5101465728660488;-1.2455381925367082;0.4707370165056868;0.38508174063479794;1.240581239467204;9.992546062053181;0.8240938903034379;-0.42445230100908143;-0.424455638656534;0.6975076955745921;-1.0992955275007066;1.2854398582601794
30.149996;1.2358870630924133;-1.5104472470247117;-1.2449885431697034;0.47255169641748085;0.38638101296215727;1.2411815323877302;9.993927515782902;0.8240377606516818;-0.4244522801705291;-0.4244556577849525;0.697434288037907;-1.0992079093771132;1.2856352294434052
30.149998;1.2370930659556378;-1.510977030593082;-1.2440266962592974;0.4761881804979726;0.388980946477844;1.2424038180220036;9.995289585002723;0.8239857470023633;-0.4244522601070024;-0.42445567359083625;0.6973617558172315;-1.099118903531006;1.285834498958647
30.150002;1.2394782067688934;-1.5119465680227782;-1.2422333323425583;0.48347694054664125;0.39417818162843676;1.2448704028399817;9.996624535783276;0.8239381109417233;-0.4244522408374334;-0.4244556861612043;0.6972900672604226;-1.0990295368303655;1.28603883289816
30.15001;1.2442303554020957;-1.5137201082105558;-1.238721781207857;0.4981325129026334;0.40457196508210413;1.2498313750275218;9.997923696029545;0.8238951595640476;-0.4244522223342241;-0.4244556955802293;0.6972191210016045;-1.0989377642139184;1.2862467403442583
30.150026;1.2537561177812084;-1.5168202243935887;-1.2315669651725032;0.527742131604306;0.4253436564095898;1.2598176216642003;9.999178525271713;0.823857229669949;-0.4244522045486726;-0.4244557018983937;0.6971487412846481;-1.0988454897609092;1.2864599627644124
30.150058;1.2729712955116514;-1.521343392209012;-1.2162587304404187;0.5881142912109436;0.4667889258265286;1.2799958096478996;10.000381044188424;0.8238246316480204;-0.42445218744419466;-0.4244557051330837;0.6970777197700226;-1.0987516408135125;1.2866770331891035
30.150122;1.3120034756606798;-1.5233545356645315;-1.1811953524840317;0.7130105149233696;0.5489333205600391;1.3209774219244708;10.001523661815394;0.8237976171199786;-0.4244521709917692;-0.42445570528975446;0.6970078668941112;-1.0986592118004352;1.286901400985984
30.150186;1.3515750125473283;-1.5150831176388109;-1.1400212083819734;0.8424631021128544;0.6294428930722062;1.3624578857050096;10.002599207882279;0.8237763946637269;-0.4244521551371661;-0.42445570238316144;0.6969370735008924;-1.0985642564367728;1.28712842828271
30.15025;1.391249686822907;-1.4954976270270446;-1.0929063440376046;0.9750275953817764;0.7075399023062902;1.4039846746637368;10.003601251132105;0.823761134744489;-0.4244521398014937;-0.42445569645823156;0.6968673563541383;-1.098467874412453;1.287359776557698
30.150314;1.4305593560130616;-1.4638549961168745;-1.0401771983648962;1.109008144417382;0.7824718167661835;1.4450773023094705;10.004524078112665;0.8237519537644223;-0.4244521249174132;-0.4244556875984054;0.6967978404479314;-1.098370204655839;1.2875945630432188
30.150378;1.4690198579493277;-1.4197280390630689;-0.9822803899682697;1.242493935433928;0.8535224555579651;1.4852322764220416;10.005362406778987;0.8237489415663942;-0.42445211045698855;-0.4244556759017808;0.6967277508341904;-1.098271405591886;1.2878318279699565
30.150442;1.5061507930100644;-1.3630944819908133;-0.919796264076179;1.3734514503195925;0.9200465726723549;1.5239581085608225;10.006111457436083;0.823752209028592;-0.42445209642304466;-0.4244556614484848;0.6966594508769144;-1.0981716326245943;1.2880722196110064
30.150455;1.5133709211573787;-1.3504473142622744;-0.906759180720993;1.3989893442078316;0.9326736593352464;1.5314614090614416;10.006767340959867;0.823761876437651;-0.4244520828210119;-0.42445564429793664;0.6965924307325165;-1.0980690299376787;1.2883131599345985
30.150455;1.5134197230809565;-1.3505499251115882;-0.9066047215767732;1.3989893709263697;0.9326736747565298;1.531478027153771;10.007327500485063;0.8237780401779219;-0.4244520696547659;-0.4244556245076139;0.6965272726483555;-1.097964732566812;1.2885551625999683
30.150506;1.5416036129405921;-1.2945742533498017;-0.8531057532173483;1.4998490342799577;0.9815039922728382;1.5608281221336158;10.007791139822611;0.82380078006455;-0.42445205694296195;-0.4244556021438428;0.6964636212091245;-1.0978618772644397;1.288799833136886
30.15057;1.5747852028626976;-1.2145945912833047;-0.7836010995454331;1.6197554031000383;1.037475403081742;1.5953661168413371;10.008159285240453;0.8238301768392708;-0.4244520447200176;-0.4244555772793839;0.6964040742122032;-1.0977596108197203;1.2890469048056525
30.150634;1.6054652216754288;-1.124586049623022;-0.7118016039666265;1.7314527075122288;1.087677760584242;1.6272715680552674;10.008433936638676;0.8238663412561453;-0.42445203301527645;-0.4244555499822732;0.6963480836797358;-1.0976580772576627;1.2892953415589885
30.150698;1.6333992351302693;-1.0261029551098582;-0.6385614189873943;1.8335327741681655;1.1319722526185079;1.656289987205259;10.008616745072738;0.8239094831524868;-0.424452021828221;-0.42445552030627326;0.6962949938719617;-1.097555405796838;1.2895424961416362
30.150762;1.6584283730216778;-0.9209156470364482;-0.5647188938463259;1.9249514198489406;1.170359233987167;1.6822637143013788;10.008708421415362;0.8239599485972632;-0.42445201112556935;-0.4244554882986548;0.6962471110784815;-1.0974527320072551;1.2897899640667336
30.150826;1.6804855782231094;-0.8109139639259958;-0.491069965683024;2.0050723864513715;1.2029715684924842;1.7051239226562234;10.00870872465191;0.8240181550057779;-0.42445200085769663;-0.4244554540255809;0.6962026886200067;-1.0973502355266875;1.2900364115312948
30.15089;1.6995839982519263;-0.6979949111162909;-0.41834116572955043;2.0736535005354573;1.230054633620798;1.724888679718487;10.008616669477552;0.8240844903698503;-0.42445199096265107;-0.4244554175994245;0.6961639013759611;-1.0972481427277114;1.2902826136474972
30.150954;1.7158139909696386;-0.5839720816292295;-0.3471711138395843;2.1308266563346576;1.251946411922927;1.7416529948555464;10.008431368032058;0.8241592407664339;-0.42445198135977785;-0.4244553791863071;0.6961298792954765;-1.0971466887745345;1.290527653585525
30.151082;1.7402963651153804;-0.3596641476929629;-0.21214205146705872;2.2133617062881625;1.2820279695859869;1.766721816410419;10.00815290377398;0.8242425118133779;-0.42445197195108836;-0.42445533898856724;0.6960997091368233;-1.0970490936972854;1.290773036129523
30.151197;1.754314487737303;-0.167588247942123;-0.09988126234870344;2.2547234655393327;1.2954954702377293;1.7810969656050277;10.00778307210166;0.8243342009728164;-0.42445196263718593;-0.42445529721586495;0.6960743675399648;-1.0969515612076357;1.2910154010375696
30.151312;1.7622796718902987;0.009681821223396146;0.0021610310682276613;2.2715571495218727;1.299248576039074;1.7891911185321077;10.007326417518946;0.8244340800944971;-0.4244519533378406;-0.4244552540572301;0.696053687445039;-1.0968562655606007;1.291256111535133
30.151428;1.7655742281577316;0.1695599063467533;0.09362805854887182;2.2698426502792275;1.2958509870651658;1.7924198786248593;10.00679065803177;0.824541837570906;-0.4244519439780822;-0.42445520966691436;0.696038377097084;-1.096761338171581;1.2914939648208401
30.151543;1.7654030655325041;0.31129539406454737;0.174759656428546;2.2547810224060565;1.287400410001379;1.792077841875648;10.006185770705192;0.8246570503221476;-0.4244519344531835;-0.424455164167143;0.696026030805378;-1.0966678759544757;1.2917288866142607
30.151658;1.762808999005325;0.435358399990587;0.24615499518549558;2.2309046757643594;1.2756765090527622;1.7892366162273974;10.005522226916572;0.8247792588870626;-0.4244519246313312;-0.42445511765749516;0.6960171238280446;-1.096576952186887;1.2919623811722747
30.151773;1.758616630849969;0.5429847383635633;0.3086288832052303;2.2017343787388204;1.2620375333830447;1.7847528146289704;10.004809582733737;0.8249080977245651;-0.4244519143876676;-0.4244550702258879;0.6960120122471708;-1.0964866015889725;1.2921932895287296
30.151888;1.7534561754221663;0.6357925471296652;0.36308645974423814;2.1699034141961033;1.2474939840790906;1.7792820274372734;10.004056282866072;0.8250433266450418;-0.42445190362810203;-0.42445502195924206;0.6960079710145931;-1.0963977915340728;1.2924213656570656
30.152004;1.7477937672295136;0.71552434390372;0.41044117731089863;2.137294484404461;1.2327679225087838;1.7733087833160606;10.003270020005194;0.825184811583979;-0.42445189228840313;-0.4244549729442948;0.6960052613659292;-1.0963104289266523;1.2926472330493521
30.152119;1.7419632641383183;0.7838823095034202;0.45156173218919937;2.10520190672212;1.2183584311000266;1.7671785539498077;10.00245806943283;0.8253325103700182;-0.4244518803151346;-0.4244549232509526;0.6960041766505377;-1.0962244059468653;1.2928716291899707
30.152234;1.7361851782344637;0.8424295586658979;0.48724168124015194;2.07441392125303;1.2045681348440411;1.7611208009021528;10.001627662602388;0.8254864480768461;-0.4244518676589721;-0.42445487291254125;0.6960020753076462;-1.096139635670627;1.2930936861399884
30.152349;1.7306286560399768;0.8925901708620463;0.5182010217140129;2.0455344273265297;1.191639214097113;1.7553049691665732;10.000785748801231;0.8256467150507908;-0.4244518542931391;-0.4244548219234579;0.69599941705964;-1.096057059662184;1.293314888193828
30.152464;1.7253792509082535;0.9355922323571811;0.5450717937405736;2.018786552309523;1.1796567552081458;1.7498214471632862;9.999938276161298;0.8258134441410006;-0.4244518402056049;-0.4244547702568425;0.6959967692115445;-1.0959746449121275;1.2935340953005743
30.152526;1.72273402976212;0.9559178282211124;0.5579571536573703;2.0055256679745983;1.1737107089934438;1.747080567332168;9.999090062910685;0.8259867132354309;-0.42445182535328696;-0.42445471789221767;0.6959917776364523;-1.0958903904048252;1.2937485240595015
30.152526;1.722701543929194;0.9558375014937877;0.5580597861692242;2.005470137256513;1.173685511857953;1.7471036429193396;9.998244865522674;0.8261665059096003;-0.4244518096533873;-0.4244546648336991;0.6959861535294036;-1.095805330786327;1.2939600309176202
30.152527;1.7226328470648578;0.9560989085876056;0.5583661655953331;2.005258400313382;1.173590214674909;1.7470780409885085;9.997405135079042;0.826352782920007;-0.42445179303061353;-0.4244546111131052;0.6959786849151007;-1.0957215067071342;1.294169676425662
30.152528;1.7225591906836564;0.9563637866112423;0.5586678365437695;2.0050486177756914;1.1734960511520152;1.7470512599641923;9.996572074328542;0.8265455046456566;-0.4244517754532062;-0.42445455679051736;0.6959692273835659;-1.0956389369849573;1.2943773272708272
30.15253;1.722439212212476;0.9569464784361172;0.5591621303784442;2.0046298981133046;1.1733082750092552;1.7469749526475806;9.995745874436025;0.8267445880888035;-0.42445175692193104;-0.42445450194394285;0.6959576737594251;-1.0955586378686586;1.294583676844362
30.152534;1.7222315760112459;0.9581588397004449;0.560045175175025;2.003788961198138;1.1729307399974573;1.7468048930769167;9.994926000171553;0.8269499270668553;-0.42445173743544695;-0.42445444665448206;0.6959439169276127;-1.0954786422474498;1.294786906837295
30.152542;1.7218540100662076;0.9606116241124494;0.5617019108131014;2.0021196429289616;1.1721823429523925;1.7464548922145855;9.994112195867624;0.827161438805844;-0.4244517169583853;-0.42445439102022825;0.6959278065260782;-1.0953999781046773;1.294987861135475
30.152558;1.72114731914212;0.9654876623786689;0.5648787897829929;1.998811311950887;1.1706973858644834;1.7457536967415046;9.993305591591863;0.8273790323164706;-0.4244516954093383;-0.42445433517320286;0.6959091390448247;-1.0953236547768086;1.2951875318456607
30.15259;1.7197991945517652;0.9749805080172148;0.5709694760408046;1.9923213829326858;1.1677841885641027;1.7443749938041366;9.992508345622214;0.8276025251947626;-0.42445167267509704;-0.42445427925645324;0.6958877070704333;-1.0952486800843582;1.2953852760202573
30.152654;1.7172387522641712;0.9928672233025992;0.5823988732825759;1.979838968713133;1.162176310032033;1.7417155264023825;9.991722082401038;0.8278315910844251;-0.4244516486281288;-0.4244542233957197;0.6958623595958755;-1.095177075943146;1.295582506584338
30.152782;1.7125108033582848;1.0246229996928982;0.6027742600557728;1.9567859421705964;1.151803978268344;1.7367721365947728;9.990946967903765;0.8280657828108199;-0.42445162313904433;-0.42445416770369665;0.6958350067062042;-1.095108887383472;1.295780719779255
30.152826;1.7109415322935866;1.0345316925941364;0.609227077785652;1.949376290095598;1.1484653665067561;1.735143715512581;9.990182044102712;0.8283046079530381;-0.4244515960902669;-0.42445411229425356;0.6958045723217671;-1.0950391870511154;1.2959757869052968
30.152826;1.7108771880697191;1.0344881112572017;0.6092774533174826;1.9493426523823145;1.1484498899087203;1.7351011832717225;9.98942587853607;0.8285475900009153;-0.42445156737011236;-0.4244540572810821;0.6957709869781983;-1.0949690706757045;1.2961692565402516
30.152827;1.710784148134856;1.0346747158996823;0.6094682023062613;1.9491797500756185;1.148376506565137;1.7350164594394561;9.988676883636266;0.8287942622717953;-0.42445153685427156;-0.424454002761606;0.6957342339222498;-1.0949006531182193;1.2963634783672127
30.152828;1.7106892995342218;1.0348617454548836;0.6096548335426935;1.9490168862473;1.148303140279831;1.7349263938410033;9.987933403613814;0.8290440832332386;-0.4244515044093025;-0.4244539488106844;0.6956943620509712;-1.094834060839626;1.2965590704861183
30.15283;1.7105600499895244;1.0352627603724658;0.6099753933533119;1.948693091537255;1.1481569629010793;1.7347937328410383;9.987193631580068;0.8292963491743574;-0.4244514699190212;-0.42445389549526646;0.6956514713711528;-1.0947694012750238;1.2967566142838176
30.152834;1.7103622024260858;1.0360866599523824;0.6105658433793114;1.9480480461044754;1.1478667015514665;1.7345841588663822;9.98645535509471;0.8295502106579915;-0.42445143331896373;-0.4244538428738254;0.6956066881210553;-1.0947067184600199;1.2969571107135605
30.152842;1.7100327751057696;1.0377499481976138;0.6116950170884532;1.9467615085687349;1.1472863285068589;1.7342283882951188;9.985716060880174;0.8298048068077654;-0.42445139461911524;-0.42445379097485375;0.6955601363927132;-1.0946449863829852;1.2971600134653045
30.152858;1.7094434224445134;1.0410614290853002;0.6138872040158494;1.9442128971217025;1.1461367101500872;1.7335922136464832;9.984973540156469;0.8300593966049429;-0.4244513538962786;-0.42445373979141293;0.6955209675244746;-1.0945791555508781;1.2973660789842953
30.15289;1.7083468322029012;1.0475404399339954;0.618131217162144;1.9392062916940078;1.1438786118931474;1.7324154702999206;9.984226263447542;0.830313331447829;-0.4244513112775491;-0.42445368929051874;0.6955123881488788;-1.0944941968879702;1.2975750385397247
30.152954;1.7062872004539134;1.0598765613855108;0.626191542866314;1.929531801826769;1.1395103093067007;1.7302170553229104;9.983473242241994;0.8305659241343882;-0.4244512669421567;-0.42445363942030834;0.695630599670953;-1.0943241027738946;1.2977824046397557
30.153082;1.7024679998670649;1.0822458726463033;0.6408681537036262;1.9114069748975426;1.131312775414407;1.7261599534056828;9.98271348209364;0.830816400185274;-0.42445122111816985;-0.42445359012548123;0.6962207127612502;-1.093811867398125;1.2979551826475124
30.15321;1.69894217782686;1.1018541117353866;0.6538602734294204;1.8947929635912917;1.1237803115709157;1.7224001974566594;9.98194536639232;0.8310639395462236;-0.424451174051368;-0.42445354137177604;0.6971737151236322;-1.0929994869216393;1.2980716621711816
30.153466;1.6925784003158764;1.133802235306097;0.6753780724877545;1.8646464517566288;1.1100479957609575;1.715646851793229;9.981166726373235;0.8313077128113606;-0.42445112597047724;-0.4244534931561924;0.6993155037036992;-1.090556982192976;1.297453881935232
30.153676;1.6879161891540415;1.1538732033757517;0.6892657488297327;1.8426532673912637;1.099967565712828;1.7106690588293512;9.980375493307077;0.8315468914800633;-0.42445107707605617;-0.42445344549827263;0.7012129300626967;-1.08769841474729;1.296364656760617
30.153886;1.6836275369194467;1.1696752225950642;0.7005234383479163;1.8223830426698358;1.090620825683172;1.706069137913079;9.97957002650222;0.8317806706537396;-0.4244510275483079;-0.42445339842710483;0.7031537937788127;-1.0841078806821822;1.2946944443453057
30.154096;1.6795918713048994;1.1821211706975094;0.709723307218448;1.8032387160353993;1.0817396662780892;1.7017246794756336;9.978748802952362;0.8320083092240508;-0.42445097755542543;-0.4244533519655622;0.7051068279599588;-1.0798114862456771;1.2924520972062568
30.154306;1.6757166805733734;1.1919223715422658;0.7173147077969544;1.7847674044662876;1.0731187446980806;1.6975354715125779;9.977910005050912;0.8322291256401884;-0.42445092726593286;-0.4244533061126036;0.7070617213021373;-1.074835322663709;1.289657919352304
30.154516;1.671926298225055;1.1996310861547377;0.7236508190690292;1.7666060444325504;1.0645919618823676;1.693424258375775;9.977051863059392;0.8324424557014705;-0.4244508768618657;-0.4244532608434237;0.7090141164664295;-1.0692054566979896;1.2863355844342896
30.154936;1.6643529340733587;1.2107630519865238;0.7337630915363568;1.7298874770404604;1.0472125357849862;1.6853106021474336;9.976173580895866;0.8326476550265534;-0.42445082652768;-0.4244532161347274;0.712992616320885;-1.056140934844401;1.2779741077928
30.155356;1.6565700451031906;1.2174090479511206;0.7413427614869209;1.691977761192752;1.0290820554260824;1.6769559847052329;9.975275662579513;0.8328441426241658;-0.42445077642101925;-0.42445317198998694;0.7169678576422411;-1.040738797720611;1.2677737120504668
30.155764;1.6486082857985598;1.2209050085894628;0.7471595991808767;1.6531700881281406;1.0103430343742976;1.6684059874376624;9.9743595417955;0.833031415462091;-0.4244507266463285;-0.424453128446418;0.7208255433488694;-1.023691090071393;1.2562759000867927
30.155764;1.6485639915161714;1.220811311949182;0.7472157121344379;1.653170077041832;1.0103430422797293;1.6682203550969226;9.97342722357775;0.833209019722659;-0.4244506772373733;-0.42445308557081396;0.7207313924426686;-1.0236618432903954;1.2565337896143634
30.155765;1.6485193488503957;1.2207115565292685;0.7472779120269454;1.6531608333190033;1.0103384863281828;1.6680299035209982;9.972481085847308;0.8333765499055992;-0.42445062816327356;-0.4244530434562666;0.7206331109606057;-1.0236310460203277;1.25679237320543
30.155765;1.648477419826098;1.2206036840136008;0.7473434799583737;1.6531608201692087;1.0103384939504394;1.667839407802711;9.97152375878267;0.8335337219597839;-0.4244505793625452;-0.42445300221489957;0.720528388012256;-1.0236066364235232;1.2570565261060314
30.155766;1.6484152843123787;1.2204935621183504;0.7474262320163473;1.6530632192854566;1.0102916259987316;1.6676265886468857;9.970557918652958;0.8336804329584994;-0.424450530777231;-0.4244529619604196;0.7204278798213256;-1.0235405215615097;1.257292669269011
30.155767;1.6483542353701477;1.2203768373647081;0.7475133562574774;1.652965613750321;1.010244021503148;1.6674131255214135;9.969585883478587;0.8338167276655247;-0.4244504823656704;-0.4244529227971263;0.7203202246033149;-1.0234756117620882;1.2575292501760629
30.155769;1.6482719778323487;1.2202573762857922;0.7476166004502568;1.6527713699691888;1.010149987759561;1.6671786322957145;9.968609176609087;0.833942754647341;-0.4244504341063281;-0.4244528848176289;0.7202171108426539;-1.023369850982371;1.2577382881872714
30.155773;1.6481493861349301;1.2201440554469043;0.7477491332809824;1.6523823613303164;1.0099609672547638;1.6669026440691457;9.96762837803255;0.8340588013495465;-0.4244503860096747;-0.42445284810414957;0.7201253625279391;-1.0231772295928343;1.2578857502606353
30.155781;1.647944653533938;1.2200435657771647;0.7479330723674085;1.6516027789463634;1.0095827579168861;1.6665436547468133;9.96664363385489;0.8341653362753122;-0.4244503381296167;-0.42445281274191665;0.7200669859173439;-1.0228087833867252;1.2579110084703964
30.155797;1.6475788006913303;1.2199761985219557;0.7482158302745696;1.6500428699327798;1.0088255099305126;1.6660171780295363;9.965655724838744;0.8342629705883996;-0.4244502905594122;-0.4244527788250553;0.7200781693110299;-1.0220865772237657;1.2576885215143805
30.155829;1.646889156344818;1.2199757282519412;0.7486914130242022;1.646907966613503;1.0073029254736146;1.665152763043323;9.964666875246001;0.8343523689926601;-0.4244502434203867;-0.42445274644684644;0.7202392724324339;-1.0206456651493867;1.2569650891686772
30.155893;1.6455481210466067;1.2200949042499856;0.7495414183934541;1.6405939868531647;1.0042328649460859;1.663603923036936;9.963680679055125;0.8344341529289655;-0.42445019685639285;-0.4244527157004068;0.7207027708699446;-1.0177420435831837;1.2552204476272977
30.156021;1.6428726384870411;1.2203704787184677;0.7511026426705728;1.6277700624350782;0.9979845015804855;1.660650034764797;9.962701614288253;0.8345088498895765;-0.42445015103215195;-0.42445268668276825;0.721781141523203;-1.011808637618679;1.2513616327201762
30.156277;1.6374071922527558;1.2206820061463848;0.7539791052042893;1.6013687225507396;0.9850647207182086;1.6547473185454105;9.961734863242684;0.8345769454386334;-0.4244501061288038;-0.42445265948880556;0.7240907670645046;-0.9994283340358486;1.2429978565339064
30.156789;1.6258625327117266;1.2201508178340366;0.7591916074682798;1.545652344880762;0.957557113108507;1.6424168930060503;9.960786175802705;0.834638954628298;-0.4244500623301884;-0.4244526342075563;0.7288718845776037;-0.9727420206233582;1.2246631726685704
30.157301;1.6134523727442123;1.218157121708398;0.7639769357855721;1.4863370804244804;0.9279093489937973;1.629173830695857;9.95986142306458;0.8346954140174039;-0.4244500198090374;-0.42445261092198433;0.7336485919046813;-0.9436675984188964;1.2047591526561883
30.157813;1.6002240730759167;1.21441483619499;0.7681295721368464;1.4237640935206932;0.8962111516709612;1.6150702151447;9.958966151917265;0.8347468304457644;-0.4244499787269358;-0.42445258971550676;0.7379869148708934;-0.9124539845693962;1.1833037909436017
30.158252;1.5882728042939895;1.2095714232416062;0.7710298863539303;1.3678438442599248;0.8675012377283574;1.6023211384838452;9.958105327235705;0.8347936647741586;-0.42444993924220087;-0.424452570686533;0.7410718307719415;-0.8841561170879321;1.16373171125847
30.158252;1.588204620169575;1.2093639503161768;0.7711086854930717;1.3678454246269238;0.8675018491158009;1.6021595831339692;9.957283244089615;0.8348363715677622;-0.4244499015093363;-0.42445255393628895;0.7408852365516124;-0.8841629594913506;1.1639801166514523
30.158253;1.5881049948742554;1.2091424261434705;0.771193880221983;1.3677158390807291;0.86743524709039;1.6019713368755222;9.956503340362888;0.8348754206195559;-0.42444986564974585;-0.42445253952664463;0.7407009846257456;-0.8841055130164146;1.1641775279289714
30.158254;1.58800428881067;1.2089169300418718;0.7712767288328348;1.3675856134518982;0.8673677009154093;1.6017870310892808;9.955768053510369;0.8349112731664987;-0.4244498317150633;-0.42445252747109763;0.7405109591115675;-0.8840498121613798;1.1643690015260817
30.158256;1.5878738689306822;1.2086691062212263;0.7713591584948902;1.3673263917067102;0.8672337714803436;1.6015752169351205;9.955079683942197;0.8349443869831639;-0.42444979970582347;-0.4244525177656565;0.7403240841912523;-0.8839298877609401;1.1645091008818826
30.15826;1.5876865599731274;1.2083894988959156;0.7714479624056602;1.366808784301075;0.866966511111635;1.6013074735031536;9.954441409499466;0.8349752201503836;-0.42444976964066583;-0.42445251039698556;0.7401452921553432;-0.883679731339082;1.1645498621000743
30.158268;1.587388043112876;1.2080566819130372;0.7715555385346626;1.365772195641078;0.8664305650563192;1.6009235472559358;9.953856569901616;0.8350041548034842;-0.4244497416014028;-0.4244525053262039;0.7399885037227438;-0.883166282085859;1.1643977719744272
30.158284;1.5868669013882672;1.2076170171434863;0.7717017637859352;1.3636996823847254;0.8653590276143064;1.6003073980626794;9.953327183083292;0.8350314282938559;-0.42444971571280443;-0.42445250248302896;0.7398796371608597;-0.8821274320965148;1.1638683249128412
30.158316;1.5859021398575635;1.2069702354220144;0.7719305634511897;1.359557737962952;0.863216184352227;1.5992241296869099;9.952853752655491;0.8350571873009056;-0.42444969208895544;-0.4244525017612159;0.7398706451727577;-0.8800320468399105;1.1625884369701445
30.15838;1.584052647439768;1.2059007506636155;0.7723205038225869;1.3512846715282258;0.8589293133431211;1.5972049239646162;9.95243620917027;0.835081595186634;-0.42444967080187035;-0.4244525029987491;0.7400585212651021;-0.8758239851775153;1.1598158209277987
30.158508;1.5804341704210794;1.2039489234103016;0.7730129175132125;1.334786680466326;0.8503563831034741;1.5933149957714579;9.952074531342518;0.8351048641312222;-0.4244496518829529;-0.4244525059699652;0.7406162809130492;-0.8673920890052939;1.1540669034954443
30.158764;1.5732862464021926;1.2000632995248026;0.7742063639723745;1.301993674198636;0.8332184130563856;1.5856875474251704;9.95176863325414;0.8351272258262595;-0.42444963534162217;-0.4244525104315984;0.7418109726811687;-0.8505191505011551;1.1423811237407206
30.159276;1.5591236073490788;1.1916955804115892;0.7760065219712492;1.2372966700969028;0.7990185710293634;1.570630774881689;9.951518328372844;0.8351489383638272;-0.4244496211891285;-0.4244525161935352;0.7438996753899664;-0.8168249049929378;1.1189122769074396
30.159788;1.5450567038019138;1.1823109339070355;0.7771258670355046;1.1738667738857043;0.7649695631017359;1.5556739033878233;9.95132356839086;0.8351703150534758;-0.4244496094476432;-0.42445252314248944;0.7453394765758499;-0.7832650585318088;1.0956271499984103
30.160003;1.5391558239123928;1.17798892193726;0.7774405892712967;1.1477008112871456;0.7507696632997191;1.54936919515248;9.951184449040927;0.8351916922218016;-0.4244496001554251;-0.42445253121851817;0.7456465106159844;-0.7692733194632302;1.0860611978721157
30.160003;1.5390842811019656;1.1777051096054272;0.7774472253206687;1.1476987330999573;0.7507684338983013;1.5492439328285688;9.951101060051418;0.8352133824966513;-0.4244495933914271;-0.4244525403932766;0.7453910275160308;-0.7692964183491817;1.0862202972806825
30.160004;1.5389869138843852;1.177403954561053;0.7774523355169001;1.1475774744256513;0.7507023758365142;1.549091368408457;9.951073470384335;0.8352356858020221;-0.4244495892813293;-0.4244525506553596;0.7451334121416089;-0.769254111476478;1.086328913374317
30.160005;1.538889478449805;1.1770966906587979;0.7774499087842597;1.147456204907437;0.750636672443238;1.548944665801744;9.951101901907714;0.8352588780697715;-0.42444958795816085;-0.4244525619820539;0.7448731559540247;-0.7692111788054805;1.0864329702113609
30.160007;1.5387665270628241;1.1767699607791284;0.7774437037187425;1.1472125909837247;0.7505036940715462;1.548771903716493;9.951187084783944;0.8352831014300319;-0.4244495895310782;-0.4244525743139116;0.7446107983644603;-0.7691014318626819;1.086484829868568
30.160011;1.5385894509902813;1.1764026205492208;0.7774340095377373;1.1467278065888813;0.7502396605804602;1.5485460843592256;9.951330534088505;0.8353083008345843;-0.42444959409138033;-0.42445258756151755;0.7443508698845915;-0.7688607090706548;1.0864411091040977
30.160019;1.5383029923592169;1.1759555783849778;0.7774229474375837;1.1457539633963385;0.7497093739484687;1.5482091111541376;9.951534300298663;0.8353343383528486;-0.4244496017175004;-0.42445260162611526;0.7440968867688846;-0.7683568557108486;1.0862090950178729
30.160035;1.5377993091585114;1.1753477168796933;0.7774118638695727;1.1438080533998998;0.7486492785951022;1.5476448157467628;9.951800141482982;0.8353611173310176;-0.4244496124541831;-0.4244526164021391;0.7438593658711677;-0.7673277281763383;1.0856080181985706
30.160067;1.536860075794912;1.174424593326217;0.7774101584809446;1.1399135464367616;0.7465257297089226;1.5466229975802315;9.952128773267598;0.8353885751692158;-0.4244496262941653;-0.42445263177467163;0.7436538282856896;-0.7652482120172958;1.0842730586552234
30.160131;1.5350461411491458;1.1728573512421958;0.7774250030196282;1.1321139557064768;0.7422663828453452;1.5446763984039988;9.952519771537842;0.835416650729314;-0.42444964320096507;-0.424452647626987;0.7435097897500069;-0.7610582175490626;1.0814701920989997
30.160259;1.5314685102286054;1.1699583420708362;0.7774566122910997;1.1164765522266038;0.7337021108051203;1.540863666833748;9.952971949746614;0.8354452849135954;-0.42444966315330357;-0.42445266385071456;0.7434737023423954;-0.7526136682388642;1.0757202959689178
30.160515;1.5243167364187915;1.1642421974467858;0.7774493004817798;1.0850722095586822;0.7163997424413754;1.5332653640438978;9.953483937110926;0.8354744157048536;-0.42444968616345247;-0.4244526803610717;0.7435859043098642;-0.7355265077323411;1.064018482193778
30.161027;1.5098501981075507;1.1523472072566334;0.7770902648743007;1.0219270647993979;0.6811855634895647;1.51791601766383;9.95405470838632;0.835503989857462;-0.42444971225818806;-0.4244526970985474;0.7437646602238331;-0.7006977072659046;1.0402774688656078
30.161034;1.5095629231736511;1.1518748774390446;0.7770327172799649;1.0209630870312534;0.6806434931288886;1.5175931999423837;9.954683613440421;0.8355339633555415;-0.42444974144440906;-0.42445271399826107;0.7434962497596319;-0.7001702442563584;1.0400109841262262
30.161034;1.5094979190727091;1.1515883060441887;0.7769805081312973;1.0209631353598547;0.6806435006896613;1.5175065562334122;9.955370335230572;0.8355642219562811;-0.4244497736914001;-0.4244527309747398;0.743225039288598;-0.7001770734883815;1.0401041472073371
30.161539;1.4949884965542133;1.138999886537822;0.7761587807862275;0.958573122823793;0.6452639045485423;1.5021127992912222;9.956115446106246;0.8355945256472338;-0.42444980893735207;-0.4244527479522884;0.7430174860314949;-0.6651371360968157;1.0165729882313237
30.162051;1.4800483408794909;1.125504574346287;0.7749268405049922;0.8953185126692156;0.6087798949851744;1.4862607431768893;9.956920632686181;0.8356245733266773;-0.4244498471029717;-0.42445276490016914;0.7424810543415453;-0.6289654025504399;0.9927370981759409
30.162563;1.4649518133124593;1.1114277843414209;0.7733494595541848;0.8324431682149411;0.5718718011832253;1.4702453126085182;9.957787647365768;0.835654061736003;-0.4244498881002611;-0.4244527818450332;0.741660125140279;-0.5923459024344858;0.9691627850720628
30.163075;1.4497519710414368;1.096898860820901;0.7714767891406817;0.7702112023214658;0.5346778282069095;1.4541194549596426;9.958716897831215;0.8356826564728637;-0.4244499318394832;-0.42445279885923193;0.7405970152338075;-0.5554167268690221;0.9460395909645374
30.163587;1.434496639222206;1.0820325679821021;0.7693538375454916;0.7088467300182042;0.4973213133313791;1.4379390503119702;9.959706878066466;0.83570996336685;-0.4244499782409116;-0.4244528160274371;0.7393300702000203;-0.5183080296696665;0.9235460311657109
30.164099;1.419232485560254;1.066934268607491;0.7670217035546801;0.6485561129509004;0.4599238162276516;1.4217499157176359;9.960754541362014;0.8357355381139433;-0.42445002723603736;-0.42445283341019774;0.7378936912708184;-0.481139006715265;0.9018465724636652
30.164611;1.404003065420375;1.0516963316793722;0.7645159275989029;0.589509656295854;0.4225923732153507;1.4056008820302264;9.961855980632278;0.8357589129843677;-0.42445007874610935;-0.42445285102048863;0.7363182929258257;-0.4440238294313774;0.8810936399111708
30.164616;1.4037740206084086;1.0512910257412877;0.7644291498872215;0.5889274948708207;0.4222206796080952;1.4053578703832852;9.963006509895015;0.8357796510713476;-0.424450132660208;-0.4244528688281106;0.7360582565469929;-0.44364960106727996;0.880952094541561
30.164616;1.4036934630115758;1.0510372256573457;0.7643646820779866;0.5889275102753835;0.4222207129608909;1.405274909193177;9.964200172117094;0.8357973957982606;-0.4244501888316038;-0.4244528867927895;0.7358159082878992;-0.4436433783300411;0.8810070009329439
30.164617;1.4035818923755048;1.0507641017675644;0.7642980452571386;0.5888124842728982;0.4221471553986748;1.4051611279634775;9.965429913543257;0.8358119085814261;-0.42445024709019963;-0.4244529048889482;0.7355755424158944;-0.443564195507316;0.881016856763537
30.164618;1.4034694502079714;1.0504954524027665;0.7642301175487106;0.5886986084184286;0.4220744177147412;1.4050467559648225;9.966688663003929;0.8358231332362306;-0.42445030725807165;-0.4244529231037403;0.7353404566230178;-0.44348405833052584;0.8810210079160784
30.16462;1.4033277240188762;1.0502045953252068;0.7641576386950237;0.588471996924905;0.4219297302014309;1.4049030429091884;9.967970191841335;0.8358312176109598;-0.42445036915199297;-0.4244529414238846;0.7351089434585516;-0.443329954119478;0.8809798709784712
30.164624;1.403127663929242;1.0498628397718281;0.7640762953660819;0.5880140608902833;0.4216371323040917;1.404696092153393;9.96926946297116;0.8358364414849558;-0.4244504325841443;-0.42445295982276415;0.7348772359397456;-0.44302990243511464;0.8808527357871886
30.164632;1.4028117412810754;1.049410044362756;0.7639747820919015;0.5871030109640942;0.4210551580222345;1.4043657655490418;9.970582809299279;0.8358391424989352;-0.42445049738378554;-0.4244529782618995;0.7346404639115355;-0.4424399953526064;0.8805610406373451
30.164648;1.4022630176563209;1.0487316201674655;0.7638352197889622;0.5852820877370977;0.4198913643217604;1.4037847720364531;9.971907405926647;0.8358396928403913;-0.42445056342168536;-0.42445299672389536;0.7343876461396448;-0.4412713810334124;0.8799469701290128
30.16468;1.4012464395596838;1.047588390515551;0.7636148325636105;0.5816466026145468;0.41756596261195955;1.4027038105543908;9.973240015201098;0.8358384728219075;-0.4244506306038732;-0.4244530152517325;0.7340967061333121;-0.43894722774294453;0.8786976393537872
30.164744;1.3992965057700093;1.0455189389641601;0.7632367327536984;0.5744069240947748;0.41292657907874647;1.4006276117706833;9.974576191173709;0.835835822087205;-0.4244506988460432;-0.4244530339407587;0.7337225457190192;-0.4343207000783787;0.8761978253453166
30.164872;1.3954877542035231;1.0415908506708773;0.7625350054319688;0.5600470506908516;0.40369106034522767;1.3965749157424097;9.97591037734469;0.8358320036270135;-0.424450768066783;-0.42445305289329777;0.7331721339381003;-0.42512592657855414;0.871258341035716
30.165128;1.3880126877963532;1.0339765482442698;0.7611742624384081;0.5318068193947687;0.38539632314086725;1.3886244547184856;9.977236416731683;0.8358271779798636;-0.424450838208939;-0.4244530721799108;0.7322495179373688;-0.40692397819916126;0.8616557702836459
30.16564;1.3734093213734622;1.0191303188004195;0.758454556129753;0.4771859143508895;0.349499537901623;1.3731099298064762;9.978548067519373;0.8358214005724527;-0.42445090925958373;-0.42445309181900204;0.7305337745764112;-0.3712198801971486;0.8435721627722573
30.166664;1.3453684805922281;0.9904691976460265;0.7529126159327952;0.37497739638060346;0.28039037123781335;1.343335970393565;9.979839316235301;0.8358146729561928;-0.42445098124403147;-0.42445311179021095;0.727120960229049;-0.30247763596261035;0.8118448001942699
30.167688;1.3187589758843203;0.9630295487886371;0.7472551931474526;0.2814801500814992;0.21474501956359707;1.3150691443881688;9.98110460211208;0.8358069927164877;-0.4244510542040225;-0.424453132071268;0.7235750804300274;-0.23715525513708052;0.7858759886537895
30.168712;1.293508688364167;0.9368880708372755;0.7415949952095392;0.1959167144648583;0.1524002682960369;1.2882340710532032;9.982338957681584;0.835798375641324;-0.4244511281774119;-0.4244531526527414;0.7200030737486426;-0.1750907726503499;0.7654397770582958
30.169736;1.2695449731837898;0.912093373866203;0.736030912199093;0.11756815598905895;0.0931900709732853;1.2627515110926566;9.983537751157122;0.8357888923003076;-0.4244512031896059;-0.4244531735323538;0.7164938265406394;-0.11612423943495942;0.750236767493902
30.17076;1.2467965982875593;0.8886667511062473;0.7306449685648365;0.04578165504025259;0.03695484389613249;1.2385472949673904;9.984696231493873;0.8357786930071828;-0.4244512792576068;-0.4244531947172592;0.7131232229512218;-0.06010170759616401;0.7399037882817413
30.171784;1.2251964105096138;0.8666055912362627;0.7255010575506076;-0.02003609414224522;-0.01645953436442462;1.215551189971781;9.985809188689919;0.8357679873052904;-0.42445135638814824;-0.4244532162292975;0.7099481770973279;-0.006877238223619677;0.7340180585687246
