time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.172382;1.2130811538672652;0.8542704355847666;0.7225965019318784;-0.05595772146973552;-0.04643168036496412;1.2026028928684867;9.986870702471904;0.8357570041670034;-0.42445143456270307;-0.42445323809706953;0.7081406434481992;0.022995088850800708;0.7324345245850329
30.172981;1.2013300541057035;0.8424097353570681;0.7198143720467506;-0.0901169078919289;-0.0755127231757531;1.1900311378077406;9.987874303609669;0.8357459879989941;-0.42445151372701545;-0.4244532603384543;0.7064296333953801;0.05198418870016498;0.7321188869928467
30.17358;1.189932578547222;0.8310062308119266;0.717152519784296;-0.12261203417190628;-0.10373389037972741;1.1778217914375135;9.98881334544723;0.8357352437886209;-0.4244515937950348;-0.42445328294872314;0.7048202236656455;0.08011697767950633;0.7329735214570209
30.174179;1.178876441116454;0.8200515948642726;0.7146170913726639;-0.15353197428931395;-0.13112229034090736;1.1659628881367066;9.989681100042729;0.8357251344034327;-0.424451674659583;-0.42445330590408575;0.7033205329929941;0.10741935431620875;0.7349053019840326
30.174777;1.168152088855116;0.8095387724117148;0.7122135810295539;-0.18295912243347814;-0.1577027595558846;1.1544445991298564;9.990470976744337;0.835715986079402;-0.42445175620972836;-0.4244533291669902;0.701934664723361;0.13391619579991718;0.7378196532368619
30.175376;1.157747849706739;0.7994569989805931;0.7099453728678498;-0.2109726823570203;-0.1835009296323551;1.143256140316676;9.991176926218476;0.8357079992658586;-0.4244518383584633;-0.4244533526709005;0.7006676552622958;0.1596313824546056;0.7416264217031003
30.176574;1.1377989087215674;0.7806261929230413;0.7058525051829598;-0.26308032330298414;-0.23287341373845905;1.121933666793606;9.991793853540656;0.8357012340852292;-0.42445192105630214;-0.42445337630926316;0.6986014891225454;0.20882481092319588;0.7516353827349728
30.177254;1.1269918922988496;0.7705997786618124;0.7037689331780856;-0.2905300373266955;-0.2596678624548964;1.1102961954183403;9.992318052301613;0.8356956671989303;-0.42445200426925445;-0.4244533999499458;0.6976021658375178;0.23552238110967533;0.7584947373375156
30.177254;1.1270540943061305;0.7705296659632974;0.7037495730381282;-0.2905300056381394;-0.25966788786186346;1.1101705906243993;9.992747096867266;0.8356912652964669;-0.4244520879459682;-0.42445342344430187;0.697508743654118;0.23553097614117438;0.7584335476932618
30.177255;1.1271087232358865;0.7704535062981133;0.7037291483651743;-0.29056927722251435;-0.25970664342478433;1.110024626204954;9.993079036430093;0.8356879758273704;-0.42445217201178737;-0.42445344663555623;0.6974203451662315;0.23557645476924086;0.7583802394303307
30.177256;1.127171476643833;0.7703880032630491;0.7037120027829552;-0.29060763562523956;-0.25974452841574086;1.1098760689629799;9.993311752519622;0.8356856335432528;-0.4244522563878615;-0.42445346938823286;0.6973371337995217;0.235620667249792;0.7583233111702896
30.177258;1.1272264967541092;0.7703162132882769;0.7036923591189668;-0.29068558644601833;-0.25982140643618445;1.1097067210397986;9.993443195473889;0.8356839140572617;-0.4244523410007661;-0.4244534916038488;0.6972602570674926;0.2357024766919867;0.7582759815118947
30.177262;1.1272575500196114;0.7702266256816224;0.7036696315629878;-0.2908401677987151;-0.25997411328633396;1.1095004518312213;9.993471877417349;0.8356824066210696;-0.4244524257684882;-0.42445351321781855;0.6971868043991116;0.2358587643108309;0.7582470533359633
30.17727;1.1272333278856437;0.7700896879765681;0.7036365822387024;-0.2911514193055763;-0.260281448378919;1.1092242983054639;9.993396974889606;0.8356807159759404;-0.4244525105810288;-0.42445353422014076;0.6971158341832278;0.2361654360929546;0.7582592641110626
30.177286;1.1270934235843908;0.7698530956052698;0.7035838304359241;-0.2917709300664245;-0.2608930887110782;1.1088135661283816;9.993218866438987;0.8356785027311966;-0.42445259529701607;-0.42445355467897755;0.6970404271657472;0.23677445020818194;0.7583532670843102
30.177318;1.1267136615463078;0.7694035060472822;0.7034872937514121;-0.29300706678982397;-0.2621143223902606;1.1081377865662552;9.992939834657031;0.8356755134303477;-0.42445267976539425;-0.4244535747192839;0.6969536793964358;0.2379888576521399;0.7586172885469223
30.177382;1.125851440355595;0.7685224750653955;0.7033029486416295;-0.2954558401248727;-0.2645376776130774;1.1069425571674383;9.992563429209797;0.8356716458080157;-0.42445276385469505;-0.4244535944754894;0.6968356591770892;0.2403988203528931;0.7592200219645728
30.17751;1.1240384800428562;0.7667882748677816;0.7029457823039761;-0.3002777151492032;-0.26932290032661893;1.1047304192410135;9.992093158150599;0.8356669773271646;-0.4244528474718463;-0.4244536140626919;0.6966544002329821;0.24515857024259471;0.760509814018747
30.177766;1.1203937714083811;0.7634141439636001;0.7022604342362968;-0.30961316164655567;-0.2786401559272633;1.10056783599362;9.99153202365315;0.8356617087994872;-0.42445293057665695;-0.4244536335737054;0.6963489152834437;0.25442633736023196;0.7631810083668208
30.178077;1.116124089005859;0.759506653469919;0.7014769845075556;-0.3204138276907861;-0.2895088842157037;1.09573618283551;9.99088263261097;0.8356560832178549;-0.4244530131791249;-0.4244536530815111;0.6960212096298843;0.26523530288890107;0.7664553627117225
30.178077;1.1162672210815592;0.7595693708910397;0.7014822666943252;-0.32041381522397133;-0.2895089274055828;1.0955776579849725;9.99014756795443;0.8356503528997564;-0.424453095295643;-0.42445367263358297;0.6960063178860811;0.2652285881528597;0.7663693533322374
30.178078;1.1164063073595885;0.7596369817775604;0.7014867687599916;-0.3204323129448601;-0.28952785317946594;1.0954102004796442;9.989330209641452;0.8356447998773597;-0.4244531768841429;-0.42445369223941654;0.6959983428231434;0.265240268082395;0.7662883473328846
30.178079;1.1165500068071268;0.7597183735649997;0.7014924914949177;-0.32045125799278434;-0.2895469298596208;1.0952415638850292;9.9884350494305;0.8356397554269186;-0.4244532578147785;-0.42445371186474995;0.6959964511675915;0.2652503969406132;0.7662047542144977
30.178081;1.1166884840912166;0.7598060073776477;0.7014984070336111;-0.32048961523264374;-0.2895857051111995;1.095063499345714;9.987467242484337;0.8356355712337944;-0.4244533378977435;-0.42445373144272586;0.696000843895563;0.26527903868985714;0.7661256949637115
30.178085;1.1168140035525227;0.7598908713646833;0.7015010068023078;-0.3205648230245171;-0.2896617795941112;1.0948668700516315;9.986432823416008;0.8356325759409998;-0.42445341692403926;-0.4244537508858922;0.6960107385786187;0.2653452936912006;0.7660570275892431
30.178093;1.1169110355542105;0.7599590445091592;0.7014974436032284;-0.3207148069782684;-0.28981330248686094;1.0946366271860886;9.985339720422063;0.8356310666967433;-0.424453494691511;-0.4244537700836479;0.6960253481203934;0.26548429556020425;0.7660101550375743
30.178109;1.1169475336923975;0.759978930277194;0.701479432170562;-0.3210133519784043;-0.29011518618035764;1.0943397425695964;9.984197930369099;0.8356313081140316;-0.4244535710289633;-0.42445378889485424;0.6960398405574459;0.2657721724324852;0.7660069284543879
30.178141;1.1168623833727205;0.7598917365335689;0.7014325088339493;-0.3216116072806104;-0.2907200194393242;1.0939132409357368;9.98301814128098;0.8356334981426451;-0.42445364581052075;-0.4244538071514085;0.6960483163288612;0.2663540114899567;0.7660923170532179
30.178205;1.1165360249737648;0.7595816126401073;0.7013276259182915;-0.32279575295220597;-0.29191835293486557;1.0932292954580984;9.981810231422338;0.8356377160135923;-0.42445371895426043;-0.42445382467625037;0.6960368309232878;0.2675188536825142;0.7663544161510497
30.178333;1.1157379073545466;0.7588325973301726;0.7011153837000283;-0.3251286037470043;-0.29428229485333646;1.0920451816435641;9.980583016050065;0.8356438997030584;-0.4244537904240419;-0.4244538413061841;0.695982427986657;0.269831701272884;0.7669718287780076
30.178589;1.1140326119868174;0.7572462651526745;0.7007103095777671;-0.3296535432056104;-0.2988813107670708;1.0899001112255549;9.97934480074205;0.8356518721449387;-0.4244538602370148;-0.42445385691396603;0.6958491473747395;0.2743525279551966;0.7682961060457719
30.179101;1.1106535340466743;0.7541707221263955;0.7000046514407527;-0.33818595040062177;-0.3076023430093419;1.0859821786352657;9.978103716759767;0.8356613965593503;-0.42445392845234864;-0.42445387142161956;0.6956100263072544;0.2829762964309382;0.7710267677490474
30.180125;1.104407468477075;0.7487864916024247;0.6990035862955131;-0.35343681459509574;-0.3233552598445229;1.0790264233424005;9.976867317086928;0.8356722384403167;-0.4244539951325952;-0.42445388479838786;0.6953811059500684;0.29864897088772246;0.7765161727636856
30.181149;1.09896036197406;0.7445379253849238;0.6985175436653721;-0.36655006239139015;-0.3370775896046177;1.0729228285913057;9.975642138823835;0.8356841823790845;-0.42445406030812904;-0.4244538970562314;0.6955504495605892;0.3123625185692403;0.7818643050856674
30.182173;1.0942112528262748;0.7412710441729334;0.698478722499132;-0.37783385002433434;-0.34902437462577574;1.0675632816328926;9.974434150962185;0.8356969590562825;-0.4244541239646904;-0.42445390823496104;0.6960861734556236;0.3243219121191398;0.7870261905076558
30.183197;1.0900757550915923;0.7388665396969288;0.6988373658949948;-0.3875359598047381;-0.359405898179281;1.0628596361909826;9.973249194050878;0.8357101728296182;-0.4244541860455416;-0.42445391836996493;0.6969544487214149;0.3347131340591973;0.7919738121451712
30.184221;1.086483296099748;0.7372224455534513;0.699548440483132;-0.39586261119618965;-0.3684015369695675;1.058734791924385;9.972092341268858;0.835723364895007;-0.42445424646434116;-0.42445392748630595;0.6981234773935752;0.34371017394931785;0.7966964583711567
30.185245;1.0833700046163957;0.7362525679026132;0.7005754181146304;-0.4029877476735975;-0.37616765130745555;1.0551246719696386;9.970966870338824;0.8357361698693732;-0.42445430511951615;-0.4244539356338734;0.6995624769254799;0.35146802912003744;0.8011920013943633
30.186269;1.0806816471591023;0.7358760467303578;0.7018791741575926;-0.409062439180586;-0.3828431074255295;1.051970196924493;9.96987425539633;0.8357483962355644;-0.4244543618947807;-0.42445394291829147;0.7012416500351342;0.35812871274699654;0.8054656537668671
30.187293;1.0783669193639442;0.7360209316778968;0.7034261506822604;-0.4142207977908514;-0.3885555000774767;1.0492173248057595;9.968815324988284;0.8357599774626061;-0.4244544166591337;-0.4244539494997535;0.7031321405103897;0.36381624154570513;0.8095248274742128
30.188317;1.076382199727446;0.736619976712036;0.7051817611665238;-0.4185777057264918;-0.39341608748724705;1.0468211299840036;9.967791215131545;0.8357708812685;-0.42445446928333763;-0.4244539555615116;0.7052069971555739;0.3686466092270716;0.8133820172297499
30.189341;1.074686927364148;0.7376148495532754;0.7071176013472759;-0.4222346896771635;-0.39752591145026994;1.044736922311762;9.966803672035157;0.8357810359315959;-0.42445451964773956;-0.42445396127343793;0.7074411577301769;0.37272177788526506;0.8170502508046493
30.190365;1.0732444924875955;0.7389487235785881;0.7092040067529535;-0.4252833027968477;-0.40097783904884765;1.042929280892939;9.965855227452604;0.8357902742800093;-0.4244545676296772;-0.4244539667980113;0.7098094979168881;0.3761316886682655;0.82054079153358
30.191389;1.0720236468002053;0.7405738751838766;0.7114163605125263;-0.42780006326344067;-0.4038505971463699;1.0413639135061241;9.96494881800543;0.835798324937081;-0.42445461310450444;-0.42445397232374643;0.7122889179937519;0.3789602782475035;0.8238666592312723
30.192413;1.0709968106427368;0.7424448031352394;0.7137297888103287;-0.4298590770415657;-0.4062207966369044;1.040011545666265;9.964086718721209;0.8358048965055738;-0.4244546559705605;-0.4244539780570818;0.7148603513800038;0.38128148433848214;0.8270418225298781
30.193437;1.0701364529458062;0.7445184191272158;0.7161217013947793;-0.43151809090150095;-0.4081507814703669;1.0388469256194433;9.96326967250975;0.8358097898502134;-0.4244546961764686;-0.42445398418175645;0.7175037121270541;0.3831582428026626;0.8300756704697922
30.195485;1.068743642954857;0.7488995604524741;0.7210593597242356;-0.433905818361212;-0.41097873034367116;1.0371367982770678;9.962496905442082;0.8358129176238095;-0.42445473372686404;-0.424453990846701;0.7227058993233534;0.3858895016444673;0.8357730212585921
30.197533;1.0678033769263637;0.7537102425805472;0.7261025445091257;-0.4352672773537783;-0.41266161599706164;1.035917844621562;9.961766922793613;0.8358142285542535;-0.42445476865171916;-0.4244539981844985;0.72797682496726;0.3874702359695352;0.8410005598191694
30.199581;1.0672054282978776;0.7587638550755232;0.7311444887697899;-0.43586732834752506;-0.41348856961375513;1.035069633075177;9.961078266960216;0.8358136231333334;-0.4244548009642231;-0.4244540063207538;0.7332223764777328;0.38819544150406393;0.845812642584775
30.201629;1.0668565023677605;0.7639037745656839;0.7360968944491285;-0.435921097005813;-0.41369811494960146;1.0344975842163397;9.960429837247931;0.8358109353525887;-0.42445483065249606;-0.42445401535494287;0.7383623703957143;0.38830713801998695;0.8502520445445949
30.203677;1.0666865819974836;0.769007718189243;0.7408895461591504;-0.4355965029428806;-0.4134764588549859;1.0341230483880908;9.959820991868062;0.8358059659051089;-0.42445485771146707;-0.42445402533612;0.7433355487288207;0.3879963852388261;0.8543539852543175
30.205725;1.0666416252077409;0.7739803737330087;0.745468060944396;-0.43502367928421803;-0.4129683826178689;1.033888469191752;9.959251518355613;0.8357985374494935;-0.42445488216875804;-0.4244540362702076;0.7480945741921166;0.3874092752377203;0.8581441283292033
30.207773;1.0666780014908788;0.7787534664751035;0.7497974569241042;-0.4342987827386524;-0.41228256779496353;1.0337494462237007;9.958721601382404;0.8357885819097456;-0.42445490407254177;-0.42445404815672605;0.7526040491982943;0.3866569169872318;0.8616415240128016
30.209821;1.0667682798415865;0.7832790384031191;0.7538512211430805;-0.4334939759383342;-0.4114985795355683;1.0336757036189659;9.958231884295095;0.8357761649058618;-0.42445492347647934;-0.42445406101586036;0.7568435644034066;0.3858214416770781;0.8648644579308018
30.211869;1.0668883800841316;0.787524747809756;0.7576155910722977;-0.4326602267944976;-0.4106744601355633;1.0336430442700324;9.957783594518238;0.8357614120410886;-0.42445494044587373;-0.42445407488138714;0.7607996531948656;0.38496101112964015;0.8678261030786041
30.213674;1.0670054394179398;0.7910411393765755;0.7606874288419135;-0.4319441469039984;-0.4099622861329856;1.0336142420406447;9.957379092685462;0.8357444683158756;-0.4244549550548242;-0.4244540897766407;0.7640806838148859;0.3842278061460814;0.8702410866565299
30.213674;1.0670360232833278;0.7912269629480131;0.7606581518947633;-0.43194412813969557;-0.40996235198429104;1.0334909229624543;9.957022594206595;0.835725524511704;-0.4244549673673598;-0.4244541056975216;0.7643578937713267;0.38421300638876793;0.8702745995191035
30.213675;1.0670636031343428;0.7914116734284875;0.7606276474771398;-0.43194380560252316;-0.4099621286674025;1.0333765551171472;9.956719858994818;0.8357048326584053;-0.4244549774299626;-0.4244541226157638;0.7646415639520789;0.384198792711166;0.8703119519102794
30.213676;1.0670881707667577;0.791594947065619;0.7605954045207797;-0.4319439884707707;-0.4099622828926426;1.0332714770448237;9.95647695613854;0.8356826576527229;-0.4244549852915388;-0.42445414050611946;0.7649281278997155;0.384185364111255;0.8703501951877816
30.213678;1.0671082959353975;0.7917759090049751;0.7605616094826483;-0.4319421441389488;-0.4099608878381568;1.0331768783336914;9.956299319593295;0.8356592148883887;-0.424454991037266;-0.4244541593597332;0.765221148751722;0.3841719300774884;0.8703922467474119
30.213682;1.0671260160091147;0.7919592925004403;0.76052950051847;-0.4319416153673714;-0.4099602634921541;1.0330908454538341;9.95619166555449;0.8356346778288041;-0.42445499479708143;-0.4244541791598252;0.7655192669262569;0.384158678171459;0.8704370213756522
30.21369;1.0671396919035003;0.7921463318290384;0.7605017310087913;-0.4319370944802738;-0.40995592126579083;1.0330145103007564;9.95615846345578;0.8356091983547016;-0.4244549967210776;-0.42445419987233446;0.7658271710772053;0.38414573810975366;0.8704889020631437
30.213706;1.0671501701814579;0.7923447798269311;0.7604853274221299;-0.4319315477536333;-0.409950199428027;1.0329491127148587;9.956203900173987;0.8355828680204634;-0.4244549969563574;-0.42445422147559997;0.7661505586511003;0.3841301599590555;0.8705519471811959
30.213738;1.0671563758107772;0.7925677287112322;0.7604937563872248;-0.4319187441496502;-0.40993742925042603;1.0328958986149928;9.95633125274144;0.8355556635077936;-0.42445499563703865;-0.42445424398062703;0.766501088277266;0.38410993336423205;0.8706361179031706
30.213802;1.067159271884792;0.7928427920403075;0.7605527955747713;-0.43189231971630593;-0.4099110351099702;1.0328540276136495;9.956542729521136;0.835527433219058;-0.4244549928803587;-0.42445426741885917;0.7669044001254806;0.3840780198344332;0.8707617650476541
30.21393;1.067160257892541;0.7932276108441599;0.7607163943828529;-0.4318405939388469;-0.4098592351613008;1.0328266094944916;9.956839672905181;0.8354979507432158;-0.4244549887886865;-0.42445429181419986;0.76741120942027;0.3840223414438228;0.8709694453915141
30.214186;1.0671623214628805;0.793831158952719;0.7610861406504228;-0.4317374849598928;-0.40975598278489034;1.0328187937125726;9.95722231220381;0.8354670056850994;-0.42445498345460075;-0.4244543171619289;0.7681183229857139;0.3839157605923069;0.8713344059959348
30.214698;1.0671721384111061;0.7948654267888671;0.7618588401404711;-0.4315332243394217;-0.40955137886853926;1.0328398227143183;9.957689353133773;0.8354344454460597;-0.42445497696770357;-0.42445434341752597;0.7692175510314399;0.38370910757335003;0.872007673627119
30.215722;1.0672060099374776;0.796723542592519;0.763396238386377;-0.43113312206370935;-0.40914923459975605;1.0329050224411165;9.95823837658561;0.8354001548235226;-0.4244549694091209;-0.42445437047828993;0.7710556871698503;0.3833122275494241;0.8732620656282701
30.21777;1.0672877561693521;0.8000586724456866;0.7663010751413917;-0.4303743759873971;-0.40838592502976184;1.033045737499574;9.958866772368731;0.8353640554076109;-0.4244549608234131;-0.4244543981770142;0.7742115673679995;0.38257299118640364;0.8755537906087353
30.221866;1.0674589110516286;0.8057175781606365;0.7713459301115084;-0.4290283484643711;-0.40702877633529494;1.033310242933685;9.959571877974318;0.8353261429760209;-0.4244549512015041;-0.4244544263129247;0.7794070620181377;0.38131226703272214;0.8794617548668208
30.225962;1.0675966366117515;0.8102889899678319;0.7753833428958424;-0.42791133689739236;-0.4059000803516301;1.0335526843559526;9.960350426895117;0.8352865007912663;-0.4244549405015775;-0.42445445468995047;0.783599995069839;0.3803369013698954;0.8825987149127227
30.230058;1.0677033620300158;0.8138940919755481;0.7785276708774534;-0.42700699577632595;-0.4049832761907216;1.0337750938621149;9.961198485683887;0.835245257915793;-0.4244549286803107;-0.4244544831295415;0.7869020778298669;0.3796237217791265;0.8850496394924865
30.234154;1.067783181600506;0.8166575931937567;0.7808951689560247;-0.4262862172529618;-0.40424910105124706;1.0339834430329828;9.962111971585356;0.8352025365121626;-0.42445491570105415;-0.42445451146769936;0.789428877322125;0.37913653996698143;0.8868996627005415
30.23825;1.0678433974876576;0.8187051157061813;0.7826004085796588;-0.4257152930692988;-0.40366273813859804;1.0341846626986684;9.963086815709154;0.8351584635708367;-0.4244549015330586;-0.42445453954847084;0.7912938262503878;0.3788321479493405;0.8882307901982273
30.242346;1.0678907002150035;0.8201519318587119;0.7837483221222029;-0.42525988595408687;-0.4031890291023107;1.0343866538511062;9.96411843817465;0.8351132258459952;-0.42445488617687027;-0.42445456721381575;0.792601313805549;0.3786703207439671;0.88911934816035
30.246442;1.0679315120669048;0.8211002946051517;0.7844313645873608;-0.42489281370419185;-0.4027997080295447;1.034597318495276;9.96520129901394;0.8350670367573203;-0.4244548696961772;-0.4244545943102058;0.7934437781194079;0.3786148364296197;0.8896333012860489
30.250538;1.0679690948380576;0.8216388768436986;0.7847312825840437;-0.42459340516038213;-0.40247390635446695;1.0348185263681875;9.966329142702456;0.8350200156903559;-0.4244548522048472;-0.4244546207181248;0.7939016867966004;0.37863549805563107;0.8898328618278957
30.254634;1.0680065380812582;0.8218459204366596;0.7847200602728359;-0.4243403830769172;-0.4021902686270056;1.035055010289076;9.967495875200708;0.8349721565876768;-0.42445483382730453;-0.42445464636277247;0.7940444810927426;0.37871213391423214;0.88977291499664
30.25873;1.068044127444777;0.8217808605563419;0.7844539529861718;-0.424122528111614;-0.4019380486697224;1.0353063226098862;9.96869617950564;0.8349234312009332;-0.4244548146864275;-0.42445467118646496;0.7939315594050196;0.3788255937773653;0.8894999533042364
30.262826;1.0680815941095518;0.8214982534380664;0.7839849712384873;-0.4239296209148539;-0.4017076482840524;1.0355728782939089;9.969924799445849;0.8348738941054437;-0.4244547949153942;-0.42445469511828265;0.7936102642731571;0.3789647556144893;0.8890530683890217
30.266922;1.0681197636307471;0.8210430802654711;0.7833551877759479;-0.4237570493016715;-0.40149435518192816;1.0358530173199123;9.971175122644325;0.8348236983889985;-0.42445477466987114;-0.424454718070196;0.7931229134720561;0.3791205302586383;0.8884675888660447
30.275114;1.0682917306044621;0.8197131657648355;0.7818009995383576;-0.4234493911849153;-0.40110033930766825;1.0362850105849946;9.972438479946375;0.8347730281118092;-0.4244547541386432;-0.4244547399510744;0.7915399106716854;0.37946485184659506;0.8869769057966167
30.282487;1.0684378652543076;0.8182271943904373;0.780121842934428;-0.4232077595891409;-0.4007768784855935;1.0367030101970798;9.97370427803267;0.8347220079987417;-0.4244547335364861;-0.4244547606752897;0.789865823249947;0.379790654434111;0.8854027252354956
30.28986;1.0685791990895066;0.8165824674338669;0.7782994290061155;-0.42299262273642135;-0.400478445102628;1.037128073275266;9.974960510118821;0.8346706687412364;-0.4244547130753843;-0.42445478015733273;0.7880523251439508;0.3801198572200008;0.8837111317171874
30.297232;1.0687103313063078;0.814861887688916;0.7764158576806973;-0.4227963035446946;-0.4001996533921536;1.0375532465936583;9.976194554018232;0.8346189767384232;-0.42445469293711124;-0.42445479830685046;0.7861800853266978;0.3804433595477594;0.8819715268659468
30.304605;1.0688266183873545;0.8131321540190817;0.7745370921738081;-0.42261553365585636;-0.39993892407354725;1.037975622263642;9.977393930648251;0.8345668588928498;-0.4244546732529199;-0.4244548150342484;0.7843147543037414;0.38075903338371725;0.8802426701623544
30.311978;1.0689248829260336;0.8114435564200826;0.7727123800160568;-0.4224492557294592;-0.39969619488098435;1.0383903993848074;9.978546614717517;0.8345142150499945;-0.42445465409715655;-0.4244548302664251;0.7825040199984622;0.3810617412740711;0.8785657603194562
30.319351;1.0690019302669147;0.8098335119022928;0.7709788056751173;-0.42229432736488;-0.39946947956542794;1.0387949150866733;9.979641178832765;0.8344609513128627;-0.42445463549745377;-0.42445484397076966;0.7807876052470871;0.3813503923404158;0.8769765182349011
30.326724;1.0690554371908771;0.8083361240701381;0.7693697575089775;-0.42214991285796655;-0.3992587197443588;1.0391875676337865;9.980667048115004;0.8344070318872929;-0.42445461744433804;-0.42445485616161355;0.7791952295593012;0.3816229799593722;0.875501242435095
30.334096;1.0690851229544434;0.8069738086117125;0.7679061779550558;-0.4220141235141434;-0.39906217312450243;1.0395667168668898;9.981614536261288;0.8343525542696222;-0.4244545999075586;-0.424454866876487;0.7777496093474733;0.38187956549611246;0.8741607877139012
30.341469;1.0690909490875984;0.8057673031302462;0.7666073159752685;-0.4218879926124313;-0.39888086540807427;1.039929690329006;9.982474484798765;0.8342977772384961;-0.42445458286799576;-0.4244548761644241;0.7764684779600849;0.3821202671583819;0.8729714638803953
30.348842;1.0690706477741716;0.8047319195413828;0.7654888995653342;-0.421766168730031;-0.398710713663672;1.0402758552323261;9.983237878878237;0.8342430382502575;-0.4244545663369955;-0.4244548841051932;0.7753656178522184;0.3823442824396146;0.8719454982230017
30.356215;1.0690253568162555;0.803879287498339;0.7645606634763731;-0.42165069658555887;-0.39855336939473224;1.040604620041533;9.983896167360582;0.8341886698378573;-0.42445455034558693;-0.4244548908170956;0.7744529418021339;0.38255087027213674;0.8710932474594414
30.363588;1.06895396887964;0.803218838167926;0.7638319197458696;-0.42154190278652665;-0.3984096831750416;1.040914378077924;9.984442517105489;0.8341349947554619;-0.42445453492394947;-0.424454896427825;0.7737375616405698;0.3827422852779407;0.8704217770894194
30.37096;1.0688587882148435;0.8027583946537173;0.7633081279394436;-0.4214369225419419;-0.3982761993386651;1.0412055238883093;9.98487295275015;0.8340823413396197;-0.4244545200925711;-0.424454901037304;0.7732277336665043;0.3829187556701305;0.8699380878534397
30.378333;1.0687387476662835;0.8025033447271561;0.7629949670418101;-0.4213346008466524;-0.3981523627084584;1.0414765637502124;9.985186111875121;0.8340310297071558;-0.4244545058699645;-0.424454904706104;0.7729257353411789;0.38307950580707567;0.8696433471731098
30.385706;1.0685949078050307;0.802456699703534;0.7628943147343359;-0.42123682472828466;-0.3980396926186666;1.041727187269569;9.985381799355352;0.8339813449285401;-0.4244544922928748;-0.42445490746710585;0.7728358164042428;0.3832267478305924;0.8695418887495268
30.393079;1.0684276068166383;0.8026188993184296;0.7630060483114693;-0.42114365585007607;-0.3979382436347307;1.0419581755945666;9.985459887289872;0.8339335273742688;-0.42445447943427844;-0.42445490934067753;0.7729572333839541;0.3833596484958603;0.8696323082003479
30.400452;1.0682367345150796;0.8029891959674532;0.7633292141071678;-0.42105125673309174;-0.3978445480722457;1.0421682575739164;9.985420362436725;0.8338877637866684;-0.4244544674051211;-0.42445491033896815;0.7732892617415015;0.38347931671057134;0.869914201967294
30.407824;1.0680240915873418;0.8035666656716953;0.7638615059556454;-0.4209611137456226;-0.3977594673011933;1.0423591030726471;9.985263429051455;0.8338441603584128;-0.42445445633759504;-0.42445491045988765;0.7738301488811873;0.3835868139196559;0.870386425620772
30.415197;1.0677897272823824;0.8043479017317431;0.7645999053963636;-0.4208737720867846;-0.39768369468971804;1.0425293658475274;9.984988915462427;0.8338027262684398;-0.4244544463602548;-0.42445490968964494;0.7745740701251393;0.3836811768190052;0.8710434733395351
30.42257;1.0675352141079064;0.8053278093935584;0.7655390174315035;-0.42078799553705376;-0.39761577517134233;1.0426806649688154;9.98459612203239;0.833763402462859;-0.42445443757856877;-0.42445490801858343;0.7755181225227429;0.3837634438340798;0.8718834423607841
30.429943;1.0672623738601779;0.8065001978285234;0.7666723121229111;-0.4207027869960037;-0.39755447554454165;1.042811589847403;9.984084729431792;0.833726105404151;-0.42445443005127204;-0.42445490544818915;0.7766533528769298;0.3838356742820297;0.8728994605444352
30.437316;1.066972969597165;0.8078571682460788;0.767991547038989;-0.4206202166459351;-0.3975014891109799;1.0429227320666161;9.983455622129265;0.833690725286014;-0.42445442375952824;-0.4244549019837711;0.7779738018279726;0.3838959544385097;0.8740855085624387
30.444688;1.0666686914995422;0.8093909642747993;0.7694884861462018;-0.42053836362049907;-0.39745470463290966;1.043014719765466;9.982710978936224;0.8336571128863758;-0.42445441860840505;-0.4244548976335482;0.7794675415945123;0.38394738958210783;0.8754322410501302
30.452061;1.0663502661287;0.8110893284768534;0.7711512749013142;-0.4204566671755507;-0.39741358992836867;1.0430882818310752;9.981854141729455;0.8336251118275089;-0.42445441447613863;-0.42445489242966095;0.7811267207009203;0.383988092276682;0.876931564285757
30.459434;1.066019262454232;0.8129419714087001;0.772969374332853;-0.42037596760904156;-0.39737857467440335;1.0431442605174517;9.980889299507453;0.8335946106508545;-0.42445441126297384;-0.4244548864648851;0.7829396018364356;0.3840201841975494;0.8785734860952952
30.466807;1.065678412750311;0.8149383508578425;0.7749312638465305;-0.42029623157784435;-0.3973488023073064;1.0431825554962202;9.979820777136617;0.8335655638568095;-0.4244544088959073;-0.4244548799034706;0.7848925473821975;0.3840438067597692;0.8803453867172423
30.47418;1.0653272526493607;0.8170625537428264;0.7770226794970131;-0.4202146737465917;-0.39732200141339635;1.0432040890861445;9.9786526193175;0.833537941293032;-0.42445440729587;-0.4244548729376548;0.7869749918789793;0.3840591095767595;0.8822373946356181
30.481552;1.0649683369392855;0.8193030645423789;0.7792311786591865;-0.42013673579710253;-0.39730253206530897;1.043210798642572;9.97738909624555;0.8335116426559902;-0.42445440634619547;-0.42445486574436525;0.7891724637408355;0.38406821747129066;0.8842368201532472
30.488925;1.0646036049785852;0.8216437221330414;0.781540308677496;-0.42005797135893197;-0.3972856350670378;1.0432036387790247;9.976035576976567;0.833486490711534;-0.4244544059024804;-0.4244548584962529;0.791471587205619;0.3840702221051844;0.8863303815894105
30.495561;1.0642510024083656;0.8238331857700675;0.7836994457384722;-0.41998663806350794;-0.3972725875567842;1.0431985617090498;9.974598640769875;0.8334623047139077;-0.4244544058403873;-0.42445485138823214;0.793622986122604;0.38406419651203144;0.8882919969721309
30.502196;1.0638966207040907;0.8260802039495381;0.7859168115629382;-0.4199169789755319;-0.3972634464379387;1.0431834373222955;9.973085141992954;0.8334389495966056;-0.4244544060937747;-0.4244548446293644;0.7958311704268352;0.3840541820548486;0.8903067246997313
30.508832;1.0635421932668065;0.828373657344319;0.78818128913105;-0.4198468275804917;-0.3972558261987239;1.0431579776276036;9.971501275033855;0.8334163186424876;-0.424454406648117;-0.42445483841529763;0.7980874994620066;0.38404015743751657;0.8923662326107751
30.515467;1.0631906980320418;0.8307045648028747;0.7904828962098553;-0.41977741625667425;-0.397250097737961;1.0431217659919405;9.969852408748098;0.8333942852377624;-0.42445440751402475;-0.424454832916413;0.8003792120674544;0.3840220387894153;0.8944586777464959
30.522103;1.0628422510473343;0.8330593410810165;0.7928095432237784;-0.41970775285785883;-0.39724561682038717;1.0430773917923455;9.968143140715917;0.8333726975297049;-0.4244544087336608;-0.42445482828968695;0.802693478803484;0.3840007112136252;0.8965726309700796
30.528738;1.0625000312319566;0.8354259606012983;0.7951484242598693;-0.4196398132033944;-0.3972434096956233;1.0430235601258373;9.966377171931082;0.8333514214102381;-0.42445441040247117;-0.4244548246957373;0.8050204440469116;0.38397606178407634;0.8986988521692798
30.535374;1.0621660375513813;0.8377939755120108;0.7974890544802068;-0.4195721786904685;-0.3972417147112085;1.0429630900014235;9.96455748389245;0.8333303485085025;-0.42445441266217054;-0.42445482229357195;0.8073462428827287;0.38394899887567324;0.9008248202271489
30.542009;1.0618401958466002;0.8401485371014779;0.7998181814172654;-0.41950438286618386;-0.3972403985893;1.0428948755902239;9.9626866023545;0.8333093807738226;-0.4244544156786582;-0.4244548212190206;0.8096599798032884;0.38391946117656234;0.9029402037688712
30.548645;1.0615267901069243;0.8424808310501172;0.8021247930889286;-0.4194387251934059;-0.39724024429343774;1.0428208761620748;9.96076627838048;0.8332884492988336;-0.42445441962263253;-0.42445482157486153;0.8119486833380315;0.3838874187400818;0.9050328076992551
30.55528;1.061224133403743;0.8447776962091375;0.8043981127462413;-0.4193728450118754;-0.3972397983219023;1.0427411363513792;9.958797094434779;0.8332675180766954;-0.424454424658444;-0.42445482342347934;0.8142012553521438;0.3838538465408177;0.9070926559296639
30.561916;1.0609361011032317;0.8470276686399114;0.8066245868627906;-0.41930869788808495;-0.3972395282087039;1.0426588169411075;9.956778797051168;0.8332465587382679;-0.4244544309363989;-0.42445482678076907;0.8164064384829801;0.38381866744377663;0.9091093350099216
30.568551;1.0606628712523918;0.8492198678878312;0.8087938898975686;-0.419245719804028;-0.3972388636257443;1.0425731473936108;9.954711195326375;0.8332255623866246;-0.42445443857496884;-0.4244548316417714;0.8185518754133395;0.3837827175351372;0.9110719353903117
30.575187;1.0604043794707536;0.8513440120928248;0.8108964398107444;-0.4191837376792441;-0.3972377113268635;1.0424853250405144;9.9525947256992;0.8332045524354766;-0.4244544476571407;-0.4244548380113882;0.8206262261408915;0.38374477156325576;0.91296959619507
30.581822;1.0601631310629112;0.8533890570247005;0.8129200415384702;-0.4191234713439079;-0.3972358960337866;1.042398512556361;9.950430372063865;0.8331835328555032;-0.42445445825799705;-0.424454845893439;0.8226182015973461;0.3837055899096245;0.9147922708343077
30.588458;1.0599398443422452;0.8553471444596938;0.8148569507605862;-0.41906546580049464;-0.39723375374848197;1.042311874638767;9.948219843496457;0.8331624570082963;-0.4244544704658999;-0.42445485526385157;0.8245185317816991;0.38366693717468675;0.9165320719526083
30.595094;1.0597349797524946;0.8572070482505098;0.8166963804118313;-0.4190089837919045;-0.3972304568775374;1.0422265481153026;9.945966222071704;0.8331412811086482;-0.4244544843757862;-0.4244548660603347;0.8263169561640185;0.38362657953737167;0.9181784186119012
30.605094;1.0594903698187415;0.8597589065207091;0.8192325965661323;-0.4189255860622089;-0.3972209259035225;1.0420846490947127;9.943674034057118;0.8331200094326957;-0.4244545000772946;-0.42445487818618466;0.8288021867579164;0.38357628677852224;0.9204438024750429
30.615094;1.0592782491757593;0.8620433238841406;0.8215002132460298;-0.4188493210840399;-0.3972101439365947;1.041959338218775;9.941348338198292;0.8330986772660006;-0.42445451764997955;-0.42445489153219856;0.8310118543920664;0.3835278338643591;0.9224593759278944
30.625094;1.0591008352791658;0.8640373698154723;0.823475221433416;-0.4187772248021268;-0.39719431278253525;1.0418508377342028;9.938993562455492;0.833077314787815;-0.4244545371646523;-0.4244549059994883;0.8329215516215996;0.3834800081634864;0.9242020417461075
30.635094;1.0589586701513551;0.8657196452687693;0.825136259078676;-0.4187122586123658;-0.39717586761743423;1.0417634161562987;9.936613215601927;0.8330559121380359;-0.42445455868531873;-0.4244549214857988;0.8345109352463721;0.3834356281672483;0.9256541007795672
30.645094;1.0588535856248962;0.8670746861401046;0.8264665272751422;-0.4186521924969049;-0.39715184540559223;1.041698367384172;9.934210634070427;0.8330344061893856;-0.42445458225966964;-0.42445493785317545;0.8357627673808343;0.3833935300903619;0.9267989685087217
30.655094;1.058785767519212;0.8680915977451393;0.8274548307891696;-0.41859849042414954;-0.3971233938847278;1.0416569405118599;9.931789355303922;0.8330127276045103;-0.4244546079095779;-0.42445495493051444;0.8366628726019956;0.38335452887026406;0.9276236924872051
30.665094;1.0587556376754061;0.8687614447347901;0.8280917550601431;-0.41855252765374457;-0.3970914579522525;1.0416392861016777;9.929352436704244;0.8329908917003442;-0.4244546356289701;-0.42445497254853576;0.8372050764959121;0.3833204238096254;0.9281231098523548
30.675094;1.0587632520959687;0.8690802371099388;0.8283730677581932;-0.41851215587105545;-0.3970537739438228;1.0416475029991508;9.92690177136195;0.8329690648363696;-0.424454665375593;-0.4244549905676766;0.837384213069646;0.3832910363901353;0.9282922479611689
30.685094;1.0588083966632431;0.8690490814865627;0.8282997730440432;-0.4184802097867448;-0.3970129385881036;1.0416797163085876;9.924438225245149;0.8329475321535575;-0.4244546970646604;-0.42445500888526444;0.837200195647733;0.38326521775850386;0.9281303872135557
30.695094;1.0588898128879645;0.8686716658390361;0.8278763186695915;-0.41845577410567575;-0.39696844177425494;1.0417371211799211;9.921962325620807;0.8329265851207329;-0.42445473057691463;-0.4244550274230999;0.8366570720402913;0.3832448344257446;0.9276417950735252
30.705094;1.0590066072421318;0.8679544771509936;0.827109703368134;-0.4184377313648371;-0.3969195031147332;1.041819012241263;9.91947499274305;0.832906446040112;-0.4244547657853863;-0.42445504610754176;0.8357650391857132;0.38322977423574633;0.9268354632565029
30.715094;1.059157966356711;0.8669106453462428;0.826013264970212;-0.41842647638276637;-0.3968667629924879;1.0419237834907749;9.916978068639036;0.8328872711334161;-0.42445480259532226;-0.424455064864684;0.8345364238601302;0.3832199778075175;0.9257223666857654
30.725094;1.0593401584441302;0.8655542221520058;0.8246034807573593;-0.4184219818446676;-0.396811532922311;1.0420518752163055;9.914474128241213;0.8328691682830796;-0.42445484095361646;-0.4244550836280513;0.8329886151922334;0.38321346617137086;0.924317449291183
30.735094;1.059553417390532;0.8639075528477109;0.8229015162191233;-0.4184233538841442;-0.3967527874605538;1.0421996938332232;9.911965250669422;0.8328521984482637;-0.42445488080873267;-0.42445510233217987;0.8311429901156906;0.38321333018634507;0.9226416109730144
30.745094;1.0597929229614218;0.8619915815115728;0.8209310340550208;-0.41843142435405806;-0.39669304433891056;1.0423655396454867;9.909452006553867;0.8328363933699785;-0.424454922069665;-0.42445512089028214;0.8290249213992297;0.3832166871744685;0.9207170252272283
30.755094;1.0600573508609794;0.8598373821320221;0.8187224921540539;-0.4184455348780924;-0.3966321124412319;1.042547595469324;9.906933890246911;0.832821767993582;-0.42445496459785265;-0.42445513918600825;0.8266638443957065;0.3832236514808523;0.9185708030577641
30.765094;1.0603444805512312;0.8574705569837306;0.8163018597495637;-0.41846464753225393;-0.3965698049496233;1.0427439753826293;9.904410229982776;0.832808296768948;-0.42445500822496246;-0.4244551570829323;0.8240872806016918;0.3832343374464417;0.9162282598718886
30.775094;1.0606495316073599;0.8549221994624249;0.8137023735485999;-0.41848820847069085;-0.3965073787270597;1.042950737864536;9.901880742888325;0.83279593976651;-0.42445505278627255;-0.42445517442892955;0.8213307915444467;0.38324887598888824;0.9137219702593259
30.784094;1.0609465026258793;0.8525083816227615;0.811243502174839;-0.41851218575867893;-0.39645075974201505;1.043141877253859;9.899346173315797;0.8327847292601707;-0.4244550981531205;-0.42445519106525414;0.8187169047075381;0.3832564344250251;0.9113399148686048
30.793094;1.0612549968024925;0.8499974019084948;0.8086905553594407;-0.41853945492666755;-0.3963952466056002;1.0433364082392913;9.896808559826622;0.8327747874222906;-0.42445514424149233;-0.4244552068537064;0.8160090654263611;0.38326622534989035;0.9088715448768633
30.802094;1.0615730055218522;0.847417429273324;0.8060715485053642;-0.41856924084988356;-0.3963407444259874;1.043533487007964;9.894270956682655;0.8327662706495513;-0.42445519099858015;-0.4244552216983299;0.8132336055805285;0.38327648780174706;0.9063401865663759
30.810194;1.061876359078894;0.845062849108484;0.8036831273834336;-0.4185978642165885;-0.39629267321680395;1.0437084032192312;9.89173754945675;0.8327593372294518;-0.4244552383974867;-0.42445523554571857;0.8106946697412358;0.3832794649734043;0.9040178764205972
30.818294;1.0621829681966164;0.8426916373103062;0.8012819056708186;-0.41862810947181256;-0.3962467601299925;1.0438814607789;9.889213849712268;0.8327541489449064;-0.42445528644981406;-0.4244552483721454;0.8081431625041695;0.3832824008024518;0.901682336182979
30.825584;1.0624724553269043;0.8405635661930166;0.7991285003296885;-0.4186544485860049;-0.39620524467736673;1.0440329071980758;9.88670599868573;0.8327508489850997;-0.42445533520586826;-0.42445526017111695;0.805843839546983;0.3832775221585073;0.8995697739201292
30.832874;1.0627624307965506;0.8384527008141369;0.7969949845634843;-0.41868143046353734;-0.39616569036588023;1.0441799568033738;9.884219811999426;0.8327495018009883;-0.4244553847279328;-0.42445527093869573;0.8035654668074811;0.3832719947190376;0.8974743628106341
30.840164;1.0630527023634206;0.836371945067802;0.7948929183681018;-0.4187101844963803;-0.39612912611266876;1.044323816429273;9.88176063651957;0.8327500427740149;-0.42445543506229755;-0.42445528064343707;0.8013188951071588;0.38326489989828444;0.8954057037089092
30.847454;1.0633426391126315;0.8343355682020169;0.792835429931122;-0.4187385540266463;-0.3960936350034525;1.0444626643325705;9.879333644833956;0.8327522506223408;-0.4244554862216197;-0.42445528920996034;0.7991200546187404;0.38325725216931755;0.8933786805691855
30.854744;1.0636288150798738;0.8323550112247867;0.7908350745957462;-0.41876636013535795;-0.39606020202974335;1.0445946317163175;9.876944108728567;0.8327557743792057;-0.42445553817521864;-0.42445529654539843;0.7969799208122906;0.38324802916632067;0.891402733386142
30.862034;1.0639109245361802;0.8304442056864976;0.7889044863245962;-0.41879461409498314;-0.3960297575280457;1.0447217808261162;9.87459796272626;0.8327602384149352;-0.42445559086774143;-0.4244553025713714;0.7949124832954412;0.38323720789751087;0.8894904258102748
30.869324;1.0641879492029767;0.82861634008909;0.7870562303036437;-0.41882087456616957;-0.39600023085132213;1.0448400383041467;9.872302177212154;0.8327653151366263;-0.4244556442521915;-0.42445530723506303;0.792929755388007;0.3832238044299679;0.887652089721823
30.876614;1.0644592962118595;0.8268820453780448;0.7853003019016894;-0.41884639819575875;-0.3959728919618254;1.044950162125904;9.87006447999953;0.8327707190848961;-0.4244556982894444;-0.424455310525567;0.791042778547294;0.38320788121213273;0.8858975442142987
30.883904;1.064722484958565;0.8252520420477298;0.783648333313544;-0.418872108654257;-0.3959494185751865;1.0450518085213507;9.867893158120847;0.8327761925707532;-0.4244557529202847;-0.4244553124933782;0.7892615687021798;0.3831895192586092;0.8842355999919636
30.891194;1.064977274381607;0.8237354540655776;0.7821088140505669;-0.4188955852404813;-0.3959275071773068;1.0451416686347403;9.865796931933415;0.8327814923664236;-0.4244558080463865;-0.42445531324586494;0.7875980574948108;0.3831678008415738;0.8826763275694153
30.898484;1.0652231261859235;0.8223418646799983;0.7806907399981685;-0.4189184629969844;-0.3959087891665537;1.0452205998680912;9.8637841652655;0.8327863729046838;-0.4244558635341838;-0.42445531291988137;0.7860590869165213;0.38314381956145915;0.8812261409225808
30.905774;1.0654581471604254;0.8210810633767205;0.7794040837432917;-0.41893841068197946;-0.39589160741901946;1.0452886318504553;9.861861645556665;0.8327905941673757;-0.42445591922620424;-0.4244553116388307;0.7846534392094576;0.38311568569860266;0.8798919887377246
30.913064;1.0656824986629243;0.8199600745235313;0.7782545756973182;-0.4189585826547468;-0.39587866757248297;1.0453438626805454;9.860033638310567;0.832793974504085;-0.4244559749301642;-0.42445530947042626;0.7833878437918758;0.3830855010946687;0.8786808237092787
30.923064;1.0659197765874406;0.8186554507527412;0.7769185999038538;-0.41898289953493484;-0.3958646039610552;1.0454104038278167;9.85830184489056;0.832796469411908;-0.4244560304007559;-0.42445530641644147;0.7819329761078163;0.3830653287546387;0.8773021477167319
30.933064;1.0661325888627047;0.8176399495842778;0.7758695076127301;-0.4190033887634796;-0.39585560169179834;1.0454554070645625;9.856666462428647;0.8327981812087157;-0.4244560853608871;-0.42445530243174395;0.7807695365308263;0.38303919119761026;0.8761809704831468
30.943064;1.0663198173612682;0.816924249691168;0.7751173974821782;-0.41902050880016434;-0.39585219752076994;1.0454760998785289;9.855127637941736;0.8327992525927829;-0.42445613955172384;-0.4244552974447364;0.7799053760206534;0.3830050827298005;0.8753232456851402
30.953064;1.066480243614162;0.81651533867405;0.7746688863353407;-0.4190343563941448;-0.39585457633509724;1.0454728148512427;9.853686053947817;0.8327997608365685;-0.4244561927556745;-0.4244552913714253;0.7793475494602774;0.382964980476734;0.8747358728680068
30.963064;1.0666137614644804;0.8164162987121;0.7745259688624266;-0.4190440218713676;-0.3958615354022702;1.04544798684451;9.852341942926389;0.8327997040985275;-0.4244562447822882;-0.4244552841200881;0.7790982884991902;0.3829168773652667;0.8744196306814185
30.973064;1.066718443126994;0.8166248164008765;0.7746868028543759;-0.419049612599424;-0.39587354201377;1.0454000814242634;9.85109377373402;0.8327990242385079;-0.424456295454082;-0.4244552755847205;0.7791569418403104;0.3828608297304103;0.8743736561350006
30.983064;1.066794016103462;0.8171392218953197;0.7751490723424544;-0.41905091984903536;-0.39589022862434886;1.0453305476179506;9.849938519619654;0.8327976282963986;-0.4244563446143581;-0.4244552656637099;0.7795189018251507;0.3827979777592586;0.8745941683579652
30.993064;1.0668414590019475;0.817949813617039;0.7759022322399521;-0.41904804825234;-0.39591115158882445;1.0452398464268113;9.848873253657594;0.8327954126320675;-0.42445639214078323;-0.42445525431389647;0.7801755363849104;0.382728533497319;0.8750735897501651
31.003064;1.0668611458264583;0.819046136564754;0.7769357129754118;-0.4190425593488635;-0.39593753001746285;1.045131454015041;9.84789618684534;0.8327922563825422;-0.42445643794546906;-0.42445524157188214;0.7811161685379551;0.38265175422350994;0.8758022286699704
31.013064;1.0668528699238224;0.8204118254289654;0.7782339619360631;-0.41903136855202944;-0.39596644706905976;1.045004817808945;9.847006227747903;0.8327880048169852;-0.42445648197514024;-0.4244552275201417;0.7823261214374954;0.38256889452288956;0.8767676989325651
31.023064;1.0668189101052818;0.822029527921669;0.7797788647835696;-0.41901723367585125;-0.39599961555334035;1.0448623225657867;9.846202095932837;0.8327824851692083;-0.4244565242140024;-0.42445521224693983;0.7837857751250943;0.3824791460775586;0.8779522623151812
31.032064;1.0667754247405525;0.8236855100819226;0.7813566619942076;-0.4190014377454164;-0.3960321781500283;1.0447202706154128;9.845482628365213;0.8327755061856013;-0.42445656466549175;-0.4244551958297735;0.7852815883668;0.3823876265554934;0.8791663833695275
31.041064;1.0667119017496867;0.8255125853584245;0.7831007189726193;-0.41898134711651913;-0.3960655462511593;1.0445698775505061;9.844847868829062;0.8327668162217088;-0.424456603323847;-0.42445517835348673;0.7869470815450751;0.38229243175144034;0.8805293826574964
31.049164;1.0666447840641569;0.8272905930331432;0.7847909124301342;-0.41896238509761263;-0.3960986590457037;1.0444262737874728;9.84429890328267;0.8327560718991226;-0.42445664016849366;-0.42445515993648153;0.7885628031091243;0.3821966762199539;0.8818452188865518
31.056454;1.0665771454341202;0.8289896816867935;0.7863967578773843;-0.41894293773333996;-0.3961288394549458;1.0442935261101913;9.843836443889472;0.8327428657118;-0.4244566751783673;-0.424455140719549;0.7900973153262455;0.38210248298061295;0.8830862752300078
31.063744;1.0664957488961337;0.830764381430053;0.7880742763878111;-0.4189216456711879;-0.3961597996442877;1.0441576943639053;9.843460106398908;0.8327268111808863;-0.42445670833811544;-0.42445512083610054;0.7917071762434325;0.38200695545002145;0.8843920085227045
31.071034;1.066402625313289;0.8326045992431673;0.7898127308873054;-0.41889918753779637;-0.3961914847406301;1.0440218238591537;9.843168584368525;0.8327076162554166;-0.42445673962198155;-0.424455100392994;0.7933848975432723;0.38191116137535747;0.8857560278641263
31.078324;1.0662991039938097;0.8344977968478633;0.7915996486877538;-0.4188756766591557;-0.3962235684691111;1.0438848550410382;9.842959830776746;0.8326851028873798;-0.42445676897001017;-0.42445507945837807;0.7951159250985846;0.3818141403712608;0.8871647118976188
31.085614;1.0661849557260734;0.8364317815708331;0.7934239352732958;-0.418851354192925;-0.3962564113443184;1.043748576003129;9.8428318227111;0.832659193665147;-0.42445679628808286;-0.42445505806934886;0.7968906599140907;0.3817169307330279;0.8886097525615673
31.092904;1.0660613872785214;0.8383932900038564;0.795272271164749;-0.41882417548997863;-0.39628765196847837;1.0436126737495324;9.842783511093417;0.8326298895966636;-0.42445682148222874;-0.4244550362529865;0.7986964842750411;0.3816195934588278;0.890079682034354
