time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
31.100194;1.0659299803417288;0.8403697950440009;0.7971317267158142;-0.41879858519810725;-0.3963209141044125;1.0434788026146407;9.842814544829691;0.8325972689488123;-0.42445684449987414;-0.424455014035645;0.8005217568791977;0.38152322498234154;0.8915642929253076
31.107484;1.0657918132503215;0.8423485229565782;0.7989895124563584;-0.41877008485414485;-0.39635152156523795;1.0433465535292357;9.842924865537809;0.8325615291921041;-0.42445686535256627;-0.424454991447319;0.8023537717829247;0.3814269482673978;0.893051450509088
31.114774;1.0656475463113364;0.8443180508907091;0.8008342996399377;-0.41874167269964907;-0.3963819973326843;1.0432174212911958;9.843115217107151;0.8325230453930147;-0.42445688411179827;-0.4244549685191204;0.8041797206899399;0.38133287025649004;0.8945301605857116
31.122064;1.0654977138638184;0.8462660823926516;0.8026538552228322;-0.4187130173289151;-0.3964117178126366;1.043090908346816;9.843387375868845;0.832482356259298;-0.4244569008824503;-0.42445494526161875;0.8059887088500957;0.38123903315226587;0.8959894684293352
31.129354;1.0653435621449763;0.8481793237091496;0.804434443300803;-0.4186854327661312;-0.3964413629769157;1.042967613601086;9.84374387332755;0.8324400336458112;-0.4244569157799974;-0.4244549216510591;0.8077678013443423;0.3811484039610726;0.8974187347118736
31.136644;1.0651844417041563;0.8500462847156617;0.8061655702669542;-0.4186547336124757;-0.39646718442316015;1.0428492072202746;9.844187938844906;0.832396568956357;-0.42445692891581643;-0.4244548976583053;0.8095060212919243;0.38105891586942336;0.8988069333812311
31.143934;1.065022894516043;0.8518554151332088;0.8078342811223314;-0.41862633406580957;-0.3964933908548879;1.0427353976113727;9.844723322880625;0.8323524247075362;-0.42445694037844983;-0.424454873291714;0.8111913252642495;0.38097152081038094;0.9001433134599827
31.151224;1.064859181299373;0.8535968592190282;0.8094308638292034;-0.41859821420177334;-0.3965180321800943;1.0426279268772383;9.845353746576102;0.832308148850613;-0.42445695022144897;-0.42445484859703514;0.8128116267325749;0.38088720183672753;0.9014170580110087
31.158514;1.0646954867273115;0.8552610008956635;0.8109442857469537;-0.4185699196744821;-0.3965399204749197;1.0425266141552567;9.846082570631145;0.8322643607644321;-0.4244569584591554;-0.42445482362551124;0.8143578245673442;0.3808059620497146;0.9026196973088159
31.165804;1.0645318200366563;0.8568372659583537;0.8123643292641735;-0.41854387311836255;-0.39656142135594286;1.0424314480538222;9.84691275815946;0.8322216434842865;-0.4244569650737614;-0.4244547984154605;0.8158187933299826;0.38072784175840907;0.9037411054992303
31.173094;1.0643687626782978;0.8583149984261705;0.8136804356096117;-0.418516676091845;-0.3965791797198138;1.042345617895392;9.84784681939262;0.8321804919030368;-0.4244569700409343;-0.4244547729909185;0.817186356181738;0.3806529457400125;0.9047740173974466
31.180384;1.0642094928483712;0.8596899804297717;0.8148863390090546;-0.41849209361821615;-0.3965956491391934;1.0422684510961167;9.84888696379413;0.8321413420953805;-0.42445697335019206;-0.4244547473564662;0.818449258662317;0.38058242148451027;0.9057089299877324
31.190384;1.0640188361392335;0.8613655862917198;0.8163918662967574;-0.4184587349868143;-0.39661334694028033;1.0421683689531203;9.850035318594973;0.8321046094617647;-0.42445697500810714;-0.4244547214901941;0.8200241823294815;0.38050240545691527;0.906918369652925
31.200384;1.0638422950587265;0.8628122231064751;0.8176606022338324;-0.41842931642966047;-0.39662734729827454;1.0420888849449172;9.851293832478063;0.8320706938400914;-0.4244569750409762;-0.4244546953588755;0.8213677927096668;0.3804300030550069;0.9079171160889299
31.210384;1.063680024544222;0.8640146949063421;0.818678460407005;-0.4184031829736586;-0.3966371303913179;1.0420315220791907;9.852664055614065;0.8320399515312811;-0.42445697350218076;-0.42445466894657596;0.8224647423457699;0.3803653072972712;0.9086915449091671
31.220384;1.06353541513122;0.8649637847464573;0.8194345201152878;-0.418379773176333;-0.39664107162298384;1.0419976504789235;9.854147029986361;0.8320126363929892;-0.4244569704810159;-0.4244546422634074;0.8233036450988932;0.3803084040315902;0.9092317127674483
31.230384;1.0634084729441666;0.8656490466546722;0.8199193963844817;-0.4183609966122939;-0.3966411756923793;1.0419894179920695;9.855743544322026;0.8319888604151531;-0.42445696610754735;-0.42445461533587553;0.8238741129109132;0.380261341354562;0.9095294415540373
31.240384;1.0632999362872;0.8660669471271786;0.8201298026252742;-0.41834524427387115;-0.3966358349049443;1.042006827911452;9.857455247682307;0.8319686117987116;-0.4244569605273476;-0.42445458820500626;0.824170820323587;0.380222099867209;0.9095794498432245
31.250384;1.063211283280745;0.8662127761986199;0.8200607964329735;-0.41833468515445815;-0.3966267119907504;1.0420488349911912;9.859286184069356;0.8319517896351514;-0.4244569538401831;-0.42445456094834005;0.8241905079577916;0.38019358464381175;0.9093804883505386
31.260384;1.0631423458412639;0.8660908212737151;0.8197171591434861;-0.4183286686281226;-0.396613344780773;1.0421153655243283;9.861242985841162;0.8319382542608827;-0.42445694605961015;-0.4244545337010063;0.8239359579836977;0.3801736220146439;0.9089348438977516
31.270384;1.0630931736680722;0.8657018773192535;0.8191000585156863;-0.4183267605226332;-0.3965953156692415;1.0422072871467876;9.863333256285443;0.8319279029533199;-0.4244569371221253;-0.4244545066341036;0.8234100079116055;0.3801639672114057;0.9082465966538243
31.280384;1.063061957876905;0.8650536041691382;0.818218552938749;-0.41832929939116487;-0.396573593690558;1.042322380202431;9.865563622118103;0.8319207069778899;-0.4244569269000821;-0.4244544799099758;0.8226195839520335;0.380162336159166;0.9073217735902045
31.290384;1.0630473046207025;0.864155859994518;0.8170834662105803;-0.4183352316079371;-0.39654766903892213;1.0424603638993912;9.867938591139815;0.8319166630960556;-0.4244569152121092;-0.42445445366098566;0.8215767223285176;0.38017044680118217;0.9061724654277928
31.300384;1.063049698692592;0.8630238505545677;0.815709208067016;-0.41834729097900775;-0.39651993991334145;1.042617986238647;9.870460475881035;0.8319157252213952;-0.42445690186317225;-0.42445442799622796;0.8202945731472583;0.38018604633200864;0.9048098138291022
31.310384;1.0630661751914856;0.861672082505558;0.8141121212590768;-0.4183610090617098;-0.39648731291173595;1.0427950843840554;9.873129660657654;0.8319178091194704;-0.42445688669252785;-0.42445440301806225;0.8187913595547903;0.38020989775268893;0.9032507148167954
31.320384;1.0630952267590446;0.8601183621154307;0.812310465837846;-0.4183808748782009;-0.39645466881444785;1.042989553765227;9.875944144841029;0.8319228215087282;-0.4244568696110406;-0.42445437882478776;0.817087317056361;0.38024073313337947;0.901513148703355
31.330384;1.0631357869158597;0.8583864184852643;0.8103277352710944;-0.41840273354080004;-0.39641853546726946;1.0431982887488616;9.878899134006062;0.8319306625655625;-0.4244568506311234;-0.42445435549493354;0.8152016789236655;0.3802782383369897;0.8996147340563326
31.340384;1.0631849602437031;0.856495066614732;0.8081842366566573;-0.41842823241802873;-0.39638161531578425;1.0434211830371272;9.881987750295972;0.8319412657448918;-0.4244568298603293;-0.42445433308598274;0.8131616915356321;0.380321087213018;0.8975799933990783
31.350384;1.0632406378525026;0.854474551738509;0.8059106584678843;-0.4184567489747943;-0.3963441523927102;1.043653189209526;9.885201900151591;0.8319546580515483;-0.4244568074595865;-0.42445431165797187;0.8109936433783067;0.3803689716880173;0.8954329686734769
31.360384;1.063300650510798;0.8523476753660715;0.8035308503439965;-0.4184874641769188;-0.3963062123880767;1.0438943407141723;9.88853287398968;0.8319709652658002;-0.42445678360653494;-0.42445429129127177;0.8087228957502596;0.3804206085212963;0.8931963102423887
31.370384;1.063364493761247;0.8501424784608236;0.8010724812136117;-0.4185202637808919;-0.396267918651756;1.0441407103315428;9.891972294492929;0.8319903568448151;-0.4244567584762069;-0.4244542720871847;0.8063788650973687;0.3804747364796432;0.8908962022150068
31.379384;1.063409298954829;0.8481161047450547;0.7987971907176088;-0.41855033524054175;-0.3962334063699632;1.0443723944973884;9.895512773809623;0.8320129584687576;-0.42445673224543584;-0.424454254155445;0.8042230100239471;0.3805261034461679;0.8887668677577691
31.388384;1.0634530342999982;0.8460645569791535;0.7964992065245714;-0.41858165829786087;-0.39619988735393175;1.0446065224787093;9.899147648721206;0.8320387833790169;-0.42445670511677885;-0.4244542375894328;0.8020518711235941;0.38057744264646143;0.8866251920657573
31.397384;1.0634950209359821;0.8440116588529443;0.7942029542570397;-0.4186154103348017;-0.39616894091218946;1.044841252219007;9.902870190196781;0.8320677108177917;-0.42445667731000447;-0.4244542224573744;0.7998860406855873;0.3806284568419445;0.8844896045975641
31.405484;1.0635169146144572;0.8421817660291131;0.7921359572878162;-0.41864347363507276;-0.3961399520572612;1.0450587614910674;9.906672951899854;0.8320994986870343;-0.42445664901290847;-0.4244542088279025;0.7979570192573693;0.3806728377085254;0.8825664726303933
31.413584;1.0635350730721649;0.8403786975899351;0.7901014932687245;-0.4186721472729578;-0.3961129030474245;1.045274200720567;9.910547857648933;0.8321338250166385;-0.4244566203599029;-0.4244541967942793;0.7960661324826754;0.3807163202495549;0.8806787305851352
31.421684;1.063549231471986;0.8386172264155373;0.7881148499884552;-0.41870183865599875;-0.39608840203752343;1.0454866443116393;9.91448671416603;0.8321703316333358;-0.42445659145398795;-0.4244541864650997;0.7942285916324295;0.38075673267199506;0.8788391754237191
31.429784;1.0635578241638752;0.8369100379283044;0.7861901083470155;-0.41872968645740066;-0.39606443134679525;1.0456961085420045;9.918481423313253;0.8322086430676408;-0.4244565623817484;-0.4244541779415547;0.7924585665803682;0.38079500506646136;0.8770608550910259
31.437884;1.0635613605656122;0.8352707780923548;0.7843405197595387;-0.41875857745230444;-0.39604359185636717;1.0459016215271004;9.922523950338505;0.8322483952202686;-0.4244565332008471;-0.4244541713142773;0.790769172506891;0.3808291402065303;0.875354448178937
31.445984;1.0635569447651867;0.8337115419937438;0.7825801677574511;-0.4187851615886076;-0.3960237718930218;1.046101303900241;9.92660637588055;0.8322893031509729;-0.4244565039181321;-0.42445416667554775;0.7891724143539404;0.3808601620553766;0.8737308179321125
31.454084;1.0635459703417087;0.8322451792973609;0.7809203803543038;-0.418811502691865;-0.3960062791872042;1.046295364060978;9.930721108533252;0.8323311932567298;-0.42445647448859547;-0.42445416411181236;0.7876801492500813;0.3808880816014757;0.8722002413516193
31.462184;1.0635245123854038;0.8308796608944309;0.7793715884541699;-0.41883546705783575;-0.3959904175213149;1.0464829780820288;9.934861237771635;0.8323739562700406;-0.42445644484824774;-0.42445416366702043;0.7863040442853124;0.3809119172127952;0.8707725345496806
31.470284;1.0634937222496907;0.8296282983284147;0.7779453277140178;-0.4188583585834904;-0.39597687868069087;1.046663197434588;9.939021110186815;0.832417529693891;-0.42445641494674247;-0.4244541653221063;0.785051510188743;0.380930724322529;0.8694539625712703
31.478384;1.0634522017594872;0.8284974833612881;0.7766483107184814;-0.4188806311591849;-0.39596653249278463;1.0468359962266964;9.943196915769885;0.8324619337147742;-0.4244563847524832;-0.4244541690225894;0.783932716434778;0.3809455988175365;0.8682544249123834
31.486484;1.0633985588014179;0.8274970160763212;0.7754903905249115;-0.41890179294724084;-0.3959593545880308;1.0470013893193155;9.947386628394135;0.8325072456622984;-0.4244563542514822;-0.42445417471831476;0.7829547245765762;0.3809556714567653;0.8671803408415186
31.494584;1.0633321926480894;0.8266323880673209;0.7744768671073844;-0.41892011486489444;-0.3959538895367817;1.0471574692184393;9.95158937833887;0.8325535232156532;-0.4244563234552317;-0.42445418236899574;0.7821206010818567;0.38096209468521874;0.8662355668901235
31.504584;1.0632647927481447;0.825771173147709;0.7734737805684676;-0.41893955334216293;-0.3959495122331385;1.0473153586538613;9.95580493886364;0.832600788023109;-0.4244562924087485;-0.4244541919252576;0.7812954871744632;0.3809690327678423;0.865301403532304
31.514584;1.0631779826965109;0.8251368239943327;0.7727056492955527;-0.4189572280473779;-0.39595041515387625;1.0474572135114004;9.960033397653838;0.832649073918511;-0.42445626119106883;-0.42445420332411726;0.7807056812021756;0.38096966121141357;0.8645792076766231
31.524584;1.0630711452532597;0.8247327557091158;0.7721759288502692;-0.4189712480016204;-0.39595509091420567;1.0475852445424236;9.96427484965354;0.8326984534543715;-0.4244562299053961;-0.4244542164989605;0.7803556576458262;0.380964170226173;0.8640738046707761
31.534584;1.0629461550306731;0.8245654748558684;0.7718892044678254;-0.41898177152389615;-0.3959630419816236;1.0476976309794754;9.96852892820225;0.8327490028197767;-0.42445619866336254;-0.4244542313741551;0.7802480144940215;0.38095177320809154;0.8637878209079081
31.544584;1.0628025937287733;0.8246313646250278;0.7718422120082805;-0.4189896346588134;-0.39597526154914015;1.0477953885317628;9.972793823456835;0.8328007671917217;-0.42445616757732485;-0.42445424785258995;0.7803794202323157;0.3809336984737287;0.8637193682190987
31.554584;1.0626405770682879;0.8249292465080718;0.7720336146971546;-0.4189939612367993;-0.3959909185904742;1.047878353569652;9.977065458049168;0.8328537917109884;-0.4244561367664125;-0.42445426583335294;0.7807485512680602;0.38090918031002174;0.8638675008018806
31.564584;1.062460432182203;0.8254514798749775;0.7724558406822853;-0.41899413547130815;-0.3960093584368922;1.0479463048691775;9.981337654292703;0.8329081737649191;-0.42445610636348524;-0.4244542852453709;0.7813480780447859;0.38087847587810914;0.8642263297915542
31.574584;1.0622637894588043;0.8261911837212986;0.7731011472116509;-0.41899197058972387;-0.3960317556705549;1.0480010437307363;9.985602650735823;0.8329640729465017;-0.42445607651242;-0.4244543060436093;0.7821687716298832;0.380842856341576;0.8647885587060111
31.584584;1.0620505940902838;0.8271355012373305;0.7739574769900861;-0.4189866386169416;-0.3960574429640539;1.0480423359482867;9.989851719907234;0.8330216460359148;-0.4244560473469283;-0.4244543281775871;0.7831986114589661;0.38080155465762033;0.8655432364863115
31.594584;1.0618233359997655;0.8282724934234388;0.7750119214503028;-0.4189763228598818;-0.396083893366569;1.0480698661630674;9.994076181602098;0.8330809192638778;-0.42445601895864987;-0.4244543515917112;0.7844247575060957;0.38075473334451315;0.8664788979322805
31.604584;1.0615835622513654;0.829584936008304;0.7762475276239832;-0.41896496491440155;-0.396114420219193;1.0480862705140186;9.998268218618643;0.8331417357447845;-0.4244559914006594;-0.4244543762468474;0.7858294271585489;0.38070451170533004;0.8675804334205887
31.613584;1.061344624229737;0.8308928738022653;0.7774850067146889;-0.41895205991021794;-0.3961437652895008;1.0481051494567426;10.002421189183508;0.833203844289733;-0.42445596473937525;-0.42445440211671276;0.7872328053187863;0.3806520208582948;0.868686417941333
31.621684;1.0611126545578222;0.832159576011083;0.7786859236787254;-0.41893741668439577;-0.39616970432210763;1.048127080457188;10.006529455122381;0.8332669878406237;-0.4244559390950977;-0.42445442918247006;0.788596024310532;0.3806004108048497;0.8697631068200387
31.629784;1.0608764238332946;0.833504861133841;0.7799728884900781;-0.41892223022980685;-0.39619785005627867;1.0481436982851298;10.010587719148539;0.8333308970034717;-0.4244559146249646;-0.42445445745023647;0.7900421538424302;0.3805458028455249;0.8709196592047935
31.637884;1.0606376390506154;0.8349168541521281;0.7813344948308008;-0.41890580099129465;-0.39622720759725377;1.048155745859088;10.014590407780014;0.8333952767412752;-0.42445589147169976;-0.4244544869605641;0.7915581901582298;0.38049027007504577;0.8721454242979122
31.645984;1.0603995732493574;0.8363855735168043;0.7827599322253618;-0.41888675477372106;-0.39625558290011426;1.0481630027850852;10.01853156651077;0.8334598525374106;-0.424455869721686;-0.42445451777371473;0.7931330723262421;0.3804338570305629;0.8734307299716727
31.654084;1.060163427876727;0.8378961026579823;0.7842351700053075;-0.4188675404980696;-0.3962851652463179;1.0481661972957468;10.022405294822448;0.8335244104435005;-0.42445584939837333;-0.4244545499477813;0.7947527183775487;0.38037657164040417;0.8747633158480114
31.662184;1.059930995615076;0.8394383700568335;0.785750153864018;-0.4188466163209222;-0.3963140692173927;1.0481659955969864;10.0262062882948;0.8335887896214551;-0.424455830499732;-0.42445458351123533;0.7964040605971091;0.38031835001921127;0.8761319493863017
31.670284;1.0597021838113747;0.8409958539246485;0.7872898959066142;-0.41882447331297246;-0.3963428992463447;1.0481640099275868;10.02993002116748;0.8336528492855302;-0.42445581304162505;-0.4244546184228659;0.7980750744708851;0.38025904479957184;0.8775263119246257
31.678384;1.0594796733871505;0.8425590488228352;0.7888436613146887;-0.41880152224704503;-0.3963710033410201;1.048159831159048;10.033572740613565;0.8337164310636762;-0.4244557970591;-0.4244546545482416;0.7997528031997768;0.3801994500586049;0.8789354871146263
31.686484;1.0592636834172933;0.8441131725797734;0.790397201890447;-0.418778652632155;-0.39639901042944337;1.0481541187620296;10.037131328434427;0.8337793456564158;-0.42445578257502575;-0.42445469168453864;0.8014213430860512;0.38013933097840596;0.880345252225398
31.694584;1.059055105161741;0.8456464214345794;0.7919382545611058;-0.4187545153117275;-0.3964251277899993;1.0481486329036083;10.040603001252212;0.8338413835358084;-0.42445576956339437;-0.4244547296118009;0.803070761404678;0.3800794439764669;0.8817470951101042
31.702684;1.0588527407190726;0.8471442549877912;0.7934533950287187;-0.41873098144948073;-0.3964513841232398;1.0481431681876294;10.04398522780765;0.8339023349741892;-0.4244557579158826;-0.4244547681265987;0.8046860128304361;0.3800185776841498;0.8831270226870153
31.710784;1.058659816474741;0.8485972205804054;0.7949306728825712;-0.4187070295549668;-0.3964754251297521;1.0481385397530452;10.04727560809229;0.8339620369992935;-0.4244557474207715;-0.4244548070448201;0.8062559533158578;0.37995760170467974;0.8844754337781756
31.718884;1.0584740615144406;0.849992887695604;0.7963595385826994;-0.4186833835472911;-0.3964986153930386;1.0481366695438576;10.050471439108348;0.834020412596079;-0.424455737777058;-0.4244548461844434;0.8077664439875721;0.3798974820095788;0.8857799788271358
31.726984;1.058298344101219;0.8513176021735157;0.7977244204285389;-0.41866074306894097;-0.39652033883041254;1.0481386180030983;10.053569884776115;0.834077436909739;-0.4244557286505456;-0.4244548853565215;0.8092074222768342;0.37983726132228995;0.8870310815380071
31.735084;1.058131700887931;0.8525635609128748;0.7990182116170426;-0.4186370812132745;-0.39653879220142924;1.0481435191145336;10.056569005165928;0.8341330587189862;-0.4244557197290368;-0.4244549243933595;0.8105678763413395;0.3797780053093346;0.8882191100348341
31.743184;1.0579735947668523;0.85371888706066;0.8002295797322427;-0.41861556760604735;-0.3965568898124578;1.0481545372547265;10.0594683126787;0.8341871292921673;-0.4244557107395676;-0.42445496318387904;0.8118357985428896;0.37971974240487294;0.8893330355806149
31.751284;1.0578257447632944;0.8547735645710048;0.8013471311859609;-0.41859473598869296;-0.39657227863934896;1.0481718605982766;10.06226814045464;0.834239377126831;-0.42445570144877837;-0.42445500167527406;0.8130041987428553;0.3796634500052846;0.8903666774807498
31.759384;1.0576861880971926;0.8557178044203095;0.8023624918175176;-0.41857460444538425;-0.3965854057837649;1.0481966963984808;10.064968642904889;0.8342894649939145;-0.4244556916693349;-0.4244550398615464;0.8140621459212092;0.3796090824737198;0.8913097518198795
31.769384;1.0575411923123492;0.8567490221512294;0.8034728906373374;-0.41855223632868566;-0.3965984042604973;1.0482122571005068;10.067569540081248;0.8343370621002323;-0.42445568125653144;-0.4244550777673409;0.815208768904227;0.37954960016225575;0.8923393735397566
31.779384;1.0574096328676725;0.8575897167447624;0.8044008945612483;-0.4185325262596034;-0.3966086603201355;1.0482427162934187;10.070070916301155;0.8343818536120708;-0.4244556700979973;-0.42445511540768094;0.8161652400722607;0.3794939842679042;0.8932061220112079
31.789384;1.0572937708944332;0.8582321466791117;0.805137574023123;-0.41851351611475407;-0.39661336320128;1.048289211740852;10.072474337198384;0.8344235301690439;-0.42445565812653324;-0.42445515274965845;0.816920782598784;0.379442247905373;0.893899573113572
31.799384;1.0571938375785503;0.8586668304265509;0.8056739834656254;-0.4184997745483418;-0.3966166612810493;1.0483509382183671;10.074783407340767;0.8344618082628842;-0.4244556453439048;-0.4244551897157087;0.8174696821728636;0.3793954442979874;0.8944142886984672
31.809384;1.0571105389725273;0.8588905670393775;0.8060068507265831;-0.41848828465707105;-0.3966153500699338;1.0484291877475338;10.077003352302503;0.834496472352092;-0.42445563182153523;-0.4244552262153446;0.8178062862184898;0.3793536456825194;0.8947444451812074
31.819384;1.0570425302405566;0.8588981562247501;0.8061326870818746;-0.4184791073006424;-0.39660996253392505;1.0485252665061129;10.079139702421898;0.8345273992561316;-0.42445561768584117;-0.42445526216584906;0.8179289881727215;0.3793159019721166;0.8948874449500452
31.829384;1.0569908685863088;0.8586916387377863;0.8060530274153298;-0.4184737078223263;-0.3966015304222194;1.048638432354804;10.081197079276148;0.8345545198295786;-0.4244556031081769;-0.4244552974937633;0.8178371865503922;0.3792842436777589;0.8948428802972014
31.839384;1.0569558420584166;0.8582722021807856;0.8057691557031812;-0.41847172851653336;-0.39658971295135265;1.0487699477715537;10.083178792372353;0.8345777367685042;-0.4244555882926542;-0.42445533213746584;0.8175342389230388;0.3792587256041604;0.8946131707757498
31.849384;1.0569368672869053;0.8576451965472474;0.8052870087755755;-0.41847335172358446;-0.3965750847097406;1.048918133989037;10.085086881786198;0.8345968702083955;-0.4244555734520017;-0.42445536605472456;0.8170254624300636;0.3792384364076156;0.8942021894889054
31.859384;1.05693398797665;0.8568185865146624;0.8046145778264937;-0.4184785305034845;-0.39655784545962813;1.0490833352336248;10.086922162934828;0.8346116524089047;-0.424455558777142;-0.424455399229901;0.8163181407346152;0.3792234684176726;0.8936161019838644
31.869384;1.0569469123597621;0.8558001802884008;0.8037598549737797;-0.41848665509963334;-0.3965378097745748;1.0492648499925195;10.088683970001389;0.8346217313497465;-0.42445554442271083;-0.42445543168956457;0.8154224843654044;0.37921489676393527;0.8928642307910445
31.879384;1.0569757869357197;0.8546057015301122;0.8027377268430342;-0.41849748407848986;-0.3965149300673264;1.049461857738355;10.090370248243351;0.8346266881351802;-0.42445553053074614;-0.42445546350597657;0.8143515840178804;0.37921077797819885;0.8919573096187547
31.889384;1.0570186351184074;0.853247623548367;0.8015614232474915;-0.4185113186378112;-0.3964903934931678;1.0496723644464487;10.091978695814586;0.8346261136534637;-0.42445551726223485;-0.42445549476510025;0.8131193572861587;0.37921313675080687;0.8909085963409744
31.899384;1.057075596783025;0.8517430050110798;0.8002468492229702;-0.4185280530882096;-0.3964641253103876;1.0498961984690023;10.093507702969315;0.8346196848680821;-0.4244555047805106;-0.42445552553882737;0.8117415291077251;0.3792199288871655;0.8897313983326609
31.909384;1.0571448715256595;0.8501082688543921;0.7988108030703266;-0.41854826448892146;-0.3964373663324259;1.0501310116400042;10.09495631949072;0.8346071537540412;-0.42445549321412884;-0.42445555590053013;0.8102357394512448;0.37923203454905946;0.8884420160894388
31.919384;1.0572243508634571;0.8483630763169504;0.7972732914100333;-0.4185696900139214;-0.39640877383159273;1.0503733249126985;10.09632424752404;0.8345882911827024;-0.4244554826596874;-0.4244555859613968;0.8086206816506862;0.3792473066621821;0.8870563109222223
31.929384;1.0573122867765115;0.8465287201645234;0.7956553778289573;-0.418592846150712;-0.39637953830857603;1.0506226519219357;10.097611847649421;0.8345628912427293;-0.42445547319224847;-0.4244556158789316;0.806919119869117;0.3792656068224389;0.8855945939251175
31.939384;1.0574067419415203;0.8446267675317618;0.7939783209516751;-0.4186175416869078;-0.39635028760787844;1.0508765679128902;10.098819603058368;0.834530853408549;-0.4244554648406096;-0.4244556458193844;0.8051498314137902;0.37928780390921235;0.8840740357481383
31.949384;1.0575070202785561;0.8426767168066571;0.7922603475933248;-0.4186445716385299;-0.39632212462316496;1.05113167659216;10.09994784160951;0.8344922344859218;-0.4244554575733643;-0.4244556759089586;0.803335590823735;0.3793117817877781;0.8825142702414848
31.959384;1.057612365666909;0.8407023390667673;0.7905236442167689;-0.4186724105099793;-0.39629396155243757;1.0513865852081223;10.100997042651073;0.8344472245323161;-0.42445545133946455;-0.42445570622100365;0.8014962002907753;0.3793364655765783;0.8809327739078079
31.969384;1.057718772511506;0.8387229801187596;0.7887884984304298;-0.4187002677065862;-0.3962665980645594;1.0516389470822578;10.10196774338317;0.8343960916436962;-0.42445544611993863;-0.42445573678936854;0.7996534949697952;0.37936283288195344;0.8793497410738521
31.979384;1.0578268459375268;0.8367653495878126;0.7870786118853627;-0.41872949786566466;-0.3962411210923844;1.0518875224000452;10.102860202635696;0.8343390926177919;-0.42445544194052365;-0.4244557676000971;0.7978303379682093;0.37938889917527424;0.8777849379736689
31.988372;1.0579200901379846;0.8350239077996939;0.785589290840061;-0.41875378277775477;-0.3962177956679979;1.0521161858617518;10.103674987754234;0.8342764024182164;-0.4244554388565797;-0.4244557985770686;0.7962256500561274;0.3794107171274022;0.8764160465006245
31.99736;1.058013371810843;0.8333309505089451;0.7841496653742863;-0.4187797917969017;-0.3961974609746572;1.0523388928394235;10.104413929893513;0.8342081399144072;-0.42445543692220944;-0.42445582960475337;0.794668440128855;0.37943239390222766;0.8750900464951193
32.006348;1.0581040583722499;0.8317026241717274;0.782776094376899;-0.41880455163574765;-0.3961784090108178;1.0525536595467768;10.105080080199585;0.8341344113532975;-0.42445543615697884;-0.42445586056490503;0.7931748181100068;0.3794530838965624;0.873820659934914
32.015336;1.0581931838151275;0.8301529944559378;0.7814802889011716;-0.41882910686360864;-0.39616133747305815;1.052760529954572;10.105676923410758;0.8340552903524705;-0.42445543654484885;-0.4244558913610296;0.7917569479814889;0.3794729727711956;0.8726183900561989
32.024324;1.058278362181039;0.8286960711169817;0.7802765486333257;-0.41885166836322296;-0.39614550730609605;1.0529584875966282;10.106207660538411;0.8339708143927549;-0.4244554380545418;-0.42445592193621423;0.7904299212263204;0.379491270203453;0.8714959763503952
32.033312;1.0583604355785607;0.8273437910332879;0.7791748729490274;-0.4188751040101057;-0.3961333443657234;1.0531443602564023;10.106674709979368;0.8338810711413491;-0.42445544064953034;-0.42445595227855865;0.7892036703983695;0.37950918611660356;0.8704625125242261
32.0423;1.0584378765388947;0.8261085609857262;0.778187516062844;-0.4188951903355056;-0.3961214504286332;1.0533198062291615;10.107079745812435;0.8337862792491392;-0.4244554442980899;-0.4244559824128202;0.7880909921323067;0.37952590855883567;0.8695289642262187
32.051289;1.0585100352374934;0.8249978208419189;0.7773213927441398;-0.41891502098981476;-0.3961130279754651;1.0534833831890678;10.107424324446251;0.8336867365415134;-0.42445544897848725;-0.42445601238043995;0.7870996089134504;0.3795405965897484;0.8687018349022059
32.060277;1.0585763645505177;0.8240215796195796;0.7765857494893913;-0.41893304687085553;-0.3961068478726454;1.0536315995299572;10.107710346773823;0.8335826984732866;-0.42445545465059753;-0.4244560422074745;0.7862391987122191;0.3795543630145065;0.8679903503079259
32.069265;1.058637123372074;0.8231881176155563;0.7759876819233278;-0.41894921942025876;-0.39610277873959393;1.0537669075853988;10.107940124867772;0.8334743450820604;-0.4244554612336489;-0.4244560718859525;0.7855154077046764;0.3795662738761331;0.8673993025972626
32.079265;1.0586947101383672;0.822447560381245;0.7754779445529112;-0.4189651055105669;-0.39610138859421096;1.053888698525214;10.108116083003456;0.8333618190766598;-0.4244554686372318;-0.4244561013884595;0.7848788834734414;0.37957838526538995;0.8668852876948206
32.089265;1.0587430633102524;0.8218958833377076;0.7751516295051614;-0.4189784417941824;-0.39610275933571026;1.0539923468947725;10.108239950980899;0.833245248726072;-0.4244554767938371;-0.424456130680065;0.7844242920064824;0.37958876651478257;0.8665328066604155
32.099265;1.058781674632175;0.8215323614503868;0.7750083559216414;-0.41899003119517886;-0.3961077605395516;1.054075267390629;10.108312423757416;0.8331247920831962;-0.42445548564853797;-0.42445615968457323;0.7841532946681686;0.37959548226516987;0.8663427490314332
32.109265;1.058809805006079;0.821361066584548;0.7750523681870749;-0.4189982711611542;-0.39611504443524004;1.054137910268546;10.108333847580859;0.833000687590434;-0.4244554951431491;-0.4244561882336078;0.7840685612037552;0.379599559790016;0.8663183600469293
32.119265;1.0588265460855772;0.821379256635267;0.775281415340649;-0.41900365748705337;-0.39612528150421583;1.0541797124644114;10.10830470847822;0.8328732539753135;-0.4244555052076642;-0.4244562160634901;0.7841668577184815;0.3795999776885757;0.8664566790034007
32.129265;1.0588337133185295;0.8215854237762441;0.775692201662337;-0.41900761842373085;-0.3961389977781473;1.0542001094178328;10.108225316274085;0.8327428839943388;-0.42445551573555107;-0.4244562428568055;0.7844471109139899;0.3795976864086602;0.8667574207014564
32.139265;1.0588292426616033;0.8219737650560808;0.7762800767823813;-0.41900749091725453;-0.3961543297160842;1.0541986257143992;10.108095593011909;0.8326100448212042;-0.4244555265669709;-0.42445626828266736;0.7849033675596538;0.37959162290480875;0.8672149475335941
32.149265;1.0588153148312998;0.8225366867066454;0.7770355366020284;-0.4190061057335495;-0.39617306048538375;1.054175929566575;10.10791554608336;0.8324752485615086;-0.4244555375178232;-0.4244562920302765;0.7855277130311953;0.37958369284075316;0.8678231512920686
32.159265;1.0587907784986066;0.823264748624569;0.7779499279054507;-0.41900174795149814;-0.3961939557878134;1.0541328081588062;10.107685637500282;0.8323389979815161;-0.42445554843689914;-0.42445631383167143;0.7863112228203734;0.37957075785672856;0.8685728391047811
32.169265;1.0587579044037674;0.8241480885515148;0.7790118893949107;-0.4189940901805027;-0.39621580776822307;1.0540701469215672;10.107406325049174;0.8322017185278037;-0.424455559231825;-0.4244563334673868;0.7872428993871927;0.3795556591689255;0.8694556180809297
32.179265;1.0587174114010793;0.8251728982747436;0.7802077023449482;-0.41898525482956556;-0.39624028509905507;1.053986943494269;10.107077536410896;0.8320636866750216;-0.4244555698341161;-0.42445635077649585;0.7883095550090636;0.37953725424545615;0.8704595463725018
32.188265;1.0586783636436061;0.8261968131593431;0.7813959927050752;-0.4189739876958398;-0.39626271252194;1.0538972989425124;10.106698975682402;0.8319249808328647;-0.4244555801581514;-0.42445636566924067;0.7893667491910434;0.379517436613216;0.8714559401349072
32.197265;1.0586352695781458;0.8273132883824724;0.7826691926772459;-0.4189631125279912;-0.39628769015526183;1.0537923639115538;10.106271005667084;0.8317854918521937;-0.4244555901171927;-0.4244563781303382;0.790507864219838;0.37949511678656495;0.8725292375205163
32.206265;1.0585869563857284;0.8285092328755802;0.7840157572346094;-0.4189489978687678;-0.39631207331544205;1.0536732684807175;10.105795315328136;0.8316449962535548;-0.42445559966792407;-0.4244563882110326;0.7917212345336064;0.3794701755490789;0.8736698459688518
32.215265;1.0585353273171647;0.8297715850741104;0.7854219200026303;-0.4189338201434344;-0.3963370710811305;1.0535410764273692;10.105275012256497;0.8315032161880486;-0.42445560882943995;-0.42445639599433166;0.7929922544513435;0.3794444468060607;0.8748664707999954
32.224265;1.0584805386903837;0.8310894524178103;0.7868773301780898;-0.4189173433808132;-0.3963622919861363;1.0533968222072219;10.104714690013555;0.8313598478665373;-0.42445561767397877;-0.4244564015533588;0.794306458331884;0.37941574708306336;0.8761061854495916
32.233265;1.0584224423795365;0.8324449694991876;0.7883653292996468;-0.41889966400957596;-0.39638780672513996;1.05324261559222;10.104120809096264;0.8312146465719075;-0.4244556262985553;-0.42445640495123826;0.7956505507139069;0.37938491530559654;0.8773782574181052
32.242265;1.0583642810960388;0.8338277897949243;0.7898739089529095;-0.4188816044719814;-0.3964131471260098;1.0530787329612863;10.103501523862304;0.8310675390537147;-0.4244556347827159;-0.4244564062685102;0.7970103774841628;0.3793528218966651;0.8786709667659818
32.251265;1.0583054427058785;0.8352225900790878;0.7913893274492003;-0.4188626089197737;-0.3964380331272218;1.0529066293997154;10.102865432334681;0.8309186284521989;-0.4244556431575783;-0.4244564056101111;0.7983718563852298;0.37931933990021516;0.8799720644819196
32.260265;1.0582466283604506;0.8366153114755404;0.7928981183944563;-0.41884211562701906;-0.3964617201499162;1.0527278459464657;10.102220211255649;0.8307681011833812;-0.42445565140801467;-0.4244564030977019;0.799720948831074;0.3792833341424142;0.8812688036088996
32.269265;1.0581910162072803;0.8379928269436997;0.7943858013667316;-0.4188223928835342;-0.3964852192478046;1.0525449192068315;10.101572175407714;0.8306161582189436;-0.42445565948889774;-0.42445639887374914;0.8010427201098314;0.37924669183217063;0.8825488126210682
32.278265;1.0581392931755882;0.8393423113081021;0.795839965038708;-0.4188026633100152;-0.3965075882216156;1.0523593905161153;10.10092656641679;0.8304630019662557;-0.4244556673345376;-0.4244563931001892;0.8023243527806486;0.3792093422825244;0.8838007074572565
32.287265;1.0580922002329196;0.8406487081996928;0.797246062032513;-0.4187828390653615;-0.39652854098258705;1.0521718563088338;10.10028794959015;0.8303088349856395;-0.4244556748787239;-0.424456385934928;0.8035530493023593;0.3791722453213359;0.8850135576138785
32.296265;1.0580501676782696;0.8419018008743904;0.7985945232901455;-0.4187633740101337;-0.3965484630721805;1.0519860143161954;10.09966030340563;0.8301538612353881;-0.4244556820712093;-0.42445637751068194;0.8047159539500849;0.3791333776326907;0.8861751407871453
32.305265;1.058017486936932;0.8430915723610282;0.7998731303013416;-0.41874296246006065;-0.3965646308757115;1.051801665155275;10.099046523679748;0.8299982979369105;-0.424455688860754;-0.42445636793211766;0.8058011597803558;0.37909574224679005;0.8872762314457543
32.314265;1.0579917321376893;0.8442027246340255;0.8010696532213841;-0.41872467673320873;-0.3965809443638992;1.0516205987437055;10.098448034313071;0.8298424033631121;-0.4244556951796007;-0.424456357288374;0.8067967531626937;0.3790573952531341;0.888305433357285
32.323265;1.0579764568933003;0.8452287435800956;0.802175325393803;-0.4187069465175542;-0.3965945875034445;1.0514454600877217;10.097865261419097;0.8296865314419744;-0.4244557009431898;-0.42445634567476764;0.8076938395521749;0.3790214625674218;0.8892562332855448
32.332265;1.0579710219875016;0.8461593985338355;0.8031806168014669;-0.4186913207882212;-0.3966071951026445;1.0512777280678218;10.09729842735972;0.8295311814204095;-0.4244557060468748;-0.42445633319589127;0.8084825291867741;0.37898613310588003;0.8901192109602267
32.341265;1.0579759994362614;0.8469872093366024;0.8040772445464356;-0.4186748933782238;-0.39661566551124855;1.0511167522627207;10.096748154145684;0.8293769854065275;-0.4244557103828763;-0.424456319948031;0.8091549274766725;0.37895262760398046;0.890888109055143
32.351265;1.0579859928092434;0.8477730827315555;0.8049260295902484;-0.41866068872159257;-0.39662472456880793;1.0509598063154466;10.096215910716626;0.8292246521860198;-0.42445571386079556;-0.4244563060134192;0.8097721479416246;0.3789191645770185;0.8916178443518011
32.361265;1.0580089935053185;0.8484136785526432;0.8056219711260636;-0.4186476563011335;-0.396630200189596;1.0508141714814392;10.095704275583422;0.8290749187921966;-0.4244557164046616;-0.4244562914601704;0.8102312920830768;0.3788889520846217;0.8922167297608001
32.371265;1.0580451851383874;0.8489062179501476;0.806161474873011;-0.418635646564531;-0.3966317050919891;1.0506811685933606;10.095217054151924;0.8289285015580995;-0.42445571796616144;-0.42445627633258376;0.8105244352576942;0.3788621909192332;0.8926776727268716
32.381265;1.0580942001323057;0.8492435181463983;0.806537415781645;-0.4186279015507845;-0.3966322701757371;1.0505611147984086;10.094759152744983;0.8287860421204164;-0.42445571854714736;-0.42445626064291897;0.8106487167253607;0.3788410636248224;0.8929988847469399
32.391265;1.0581558528390451;0.849426171580843;0.8067501311922988;-0.41862013948712923;-0.39662774106674775;1.0504542744321297;10.09433615446448;0.8286480754366093;-0.4244557181925623;-0.4244562443702457;0.8106024701265898;0.37882371773799045;0.893177765324736
32.401265;1.0582292197691225;0.8494511545415303;0.8067973841253084;-0.418616637776465;-0.396622380608023;1.0503618289905419;10.093953723039835;0.8285150088291644;-0.4244557169729137;-0.4244562274789492;0.810386271109395;0.37881226257692185;0.8932151401689054
32.411265;1.0583146249971227;0.8493216936210156;0.8066821715898975;-0.4186153959370407;-0.39661408495283357;1.0502838795954597;10.093616951952828;0.8283871083702989;-0.4244557149686673;-0.4244562099549653;0.8100018949052011;0.37880478395416667;0.8931109237970015
32.421265;1.058412295607144;0.8490410542752441;0.8064077451288076;-0.41861728421977634;-0.39660357059546864;1.0502185027294781;10.093330023388724;0.8282645240402996;-0.4244557122524817;-0.4244561918203278;0.8094542093124019;0.3788033599722774;0.8928693035195032
32.431265;1.0585199605849205;0.8486134164160204;0.8059801653624037;-0.4186199964500417;-0.3965895213902212;1.0501658418586124;10.093096353139336;0.8281473250244898;-0.4244557088838215;-0.4244561731193784;0.8087500305083763;0.37880706183435975;0.8924948787279015
32.441265;1.0586378938877696;0.8480465380928867;0.8054068880318488;-0.41862672655386124;-0.39657484952649985;1.0501261917838731;10.092918729565824;0.8280355146442032;-0.4244557049160362;-0.4244561539097643;0.8078980511491607;0.37881595257437306;0.891994405727293
32.451265;1.058765386648496;0.8473500753375722;0.8046978288412793;-0.41863530981674024;-0.39655769642263927;1.0500990363346547;10.09279893818961;0.8279290466829784;-0.42445570039650066;-0.4244561342667861;0.8069068921867771;0.3788300972592289;0.8913746250723268
32.461265;1.0589007949458087;0.8465336003933248;0.8038635102524055;-0.41864749790029565;-0.39654022308553016;1.0500840018869761;10.092737492393987;0.8278278151681797;-0.42445569536277067;-0.4244561142874082;0.8057891372595978;0.3788495771321447;0.8906458819738848
32.471265;1.0590420435763597;0.8456099219851888;0.8029179115307029;-0.4186598765460127;-0.3965198508103681;1.050079737366252;10.092734651665312;0.8277316166135804;-0.42445568986046844;-0.4244560940864892;0.8045572712395286;0.37887349189366776;0.889818098575959
32.481265;1.0591882793900982;0.8445909875875045;0.8018732812703279;-0.41867445762743594;-0.396498676794406;1.050086820391994;10.092791955744824;0.8276401819267983;-0.42445568396746886;-0.42445607378264383;0.8032256495114254;0.37890293522090107;0.8889039742452812
32.491265;1.0593383537222483;0.8434922943815087;0.8007453810463468;-0.4186915206644979;-0.39647726163713864;1.0501047299917963;10.092912165620216;0.8275532903300995;-0.42445567778707916;-0.4244560534743025;0.8018095351235334;0.37893596288928144;0.8879160221936712
32.501265;1.0594897699274575;0.8423283840720025;0.7995500231012288;-0.4187102989378391;-0.3964556934138176;1.0501308366885835;10.093097418403424;0.8274708481846978;-0.4244556714270938;-0.42445603321372133;0.8003241039802547;0.37897358853217833;0.8868681543402852
32.511265;1.0596417628852375;0.8411163939302455;0.7983041610428928;-0.4187301664305575;-0.39643357739527474;1.0501664317843815;10.093347412419439;0.8273928700576852;-0.4244556649907837;-0.42445601299160524;0.7987874609015314;0.37901578178373296;0.8857766387406805
32.521265;1.0597917094994505;0.8398709085215738;0.7970237223983574;-0.41874966868235175;-0.39641046004205016;1.0502077956362432;10.09365912290002;0.8273193984291518;-0.4244556585691324;-0.4244559927508671;0.7972167265275264;0.3790604330808051;0.8846560286547446
32.531265;1.0599386078177067;0.8386055624509525;0.7957223723310333;-0.41877216362227776;-0.3963898268998239;1.0502562196901446;10.094027667638494;0.8272504370042;-0.424455652230086;-0.4244559724371952;0.7956270907757109;0.37910833779625475;0.8835203392946341
32.541265;1.0600814673035854;0.8373407143422916;0.7944199340996009;-0.41879397358402476;-0.3963684594622167;1.0503089813067428;10.094447076396026;0.8271859731620619;-0.4244556460151115;-0.4244559520465571;0.7940347765275112;0.3791582509821954;0.8823835755687633
32.551265;1.0602181068901824;0.8360912592331126;0.7931318082854588;-0.4188162131827753;-0.3963480886938633;1.0503653224162701;10.094910851471836;0.8271260362454708;-0.4244556399447039;-0.42445593161363704;0.7924599620661443;0.37920895060978493;0.8812632874577452
32.561265;1.0603456708159218;0.8348720931034147;0.7918738641288281;-0.4188388006111557;-0.39632957525932194;1.0504254457328432;10.095412517248846;0.8270706761998753;-0.424455634028732;-0.4244559111636213;0.7909187516257974;0.3792612489850846;0.8801742151829895
32.571265;1.060464841864356;0.8337010330746482;0.790662155471062;-0.4188610607248799;-0.39631193610269355;1.0504865410565747;10.095945574091711;0.8270199185370016;-0.42445562827811006;-0.4244558907022163;0.7894272564801678;0.37931298363273047;0.8791297726056754
32.581265;1.0605724035081756;0.8325915081513187;0.7895116856018533;-0.4188832044378767;-0.3962965192193822;1.0505488117321629;10.096502813900289;0.8269737810855586;-0.42445562270192666;-0.4244558702457884;0.7880016891854832;0.37936400689484157;0.8781442228880901
32.591265;1.0606688469097847;0.8315591038825764;0.7884369549883194;-0.4189044935832803;-0.3962823900756887;1.050611464386372;10.097075941227297;0.8269322928496496;-0.42445561728014247;-0.42445584983764983;0.7866563751773032;0.37941516102889866;0.8772304901460626
32.601265;1.0607512814472662;0.8306150340233034;0.7874510438985466;-0.4189240651684646;-0.3962697842320779;1.0506727049779703;10.097656164405555;0.8268954643190802;-0.42445561195584935;-0.4244558295459235;0.7854067201984589;0.3794642638708195;0.8764011404096741
32.611265;1.0608198222262095;0.829772548795304;0.7865667819554765;-0.41894286239146744;-0.3962595642413295;1.0507317665285694;10.098235379711895;0.8268632511272851;-0.4244556066802852;-0.42445580946918865;0.7842641466930284;0.379511137849484;0.8756659757148669
32.621265;1.0608747443462254;0.8290424545335268;0.7857946274881157;-0.418961339719733;-0.39625213105659823;1.0507889345157073;10.098807079144631;0.8268355595942228;-0.4244556014547549;-0.4244557897469751;0.7832410054462;0.3795556572847112;0.8750356719316514
32.631265;1.0609140164144826;0.8284310771707742;0.7851426121136235;-0.418976987536842;-0.3962460058183209;1.0508445326195455;10.099366739249152;0.8268122628339689;-0.4244555963206005;-0.42445577056088507;0.7823465299499875;0.37959776004740914;0.8745182572231445
32.641265;1.0609390955394224;0.8279492070127282;0.7846203936229474;-0.41899228908451425;-0.3962431468962831;1.0508978709743984;10.09991165593683;0.8267931661244078;-0.42445559133317706;-0.4244557521192232;0.7815878367860031;0.3796364256078899;0.874119690537015
32.651265;1.0609484081083165;0.8275999035427926;0.7842324615241618;-0.41900496260630493;-0.3962421291925771;1.0509472400770294;10.100439941809428;0.8267779447360297;-0.42445558655272136;-0.424455734625022;0.7809709266687386;0.37967165933818997;0.8738456798979964
32.661265;1.0609430766098114;0.8273892316916348;0.7839840627958244;-0.4190156422582037;-0.39624325982613945;1.0509949451424223;10.100949276807576;0.8267661296064989;-0.4244555820287037;-0.42445571824060896;0.7805006938985393;0.37970348516675884;0.8737011745418812
32.671265;1.0609233686930963;0.8273186934145335;0.7838766893646701;-0.4190252417024826;-0.39624740931092567;1.0510392678097584;10.101436527370062;0.8267571500553866;-0.4244555777842402;-0.4244557030689617;0.7801799608387702;0.37973193146260237;0.8736893275560227
32.681265;1.0608887680855053;0.8273906402178237;0.7839130722018155;-0.4190319474539442;-0.3962531273369902;1.0510824058379737;10.10189848349904;0.8267503797474495;-0.42445557384476645;-0.4244556891575892;0.7800095193726432;0.37975600855008357;0.8738110006707152
32.691265;1.0608394542295085;0.8276041427475954;0.7840922183308802;-0.4190360903885737;-0.39626072809481827;1.051122489789591;10.102333191216218;0.8267451868880756;-0.4244555702818075;-0.4244556765056037;0.7799881450300834;0.3797766821512545;0.8740660721753768
32.701265;1.0607762128853135;0.8279588686257147;0.7844133532633967;-0.4190395353961698;-0.3962718134440163;1.0511606143986862;10.102740944294094;0.8267410223242376;-0.424455567207403;-0.42445566506684757;0.7801145732560657;0.3797938657714729;0.8744539304534076
32.711265;1.0607005723932021;0.8284486301568731;0.7848699250698075;-0.4190398570297512;-0.39628372481578356;1.0511978272314846;10.10312401265885;0.8267375257230455;-0.4244555647371244;-0.42445565477018327;0.7803824969903104;0.3798064387568315;0.8749689780325087
32.721265;1.060612628269444;0.8290687315997464;0.7854581957447152;-0.41903920065955225;-0.39629868561341774;1.0512340820451898;10.103485334623807;0.8267345710998305;-0.42445556297384873;-0.42445564554835336;0.7807876227191034;0.37981426817794817;0.8756078245995456
32.731265;1.0605140934076949;0.8298123649835772;0.7861713852156169;-0.419036173540715;-0.3963149500797662;1.0512691879983735;10.103827472253528;0.826732189765292;-0.4244555620106754;-0.4244556373362919;0.7813217094311053;0.3798182390356688;0.8763638636147661
32.741265;1.0604059031895736;0.8306696060758153;0.7870002411687542;-0.41903019944490466;-0.39633180368291104;1.0513038491276356;10.104152503882116;0.8267304450662291;-0.42445556192693784;-0.4244556300454167;0.7819765547781518;0.37981828034566956;0.8772299295525102
32.751265;1.060289275890669;0.8316314925560166;0.7879359783720383;-0.4190234016839997;-0.3963509246755309;1.0513377690601375;10.104462109818769;0.8267293698711353;-0.4244555627709151;-0.4244556235551602;0.7827419769202892;0.3798143441841844;0.8781968737840302
32.761265;1.0601645362584116;0.8326861068273489;0.7889674903910746;-0.4190150264769155;-0.3963715305942837;1.0513736716283528;10.10475758299735;0.8267289686325827;-0.42445556454418376;-0.42445561773034374;0.7836057941064968;0.3798063588577765;0.8792536014360364
32.771265;1.060033176562398;0.8338198208647725;0.7900810731813508;-0.4190048749803487;-0.3963928439635243;1.0514102594052546;10.105040660187267;0.8267292375183884;-0.4244555672063149;-0.42445561243791163;0.7845558020176743;0.3797942190444008;0.880388930089224
32.781265;1.0598963324553181;0.8350218152238715;0.7912658614401757;-0.4189921617689529;-0.3964135912547613;1.051448202704504;10.105314540218766;0.8267301657704855;-0.42445557068372275;-0.42445560755112405;0.785578785845481;0.37977782168632324;0.8815907146542593
32.791265;1.0597536747886478;0.8362759587383135;0.7925070209044905;-0.41898002692397174;-0.3964367202153608;1.0514891687811996;10.105583350141048;0.8267316878424353;-0.42445557487008956;-0.4244556029607545;0.7866605588280233;0.37975909845404565;0.8828467594065232
32.801265;1.0596069058293718;0.8375667046672638;0.7937887742264098;-0.4189654230966994;-0.39645856099776816;1.0515338594382653;10.105850723213155;0.8267336280462575;-0.42445557964238334;-0.42445559859481974;0.7877849621370995;0.3797360202824822;0.8841413703533931
