time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
32.811265;1.0594550400492577;0.8388800742928236;0.795098872800019;-0.41894968533804267;-0.3964806189670488;1.0515829559539143;10.106119384718205;0.8267357392225197;-0.4244555848876256;-0.424455594424587;0.7889398069732779;0.3797106023593824;0.8854642204966766
32.821265;1.0593018202981224;0.8402039806733111;0.7964233384396828;-0.4189341149574124;-0.3965026213964595;1.0516370073275478;10.106391279707292;0.8267377680402432;-0.42445559052722687;-0.4244555904489287;0.7901088496769755;0.37968291282574806;0.8868005356579816
32.831265;1.059146367517782;0.8415202246600523;0.7977459140733891;-0.4189177024735823;-0.3965238614040798;1.0516964307372243;10.10666730508078;0.8267394072934647;-0.4244555965383547;-0.42445558667021066;0.7912768454714955;0.3796530628813735;0.8881364747539141
32.841265;1.0589890152143295;0.8428133582745709;0.7990520474274616;-0.4189002392216659;-0.39654393033761465;1.0517615952773007;10.106947802371618;0.8267402437227083;-0.4244556029402461;-0.424455583085955;0.7924276142567639;0.3796211971954142;0.8894573335660726
32.851265;1.0588319840597218;0.8440707208439008;0.8003283815489529;-0.41888357116892394;-0.39656364538230476;1.0518338688747697;10.107234053062227;0.8267398260284005;-0.42445560974815716;-0.42445557969624975;0.7935480764512753;0.3795885031138944;0.8907515813527276
32.861265;1.058676152138992;0.8452769471830854;0.8015600080307409;-0.4188665808209303;-0.39658153887068925;1.0519126217564165;10.107529045027317;0.8267377769466203;-0.42445561695689027;-0.4244555765046089;0.7946222545536735;0.37955520315875957;0.8920045215224969
32.871265;1.0585219584528816;0.8464191306659771;0.8027347752331384;-0.41884967616721686;-0.39659779417422;1.0520002229292824;10.107836691829538;0.8267338566957033;-0.4244556245620773;-0.4244555735109485;0.7956382673912931;0.3795225071125206;0.8932053771444199
32.881265;1.0583701925254356;0.8474837007826255;0.8038398468422847;-0.4188329557863063;-0.39661220151220333;1.0520950636644224;10.108160245327428;0.8267279448912213;-0.4244556325706882;-0.42445557070791934;0.7965833465590374;0.3794905620485843;0.8943418849442972
32.891265;1.0582226104821157;0.8484590225638644;0.8048636564723762;-0.41881795134854444;-0.39662554865363825;1.0521985994487153;10.10850133106186;0.8267199962200222;-0.4244556409923597;-0.4244555680784576;0.7974458232983557;0.37945943866049386;0.8954026066718819
32.901265;1.058080005790697;0.8493346321080066;0.8057964782809072;-0.4188038388230118;-0.39663675517874536;1.052310355432849;10.108860229726574;0.8267100358765752;-0.42445564982306266;-0.4244555655896375;0.7982150580187993;0.37942914043257725;0.8963770104590185
32.911265;1.0579421012262662;0.8501003930456622;0.8066295260726777;-0.418790309953183;-0.3966456426735656;1.0524318420918302;10.1092364088642;0.8266981539061863;-0.42445565902447424;-0.4244555631952166;0.7988833734601768;0.37940160693709396;0.8972581187202708
32.921265;1.0578106748879543;0.8507483535833178;0.8073541994401466;-0.4187790782335957;-0.3966531727631407;1.0525624127743933;10.109628883359823;0.8266844738030292;-0.42445566852777394;-0.4244555608528746;0.7994410208990644;0.37937471675605733;0.8980353712342563
32.931265;1.0576860577191005;0.8512716219575798;0.807963683369266;-0.4187689924016561;-0.396658109562343;1.0527012539029685;10.110036754653983;0.8266691450274996;-0.42445567826075015;-0.424455558536616;0.7998841832649102;0.379350325804624;0.8987052358092603
32.941265;1.0575678534932855;0.8516650631025644;0.8084532157374855;-0.4187595470778452;-0.3966600855063932;1.0528485465704691;10.110459227486821;0.826652367647919;-0.42445568816314533;-0.42445555623357784;0.8002070359065042;0.37932833736055144;0.8992614029111444
32.951265;1.0574567186777128;0.851923779358718;0.8088175001481497;-0.4187533928174765;-0.3966613595730836;1.0530035253883154;10.110894964519488;0.826634396698472;-0.42445569819722445;-0.42445555393280904;0.8004068097564707;0.3793087312548389;0.8997001856240561
32.961265;1.0573534547030767;0.8520476428789429;0.809055754235754;-0.41874815516524666;-0.3966594292510077;1.0531663771800421;10.111341775926574;0.8266155084457435;-0.4244557083707017;-0.4244555516171546;0.8004807717068001;0.37929052250094103;0.9000174705573852
32.971265;1.0572572697398483;0.8520338726858273;0.809165862557968;-0.41874503523078205;-0.3966557959396997;1.053335234455619;10.111796615400062;0.8265959640204051;-0.4244557187541755;-0.42445554927091395;0.8004281511316937;0.3792757227133163;0.9002123249547506
32.981265;1.0571692553325243;0.8518842764823569;0.8091484233541919;-0.4187443120145882;-0.3966503630362618;1.0535092889331914;10.112255750091784;0.8265759980628423;-0.4244557294689466;-0.42445554689661125;0.8002521036953155;0.3792633562198724;0.9002862941792822
32.991265;1.0570880669860814;0.8516014658579855;0.8090064093052433;-0.4187438967677911;-0.39664166599221345;1.0536878725980698;10.1127154758649;0.8265558444672849;-0.4244557406690306;-0.4244555445147009;0.799954729924603;0.3792534873945702;0.9002405848458865
33.001265;1.0570142447091868;0.8511900699419456;0.8087430312001929;-0.4187474112190234;-0.3966328737647863;1.0538705171154776;10.113172547610073;0.8265357697835831;-0.42445575255036627;-0.4244555421504338;0.7995380669745246;0.37924622727138574;0.9000766147719053
33.011265;1.0569454304388683;0.8506526909239888;0.8083616326195463;-0.418751444108011;-0.3966215233774971;1.054056010188139;10.113624007901732;0.8265160470629952;-0.4244557653548049;-0.424455539834371;0.7990100518102033;0.3792427302497399;0.8998019487441211
33.021265;1.0568831162431138;0.8500015104090561;0.8078716738519648;-0.41875787663513575;-0.39660871896082106;1.0542433622419949;10.114067337779158;0.8264968960694942;-0.4244557793422284;-0.4244555376002729;0.7983766024965895;0.37924117248949374;0.8994213198722608
33.031265;1.0568238264248677;0.8492396636817882;0.8072779113733899;-0.41876526424956895;-0.3965943230898332;1.0544326544595939;10.114500451309997;0.8264784745885945;-0.4244557947446238;-0.42445553544759523;0.7976447802741703;0.3792437240466012;0.8989421713963515
33.041265;1.0567689501369328;0.8483800104331394;0.8065906330706116;-0.41877581241062894;-0.3965798485746549;1.0546238709386435;10.1149210081134;0.826460917965028;-0.4244558117213378;-0.42445553329667224;0.796825810019111;0.3792485353531863;0.8983738908429224
33.051265;1.0567156149626338;0.8474311857478373;0.8058193247814613;-0.4187880360452811;-0.396564912925644;1.0548138004332142;10.115326175646716;0.8264443734370668;-0.4244558303492267;-0.42445553099362066;0.7959299322104809;0.37925671912580744;0.8977263064865774
33.061265;1.0566639186858564;0.8464058556527377;0.8049750623484829;-0.41880049553698073;-0.3965480943836265;1.0550029758140753;10.115713206941328;0.8264290122715672;-0.42445585065763225;-0.42445552835561035;0.7949682355036454;0.3792673333065215;0.8970093835025482
33.071265;1.056612221496742;0.8453152225874602;0.8040690405398456;-0.4188142750597591;-0.39653108465671055;1.0551886900766014;10.11607971242912;0.8264150439148865;-0.4244558726721067;-0.4244555251986969;0.7939526034355602;0.37928140150068673;0.8962348404711219
33.081265;1.0565604178213654;0.8441733502968853;0.803114210258012;-0.4188297860973852;-0.39651442243380397;1.0553691549084019;10.11642320833798;0.8264027151038755;-0.4244558964250257;-0.42445552133349834;0.7928957763204223;0.37929696172498184;0.8954139053878618
33.091265;1.0565078844692293;0.8429943974173384;0.802124057288505;-0.4188458643179303;-0.39649736619474374;1.0555426779851411;10.116740759067438;0.8263922494081472;-0.4244559219294091;-0.4244555165673816;0.7918104021706954;0.37931509908712585;0.8945589240808798
33.101265;1.056453519204324;0.8417910537503849;0.8011109340361052;-0.41886383403934413;-0.3964816836838361;1.0557077247378603;10.117028978805314;0.8263837669662493;-0.4244559491496311;-0.4244555107370737;0.7907090486710641;0.37933394610345417;0.8936808355764219
33.111265;1.0563961919015317;0.8405771278458748;0.8000881356279603;-0.4188795589520418;-0.3964639281206779;1.0558629011962153;10.117283788213708;0.8263772577932772;-0.4244559779970753;-0.42445550373391466;0.789603263907454;0.3793556621909651;0.8927913247433276
33.121265;1.056334502599968;0.839365178761703;0.799067818936939;-0.41889814139006526;-0.39644944708446067;1.0560079356496521;10.117500269795732;0.8263726423665684;-0.4244560083533749;-0.4244554954968601;0.7885076597152487;0.3793794183267473;0.8919034392231936
33.131265;1.0562680806093943;0.838169430216046;0.7980627595503532;-0.41891498949809897;-0.3964340071316869;1.056139654616501;10.117673789133908;0.8263698723442553;-0.42445604009052657;-0.42445548601406985;0.7874349095507505;0.3794034097574269;0.8910278948199016
33.141265;1.056195993336577;0.8370056841198132;0.7970875256344996;-0.4189321961350237;-0.39641990803292376;1.0562579363187778;10.117801588175768;0.8263689669822666;-0.4244560730684021;-0.4244554753451721;0.7863966977080176;0.3794298665240553;0.890176144622229
33.151265;1.0561169963380825;0.8358847937087844;0.7961522022576394;-0.4189501061088077;-0.3964078984073796;1.056362701197175;10.117882671923205;0.8263699841701059;-0.4244561071374778;-0.4244554636232821;0.785404708943159;0.37945702535617254;0.8893578962121856
33.161265;1.0560291232633294;0.8348183248506833;0.7952681410110222;-0.41896639011829595;-0.39639645784852795;1.0564509635344694;10.117916386057255;0.8263729913889345;-0.42445614214674354;-0.42445545102419324;0.7844716236621684;0.379485095501935;0.8885846478435045
33.171265;1.0559333358223606;0.8338204014043189;0.7944470677979113;-0.41898278993895505;-0.39638683629665183;1.0565238543959286;10.117901802997293;0.826378058455056;-0.42445617793957746;-0.4244554377384905;0.7836061058763008;0.3795142478377896;0.887864371045099
33.181265;1.0558275318409918;0.8328996330843631;0.7936979803551147;-0.4189983043870047;-0.3963788741214722;1.0565805840553728;10.11783813754786;0.8263852660928552;-0.424456214369861;-0.42445542397142794;0.782819851134805;0.3795446098745764;0.8872078563315231
33.191265;1.0557113511383918;0.8320663696599659;0.7930303979538618;-0.4190134664735111;-0.3963732425515062;1.056620408489412;10.117725045975266;0.826394685301275;-0.42445625133673087;-0.4244554099495166;0.7821196613140651;0.37957626057874977;0.8866214905536831
33.201265;1.055584063559993;0.8313273814663631;0.7924508772988295;-0.41902559851485166;-0.39636773483673476;1.0566425954074399;10.117562219718241;0.8264063306366484;-0.42445628877918323;-0.42445539591116443;0.7815144340948667;0.37960721464572283;0.8861126457157569
33.211265;1.0554471210326017;0.8306913559988158;0.7919663466309724;-0.4190377024084712;-0.39636473623923874;1.0566473553669362;10.117348945464572;0.8264201344607615;-0.424456326630639;-0.42445538208552763;0.7810090816958488;0.3796394015316846;0.8856867415156694
33.221265;1.0552983134131293;0.8301614838282274;0.7915815101431033;-0.4190487624351743;-0.39636427493801146;1.0566357846885601;10.117084677846819;0.8264359291820993;-0.4244563648019724;-0.4244553686747393;0.7806095029962894;0.37967070477268594;0.8853482071550548
33.231265;1.0551390057502317;0.8297440930293286;0.7913015526254804;-0.4190582253228245;-0.396365530728105;1.0566048766186016;10.116769909914092;0.8264534600853827;-0.42445640322289424;-0.42445535584972793;0.7803196449372741;0.3797020550155496;0.8851008324914755
33.241265;1.0549704642265918;0.8294417175836098;0.7911281424540385;-0.4190656366229053;-0.3963678176164827;1.0565565799617829;10.116406023322048;0.8264724565314979;-0.4244564418907955;-0.4244553437535179;0.7801405726177109;0.37973246074613565;0.8849447514957459
33.251265;1.0547918152762628;0.829255715597413;0.7910633573289283;-0.4190719434860449;-0.3963725547589611;1.056490882090784;10.115994623708657;0.8264926933012774;-0.42445648087229776;-0.42445533250420553;0.7800744751429287;0.37976294313983183;0.8848818299644159
33.261265;1.0546051563785492;0.8291866282612914;0.7911062982545906;-0.41907673598337025;-0.3963787339545738;1.0564059125673464;10.115537230253066;0.8265139861801036;-0.4244565202646058;-0.42445532220896126;0.780121600649032;0.37979246028401153;0.8849113092935692
33.271265;1.0544086554376415;0.8292329293945457;0.7912571151562303;-0.41907947029338954;-0.39638666322894733;1.0563039649972297;10.115034980878992;0.8265361440655334;-0.4244565601514615;-0.42445531299557854;0.780281179178198;0.37982188512317194;0.8850325022692358
33.281265;1.054204849152552;0.8293933774004831;0.7915131128997227;-0.41908159611886137;-0.3963968886321982;1.056185391856828;10.114488382617498;0.8265589443630988;-0.4244566005723274;-0.42445530503334394;0.7805503885439943;0.37985003644780996;0.8852421807120822
33.291265;1.0539933311467853;0.8296638945686192;0.7918713121945204;-0.4190808021682651;-0.39640752272533347;1.0560495129951462;10.113897824793733;0.8265821596414773;-0.4244566415091568;-0.42445529851988023;0.7809253275405145;0.3798767262210976;0.8855367986448005
33.301265;1.0537752836256742;0.830037349839897;0.7923249092311673;-0.4190790243880284;-0.3964201315659627;1.0558986147604241;10.113264162551772;0.826605595462473;-0.4244566828925564;-0.42445529364938783;0.7813999692596959;0.37990178313328865;0.8859111407226185
33.311265;1.0535513827299015;0.8305077371919949;0.7928686859301629;-0.41907514743227026;-0.3964335959618409;1.0557329560202395;10.11258830893331;0.8266291084357099;-0.4244567246229462;-0.42445529058294956;0.7819691821092691;0.37992604688322223;0.8863614356763877
33.321265;1.0533237520738297;0.83106949809267;0.7934967475628368;-0.4190713638705859;-0.39644936231391276;1.0555537164999613;10.111870569874359;0.8266525968870857;-0.4244567665855847;-0.4244552894316959;0.7826238512908794;0.3799483581185979;0.8868795862983168
33.331265;1.0530929259230957;0.8317121658153367;0.7941996451825394;-0.4190641034643784;-0.396463988278545;1.055359932480954;10.111110695123877;0.8266759652389746;-0.42445680865341007;-0.4244552902479408;0.7833559706437958;0.3799695557268354;0.8874594170226163
33.341265;1.0528590639933855;0.8324265837634321;0.7949693064740347;-0.41905723989366894;-0.3964811750888555;1.0551534677072567;10.110308526285609;0.8266990639962384;-0.42445685069920697;-0.42445529301523094;0.7841556391291561;0.3799894612493402;0.8880926049557116
33.351265;1.0526246559378363;0.8332020080929087;0.7957941836931165;-0.4190483883208637;-0.39649777902655564;1.0549350510633742;10.10946466038116;0.8267216420147472;-0.42445689261428055;-0.4244552976656747;0.7850150342959116;0.3800078490562729;0.8887726486904375
33.361265;1.0523883838371066;0.8340272921481096;0.7966649650219719;-0.41903811457941875;-0.39651483618740657;1.0547053851072734;10.108580610029541;0.826743396770127;-0.42445693431453724;-0.42445530413290167;0.7859224030713534;0.3800244447849256;0.8894893880306391
33.371265;1.0521535459114957;0.8348935772234362;0.7975708639646976;-0.41902805741848914;-0.3965326504023358;1.0544632350258984;10.107658603416033;0.8267640848771214;-0.42445697573573044;-0.4244553123893692;0.7868660426754733;0.38003895957105555;0.8902325610132553
33.381265;1.0519190171663464;0.8357876705089449;0.7985000829649602;-0.41901654410421524;-0.3965500411120145;1.0542114906675066;10.10670134584987;0.8267835539365013;-0.4244570168153995;-0.4244553224493297;0.787836224690986;0.3800531104792988;0.8909945033786725
33.391265;1.0516855609958056;0.8366980718160102;0.7994407666506651;-0.41900425145982395;-0.3965673305211194;1.0539502201355653;10.105711350166551;0.8268017083121868;-0.4244570574663264;-0.4244553343577543;0.7888211038231094;0.3800646095928482;0.8917640259267722
33.401265;1.0514558114527404;0.8376154583927636;0.8003815162863485;-0.4189916327570542;-0.39658390893233736;1.0536806123161873;10.10469013246514;0.8268185030504079;-0.4244570975846112;-0.42445534816568375;0.7898077239965922;0.3800741651176897;0.89253034429207
33.411265;1.0512284431739858;0.8385274462904592;0.8013108314746153;-0.4189793594990954;-0.3966008203307302;1.0534028369891233;10.103638329643182;0.8268339630663515;-0.42445713709345445;-0.4244553639025016;0.7907871223194549;0.38008251768491985;0.8932862753652302
33.421265;1.0510064264780843;0.8394245873840254;0.8022165560010778;-0.4189658166699348;-0.3966152968753033;1.0531199826472823;10.102556526313252;0.8268481902752273;-0.42445717595338867;-0.4244553815736898;0.7917454352019413;0.38008947087147904;0.8940196410982227
33.431265;1.0507871377505558;0.8402936628384832;0.8030870861136737;-0.4189529177208475;-0.3966300250645022;1.0528311274769093;10.101445992947585;0.8268613509098958;-0.4244572141277361;-0.4244554011833925;0.7926729284358691;0.38009488575252165;0.8947217747576123
33.441265;1.0505744436960183;0.8411275842817824;0.8039118148642493;-0.4189397185663588;-0.3966426161922004;1.0525384270844438;10.100308712038341;0.8268736400290432;-0.42445725156021963;-0.42445542274753245;0.7935599332318667;0.3800986534134953;0.8953838993174249
33.451265;1.0503663901831375;0.8419151372403569;0.8046808179126208;-0.4189283254802191;-0.39665584084384914;1.0522420797269643;10.099146390817717;0.8268852403323302;-0.4244572881733108;-0.4244554462744914;0.7943957362139361;0.380101660299889;0.8959966934504962
33.461265;1.0501668160136577;0.8426485141538579;0.8053831950819836;-0.41891623015928076;-0.3966659875811002;1.0519432711682493;10.097959533633402;0.8268963123003178;-0.4244573238584834;-0.42445547173205705;0.7951715129468271;0.3801037832009419;0.8965521689261525
33.471265;1.0499749465731898;0.8433202713735148;0.8060120852866394;-0.4189052001870411;-0.39667514680796667;1.051643235417459;10.096747714702197;0.8269070308967708;-0.4244573584707696;-0.42445549903328234;0.7958793420048658;0.38010493219903607;0.8970431779336243
33.481265;1.0497922459912121;0.8439206657052453;0.8065570348733808;-0.41889625318926954;-0.3966838744883101;1.0513423076734458;10.095510863105952;0.826917634504236;-0.4244573918473397;-0.42445552804856934;0.7965102154763865;0.38010508560355144;0.8974615886632923
33.491265;1.0496189183743614;0.8444442218593056;0.807012918613658;-0.418886595494166;-0.39668963429368004;1.051041863497937;10.094250329892843;0.8269284181207859;-0.4244574238241064;-0.42445555862798845;0.7970599762930318;0.3801052944398157;0.8978041496380541
33.501265;1.0494572064668308;0.8448865755706696;0.8073743403731584;-0.41887833480705955;-0.3966938080787951;1.0507422617532072;10.092968829905109;0.826939713045713;-0.424457454244549;-0.4244555906162312;0.7975212520582722;0.38010567014198765;0.8980644057517988
33.511265;1.049307879652367;0.845243111378355;0.807636818414805;-0.41887139489116576;-0.39669627624243614;1.0504448962360828;10.091670006500882;0.8269519414883423;-0.4244574829882978;-0.42445562385520064;0.7978894993306755;0.38010633507151864;0.8982385232500897
33.521265;1.0491718483743278;0.8455107934392226;0.8077972706504535;-0.4188661365744101;-0.3966972815651984;1.0501492774071295;10.090358030538257;0.8269656693834057;-0.4244575099840094;-0.42445565817958764;0.798162159054226;0.38010736583741384;0.8983244068770482
33.531265;1.0490489378567742;0.8456868627787886;0.8078538330185698;-0.41886233667691;-0.3966969247121085;1.0498580288760102;10.089036767167174;0.8269815900479044;-0.42445753516311097;-0.42445569342106126;0.7983368011053895;0.38010979265728884;0.8983204089770759
33.541265;1.0489403107217121;0.845770988723547;0.8078060624347807;-0.4188590125166563;-0.39669407056638917;1.0495698005729819;10.087709101261746;0.827000470610938;-0.4244575584113438;-0.4244557294306866;0.7984121395461089;0.38011263005565304;0.8982250113509684
33.551265;1.0488471683982037;0.8457619592899618;0.8076526780941509;-0.41885888383297254;-0.39669103701196723;1.0492862225169621;10.086377124282697;0.82702304287277;-0.42445757956545044;-0.42445576608867464;0.798387945334962;0.38011588264404067;0.8980381393595978
33.561265;1.0487692406500848;0.8456626488009253;0.8073973550777533;-0.4188597039483904;-0.3966859535358293;1.0490089721142584;10.085042875392409;0.8270498725594392;-0.4244575984233146;-0.42445580327967464;0.7982659896846117;0.3801205454720811;0.897762121568689
33.571265;1.0487062068551105;0.845475168320829;0.8070431196168778;-0.41886065879149303;-0.39667830536158716;1.0487357903334087;10.083708995211994;0.827081333264768;-0.4244576147546002;-0.4244558408657633;0.798049062794763;0.3801256231203747;0.8973994597698807
33.581265;1.0486583438291728;0.8452011891877957;0.8065921939681545;-0.41886476193307315;-0.39667094335517156;1.048469341673106;10.08237899261475;0.8271176906640545;-0.42445762831939293;-0.42445587867218904;0.7977410237641598;0.3801311434210951;0.8969539976403217
33.591265;1.0486256121878526;0.8448462160417293;0.8060506353299165;-0.41886920019715085;-0.3966612518109215;1.0482091238185602;10.081057024274651;0.8271591715010993;-0.42445763889340793;-0.4244559164715802;0.7973468391892551;0.380138157320932;0.8964308909404778
33.601265;1.0486065964445541;0.8444157590862886;0.8054254969478155;-0.4188757288500121;-0.3966514052395209;1.0479535428102615;10.079747107427421;0.8272059687373204;-0.42445764630041;-0.4244559539798711;0.796872585110557;0.3801467260092866;0.895835743919155
33.611265;1.0486014841492726;0.8439170538043992;0.8047242810958423;-0.4188828074417522;-0.39663983712831485;1.0477049466143835;10.07845229296741;0.8272582152290971;-0.4244576504307587;-0.42445599087990893;0.7963254401124357;0.38015490882092645;0.8951741391114957
33.621265;1.0486092762936028;0.8433560778068144;0.8039541915890285;-0.41889231257113224;-0.39662863077407734;1.0474605476218386;10.077174161120249;0.82731594185141;-0.42445765123893026;-0.42445602686143363;0.7957136996733812;0.3801647831491893;0.8944542062830388
33.631265;1.0486289167728131;0.8427409501209244;0.8031243279441851;-0.4189029140262802;-0.3966167800829441;1.0472204416404889;10.075912256771717;0.8273790428894504;-0.4244576487467217;-0.42445606165660493;0.7950457678859695;0.38017447269793536;0.8936824207196777
33.641265;1.048658055988496;0.8420813190522864;0.8022459838133728;-0.41891349315133153;-0.3966038945152963;1.0469847022089886;10.074663759720107;0.8274472853693864;-0.424457643045482;-0.4244560950505176;0.7943320784409192;0.38018513631170564;0.8928685461792915
33.651265;1.0486971793204019;0.8413863658715416;0.8013277292890539;-0.41892425893041996;-0.39658975813806296;1.0467524094115408;10.073423905125773;0.8275203690373006;-0.42445763427461547;-0.42445612686244333;0.793582994381285;0.3801969368790783;0.8920221486770175
33.661265;1.048743130993009;0.840664496129807;0.8003801187969868;-0.4189372363118907;-0.39657726580022573;1.04652267569755;10.072186487325466;0.8275979923311577;-0.42445762258968905;-0.42445615692140537;0.7928077723088213;0.38020902243216914;0.8911515753274235
33.671265;1.048794909118695;0.8399265509845826;0.7994144163649543;-0.41895017264662054;-0.39656449338911737;1.0462936706553987;10.070943904386057;0.827679903471996;-0.4244576081366406;-0.4244561850730817;0.7920165687967707;0.38022150653372006;0.8902664765211097
33.681265;1.0488527456776497;0.8391828458317654;0.7984405613397888;-0.41896401141306255;-0.3965521281815979;1.0460666075984593;10.069687759700798;0.8277659537803305;-0.42445759103286285;-0.4244562112136677;0.7912204388446494;0.3802334558941551;0.889376875865833
33.691265;1.048913732661682;0.8384428388406632;0.7974701774406767;-0.41897826750886913;-0.396540747122713;1.0458407403949554;10.068410625597588;0.8278561306220097;-0.42445757136318546;-0.4244562352951164;0.7904303673501283;0.3802459013459491;0.8884935743362729
33.701265;1.0489789697733265;0.8377176024605002;0.7965134492056732;-0.4189914831494461;-0.3965285636771707;1.045614337083045;10.06710730812335;0.8279505506134759;-0.42445754919343665;-0.42445625729306347;0.7896553288184202;0.38025884692780476;0.8876251384051561
33.711265;1.0490471730010082;0.8370154820953402;0.7955796655251154;-0.4190060484366406;-0.39651836047503214;1.045387608321103;10.065774343118047;0.8280494333276294;-0.4244575245853296;-0.42445627718058637;0.7889052995109802;0.3802702661899157;0.8867802281128214
33.721265;1.0491166883804488;0.8363466790416987;0.7946800028281549;-0.41901843753715484;-0.3965074803711811;1.045159694251838;10.064408838324871;0.8281530682140229;-0.42445749760674917;-0.4244562949149164;0.7881912120744048;0.38028110905669527;0.8859696986661785
33.731265;1.0491880237237337;0.8357177611600685;0.7938205630885005;-0.4190324312166197;-0.3964994029081614;1.0449297457545048;10.063007958150305;0.8282617644417157;-0.4244574683431154;-0.4244563104264075;0.7875199175376277;0.3802913279965479;0.8852002549479117
33.741265;1.0492621137048068;0.8351419070597884;0.7930133927935316;-0.41904554905160035;-0.39649153722532793;1.0446989904918602;10.061568836521946;0.8283757908427305;-0.4244574369015729;-0.42445632361971275;0.7869012158477509;0.38029890128279914;0.8844802757777581
33.751265;1.0493350257873975;0.8346213493972513;0.7922637061254479;-0.41905825972633787;-0.39648587762390747;1.0444656878647807;10.060088487097664;0.8284953417705055;-0.42445740339628424;-0.424456334386417;0.7863429112987503;0.38030584723863703;0.8838179173022581
33.761265;1.0494101332546384;0.8341665760041636;0.7915789385169849;-0.4190692343268328;-0.3964799424998895;1.0442290248093629;10.058564004122818;0.8286205414531037;-0.4244573679334813;-0.42445634261606197;0.7858518093706178;0.38031124852883413;0.883219035862101
33.771265;1.0494848626098123;0.8337832479810056;0.7909664244498074;-0.4190801796581785;-0.39647633398340587;1.0439900773598907;10.056992705958182;0.8287514637896664;-0.42445733061954904;-0.42445634820507555;0.7854326758322607;0.3803142588421058;0.8826876004938798
33.781265;1.049559436735708;0.8334738676497533;0.7904285475641581;-0.4190898804955324;-0.39647380572035185;1.0437468450821115;10.055371728354396;0.828888138476574;-0.42445729157046985;-0.42445635106697027;0.7850912309776693;0.3803160652486021;0.8822293208749699
33.791265;1.0496332980473566;0.8332440082456289;0.7899713385260595;-0.4190986266802561;-0.3964727949831222;1.0435012832166137;10.053698299594199;0.8290305562377718;-0.42445725090332054;-0.42445635114107516;0.7848311992532353;0.3803158591853417;0.8818472775985784
33.801265;1.049705610699358;0.8330961006126408;0.7895981419128918;-0.41910685505344747;-0.39647397869909773;1.0432503171368017;10.051971417710444;0.8291786895325882;-0.4244572087226309;-0.4244563483950267;0.7846563638886379;0.38031382459058083;0.8815449953331242
33.811265;1.0497775020851354;0.8330318874501833;0.7893101775197043;-0.4191131019854725;-0.3964755128871812;1.0429958867049212;10.050193150609207;0.829332494090988;-0.42445716511140674;-0.4244563428217199;0.7845675666508128;0.38031109664481316;0.8813236651487609
33.821265;1.0498479994550136;0.8330521892876434;0.7891094228948795;-0.419118747515758;-0.3964790662844471;1.0427380240893505;10.048368382199609;0.829491885916081;-0.4244571201357753;-0.4244563344331756;0.784565652427335;0.3803057358825712;0.8811831191776411
33.831265;1.0499172238154257;0.8331574973092385;0.7889968423117277;-0.4191223577408692;-0.39648328360508894;1.0424748646005815;10.046503580363284;0.8296567333169607;-0.424457073862251;-0.42445632325632315;0.7846514243743125;0.38029875920758277;0.8811244691425222
33.841265;1.0499850620781255;0.8333446359563887;0.7889700531506582;-0.4191252160415335;-0.3964894801524597;1.0422085579285176;10.044605202229405;0.8298268931282066;-0.42445702636923155;-0.42445630933883466;0.784823653519418;0.3802911761409019;0.8811470265077318
33.851265;1.050052847447391;0.8336145856005734;0.7890293473155325;-0.4191272483690278;-0.39649712299722845;1.0419381737376068;10.042678940088956;0.8300022703643029;-0.4244569777442324;-0.42445629275904034;0.7850811024912238;0.3802810010735853;0.8812488402018736
33.861265;1.0501194178264501;0.8339618689510001;0.7891706508176897;-0.419127169941783;-0.3965054573736503;1.0416646982295785;10.040730353344664;0.8301828259202125;-0.42445692806788266;-0.4244562736272544;0.7854195406999486;0.38026925121860855;0.88142660814163
33.871265;1.0501868981572888;0.8343833088663877;0.78938955059955;-0.4191259200455249;-0.3965145889964076;1.0413881280280146;10.038765156918101;0.8303685161059974;-0.4244568773860489;-0.424456252072309;0.785834765264363;0.3802559367975133;0.8816766290113464
33.881265;1.0502543046473578;0.8348747661158096;0.7896829801416366;-0.4191238039848954;-0.396525165005113;1.041108519883564;10.036788450509112;0.830559254650852;-0.42445682569415194;-0.4244562282215088;0.786321601483722;0.38024005782092757;0.8819938997627674
33.891265;1.050322011909916;0.8354301684877538;0.7900450031365204;-0.4191205383365717;-0.396536754829957;1.0408269473725722;10.034804350754674;0.8307549487597939;-0.4244567729662866;-0.4244562021869643;0.7868759084200487;0.38022360876807787;0.8823756833208843
33.901265;1.05039112398375;0.8360420936759486;0.7904678945986658;-0.41911627310422983;-0.3965490778237728;1.0405434981793489;10.032816435249932;0.8309555289097643;-0.42445671920571815;-0.42445617405671254;0.7874896659708644;0.38020558003226657;0.8828144528819254
33.911265;1.0504623367519306;0.8367051273423364;0.7909462080743622;-0.4191100721154837;-0.39656098441645504;1.0402603132239234;10.030828094080256;0.8311609000822907;-0.42445666445868235;-0.4244561438962769;0.7881560653062335;0.3801869511221199;0.883304594844625
33.921265;1.0505354952514416;0.8374101245854257;0.7914716838280275;-0.4191047308777561;-0.396575160233827;1.0399755376037656;10.028842619776306;0.8313708881174752;-0.4244566087850371;-0.42445611177671955;0.7888694715411186;0.3801656715270137;0.8838402365054417
33.931265;1.0506112488621142;0.8381498940598333;0.7920374265961668;-0.4190973807331942;-0.39658862780456483;1.0396921922854165;10.026863433756079;0.8315852516080262;-0.4244565522278552;-0.4244560778176029;0.7896193227082564;0.38014464810179854;0.884413219728627
33.941265;1.0506904613117092;0.8389152397150714;0.7926346718115002;-0.41908917310014715;-0.3966021572202268;1.0394091161016425;10.024894259452934;0.8318036967049717;-0.4244564948114157;-0.42445604220079325;0.7904000883601584;0.38012176276395104;0.8850177271507635
33.951265;1.0507745560099138;0.8396983687388924;0.7932556957107503;-0.41908109412218114;-0.39661616015349405;1.0391280016368147;10.022939173249977;0.8320258561504649;-0.4244564365650156;-0.42445600513809917;0.7912022794939404;0.3800978970919511;0.885645585644654
33.961265;1.05086267913063;0.8404900051944787;0.7938930280250971;-0.4190710280638994;-0.3966289378479394;1.03884843595744;10.021002718849731;0.832251245486343;-0.4244563775467968;-0.42445596682891906;0.7920174406455838;0.380072936752874;0.8862890818704369
33.971265;1.0509567765174377;0.8412801002326343;0.7945362217915387;-0.4190618826346572;-0.39664246305098594;1.038570967537983;10.01908951821912;0.8324791977773822;-0.4244563178431903;-0.4244559274514529;0.7928381033360459;0.3800477784248965;0.8869418070689119
33.981265;1.0510568583588995;0.8420600604551326;0.7951776061294116;-0.41905217416646623;-0.39665527625171015;1.0382961845735938;10.01720341919251;0.8327088762064417;-0.42445625755760685;-0.42445588718661015;0.7936537349694894;0.3800213543094373;0.8875937127593483
33.991265;1.0511629616376335;0.8428204375951635;0.795808690588751;-0.4190418840354031;-0.39666730562200153;1.0380227185369026;10.015346809341796;0.8329394178949829;-0.4244561968144882;-0.4244558462221048;0.7944566965789439;0.379994636922058;0.8882382612098959
34.001265;1.051277287197193;0.8435539585191669;0.7964213419954552;-0.41903267748448064;-0.39667924958331957;1.0377532250709132;10.013520054446673;0.8331700449582292;-0.4244561357692913;-0.42445580472921807;0.7952391761269688;0.37996761189532374;0.8888684470075531
34.011265;1.0513985443194684;0.8442503661029056;0.7970070896601433;-0.4190220493855332;-0.3966891481108156;1.0374864171426834;10.011721396142384;0.8334000572913708;-0.4244560746077117;-0.42445576285838266;0.7959911341322363;0.3799402613542181;0.88947540672248
34.021265;1.0515282089074065;0.8449031224663412;0.7975587798269828;-0.41901269279971964;-0.396698933440311;1.0372230991943394;10.009947654316548;0.8336288190060376;-0.4244560135379151;-0.4244557207400817;0.7967073584705531;0.3799135651719904;0.8900551530118123
34.031265;1.0516670083869504;0.8455039156030701;0.7980680657397101;-0.4190044539329356;-0.3967081505247897;1.0369641625827244;10.00819515226633;0.8338557930420376;-0.424455952781833;-0.4244556784695358;0.7973775905710907;0.37988650064880974;0.8905982371577186
34.041265;1.0518135931507981;0.8460464378028916;0.7985299787272748;-0.4189964737758104;-0.3967164538179993;1.0367106022970003;10.006460038404704;0.8340805577152043;-0.4244558925693044;-0.4244556360972297;0.7979955880891821;0.3798610499162579;0.8911000095751993
34.051265;1.0519703899288828;0.8465249429581657;0.7989371491242923;-0.4189872276642689;-0.396721421917324;1.03646155978126;10.004737892242284;0.8343027557972812;-0.4244558331317099;-0.42445559363140395;0.7985551101614778;0.3798352142724942;0.8915539970227426
34.061265;1.0521360914837032;0.8469351820691177;0.7992864719920928;-0.41898118765858694;-0.39672770339569674;1.0362192907970547;10.003023587224305;0.8345220388864923;-0.42445577469201773;-0.4244555510678703;0.799050921044629;0.37981002506758926;0.8919558292231204
34.071265;1.0523124577957275;0.8472735514564804;0.7995732166661067;-0.4189749260177698;-0.3967313335695019;1.035983084888384;10.001312235626376;0.8347380907159677;-0.42445571746049643;-0.42445550843893615;0.7994788276089726;0.3797865437164368;0.89230202967759
34.081265;1.0524984431694149;0.8475349254472074;0.7997933870595129;-0.41896917173651943;-0.3967333669941123;1.0357542863902907;9.999600570113088;0.8349506922591436;-0.4244556616245526;-0.42445546581581073;0.7998356838952759;0.3797648365568572;0.8925896225619384
34.091265;1.0526941753917087;0.847717918642614;0.7999455853744823;-0.41896542065241726;-0.39673516950762827;1.0355323810223451;9.997887239443155;0.8351597204973163;-0.4244556073206956;-0.4244554232649312;0.8001183674851536;0.37974394556552515;0.8928152382797446
34.101265;1.0528999337547078;0.8478218324388931;0.8000287844200275;-0.41896223080527073;-0.39673527473638437;1.035320029068437;9.996171807431072;0.8353650499114164;-0.4244555546219567;-0.4244553808258194;0.8003237655342648;0.379724885183512;0.8929763870853704
34.111265;1.0531163455099182;0.8478454899994605;0.8000410631088272;-0.41896007455648665;-0.3967338724477333;1.0351170814066462;9.994453819608939;0.8355664765531843;-0.4244555035550585;-0.42445533852370004;0.8004527637137228;0.37970665617778276;0.8930733274850021
34.121265;1.0533423057968994;0.8477873104964133;0.7999813767173296;-0.4189586771768363;-0.39673106409194975;1.0349245617728609;9.992732351853025;0.8357637563203993;-0.4244554541206443;-0.4244552963870427;0.8005052588828359;0.3796912733176704;0.8931067084677882
34.131265;1.0535779069594031;0.8476520992521578;0.7998538537474331;-0.41895866364892864;-0.3967273381803951;1.034744536593096;9.991005597163792;0.835956645189795;-0.424455406307763;-0.4244552544569581;0.8004822074257129;0.37967679174467095;0.8930764811822559
34.141265;1.0538241349380382;0.8474401453977671;0.799657627238279;-0.4189602760389435;-0.39672245858703753;1.0345760116533824;9.989270719469825;0.83614489322043;-0.4244553600990633;-0.42445521278559484;0.8003846479825757;0.37966529352686756;0.8929844286472992
34.151265;1.054077458606354;0.847153065543699;0.7993963467330936;-0.41896364065510994;-0.39671772974818276;1.0344200104230423;9.987523924506409;0.8363282756586766;-0.4244553154637542;-0.42445517142570127;0.8002157027255727;0.37965485015878986;0.8928325319846113
34.161265;1.0543392019283424;0.8467969341146924;0.7990740441699582;-0.41896637350248556;-0.396710222180944;1.0342786952527807;9.985760386372649;0.8365065974454167;-0.42445527235324765;-0.4244551304194357;0.799980614387759;0.37964649662304056;0.8926259195488832
34.171265;1.0546091340937802;0.8463761348369877;0.798694285210087;-0.41897164347193905;-0.3967028309681867;1.0341523358979314;9.983974557554275;0.836679651300736;-0.4244552307007122;-0.42445508978476915;0.7996827432894964;0.3796402255996904;0.8923674723598218
34.181265;1.0548833794877315;0.8458957269543775;0.7982640832031973;-0.41897633449227717;-0.3966938425879706;1.0340421801131896;9.98216133891126;0.8368472298328327;-0.4244551904208027;-0.4244550495022597;0.7993294567880216;0.3796360129345728;0.8920635776420023
34.191265;1.055163231982711;0.8453600944306624;0.7977860528301125;-0.4189832147291782;-0.396685152084252;1.0339474014904868;9.980317061585229;0.8370091446796755;-0.42445515142579976;-0.42445500952246595;0.7989260009856405;0.37963285491610016;0.891718192750452
34.201265;1.0554472652997164;0.8447776424034485;0.7972689351926266;-0.4189924350013414;-0.39667721131095074;1.0338700728770278;9.978439383139007;0.8371652391316659;-0.4244551136573939;-0.42445496980325437;0.7984784267512611;0.3796317778125334;0.891336827347785
34.211265;1.055733631716028;0.8441550549008653;0.7967203885480733;-0.4189995099324399;-0.3966662885125616;1.0338090341309853;9.976527156733628;0.837315456271455;-0.4244550771059247;-0.4244549303569074;0.7979945593578839;0.37963183008874507;0.8909258131066966
34.221265;1.0560216176772321;0.8434997018920891;0.7961479259373747;-0.41900910557302395;-0.3966569550621588;1.0337658022866663;9.974581166554913;0.8374598817956621;-0.4244550417959426;-0.42445489126830366;0.7974800134622998;0.37963308125237316;0.89049008038346
34.231265;1.0563109459172888;0.8428177585442354;0.7955574793723684;-0.41901846193072184;-0.39664665027462964;1.0337396249500947;9.972604782219083;0.8375987092345932;-0.4244550077475724;-0.42445485266642774;0.7969432614382744;0.3796356195108682;0.8900373152424549
34.241265;1.0565998976045379;0.8421183256596823;0.794958643106292;-0.41902910829326634;-0.3966374404427585;1.0337285186444156;9.970603206450377;0.8377321695827643;-0.424454974955119;-0.42445481467976764;0.796391722270894;0.37963955027136936;0.8895743650287725
34.251265;1.056888487571365;0.8414097473828056;0.7943588510413971;-0.41903845997302774;-0.3966268306443175;1.0337332427530648;9.96858134435655;0.8378604596670505;-0.4244549434086349;-0.42445477740577503;0.7958318428919902;0.3796449990431686;0.889107240146735
34.261265;1.0571761491250007;0.8407003797148491;0.7937659242005206;-0.41904978123679343;-0.39661806760139867;1.0337523006166323;9.96654186777293;0.8379837253828136;-0.4244549131283243;-0.42445474089741825;0.7952711509342588;0.3796510860926861;0.8886424691978063
34.271265;1.0574626164056515;0.8399978692096742;0.7931867084298712;-0.4190611725735315;-0.3966094092393656;1.0337829844628919;9.96448477452513;0.8381020963949728;-0.42445488415912763;-0.42445470517442335;0.7947182407767928;0.37965887891408984;0.8881883659196264
34.281265;1.0577452025663328;0.8393099518159047;0.7926298507510432;-0.4190713598895332;-0.39660063280161373;1.0338264587939612;9.962408118806373;0.8382157093117035;-0.42445485652831944;-0.4244546702505151;0.794179720406859;0.37966638630633304;0.8877501451427542
34.291265;1.0580251943885124;0.8386451559851482;0.7921017312314879;-0.41908291115748686;-0.396593661443633;1.0338788857467298;9.960309184440769;0.838324713030927;-0.4244548302221089;-0.4244546361507123;0.7936631677259396;0.3796755944069109;0.8873355851919024
34.301265;1.058301489887862;0.8380097808492769;0.7916085116364979;-0.4190933536500375;-0.3965865186420725;1.0339404974829154;9.958185757997972;0.8384292751199743;-0.42445480519340956;-0.42445460291724696;0.7931751118088782;0.3796844870955612;0.8869497959492201
34.311265;1.0585727592777798;0.8374104899334565;0.791157016835314;-0.41910394554741537;-0.3965808153443703;1.0340085480708907;9.956037079942638;0.8385295859362255;-0.42445478136754267;-0.42445457060386466;0.7927220619149705;0.379693032845285;0.8865988311887374
34.321265;1.0588386338711429;0.8368547081110763;0.7907541748469008;-0.4191128416095195;-0.39657486521324437;1.034083271402599;9.953864030240133;0.8386258391127072;-0.42445475863161697;-0.4244545392498748;0.7923085615171729;0.3797021723001443;0.8862875367754535
34.331265;1.059098000246986;0.8363460996311698;0.7904039353781963;-0.4191219310587887;-0.3965708203568646;1.0341629628396278;9.951668661419612;0.8387181972122701;-0.4244547368300354;-0.42445450884943764;0.7919412257653311;0.37971083382420484;0.8860218059833825
34.341265;1.0593513132194803;0.8358909748751198;0.7901115039634694;-0.4191309419577772;-0.39656822355717003;1.0342470998816482;9.949454057777036;0.8388067839793839;-0.4244547157994178;-0.4244544793433628;0.7916247375543455;0.37971894700809433;0.8858061457987494
34.351265;1.0595983458521014;0.83549326788997;0.7898802162101684;-0.41913898745451295;-0.39656629587752457;1.0343343726715561;9.94722473953296;0.8388916960854981;-0.42445469541546305;-0.42445445063633697;0.7913627884957144;0.3797254351784257;0.8856436261983802
34.361265;1.0598387403596257;0.8351570125253226;0.7897135362986087;-0.4191466240291877;-0.39656566786620057;1.0344246275602038;9.944986534232502;0.8389730355791788;-0.42445467559432976;-0.42445442262449323;0.7911570188650308;0.37973221927737794;0.8855366797447923
34.371265;1.0600710336216272;0.8348820990480885;0.7896118989716049;-0.4191525192283429;-0.3965656012097551;1.0345178044988226;9.942745821002786;0.8390509638658153;-0.42445465627047296;-0.42445439521941664;0.7910120196312674;0.3797372441440021;0.8854886238052657
34.381265;1.0602961243278792;0.8346714175243909;0.7895769235397414;-0.4191577924223227;-0.39656679563147385;1.0346139016333593;9.940509219829508;0.839125698518709;-0.4244546373951194;-0.4244543683540086;0.7909274051232786;0.3797404943802716;0.8854990780780055
34.391265;1.0605132352671303;0.8345249090244568;0.7896087469994766;-0.41916234549345327;-0.39656941973500837;1.0347129562126791;9.9382837689679;0.8391974550542975;-0.4244546189355831;-0.4244543419741606;0.7909049379127789;0.3797429824915071;0.8855698879156324
34.401265;1.0607222498716296;0.8344446312732606;0.789708976342921;-0.41916555556737517;-0.39657288496499943;1.0348140115181803;9.936076843530076;0.8392664171842383;-0.42445460086628606;-0.4244543160352454;0.790944630565133;0.3797447387739492;0.885700716167744
34.411265;1.0609237778711582;0.8344291858593492;0.78987536998477;-0.41916785814844815;-0.3965773433408147;1.0349180385085137;9.933895932431135;0.8393327246410325;-0.42445458317838897;-0.4244542905000591;0.7910467419431618;0.37974481161261353;0.8858908695330469
34.421265;1.061118125082828;0.8344773427805473;0.7901061879076338;-0.41917035721235063;-0.39658373760838794;1.0350248681785135;9.931748463851926;0.8393964729398096;-0.424454565897292;-0.4244542653206528;0.7912097024172366;0.3797432517560623;0.8861383295387439
34.431265;1.061305144227942;0.8345876412523668;0.7904000243914329;-0.4191702978976579;-0.3965895614492676;1.0351342024596242;9.92964167721392;0.8394577922501858;-0.4244545490774589;-0.42445424041717167;0.7914330478949377;0.3797400895713945;0.8864420253658526
34.441265;1.061484407349058;0.8347554804702811;0.7907528592402895;-0.4191699148405756;-0.3965971300267463;1.035246684588443;9.927582738722112;0.8395169720494796;-0.424454532783151;-0.4244542156797988;0.7917133690190524;0.37973632825568443;0.8867986901903381
34.451265;1.0616576777361955;0.8349797501983988;0.7911623884217492;-0.4191690786976971;-0.3966056978042849;1.0353599848831783;9.925578889392906;0.8395744590924602;-0.424454517079109;-0.42445419097478115;0.7920492720304052;0.37973095255607253;0.8872060580160631
34.461265;1.0618241496045666;0.8352546096052287;0.7916237790454208;-0.4191661675738189;-0.3966140893346829;1.0354768616377688;9.92363754576941;0.839630684009461;-0.42445450202647333;-0.4244541661390264;0.7924353605128246;0.37972493049314615;0.8876591288752028
34.471265;1.0619854198162453;0.8355761167389055;0.792132257284271;-0.41916233398134156;-0.3966228727014538;1.0355961823255797;9.92176606457934;0.8396859056406654;-0.4244544876686892;-0.42445414099039874;0.7928691941207378;0.3797171807112362;0.8881547641243643
34.481265;1.0621419670618135;0.8359378859028871;0.7926816852944344;-0.4191591082365209;-0.3966334364543145;1.0357188593454671;9.9199706803409;0.8397401978199631;-0.4244544740204776;-0.424454115354459;0.7933442302849399;0.3797085467786915;0.8886871515256475
34.491265;1.0622943552108557;0.8363354587743319;0.7932678377168317;-0.419154015224199;-0.3966434361230403;1.0358436775243562;9.918255813101856;0.8397935284030631;-0.4244544610752706;-0.42445408908694476;0.7938558231038413;0.3796988322772205;0.8892519320753072
34.501265;1.0624442480776357;0.8367611028527453;0.7938827409890354;-0.41914903074511595;-0.39665442250567695;1.0359731733006716;9.916625015657496;0.8398458557886489;-0.4244544488074415;-0.4244540620918578;0.7943972470683552;0.3796878473239844;0.8898429859036757
34.511265;1.0625925824744087;0.8372082128126406;0.7945201372467728;-0.419142324347574;-0.3966646614152223;1.0361046482815857;9.915082001553076;0.8398971902849708;-0.4244544371524714;-0.4244540343281798;0.7949626974417985;0.37967441432396537;0.8904546256258528
34.521265;1.062742011641625;0.8376723703579814;0.7951744677405282;-0.4191369793368343;-0.3966763917386289;1.0362402225823921;9.913629981421872;0.8399475923760195;-0.4244544259972388;-0.4244540057992128;0.7955463167793404;0.379660377951807;0.8910823422554696
34.531265;1.0628919785676738;0.8381440450126858;0.7958375269271325;-0.4191292976084275;-0.3966865755802287;1.0363769152717501;9.912270498725302;0.8399971210282564;-0.42445441520273847;-0.424453976540289;0.7961392283423796;0.37964464788353397;0.8917175014451376
34.541265;1.0630451199469284;0.8386185040380902;0.7965029910262964;-0.41912204530436176;-0.39669705148619744;1.0365157316508344;9.91100338414361;0.8400457817847272;-0.42445440463436823;-0.4244539466057119;0.7967365041603857;0.37962721412208233;0.8923553759193878
34.551265;1.0632022957158136;0.8390887131765119;0.7971633797620478;-0.41911420737985444;-0.3967067010369095;1.0366556920647672;9.909827488625186;0.8400934936576211;-0.42445439417767244;-0.424453916046377;0.7973291290903568;0.3796101143847814;0.8929883577618009
34.561265;1.0633631617585229;0.8395477262659421;0.7978118173590105;-0.4191064403240576;-0.3967163498933904;1.0367978315102186;9.908741398484105;0.840140046670686;-0.4244543837420835;-0.42445388489285707;0.7979120622046182;0.37959040500848;0.8936102672239049
34.571265;1.0635287307484034;0.8399901536314435;0.7984414634092839;-0.41909981534934543;-0.39672659643677244;1.0369392217184552;9.907743495529079;0.8401850542337195;-0.4244543732557647;-0.4244538531553916;0.7984773195516437;0.3795711430626566;0.8942148622896802
34.581265;1.063699357011265;0.84040936697157;0.7990444546597151;-0.4190915588480104;-0.39673455727354806;1.0370820139612746;9.906831215858972;0.8402279406734302;-0.42445436265842273;-0.42445382083585453;0.799018952479025;0.3795513625549146;0.894796082839699
34.591265;1.0638759050101283;0.8408025892377439;0.7996160187275566;-0.41908517024158903;-0.3967430282946342;1.037224484833867;9.90600082823488;0.8402679928673062;-0.4244543519047298;-0.42445378794187466;0.7995309849310459;0.3795320587932312;0.8953487821986778
34.601265;1.0640559512326044;0.841160489608262;0.8001476968870068;-0.4190780102367887;-0.39675018114951704;1.0373670637430858;9.905248556694032;0.8403044531808389;-0.4244543409785706;-0.42445375448632794;0.8000064259274818;0.37951219532008323;0.8958660631333233
34.611265;1.0642416737235363;0.8414801735089225;0.8006337558753169;-0.4190709307769535;-0.3967557401965979;1.037509305969683;9.90457174513661;0.8403365720543606;-0.42445432990690174;-0.4244537204698342;0.8004413326524431;0.3794917362389128;0.896344159520311
34.621265;1.064430532155079;0.8417568657830581;0.8010702549720251;-0.41906485779598857;-0.3967612526541046;1.0376508437685776;9.903968718754;0.840363595716207;-0.4244543187685835;-0.4244536858776523;0.8008308564835603;0.3794716861220215;0.8967787979969918
34.631265;1.0646233217389143;0.8419871656251836;0.8014519874096866;-0.4190592579663946;-0.39676559530579536;1.0377933728955628;9.903437997376212;0.8403847817485954;-0.4244543076973656;-0.42445365070960883;0.801170249841987;0.37945311269811965;0.8971656738083554
