time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
34.641265;1.064818796126376;0.8421669473520883;0.8017746137394623;-0.4190546560173054;-0.39676936932989854;1.0379356220930498;9.902978175153745;0.8403994704544371;-0.42445429687001535;-0.4244536150049442;0.8014568389043298;0.3794341587234435;0.8975010163031087
34.651265;1.0650168476010375;0.8422955955546728;0.8020363039583573;-0.4190508719019545;-0.39677204451500075;1.0380772740232151;9.902588254529686;0.8404071065051258;-0.42445428648262584;-0.42445357882849266;0.80168798582361;0.379416044868043;0.897782339698981
34.661265;1.0652158005961574;0.8423688786901425;0.8022330356756229;-0.4190465052326474;-0.39677250144033677;1.0382189708396488;9.902267844206012;0.8404071870554941;-0.42445427672381253;-0.42445354223845055;0.8018620437315638;0.37940004404859007;0.898008054615749
34.671265;1.0654145373227748;0.8423853867007142;0.8023631225825276;-0.41904447314203136;-0.39677350328564026;1.0383604565317488;9.902017363863537;0.8403992168389577;-0.424454267741404;-0.4244535052711653;0.8019783405881875;0.37938543475565295;0.8981766566228201
34.681265;1.0656120539284095;0.8423472469194474;0.8024283529961665;-0.4190430174652533;-0.39677338606475826;1.0385006363241809;9.901838248769627;0.840382704197258;-0.4244542596165632;-0.42445346794867217;0.8020372451596293;0.3793724558372237;0.8982880032400338
34.691265;1.06580847335883;0.8422523020361852;0.8024259235851751;-0.4190411263314241;-0.39677083060020363;1.0386404547328425;9.901732909031786;0.8403571955034133;-0.42445425236659157;-0.4244534302826046;0.8020372201316275;0.3793622843984012;0.8983405886853469
34.701265;1.066002190235137;0.8421019213008736;0.8023579878298398;-0.41904126355290516;-0.39676853105735627;1.0387797927424656;9.901704154280285;0.8403223053162866;-0.4244542459749882;-0.4244533922785008;0.8019797497836241;0.3793550620819786;0.8983352653180435
34.711265;1.066193809492334;0.8418985661086175;0.8022263315208686;-0.41904225039959475;-0.39676500937051884;1.03891748402353;9.901754637770997;0.8402777051247579;-0.4244542404239547;-0.42445335396948336;0.8018682133121724;0.3793489346018044;0.8982739704708692
34.721265;1.066381901982466;0.8416414979177771;0.8020314797766135;-0.4190441278983734;-0.39676082105312127;1.0390543597466988;9.901887022592836;0.840223107458559;-0.42445423569844076;-0.42445331544082265;0.8017028223856991;0.3793470350233823;0.8981581818517897
34.731265;1.066566304734411;0.8413349049537049;0.8017777745513742;-0.41904738383134726;-0.3967565291762575;1.0391892923355406;9.902104092373651;0.8401582690978325;-0.42445423177143765;-0.42445327679457;0.8014876622393841;0.3793464321157445;0.8979904293769618
34.741265;1.0667469933484763;0.8409814299370318;0.801467997455734;-0.41905022042091944;-0.3967504838542811;1.0393222625471075;9.902408534597793;0.840083047451833;-0.4244542285988878;-0.42445323810120217;0.8012258108752437;0.37935011667642204;0.8977747961030591
34.751265;1.0669250152058198;0.8405858917947475;0.801106181510121;-0.41905450711968895;-0.39674409199022925;1.0394523949679726;9.902802971840293;0.8399975142160974;-0.42445422611578026;-0.42445319939819093;0.8009214333189677;0.37935503479237515;0.8975136083232589
34.761265;1.0670978107298155;0.8401514116916753;0.8006975475060852;-0.4190601825910227;-0.3967382751959662;1.0395809438209933;9.90329001738551;0.8399020111527967;-0.4244542242242308;-0.4244531607148948;0.8005797435472958;0.37936313471184113;0.89721225982359
34.771265;1.067267128378013;0.8396853802908557;0.8002482390989195;-0.41906568681187273;-0.39673088592501726;1.0397062786697615;9.903872334146632;0.8397971038812826;-0.4244542227923796;-0.4244531220956248;0.8002048797744369;0.3793733914886046;0.8968740803775731
34.781265;1.0674311506991658;0.83919028913927;0.7997625994194563;-0.4190718823582145;-0.39672335923660895;1.0398288404872384;9.90455281474271;0.8396834967668599;-0.42445422167122265;-0.42445308362903234;0.7998028377373786;0.37938578277305407;0.8965047540028506
34.791265;1.0675892262671625;0.8386731993798082;0.7992485216962615;-0.4190786167268758;-0.3967157056072919;1.039950044927109;9.905334208427117;0.8395619252123144;-0.42445422070458944;-0.42445304546897167;0.7993785060481946;0.3794002524449822;0.8961090972691244
34.801265;1.0677404342452144;0.8381394047940293;0.7987124480693758;-0.4190867218732918;-0.39670896994673216;1.0400682064532591;9.906218151267787;0.8394330704167229;-0.4244542197279321;-0.42445300781991624;0.7989387539333324;0.3794157194884266;0.8956932720534461
34.811265;1.0678856054733619;0.8375960353226405;0.7981610993581819;-0.4190933998378165;-0.3967000937881804;1.0401835648979976;9.90720471625787;0.8392975606032437;-0.42445421858343385;-0.4244529709045125;0.7984884895870623;0.37943411535063204;0.895262878923626
34.821265;1.0680222374517563;0.837046171697231;0.7975996563890312;-0.41910279207970025;-0.3966938211969875;1.0402954097472874;9.908293074553308;0.8391559958262498;-0.4244542171408924;-0.4244529349379036;0.7980346144901429;0.37945340486167695;0.8948235696009875
34.831265;1.0681494907616853;0.8364990648401887;0.7970377781499851;-0.4191107552962442;-0.39668644235473643;1.040404199745702;9.909482807504252;0.8390089656700634;-0.4244542152988709;-0.42445290011332515;0.7975819311851964;0.37947358660347197;0.894379994144006
34.841265;1.0682682270288386;0.8359596466913763;0.7964798338082731;-0.419119193008471;-0.3966793976612326;1.040510572357369;9.910774583533408;0.8388571051231122;-0.42445421297366615;-0.4244528666044476;0.7971381191221791;0.3794956801519994;0.8939398967889197
34.851265;1.06837622826067;0.8354328491959243;0.7959326504088157;-0.41912712117170636;-0.3966726362621762;1.0406132374020116;9.912169148778293;0.8387011409321691;-0.4244542100867566;-0.4244528345802817;0.7967077799130343;0.3795177087228966;0.8935070454117029
34.861265;1.0684755272179698;0.8349281889500942;0.7954042399956558;-0.4191361086337729;-0.39666697683523133;1.0407139000074361;9.91366540675823;0.8385419100210059;-0.42445420656049637;-0.4244528042120274;0.7962954962459765;0.37954169706763874;0.8930870473258595
34.871265;1.0685637345684538;0.8344480370736369;0.7948990584764215;-0.41914390272211804;-0.39666127082463504;1.0408133033258893;9.915259077354625;0.8383803498253946;-0.42445420233482634;-0.4244527756565765;0.7959088754203146;0.3795656760651317;0.8926865801275955
34.881265;1.0686424394081053;0.8339999965079937;0.7944232823936935;-0.4191530593318458;-0.39665737361095;1.0409102429987789;9.9169429027764;0.8382173840637271;-0.4244541973926774;-0.42445274903753216;0.795550568625142;0.37959067900770543;0.8923089916887976
34.891265;1.0687102515920908;0.8335873261732959;0.7939809821845588;-0.4191601462504403;-0.3966525581676135;1.0410054575308039;9.918708153983411;0.8380537595930188;-0.4244541917635122;-0.4244527244548342;0.7952262782712131;0.37961673741092905;0.8919597214174754
34.901265;1.0687663005843726;0.8332138354511681;0.7935763066770404;-0.4191670321344769;-0.39664895583792836;1.041099500640921;9.920545637864567;0.837889989965903;-0.42445418550444053;-0.42445270200154;0.7949407371860548;0.37964187541523536;0.891642372226601
34.911265;1.0688116617204892;0.8328859372144278;0.7932144722338882;-0.41917421808897126;-0.396646737847464;1.0411926895073091;9.92244562445203;0.8377264329486281;-0.4244541786820735;-0.42445268174995615;0.7946966332744333;0.37966810541222784;0.8913604912684996
34.921265;1.0688457056158853;0.832605612056902;0.7928977923226754;-0.41918050037392146;-0.3966451281955792;1.0412851384148267;9.924397930338442;0.8375634111432699;-0.42445417136984426;-0.42445266373363194;0.7944975602591661;0.37969542254034333;0.8911176799204387
34.931265;1.0688699842234808;0.8323773567672497;0.7926293080568091;-0.4191874708633574;-0.3966451719456904;1.041374831556471;9.926392519625733;0.8374012939171679;-0.4244541636589106;-0.4244526479665704;0.7943460870756366;0.37972178706826104;0.890915735857583
34.941265;1.0688821833938984;0.832202313214322;0.792411794313902;-0.41919207539296693;-0.39664496327586724;1.0414636630766547;9.928419965201446;0.8372405221733576;-0.4244541556540974;-0.4244526344672035;0.7942428819164012;0.37974812288883114;0.8907558857095521
34.951265;1.0688848095260266;0.8320828405757588;0.7922456330792584;-0.41919599913497146;-0.39664527388667153;1.0415504313321178;9.930471521448522;0.8370815924596641;-0.42445414744290855;-0.42445262324109767;0.7941907686572163;0.3797743567815807;0.8906407230707422
34.961265;1.0688769875220392;0.8320202767117342;0.7921329107848092;-0.4191998097826302;-0.3966471045168852;1.041633856639363;9.932539242300647;0.8369250424742303;-0.4244541390740675;-0.4244526142497889;0.7941896974545023;0.379800459972545;0.8905702265036524
34.971265;1.0688597159702382;0.8320159997640574;0.7920745607293195;-0.4192033376994278;-0.3966500924457164;1.0417156573079887;9.934616206642401;0.8367714453662678;-0.42445413057796627;-0.42445260741654295;0.7942416790701486;0.3798254321145269;0.890545887627566
34.981265;1.0688320168954653;0.8320658741596754;0.7920679451234731;-0.4192042228514744;-0.3966525688455531;1.0417936249444253;9.93669651883222;0.8366213837096457;-0.42445412202300314;-0.42445260266066515;0.7943447083128163;0.3798512329683363;0.8905670225386543
34.991265;1.0687962774624173;0.8321719091241991;0.7921137634628318;-0.4192070449264143;-0.3966581440908102;1.0418696423275393;9.938775130898296;0.8364754155627164;-0.4244541135587994;-0.424452599916872;0.7944976967271805;0.37987575493217207;0.8906322230913838
35.001265;1.0687530769436129;0.8323323426356735;0.792210398372157;-0.41920806702433455;-0.3966631804277221;1.0419416453497348;9.940847311182889;0.8363340209147532;-0.42445410539299344;-0.42445259913532263;0.7947014631371762;0.37989987646064227;0.8907431831416507
35.011265;1.0687013543919848;0.8325442607251416;0.7923561513756914;-0.41920652146721027;-0.3966674133240638;1.0420115707013617;9.942907902363386;0.8361975280601885;-0.424454097732459;-0.4244526002781985;0.794950808845047;0.3799225102315476;0.8908951971574565
35.021265;1.0686416232900966;0.8328039375312807;0.7925471788857701;-0.4192063779253601;-0.39667443936960095;1.0420783167203373;9.944951102336328;0.8360660987706606;-0.4244540907615942;-0.42445260331087337;0.7952456239720391;0.3799445874077129;0.891088764096536
35.031265;1.0685745880522934;0.8331100562402842;0.7927817211327205;-0.41920434503854315;-0.39668088306581706;1.042142728198638;9.946970866261587;0.8359397741043049;-0.42445408465745565;-0.42445260819946773;0.7955809324346065;0.37996602310307753;0.891319320626317
35.041265;1.0685013813554605;0.8334580267798677;0.7930546346560741;-0.4192019296956724;-0.3966877060204583;1.0422046090399864;9.9489615851161;0.8358185271394045;-0.42445407959728554;-0.4244526149193058;0.795953854058401;0.3799867082854617;0.8915840475114382
35.051265;1.0684197579633061;0.8338427675761956;0.7933628706452825;-0.41919918941559153;-0.39669572861689933;1.0422647262946227;9.950918434555689;0.835702327678877;-0.42445407574405347;-0.4244526234503659;0.7963605317758238;0.38000651936567753;0.8918791551455582
35.061265;1.0683323101872582;0.8342618374900411;0.7937022836260982;-0.4191965829154048;-0.3967042994834454;1.04232182780158;9.952836890953654;0.8355911776609267;-0.4244540732212666;-0.42445263375823217;0.7967960673824983;0.3800253399263268;0.8921998290478635
35.071265;1.0682371259554755;0.8347074235347738;0.7940670660222002;-0.4191926842720171;-0.39671263253906697;1.0423767217280002;9.954712085058999;0.83548508107115;-0.4244540720915337;-0.4244526457843366;0.7972575042362241;0.3800430971913411;0.8925429316367824
35.081265;1.0681344215285649;0.8351749997322683;0.7944530032475852;-0.4191874204621697;-0.39672039773743234;1.0424303415411575;9.956538981106622;0.835384011043787;-0.42445407235881166;-0.42445265946104105;0.797736867642972;0.38005977538474317;0.8929007104177595
35.091265;1.0680248412204079;0.8356583524395774;0.7948540423650006;-0.41918294995026445;-0.39672921927029725;1.0424817249054423;9.958313126269273;0.835287888792243;-0.424454073990148;-0.4244526747346168;0.7982312199205837;0.3800763908790167;0.8932702514612282
35.101265;1.0679089068542036;0.83615209596526;0.7952649800103369;-0.41917774218851606;-0.39673728664570507;1.0425329421704346;9.96003107253766;0.8351965386585862;-0.4244540769155682;-0.42445269156519994;0.798734673673596;0.3800919857073114;0.8936449887969877
35.111265;1.0677844395407947;0.8366503716258795;0.7956820755672379;-0.41917153971674503;-0.39674502268701506;1.0425830437535044;9.961690424509026;0.8351096712959811;-0.42445408101320736;-0.424452709916501;0.7992423524628129;0.3801066453316757;0.8940197035371643
35.121265;1.0676537458932724;0.8371478555790633;0.7960986256476607;-0.41916612221220323;-0.39675312949655356;1.0426340666661889;9.963289865721421;0.8350269580101598;-0.4244540861313969;-0.4244527297518115;0.7997473400432459;0.3801214847865181;0.8943879603440249
35.131265;1.0675161242789621;0.83763875180264;0.7965096723928172;-0.4191603737452313;-0.39676075506064823;1.042685051932604;9.964828974183602;0.8349481390306035;-0.42445409213401614;-0.4244527510267899;0.8002456369572281;0.3801366156033251;0.8947458556039091
35.141265;1.0673720431343794;0.8381169665901094;0.7969090886708633;-0.4191541010251705;-0.3967675596176025;1.042737014998285;9.966307912304528;0.8348730564307931;-0.42445409891991454;-0.4244527736871769;0.8007321455429423;0.3801521234000822;0.8950888275247116
35.151265;1.0672225062444547;0.8385777533960934;0.7972917651480684;-0.419148718175123;-0.39677462328454427;1.0427909100671007;9.967727525184992;0.8348015957419426;-0.4244541064139901;-0.42445279766440996;0.8012007348949524;0.38016804343372756;0.895411610535987
35.161265;1.0670681914244249;0.8390167895364783;0.7976534568080824;-0.4191440632243009;-0.39678173888745133;1.0428456427779318;9.969089517889312;0.8347336254548555;-0.42445411455287296;-0.4244528228635051;0.801646327460947;0.38018435183424104;0.895709992621737
35.171265;1.0669099813234555;0.8394291860611214;0.797989344806093;-0.4191373842853127;-0.39678620048713475;1.0429031067986045;9.970396109511785;0.8346689935269365;-0.4244541232776264;-0.4244528491701114;0.8020639033863635;0.380201991635014;0.8959802593597892
35.181265;1.0667483436987177;0.8398109216908057;0.7982957458241479;-0.4191325735665998;-0.3967917414551643;1.0429612022712904;9.97164957358542;0.8346075469292003;-0.42445413253271386;-0.4244528764699125;0.8024514600305491;0.3802199015576262;0.8962205454696291
35.191265;1.066586031950324;0.840159542156911;0.7985687031636709;-0.4191277613214662;-0.3967957681554561;1.043022837605622;9.972852102851435;0.8345491384649266;-0.42445414226600625;-0.4244529046558873;0.8028029957643874;0.38023802469818546;0.8964257781281336
35.201265;1.0664220617787832;0.8404694606827845;0.7988040866877397;-0.4191235175446344;-0.39679938765869327;1.0430869284714082;9.974005815820885;0.8344936265488173;-0.42445415242838264;-0.42445293362789693;0.8031155103306661;0.380258308273759;0.8965944304139462
35.211265;1.0662573414175793;0.8407394788608382;0.7990004662268873;-0.4191195218267044;-0.39680214131109437;1.043153397187273;9.975112754162692;0.8344408752341643;-0.4244541629734981;-0.4244529632921579;0.8033870053172437;0.38027870307348577;0.8967241454705387
35.221265;1.0660938400540771;0.8409669211741367;0.7991541867941271;-0.4191163512553576;-0.3968040105428275;1.0432221726681732;9.976174878665521;0.8343907540367456;-0.4244541738575877;-0.4244529935604326;0.8036144841749;0.38030016300789415;0.8968129298981348
35.231265;1.0659299397516866;0.8411480759463255;0.7992633003108226;-0.41911380260433445;-0.3968055750698514;1.0432941906844573;9.977194070685677;0.8343431377572689;-0.42445418503926624;-0.42445302434926596;0.8037969522826651;0.38032264502935775;0.8968601513423644
35.241265;1.065767828521179;0.8412857071352435;0.7993290928318793;-0.41911163642133414;-0.3968059403815801;1.043368394101767;9.978172136869743;0.8342979063043658;-0.4244541964795945;-0.4244530555798004;0.8039324172948324;0.3803461092222272;0.8968642583059403
35.251265;1.0656070714160757;0.8413762338294183;0.7993488068165472;-0.41910990221713795;-0.396805461239475;1.04344573244794;9.97911080636624;0.8342549445381998;-0.42445420814214263;-0.424453087178023;0.8040198889169586;0.38037051888844464;0.8968245896533281
35.261265;1.0654485725730636;0.8414200326825854;0.799322401420295;-0.4191087328860279;-0.39680405894784815;1.04352616038848;9.980011718439629;0.8342141422483296;-0.42445421999264193;-0.42445311907495764;0.8040603778679528;0.3803958405448937;0.8967422795585996
35.271265;1.0652923952625764;0.8414176209362737;0.7992505869128598;-0.419108468060482;-0.396802157571148;1.043608635807066;9.980876412298718;0.8341753939775928;-0.4244542319987203;-0.4244531512065165;0.8040538950270377;0.3804220436724987;0.8966175466966602
35.281265;1.065138853867658;0.8413689877611384;0.799133365945847;-0.4191091031198797;-0.39679975252131316;1.0436941190583944;9.981706332313008;0.834138598454021;-0.4244542441300492;-0.42445318351306327;0.8040004513711185;0.38044910024078465;0.8964505985136315
35.291265;1.0649885150555303;0.8412776221612391;0.7989738463081573;-0.41911158792579384;-0.39679764018316777;1.0437825739951507;9.982502847474274;0.8341036580898428;-0.42445425635849066;-0.42445321593890173;0.8039020583084002;0.3804779843486829;0.8962438674761797
35.301265;1.0648409645518775;0.8411442670126104;0.7987732608768614;-0.4191132024796428;-0.396793503735476;1.0438729691542707;9.983267269455192;0.8340704792047081;-0.4244542686581109;-0.42445324843186805;0.8037607278431157;0.3805076722014643;0.8959989187803099
35.311265;1.0646957711166074;0.8409706273999151;0.7985337518923102;-0.4191146120503699;-0.3967882312916057;1.043964277226126;9.98400085888841;0.8340389727807243;-0.4244542810051922;-0.42445328094318957;0.8035794724151896;0.3805371421298093;0.8957182096820945
35.321265;1.0645538674408446;0.8407607887024608;0.7982586720320854;-0.4191183579933076;-0.396783968704713;1.0440584736609817;9.984704824840724;0.8340090547652212;-0.4244542933782;-0.42445331342757897;0.8033613048392321;0.38056837440167857;0.8954054715989502
35.331265;1.0644146460158366;0.840517595004988;0.7979513490175622;-0.4191225259591693;-0.3967792160907525;1.0441535365773376;9.985380324993502;0.8339806455275649;-0.4244543057575315;-0.42445334584330113;0.8031082388396724;0.38060035100726325;0.8950622366257592
35.341265;1.0642787353845116;0.8402450243376517;0.7976152368426966;-0.4191277371563895;-0.3967744035731307;1.0442494475792583;9.986028467628001;0.8339536692386844;-0.42445431812497925;-0.42445337815199335;0.8028252896082636;0.38063305549534326;0.8946931647762344
35.351265;1.0641445326233472;0.8399463941706775;0.7972548345409912;-0.41913116190218164;-0.39676752662346054;1.0443461918113865;9.986650314431419;0.8339280539695568;-0.42445433046345393;-0.42445341031829753;0.8025164732764846;0.38066547275636875;0.8943015724363964
35.361265;1.064013179772865;0.8396259015423582;0.7968733909835052;-0.41913726272904167;-0.39676244734843547;1.0444437573337317;9.987246880801031;0.8339037323522981;-0.4244543427572785;-0.4244534423094818;0.8021858056657504;0.3806995889382953;0.8938920522519048
35.371265;1.0638844247750165;0.8392897342809881;0.7964770807157533;-0.419142514588114;-0.39675598508489496;1.0445411346378795;9.987819133838466;0.8338806420603037;-0.42445435499234835;-0.42445347409519;0.8018383019314416;0.3807333918667248;0.893468374189797
35.381265;1.063757729860385;0.8389399217853787;0.7960683456385117;-0.4191487200783377;-0.3967501048574983;1.044638316622797;9.988367995862918;0.8338587255457921;-0.42445436715591306;-0.4244535056474041;0.8014779774356794;0.38076687153377764;0.8930342530415298
35.391265;1.063631852305586;0.838582952317239;0.7956543660466904;-0.4191551545687564;-0.3967446390061212;1.0447342985431152;9.988894352025584;0.8338379291462701;-0.42445437923642226;-0.42445353694046056;0.8011088482669307;0.3808010198837388;0.8925938235355251
35.401265;1.0635081511017621;0.8382234739804929;0.7952386090518273;-0.4191607985850631;-0.39673815895382303;1.0448290777666531;9.98939905249005;0.8338182020513495;-0.42445439122339357;-0.4244535679509239;0.8007379305606495;0.38083483030391213;0.8921530602462724
35.411265;1.063386320036299;0.837865881507331;0.7948255442704012;-0.41916875128289066;-0.3967337555868522;1.0449226543103234;9.989882911789621;0.8337994954224102;-0.42445440310724736;-0.4244535986573752;0.8003692396519749;0.3808692974537196;0.8917160792986573
35.421265;1.0632650789198028;0.8375142623297017;0.7944200708528051;-0.41917410386111936;-0.39672730216869634;1.045014031307532;9.990346713918882;0.8337817621113922;-0.4244544148793399;-0.42445362904025846;0.8000067900678544;0.380903417117149;0.8912861304757841
35.431265;1.063143556205394;0.8371729498056201;0.7940270016172826;-0.4191809614240502;-0.39672304595195124;1.0451042136247979;9.990791221103969;0.8337649571163791;-0.42445442653201515;-0.42445365908179294;0.7996555962963967;0.3809361858103712;0.8908673596917881
35.441265;1.0630233371108821;0.8368483232018801;0.7936512315067955;-0.419187345412631;-0.396718549935351;1.0451902062838783;9.991217176363183;0.8337490380289737;-0.42445443805839717;-0.4244536887657681;0.7993206733943412;0.3809696005568744;0.8904651972810754
35.451265;1.0629033801340004;0.8365429536582472;0.7932960178680384;-0.4191931793046477;-0.3967141602609519;1.0452740149387263;9.9916252993446;0.833733964922627;-0.42445444945218186;-0.4244537180771905;0.7990050367899478;0.3810016590083008;0.8900815393183251
35.461265;1.062783477185068;0.8362602793691108;0.7929648068480379;-0.41920044047917954;-0.3967118509766296;1.045355646502375;9.992016284925128;0.8337196997207397;-0.42445446070756215;-0.4244537470021692;0.7987137020335352;0.3810333594827856;0.8897213712230952
35.471265;1.0626629928468867;0.8360047716972158;0.7926623369219356;-0.4192066208963094;-0.3967095092613551;1.0454321083643434;9.99239080626771;0.8337062053957137;-0.4244544718191278;-0.4244537755281081;0.79844968502912;0.3810637007675955;0.8893870059007815
35.481265;1.062543060053592;0.8357805919526049;0.7923917212852584;-0.4192110588334619;-0.39670610367031445;1.045506408358285;9.992749518311207;0.8336934455919928;-0.42445448278190184;-0.4244538036437495;0.798217002073936;0.3810936819321086;0.8890825155537505
35.491265;1.0624209860841105;0.835587547901717;0.7921548150382133;-0.41921616936652145;-0.3967049483047602;1.045575555718236;9.99309305701985;0.833681384945968;-0.4244544935915344;-0.42445383133898085;0.7980176695518694;0.3811223024391166;0.8888093008464927
35.501265;1.0622998165140967;0.8354307926260904;0.791954226505579;-0.4192213526512748;-0.3967043474817143;1.0456415613823729;9.993422033053921;0.8336699897792668;-0.42445450424432696;-0.42445385860473267;0.7978537037434839;0.3811495626575725;0.8885691884672345
35.511265;1.0621773871514326;0.8353106913715694;0.7917919331731323;-0.41922545021814367;-0.39670403024662054;1.0457034379612513;9.99373702967699;0.8336592285748156;-0.4244545147370884;-0.42445388543305873;0.7977271205549379;0.3811764641816842;0.8883644324522241
35.521265;1.0620527611062118;0.8352280485031492;0.791669403712886;-0.41922869049879413;-0.3967045749239637;1.0457601995156596;9.994038608676584;0.8336490716281797;-0.4244545250670164;-0.42445391181723985;0.7976409351991978;0.3812020093843091;0.8881973237597272
35.531265;1.0619284240983216;0.835185693690648;0.791587454970457;-0.4192320950559076;-0.3967060229901719;1.0458138608983032;9.994327314171267;0.8336394901084366;-0.4244545352315644;-0.4244539377519215;0.7975931625493848;0.38122520070694293;0.8880656409271781
35.541265;1.0618038483174406;0.8351832600518608;0.7915461293760894;-0.41923553054537216;-0.39670845158596674;1.0458624374607488;9.994603670171129;0.8336304557762708;-0.42445454522837933;-0.4244539632332473;0.7975868177906307;0.3812480404045207;0.8879729658170312
35.551265;1.0616776555709864;0.8352206424926389;0.7915463485918114;-0.41923649855654627;-0.3967100166295569;1.0459069455916234;9.994868179759822;0.8336219416420473;-0.424454555055493;-0.42445398825885255;0.7976199164026374;0.3812695306687304;0.8879170730176429
35.561265;1.0615505410100612;0.8352970993060381;0.7915868772456152;-0.41923769626692264;-0.3967130103701979;1.0459474032806666;9.995121329346109;0.8336139227868201;-0.42445456471158377;-0.4244540128278089;0.7976944738417537;0.3812896737668231;0.887899775504616
35.571265;1.0614222345804898;0.8354102823299508;0.791665681258829;-0.41923783052191577;-0.396716310368006;1.0459838295603974;9.995363589988223;0.8336063768309206;-0.4244545741961219;-0.42445403694045647;0.7978065053731016;0.38130847210317986;0.8879174733849005
35.581265;1.0612936974909937;0.8355611770759264;0.7917829570679943;-0.4192386207922098;-0.39672118188321465;1.0460162428975315;9.995595412500927;0.8335992834753089;-0.4244545835093897;-0.42445406059793717;0.7979570257134015;0.3813259281272449;0.8879710768999619
35.591265;1.0611649264649043;0.8357469020831204;0.7919359612743773;-0.41923843169580455;-0.39672607679658645;1.0460446601001792;9.995817223324146;0.8335926233780727;-0.4244545926522219;-0.4244540838017126;0.7981420486515667;0.38134204410362005;0.8880569841204207
35.601265;1.061035646084697;0.8359654276788401;0.7921229588572954;-0.4192370937081355;-0.39673093544761345;1.0460700969585897;9.996029424160975;0.8335863776859325;-0.4244546016256915;-0.42445410655341487;0.798361587154819;0.3813568220839975;0.8881751997866654
35.611265;1.06090627119201;0.836213651345836;0.7923406823866201;-0.4192360050834109;-0.3967369218915569;1.046091569368705;9.996232394306494;0.8335805282356356;-0.4244546104311802;-0.42445412885500494;0.7986106539004255;0.38137026415794995;0.8883212157784608
35.621265;1.0607770635106077;0.8364892853348396;0.7925867495575939;-0.41923287206138343;-0.3967417630407186;1.0461100931219531;9.996426497735353;0.8335750574789504;-0.424454619070601;-0.42445415070898135;0.7988872614947453;0.38138237259426544;0.8884932281616007
35.631265;1.0606481633438212;0.8367878167939387;0.7928567617629112;-0.4192311967494254;-0.39674871559848135;1.046125683130396;9.996612090486462;0.8335699482103082;-0.42445462754633506;-0.42445417211831016;0.7991884221141674;0.3813931497469653;0.888688528402303
35.641265;1.0605195587876781;0.8371060433170423;0.7931476734145229;-0.4192282117033568;-0.39675515981763937;1.0461393534352719;9.996789519740855;0.8335651836295271;-0.4244546358609756;-0.42445419308599297;0.7995091474125442;0.38140359807706586;0.888903032104167
35.651265;1.0603926198618605;0.837441198898489;0.7934558134994771;-0.41922478598495955;-0.39676139787021564;1.0461501177403822;9.99695911950994;0.8335607478276216;-0.4244546440171755;-0.4244542136146373;0.7998474487478286;0.38141272036466856;0.889134498728469
35.661265;1.0602663677877864;0.8377878022102463;0.7937767015905585;-0.4192204554896368;-0.3967673513144166;1.0461599898052072;9.99712121108702;0.8335566264955198;-0.424454652017518;-0.4244542337064887;0.8001973369404924;0.38142151961819065;0.8893779375761179
35.671265;1.0601418960999769;0.8381424920008169;0.7941063064440125;-0.41921675172989276;-0.3967740515417177;1.0461679836606939;9.997276104407268;0.8335528074510585;-0.42445465986434977;-0.42445425336392206;0.8005558219721894;0.38142899860522395;0.8896302021357372
35.681265;1.060019184589136;0.8385012549319916;0.7944408155551882;-0.4192123652668114;-0.39678025896440516;1.0461741139371727;9.997424097553003;0.8335492802881312;-0.42445466755985156;-0.4244542725898768;0.8009189132007036;0.3814351596521105;0.8898876723037331
35.691265;1.0598983605353065;0.8388600711957008;0.7947762994820246;-0.41920823876584706;-0.39678680981613806;1.0461803958923734;9.997565477853673;0.8335460351885581;-0.42445467510615487;-0.4244542913879374;0.8012816196021936;0.3814420049676055;0.8901466829957257
35.701265;1.0597806347683596;0.839215049954764;0.7951081344965389;-0.41920332831016444;-0.3967922527027067;1.0461858448579604;9.997700523783132;0.8335430620865694;-0.4244546825052904;-0.42445430976236964;0.8016389497712136;0.3814475370049884;0.890401845620722
35.711265;1.0596651686617922;0.8395603816333812;0.7954314210975345;-0.4191983057240353;-0.39679752952742364;1.0461904758770963;9.997829506633757;0.8335403505912818;-0.4244546897591966;-0.42445432771822933;0.801988911587218;0.38145275849788957;0.890651768611759
35.721265;1.0595535897527517;0.8398942142082904;0.7957431494248957;-0.41919453882412877;-0.3968033145342349;1.0461963037750115;9.997952692948708;0.8335378903169786;-0.4244546968696277;-0.4244543452612829;0.8023265114997726;0.3814586723275244;0.8908923504670032
35.731265;1.0594446368883879;0.8402109557624801;0.7960389426421275;-0.4191896638718119;-0.39680783434460853;1.046202342868406;9.998070344306061;0.8335356712973068;-0.4244547038379769;-0.4244543623977219;0.8026477544318738;0.3814632815718875;0.891119103350374
35.741265;1.0593396621519413;0.8405096062367381;0.7963168004430072;-0.4191865226031991;-0.3968132608584669;1.0462086059049651;9.99818271519561;0.833533683610784;-0.4244547106655536;-0.42445437913388834;0.8029486448439633;0.3814685899423063;0.8913292566851715
35.751265;1.0592379442932136;0.8407846401716937;0.7965719987346958;-0.41918175782822936;-0.39681667618595595;1.0462171031003846;9.998290054891648;0.8335319164114078;-0.4244547173540364;-0.4244543954762375;0.803227187752158;0.38147360227563043;0.891520556078622
35.761265;1.0591405604349458;0.8410330101384722;0.7968008022810557;-0.4191780628741828;-0.3968202141699546;1.0462258424053825;9.998392609200558;0.8335303578998848;-0.42445472390534694;-0.4244544114314169;0.8034793887357992;0.38147832447665797;0.8916893688973286
35.771265;1.0590474788109618;0.8412532770373357;0.7970018326723998;-0.41917464054773806;-0.3968231210031834;1.0462368310912504;9.998490617394253;0.8335289962167249;-0.42445473032129233;-0.4244544270061178;0.8037022536001157;0.3814837629258288;0.891833394654982
35.781265;1.0589593578287884;0.841444062587319;0.7971732483053884;-0.4191719502945278;-0.39682557314596095;1.0462490779227582;9.998584311350092;0.8335278199739996;-0.4244547366036196;-0.42445444220685835;0.8038937884096986;0.38148892392492906;0.8919503792641839
35.791265;1.0588752026373591;0.8416010108892542;0.7973116368487476;-0.4191692333309706;-0.39682721445599567;1.0462635943739784;9.998673917660748;0.8335268184825593;-0.42445474275415407;-0.4244544570399901;0.804051999567207;0.3814958135436403;0.8920393563512988
35.801265;1.058795397354533;0.8417244033982347;0.7974169361123151;-0.4191669671642001;-0.3968283406536108;1.0462793935617043;9.998759654768065;0.8335259824072623;-0.4244547487746797;-0.42445447151183;0.8041768939421239;0.38150243777697845;0.8920994519055514
35.811265;1.0587204523991653;0.8418120600217663;0.7974866583926885;-0.41916479981346016;-0.39682841443562683;1.0462984882382496;9.998841725783429;0.8335253042898194;-0.4244547546668464;-0.42445448562868643;0.8042644793053071;0.3815088026792424;0.8921270372672079
35.821265;1.0586497890123532;0.8418650504062507;0.7975222163176445;-0.41916341564492066;-0.3968282886170917;1.0463188905776688;9.998920314064168;0.833524777869829;-0.42445476043227864;-0.4244544993967713;0.8043167643553023;0.3815169142102303;0.8921247625793883
35.831265;1.0585843353685935;0.8418814631906536;0.7975210646214697;-0.41916292640408187;-0.3968277076997198;1.0463416138332557;9.998995581786724;0.8335243967906999;-0.4244547660726859;-0.42445451282227514;0.8043327579493269;0.3815247780479269;0.8920908535084227
35.841265;1.0585233680119808;0.8418626946045257;0.7974850366851427;-0.4191628838712224;-0.39682650654441093;1.04636567343951;9.999067667580382;0.8335241541097564;-0.4244547715897728;-0.4244545259115993;0.8043124683086925;0.38153339971743444;0.8920257258402583
35.851265;1.0584658910451115;0.8418080935450286;0.7974142328955616;-0.41916268692676045;-0.396824477409913;1.0463930867000681;9.999136687887612;0.8335240426074265;-0.4244547769850125;-0.42445453867142247;0.8042559027804931;0.3815427846267226;0.8919293670989692
35.861265;1.0584137944816072;0.8417201162215352;0.7973095167637569;-0.41916320935464557;-0.3968217242669414;1.0464218720597258;9.999202744803252;0.8335240550306136;-0.42445478225952826;-0.42445455110852015;0.804165068165145;0.3815529377041984;0.8918035715852042
35.871265;1.0583660813610076;0.8415998811073854;0.7971726644693283;-0.41916578457922793;-0.396819870493948;1.0464530483471621;9.999265928796577;0.8335241840363696;-0.4244547874141372;-0.42445456322949976;0.8040409713316365;0.3815638632238212;0.8916492295916137
35.881265;1.058321064754414;0.8414463601352496;0.7970039391806885;-0.4191674181220582;-0.39681670135954844;1.0464856342351645;9.999326313273844;0.8335244223369906;-0.42445479244948187;-0.42445457504063333;0.8038856194645716;0.38157556517881597;0.8914681347128569
35.891265;1.0582809065595236;0.8412666376099287;0.7968083788094227;-0.4191696199240848;-0.3968128204882029;1.0465206480668288;9.999383957241772;0.8335247630057921;-0.4244547973663265;-0.42445458654783946;0.8037010196739158;0.3815880477194533;0.8912620816431538
35.901265;1.0582439196818036;0.8410606434905663;0.796587153232551;-0.41917278249985535;-0.3968092195184346;1.0465561074920393;9.999438917281186;0.833525199404117;-0.42445480216595316;-0.42445459775679967;0.8034901785928524;0.3816003150972357;0.8910333411435323
35.911265;1.0582100700626798;0.8408303256187537;0.7963420975956053;-0.4191751270672033;-0.3968042138670651;1.0465940289849973;9.999491250117591;0.8335257251831002;-0.4244548068504131;-0.42445460867317925;0.8032551020477121;0.38161337120814015;0.8907841401600836
35.921265;1.0581798681258274;0.8405804227683669;0.7960772803736383;-0.41917920569377026;-0.39680001440320617;1.046631427984766;9.999541008834562;0.8335263346418319;-0.4244548114224915;-0.42445461930275424;0.8029997944958372;0.38162721928981064;0.8905180839909329
35.931265;1.058151355678397;0.8403130122448035;0.795796110983666;-0.4191828548382781;-0.39679529535630315;1.0466703194887332;9.99958825221176;0.833527022507847;-0.42445481588537387;-0.4244546296512948;0.8027272590929776;0.3816408620171799;0.8902374452462951
35.941265;1.0581260051999166;0.8400320405324379;0.7955011828530579;-0.41918841795186185;-0.39679170878480996;1.0467107183028888;9.99963306262766;0.8335277830639933;-0.4244548202421584;-0.4244546397244015;0.8024404985158211;0.38165530173706363;0.889945354943198
35.951265;1.0581018589953766;0.8397403981810114;0.795196673028133;-0.41919228654905866;-0.39678656142248536;1.0467496391003774;9.999675549306806;0.8335286098872274;-0.4244548244954851;-0.42445464952737666;0.8021445154125451;0.38166954046310514;0.8896458908740862
35.961265;1.0580797001003046;0.8394437403431873;0.794887310651442;-0.4191974942798446;-0.3967824184532862;1.0467890966279783;9.999715831181307;0.833529496444393;-0.4244548286476335;-0.42445465906502416;0.8018413125207497;0.38168457967483554;0.8893412806213806
35.971265;1.0580594984661862;0.8391428859269556;0.7945738591180803;-0.4192025900608583;-0.3967779062041739;1.0468291055504961;9.999754017859306;0.833530436773343;-0.4244548327010156;-0.4244546683416733;0.8015348927853319;0.38169942050472655;0.8890346982942244
35.981265;1.0580395723423481;0.838843732786952;0.794263130308888;-0.41920751735107326;-0.3967735920813672;1.046867679900345;9.999790202190333;0.8335314258590968;-0.42445483665844186;-0.4244546773615852;0.801230259349845;0.38171406440357786;0.8887306499723192
35.991265;1.058021399389165;0.8385495913795108;0.7939571105442994;-0.41921237315395565;-0.39676900277140736;1.0469058327143046;9.99982446219629;0.8335324592914933;-0.4244548405228695;-0.424454686129286;0.8009304158956414;0.38172851360196325;0.8884318352532121
36.001265;1.0580020650414834;0.8382617178109844;0.7936591427755803;-0.4192181226851937;-0.39676613639854136;1.0469415759140104;9.999856866444519;0.8335335325050451;-0.424454844296902;-0.42445469464959773;0.8006383671369848;0.3817427710898672;0.8881409530281378
36.011265;1.0579842809389832;0.8379877466659637;0.7933743802936611;-0.4192227239372023;-0.39676203235185376;1.0469769204553354;9.999887476754768;0.8335346406084612;-0.424454847982399;-0.4244547029274992;0.8003581185351748;0.38175784046282807;0.8878620342580554
36.021265;1.0579658246679178;0.8377275432028172;0.7931043313838373;-0.4192275887369644;-0.3967588520344708;1.0470108770572633;9.999916348383403;0.8335357786581638;-0.424454851580509;-0.4244547109679249;0.8000936756167588;0.38177172571498874;0.8875978160507776
36.031265;1.0579472133359447;0.8374852039677628;0.7928524536371826;-0.4192330377215565;-0.3967566959181443;1.0470424573485797;9.999943530666554;0.8335369418384305;-0.4244548550920784;-0.4244547187756938;0.799846043739574;0.3817844308148969;0.8873491858666236
36.041265;1.057927732099414;0.8372629354890793;0.7926213427994148;-0.41923719215696287;-0.3967540463775369;1.0470726744446;9.999969064062089;0.8335381258778074;-0.42445485851795567;-0.4244547263556589;0.7996202281199879;0.38179795943609307;0.8871215007541591
36.051265;1.0579073596727373;0.8370647698183523;0.7924148032011954;-0.4192413688590669;-0.39675215027353844;1.0470995422702243;9.999992975504478;0.8335393276639315;-0.42445486185889325;-0.42445473371290315;0.7994182340223573;0.3818103152051764;0.886915685930682
36.061265;1.057886617641123;0.83689222325382;0.7922338524156967;-0.4192453971867329;-0.3967506434744851;1.047125074609227;10.000015283162247;0.833540545178183;-0.42445486511535485;-0.42445474085285795;0.7992420671304008;0.381821502091104;0.8867335280856994
36.071265;1.0578632908275356;0.836745973028895;0.7920807662140574;-0.41924924406041747;-0.396750319807757;1.0471472849542782;10.00003600914669;0.8335417768096309;-0.42445486828766504;-0.42445474778133724;0.7990937335497733;0.38183252450580923;0.8865772459966357
36.081265;1.0578398266713045;0.836628528064307;0.7919560589998491;-0.4192528001321534;-0.3967501502425856;1.0471671865723453;10.000055187355803;0.8335430209307526;-0.42445487137637045;-0.4244547545043366;0.7989742394444256;0.3818423870703046;0.8864472954211898
36.091265;1.0578142815181177;0.836541162358097;0.7918623695623287;-0.41925537529694773;-0.3967502051243756;1.047183792039309;10.000072863732456;0.833544275528426;-0.42445487438226226;-0.42445476102766005;0.7988855908122329;0.3818520943051384;0.8863458980181321
36.101265;1.0577876023885988;0.8364856674858294;0.7918006624622379;-0.41925725384413076;-0.39675039240926896;1.0471991127483045;10.00008909280206;0.8335455376923135;-0.4244548773060839;-0.4244547673567245;0.7988277934268292;0.38186065056980606;0.8862726095669143
36.111265;1.0577597764439606;0.8364601064349723;0.7917690953219085;-0.41926020507181344;-0.39675238666173246;1.0472101587710367;10.000103933043787;0.833546803586956;-0.42445488014852;-0.42445477349660804;0.7988008527639082;0.3818680602563667;0.8862274181166464
36.121265;1.0577298297408337;0.8364657737954261;0.7917696043260855;-0.41926186921128344;-0.3967543163835301;1.047218938663897;10.000117446267256;0.833548068539261;-0.4244548829105421;-0.42445477945221516;0.7988067739078977;0.38187432787053677;0.8862121165668541
36.131265;1.057698713540798;0.836503330946678;0.7918020830214033;-0.41926284229470645;-0.39675638415761655;1.047225459550888;10.000129696530603;0.8335493268972312;-0.4244548855935728;-0.42445478522849794;0.7988435617879643;0.38188045767481843;0.8862253196871386
36.141265;1.057665451770294;0.8365698689357485;0.7918644884966127;-0.4192631613517515;-0.3967589863697762;1.0472287280864705;10.000140740702257;0.8335505723033367;-0.4244548881992354;-0.4244547908305931;0.7989112217153607;0.3818854532817207;0.8862665824599325
36.151265;1.0576319542832608;0.8366667050523351;0.7919566128298817;-0.41926401489203347;-0.39676252456675953;1.0472297515645066;10.00015062544399;0.833551798120434;-0.42445489072901993;-0.424454796263731;0.799008759370066;0.3818893176980734;0.886334987526589
36.161265;1.0575960085457683;0.8367901750064415;0.7920766225546445;-0.41926291715767455;-0.3967654705591533;1.0472285379657187;10.000159399365744;0.8335529975613212;-0.42445489318420054;-0.42445480153295817;0.7991341799979875;0.38189205368332274;0.8864287143803414
36.171265;1.0575592533129246;0.8369409998563794;0.7922239493842658;-0.4192617091811357;-0.3967689448076859;1.0472250949504713;10.00016712213494;0.8335541638767077;-0.42445489556583227;-0.42445480664294116;0.7992854877618382;0.3818946642169383;0.8865463728841007
36.181265;1.0575216728680739;0.8371157960861416;0.7923953815163914;-0.4192613367383704;-0.3967738419020416;1.0472194291026726;10.000173863238597;0.833555290605044;-0.42445489787467633;-0.4244548115981185;0.799462686089988;0.3818961528027701;0.8866875140020172
36.191265;1.0574829797127674;0.8373107609639701;0.7925875136356182;-0.41925969211653724;-0.39677826831435026;1.0472115460540536;10.000179695659465;0.8335563717861315;-0.4244549001113521;-0.4244548164030477;0.7996607785779194;0.38189652339385094;0.8868476074796728
36.201265;1.0574438467581282;0.8375259607320993;0.7927998799156251;-0.4192580195051407;-0.39678314117038177;1.0472024504974273;10.000184687180782;0.8335574023192933;-0.4244549022766483;-0.4244548210624658;0.7998787691738389;0.38189678027273055;0.8870261631022301
36.211265;1.057404253256769;0.8377588243805104;0.7930300372960852;-0.41925581665592715;-0.3967879846430518;1.0471911461986647;10.00018889752162;0.8335583782294287;-0.42445490437157113;-0.42445482558095987;0.8001136614521978;0.3818959280475982;0.8872200248083101
36.221265;1.057364598074101;0.8380047944347453;0.7932733471652962;-0.41925367846498984;-0.39679320321381767;1.047179637287696;10.00019238377646;0.833559296421672;-0.4244549063971599;-0.42445482996266526;0.8003624582778209;0.3818939714930581;0.8874264686963245
36.231265;1.057323895239266;0.8382603233102016;0.7935271662570367;-0.41924937810396823;-0.396797050425786;1.0471659298177356;10.000195203608486;0.8335601540609411;-0.42445490835435074;-0.42445483421125374;0.8006221624999982;0.38189191521455707;0.8876432026089329
36.241265;1.0572844658672464;0.8385239295821915;0.7937883230128214;-0.4192466504689762;-0.39680217988128685;1.0471530317753084;10.000197410734275;0.8335609482586943;-0.4244549102441072;-0.42445483833004216;0.800888777504432;0.3818897633070358;0.8878666015913445
36.251265;1.057245050634312;0.8387914676065267;0.7940538123893998;-0.4192439286203889;-0.3968075717250745;1.047137952067539;10.000199050656006;0.833561676433084;-0.4244549120678061;-0.42445484232208336;0.8011593067842622;0.3818865190644622;0.8880935127256216
36.261265;1.0572056236426124;0.8390592324331945;0.7943201213102771;-0.4192410359382281;-0.3968130586845671;1.0471236999472158;10.000200162480697;0.8335623366104762;-0.4244549138273811;-0.4244548461902636;0.8014317531241709;0.3818831848984153;0.8883225459676917
36.271265;1.0571685040755885;0.8393270464279544;0.7945853131813092;-0.41923768846343035;-0.3968174912296674;1.0471092853175152;10.000200782284091;0.8335629272058972;-0.4244549155249885;-0.42445484993732185;0.8017011178487065;0.38188076262560033;0.8885496020714413
36.281265;1.057131470213158;0.8395870306610174;0.7948435773012196;-0.4192338133038415;-0.3968216253987497;1.0470957191094796;10.000200944768274;0.8335634471491473;-0.4244549171626344;-0.42445485356574225;0.8019654003433805;0.38187625388163793;0.8887715697824579
36.291265;1.0570954599481508;0.8398398410622896;0.7950948077765557;-0.41923001126582454;-0.39682566855940016;1.0470820123134306;10.000200687140715;0.8335638965198023;-0.42445491874197455;-0.42445485707770947;0.8022205983987527;0.38187266048315904;0.8889861126261654
36.301265;1.0570618307683242;0.8400801201041683;0.7953328914975403;-0.4192266829967006;-0.39682948119839034;1.0470691736945623;10.000200055516721;0.833564276471272;-0.4244549202642662;-0.42445486047516284;0.8024647091586861;0.38186998475988404;0.8891914091873779
36.311265;1.0570293238555548;0.840306291174175;0.7955572634525251;-0.41922276493677735;-0.3968325205149539;1.0470572084743692;10.000199106073389;0.8335645883118682;-0.42445492173056204;-0.42445486375984326;0.8026937293840305;0.38186622950510507;0.8893829730421396
36.321265;1.0569986047694584;0.8405161509438563;0.7957653173260997;-0.4192201574234127;-0.39683632636484756;1.0470471193430912;10.000197897395392;0.8335648331897163;-0.4244549231419074;-0.4244548669334352;0.8029056548570868;0.3818623974945271;0.8895594130266665
36.331265;1.056970882864463;0.8407069241431648;0.7959534963125843;-0.41921750570515104;-0.3968391532220178;1.0470379081894656;10.000196481376761;0.8335650128100663;-0.4244549244993742;-0.4244548699977509;0.8030974804855721;0.3818594911878618;0.8897184342724861
36.341265;1.0569443566391197;0.8408758334824149;0.7961205114610278;-0.41921506354268995;-0.3968419095781197;1.047030576953438;10.000194901532478;0.8335651299935761;-0.4244549258040842;-0.42445487295470635;0.8032682012645943;0.38185651278926996;0.8898586890141298
36.351265;1.056921199939439;0.8410222092393177;0.7962640753016282;-0.41921288548214797;-0.3968438224090306;1.0470251279699685;10.000193196800742;0.8335651882317634;-0.4244549270572236;-0.424454875806242;0.8034148125183878;0.3818544641802833;0.8899778828315236
36.361265;1.0568991943712924;0.8411426823272853;0.7963826558316823;-0.419209629392725;-0.39684444677456027;1.0470215643279597;10.000191401345527;0.8335651907001539;-0.4244549282600297;-0.42445487855449043;0.803536309443043;0.38185234658572;0.8900746700272266
36.371265;1.056881205443659;0.8412384133145903;0.7964751766407432;-0.41920854516095357;-0.3968457750050817;1.0470198902573091;10.000189541298539;0.833565139689301;-0.424454929413829;-0.4244548812020172;0.8036306872244382;0.3818511604620679;0.8901476614884961
36.381265;1.0568650157198038;0.8413068458946845;0.7965408733552094;-0.41920684013066173;-0.396845988948742;1.0470201112350415;10.000187637268997;0.8335650365086591;-0.42445493052012223;-0.42445488375181073;0.8036989417428968;0.38184990579795447;0.8901973204656541
36.391265;1.056851567502608;0.8413486365530087;0.7965796410295382;-0.419205116299807;-0.3968452972050117;1.0470232333062215;10.000185706584073;0.8335648813602852;-0.42445493158079445;-0.42445488620709215;0.8037380702777028;0.3818495824508244;0.890221356898166
36.401265;1.056839879187214;0.8413611849855591;0.796589743066636;-0.4192045451605288;-0.3968451704275438;1.047027262171864;10.000183758412208;0.8335646733266908;-0.4244549325984066;-0.42445488857109415;0.8037500721984302;0.38184919032597353;0.8902211405222857
36.411265;1.0568318565448696;0.8413477449841072;0.7965728085454967;-0.4192045563113365;-0.3968443456537098;1.047034202968906;10.000181793647304;0.8335644107020482;-0.42445493357610825;-0.4244548908468832;0.8037339493342818;0.38185072940346815;0.8901966213993046
36.421265;1.056825556971091;0.8413058670268612;0.7965279698851484;-0.41920427089162055;-0.39684271385785713;1.0470430603609013;10.000179812976933;0.8335640915358804;-0.4244549345171183;-0.4244548930373469;0.8036897055033223;0.3818521996416351;0.8901469387987073
36.431265;1.0568221979672747;0.8412385741339378;0.7964571571090439;-0.41920556615729127;-0.3968415883046849;1.0470538382451458;10.000177821975967;0.8335637142461451;-0.4244549354243653;-0.4244548951452376;0.8036183454488582;0.3818536010319827;0.8900729952938139
36.441265;1.0568205300521547;0.8411439700489823;0.7963595029749494;-0.4192062393164827;-0.3968393471565546;1.047066539200149;10.000175833727138;0.8335632780083847;-0.4244549363003827;-0.42445489717309376;0.8035208739391864;0.38185593378327615;0.8899761243514964
36.451265;1.0568210833785412;0.8410264678223064;0.7962387715278665;-0.4192077188108477;-0.39683713799863035;1.0470811643330709;10.00017387243407;0.8335627827644598;-0.42445493714714533;-0.4244548991231306;0.8033992956920704;0.3818591983430309;0.8898581349747698
36.461265;1.0568245358858406;0.8408869363471161;0.7960952619880637;-0.41920980697784843;-0.3968345139906787;1.047096713878567;10.000171970765727;0.8335622290813584;-0.4244549379660469;-0.42445490099723227;0.8032546160634697;0.3818633955190203;0.8897199338218174
36.471265;1.0568294963556524;0.8407270216674801;0.7959315710227974;-0.4192119244129568;-0.3968314449844504;1.0471141878218235;10.000170163372395;0.8335616180771871;-0.4244549387582238;-0.42445490279703674;0.8030888416432764;0.38186752684241987;0.8895629018785592
