time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
36.481265;1.0568356851845342;0.8405472530911882;0.7957484027185778;-0.41921440368625135;-0.39682834748358314;1.047133585979136;10.00016848566705;0.8335609517390348;-0.42445493952486635;-0.4244549045240393;0.8029039799452584;0.3818725945344218;0.8893892792032451
36.491265;1.0568429493159928;0.8403516624326685;0.7955496829112956;-0.41921628772683195;-0.39682437035219303;1.0471539077339664;10.000166971328795;0.8335602335733261;-0.4244549402673192;-0.42445490617959025;0.8027030384334242;0.381877600765949;0.8892013498721596
36.501265;1.0568529359818468;0.8401424129972879;0.7953362139241413;-0.41922023523290847;-0.3968214089812744;1.0471751515829908;10.000165645149007;0.8335594686946529;-0.42445494098718006;-0.4244549077646745;0.8024890240907846;0.3818835469131572;0.8890022558570919
36.511265;1.0568630228525953;0.8399218345018128;0.795112169838221;-0.41922396210286167;-0.39681828332921204;1.0471973152806413;10.000164522562265;0.8335586629029467;-0.4244549416863442;-0.4244549092797615;0.8022629436636893;0.3818894335233982;0.8887924728530086
36.521265;1.0568737448518062;0.839693697381185;0.7948807106743674;-0.4192266415848757;-0.3968140065674149;1.0472193966384238;10.000163618089353;0.8335578213888735;-0.4244549423668849;-0.42445491072518204;0.802027803446672;0.381896260695513;0.8885751416720783
36.531265;1.0568850931290081;0.8394586342182236;0.7946424366477379;-0.4192305301500209;-0.39681071436180426;1.0472423934416628;10.000162950423697;0.8335569483174853;-0.4244549430310294;-0.42445491210181724;0.8017876085187534;0.38190302821339933;0.8883534461859263
36.541265;1.056897329449955;0.839222074987261;0.7944022863716725;-0.4192348238202757;-0.39680754359460996;1.0472653024703236;10.000162537398415;0.8335560476622635;-0.4244549436813466;-0.4244549134114824;0.8015443624256904;0.3819097355822727;0.8881291931675662
36.551265;1.0569100227899784;0.8389860005472785;0.7941624549608229;-0.4192384221100074;-0.3968036103115896;1.0472881189403709;10.00016238858014;0.83355512382811;-0.42445494432081865;-0.4244549146568072;0.8013020676677847;0.3819163823330608;0.8879059936249727
36.561265;1.0569219277709623;0.838751729890584;0.7939251229175343;-0.41924187820725556;-0.39679990154188044;1.0473098367910179;10.000162502086166;0.8335541812806169;-0.42445494495246056;-0.4244549158409582;0.801062726276548;0.3819229683542;0.8876856521583978
36.571265;1.0569335768256347;0.8385236674863444;0.7936940555917427;-0.4192466340260139;-0.39679757838239493;1.0473314496026955;10.000162865612978;0.8335532240373074;-0.4244549455787486;-0.42445491696750515;0.800828339857381;0.3819304939741713;0.887470403342099
36.581265;1.0569442710038655;0.838303690830786;0.7934715533371975;-0.4192496729995514;-0.39679404566985765;1.0473519514292602;10.000163459898376;0.8335522554284166;-0.4244549462014863;-0.4244549180401593;0.8006039094650175;0.38193695975971426;0.8872638974246121
36.591265;1.0569540048035866;0.838093879599283;0.7932595885440185;-0.41925407135803033;-0.396792215158071;1.0473723368850212;10.000164259007866;0.8335512781816482;-0.4244549468221439;-0.4244549190622864;0.8003894357659909;0.38194336628871994;0.8870665619113225
36.601265;1.056963315361238;0.8378988122464643;0.793062092692912;-0.4192575677805069;-0.396789743461076;1.0473906007416856;10.000165228566347;0.8335502947294398;-0.42445494744222684;-0.4244549200368008;0.8001889194547926;0.3819497142751977;0.8868820036788125
36.611265;1.0569712353658969;0.8377181461896089;0.7928794692606279;-0.41926070144145244;-0.3967875027634754;1.0474077378757536;10.000166327792895;0.8335493072738933;-0.4244549480634226;-0.4244549209665621;0.8000043616619483;0.381956004781969;0.8867120242400535
36.621265;1.0569787232101326;0.8375562431391251;0.7927151273142554;-0.41926425106061066;-0.3967858689187932;1.0474227437545096;10.000167511943973;0.8335483177715114;-0.42445494868746436;-0.42445492185462225;0.7998377639173768;0.3819622391842397;0.8865584250961646
36.631265;1.0569834289473339;0.8374118348923902;0.792569627923174;-0.4192676999395058;-0.39678523440047797;1.0474366143829428;10.000168734699898;0.8335473281437039;-0.4244549493158421;-0.42445492270411145;0.799691127879335;0.3819674191401606;0.886422576641059
36.641265;1.05698727558174;0.8372893066655323;0.7924456769599838;-0.4192701634381599;-0.39678403944666146;1.0474493456465834;10.000169958712227;0.8335463403460003;-0.4244549499495546;-0.42445492351805153;0.7995664555326326;0.38197154660166394;0.886306279987283
36.651265;1.056989300168901;0.8371897709795916;0.7923450493420251;-0.419272993126461;-0.3967839249830132;1.0474589337190936;10.000171169728441;0.8335453560510557;-0.4244549505890573;-0.4244549242991398;0.7994627496138199;0.3819766237592675;0.8862094915830018
36.661265;1.0569897745237402;0.837112378999293;0.7922667389120709;-0.419274725788764;-0.3967834049485646;1.047467376560305;10.000172379111236;0.8335443767093004;-0.42445495123443655;-0.4244549250495398;0.7993840136926729;0.38197965313371424;0.88613452418725
36.671265;1.056988429161684;0.8370579857465048;0.7922117571353429;-0.41927683280942635;-0.39678397366160173;1.0474726744177758;10.000173613859161;0.8335434043118265;-0.42445495188567595;-0.42445492577085975;0.7993282518762602;0.38198263775911995;0.8860804319441025
36.681265;1.056985534601754;0.8370283216461913;0.7921815373206526;-0.4192783438073063;-0.39678461135064;1.0474768287715566;10.000174906081986;0.8335424415252105;-0.42445495254299576;-0.42445492646424826;0.7992974681642262;0.38198558108921815;0.8860490158148642
36.691265;1.0569810896660952;0.8370225784948996;0.7921753122527515;-0.41928070826146213;-0.39678668983487614;1.0474788416268694;10.00017629048663;0.8335414906571557;-0.42445495320711546;-0.42445492713056077;0.7992916657871056;0.3819874864786692;0.8860398412594465
36.701265;1.0569741301336908;0.8370406014577239;0.7921936528884936;-0.41928075184562946;-0.39678756660298115;1.0474787160580832;10.000177805572081;0.8335405527605321;-0.42445495387914245;-0.4244549277707404;0.7993098470257148;0.3819883566727455;0.8860520033980739
36.711265;1.0569653463527702;0.8370830910075994;0.7922366974315989;-0.4192819857615385;-0.39679030455397213;1.047476456886881;10.000179491324817;0.8335396278705159;-0.4244549545601979;-0.4244549283860582;0.7993520135400127;0.3819891938424236;0.8860859316496739
36.721265;1.0569550068121105;0.8371477538269458;0.7923020661518974;-0.41928212764671247;-0.3967926420358235;1.04747307058544;10.000181385560953;0.8335387161191488;-0.4244549552511064;-0.42445492897780135;0.7994181666714694;0.3819889999335077;0.886141194026952
36.731265;1.0569438013724652;0.8372346546159795;0.7923892948698719;-0.41928242622881357;-0.3967955007221028;1.047466564060039;10.000183517606692;0.8335378188364554;-0.4244549559523874;-0.42445492954698266;0.7995063073532934;0.3819887767722609;0.8862164170950773
36.741265;1.0569307654757134;0.8373416949562477;0.7924971131143022;-0.4192814689099404;-0.396797905031234;1.0474589429271772;10.000185899772882;0.8335369388919583;-0.4244549566644834;-0.42445493009456775;0.79961543623775;0.3819875258820455;0.8863102679692075
36.751265;1.0569156267114965;0.8374682827291232;0.7926251571890224;-0.4192799066331725;-0.39680057234860255;1.0474502107835892;10.000188528471492;0.8335360803124163;-0.4244549573878573;-0.4244549306217451;0.7997435541852955;0.3819852484896226;0.8864209428499673
36.761265;1.0569003075947334;0.8376120251058374;0.7927697121651922;-0.419278751045708;-0.39680373677412767;1.0474393697945665;10.000191393390345;0.8335352476993731;-0.4244549581228809;-0.4244549311299177;0.7998896623358887;0.38198294591233745;0.8865479711962605
36.771265;1.0568823367347935;0.8377704225027826;0.7929302571834277;-0.4192781154332374;-0.3968084316191664;1.0474274215676718;10.000194479019722;0.8335344457613385;-0.4244549588697794;-0.42445493162063647;0.8000517618447861;0.3819806198184383;0.8866895495862585
36.781265;1.056864867237269;0.8379428293707886;0.7931038061404435;-0.419276374902283;-0.39681193257899894;1.047414367742501;10.00019775886673;0.8335336789891067;-0.42445495962876056;-0.4244549320954923;0.8002278539311002;0.381977272149985;0.8868434453473092
36.791265;1.056846660326164;0.8381257392729453;0.7932879604750004;-0.4192742203513212;-0.3968153564226746;1.0474002103593887;10.000201197567893;0.8335329510160905;-0.42445496040023717;-0.4244549325558194;0.8004149400628914;0.38197290508330484;0.8870069557696544
36.801265;1.056827169647806;0.8383179669008456;0.7934819993167482;-0.4192729599374388;-0.3968201445126229;1.047384951879031;10.000204760454418;0.8335322635986389;-0.42445496118493;-0.424454933002466;0.80061002182547;0.3819695211305876;0.8871782395532605
36.811265;1.0568076246138225;0.8385164311398624;0.7936820736528969;-0.4192700956197128;-0.3968234691168178;1.0473695952171935;10.000208410914068;0.8335316164836134;-0.42445496198365074;-0.42445493343590723;0.8008131008113669;0.38196512311897873;0.8873564397706055
36.821265;1.0567874785595226;0.8387188180128348;0.7938863944795774;-0.4192672558736095;-0.3968270749192413;1.0473541441895766;10.000212098901343;0.8335310082206647;-0.42445496279678735;-0.4244549338565063;0.8010191786609618;0.3819597140035083;0.8875370476538015
36.831265;1.0567683806177188;0.8389229544633054;0.7940916589158389;-0.41926466715097754;-0.3968305550063395;1.0473376038927065;10.000215766689848;0.83353043643882;-0.4244549636240427;-0.42445493426473047;0.80122625704943;0.38195529677403667;0.8877191223222939
36.841265;1.0567484022087112;0.8391241431528248;0.7942948660951993;-0.41926209009358145;-0.39683440587499413;1.0473219806429885;10.00021936431705;0.8335298979160253;-0.4244549644648012;-0.42445493466122103;0.8014333380983538;0.3819498743945553;0.8879009038356488
36.851265;1.0567291958065133;0.8393235972909219;0.7944959210576702;-0.41925879854780457;-0.39683731908677694;1.0473062813804161;10.000222849846983;0.8335293896068693;-0.4244549653185338;-0.4244549350466733;0.8016354249227485;0.3819444494077874;0.8880783118775519
36.861265;1.0567102189687563;0.8395152870741068;0.7946895246240694;-0.41925625244805437;-0.3968408804610821;1.047291512873016;10.00022617888827;0.833528909764314;-0.4244549661847698;-0.42445493542173945;0.8018325214595485;0.3819400234736958;0.8882517781156845
36.871265;1.056692977555193;0.8397010675896899;0.7948763010859727;-0.4192537380499235;-0.39684384919682425;1.0472766812709855;10.00022929721833;0.8335284575996758;-0.4244549670630062;-0.4244549357869502;0.8020206319777609;0.38193459750938485;0.8884168313560912
36.881265;1.0566763855550447;0.8398742062268332;0.7950506948972867;-0.4192514540377849;-0.3968468214117463;1.0472627917937878;10.000232141698788;0.8335280318553984;-0.42445496795270105;-0.4244549361426244;0.8021977606686195;0.38193017226095205;0.8885725237349927
36.891265;1.056660022008688;0.8400355637885195;0.7952138362819959;-0.4192486219147882;-0.39684921805005735;1.0472498483985906;10.000234647013215;0.8335276300179523;-0.42445496885316714;-0.424454936489174;0.8023629108202637;0.3819247485938375;0.8887170876764187
36.901265;1.0566462288519523;0.8401827060767528;0.795361654901692;-0.41924560258409527;-0.3968505003989456;1.0472388537068156;10.000236749588142;0.8335272488893988;-0.4244549697635718;-0.4244549368276846;0.8025130838021574;0.38192032748262533;0.888848667127923
36.911265;1.0566328068412192;0.8403132325326264;0.7954935295560734;-0.4192444407445288;-0.3968534293524034;1.0472278091469749;10.000238390431571;0.8335268854264538;-0.42445497068313964;-0.4244549371600684;0.8026472788803072;0.38191591004680187;0.888965921880109
36.921265;1.0566209865713747;0.8404251864690915;0.7956066777027855;-0.4192423298483183;-0.39685488499086724;1.047219715300265;10.000239523519271;0.8335265367814936;-0.4244549716112676;-0.424454937488716;0.8027624938988257;0.38191249740629285;0.8890665662582379
36.931265;1.056611454015437;0.8405197608074876;0.795701707244971;-0.41924021090446273;-0.3968554988328205;1.0472115724008901;10.000240121223076;0.8335262001164484;-0.42445497254737125;-0.42445493781611415;0.8028587260055146;0.381909090294992;0.8891501657654703
36.941265;1.056602969037106;0.8405934443564883;0.7957762226947042;-0.41923878521775926;-0.39685639859181715;1.0472053805533257;10.000240171455271;0.833525872829552;-0.4244549734906065;-0.42445493814453095;0.8029349721264513;0.38190568901412364;0.8892158137632693
36.951265;1.0565967589975847;0.8406474969735914;0.795830485997845;-0.4192379960733175;-0.39685706716656727;1.047201139664532;10.000239675759431;0.8335255528156967;-0.42445497443969477;-0.42445493847570465;0.802991229308073;0.3819032937051663;0.8892639369074891
36.961265;1.056591310828499;0.8406794287657933;0.7958632740938115;-0.41923630421095126;-0.3968566133399282;1.0471988495787268;10.000238646202506;0.8335252383377739;-0.4244549753930082;-0.4244549388108053;0.8030244948552363;0.38190090437375995;0.8892913947790486
36.971265;1.0565881231808822;0.8406906033382229;0.79587474407531;-0.41923557151058166;-0.3968562339582807;1.0471975105622855;10.000237094364792;0.8335249276934711;-0.4244549763488803;-0.4244549391506958;0.8030367662033655;0.3818995208188279;0.8893004230702466
36.981265;1.0565869173946154;0.8406801035146607;0.7958642335696527;-0.4192353268398139;-0.3968555851762855;1.0471981239630428;10.000235023903011;0.8335246192967054;-0.42445497730577925;-0.4244549394961732;0.8030270406836576;0.38189814275701217;0.8892896910315297
36.991265;1.0565876873912006;0.8406490586348192;0.79583281211922;-0.4192352507459441;-0.3968543645707735;1.0472006925448616;10.000232436074302;0.8335243123440955;-0.4244549782621987;-0.4244549398481373;0.8029963153879629;0.38189776988906865;0.8892605340318869
37.001265;1.0565894652479673;0.8405971296875753;0.7957808829552268;-0.41923587331686946;-0.3968534353742108;1.047204220035415;10.000229339034709;0.8335240075466267;-0.4244549792165257;-0.4244549402076508;0.8029435870951065;0.3818974018696704;0.8892116222325469
37.011265;1.0565934795717862;0.84052557272172;0.7957087040266566;-0.41923713270227414;-0.39685227527893635;1.0472097105367777;10.000225750854495;0.833523707374427;-0.42445498016696503;-0.4244549405757731;0.802871852183617;0.38189803841794506;0.8891460961142806
37.021265;1.0565984910020505;0.8404339422613093;0.7956167815969422;-0.4192376371606583;-0.39685003028480387;1.0472171686092202;10.000221696727593;0.8335234155660246;-0.4244549811115129;-0.42445494095332387;0.8027801068903446;0.38189867957508866;0.8890626240590115
37.031265;1.0566050384231467;0.8403255208647782;0.7955078118180604;-0.41923913766297927;-0.3968481535015524;1.047224599777389;10.000217205333298;0.8335231362865845;-0.42445498204803894;-0.424454941340826;0.8026703482222276;0.3819003257582706;0.8889634425625224
37.041265;1.056613118214822;0.8402011187031454;0.7953825596942233;-0.4192401821072071;-0.3968452701624843;1.0472340112379006;10.000212305449569;0.8335228736436548;-0.424454982974431;-0.4244549417386881;0.8025445748504004;0.3819019774053666;0.8888499287632208
37.051265;1.0566217655309451;0.8400618442334347;0.795242796791238;-0.41924210918155397;-0.39684300872914746;1.0472454124382637;10.000207020694175;0.8335226315796326;-0.42445498388868336;-0.4244549421473936;0.8024027869877737;0.3819046346508056;0.8887225128701247
37.061265;1.0566319413750864;0.8399091640929577;0.795089183703165;-0.4192440642242717;-0.3968401983906818;1.047256814517117;10.000201363519833;0.83352241399133;-0.4244549847888879;-0.42445494256752386;0.8022489856431215;0.38190729726868156;0.8885843776520314
37.071265;1.056643225449577;0.8397457008768773;0.7949245141879313;-0.4192472010558624;-0.3968380885623422;1.0472692287236043;10.000195333543694;0.8335222248985239;-0.42445498567323003;-0.42445494299973985;0.8020831721456293;0.38191096456451884;0.8884359539034642
37.081265;1.0566549255101014;0.8395736537046186;0.7947513846395381;-0.41924962426030427;-0.3968351444943808;1.0472826652476601;10.000188924552399;0.833522068021955;-0.42445498653999864;-0.42445494344478213;0.8019083476289816;0.3819146354367811;0.888279521271179
37.091265;1.0566664969250656;0.8393940878103935;0.7945712057795028;-0.41925200816071656;-0.39683220820064263;1.0472961330573964;10.00018213169186;0.8335219463346543;-0.4244549873875289;-0.4244549439035429;0.8017265123481813;0.3819183090914173;0.8881168853417925
37.101265;1.0566790224932596;0.8392100328781983;0.7943860225907282;-0.41925398198951236;-0.39682852084528714;1.047309640264108;10.000174949792042;0.8335218626623138;-0.42445498821421956;-0.4244549443772404;0.8015396656653003;0.3819229857420165;0.8879502807034801
37.111265;1.0566909930757271;0.839022536720782;0.7941979522474151;-0.419257883506189;-0.39682686040537013;1.0473241943913063;10.000167372210022;0.8335218204942393;-0.42445498901866635;-0.42445494486746416;0.801349806849253;0.3819266664010159;0.8877806501846248
37.121265;1.056703909623418;0.8388353958443353;0.7940094508936636;-0.419261228928372;-0.3968243105717641;1.047338802137989;10.00015939414544;0.8335218239894839;-0.4244549897996638;-0.4244549453759041;0.80116093569216;0.38193135234697917;0.8876124609088202
37.131265;1.0567161147166495;0.8386507945969142;0.7938238240245943;-0.419263790506378;-0.39682127700765024;1.0473524687352662;10.000151011844265;0.8335218774291402;-0.42445499055607316;-0.42445494590388205;0.800973052354577;0.3819360450562227;0.8874452770210682
37.141265;1.056727876757163;0.8384696521175499;0.7936417338144618;-0.4192660431765698;-0.39681810751694097;1.0473661974988315;10.000142220713677;0.8335219844843316;-0.42445499128673303;-0.42445494645197;0.8007891570205279;0.3819407461250535;0.8872818002887215
37.151265;1.0567398862014898;0.838294608533419;0.7934651575002021;-0.41926973550430735;-0.39681619744470004;1.0473799900858716;10.000133023365157;0.8335221478568882;-0.4244549919903929;-0.42445494701999115;0.8006112496792465;0.38194545676080516;0.8871238300708401
37.161265;1.0567497985783256;0.8381274691019565;0.7932975650448891;-0.41927226010680935;-0.3968139601034935;1.0473928474616865;10.000123444229905;0.8335223692846971;-0.4244549926656962;-0.4244549476074466;0.8004423297552861;0.3819501773885479;0.8869740685265418
37.171265;1.0567595413150503;0.8379695465214559;0.7931387553673227;-0.4192748139696953;-0.39681180556426887;1.0474047713554195;10.000113529472888;0.8335226491941016;-0.4244549933112489;-0.42445494821408136;0.8002833961453901;0.3819539077208463;0.8868329816282893
37.181265;1.0567684243333169;0.8378248081983641;0.792993005439259;-0.41927745356604307;-0.3968100472499391;1.047415764954039;10.000103326455864;0.8335229866769105;-0.4244549939257569;-0.42445494884017876;0.8001354481524737;0.381958647070735;0.8867023268240017
37.191265;1.0567764477157948;0.8376935728481019;0.7928606187202686;-0.41928131272989394;-0.39680975845223915;1.0474258316319482;10.000092867455267;0.8335233805913028;-0.42445499450830665;-0.4244549494862836;0.8000024863759969;0.3819623948417025;0.8865848452335863
37.201265;1.056782918980668;0.8375765948889864;0.7927428289448343;-0.41928369456855635;-0.3968086468450175;1.047434973460122;10.000082165862045;0.8335238306820725;-0.42445499505862083;-0.4244549501525292;0.7998835128268966;0.3819661509956071;0.8864800575616226
37.211265;1.0567878375316786;0.8374753236099411;0.7926410081499898;-0.41928541495490956;-0.39680748482977857;1.0474431916186273;10.000071214254962;0.8335243375796815;-0.4244549955770176;-0.4244549508382777;0.7997815304995618;0.38196991608866215;0.8863906631626001
37.221265;1.056791473639937;0.837390991805787;0.7925561209498867;-0.4192880820763958;-0.39680769292300566;1.047449487673818;10.000059991352396;0.8335249021697261;-0.424454996064155;-0.4244549515423424;0.799695542450326;0.3819726911018144;0.8863153214856948
37.231265;1.0567938269954038;0.8373252244584988;0.79248970669952;-0.41928880279170994;-0.3968065332990901;1.047454863487231;10.000048476255534;0.8335255254925809;-0.42445499652074636;-0.42445495226334906;0.7996285506480292;0.38197547750332517;0.8862571652146488
37.241265;1.0567946276219795;0.8372769310922563;0.7924409379812324;-0.4192908131262505;-0.39680717028088136;1.047458319555993;10.000036653195417;0.8335262089744733;-0.4244549969473477;-0.42445495299997393;0.7995805554622539;0.38197727731973913;0.8862157596125319
37.251265;1.0567944189113014;0.8372484358722271;0.7924116096956346;-0.41929248621966314;-0.3968078610529521;1.0474608539312702;10.000024508925474;0.8335269540645476;-0.42445499734436914;-0.42445495375107767;0.7995515562894723;0.3819800928785537;0.8861919641276387
37.261265;1.0567916995697189;0.8372375742366994;0.7924008017180588;-0.4192934072055823;-0.39680877787477853;1.0474614632098838;10.000012034976512;0.8335277618827018;-0.42445499771225526;-0.4244549545157446;0.7995415526100493;0.38198092640730896;0.8861844837392844
37.271265;1.0567879765224482;0.8372465142822332;0.7924094379172352;-0.4192939924349943;-0.3968097500029015;1.0474611443354795;9.99999923188505;0.8335286335150642;-0.4244549980514702;-0.42445495529323574;0.7995495442440859;0.38198177987660853;0.8861932773841094
37.281265;1.0567829824572461;0.8372735320675507;0.7924360892654664;-0.41929521469884623;-0.3968117996876711;1.0474598954905598;9.999986104222506;0.8335295702792481;-0.42445499836231243;-0.42445495608291783;0.7995775310787213;0.3819826550052302;0.8862201493922016
37.291265;1.056775759087196;0.8373184705812805;0.7924813285043188;-0.41929389822294566;-0.39681228289473436;1.0474567158656622;9.999972651002478;0.8335305735939995;-0.42445499864484293;-0.42445495688430557;0.7996235132253668;0.38198255306085516;0.8862628645406629
37.301265;1.0567679667945455;0.837381553995379;0.7925441263035388;-0.4192944680293409;-0.3968147658969682;1.0474516046057814;9.999958864245624;0.8335316446306698;-0.42445499889883564;-0.4244549576970789;0.7996874910412953;0.3819824745288861;0.8863218552819149
37.311265;1.0567589208522583;0.837460962119339;0.7926232787542971;-0.41929372743059684;-0.3968164831250713;1.0474465599799188;9.99994473094326;0.8335327838935576;-0.4244549991237151;-0.42445495852079335;0.799767464400032;0.3819814190190058;0.8863948874569056
37.321265;1.0567480886272518;0.8375543753880331;0.7927169980452997;-0.41929330277811644;-0.39681917691850044;1.047439580039726;9.99993023048858;0.8335339907495296;-0.4244549993187721;-0.42445495935456456;0.7998624321465098;0.38198038551092955;0.8864814896659613
37.331265;1.056736713070253;0.837661600694906;0.7928241792139878;-0.41929232015052514;-0.3968215568351418;1.047431663534058;9.999915333807044;0.8335352629823907;-0.4244549994836081;-0.42445496019712164;0.7999713925691259;0.3819793726330603;0.8865807564371896
37.341265;1.0567245321886913;0.837783173156766;0.792945536112852;-0.4192911143602977;-0.39682404123834847;1.0474228090718032;9.999900005365506;0.8335365967338293;-0.4244549996183047;-0.4244549610471027;0.8000933441575685;0.3819773787871382;0.8866913489349899
37.351265;1.0567112823847644;0.8379136572197187;0.7930761329711804;-0.4192904800441012;-0.39682748373465154;1.0474130134044006;9.999884204318112;0.8335379867181152;-0.42445499972322687;-0.42445496190327825;0.8002262857184776;0.38197440238677155;0.8868114559974651
37.361265;1.0566972401161243;0.8380544592318279;0.793217103492714;-0.4192883105541821;-0.3968297886301161;1.0474032707539391;9.999867890307636;0.833539426522283;-0.4244549997988859;-0.4244549627646277;0.8003692161385476;0.3819724422357772;0.886941030276618
37.371265;1.0566837920422416;0.8382019841382243;0.7933640139620969;-0.41928693316619325;-0.3968326387904928;1.0473925734588017;9.999851033483818;0.8335409095083263;-0.42445499984599316;-0.42445496363042046;0.8005181340793013;0.38196949768150623;0.8870755938408643
37.381265;1.05666874279601;0.8383554455424693;0.7935177788500568;-0.4192854902814187;-0.39683604729560057;1.047381913271635;9.999833618056474;0.8335424300200212;-0.4244549998654557;-0.4244549645002137;0.8006730375248451;0.3819665684721435;0.8872155709820768
37.391265;1.0566533255074062;0.838512060763893;0.7936748507005605;-0.41928261549451634;-0.3968382574832957;1.047370282252973;9.999815636846;0.8335439838478688;-0.4244549998582652;-0.4244549653735332;0.8008319238244248;0.38196265442907246;0.8873587197204329
37.401265;1.0566389226348119;0.8386696787917002;0.7938321672895476;-0.4192814512678384;-0.3968417240716596;1.0473596727995824;9.999797088404922;0.8335455679091586;-0.424454999825467;-0.4244549662495775;0.8009917903650374;0.3819597550766905;0.8875031874116703
37.411265;1.0566236093797257;0.8388277897385498;0.7939907036681394;-0.4192793549212306;-0.3968446689100746;1.0473480778290107;9.999777980236058;0.8335471794527542;-0.42445499976827317;-0.4244549671274065;0.801151635038214;0.3819558695541287;0.8876472058697257
37.421265;1.0566090413600817;0.8389830751611564;0.7941460866852688;-0.4192768728307573;-0.39684698792666806;1.0473374912005657;9.999758323258533;0.8335488151752708;-0.42445499968813927;-0.42445496800633503;0.8013084560848809;0.3819529968414424;0.887788925038436
37.431265;1.0565952218353847;0.8391343987933308;0.7942972501464052;-0.4192743245577158;-0.3968489836387431;1.0473269075074998;9.999738122902272;0.8335504710622886;-0.42445499958663846;-0.42445496888599693;0.8014612515817481;0.3819491359299211;0.8879265796327916
37.441265;1.0565818846547739;0.8392800277046459;0.7944427661320584;-0.4192726867501889;-0.3968516824446455;1.047316321787985;9.999717387605202;0.8335521428512802;-0.42445499946533805;-0.4244549697660262;0.8016080194754361;0.38194528577512904;0.8880587928399566
37.451265;1.0565687647314779;0.8394164628216018;0.7945795335775021;-0.41927099556554;-0.39685427411459706;1.047307729631398;9.99969614290487;0.833553826314788;-0.4244549993258613;-0.4244549706457202;0.801746758533932;0.3819424452915077;0.8881841873568245
37.461265;1.0565571017085504;0.8395449549091183;0.7947078135298405;-0.41926919388245604;-0.3968562412442203;1.047298127010693;9.999674431876633;0.8335555173705227;-0.424454999169962;-0.42445497152400913;0.8018764691819299;0.38193861354156206;0.888300998253585
37.471265;1.0565460862717573;0.839661941002284;0.7948248498273754;-0.41926731447400484;-0.39685792086585525;1.0472905097872924;9.99965231133371;0.833557212415398;-0.4244549989995111;-0.424454972399629;0.8019941531336937;0.381935789835797;0.888407375242886
37.481265;1.0565362661946593;0.8397666727914981;0.7949295292976425;-0.41926581287653136;-0.39685954042574595;1.0472838736653398;9.999629852727898;0.8335589085252387;-0.4244549988164315;-0.42445497327122744;0.8020998122017459;0.3819329735583873;0.8885028860766895
37.491265;1.0565273749435493;0.8398579135525278;0.795020887992156;-0.41926308930096573;-0.396859687748028;1.0472782146266881;9.999607135992566;0.8335606030389255;-0.4244549986227286;-0.4244549741372828;0.8021914480938283;0.3819301640445387;0.8885857234499004
37.501265;1.0565198356430396;0.8399354435680111;0.7950984030577062;-0.41926218846957686;-0.3968610874744179;1.0472735293714348;9.99958423450047;0.8335622928513569;-0.4244549984206353;-0.4244549749958144;0.8022690635120213;0.38192836086563775;0.8886563174404123
37.511265;1.0565132307308664;0.8399960949683142;0.7951593899343964;-0.4192610266081133;-0.39686192487216043;1.0472708157990782;9.999561209857191;0.833563973986977;-0.4244549982125261;-0.42445497584427383;0.8023306627838754;0.38192556425065555;0.888712004936602
37.521265;1.0565092132584277;0.8400425284781977;0.7952051190751996;-0.419259691487945;-0.3968616620543873;1.047268073423101;9.999538118079222;0.833565641918775;-0.424454998000584;-0.4244549766799554;0.8023762516078344;0.38192477500124594;0.8887540793125175
37.531265;1.0565055846478308;0.8400720236518427;0.7952346628392669;-0.41925909476601225;-0.3968619871765808;1.047267303534947;9.999515009815859;0.833567292636941;-0.42445499778660184;-0.42445497750046074;0.8024048365890666;0.3819229939110646;0.888780353042175
37.541265;1.05650357462161;0.8400843904915009;0.795246906197067;-0.41925836688130197;-0.3968616136311983;1.0472675090898418;9.999491927071569;0.8335689237218146;-0.42445499757199495;-0.42445497830382545;0.8024164244129732;0.38192222138401494;0.8887916908931739
37.551265;1.0565031765564667;0.840081080466226;0.7952432167696835;-0.4192583191290001;-0.3968613094003356;1.0472696941035418;9.999468911643316;0.8335705346599227;-0.4244549973578963;-0.4244549790884769;0.8024120209838294;0.38192145756593077;0.8887885707419915
37.561265;1.056504110795258;0.840061180047642;0.7952229278822657;-0.4192584791649577;-0.3968607293917902;1.0472728627540189;9.999446016904106;0.8335721262988569;-0.42445499714522383;-0.4244549798531399;0.8023906313297169;0.3819217027307708;0.888770523217272
37.571265;1.0565056779988444;0.8400246333974641;0.795186499627421;-0.4192575909093967;-0.3968589441036439;1.0472770184368507;9.999423306965262;0.8335737000064267;-0.4244549969346096;-0.4244549805967217;0.8023522599269884;0.38192195760878617;0.8887371218995527
37.581265;1.056509794075977;0.8399730781152708;0.7951340258834169;-0.41925797863715203;-0.3968574304916137;1.0472821627735256;9.999400850748462;0.8335752569962844;-0.4244549967262398;-0.4244549813182777;0.8022989108173968;0.3819232235079918;0.888690606376645
37.591265;1.0565145252236898;0.8399066510455423;0.795067077369124;-0.4192592559321737;-0.39685654574955975;1.047289295225264;9.999378719104541;0.8335767979527787;-0.4244549965197983;-0.42445498201712384;0.8022295875600732;0.38192350222363225;0.8886292188627062
37.601265;1.0565201348190039;0.8398256333013479;0.7949857088466823;-0.41925963379314046;-0.39685449434199876;1.0472964136874032;9.999356980080167;0.8335783231975282;-0.4244549963147698;-0.42445498269287274;0.8021462932647277;0.38192579560451856;0.8885560595682671
37.611265;1.0565273064753473;0.8397315332065726;0.7948908222755233;-0.4192611760778915;-0.3968529701545115;1.0473055150231547;9.999335693742083;0.8335798328711053;-0.4244549961109807;-0.42445498334515774;0.8020500311869905;0.38192710486868603;0.8884707457216788
37.621265;1.0565343798920968;0.8396262113611717;0.794785417919342;-0.4192625200323598;-0.3968513041741867;1.0473155948672084;9.99931491143255;0.8335813263616293;-0.42445499590881924;-0.4244549839732482;0.8019428056851292;0.38192943038421506;0.8883759455259228
37.631265;1.0565438162321839;0.8395110461418369;0.7946689402877933;-0.41926386308955355;-0.39684875614990406;1.0473256472737087;9.999294678829926;0.8335828020503666;-0.42445499570907735;-0.4244549845758106;0.8018236222178806;0.38193277209529725;0.8882707579074567
37.641265;1.0565531416884204;0.83938610471093;0.7945433059340614;-0.419265814437249;-0.3968468295378993;1.0473366646405182;9.999275037452469;0.83358425840589;-0.4244549955128071;-0.4244549851510625;0.8016964862523113;0.38193612975265184;0.8881583649361561
37.651265;1.0565628941950773;0.8392551599238829;0.7944116740619186;-0.4192675507545388;-0.39684454100657446;1.047348638229951;9.999256021550151;0.833585694853046;-0.42445499532125597;-0.42445498569742685;0.8015614024794183;0.3819385027477766;0.888038336161743
37.661265;1.0565730709153802;0.839117081663765;0.7942729710786148;-0.41926938888284854;-0.396842190349757;1.0473605592009665;9.99923765610954;0.8335871107507667;-0.4244549951357064;-0.424454986214063;0.8014203747411952;0.3819428901587652;0.8879137669088284
37.671265;1.056583671127341;0.8389744472801534;0.7941296323295649;-0.41927182011229475;-0.39684024245922794;1.0473724193819705;9.999219958623033;0.8335885039619122;-0.42445499495730704;-0.4244549867008584;0.8012754060708672;0.38194629081233983;0.8877851719346366
37.681265;1.0565942751191524;0.8388303712741184;0.7939849167962992;-0.41927342584909727;-0.396837512338511;1.047385211786289;9.99920294118472;0.8335898713210198;-0.4244549947871826;-0.4244549871582176;0.8011284988377894;0.3819507031234453;0.8876552175697342
37.691265;1.0566058454306897;0.8386858260662138;0.7938390171021487;-0.41927593300555205;-0.39683527296878235;1.0473969311518803;9.999186613482367;0.8335912098887748;-0.42445499462655545;-0.4244549875868526;0.8009806550687868;0.38195412536781986;0.8875239462527609
37.701265;1.0566164561979923;0.8385420739810291;0.7936945709591126;-0.41927864050915364;-0.39683358383273926;1.0474085742017625;9.99917098814269;0.8335925166649675;-0.4244549944764888;-0.4244549879876666;0.8008338766443284;0.38195855628724845;0.8873940235833379
37.711265;1.0566263775415246;0.8384008390807608;0.7935530045761316;-0.41928057441718936;-0.3968314213287522;1.047421139403452;9.9991560836803;0.8335937876170992;-0.42445499433762623;-0.4244549883618228;0.8006901652983257;0.38196299521366556;0.8872668226585337
37.721265;1.0566365715648998;0.838263092747273;0.7934145139519541;-0.4192834626734702;-0.3968300594167166;1.0474316263353805;9.999141921657175;0.8335950180402784;-0.42445499421029126;-0.4244549887107749;0.8005505223719234;0.3819664417750893;0.8871428127227408
37.731265;1.0566466176419678;0.8381327609093665;0.7932831302415566;-0.4192844428696034;-0.39682694703414384;1.047443034960437;9.99912852235282;0.833596203752227;-0.4244549940948101;-0.42445498903609835;0.8004169484423516;0.3819708956709389;0.8870246565135657
37.741265;1.0566550118891664;0.8380089473964379;0.7931591336599115;-0.41928762226526006;-0.39682653663020345;1.0474523649718723;9.999115901359053;0.8335973417219914;-0.42445499399181713;-0.424454989339318;0.8002914431315673;0.3819753566929823;0.8869137237931607
37.751265;1.0566635313784396;0.8378945920904629;0.7930439730387588;-0.4192890535973212;-0.3968244257119385;1.0474616155444536;9.999104068511926;0.8335984301080686;-0.42445499390223834;-0.42445498962191824;0.8001740049323076;0.3819788249422386;0.8868095778702214
37.761265;1.056670944963588;0.8377902071773969;0.7929390585754428;-0.41929074038324216;-0.396822973895652;1.0474697857819824;9.999093031383756;0.8335994679823032;-0.4244549938269537;-0.42445498988543745;0.8000676312914621;0.3819833009118465;0.8867157810111015
37.771265;1.0566782177232668;0.8376964473613208;0.7928442867860775;-0.4192932814340724;-0.3968223864928731;1.0474768752168442;9.999082799990981;0.8336004548727454;-0.42445499376661006;-0.42445499013145843;0.7999733194509099;0.38198678515535245;0.8866323678989323
37.781265;1.0566836971289917;0.8376151760488191;0.7927626609516865;-0.41929532404525965;-0.3968220047518783;1.047483883627724;9.999073390504003;0.8336013903228496;-0.4244549937216826;-0.42445499036145246;0.7998900675277536;0.38198927784245573;0.8865584317233328
37.791265;1.0566876549349562;0.8375469907106975;0.7926945407571353;-0.41929621486208124;-0.39682110879705695;1.0474888105422233;9.999064827189038;0.8336022733863443;-0.42445499369237044;-0.42445499057664926;0.7998218750905459;0.3819927786937219;0.8864984406053404
37.801265;1.056690782706686;0.8374922697608576;0.7926397619094583;-0.4192983381516956;-0.39682169538355433;1.0474926551349664;9.999057140209782;0.833603102333873;-0.4244549936784313;-0.4244549907780828;0.7997657427329964;0.3819952871772509;0.8864488221366712
37.811265;1.0566933495248063;0.8374521067620244;0.792599152166578;-0.4192984615852826;-0.3968206038688018;1.0474954163845507;9.999050361769116;0.8336038750773427;-0.4244549936793906;-0.4244549909666612;0.7997256708793643;0.38199780254878973;0.8864136136256684
37.821265;1.0566950825296617;0.8374268615112939;0.792573251328883;-0.4193006324147618;-0.39682176628970156;1.0474970932655552;9.999044523491655;0.8336045899843207;-0.4244549936948755;-0.42445499114313207;0.7996996592616896;0.3820003236321954;0.886391008549739
37.831265;1.056694325392692;0.8374140559380298;0.7925609531373338;-0.4193010602494976;-0.3968222168853467;1.047496685085472;9.99903965417521;0.8336052462708365;-0.42445499372460943;-0.4244549913081647;0.7996887074138862;0.38200184860392217;0.8863814780131617
37.841265;1.0566939643769724;0.8374182363059789;0.7925643941250448;-0.4193020296120169;-0.39682303315587575;1.0474961917052903;9.99903577755102;0.8336058439100816;-0.4244549937681861;-0.424454991462681;0.7996918150850921;0.38200337523050204;0.8863845515946939
37.851265;1.0566911090143958;0.8374363075321926;0.792582812025458;-0.4193020686169791;-0.39682390669731754;1.0474936137649098;9.999032909355188;0.8336063833539114;-0.42445499382503804;-0.4244549916080898;0.7997109822695218;0.38200490139623877;0.8864020350642425
37.861265;1.0566883736328132;0.8374681931039779;0.7926141727046222;-0.4193028094875872;-0.3968253992877013;1.047489953273835;9.999031052591672;0.8336068651696639;-0.424454993894505;-0.42445499174608964;0.7997432092113801;0.3820054252262309;0.8864307914483065
37.871265;1.0566838305737987;0.837512584191269;0.7926586826461509;-0.4193030583166105;-0.396827104032958;1.0474852139626034;9.999030193848348;0.8336072899469156;-0.42445499397565795;-0.42445499187829655;0.7997904964889798;0.3820059449071555;0.8864730575125763
37.881265;1.0566777491108144;0.8375712103853723;0.7927177762340181;-0.41930184045448904;-0.3968279967713421;1.0474804009014822;9.999030308815271;0.8336076582894739;-0.4244549940672404;-0.4244549920061402;0.7998498450307885;0.38200545877191244;0.886525695658772
37.891265;1.0566715117481056;0.8376404846673262;0.7927870204191215;-0.4193014822340267;-0.39682975935748666;1.047473520060533;9.99903137626722;0.8336079706818317;-0.4244549941679697;-0.4244549921309571;0.799922255767118;0.38200596536362924;0.8865904699239124
37.901265;1.0566644248475296;0.8377218000982286;0.7928682521185296;-0.41930154219935495;-0.396832233752199;1.047465578104784;9.999033384530382;0.8336082279623342;-0.4244549942767666;-0.4244549922539996;0.800005728943536;0.38200446313603065;0.8866642824795228
37.911265;1.0566564859061096;0.8378133946069214;0.7929598037464644;-0.41930007608611786;-0.3968335797511893;1.047457581782475;9.999036326033838;0.8336084320332691;-0.42445499439276735;-0.4244549923763268;0.8000982637359556;0.3820039503469883;0.8867466212440372
37.921265;1.0566471501315389;0.837912948314949;0.7930598866871604;-0.419298711548296;-0.39683554109913916;1.0474485371143403;9.999040195640521;0.8336085855546168;-0.4244549945152712;-0.4244549924986975;0.8002008585669741;0.38200242547725966;0.886837527059637
37.931265;1.056638339472182;0.8380191984853876;0.7931658612833685;-0.41929814663365617;-0.396838055307;1.04743844902837;9.999044999420672;0.8336086910019931;-0.4244549946436657;-0.4244549926215981;0.8003105116878177;0.3820008877195478;0.8869347241711875
37.941265;1.0566283964080183;0.8381325642498975;0.7932793656914556;-0.4192962123357676;-0.39683969077982917;1.0474283210481434;9.999050758157404;0.8336087501546484;-0.42445499477736953;-0.42445499274544485;0.800426221354996;0.3819993370443042;0.8870373109608729
37.951265;1.056618701297038;0.8382505889850784;0.7933970363994126;-0.41929491903614524;-0.3968418305579149;1.0474181549782173;9.999057492951177;0.8336087641392419;-0.424454994915784;-0.4244549928708535;0.8005469854551674;0.38199677382522496;0.887143954784358
37.961265;1.0566082894218025;0.8383714895170405;0.7935179088906765;-0.4192939870975053;-0.39684457148238717;1.0474069512284623;9.999065207027071;0.8336087335066582;-0.42445499505832807;-0.42445499299871625;0.8006708012464746;0.3819951984119898;0.8872537116346995
37.971265;1.0565968887545778;0.8384929049077292;0.7936399537185008;-0.4192921301369089;-0.3968467978080636;1.0473957094650426;9.999073882774656;0.8336086580246176;-0.42445499520462626;-0.4244549931299579;0.8007956656573719;0.3819926109227074;0.8873639138062057
37.981265;1.056586695013058;0.8386156172513289;0.7937622636383144;-0.41929020403565664;-0.396848494672998;1.047385429065539;9.999083491196041;0.8336085367489209;-0.4244549953546773;-0.4244549932652812;0.8009205756282167;0.3819900113633529;0.8874740869541752
37.991265;1.056575932075775;0.8387357330469168;0.7938824891621684;-0.4192887691982398;-0.3968508595126619;1.047374109129527;9.999093999193807;0.8336083686560493;-0.42445499550874005;-0.42445499340513426;0.8010445279252488;0.38198739992967995;0.8875833250039517
38.001265;1.056566104254528;0.8388539748836275;0.7940001846070205;-0.4192874288946504;-0.3968529516694549;1.0473637477674747;9.999105368678682;0.8336081534874218;-0.42445499566701;-0.4244549935497831;0.8011655184751031;0.38198477703542205;0.8876898181611196
38.011265;1.056555977021396;0.8389673236481852;0.7941134188744214;-0.4192843014792698;-0.396853453581233;1.0473533418630943;9.999117557053506;0.8336078925776177;-0.424454995829558;-0.4244549936994403;0.8012825419778317;0.38198314304111636;0.8877930885456989
38.021265;1.0565472031301428;0.8390771329713143;0.794222228804161;-0.4192834990431353;-0.39685563618513203;1.0473438881024932;9.999130524881155;0.8336075889630011;-0.4244549959965682;-0.42445499385438934;0.8013925923212764;0.3819804980245343;0.8878895611466056
38.031265;1.056537585146474;0.8391768296163178;0.7943220417806036;-0.41928092061302374;-0.3968564429701267;1.0473343836430664;9.999144240987311;0.8336072465787782;-0.4244549961683201;-0.4244549940149247;0.8014966631243234;0.38197784180602634;0.8879805623027118
38.041265;1.0565293180810102;0.8392700911154911;0.7944146869226117;-0.41927904713378056;-0.39685739728440095;1.0473258259316023;9.999158680050652;0.8336068693931592;-0.4244549963448486;-0.42445499418117155;0.801591747780501;0.38197517418954974;0.8880633771820947
38.051265;1.0565221297369745;0.8393537406689401;0.7944973617003227;-0.4192780440892684;-0.396858757775657;1.0473172129248922;9.999173813062818;0.8336064609964584;-0.42445499652576607;-0.424454994352998;0.801677839570971;0.3819734950906333;0.8881384298181878
38.061265;1.0565157487250503;0.8394268605979467;0.7945694022476506;-0.41927744025656044;-0.39686018046294896;1.0473095433413002;9.999189593410328;0.8336060247672092;-0.42445499671040904;-0.4244549945300212;0.801752932516256;0.3819718044949436;0.8882034795356624
38.071265;1.0565094845445935;0.8394893902402321;0.7946312709086985;-0.4192759826336432;-0.39686073905240055;1.0473038161734927;9.999205951461757;0.8336055640893021;-0.42445499689805705;-0.4244549947115872;0.8018170223487688;0.38197010250587654;0.8882585230039659
38.081265;1.0565049918013367;0.8395405966175367;0.7946810299363274;-0.4192747134596455;-0.3968607989880094;1.0472980304103365;9.999222803717442;0.8336050818384971;-0.42445499708801593;-0.4244549948967286;0.8018691064345804;0.38196838952080286;0.8883026558881125
38.091265;1.0565003469904655;0.8395794827879389;0.7947191836755958;-0.41927356852396797;-0.39686102266487494;1.0472931851183978;9.999240067370687;0.833604579717786;-0.42445499727961133;-0.42445499508426926;0.8019091828112035;0.38196666637376775;0.8883358778776393
38.101265;1.0564974765675104;0.839605912739416;0.7947441574676698;-0.4192729327806955;-0.3968610514285056;1.0472892789554185;9.999257667462937;0.8336040583308159;-0.4244549974721465;-0.4244549952731472;0.8019362495744365;0.38196593435202236;0.8883577164496717
38.111265;1.0564954192150655;0.8396192278562338;0.794756054932675;-0.41927220923397407;-0.3968606817827045;1.0472873098344841;9.999275536354418;0.8336035176555857;-0.42445499766488803;-0.42445499546266413;0.801950305066182;0.3819651950224469;0.8883677417772036
38.121265;1.0564948671106424;0.8396194866671695;0.7947544147673398;-0.41927265295004823;-0.3968608421410119;1.0472852752950264;9.999293615555626;0.8336029574185463;-0.4244549978570747;-0.42445499565245354;0.8019513483111554;0.38196444980566086;0.8883659536110188
38.131265;1.056494440224903;0.8396065698854752;0.7947401661627173;-0.41927175435935754;-0.3968596762515304;1.047284172506637;9.999311856585688;0.8336023772211825;-0.4244549980478876;-0.42445499584240115;0.8019393790468515;0.38196469962097057;0.8883527814203179
38.141265;1.056495523840595;0.839582044818628;0.7947137553563609;-0.4192728338031837;-0.3968598077729034;1.0472849978996213;9.99933021342472;0.8336017764595997;-0.42445499823652644;-0.4244549960325552;0.801914397048208;0.3819649450031168;0.8883277945976457
38.151265;1.0564977024342324;0.8395458125845101;0.7946754066701638;-0.41927171920364226;-0.3968574452480002;1.047285747102785;9.999348634334547;0.8336011546239674;-0.42445499842237244;-0.4244549962228659;0.8018774011868655;0.38196518650742173;0.8882918953139132
38.161265;1.0565004381668084;0.8394965038222886;0.7946242344142902;-0.41927343174041026;-0.39685754527158107;1.047287415053229;9.999367064953333;0.833600511971055;-0.42445499860502195;-0.42445499641304374;0.8018283893480487;0.38196642491989796;0.8882455132150672
38.171265;1.0565042795502835;0.8394369353508243;0.7945624986864144;-0.4192737593686329;-0.39685591700918893;1.0472899967422598;9.999385461293294;0.8335998496762109;-0.42445499878426046;-0.4244549966026865;0.8017673595958359;0.38196766101021046;0.8881882183645484
38.181265;1.0565092325458587;0.83936774228006;0.7944908028696471;-0.41927496047674484;-0.396854698035338;1.0472934886636607;9.999403797073487;0.833599169422199;-0.4244549989601396;-0.42445499679140725;0.8016963114149752;0.38196889511826243;0.888121816798661
38.191265;1.056514340294384;0.839289075728212;0.7944100162580866;-0.419274987820933;-0.3968523120374662;1.0472968893036163;9.999422058909797;0.8335984728603818;-0.42445499913313595;-0.4244549969789746;0.8016162457488399;0.3819701271180575;0.8880472120806947
38.201265;1.0565205702929485;0.839202225046065;0.7943206381682552;-0.4192766971518394;-0.3968511004115566;1.0473021980828137;9.999440236868104;0.8335977609928168;-0.42445499930420316;-0.4244549971655578;0.8015271640493388;0.3819723566256107;0.8879648360209542
38.211265;1.0565272359446847;0.8391079367423099;0.7942238968215973;-0.4192773844377627;-0.39684876328824714;1.0473064143007706;9.999458313909168;0.8335970339775625;-0.42445499947458015;-0.4244549973518774;0.801431067620378;0.3819745829850753;0.8878760667608985
38.221265;1.0565331081774059;0.8390067173834606;0.7941212000161298;-0.41927904909993624;-0.3968476564762102;1.0473125374070913;9.99947626073346;0.8335962916653208;-0.42445499964556577;-0.4244549975390751;0.8013289577539752;0.3819768051659043;0.887781811279567
38.231265;1.0565406592512026;0.838900749692144;0.7940127597598444;-0.4192804413735336;-0.3968456701471039;1.0473175677732254;9.999494041574543;0.8335955341140547;-0.42445499981839685;-0.4244549977284001;0.8012218360777795;0.38197902179255944;0.8876829782117557
38.241265;1.0565492022425393;0.8387939935088786;0.7939028444516608;-0.41928161134225717;-0.396843111365939;1.0473235062275144;9.999511622152868;0.8335947615985957;-0.4244549999940282;-0.42445499792107905;0.8011117044857491;0.3819822312061944;0.8875818106670156
38.251265;1.056556273992077;0.8386816748085048;0.793788790350456;-0.4192833136374238;-0.3968416211079481;1.0473293530699817;9.999528972036568;0.8335939744932236;-0.4244550001729601;-0.42445499811835996;0.8009985645301916;0.3819854317095598;0.887477886481565
38.261265;1.0565643459684502;0.8385711324896938;0.793675691602731;-0.4192852861926083;-0.39684002453781947;1.0473351082804452;9.999546060579648;0.8335931732762437;-0.42445500035544836;-0.42445499832136885;0.8008844169920429;0.38198762209221426;0.8873725885546914
38.271265;1.056572459022672;0.8384594429089742;0.7935615065080823;-0.41928756828273867;-0.3968387203570327;1.0473407724673303;9.999562849699911;0.8335923585576772;-0.4244550005417927;-0.4244549985310073;0.8007712619944101;0.3819908019236819;0.8872685905589531
38.281265;1.0565799233771835;0.8383502471733318;0.793450202161329;-0.4192890822954422;-0.39683694840104217;1.0473463477468608;9.999579291781622;0.8335915312008846;-0.4244550007323022;-0.4244549987481991;0.8006600990161876;0.3819939712965808;0.8871663712327513
38.291265;1.0565877010761848;0.8382441932669125;0.7933416690534948;-0.4192904258845686;-0.3968349128446458;1.0473508383237389;9.999595336918265;0.8335906924807515;-0.4244550009271093;-0.4244549989740127;0.8005519269595218;0.3819971304377284;0.8870668390328064
38.301265;1.0565948268964;0.8381409356017008;0.7932363013925993;-0.4192921328067283;-0.3968334804325147;1.0473552502278514;9.999610942009316;0.8335898439650203;-0.424455001126152;-0.42445499920938956;0.8004477450106462;0.38200027954324933;0.8869709018578942
38.311265;1.056601567249777;0.838044772460667;0.7931379616040721;-0.41929372393653463;-0.3968320959973437;1.04735959044023;9.999626068788837;0.8335889874852238;-0.4244550013293115;-0.424454999454946;0.8003495535793524;0.38200341868324084;0.8868803696983291
