time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
38.321265;1.0566079158357637;0.8379545670905908;0.7930455712348965;-0.4192955185720404;-0.3968310618097384;1.0473628662319179;9.999640674155764;0.8335881252665659;-0.42445500153649524;-0.42445499971109285;0.8002583543495311;0.38200554775834167;0.8867957183888591
38.331265;1.0566131731981485;0.8378717025768235;0.7929609550377484;-0.4192970775180809;-0.396830222089101;1.0473660848682256;9.99965471029098;0.8335872594112747;-0.4244550017477229;-0.42445499997825037;0.8001741500938938;0.38200866670700456;0.8867178117960068
38.341265;1.0566180227337654;0.8377970455164895;0.7928844096124565;-0.41929820654393263;-0.39682913329208497;1.0473682537081055;9.999668133036698;0.833586391247;-0.42445500196333147;-0.4244550002570902;0.8000989447402639;0.38201077575324993;0.8866475930971781
38.351265;1.0566229980703736;0.8377335520891007;0.7928183213024603;-0.4192995378708962;-0.39682819042795625;1.0473693806724063;9.99968090327903;0.8335855214161879;-0.4244550021840506;-0.4244550005487524;0.8000337428086356;0.38201287541253015;0.8865863941042091
38.361265;1.0566256257366378;0.8376772668559566;0.7927607926072707;-0.4193003785432939;-0.39682766422215277;1.0473694743418853;9.999692981967272;0.8335846499812608;-0.424455002410877;-0.42445500085478655;0.799977547992451;0.3820149664090576;0.8865333107435641
38.371265;1.0566283677879456;0.8376324572677032;0.7927140079611142;-0.41930255416180384;-0.39682835604838423;1.0473685432897621;9.999704328403677;0.8335837759332002;-0.4244550026449892;-0.424455001176818;0.7999323620763892;0.38201704961968047;0.8864901461659965
38.381265;1.0566302582530052;0.837598958516637;0.7926785313851746;-0.4193028908814403;-0.3968276237781487;1.0473675952193242;9.999714904574823;0.8335828967825575;-0.4244550028876527;-0.4244550015162183;0.799899184794372;0.38201912594275256;0.886457800907175
38.391265;1.0566310242425145;0.8375768064121413;0.7926545988598942;-0.4193043054173545;-0.3968283295258688;1.047365636470011;9.999724683357455;0.8335820089383235;-0.4244550031400821;-0.42445500187387314;0.7998760140183101;0.3820201962293407;0.8864340368196064
38.401265;1.0566309353553787;0.8375648293365018;0.7926408980983503;-0.4193042002315194;-0.396827913343181;1.0473616721564984;9.999733656737728;0.8335811084756064;-0.42445500340337006;-0.4244550022500481;0.7998658460331828;0.3820212614022683;0.8864219890283969
38.411265;1.0566299915165407;0.837564792448272;0.7926390995994292;-0.4193045181482763;-0.39682821393388534;1.0473577068527733;9.999741836759407;0.833580191585537;-0.4244550036783645;-0.42445500264442015;0.7998656759697155;0.3820223226187677;0.8864189477904699
38.421265;1.0566279231215532;0.837575781796533;0.7926485424816506;-0.41930478450342257;-0.3968288837550339;1.047352745318776;9.99974924389659;0.8335792545957105;-0.42445500396547736;-0.42445500305622696;0.799878498139937;0.3820223814917425;0.8864271871730146
38.431265;1.056625002907604;0.8375972649279871;0.7926685219126631;-0.41930466140984474;-0.3968295013405496;1.0473467929165465;9.999755891320936;0.8335782938414483;-0.42445500426471583;-0.4244550034844867;0.7999013066236123;0.38202244019494896;0.8864444300626985
38.441265;1.0566219253729572;0.8376304321621943;0.7926996477894747;-0.4193050826772729;-0.3968306905648883;1.0473408557036257;9.999761777940197;0.8335773057825128;-0.42445500457597857;-0.4244550039281882;0.7999350963065369;0.3820225010787471;0.8864715789011147
38.451265;1.0566167686564087;0.8376717125025502;0.7927399869146792;-0.4193054902021536;-0.396832646272343;1.0473329404382659;9.9997668903409;0.8335762872227744;-0.4244550048992563;-0.4244550043862142;0.799978863248384;0.3820225662060537;0.8865077324134525
38.461265;1.0566117330397793;0.8377238262427291;0.7927904683573586;-0.4193049727278559;-0.39683368123214996;1.0473250547153696;9.999771208834416;0.83357523543652;-0.4244550052346074;-0.4244550048571135;0.8000326040544767;0.38202163733807987;0.8865524612426611
38.471265;1.0566053180637516;0.837783795432776;0.7928494035433662;-0.4193045617837053;-0.3968353365487166;1.0473162067824606;9.99977471618066;0.8335741486773766;-0.42445500558193583;-0.4244550053390889;0.8000953157470521;0.38202071617899747;0.8866052960653474
38.481265;1.05659972152466;0.837852082698334;0.7929155828346194;-0.41930398192047585;-0.39683652669903424;1.047307404429874;9.999777407256214;0.8335730269609118;-0.4244550059406911;-0.42445500583015405;0.8001659967906302;0.3820198046396396;0.8866653372352442
38.491265;1.0565920552693604;0.8379281728420376;0.7929906847848102;-0.4193022540624985;-0.39683740959001723;1.0472976535296763;9.999779295630868;0.8335718723137558;-0.4244550063098607;-0.42445500632814454;0.8002436477291619;0.3820189049279312;0.8867316853836733
38.501265;1.0565846643869434;0.8380088169912089;0.793069873939523;-0.41930117257961874;-0.3968388022134417;1.0472869577805386;9.99978041102011;0.8335706882346005;-0.4244550066881985;-0.42445500683057896;0.8003262700983342;0.38201701935406374;0.8868021072936516
38.511265;1.056576855883816;0.8380939594364221;0.7931536173907193;-0.41929948418010465;-0.3968397781790646;1.0472763201348856;9.999780788127453;0.8335694790225485;-0.42445500707439315;-0.4244550073346562;0.8004148644986903;0.3820151500855858;0.8868779376906514
38.521265;1.0565693203977116;0.8381839804970835;0.793241756878715;-0.41929957091702985;-0.3968423321007403;1.047265744344694;9.999780457923935;0.8335682497502134;-0.4244550074672415;-0.42445500783750967;0.8005074296812987;0.3820142989956794;0.8869578031970785
38.531265;1.0565608240376683;0.8382755459137844;0.7933320640606056;-0.4192984191738842;-0.3968440750585487;1.047255235361534;9.999779449740325;0.8335670063921097;-0.4244550078657528;-0.42445500833646793;0.8006019634412925;0.3820124676075241;0.8870390382178698
38.541265;1.056551909453429;0.8383690398487109;0.7934244979822559;-0.4192961645626053;-0.3968449318127578;1.047243799069081;9.999777796251829;0.8335657552848909;-0.42445500826906796;-0.4244550088290314;0.8006984642869942;0.38200965722776664;0.8871216444564604
38.551265;1.0565436897918432;0.8384625379864841;0.7935164047004443;-0.41929515714818477;-0.39684670882225137;1.0472334419129699;9.999775531392714;0.8335645024708501;-0.4244550086763045;-0.42445500931274516;0.8007949323442811;0.38200786912831625;0.8872046812839113
38.561265;1.056535473404019;0.8385548542592195;0.7936071829585905;-0.4192944621497613;-0.3968487811417698;1.0472231703847417;9.999772688739267;0.8335632535832582;-0.42445500908630385;-0.4244550097853607;0.8008903692349183;0.3820061044899296;0.887286820717671
38.571265;1.0565272592126644;0.8386456738460096;0.7936965368854445;-0.4192929496772749;-0.3968500793674839;1.0472119906621637;9.999769307299037;0.8335620138843368;-0.4244550094973774;-0.4244550102450841;0.8009847774666958;0.38200436427804685;0.8873680699317825
38.581265;1.0565194660234158;0.8387330137119423;0.7937822765997132;-0.4192917181505642;-0.39685148524362884;1.0472019086177644;9.999765437378539;0.8335607883958722;-0.4244550099073501;-0.42445501069037184;0.8010751598539919;0.3820016492529076;0.8874452986300236
38.591265;1.05651236338072;0.8388163436660102;0.7938636993664323;-0.4192904302318691;-0.396852577715308;1.0471929298339298;9.999761136535211;0.8335595826560965;-0.4244550103138715;-0.4244550111195169;0.8011605193412453;0.38199995985565877;0.8875184729046166
38.601265;1.0565047168492412;0.8388944121087576;0.7939405489678124;-0.41928914586031857;-0.3968538769487153;1.0471840598342697;9.999756455421121;0.8335584035666759;-0.4244550107148086;-0.4244550115307558;0.8012418591995926;0.38199829605696395;0.8875880717345963
38.611265;1.0564987230751433;0.8389665528514888;0.7940105444794486;-0.4192879105406913;-0.39685460112176535;1.0471753047000267;9.999751427714477;0.8335572591624275;-0.42445501110855705;-0.4244550119227535;0.8013161833939059;0.3819966575158562;0.8876513920231258
38.621265;1.0564919156462151;0.839031071447171;0.794073934869485;-0.4192853954678565;-0.3968544193887831;1.0471676712115217;9.999746074796885;0.8335561574511936;-0.4244550114940586;-0.4244550122947701;0.8013834967248894;0.3819950437541571;0.8877084362876895
38.631265;1.0564871828998452;0.8390879978087706;0.7941285769034588;-0.41928516029917084;-0.39685561641279393;1.0471611662928988;9.999740419194646;0.8335551055789745;-0.4244550118705752;-0.42445501264635677;0.8014428042697047;0.38199345391122036;0.8877583033214473
38.641265;1.0564819088430113;0.8391359611178513;0.7941751386259103;-0.41928475728906517;-0.3968568582218793;1.0471547966443213;9.999734490687674;0.8335541098748405;-0.42445501223750537;-0.4244550129769861;0.8014941104142392;0.38199188627805203;0.8878009943285887
38.651265;1.056477747075839;0.8391761723554558;0.7942135234540627;-0.41928346040117886;-0.3968568364540535;1.0471495688563468;9.999728317345847;0.8335531760093646;-0.4244550125943719;-0.4244550132860279;0.8015354182087588;0.38199133820085046;0.8878351349210846
38.661265;1.056474697101954;0.8392052444573611;0.7942405257240276;-0.4192822256993189;-0.39685645607933306;1.0471454896973498;9.999721915805257;0.8335523086610134;-0.42445501294091553;-0.4244550135728731;0.8015677291668094;0.3819898066067559;0.8878607672470628
38.671265;1.0564727587768485;0.8392268888038784;0.794259658181191;-0.4192812283452978;-0.3968558829308892;1.0471415662844432;9.999715293126979;0.8335515114205645;-0.4244550132771053;-0.42445501383685647;0.8015900432228295;0.38198928857779313;0.8878778481654114
38.681265;1.0564706988897856;0.8392364652055688;0.7942674563273041;-0.41928148342222826;-0.3968565412744941;1.047139805519415;9.999708453313191;0.8335507872582524;-0.42445501360293014;-0.4244550140772576;0.801602359000931;0.38198878124723706;0.8878859453381192
38.691265;1.0564700235850677;0.8392377706412605;0.7942663828943604;-0.4192805082351482;-0.39685551587054446;1.0471382129354918;9.999701400794724;0.8335501386246568;-0.42445501391817997;-0.4244550142936378;0.8016046748707062;0.3819892813825131;0.8878854860037629
38.701265;1.0564701918356905;0.8392273548792705;0.7942535799092072;-0.4192802532661145;-0.39685485668630405;1.0471377922066762;9.99969414260231;0.8335495675155183;-0.4244550142225237;-0.4244550144860977;0.8015959901621215;0.3819887854996797;0.8878747039330235
38.711265;1.0564702432951982;0.8392071436961308;0.7942315928415649;-0.4192806138520421;-0.39685482618571366;1.0471375453517935;9.999686692812864;0.8335490763071512;-0.4244550145157926;-0.42445501465512114;0.8015783050359445;0.3819892902591506;0.8878562624626792
38.721265;1.0564726481533682;0.8391793314024706;0.7942006422840779;-0.41928034104729617;-0.3968533153208595;1.0471394728450376;9.999679075577054;0.8335486681598786;-0.42445501479810444;-0.4244550148012819;0.8015506194145894;0.38198979256718824;0.887828826806252
38.731265;1.0564742508341118;0.8391408622689047;0.7941602086774424;-0.41928087708741185;-0.39685287568178335;1.0471415738188314;9.999671318134832;0.8335483462546086;-0.424455015069674;-0.4244550149251241;0.8015129325309335;0.38199128971763685;0.8877928266695614
38.741265;1.0564779436201648;0.839094204590303;0.7941104566414128;-0.41928143523494393;-0.3968516779422687;1.0471448460481596;9.99966343787623;0.8335481132430034;-0.42445501533045615;-0.4244550150271672;0.8014672432275008;0.3819917798233458;0.8877492081768719
38.751265;1.056480846101591;0.8390388404981394;0.7940530670567709;-0.41928103404942924;-0.3968498777389252;1.0471482852739313;9.9996554373162;0.8335479716968079;-0.42445501557993137;-0.42445501510783956;0.8014135509594763;0.38199326200777295;0.8876988345521575
38.761265;1.056485163214491;0.8389773189113792;0.7939888054668233;-0.4192824705971242;-0.396849297485426;1.047152884928015;9.999647306966951;0.8335479245808417;-0.4244550158172552;-0.4244550151673745;0.8013518569837266;0.3819947359970287;0.8876412789152534
38.771265;1.056489940963662;0.8389083454317715;0.793917176543264;-0.41928288686097476;-0.3968475935614343;1.0471586368452956;9.999639028657297;0.8335479749762856;-0.42445501604149605;-0.42445501520590306;0.8012831641906962;0.38199620156443903;0.8875774480617439
38.781265;1.0564951867686432;0.8388333655759284;0.7938395563649826;-0.4192830935374037;-0.3968455332433193;1.0471645320786083;9.99963058082826;0.8335481255444014;-0.42445501625167475;-0.42445501522368567;0.8012094758582419;0.3819986583351735;0.8875095828464011
38.791265;1.0565009069684497;0.8387541418481631;0.7937576215558172;-0.41928503137731915;-0.3968449533603356;1.0471705613710363;9.999621947661907;0.8335483784672598;-0.42445501644693523;-0.4244550152212164;0.8011297948942643;0.3820001058496125;0.8874359251413327
38.801265;1.0565073783255707;0.8386706298611983;0.7936711352965362;-0.4192857832670256;-0.39684299102360626;1.0471777155617688;9.99961312625992;0.833548735750601;-0.42445501662690255;-0.4244550151992528;0.8010471238842725;0.3820025437347605;0.8873600475836365
38.811265;1.0565136437518088;0.8385842525055075;0.7935821766840031;-0.41928782316268726;-0.39684234927922174;1.0471849858407731;9.999604124582232;0.8335491992883719;-0.42445501679166336;-0.424455015158826;0.8009604653814081;0.3820049719484349;0.8872806195374138
38.821265;1.0565197087705944;0.8384954979151207;0.7934912168124747;-0.41928857245174433;-0.3968405875117722;1.0471923637542306;9.999594955893834;0.8335497708657437;-0.4244550169415365;-0.42445501510108813;0.8008728217954096;0.3820073908739814;0.887200350329741
38.831265;1.0565270828672826;0.838406847845471;0.7933994830275751;-0.4192895755087096;-0.39683860227983836;1.0471998412279744;9.999585639560282;0.8335504522467672;-0.42445501707716315;-0.4244550150271654;0.800784194794346;0.38200980110627725;0.8871192402517618
38.841265;1.0565333020880578;0.8383169216366528;0.7933075284300264;-0.41929063243285036;-0.39683713104136625;1.047207410513894;9.999576199426564;0.833551244472194;-0.42445501719959094;-0.42445501493823473;0.800695585041142;0.38201220307114603;0.8870381900003235
38.851265;1.0565396017507258;0.838228417401782;0.7932169860165122;-0.41929249603136254;-0.3968364229493626;1.047215063648896;9.999566656251993;0.8335521464567283;-0.42445501731012064;-0.4244550148357108;0.8006079926496366;0.3820145968422502;0.8869580980228376
38.861265;1.056546524848272;0.8381436570701225;0.7931296514937045;-0.4192935364814737;-0.3968347319589597;1.0472227917399195;9.999557028599323;0.8335531543961526;-0.4244550174101361;-0.4244550147213936;0.8005224176856266;0.38201698236834225;0.8868798613921881
38.871265;1.056552567810764;0.8380607911162188;0.7930449078515169;-0.41929446935585507;-0.3968333004097721;1.047229584918332;9.99954733987478;0.8335542622925673;-0.424455017500966;-0.4244550145975181;0.8004408605127514;0.38201935991088004;0.8868052796487053
38.881265;1.0565592352038347;0.8379819895196274;0.7929636826053782;-0.4192957102504084;-0.39683195663834314;1.0472364330859139;9.999537617719037;0.8335554626695539;-0.4244550175838295;-0.424455014466629;0.8003623222897309;0.3820227303608596;0.8867338768472766
38.891265;1.0565652924114197;0.8379085816023928;0.7928881612220602;-0.4192978129843293;-0.3968316881001162;1.0472433267533;9.999527889143538;0.833556747453976;-0.42445501765987864;-0.4244550143312789;0.8002898049431165;0.38202509529299;0.8866674960545079
38.901265;1.056570045283433;0.8378401954160918;0.7928185107204884;-0.4192983956945799;-0.3968305003991617;1.0472492575284358;9.999518179218427;0.8335581091386136;-0.4244550177301958;-0.42445501419386666;0.8002223102181948;0.3820274567192826;0.8866056641700033
38.911265;1.0565754153320397;0.8377784658321944;0.7927548330377364;-0.4192997827904531;-0.39682987039371675;1.0472552185569461;9.999508511994616;0.8335595414345199;-0.4244550177957335;-0.42445501405673314;0.8001618389556007;0.38202881671237554;0.8865497541820151
38.921265;1.0565797431031354;0.8377238131235292;0.7926987663541394;-0.4192998080615292;-0.39682836936934146;1.0472602050957158;9.999498912487429;0.8335610391207212;-0.4244550178572467;-0.42445501392216906;0.8001083912869349;0.3820311772830964;0.8865006266698878
38.931265;1.0565837146797907;0.8376777483796367;0.7926512199747514;-0.41930053693556957;-0.3968276922906509;1.0472652146796309;9.999489406688397;0.8335625976390394;-0.4244550179151424;-0.42445501379238876;0.8000629672097477;0.3820335405412972;0.8864587521241392
38.941265;1.0565873243973227;0.8376380146081432;0.7926100551350358;-0.41930260586172474;-0.39682844152168656;1.0472692466914615;9.999480013694386;0.8335642126780571;-0.42445501796928237;-0.42445501366973376;0.8000255669017216;0.3820349087442668;0.886423699799119
38.951265;1.056589875127559;0.8376079464948646;0.7925789432305432;-0.41930380958145036;-0.396828789878093;1.0472723018414045;9.999470734167536;0.8335658794555527;-0.42445501801901;-0.42445501355684084;0.7999971905309525;0.382036283900021;0.8863968050296265
38.961265;1.0565916324956621;0.837585565337216;0.7925558046693075;-0.4193029986817838;-0.39682754792038444;1.0472743818139323;9.999461545223213;0.8335675917730185;-0.4244550180634609;-0.4244550134564912;0.7999778379169137;0.3820376672906438;0.886378070989284
38.971265;1.0565930124549368;0.8375732318842037;0.7925425544081488;-0.41930370586193305;-0.39682790084577396;1.0472764893224074;9.999452405657559;0.8335693417075807;-0.4244550181017996;-0.4244550133711514;0.7999665083382322;0.38203905965371254;0.8863665985369514
38.981265;1.0565940092746138;0.8375680512378332;0.7925364498927117;-0.4193043066421203;-0.3968283112575477;1.047277628595411;9.99944327051093;0.8335711204396143;-0.42445501813332304;-0.42445501330251756;0.7999642006202269;0.38203946176763753;0.8863628620553324
38.991265;1.0565941948086552;0.837573457533388;0.7925410540496929;-0.4193045181314628;-0.3968286696084117;1.0472788055138924;9.999434106032226;0.8335729193638612;-0.4244550181577322;-0.42445501325159496;0.7999719137165129;0.3820408746955718;0.8863686291622462
39.001265;1.0565932905249684;0.8375862759301455;0.7925535619855005;-0.41930450127253843;-0.3968292298834638;1.0472790266034226;9.999424892712575;0.8335747302664552;-0.42445501817523673;-0.4244550132191407;0.7999876473678333;0.3820412997803782;0.8863812366101238
39.011265;1.0565919811150646;0.8376073775744105;0.7925742763327313;-0.4193040599048161;-0.39682954656748076;1.0472782970489125;9.999415615767195;0.8335765447070618;-0.4244550181861323;-0.4244550132057859;0.8000114025116337;0.38204173863697843;0.8864011183267837
39.021265;1.0565902609673732;0.8376370802236165;0.792603495887932;-0.4193043238990693;-0.39683068895135915;1.047276619290814;9.999406254331973;0.8335783540163331;-0.42445501819039466;-0.4244550132118478;0.80004318148828;0.3820421929504501;0.8864282759762576
39.031265;1.0565877050902874;0.8376736604003487;0.7926399048217185;-0.41930402076487555;-0.3968316108734082;1.0472749932982348;9.999396782919243;0.8335801503049378;-0.4244550181876486;-0.4244550132372971;0.8000829876629828;0.382041664120708;0.8864622787846582
39.041265;1.0565844610143988;0.8377176056002609;0.7926838533554608;-0.41930281720134877;-0.396831940389485;1.0472734174408957;9.999387184380632;0.8335819271526337;-0.42445501817732484;-0.4244550132819038;0.8001298244872651;0.38204115289332785;0.8865026545433311
39.051265;1.0565817595827534;0.8377674087343842;0.792732993971668;-0.4193038678203348;-0.3968341997961738;1.047270888908546;9.999377459790544;0.8335836791714392;-0.4244550181589175;-0.42445501334525454;0.8001836946091507;0.38204065900820755;0.8865494022515251
39.061265;1.056577943638292;0.8378239741377502;0.792789429414703;-0.41930242677329527;-0.39683451888830623;1.0472674037610017;9.999367630146896;0.8335854015351366;-0.4244550181321675;-0.42445501342667447;0.8002425990677475;0.38204018124910905;0.8866007165571742
39.071265;1.0565731602977897;0.8378827709159636;0.7928487647553614;-0.4193020110905716;-0.39683616978666747;1.047263956835798;9.999357731626805;0.8335870906358266;-0.42445501809708297;-0.4244550135253541;0.8003065366647786;0.3820397180591057;0.8866565971036817
39.081265;1.0565689104238147;0.8379479024660953;0.7929137599195966;-0.4193012696427264;-0.39683730876761764;1.0472605417155618;9.999347803291842;0.8335887448020213;-0.42445501805381924;-0.4244550136406301;0.8003735043088401;0.3820392680728596;0.8867152380136903
39.091265;1.056563957372464;0.8380144022690271;0.7929806441051486;-0.4193000847836844;-0.39683828770716717;1.047257150498445;9.999337875785445;0.8335903637730774;-0.42445501800229624;-0.42445501377207917;0.8004454979619154;0.38203782995060237;0.8867780116139135
39.101265;1.0565592619711688;0.8380840521566627;0.7930503831708818;-0.4192987349502718;-0.39683900855788834;1.0472527739048807;9.999327973142083;0.8335919477510204;-0.424455017941759;-0.42445501391934715;0.8005185130559819;0.38203740195742764;0.886842167927335
39.111265;1.0565538620981512;0.8381550642732952;0.7931220069683513;-0.4192969409720396;-0.39683956860913616;1.0472484025391902;9.999318122731651;0.8335934967905014;-0.4244550178707511;-0.42445501408196656;0.800593544704224;0.3820359821318617;0.8869077459126855
39.121265;1.0565491435725844;0.8382272386196861;0.7931942858054616;-0.4192960783004412;-0.3968407500769239;1.047245027919382;9.999308357331063;0.8335950103072451;-0.424455017787579;-0.4244550142593947;0.8006685882647044;0.3820345687639675;0.8869733689581388
39.131265;1.0565434559627782;0.8382964702324961;0.7932645741787749;-0.41929525149473734;-0.396842326811731;1.047240642543836;9.999298708057887;0.8335964868948285;-0.4244550176908273;-0.42445501445120143;0.8007426400896673;0.38203316044947955;0.8870381315459263
39.141265;1.0565387289587937;0.8383660132564793;0.7933345040914339;-0.41929388825871716;-0.39684303408406724;1.047236239961951;9.999289205390317;0.8335979247761859;-0.4244550175794697;-0.42445501465706476;0.8008166982202974;0.38203175593543387;0.8871029328365191
39.151265;1.0565337334145004;0.83843348459817;0.7934027429922058;-0.41929236606947706;-0.3968436924875007;1.0472328146612742;9.999279888586614;0.8335993224909223;-0.42445501745275793;-0.4244550148765211;0.8008877623428674;0.38203135410549305;0.8871654925029648
39.161265;1.0565294360634083;0.8384972814372916;0.7934670461471645;-0.41929191865846743;-0.39684510819082985;1.0472293617377537;9.999270801738021;0.8336006787682543;-0.4244550173103022;-0.42445501510879985;0.8009548326554963;0.38202995403079537;0.8872240432013327
39.171265;1.0565258408822442;0.8385582179629877;0.7935281774850226;-0.41929109829582234;-0.3968459110008086;1.0472258768652718;9.999261977316515;0.8336019915018578;-0.4244550171521803;-0.42445501535280744;0.8010189086344666;0.3820285551585264;0.887279913395057
39.181265;1.05652171744348;0.8386135952039674;0.7935845017879982;-0.41928915286469054;-0.39684585243917586;1.0472233562100763;9.999253431400458;0.8336032572035913;-0.4244550169788236;-0.4244550156070583;0.8010779885009276;0.3820271574523963;0.8873312916598536
39.191265;1.0565183010620518;0.838664175437201;0.7936358067079599;-0.4192886019068809;-0.3968468538569986;1.0472207965150488;9.999245174532843;0.8336044716291791;-0.42445501679092723;-0.42445501586957035;0.8011320690668673;0.3820267610062418;0.887378601416412
39.201265;1.0565150501649736;0.8387066819463384;0.7936793910717037;-0.4192876870340545;-0.39684745467804644;1.0472191959990171;9.999237217003863;0.8336056307005233;-0.4244550165895185;-0.42445501613797715;0.8011801462109808;0.3820253652974535;0.8874200728803292
39.211265;1.056513470594377;0.8387458644842382;0.7937186131248734;-0.41928731664091506;-0.39684794951332836;1.04721755502705;9.999229562187951;0.8336067307818397;-0.42445501637583494;-0.42445501640990974;0.8012212161593126;0.3820249690288893;0.8874556601845744
39.221265;1.0565110972614395;0.8387763217245956;0.79375020832774;-0.4192859862761533;-0.3968478412107981;1.0472158751189222;9.999222204311488;0.833607768588625;-0.42445501615097875;-0.4244550166833592;0.8012562759998632;0.3820235709467997;0.8874854023967431
39.231265;1.0565101289934533;0.8388002833616471;0.7937746329711431;-0.41928536432694047;-0.39684788398315474;1.0472161572499106;9.999215135007352;0.8336087413920772;-0.424455015915824;-0.4244550169567382;0.8012833229032736;0.3820231705172326;0.8875083524786922
39.241265;1.0565105680148443;0.8388163015609633;0.7937905146385845;-0.41928463951362555;-0.39684730999098267;1.0472154015895418;9.999208350228512;0.8336096474005371;-0.4244550156711455;-0.4244550172287079;0.801302353594642;0.3820227676200191;0.8875240763967096
39.251265;1.0565102196266163;0.838825044811043;0.7938001355906752;-0.4192837674366334;-0.3968469021557682;1.0472166089021575;9.999201853321509;0.8336104860204433;-0.42445501541757025;-0.4244550174980129;0.801314364741941;0.38202336204234283;0.8875339029600062
39.261265;1.0565110092043832;0.8388255674513285;0.7938011539572395;-0.4192845793320411;-0.39684767065545556;1.0472177819044253;9.999195654654986;0.8336112578897759;-0.4244550151555286;-0.42445501776355254;0.8013173536899133;0.38202295348945814;0.8875351618510977
39.271265;1.0565122446682786;0.8388186237686174;0.7937948022534959;-0.4192843732238252;-0.39684731779593674;1.047218925106318;9.999189772561625;0.833611964639446;-0.42445501488542053;-0.4244550180246255;0.8013133187691619;0.38202354168246777;0.8875305153069081
39.281265;1.0565148880809918;0.8388037422028363;0.7937799103718808;-0.4192840645629886;-0.39684634849903977;1.0472220433427317;9.999184234110897;0.8336126084696859;-0.424455014607769;-0.4244550182808281;0.8013012586479897;0.3820231261306256;0.887518196364928
39.291265;1.0565177063711277;0.8387822485156805;0.7937586609481123;-0.41928420571332187;-0.39684574894358327;1.047225140717392;9.999179070388168;0.833613191527125;-0.42445501432325483;-0.42445501853161643;0.8012811713208909;0.3820237058805241;0.8874990622623139
39.301265;1.056520972786105;0.8387532924444668;0.7937300474783038;-0.41928332825362996;-0.39684402742837915;1.047228221073068;9.999174312085458;0.8336137154433315;-0.4244550140326551;-0.42445501877611747;0.8012550536084159;0.3820252794494183;0.8874749145651482
39.311265;1.056524419974006;0.8387169145126967;0.7936943135730702;-0.4192843481510013;-0.39684404567681636;1.047232288911042;9.999169986766068;0.8336141816709222;-0.42445501373673566;-0.4244550190131897;0.8012209011943077;0.3820258447992091;0.8874430834486019
39.321265;1.0565285951375567;0.8386736744003995;0.7936515820591052;-0.4192836921473637;-0.39684221796765307;1.0472363494221344;9.999166110941808;0.8336145923165291;-0.42445501343621056;-0.4244550192414561;0.8011797093198363;0.3820263994128112;0.8874048981210917
39.331265;1.0565339241143936;0.8386259329817496;0.7936037715659954;-0.41928489307157973;-0.3968417301400575;1.0472414080903352;9.99916268601609;0.8336149504896954;-0.424455013131718;-0.42445501945938313;0.801133473879707;0.38202794060677564;0.8873625899550833
39.341265;1.056539029955476;0.8385721259975255;0.7935504400343074;-0.4192846316372302;-0.39683995995322585;1.0472474705853652;9.999159706312266;0.8336152599393624;-0.42445501282377496;-0.42445501966539695;0.8010821916469827;0.3820294659732183;0.8873157235625623
39.351265;1.0565448810385258;0.8385135485285933;0.7934920900310006;-0.41928576450269756;-0.39683924959621514;1.0472525424117942;9.999157166155642;0.8336155246176283;-0.4244550125128014;-0.42445501985788797;0.8010248595657564;0.38203097369412414;0.8872633912708968
39.361265;1.0565512110557727;0.8384512288600787;0.7934298991162451;-0.4192860509699894;-0.3968375800970837;1.04725862805346;9.99915505889521;0.8336157482583654;-0.42445501219925785;-0.4244550200351976;0.8009644745128383;0.38203246251009204;0.8872082961970671
39.371265;1.0565573316232302;0.8383857448914431;0.7933649360866342;-0.4192864973123498;-0.39683616355234697;1.0472657305343414;9.999153376056539;0.8336159337634884;-0.424455011883732;-0.4244550201957137;0.8009000338000098;0.38203393138341785;0.8871495317872734
39.381265;1.0565642069528174;0.8383188822793814;0.7932981720782974;-0.4192873820441007;-0.39683490200106686;1.0472718517252166;9.999152111312876;0.8336160829462093;-0.4244550115667961;-0.42445502033802135;0.800833535466913;0.38203637930462686;0.8870893299133245
39.391265;1.0565711460509006;0.8382497692219157;0.7932293049454031;-0.4192888999682065;-0.39683423953853325;1.047277992540376;9.99915126516471;0.833616196709841;-0.4244550112488316;-0.42445502046105366;0.8007659782150316;0.3820378056371201;0.887027727681524
39.401265;1.0565778777441466;0.8381786203533046;0.7931587438575906;-0.4192902587850244;-0.39683352805206634;1.0472851528248537;9.999150843204681;0.8336162749192509;-0.4244550109300148;-0.4244550205642272;0.8006963616433818;0.38204021054884324;0.8869646795500811
39.411265;1.0565849427874117;0.8381080775769573;0.7930885843397747;-0.4192909583246381;-0.3968320906298501;1.0472923317422318;9.999150848090027;0.8336163159009525;-0.42445501061040714;-0.4244550206475138;0.8006266864595162;0.3820415948928638;0.8869011252262284
39.421265;1.0565917973741084;0.8380380778812029;0.7930191743524079;-0.41929199251821503;-0.3968310714838648;1.0472985284316327;9.999151275922694;0.8336163165004717;-0.42445501029003635;-0.42445502071142016;0.800558953915678;0.3820439598308594;0.8868397278268243
39.431265;1.0565989813230297;0.8379701351919774;0.792951538691258;-0.41929317968947666;-0.3968300951674597;1.0473047416701953;9.999152123995659;0.833616273197165;-0.4244550099687854;-0.4244550207569336;0.8004911649901666;0.38204630676981144;0.8867782492195494
39.441265;1.0566055301158361;0.8379047270161313;0.7928868486263898;-0.4192936053462378;-0.3968286577368808;1.0473109689507765;9.999153399353107;0.8336161832216151;-0.42445500964632177;-0.4244550207854474;0.8004263203027772;0.3820476374675119;0.8867189640112897
39.451265;1.0566124041343268;0.837841382789132;0.792823932507877;-0.4192941846193902;-0.3968272637919985;1.0473172061133056;9.999155116840795;0.8336160446378832;-0.42445500932237895;-0.4244550207985496;0.8003644208821837;0.38204995394002816;0.8866627324730247
39.461265;1.0566186373262783;0.8377834766874197;0.7927667018127925;-0.4192956275069447;-0.39682694683061503;1.0473234473523334;9.999157292581513;0.8336158558679281;-0.42445500899697847;-0.4244550207977019;0.800306468639573;0.38205125825604025;0.8866095949929476
39.471265;1.0566254585019483;0.8377293677021124;0.7927126735648201;-0.4192962511235784;-0.39682565093416694;1.0473286861120776;9.999159938961142;0.8336156151756966;-0.42445500867025354;-0.42445502078417885;0.8002524657140286;0.3820535523666754;0.8865604137097861
39.481265;1.0566306669897734;0.8376785974753067;0.7926630577172741;-0.4192963304538102;-0.39682446114680475;1.0473339169806726;9.999163060170956;0.8336153199908681;-0.42445500834207034;-0.4244550207594116;0.8002034134127466;0.3820548381336664;0.8865152300773159
39.491265;1.0566364547881049;0.837634523237067;0.7926193803436017;-0.4192972159199215;-0.3968238307893621;1.0473391366620957;9.999166648454525;0.8336149664293219;-0.42445500801167896;-0.4244550207253436;0.8001603116593947;0.38205611763682723;0.8864753782434157
39.501265;1.0566406213037385;0.8375952388741701;0.79258148072223;-0.41929837034110035;-0.39682407623325694;1.0473423436574145;9.999170679621201;0.833614549647301;-0.42445500767765915;-0.4244550206845281;0.8001221593758783;0.3820583932106457;0.8864403879055344
39.511265;1.0566456278767251;0.8375632514574133;0.7925498753557533;-0.4192996762468357;-0.39682415990183184;1.0473465375172881;9.999175111785288;0.8336140648117301;-0.42445500733836566;-0.42445502063997453;0.8000909554904625;0.38205966685758513;0.8864112038412553
39.521265;1.0566492728881278;0.8375374684319572;0.792525170699514;-0.4192991483556416;-0.396823027694679;1.0473497177396458;9.99917989364725;0.8336135077915355;-0.4244550069924984;-0.4244550205947896;0.8000656997782157;0.38206093957235276;0.8863873572905101
39.531265;1.0566525141130296;0.8375180530190092;0.7925067919744253;-0.4192999618515019;-0.3968233230859057;1.0473518832433109;9.999184973769136;0.8336128753368901;-0.4244550066391651;-0.4244550205517907;0.8000473930790731;0.38206121134239973;0.886369322173897
39.541265;1.056655346997179;0.8375058185943085;0.7924955019191706;-0.4193006689169182;-0.3968236758766956;1.047354032686733;9.999190301809499;0.8336121652114808;-0.42445500627756416;-0.4244550205132731;0.800036036690894;0.38206248188573344;0.8863579626661043
39.551265;1.0566577666251042;0.8375007656888335;0.7924912935639384;-0.41930126971052406;-0.39682408622474813;1.0473551643579977;9.999195826730165;0.8336113765149856;-0.4244550059069116;-0.42445502048101735;0.8000316314516249;0.3820627513050836;0.8863524190205577
39.561265;1.0566600383739535;0.8375023613287924;0.7924934510821947;-0.4193014266472789;-0.39682413297143626;1.047356275693717;9.999201496188938;0.8336105099357182;-0.42445500552654364;-0.42445502045638855;0.8000341773116432;0.38206402012649643;0.8863535558112797
39.571265;1.056660923555332;0.8375104846633256;0.7925027762081907;-0.41930088078757705;-0.39682403425295987;1.0473563634927014;9.99920725791478;0.8336095675210887;-0.4244550051357961;-0.4244550204403104;0.8000436733220907;0.3820642889138999;0.8863605141730648
39.581265;1.056661380177504;0.8375246623265967;0.7925180900574643;-0.41930054643496645;-0.3968242938232725;1.047356424761585;9.999213063996423;0.8336085519606989;-0.4244550047340005;-0.42445502043331923;0.8000591178021724;0.38206455785603277;0.8863728267616118
39.591265;1.056662367089376;0.8375466817437863;0.792540353870636;-0.4193007021283257;-0.39682481374994166;1.0473554572565142;9.99921887623477;0.8336074655607584;-0.4244550043209126;-0.42445502043572675;0.800081508819033;0.38206382663722366;0.8863909694751189
39.601265;1.05666168506605;0.837573188959715;0.7925680331604826;-0.4192999976596648;-0.39682514091879045;1.0473544594646416;9.9992246668113;0.8336063094546773;-0.42445500389698676;-0.42445502044757566;0.8001088447534751;0.38206409451423656;0.8864140042119669
39.611265;1.0566608359949416;0.8376052211765448;0.7926009755447624;-0.41929916626282454;-0.39682540434676866;1.0473534304175038;9.999230406870456;0.833605083876994;-0.42445500346304993;-0.42445502046861644;0.8001431245242945;0.3820633604469795;0.88644287854292
39.621265;1.0566602404617642;0.8376433698897708;0.7926394220198489;-0.4192997974643703;-0.3968269501842627;1.0473513694029386;9.99923605364028;0.8336037890164186;-0.4244550030198417;-0.42445502049861855;0.8001813476728146;0.38206362331613625;0.8864757523365578
39.631265;1.0566582455632108;0.837684021749739;0.7926811935547098;-0.41929841748026786;-0.3968271121751455;1.0473482760554123;9.99924155522358;0.8336024253523991;-0.4244550025679059;-0.42445502053766737;0.8002235145099866;0.38206288219173434;0.8865117688475223
39.641265;1.0566565089222022;0.8377304662199102;0.7927281629407607;-0.41929736921500976;-0.3968274862646171;1.047346150783089;9.999246863378367;0.8336009939326295;-0.42445500210770926;-0.42445502058604456;0.8002706260812859;0.3820621364608338;0.8865522665099549
39.651265;1.0566550339062428;0.8377793085451662;0.7927771200797314;-0.4192976061608811;-0.3968289748368208;1.0473429942113308;9.999251934843578;0.8335994971031776;-0.4244550016397382;-0.42445502064388896;0.8003206841039872;0.38206138566270886;0.8865954455950978
39.661265;1.0566525904694497;0.83783123279237;0.7928296433877878;-0.4192974210403098;-0.3968304253367109;1.0473398061544341;9.999256728653176;0.8335979386870523;-0.42445500116453805;-0.4244550207110066;0.8003726911056952;0.3820596293606455;0.8866399784042789
39.671265;1.056649724733076;0.8378837168529849;0.7928829468372053;-0.4192953258189618;-0.396830226004938;1.0473355856213709;9.999261213264758;0.8335963233636147;-0.4244550006826833;-0.42445502078678843;0.80042765044634;0.382058867162452;0.8866876357003934
39.681265;1.0566478259460692;0.8379394492375646;0.7929385443845781;-0.41929431953331847;-0.3968306955461891;1.0473323313925071;9.999265376111891;0.8335946561809278;-0.4244550001947598;-0.4244550208702058;0.8004825660518637;0.38205809833223153;0.8867352871153238
39.691265;1.0566449741835378;0.8379948493229696;0.7929945001828985;-0.4192938445306896;-0.39683202925529365;1.0473290427245439;9.999269222260011;0.833592942555344;-0.424454999701495;-0.42445502096004883;0.8005384422159602;0.3820563212331119;0.886783413014747
39.701265;1.0566428273703206;0.8380488565394619;0.793048577181739;-0.4192938081704317;-0.3968335181488203;1.0473247202185043;9.99927276123981;0.8335911886616314;-0.4244549992039031;-0.42445502105506755;0.8005942837090827;0.3820555334217499;0.8868319813574108
39.711265;1.0566400048101192;0.8381024740174817;0.7931027712110562;-0.4192913869985726;-0.39683300958691553;1.0473213658405591;9.999275992426751;0.8335894018053184;-0.42445499870323894;-0.4244550211536713;0.8006490957586598;0.38205373219497274;0.8868792363136744
39.721265;1.0566378932000011;0.8381550003262221;0.7931553880401028;-0.4192905348191255;-0.3968337260260208;1.0473179820276644;9.999278903697984;0.8335875901660714;-0.42445499820080107;-0.42445502125373485;0.8007018833347707;0.38205291497682325;0.8869251442471031
39.731265;1.056636496627026;0.8382061115072857;0.7932061290365326;-0.4192901218208234;-0.39683459820311695;1.0473145710818934;9.99928148735915;0.8335857620992828;-0.4244549976977047;-0.424455021352918;0.8007526503209188;0.3820510794221391;0.8869688506669027
39.741265;1.0566351273603993;0.8382534842147412;0.7932533221399134;-0.41928953148705894;-0.39683530240061743;1.0473121346369485;9.999283756725992;0.8335839257648153;-0.4244549971947165;-0.42445502144892705;0.800800399322224;0.38205022334937383;0.8870103210182558
39.751265;1.0566332459240313;0.8382967340058156;0.7932970175049929;-0.4192886280391836;-0.3968359136733554;1.0473086726429939;9.999285744892617;0.8335820892673552;-0.4244549966922161;-0.42445502153947273;0.8008451315179185;0.38204834480316147;0.8870486995668267
39.761265;1.0566320864901693;0.8383359827447942;0.793336410738381;-0.4192876708264835;-0.39683621420043635;1.0473061829119323;9.999287490809587;0.8335802610075869;-0.4244549961902865;-0.4244550216224597;0.8008848463619945;0.3820474422988453;0.8870830464011443
39.771265;1.0566313775943992;0.8383717630948934;0.7933722152805486;-0.4192869981793935;-0.396836626005362;1.0473046618384263;9.999289032122084;0.8335784497065577;-0.42445499568886713;-0.4244550216963925;0.8009205417779872;0.3820465148737658;0.8871138354052368
39.781265;1.0566313898466873;0.8384024112513601;0.7934026588532104;-0.4192865905858522;-0.3968370288584884;1.04730210528323;9.999290409169602;0.833576663577755;-0.4244549951877049;-0.4244550217604314;0.8009512147994804;0.38204556190109307;0.8871401648694011
39.791265;1.056631851815038;0.8384270102562404;0.7934270840409412;-0.4192859745153745;-0.39683707639760735;1.0473005089509995;9.99929166742547;0.8335749094496594;-0.42445499468615067;-0.42445502181415046;0.8009768621038422;0.3820445828602377;0.8871620352868808
39.801265;1.0566330328211722;0.8384464725420276;0.793446158587166;-0.419285624056782;-0.3968371155519414;1.0472998688985047;9.999292854609294;0.8335731930484047;-0.4244549941831946;-0.4244550218573174;0.8009964800679025;0.3820435772089998;0.8871785447801058
39.811265;1.0566334247900295;0.8384597562853384;0.7934600339733363;-0.419284806595338;-0.3968370180799106;1.0472991822669353;9.999294019074483;0.8335715198125001;-0.42445499367762896;-0.42445502188964873;0.8010100646794001;0.3820425445397284;0.887189694299422
39.821265;1.0566354905913802;0.8384682349270506;0.7934681638928649;-0.4192837221278781;-0.39683604662032007;1.0472994472236596;9.99929520745313;0.8335698949380715;-0.42445499316808133;-0.42445502191070716;0.8010176119081105;0.38204148485103506;0.8871954846835162
39.831265;1.0566379920069544;0.8384695228643754;0.7934692229701905;-0.4192827481308751;-0.39683502178340807;1.0472996619175332;9.999296459969718;0.8335683229517017;-0.42445499265305175;-0.42445502192013806;0.80101911855996;0.382041398544175;0.8871963466782243
39.841265;1.056640653603218;0.8384644695395733;0.7934642248528478;-0.41928335268673056;-0.3968354348598517;1.047299823606101;9.999297810362823;0.8335668076712988;-0.4244549921310382;-0.42445502191788737;0.8010145829434296;0.38204028598274103;0.8871914185590924
39.851265;1.0566440135444204;0.8384539494380798;0.7934535962045153;-0.4192830932354694;-0.39683477045405874;1.0473009290632398;9.999299291514232;0.8335653522630707;-0.4244549916007633;-0.4244550219041634;0.8010040046349106;0.3820401469112882;0.8871815599011296
39.861265;1.0566477964111867;0.8384388128795186;0.7934383504492947;-0.4192834377313127;-0.39683451972463163;1.0473029758597063;9.999300939479495;0.8335639590997405;-0.4244549910614572;-0.4244550218793287;0.8009873838621838;0.3820399803659095;0.8871663377540308
39.871265;1.0566510336036494;0.8384155071953583;0.7934158514014154;-0.4192821652895746;-0.3968329422134706;1.0473039630676249;9.999302791141172;0.8335626296381832;-0.4244549905128773;-0.4244550218438418;0.8009647211284487;0.38203978514045334;0.8871457491874797
39.881265;1.0566556426700582;0.8383885598125922;0.793388940339087;-0.4192832234357231;-0.3968330510151189;1.0473068912208667;9.99930487826531;0.8335613641319052;-0.42445498995491987;-0.4244550217983335;0.8009370167780594;0.382039560201111;0.8871206937129141
39.891265;1.0566609244189926;0.838356145582432;0.793356410166762;-0.41928341677766884;-0.39683208154401156;1.0473087624516288;9.99930722457652;0.8335601611796204;-0.4244549893872997;-0.4244550217436849;0.8009032707125087;0.3820393048090229;0.8870902658971713
39.901265;1.0566656392054616;0.8383184600673975;0.7933193723391033;-0.4192836160467759;-0.39683132120843584;1.0473115805376796;9.99930984609879;0.8335590175837609;-0.424454988809714;-0.4244550216808216;0.8008654827616905;0.38204001855435565;0.8870566990417551
39.911265;1.05667197924699;0.8382774129728314;0.7932779847680369;-0.4192843587364772;-0.3968304538579026;1.0473153500883345;9.999312751398145;0.8335579287653125;-0.42445498822212613;-0.42445502161048354;0.8008236534418199;0.3820397013632703;0.8870191302971904
39.921265;1.0566777457860588;0.838232225216814;0.7932331586068012;-0.41928478851654094;-0.3968294938277123;1.0473180756130922;9.999315949597383;0.8335568896281887;-0.42445498762489126;-0.4244550215331849;0.8007777842743323;0.3820403534542467;0.886978420144898
39.931265;1.0566834784617234;0.838183278688049;0.7931848472683053;-0.41928504113522397;-0.39682836603380833;1.0473217616388413;9.999319464177704;0.8335558955586453;-0.4244549870189534;-0.42445502144912484;0.8007278772558959;0.3820409752634019;0.8869341378734154
39.941265;1.0566898665051345;0.838132574424545;0.7931344231350332;-0.4192846030494123;-0.39682632467682055;1.0473254133076806;9.999323328769467;0.8335549430452713;-0.42445498640586793;-0.42445502135813007;0.8006759340681034;0.3820415672863571;0.8868880885411345
39.951265;1.056695945108757;0.8380789625311409;0.7930815178157664;-0.4192854553394953;-0.39682560623026236;1.0473300361610904;9.99932756714325;0.8335540296304622;-0.42445498578733;-0.424455021259816;0.800621955728446;0.38204212971714296;0.8868402717159304
39.961265;1.0567017125687728;0.8380243857697238;0.7930279676876066;-0.4192858315818522;-0.39682453886373836;1.0473336353422156;9.999332186617067;0.8335531534554108;-0.42445498516472985;-0.4244550211538065;0.8005669424110454;0.38204266212292004;0.8867915889410453
39.971265;1.0567086723655283;0.8379687534330235;0.7929725553036904;-0.41928678284110793;-0.39682355232212335;1.0473372155053937;9.99933718600845;0.8335523125461621;-0.42445498453916747;-0.42445502103986055;0.800509893210446;0.3820431636561093;0.8867411368383434
39.981265;1.056714357416528;0.8379129537748228;0.7929179692159481;-0.4192874731357855;-0.3968227819304744;1.047341781625407;9.999342558859952;0.8335515040758938;-0.42445498391168196;-0.42445502091787574;0.8004538065223052;0.38204363357141097;0.886691622056318
39.991265;1.056720964644861;0.837857769684649;0.7928632973993964;-0.4192887581781695;-0.39682221276596513;1.0473453394776937;9.999348296360798;0.8335507243593684;-0.4244549832833912;-0.4244550207877054;0.8003976808065344;0.382044071435433;0.8866421409145988
40.001265;1.0567268413917497;0.8378036209036174;0.7928101746554095;-0.41928847072489256;-0.39682041504198207;1.0473488952258514;9.999354401570415;0.8335499696397455;-0.4244549826554506;-0.424455020648821;0.8003425147808724;0.3820454770224446;0.8865940246811033
40.011265;1.0567329531338152;0.8377506728103783;0.7927580325222483;-0.41928978598661787;-0.3968200323278295;1.0473524547144286;9.999360901054095;0.8335492367912902;-0.4244549820289134;-0.42445502050023154;0.8002893074015094;0.3820458501716814;0.8865473117168285
40.021265;1.0567390332294546;0.8377010870165504;0.7927091173072589;-0.4192901456950123;-0.3968187451652921;1.0473560226679166;9.99936784095884;0.83354852341071;-0.42445498140466387;-0.4244550203408227;0.8002380582751069;0.3820461908243189;0.8865024307515301
40.031265;1.0567441243015123;0.8376525882303882;0.7926619934119359;-0.4192918495354634;-0.3968190915130434;1.0473596019128457;9.999375276820068;0.8335478274547165;-0.4244549807834806;-0.42445502016955283;0.8001887681055564;0.3820464992117495;0.8864593802318848
40.041265;1.0567487735451713;0.8376071878677864;0.792618151757088;-0.41929213839829654;-0.39681825676196025;1.0473621932859716;9.999383267796821;0.8335471467194202;-0.4244549801662159;-0.4244550199851473;0.8001434384646594;0.38204677594409886;0.886419963759498
40.051265;1.0567539490039688;0.8375666779655511;0.7925785587492672;-0.4192912913884841;-0.3968161435836193;1.0473657965039476;9.999391876420459;0.8335464784679937;-0.4244549795540082;-0.4244550197857153;0.8001020709008573;0.38204702201812724;0.8863841804562382
40.061265;1.0567591140665193;0.837530506729866;0.7925430908077198;-0.4192928803208484;-0.3968163357218627;1.0473674113618643;9.999401168203022;0.8335458193911005;-0.4244549789482874;-0.42445501956890386;0.8000646662407122;0.3820472387767838;0.8863520296846336
40.071265;1.0567628886641505;0.8374982425229551;0.7925123709682733;-0.419293270987651;-0.3968159134630487;1.0473700383034412;9.999411205635042;0.8335451654509962;-0.4244549783505493;-0.4244550193325987;0.8000312244029847;0.3820474276714207;0.8863235107201631
40.081265;1.0567659664511753;0.8374699465769115;0.7924859340185154;-0.4192937158185516;-0.39681580228082186;1.0473716782246532;9.999422039174615;0.8335445114430117;-0.42445497776223456;-0.42445501907546607;0.8000037443521392;0.38204758995568877;0.8863004273840074
40.091265;1.0567695807107116;0.8374468713224242;0.7924640382582774;-0.41929415608731335;-0.3968154834249553;1.0473733320699101;9.999433702489243;0.8335438513502907;-0.4244549771847988;-0.42445501879695985;0.7999802243668445;0.38204672655412064;0.8862805429838443
40.101265;1.056772767527488;0.8374298082151104;0.792448154257781;-0.4192948078308215;-0.3968155228880919;1.047374000751922;9.999446214827847;0.8335431796734659;-0.4244549766196105;-0.42445501849707545;0.7999626627345177;0.3820468380755914;0.8862665227988796
40.111265;1.056775524666902;0.837418437806529;0.7924379798541289;-0.4192945410247226;-0.39681485124354254;1.047374686047263;9.999459586706207;0.8335424924195546;-0.4244549760676601;-0.424455018175971;0.7999490583463085;0.38204592499932316;0.8862556976891987
40.121265;1.0567775779078936;0.8374110319661799;0.7924320830390371;-0.41929432908008935;-0.39681449138860075;1.0473743920894378;9.999473824140821;0.8335417873456447;-0.424454975529529;-0.42445501783357287;0.7999424110321974;0.38204598813255514;0.886251633709164
40.131265;1.056779193373791;0.8374096343103482;0.7924321951075562;-0.41929432897030045;-0.3968144902221604;1.0473741258760392;9.999488930271282;0.833541063694922;-0.42445497500568224;-0.42445501746946096;0.7999407215861056;0.38204502892475545;0.8862516617281284
40.141265;1.0567800954542752;0.837412199544467;0.7924365832438319;-0.41929438377803746;-0.39681480090557814;1.0473738960082315;9.999504903653166;0.8335403212588404;-0.42445497449673947;-0.4244550170829962;0.7999429910833039;0.3820440492674523;0.8862553087338917
40.151265;1.0567808209283838;0.8374213681395241;0.7924473399625694;-0.41929399489980573;-0.39681474823877855;1.0473727103821617;9.999521731950054;0.8335395591389642;-0.4244549740035034;-0.42445501667340746;0.799952220137219;0.38204305110067316;0.8862652794175687
