time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
40.161265;1.0567817865336322;0.83743515405298;0.792462269614408;-0.4192942573270182;-0.39681521031253597;1.0473715746256689;9.999539384176137;0.8335387752184993;-0.4244549735268314;-0.42445501623981224;0.7999654092258803;0.382042036106135;0.8862788632636006
40.171265;1.0567810622855005;0.8374522464656383;0.7924815750077129;-0.4192939778527842;-0.3968157809212801;1.0473694922435621;9.999557805930268;0.8335379665459941;-0.42445497306759;-0.42445501578127603;0.7999825596874445;0.38204000555523754;0.8862956253947558
40.181265;1.0567808396380536;0.8374756839300346;0.7925064828698415;-0.4192933760486019;-0.3968158431483447;1.0473674653601857;9.999576919923125;0.8335371299321843;-0.4244549726266785;-0.42445501529678625;0.8000056743756513;0.382038960429859;0.8863182285553738
40.191265;1.0567798812378297;0.837501955135143;0.792534592928014;-0.4192931463641002;-0.39681651739084234;1.0473654949158664;9.999596634760325;0.8335362626675735;-0.42445497220501544;-0.4244550147851959;0.8000317575625785;0.38203690166409005;0.8863430992818634
40.201265;1.0567791465877623;0.8375313989096377;0.7925655020340363;-0.4192927550078328;-0.39681693694393017;1.0473635805041683;9.999616861871536;0.8335353632341969;-0.42445497180347846;-0.42445501424531473;0.8000608140233956;0.3820348301896163;0.886370663720352
40.211265;1.0567776709058143;0.8375648091503789;0.7926006821747297;-0.41929241750930024;-0.3968176672907337;1.0473607204594622;9.999637528492277;0.8335344310755108;-0.4244549714227476;-0.4244550136761112;0.8000938477971524;0.38203374683815666;0.8864022503378983
40.221265;1.0567754531190097;0.8375996099557963;0.7926376933665378;-0.4192916392155773;-0.39681824027993184;1.047357912381441;9.99965857284109;0.8335334656725985;-0.4244549710631977;-0.42445501307707434;0.8001298614613973;0.3820316524403335;0.8864360907709675
40.231265;1.0567744176374754;0.8376382466854195;0.7926774019243126;-0.419291295316039;-0.39681876113823017;1.047355153546651;9.999679931814683;0.8335324662985572;-0.42445497072504434;-0.42445501244861567;0.8001678563498626;0.38202954798983474;0.8864717107149763
40.241265;1.056772366621063;0.8376773687495362;0.7927182792193551;-0.41929003577508656;-0.3968187769111925;1.0473524406641253;9.99970153968134;0.8335314321516482;-0.42445497040859637;-0.42445501179215256;0.8002068334228473;0.3820274346605715;0.8865082053186802
40.251265;1.0567692974251222;0.8377161703775804;0.7927595562938684;-0.41928930859337493;-0.39681965799196706;1.0473497697788483;9.99972333215369;0.8335303619977285;-0.4244549701145138;-0.4244550111098443;0.8002467939884672;0.3820253140271105;0.8865455716125825
40.261265;1.0567674035784222;0.8377576968913328;0.7928024604817306;-0.4192893334151486;-0.3968207875069076;1.0473461370266968;9.999745244252876;0.8335292543854221;-0.424454969844025;-0.4244550104042449;0.8002877398464912;0.38202218835554563;0.886583375578578
40.271265;1.0567654499837194;0.8377989365202861;0.7928450606585598;-0.41928822687891837;-0.3968208462385365;1.0473435392553636;9.99976720766985;0.8335281086223328;-0.42445496959882245;-0.4244550096780953;0.8003286730121361;0.3820200602748097;0.886621573855797
40.281265;1.0567631653429885;0.8378384861833426;0.7928862276946596;-0.41928809294181413;-0.39682192712339703;1.0473409740006399;9.999789156849262;0.8335269249650775;-0.4244549693806371;-0.4244550089343409;0.8003685953210024;0.38201793201475187;0.8866588309257751
40.291265;1.0567608214253754;0.8378777595352085;0.7929270930849404;-0.41928682777627463;-0.39682193734875065;1.0473384392894065;9.99981103985459;0.8335257041319939;-0.4244549691907746;-0.4244550081761411;0.8004075082903651;0.3820158050800271;0.88669514482739
40.301265;1.0567584211231096;0.8379159478294589;0.7929668893815013;-0.41928587954439595;-0.39682224747914785;1.047335933150954;9.99983282234341;0.8335244469868646;-0.42445496902979707;-0.42445500740662706;0.8004444132021894;0.38201368055086143;0.8867296114939553
40.311265;1.0567566611522121;0.8379513457974836;0.793003483475674;-0.41928455882447335;-0.39682194524766895;1.0473334534549987;9.999854479505718;0.8335231542926308;-0.42445496889752243;-0.42445500662859986;0.8004793113539492;0.3820105594919742;0.8867617988997185
40.321265;1.0567545848121307;0.8379839339511328;0.7930375816388788;-0.41928452924547366;-0.39682296669237505;1.0473309987711048;9.999875983126556;0.8335218265374468;-0.4244549687933153;-0.4244550058443927;0.8005122047476522;0.3820084430310351;0.8867925674677973
40.331265;1.0567531610243925;0.8380137318854611;0.7930684827456437;-0.41928412761829215;-0.3968233762201244;1.0473295685430133;9.999897297356586;0.8335204637610744;-0.4244549687163647;-0.4244550050559123;0.800542096576604;0.3820063320629612;0.886820582828334
40.341265;1.0567514348702136;0.8380400842064323;0.7930962905571148;-0.4192827572959001;-0.3968229706735023;1.0473281615713823;9.99991838784807;0.8335190652902016;-0.42445496866580573;-0.4244550042647514;0.8005679907785082;0.38200422698374725;0.8868449415480016
40.351265;1.0567503780100374;0.8380639665574076;0.7931212060665658;-0.4192821453979015;-0.39682302314218365;1.0473267748230193;9.999939231081234;0.8335176301212288;-0.4244549686408235;-0.4244550034722203;0.8005898911775653;0.38200212789162435;0.8868656432030779
40.361265;1.0567497281986522;0.8380822055234438;0.7931404293435923;-0.41928245416951054;-0.39682378894960996;1.0473264037064816;9.999959811440391;0.8335161583032344;-0.4244549686407922;-0.424455002679379;0.8006078008354495;0.38200003509734254;0.8868826881585811
40.371265;1.0567488008592194;0.8380970033296624;0.7931565645790261;-0.4192817947472247;-0.39682374018347016;1.047326042596611;9.999980111549574;0.8335146519467138;-0.42445496866534893;-0.42445500188705654;0.8006217218366619;0.38199794938567744;0.8868960775160956
40.381265;1.056748564408827;0.83810756892334;0.7931681410236024;-0.4192799521377541;-0.3968223118466309;1.0473256851361703;10.000000109036778;0.8335131148216399;-0.42445496871438443;-0.42445500109582884;0.8006306554882126;0.38199687186817466;0.8869053405946664
40.391265;1.0567487528421438;0.8381128130100007;0.7931743299252166;-0.41928016071668245;-0.39682266683908535;1.0473263248786835;10.000019785838777;0.8335115514436869;-0.42445496878807887;-0.42445500030616523;0.8006356023790444;0.38199480379873324;0.8869105186550225
40.401265;1.0567496405931467;0.8381152762193965;0.793177328177334;-0.4192799982571118;-0.39682241091745346;1.0473269561490008;10.000039139833303;0.8335099666763678;-0.4244549688869557;-0.4244549995185198;0.8006355620672025;0.3819937466223333;0.8869115692518734
40.411265;1.0567509583411243;0.8381117847817899;0.7931743286658538;-0.41927962691638937;-0.3968217993153908;1.0473275748413893;10.000058185937698;0.8335083659153255;-0.4244549690117895;-0.4244549987330664;0.8006305333073634;0.38199170217886874;0.8869076292081352
40.421265;1.0567517436759175;0.8381031317468178;0.7931667974658408;-0.4192792617429002;-0.3968213970779397;1.0473291789027415;10.000076950154057;0.8335067550661354;-0.4244549691633913;-0.4244549979494458;0.8006215154285096;0.3819906727694896;0.8869004615831853
40.431265;1.0567534999625823;0.8380911672885879;0.7931553504510209;-0.41927818753713403;-0.39681996227354005;1.0473307679270762;10.000095464000225;0.8335051394677868;-0.42445496934244764;-0.42445499716679086;0.8006065092570451;0.3819896609408868;0.8868878316638724
40.441265;1.0567554116875004;0.8380744185639095;0.7931391997175233;-0.41927950231383354;-0.3968207322434476;1.0473323421777794;10.000113763431743;0.8335035226619837;-0.4244549695494698;-0.4244549963839209;0.800588516009134;0.3819886692572479;0.8868724490759178
40.451265;1.0567582878890132;0.8380540395452883;0.7931188235351508;-0.4192789777453565;-0.39681939986937803;1.04733490193438;10.000131890509198;0.8335019067161694;-0.4244549697847244;-0.42445499559972877;0.8005655357456214;0.381987700114119;0.8868525107816316
40.461265;1.056761583005321;0.8380291547173842;0.793093795444619;-0.41927905571951407;-0.3968184797419932;1.0473374472363202;10.000149887091201;0.8335002937058221;-0.42445497004817084;-0.4244549948135158;0.8005385673718636;0.38198675540216936;0.8868289202126115
40.471265;1.0567646027846596;0.8380011544476205;0.7930659445064571;-0.4192792952294501;-0.3968178142280805;1.0473409778088565;10.000167781355556;0.8334986864670959;-0.42445497033957313;-0.42445499402485815;0.8005086093096638;0.3819858362680149;0.8868025797688226
40.481265;1.0567670748425626;0.8379679952646725;0.7930335336478903;-0.41927953999234635;-0.3968173571478454;1.0473434928607812;10.000185581084386;0.8334970882410638;-0.42445497065855814;-0.424454993233268;0.8004746595885308;0.3819859431995941;0.8867730172635303
40.491265;1.0567705025830796;0.8379341056370972;0.7929996193974344;-0.4192795687928863;-0.39681633412694434;1.0473469904494257;10.000203280945355;0.8334955022338288;-0.4244549710044302;-0.42445499243815926;0.8004377158081719;0.3819850762040503;0.8867402736669932
40.501265;1.0567746139214618;0.8378966283644586;0.7929616969400466;-0.4192806734236814;-0.3968160694826504;1.0473504668828402;10.00022087393197;0.8334939314061699;-0.4244549713760972;-0.4244549916390655;0.8003977751619072;0.38198523493387326;0.8867052111189623
40.511265;1.0567784445336696;0.8378582978050229;0.7929230740372278;-0.41928130281449744;-0.39681545674590507;1.0473539168126476;10.000238352005185;0.8334923784265337;-0.4244549717722772;-0.4244549908357798;0.8003558342441457;0.38198441882577766;0.8866678718282228
40.521265;1.0567822628853527;0.8378174501361455;0.7928819718511748;-0.41928143702998066;-0.3968143753186444;1.047358334038135;10.000255705098612;0.8334908458875593;-0.4244549721916686;-0.4244549900283664;0.8003128892469811;0.3819846272600808;0.8866300216567227
40.531265;1.0567860666958875;0.8377752138956989;0.7928394591974306;-0.4192807579848062;-0.3968125241657119;1.047361712571112;10.000272930600843;0.8334893362628414;-0.4244549726329399;-0.4244549892171772;0.8002679364683758;0.3819848597645388;0.8865903297781805
40.541265;1.0567905471346177;0.8377330931937266;0.7927964423838195;-0.41928133024554676;-0.39681159741766037;1.0473660475401612;10.000290040036127;0.8334878515535153;-0.42445497309470104;-0.4244549884028363;0.8002229723429722;0.38198511614756425;0.886550603929862
40.551265;1.0567950139144449;0.8376910252518411;0.7927533837394029;-0.41928190125962167;-0.39681066943163235;1.0473693355046754;10.000307054987914;0.8334863934827698;-0.4244549735755529;-0.4244549875861271;0.8001769933447452;0.38198439641941523;0.8865095140940671
40.561265;1.0567985069527168;0.8376472207998413;0.792709314913917;-0.4192821922955723;-0.39680983792545405;1.0473725739728141;10.000324001591055;0.8334849640452454;-0.42445497407411087;-0.4244549867678972;0.8001319960917487;0.38198470075905955;0.886469730215186
40.571265;1.0568019915353444;0.8376060415637774;0.7926676437934833;-0.4192829764476889;-0.3968094730468227;1.04737676087062;10.00034090954564;0.8334835656812059;-0.42445497458907777;-0.4244549859491273;0.8000869773941952;0.38198502956558245;0.8864299222488542
40.581265;1.0568067039239863;0.8375661605947244;0.7926261904241666;-0.41928370045057745;-0.39680858798611435;1.0473798947014894;10.000357808398416;0.8334822012175108;-0.42445497511945957;-0.42445498513115454;0.8000429344320433;0.38198538322877384;0.8863909959763364
40.591265;1.0568094888475745;0.8375264629472216;0.7925862695887682;-0.41928404243253303;-0.3968080643499646;1.0473829749512924;10.00037471645952;0.8334808736971816;-0.4244549756646037;-0.4244549843157939;0.8000008650511681;0.38198576179416466;0.886353857647015
40.601265;1.056813508617898;0.8374906430724552;0.7925490085258899;-0.4192848188908869;-0.39680748866079923;1.0473860021460417;10.000391638041751;0.8334795860536394;-0.4244549762238935;-0.42445498350520766;0.7999617676674072;0.3819861650000043;0.8863194136529644
40.611265;1.0568168404766072;0.8374562600520195;0.7925135421002535;-0.4192851546927865;-0.39680675573013546;1.0473889778232344;10.000408576147777;0.8334783409537275;-0.42445497679632876;-0.42445498270166054;0.7999236409734987;0.38198659258056045;0.8862858632565326
40.621265;1.0568204476514325;0.837425099841685;0.7924808387150158;-0.419285328725031;-0.3968057679983826;1.0473919045923912;10.000425542990818;0.8334771410715365;-0.4244549773802889;-0.4244549819073295;0.7998894843641392;0.38198604446935047;0.8862554872517587
40.631265;1.0568230950525856;0.8373962283692522;0.7924509386934301;-0.41928653031746754;-0.39680611421010487;1.0473937857208553;10.000442562262279;0.8334759895632703;-0.4244549779737242;-0.4244549811241912;0.7998582986463793;0.38198652095654795;0.886228251575893
40.641265;1.0568253202178206;0.837371650562706;0.7924253317004712;-0.4192860006419554;-0.3968049801334313;1.0473956240822226;10.00045967204656;0.8334748901666061;-0.42445497857455644;-0.424454980353831;0.7998300856446956;0.38198702285475306;0.8862037334919464
40.651265;1.056827810087473;0.8373506114225951;0.7924027822955418;-0.41928643994233444;-0.3968046614023266;1.04739742132045;10.000476925503774;0.8334738466375875;-0.4244549791807733;-0.4244549795972794;0.7998048471817019;0.3819865513050788;0.8861815114180563
40.661265;1.056829597124951;0.8373335841861062;0.7923844581407837;-0.4192869340311105;-0.396804654358668;1.047398178106036;10.0004943867939;0.8334728620604802;-0.4244549797901444;-0.42445497885523853;0.7997845847414855;0.38198710726856644;0.886164261517911
40.671265;1.0568309470457962;0.8373197169771084;0.7923693475055013;-0.41928601520851466;-0.3968034683569549;1.0473988955038318;10.000512125672484;0.8334719390838545;-0.42445498040006546;-0.42445497812845767;0.7997682998711502;0.3819866913469821;0.886150227943198
40.681265;1.056832274991233;0.8373099213886007;0.7923579940890593;-0.4192864033325934;-0.39680351921842927;1.047399575947902;10.000530208325761;0.8334710809763726;-0.4244549810078706;-0.4244549774177503;0.7997559946186097;0.38198630400743183;0.8861398493034185
40.691265;1.0568331518701606;0.8373050550861895;0.7923515217140741;-0.4192873213968139;-0.3968042298082694;1.0474002225322792;10.000548689265377;0.8334702918154852;-0.4244549816112762;-0.42445497672384613;0.7997476713931854;0.38198594562788313;0.8861331323006901
40.701265;1.0568345312488907;0.8373051407593625;0.7923492260353435;-0.41928710546998815;-0.3968036639170847;1.0473998383772654;10.000567609274347;0.8334695752797033;-0.42445498220856215;-0.42445497604758753;0.7997433326500818;0.38198661634155234;0.8861305141671914
40.711265;1.0568342077934836;0.8373085915544355;0.7923512489486096;-0.4192863482465377;-0.3968032071224982;1.0473994272736868;10.000586992272446;0.8334689336402985;-0.4244549827984594;-0.4244549753902395;0.7997429807717001;0.3819863161675535;0.8861311394579289
40.721265;1.0568340983328912;0.8373155900580502;0.7923563173393265;-0.4192865604699759;-0.39680356614267287;1.0473979935542648;10.00060684049716;0.8334683680979488;-0.4244549833799018;-0.4244549747533269;0.7997476175754924;0.38198504527428007;0.8861359181377909
40.731265;1.056833232530927;0.8373266125098536;0.7923656027722287;-0.41928682780708576;-0.3968042371779365;1.0473965407911725;10.00062713527566;0.833467879755865;-0.42445498395178316;-0.42445497413822286;0.7997552438744177;0.3819848039605496;0.8861439155986849
40.741265;1.0568328363834814;0.8373425935041325;0.7923790649969855;-0.41928596100761717;-0.3968036315825086;1.0473950713322957;10.00064784355906;0.8334674702419813;-0.4244549845127383;-0.4244549735461123;0.7997668600665596;0.38198459266167345;0.8861556104412771
40.751265;1.0568313986549513;0.8373597409765233;0.7923942452406407;-0.41928644020322353;-0.3968046613106661;1.0473935869366329;10.00066892522589;0.8334671420936833;-0.42445498506110707;-0.4244549729781616;0.7997824671565904;0.38198441210627476;0.8861710086940003
40.761265;1.0568294541066998;0.837381188142212;0.7924137068134515;-0.4192851885344099;-0.3968042111669672;1.0473910895825282;10.000690337116605;0.8334668988628691;-0.4244549855952626;-0.424454972435386;0.7998000671188013;0.38198326314244163;0.8861878792338627
40.771265;1.0568283806279726;0.8374059193755399;0.7924354565211215;-0.4192850276394806;-0.39680443179065594;1.047389582433805;10.00071203356636;0.8334667442587779;-0.42445498611406435;-0.42445497191831827;0.7998216624856082;0.38198214639161576;0.8862084614098363
40.781265;1.056825825699498;0.837433475265479;0.7924608268094848;-0.41928398709549175;-0.39680433959926786;1.0473870703873256;10.000733970409039;0.833466680765819;-0.4244549866170701;-0.42445497142688243;0.7998442556205256;0.3819820621267853;0.8862304826396535
40.791265;1.0568228962204025;0.8374607947458118;0.7924860941735735;-0.41928473177840464;-0.3968060385664945;1.0473835591921583;10.000756110014704;0.8334667087403334;-0.42445498710443;-0.4244549709606291;0.7998708484090373;0.38198101022153835;0.8862557916897653
40.801265;1.0568203982528352;0.8374927362867188;0.7925152560203701;-0.4192832113168283;-0.396805390466549;1.0473810540329112;10.000778413173679;0.8334668262477158;-0.42445498757665023;-0.42445497051912223;0.7998974427068551;0.381979990134237;0.8862812136103759
40.811265;1.056817784975851;0.83752503025861;0.7925446865292861;-0.41928282043324594;-0.3968058113543417;1.04737855892797;10.000800826160312;0.8334670296184445;-0.424454988034337;-0.42445497010201927;0.7999270409102575;0.3819790010039854;0.8863094575634258
40.821265;1.0568150518771848;0.8375576725274446;0.7925743914910662;-0.41928355911055204;-0.39680730122034835;1.047375076651796;10.000823284961525;0.8334673140143835;-0.42445498847795643;-0.4244549697089037;0.7999566461553863;0.38197904196056554;0.8863382473132423
40.831265;1.0568115032527317;0.837591093298084;0.7926053084831539;-0.4192815968309017;-0.39680649470801294;1.047372608853562;10.000845731162215;0.83346767390638;-0.4244549889078547;-0.42445496933944127;0.7999862624556684;0.3819781126113042;0.8863667187306025
40.841265;1.0568085197248074;0.8376249098114337;0.7926360498817407;-0.41928201626674927;-0.3968076823833634;1.0473691568294978;10.000868115472846;0.8334681045320876;-0.42445498932451775;-0.42445496899375224;0.8000168947920147;0.3819772131072695;0.8863962012415588
40.851265;1.056804444302631;0.8376577649793421;0.7926665846055966;-0.4192807082150607;-0.39680759664473736;1.0473667224002308;10.000890383671823;0.8334686033491217;-0.4244549897286531;-0.42445496867234067;0.8000465483923683;0.381976343703468;0.8864248847475282
40.861265;1.056801471232119;0.8376907487254334;0.7926963065570553;-0.41927965839271375;-0.39680729205488147;1.047364307652776;10.00091246386918;0.8334691696834735;-0.42445499012103105;-0.42445496837562646;0.8000762274385487;0.3819755043969264;0.886453664899229
40.871265;1.056797825176545;0.8377225415822732;0.7927253066496336;-0.4192799193087115;-0.39680843131585414;1.0473609141626936;10.0009342683254;0.8334698033160897;-0.42445499050234303;-0.42445496810363326;0.8001039347915663;0.38197469479726426;0.8864807287321357
40.881265;1.0567940502412485;0.8377514383887853;0.792751571422699;-0.4192785552365134;-0.39680803265613984;1.0473585429141519;10.000955702445799;0.8334705032809036;-0.42445499087311594;-0.42445496785592157;0.8001296725667897;0.38197391419763393;0.8865060671488216
40.891265;1.0567911141205175;0.8377798594892092;0.7927766751034149;-0.41927810531429344;-0.3968081376202344;1.0473561942263878;10.000976674281356;0.8334712667757713;-0.42445499123371705;-0.424454967631622;0.8001544421915816;0.3819731617452221;0.8865305735518028
40.901265;1.056786826788769;0.8378055768227042;0.7928001622561484;-0.4192769017938828;-0.3968079925650065;1.04735486718809;10.00099710624517;0.8334720885021017;-0.42445499158445904;-0.4244549674296596;0.8001762446716614;0.3819724364769658;0.8865524348738107
40.911265;1.0567840819971812;0.8378282943912303;0.7928195906501231;-0.41927737089169326;-0.3968088091730875;1.0473525596970676;10.001016942313761;0.833472961405868;-0.4244549919255905;-0.4244549672491051;0.8001960814425872;0.3819717373791686;0.8865725459674368
40.921265;1.056780960376481;0.8378486393787522;0.7928370031191894;-0.41927655320649515;-0.3968085096576441;1.047351269331565;10.001036145298793;0.8334738783608198;-0.42445499225713657;-0.4244549670893479;0.8002129543772477;0.38197106366313044;0.886589996891941
40.931265;1.0567774687327562;0.8378657964595094;0.7928516323499801;-0.4192758969527928;-0.3968084646303601;1.0473499937023905;10.001054692033593;0.8334748333810351;-0.42445499257879127;-0.42445496695011603;0.8002268651098183;0.38197041496458084;0.886604780041917
40.941265;1.056774577227499;0.8378789712901372;0.7928620075568096;-0.4192751868283746;-0.39680810882516504;1.0473487300563717;10.001072569140074;0.8334758218173842;-0.42445499288997435;-0.42445496683152945;0.8002368148330643;0.3819707911175426;0.8866164164527434
40.951265;1.0567722929487424;0.8378907413706809;0.7928705697653854;-0.4192749170618537;-0.39680790999269333;1.0473474753555823;10.001089766394749;0.8334768397828897;-0.4244549931900842;-0.42445496673396726;0.8002438044146652;0.3819701917294526;0.8866249401763456
40.961265;1.0567693887335234;0.837896146292143;0.7928735498841385;-0.4192749706515391;-0.39680822063384014;1.047347227163566;10.001106272522067;0.8334778833860466;-0.4244549934787674;-0.424454966657579;0.8002478343272684;0.38196961617159797;0.8866307755185635
40.971265;1.0567673748236788;0.8378992974831072;0.7928737091449783;-0.4192739967321168;-0.396807197320851;1.0473469846415102;10.001122078477826;0.8334789485030888;-0.42445499375599793;-0.42445496660186516;0.8002469044685485;0.3819700639119645;0.886632541699132
40.981265;1.0567647524013921;0.837898666151757;0.7928707294304088;-0.41927384034566145;-0.39680715118165855;1.0473467488919992;10.001137182322921;0.8334800313314926;-0.42445499402203174;-0.42445496656563886;0.8002440142392125;0.3819705345136432;0.8866325078757893
40.991265;1.0567630307542901;0.8378946566049552;0.7928638650151828;-0.41927297444828093;-0.3968060720492697;1.04734752271736;10.001151587343992;0.8334811290426022;-0.4244549942772595;-0.4244549665471517;0.8002361627613064;0.381970027277574;0.8866275279945632
41.001265;1.0567616718291428;0.8378875272590051;0.7928537672501417;-0.4192735227859406;-0.3968061733114888;1.047348310596943;10.001165297355064;0.8334822397388266;-0.4244549945219516;-0.4244549665443242;0.8002253488678466;0.38197054105278694;0.8866202613380566
41.011265;1.0567599862426347;0.8378769048997404;0.7928406019541899;-0.41927310258583966;-0.3968054596569031;1.0473491188038704;10.00117831476504;0.8334833618528199;-0.42445499475617643;-0.42445496655510895;0.8002105712909324;0.38197107433695265;0.8866093686243437
41.021265;1.0567589389701826;0.8378623179771264;0.792823201375973;-0.41927262850281427;-0.3968044352202779;1.0473499547876692;10.001190639597175;0.8334844936844141;-0.424454994979922;-0.42445496657767223;0.8001928292733743;0.38197162537134105;0.8865957470148749
41.031265;1.0567582623035947;0.8378446192591376;0.7928025785489183;-0.4192735683498405;-0.39680459086411046;1.0473518257054413;10.001202270656222;0.833485633501527;-0.4244549951930923;-0.4244549666104108;0.8001721229773182;0.38197219210208105;0.8865793919476465
41.041265;1.0567575387042227;0.8378243465414565;0.7927795627872328;-0.4192740137010448;-0.396804278499153;1.0473537369803974;10.001213206929545;0.8334867801689049;-0.424454995395479;-0.4244549666521038;0.8001474535534265;0.3819727722971118;0.8865593972435746
41.051265;1.0567565009199134;0.8378017141884505;0.7927545657548027;-0.4192731721229998;-0.3968028498736028;1.0473556917042706;10.00122344487655;0.8334879336845596;-0.4244549955869457;-0.42445496670196936;0.8001218231126623;0.3819733639048998;0.8865384667296496
41.061265;1.0567563874975021;0.8377763481469346;0.7927263135138285;-0.4192738806885766;-0.39680252680159456;1.0473576910545102;10.001232978643731;0.8334890949610065;-0.42445499576761103;-0.42445496675947186;0.8000922344672008;0.381974965330686;0.8865143201068619
41.071265;1.0567557016230387;0.8377491509426231;0.7926967943610737;-0.41927363984634;-0.39680150859748947;1.0473597354259154;10.001241807448926;0.8334902653408891;-0.4244549959377441;-0.4244549668241386;0.8000616906714929;0.3819755755231506;0.8864887989031981
41.081265;1.0567549939958374;0.8377196876391514;0.7926651957169663;-0.41927403426850984;-0.39680109159025584;1.047362825317897;10.001249941026227;0.8334914469383388;-0.4244549960974575;-0.42445496689540035;0.8000291948421134;0.3819761938253188;0.8864614278400861
41.091265;1.0567552367456448;0.837689421098238;0.7926321848984615;-0.419274212426541;-0.3968001083931997;1.0473659612047452;10.001257396189459;0.8334926433734944;-0.42445499624652844;-0.4244549669724788;0.7999947504269476;0.3819778195778689;0.8864326351955146
41.101265;1.0567552061631824;0.8376570932451286;0.7925975007387784;-0.4192742332267831;-0.3967990779467224;1.047368143246802;10.001264191775151;0.8334938595167479;-0.42445499638448947;-0.42445496705449315;0.799960361517834;0.3819784518229223;0.8864033629008442
41.111265;1.0567551828935893;0.8376250603316088;0.7925631733029099;-0.4192753834128101;-0.39679911632373494;1.0473713715877617;10.00127035188695;0.8334951006011556;-0.42445499651086255;-0.4244549671405067;0.7999250329527918;0.38198008926662685;0.886373570453154
41.121265;1.0567551760214917;0.8375926793441941;0.7925285972848953;-0.4192754026076414;-0.3967980843190024;1.0473746466283205;10.001275907743587;0.8334963715722797;-0.424454996625223;-0.42445496722936793;0.7998887698263611;0.3819817303773853;0.8863428279251769
41.131265;1.0567554636312013;0.8375608571502576;0.7924944311455521;-0.41927476543809306;-0.3967963294517585;1.0473779689019302;10.0012808871963;0.8334976762826122;-0.4244549967270151;-0.4244549673198097;0.7998535762082003;0.38198237356001935;0.8863125110645926
41.141265;1.0567555098670456;0.8375287112122995;0.7924602483001671;-0.4192759132536416;-0.3967963655340294;1.047380338674781;10.001285306428159;0.8334990169153057;-0.42445499681547955;-0.4244549674108481;0.7998184543909479;0.3819840171649638;0.8862825819792823
41.151265;1.0567546277612374;0.8374969883717344;0.7924272754062143;-0.41927614588983664;-0.39679589698537415;1.0473837556636836;10.001289174545256;0.8335003944232973;-0.424454996889775;-0.424454967502008;0.7997844054469606;0.3819856592009732;0.8862535142981077
41.161265;1.0567550187555996;0.8374675904462452;0.7923956649022735;-0.41927600098828405;-0.3967946079716096;1.047387219080304;10.001292501000938;0.8335018091411626;-0.4244549969490986;-0.424454967593238;0.79975142964121;0.38198629718114885;0.8862248782149401
41.171265;1.0567544934354451;0.8374377931261736;0.7923644843194211;-0.41927638911539405;-0.396794184897671;1.0473897276803616;10.001295300201242;0.833503260702552;-0.4244549969927717;-0.42445496768463076;0.7997205261142812;0.3819879283489779;0.8861984384086564
41.181265;1.0567542925057285;0.8374111064024101;0.7923361277584611;-0.41927661575455605;-0.3967935073371951;1.0473922798160058;10.001297593784953;0.8335047478223055;-0.42445499702021405;-0.4244549677761097;0.7996916929345376;0.38198854999759213;0.8861733321624016
41.191265;1.0567544226824443;0.837387529455883;0.7923105907633223;-0.4192766810472762;-0.39679257543528673;1.047394873536;10.00129940701935;0.8335062684278468;-0.42445499703086104;-0.42445496786733705;0.7996639272928124;0.3819901596868044;0.8861495173550795
41.201265;1.0567536560119997;0.837364679787394;0.79228654024831;-0.4192769618607297;-0.3967922089972616;1.0473975063581626;10.001300758315692;0.8335078198215292;-0.42445499702423567;-0.42445496795785614;0.7996392251928767;0.38199075532026755;0.8861279349774609
41.211265;1.0567535008279094;0.837344722740737;0.7922648961098685;-0.4192778742029532;-0.3967922369398674;1.047400174715229;10.001301650636425;0.8335093988036473;-0.4244549970001603;-0.42445496804725724;0.7996175816943687;0.381992335124977;0.8861094468839987
41.221265;1.0567524564981163;0.8373274337848914;0.7922465738885901;-0.4192772364405505;-0.3967911594163339;1.047401873924833;10.001302075856987;0.8335110019591557;-0.42445499695897226;-0.42445496813532413;0.7995989917730132;0.3819928975889647;0.8860931912758104
41.231265;1.0567507959661968;0.8373129132897503;0.7922314666261333;-0.41927697159119404;-0.3967906946758872;1.0474045993934635;10.001302026941712;0.8335126260597101;-0.4244549969015775;-0.42445496822219925;0.7995824500284016;0.38199444130338356;0.8860791271515749
41.241265;1.0567504460185422;0.8373013398834244;0.7922183013818642;-0.4192785903950846;-0.3967915494487649;1.0474063480580134;10.001301503705003;0.8335142682358633;-0.4244549968291524;-0.42445496830857304;0.799569949530187;0.3819949648763037;0.8860681949632051
41.251265;1.0567485204159648;0.8372923703717545;0.7922089211257822;-0.4192774075583183;-0.396790374208645;1.0474071183512454;10.001300510066493;0.833515925621526;-0.4244549967426724;-0.4244549683957805;0.7995604820997512;0.38199546701862525;0.8860599212738512
41.261265;1.0567469473009137;0.8372871360526324;0.7922029553807869;-0.41927832455369535;-0.39679108456304973;1.0474089091962921;10.00129904836035;0.8335175950499798;-0.42445499664273423;-0.42445496848570186;0.7995540400244039;0.38199594661739295;0.8860543047355648
41.271265;1.056745729891999;0.837285811128458;0.792200572076213;-0.4192776328671698;-0.3967901708964574;1.0474097198939398;10.001297115471843;0.8335192734344945;-0.4244549965297264;-0.42445496858056314;0.7995506170640378;0.3819964029226713;0.8860513450537018
41.281265;1.056743908093564;0.8372864306225113;0.7922006368387824;-0.4192787624167541;-0.3967912406624229;1.0474105509493528;10.001294704008096;0.83352095831738;-0.42445499640403367;-0.4244549686827095;0.7995512080483049;0.3819968358578474;0.8860519452280422
41.291265;1.0567417538507429;0.8372908963453941;0.7922047497035666;-0.4192770315380416;-0.396789761656305;1.047411404471842;10.001291806487234;0.833522648156245;-0.42445499626607885;-0.42445496879439293;0.7995538081280738;0.38199724599050955;0.8860543023272216
41.301265;1.056739688851301;0.8372970444208838;0.7922105496058421;-0.41927724337400774;-0.39679012118133344;1.0474112835930152;10.001288418974154;0.8335243423645592;-0.4244549961162756;-0.424454968917687;0.7995604127162841;0.3819976340451575;0.8860602235469509
41.311265;1.0567370212588933;0.8373067576058059;0.7922203393967053;-0.41927638031819603;-0.3967897233329359;1.0474121914314374;10.001284544227914;0.8335260406865094;-0.4244549959550919;-0.42445496905445945;0.7995700181188545;0.38199700047782637;0.8860683787435167
41.321265;1.0567347140042163;0.8373187479181737;0.7922321796002473;-0.41927680454931887;-0.3967904421034704;1.047412130060637;10.00128019149326;0.8335277422921346;-0.4244549957832907;-0.4244549692062425;0.7995816217241731;0.3819973456072651;0.8860787313403995
41.331265;1.0567327667345132;0.8373338281350687;0.7922468390102018;-0.4192770679750197;-0.39679090706001313;1.0474120998260494;10.001275370615168;0.833529445999322;-0.42445499560212313;-0.42445496937406363;0.7995962212374204;0.3819976699275662;0.8860917561233261
41.341265;1.0567299444668727;0.8373504302876276;0.7922637560433754;-0.41927609920779785;-0.3967905674015382;1.0474110992790957;10.001270086487475;0.833531151588599;-0.4244549954130868;-0.42445496955839757;0.7996128141549641;0.381996973998182;0.8861061234531605
41.351265;1.056727477798224;0.8373693144545731;0.7922827208835641;-0.41927641753841893;-0.3967913441719012;1.0474111251370406;10.001264334499634;0.8335328606540847;-0.4244549952173776;-0.4244549697592199;0.7996313981688332;0.3819972582783589;0.8861226998137888
41.361265;1.0567244011822585;0.8373891933217436;0.7923032318584372;-0.41927516592802977;-0.39679089503684534;1.0474101722062221;10.001258095751853;0.8335345761460332;-0.4244549950157363;-0.4244549699760848;0.7996519717422582;0.3819965233979154;0.8861406279026424
41.371265;1.05672140394497;0.8374104478596738;0.7923251249479958;-0.4192747264313352;-0.39679121445251414;1.0474102340923002;10.001251340290768;0.8335363010774484;-0.42445499480884;-0.4244549702082319;0.7996735343436533;0.3819957705113345;0.8861594412599341
41.381265;1.056718753065624;0.8374336794834759;0.7923487609159257;-0.4192744435608455;-0.39679158043099033;1.0474093040989518;10.001244038845082;0.8335380377219;-0.4244549945976397;-0.4244549704547025;0.799697086228189;0.38199600125936556;0.8861804778416834
41.391265;1.0567159010963423;0.8374559345133259;0.7923717458366643;-0.4192736855423998;-0.3967915983761981;1.047408375257586;10.001236172787234;0.8335397881496838;-0.42445499438325046;-0.4244549707144176;0.7997206275773995;0.3819952173766539;0.8862010752322532
41.401265;1.056713381955719;0.8374801767325237;0.7923964746961512;-0.41927308407532937;-0.39679166280356815;1.04740743985625;10.001227736216148;0.8335415550896342;-0.4244549941666005;-0.42445497098635593;0.7997451576230585;0.3819944202008982;0.8862225710736076
41.411265;1.0567109182296874;0.8375032359618871;0.7924201473109591;-0.41927280005232376;-0.3967920276306084;1.0474074891259268;10.00121873203867;0.8335433417964265;-0.4244549939482823;-0.4244549712698053;0.7997686746051516;0.38199361032393825;0.8862431647126761
41.421265;1.0567085051562153;0.837527376792272;0.7924449050864076;-0.4192721977856202;-0.39679209125332143;1.047406513230804;10.001209167767021;0.8335451511720477;-0.4244549937286849;-0.4244549715642677;0.7997931762890171;0.3819937875928868;0.886265094869876
41.431265;1.056706139543064;0.8375503418658564;0.7924686117191723;-0.4192719129823329;-0.39679245529297824;1.0474055015687653;10.001199053143486;0.8335469851601521;-0.4244549935081376;-0.4244549718690981;0.7998166605189581;0.381992951338284;0.8862856965597269
41.441265;1.0567035483734235;0.8375723483305403;0.7924916777227855;-0.41927115314917107;-0.3967924714174969;1.0474044432970366;10.001188396121995;0.8335488446392721;-0.42445499328697567;-0.4244549721836091;0.7998391255477006;0.38199210053855287;0.8863054013370939
41.451265;1.0567010005660673;0.8375931800255627;0.792513699110777;-0.41927071085720224;-0.39679278803877766;1.0474043279541028;10.001177196938684;0.8335507293529607;-0.42445499306558404;-0.42445497250756636;0.7998605697604395;0.38199123401019236;0.8863242088573493
41.461265;1.0566994570769304;0.8376131733326868;0.7925342768161628;-0.41927005252075716;-0.3967925386853427;1.0474031461802147;10.001165447021425;0.8335526378542942;-0.4244549928443803;-0.42445497284139866;0.7998799910549427;0.381990350818804;0.8863412157648289
41.471265;1.0566976829762729;0.8376299442887298;0.7925520848315998;-0.41926955511072056;-0.3967925432919126;1.0474028903051247;10.001153135157642;0.833554567606028;-0.42445499262368136;-0.4244549731861098;0.7998983869200081;0.3819904506004063;0.8863577542043597
41.481265;1.0566956771798879;0.8376457512415756;0.7925692654084253;-0.41926858291255625;-0.39679220023238954;1.0474025544587675;10.001140254595297;0.8335565150937179;-0.4244549924034985;-0.424454973543093;0.7999147552574887;0.38198953343262376;0.8863720588824443
41.491265;1.0566946729896192;0.8376599011700004;0.7925842420990442;-0.4192688429588662;-0.3967926618593046;1.0474021344690472;10.001126804771413;0.8335584758635334;-0.42445499218352;-0.4244549739137324;0.7999290946957897;0.3819885995145977;0.8863845597730037
41.501265;1.0566934379062312;0.8376705028272475;0.792596154138295;-0.41926813395391666;-0.39679230806294186;1.0474016280589025;10.00111278674918;0.8335604445241599;-0.4244549919634604;-0.4244549742990373;0.7999404041813901;0.3819876489907335;0.8863943536041587
41.511265;1.0566919726458759;0.8376778710786299;0.7926053020367838;-0.41926758615017534;-0.3967922085090078;1.0474010349410585;10.001098196910396;0.8335624149573014;-0.4244549917435404;-0.42445497469970067;0.7999486827453274;0.38198768196497235;0.8864018705706191
41.521265;1.0566912391276382;0.8376837894623382;0.7926126523565292;-0.419267478303701;-0.39679226552155694;1.0474013559850859;10.001083025289402;0.8335643808206872;-0.4244549915246334;-0.42445497511627944;0.7999549295797117;0.38198669866716356;0.886407150534767
41.531265;1.0566912347953208;0.8376868086592899;0.7926168321942004;-0.419266998188427;-0.3967917104161136;1.0474015921549917;10.001067259203136;0.8335663359436614;-0.4244549913078536;-0.42445497554915346;0.7999591441051097;0.38198669948128466;0.8864110541138036
41.541265;1.056691263256627;0.8376875052386358;0.7926189033806953;-0.4192671539105749;-0.39679175706245934;1.047401744305101;10.001050888500268;0.8335682742597258;-0.4244549910940669;-0.42445497599847526;0.7999593260149053;0.3819856847370642;0.8864109134826114
41.551265;1.0566907767072535;0.8376840505324832;0.7926175381986812;-0.4192669964232288;-0.396791710661056;1.04740181344953;10.00103391026759;0.8335701893520042;-0.42445499088404015;-0.4244549764641725;0.799957475334826;0.3819856546168998;0.8864093945636331
41.561265;1.0566912721288804;0.8376786126384393;0.7926136566522111;-0.4192669412185717;-0.39679139956338016;1.047401801243166;10.001016328683868;0.8335720741574324;-0.42445499067894205;-0.4244549769459685;0.7999515928064325;0.3819856091452128;0.8864042617431968
41.571265;1.0566915084130655;0.8376707539102834;0.7926077669404251;-0.41926559920651635;-0.3967899723194882;1.0474027105929526;10.000998149348792;0.8335739213367174;-0.4244549904804605;-0.42445497744352456;0.7999436805315937;0.3819855480383143;0.8863973203602001
41.581265;1.0566924408737075;0.8376591901067392;0.7925979303245604;-0.41926533298774177;-0.3967893033842712;1.0474035454203972;10.00097937658982;0.8335757239290564;-0.4244549902905692;-0.4244549779564728;0.799932741846169;0.3819844706352746;0.8863872379570285
41.591265;1.0566931005381797;0.8376455273151578;0.7925863907860019;-0.41926491006371686;-0.3967885878141069;1.0474043096257473;10.00096001673931;0.833577475734573;-0.4244549901111982;-0.42445497848426883;0.799919780570422;0.38198437601879354;0.8863757802700685
41.601265;1.0566944442522432;0.8376292911228276;0.7925719809380013;-0.41926524489150224;-0.39678832954780147;1.0474050066723037;10.000940080369698;0.8335791714564005;-0.42445498994390557;-0.4244549790262336;0.7999038009306987;0.3819842631772591;0.8863616162931529
41.611265;1.0566955031636036;0.8376098260829373;0.7925548062787232;-0.419265740781688;-0.39678832536383674;1.047406639892813;10.00091958061993;0.8335808064520162;-0.42445498978968516;-0.42445497958173917;0.7998858077801423;0.3819841311657463;0.8863456508651824
41.621265;1.056696541333129;0.837588859995569;0.7925363016129339;-0.419265424165872;-0.39678755220505785;1.0474082127042665;10.000898530060123;0.8335823763224898;-0.4244549896489699;-0.4244549801502258;0.7998648060225726;0.3819839791658749;0.886326983952542
41.631265;1.0566982440599382;0.8375664533826044;0.792516007338132;-0.4192655471619542;-0.39678693524476494;1.0474087290677294;10.000876939686023;0.8335838769806362;-0.42445498952193905;-0.42445498073102594;0.7998427999766352;0.38198480634756465;0.8863078537157284
41.641265;1.0566999133844552;0.8375417366810665;0.7924936205259322;-0.41926630561872247;-0.3967869196387677;1.0474101941504854;10.000854822162715;0.8335853045033933;-0.42445498940891074;-0.42445498132323944;0.7998187938341511;0.3819846117398878;0.8862864984814707
41.651265;1.0567022360865848;0.8375163959924358;0.7924702170842638;-0.41926605541945117;-0.39678568959910676;1.0474116140804577;10.000832192455208;0.8335866543352363;-0.4244549893104306;-0.42445498192580977;0.7997927924405801;0.3819843944444354;0.8862633521034706
41.661265;1.0567035540220224;0.8374892256900038;0.7924458948611833;-0.4192655261486803;-0.3967845568968681;1.0474129949216133;10.000809066479286;0.833587921292223;-0.424454989227041;-0.4244549825375539;0.7997668011644632;0.38198415409397346;0.886240223034049
41.671265;1.056705790749624;0.8374615409359158;0.7924204513751032;-0.4192659108588377;-0.3967839276392266;1.0474153422407633;10.000785467035296;0.8335891007025781;-0.42445498915890284;-0.4244549831570636;0.7997388249401296;0.3819848908945765;0.8862157417999867
41.681265;1.0567067500184304;0.8374325691147297;0.7923947984281503;-0.4192663541177722;-0.39678381688556086;1.0474166614828346;10.000761430268824;0.8335901891345395;-0.4244549891055455;-0.42445498378267793;0.7997108674625849;0.3819846051157926;0.8861908554170408
41.691265;1.056708627937981;0.8374039050392874;0.7923687928719719;-0.41926626319393634;-0.3967828390562184;1.0474179580789937;10.000737001279203;0.8335911840700312;-0.42445498906591833;-0.4244549844125446;0.7996829314506614;0.38198529693760574;0.8861664298551437
41.701265;1.0567107318061872;0.8373750000945486;0.7923424284017325;-0.41926696440734157;-0.39678250918462143;1.0474192370313784;10.000712219213664;0.8335920829310157;-0.4244549890385822;-0.4244549850447748;0.7996550194678417;0.38198496700897344;0.886141607388227
41.711265;1.0567125186803932;0.8373462902315486;0.7923165176512539;-0.4192668725420529;-0.3967815303635556;1.0474205024324084;10.000687106762843;0.8335928819712918;-0.4244549890218817;-0.4244549856776302;0.7996271340730402;0.38198461688459096;0.8861168238550169
41.721265;1.056713565288449;0.8373189517708517;0.792292483953973;-0.4192663407987947;-0.3967803950478384;1.047422757110274;10.00066167981896;0.8335935758810328;-0.4244549890141144;-0.42445498630952644;0.7996002774547981;0.38198524884408985;0.8860934179275691
41.731265;1.056715524254258;0.8372914415985605;0.7922676198937212;-0.41926785315392967;-0.39678083267265757;1.047424002751698;10.000635961814645;0.8335941583460256;-0.424454989013679;-0.4244549869389643;0.799573451422669;0.3819848654671113;0.886069630710984
41.741265;1.0567164688077368;0.8372652078536283;0.7922447332452557;-0.4192670028438083;-0.39677939578953925;1.047425240253749;10.000609981417258;0.8335946227429498;-0.4244549890191165;-0.4244549875645715;0.7995486578462675;0.3819854694266369;0.8860481345420113
41.751265;1.056717360926169;0.8372407336672066;0.7922235535091893;-0.4192680949237061;-0.3967797970730586;1.047426469824744;10.000583765273639;0.8335949627069622;-0.4244549890289568;-0.4244549881851508;0.7995248992574464;0.38198506367937884;0.886027170537299
41.761265;1.0567187414782686;0.8372174518578425;0.7922031325300513;-0.4192678760102661;-0.3967787543847026;1.0474266911952879;10.000557336448782;0.8335951730541256;-0.4244549890414868;-0.4244549887996945;0.7995031792632955;0.38198465179140906;0.8860080772927951
41.771265;1.0567188353001633;0.8371955036338834;0.7921849279704142;-0.4192682105126909;-0.39677869850667585;1.047427903751467;10.00053071055158;0.833595250603437;-0.4244549890547916;-0.4244549894073663;0.7994825023246741;0.3819852378206069;0.8859903880296861
41.781265;1.0567194167308294;0.8371762118633765;0.7921688528959581;-0.41926804669689405;-0.39677796776264784;1.0474281062823116;10.000503893811699;0.8335951941195701;-0.42445498906703477;-0.42445499000732834;0.7994638730519569;0.3819848256194722;0.885974146337913
41.791265;1.0567199452907954;0.8371595225907061;0.7921552528913429;-0.41926837750518126;-0.3967777050880899;1.0474292967692522;10.000476893263675;0.8335950039821484;-0.42445498907655255;-0.4244549905985122;0.7994482956245264;0.3819844181244917;0.8859606881626225
41.801265;1.0567197306746763;0.8371442539814264;0.7921435191635517;-0.41926826907086207;-0.3967772865735747;1.0474294727302225;10.000449732021242;0.8335946819420395;-0.42445498908178153;-0.4244549911795485;0.7994347735730354;0.3819850171921322;0.8859495440577835
41.811265;1.0567194663343444;0.83713160065021;0.7921342546375085;-0.41926865536307417;-0.3967773362286665;1.0474286326387265;10.000422455611858;0.8335942303738392;-0.4244549890813799;-0.42445499174882584;0.799423309348115;0.38198462394334765;0.8859398525631382
41.821265;1.0567187313917243;0.8371221035463177;0.7921282792870177;-0.419267629518997;-0.39677620773181277;1.047428777309814;10.000395125115348;0.8335936515438901;-0.4244549890744977;-0.4244549923046126;0.7994149035607598;0.3819842392227271;0.8859329465102828
41.831265;1.0567179475358512;0.8371144151479009;0.7921239949221061;-0.4192685465080084;-0.3967769178328483;1.0474289094508793;10.000367803787352;0.833592947329913;-0.42445498906092055;-0.42445499284523447;0.7994095551764686;0.3819838638904196;0.8859288236820188
41.841265;1.0567173859528185;0.8371096288861775;0.7921222270698481;-0.4192681727770448;-0.3967763048269468;1.0474280321227138;10.000340544915861;0.8335921190363236;-0.42445498904113016;-0.4244549933693064;0.7994052628997589;0.38198349879163074;0.8859256756794868
41.851265;1.0567160857233953;0.8371077264043416;0.7921236747554097;-0.4192681725604938;-0.39677630515288376;1.0474271481161954;10.000313385739515;0.8335911678286325;-0.42445498901624873;-0.42445499387604807;0.7994050259833124;0.38198314453285437;0.8859262045437026
41.861265;1.0567147424027303;0.8371070004045337;0.7921262002035402;-0.41926785463804067;-0.39677600480613284;1.047426260785809;10.000286348945455;0.8335900955053617;-0.424454988987716;-0.42445499436546064;0.79940684337941;0.38198280145810704;0.8859286003755487
41.871265;1.0567129388225927;0.8371097523812958;0.7921322959920928;-0.4192672549605592;-0.3967755960588535;1.0474253748638709;10.00025944628453;0.8335889044738062;-0.4244549889569278;-0.4244549948379343;0.7994107126753356;0.3819824697314714;0.8859328574224072
41.881265;1.0567111005413201;0.8371139959637116;0.792139764499305;-0.4192674678391616;-0.3967759562670481;1.047423495772652;10.000232680798186;0.8335875975042795;-0.42445498892513167;-0.4244549952935773;0.7994166305771792;0.38198114920937376;0.8859385381796878
41.891265;1.0567095023410982;0.837121458614386;0.7921500336004158;-0.419267520247173;-0.3967760629856652;1.0474226281020416;10.000206051115105;0.8335861778793685;-0.4244549888935858;-0.42445499573201384;0.7994255940409407;0.381980839482935;0.8859474006361213
41.901265;1.0567069150674469;0.8371294422168368;0.7921614689114932;-0.41926665851984546;-0.39677566607464465;1.0474207748191828;10.000179560060246;0.8335846492379348;-0.42445498886380145;-0.4244549961525739;0.7994356007796575;0.3819805403744334;0.8859572034959989
41.911265;1.0567045753336426;0.8371398350478504;0.792174926940082;-0.4192670842699522;-0.39677638594409714;1.0474189377278362;10.000153222674115;0.8335830150303936;-0.4244549888374859;-0.4244549965543912;0.7994486495082853;0.3819792522756873;0.8859693159264075
41.921265;1.0567022145617404;0.8371525362980703;0.792190509754111;-0.41926687444250815;-0.396776504315886;1.0474171187083807;10.0001270677284;0.8335812781920927;-0.4244549888161474;-0.4244549969364223;0.7994627395523151;0.38197897586869944;0.8859827913974774
41.931265;1.0566991417291247;0.8371655447770887;0.7922068376928788;-0.41926654309158434;-0.39677676752375;1.0474153209838672;10.000101138529272;0.8335794413010492;-0.4244549888008355;-0.42445499729750097;0.7994778696540084;0.38197771179019224;0.8859967627376886
41.941265;1.0566963199151778;0.8371814582840491;0.7922256439871832;-0.4192649207502557;-0.39677570734389445;1.0474135493554875;10.00007549258266;0.8335775071759158;-0.4244549887921769;-0.42445499763635464;0.799494037570979;0.38197746084720485;0.8860120863685956
41.951265;1.0566932079819435;0.8371960094363251;0.7922432940328513;-0.41926540160614706;-0.39677673915069234;1.0474108090799403;10.000050189170613;0.8335754794730454;-0.4244549887904894;-0.4244549979516374;0.799512240931192;0.3819762242837294;0.8860287966319064
41.961265;1.0566903474824798;0.8372134621176432;0.7922634162886854;-0.41926459140245687;-0.3967764474975608;1.0474091048466805;10.000025275331833;0.833573362840486;-0.4244549887959933;-0.4244549982421282;0.7995304781215045;0.3819750035814207;0.8860455150713189
41.971265;1.0566874683193497;0.8372298279187925;0.7922824386940243;-0.41926409877876997;-0.3967764563639506;1.0474074407807796;10.000000787259292;0.8335711629535484;-0.4244549888091757;-0.4244549985071011;0.7995487485952221;0.3819748001663258;0.8860626691975276
41.981265;1.0566845713701896;0.8372473670117483;0.7923024995613797;-0.4192632881741217;-0.39677616427745094;1.0474048203767143;9.999976762455905;0.8335688867912376;-0.42445498883098287;-0.4244549987465355;0.7995680527437349;0.38197361522639595;0.8860802963649647
