time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.991265;1.0566816578315161;0.8372638185922617;0.7923214588214976;-0.41926279516030784;-0.396776172720278;1.0474032456068825;9.99995324957086;0.8335665426208606;-0.42445498886261895;-0.42445499896092137;0.799587391554796;0.38197344966419494;0.8860983529910709
42.001265;1.0566787290176713;0.8372814423385628;0.7923414548389008;-0.41926198414877586;-0.3967758801930227;1.04740171621111;9.999930307517287;0.8335641394701698;-0.42445498890526184;-0.42445499915093304;0.799605766106737;0.38197230435018237;0.8861150704794378
42.011265;1.0566755151987741;0.8372962497018618;0.7923589161118323;-0.41926246397206607;-0.3967769108857382;1.0473992303412887;9.99990799629485;0.8335616868169325;-0.4244549889599727;-0.4244549993171987;0.7996231770652686;0.3819711803475277;0.8861308754696806
42.021265;1.056672557911348;0.837312505452308;0.7923774722013669;-0.4192608401395645;-0.39677584907676156;1.0473977861479882;9.999886368976822;0.8335591948258814;-0.42445498902775575;-0.42445499946024295;0.7996406247275095;0.38197007870385424;0.88614666629366
42.031265;1.0566702777312942;0.8373265992140595;0.7923933884508817;-0.4192611036829673;-0.39677631356585635;1.0473963827938417;9.99986546651296;0.8335566747856794;-0.42445498910973534;-0.4244549995806429;0.7996571093586423;0.3819700000037222;0.8861619683665439
42.041265;1.0566677107610691;0.8373401369822235;0.7924089037739358;-0.4192620225561523;-0.39677749986974276;1.04739502028376;9.999845315084297;0.8335541391323831;-0.4244549892072429;-0.4244549996791077;0.799671630968677;0.3819689440361035;0.8861750153465472
42.051265;1.0566641637096945;0.8373512947737456;0.792422808342741;-0.4192604021876745;-0.39677664457161;1.0473936990882105;9.999825929832882;0.8335516008682917;-0.42445498932163195;-0.42445499975640455;0.7996851887064809;0.38196890967670627;0.886187571375489
42.061265;1.0566625231495907;0.8373615448146429;0.7924343274021429;-0.41926061037342727;-0.39677679679563266;1.047393420398488;9.999807321057029;0.8335490730479054;-0.4244549894540838;-0.4244549998133666;0.7996967805264737;0.38196789510493057;0.8861978734588494
42.071265;1.0566596285260241;0.837370266940213;0.7924452407433629;-0.41925974724881865;-0.39677639827762967;1.0473921863235636;9.999789497292872;0.8335465683406207;-0.42445498960552697;-0.4244549998509016;0.7997064032371389;0.3819668983847234;0.886206354960084
42.081265;1.0566574026396296;0.8373765113335567;0.7924532036565544;-0.4192596415150286;-0.3967764566984637;1.0473919991411456;9.999772471898869;0.8335440981476744;-0.4244549897765998;-0.42445499986988605;0.7997150530515748;0.3819669178201438;0.8862143519009519
42.091265;1.0566551509169608;0.837380217491086;0.7924586782889798;-0.41925904121661955;-0.39677604706518466;1.0473908601198687;9.999756275473311;0.833541672170864;-0.4244549899677915;-0.4244549998711304;0.7997207264533551;0.3819659517056449;0.8862191996058097
42.101265;1.0566535635821424;0.8373837014957923;0.7924633415762473;-0.41925856268499334;-0.39677549283384994;1.047390769054098;9.999740957936167;0.8335392992575515;-0.42445499017969285;-0.42445499985547613;0.799724420202406;0.3819659981222204;0.8862226632043659
42.111265;1.0566519483791175;0.8373835087611079;0.7924644501502625;-0.4192579074607529;-0.39677477137182743;1.0473907247679544;9.999726572144082;0.8335369881791717;-0.42445499041300855;-0.42445499982378665;0.7997261303351793;0.38196605522594473;0.8862243115370985
42.121265;1.0566497645338857;0.8373818312201899;0.7924644932765336;-0.41925743301365637;-0.3967744242860079;1.0473907258987163;9.99971315551304;0.8335347472868297;-0.4244549906682243;-0.42445499977690254;0.7997258516417558;0.3819651215602004;0.8862237127493333
42.131265;1.0566485172868783;0.8373774383790551;0.7924611879110816;-0.4192585086089194;-0.3967751826269093;1.0473917710165246;9.999700723875614;0.8335325840248089;-0.42445499094533706;-0.4244549997157826;0.7997235780870953;0.38196519594668893;0.8862217274954148
42.141265;1.056646975367719;0.8373718268371705;0.7924568852926982;-0.41925797923455227;-0.3967745237019299;1.047391857923803;9.999689274769075;0.8335305049614232;-0.4244549912439466;-0.424454999641566;0.799718303387579;0.3819652771679048;0.8862170209914544
42.151265;1.0566454136703054;0.8373636436816517;0.7924501127001077;-0.41925695529455803;-0.39677339671492035;1.047392983335486;9.99967879820191;0.8335285157005281;-0.4244549915632721;-0.42445499955540067;0.799711021243106;0.3819653641234756;0.8862104942550629
42.161265;1.0566445305868473;0.8373529402645429;0.792440411917272;-0.4192566887391087;-0.3967727266546348;1.0473941434372749;9.999669292303098;0.8335266205904985;-0.4244549919019883;-0.4244549994583893;0.7997017253178423;0.3819644564153247;0.8862017156624323
42.171265;1.056643371121549;0.8373405006914493;0.7924292600539594;-0.4192573954247962;-0.39677307927107097;1.0473953341653517;9.999660770372753;0.833524822970986;-0.42445499225847116;-0.4244549993517306;0.7996914093413398;0.3819645543314686;0.8861924501806991
42.181265;1.0566431765667548;0.8373269329170425;0.7924163199972528;-0.4192567558481841;-0.39677179632780524;1.0473965507580563;9.999653252230061;0.8335231257974587;-0.4244549926313134;-0.4244549992368201;0.799678067535405;0.3819646581624644;0.8861804636653416
42.191265;1.056642721704559;0.8373116135403398;0.7924019373591111;-0.41925708942155115;-0.39677153596763653;1.0473987874686694;9.99964674898301;0.8335215317505689;-0.4244549930194638;-0.42445499911533724;0.7996636952439689;0.38196476791378864;0.886167562067364
42.201265;1.0566420149807438;0.8372942191409377;0.792385813939854;-0.41925726584633793;-0.396771228503059;1.047400038185255;9.9996412587159;0.8335200426520083;-0.4244549934221497;-0.42445499898932615;0.7996472893117627;0.38196488369714315;0.886152843099678
42.211265;1.0566416059766375;0.8372751259823682;0.7923679049352266;-0.4192574222697025;-0.3967708004394141;1.0474022978145217;9.999636780160206;0.8335186588645547;-0.4244549938389361;-0.42445499886104243;0.7996298479677395;0.38196600610199577;0.8861376392325546
42.221265;1.0566409604903004;0.8372562112421129;0.7923503956112233;-0.4192567858520615;-0.39676972367151614;1.0474035631771461;9.99963332976413;0.8335173792937646;-0.4244549942696517;-0.4244549987325671;0.7996113706367339;0.3819661359523427;0.8861210872423041
42.231265;1.0566410466044305;0.8372350559627469;0.7923302757319016;-0.419258036631517;-0.39677017301301226;1.0474058322229411;9.999630945107048;0.8335162018555987;-0.4244549947140094;-0.42445499860546826;0.7995908579518513;0.3819662737268005;0.8861027147316997
42.241265;1.056640212872275;0.837212888599477;0.7923099478275275;-0.419257560434046;-0.3967693494454477;1.0474081025712008;9.99962966937201;0.8335151239221941;-0.42445499517126445;-0.4244549984807064;0.7995713117413319;0.38196641934859116;0.8860852278340198
42.251265;1.056640656614652;0.837191935672553;0.7922898700129765;-0.4192570250035843;-0.3967680066911529;1.0474093713099213;9.999629530323237;0.8335141421885865;-0.4244549956403105;-0.42445499835879325;0.7995497348885445;0.381966572281031;0.8860659186228234
42.261265;1.056640873886255;0.837169221319122;0.7922683503806637;-0.4192574624174519;-0.3967676861985686;1.0474116356793806;9.999630534945425;0.8335132520721088;-0.42445499612014015;-0.42445499824003147;0.7995281310366803;0.38196773149020674;0.8860470215477885
42.271265;1.0566411350955078;0.8371476053372149;0.792247888805994;-0.4192575817484945;-0.39676706465414946;1.0474138932463741;9.99963267339005;0.8335124477628069;-0.4244549966101003;-0.42445499812466003;0.7995075041016143;0.3819678954639755;0.8860285753249865
42.281265;1.0566414407142852;0.8371248289153203;0.792226345567954;-0.4192580185308012;-0.3967667435004933;1.0474161421063477;9.99963591466261;0.833511723111204;-0.42445499710974277;-0.4244549980128904;0.7994858578214012;0.3819680626602236;0.8860092054168821
42.291265;1.0566408294432912;0.837102497625972;0.7922059613450607;-0.41925754088091777;-0.39676591840865716;1.0474173813828072;9.999640202337238;0.8335110724193259;-0.4244549976186774;-0.42445499790497815;0.7994651953041932;0.3819682321111817;0.8859907166894867
42.301265;1.0566414993240392;0.8370817058815303;0.7921861248197415;-0.4192581343087482;-0.3967656438214988;1.047419610998371;9.999645461113273;0.8335104907735544;-0.4244549981366036;-0.42445499780141227;0.7994455185039221;0.3819694035079562;0.8859735415823771
42.311265;1.0566409865854107;0.8370607630380494;0.7921670843212246;-0.41925846865957295;-0.39676558711185006;1.0474218313275523;9.999651603676742;0.8335099741441238;-0.42445499866338177;-0.42445499770303324;0.7994258280191836;0.38196957671960485;0.8859559173805334
42.321265;1.056642032094455;0.8370427684340934;0.7921497202985613;-0.4192577708518067;-0.396763988904446;1.0474230434427518;9.999658531031924;0.8335095193482109;-0.42445499919904184;-0.42445499761098976;0.7994071232870974;0.38196975136690114;0.8859391788215271
42.331265;1.05664190256167;0.8370238095572576;0.792132382308432;-0.4192582620459541;-0.39676397896561594;1.047425249156232;9.999666135083547;0.8335091237307602;-0.4244549997436862;-0.4244549975266284;0.7993904030924205;0.38197092665921695;0.8859246596641019
42.341265;1.056641143033809;0.837006209635754;0.7921168633534852;-0.41925831406911146;-0.39676381325964355;1.047426450934906;9.999674307586934;0.8335087845794047;-0.4244550002973431;-0.4244549974513617;0.7993746663121404;0.3819711012178392;0.8859105948626013
42.351265;1.056641412163389;0.8369914963764202;0.7921033690152507;-0.4192583268282715;-0.3967632489125741;1.047427652001537;9.999682949198109;0.833508498760916;-0.42445500085983234;-0.4244549973865084;0.7993609124734445;0.38197127306559986;0.8858983167820523
42.361265;1.0566410595044495;0.8369770139925309;0.7920906271214876;-0.41925821823599363;-0.39676282957588177;1.0474288556047644;9.99969197024628;0.8335082631226066;-0.42445500143069986;-0.4244549973330677;0.799348142000653;0.38197144007637196;0.8858869217562138
42.371265;1.0566410523263332;0.8369656794867376;0.7920806773445758;-0.4192579492419038;-0.3967621568319149;1.0474300637259113;9.99970128453083;0.8335080751314354;-0.4244550020093337;-0.4244549972916051;0.799337356110051;0.3819716003322448;0.8858773108460588
42.381265;1.0566411242272906;0.8369546371044357;0.7920710209005514;-0.4192588104884581;-0.39676255367244867;1.0474312772089662;9.999710806072601;0.8335079327706628;-0.4244550025951703;-0.4244549972623713;0.7993285561268977;0.3819717519952079;0.8858694837342417
42.391265;1.0566403160310571;0.836945175654456;0.7920635999293774;-0.4192584399894893;-0.39676214631294643;1.0474324969306739;9.999720451722103;0.8335078342990145;-0.42445500318774293;-0.4244549972454124;0.7993207427486207;0.38197189319287395;0.8858625393603826
42.401265;1.056640134310923;0.8369397794070759;0.7920596384526211;-0.4192583843230594;-0.3967618336878956;1.0474327238368129;9.999730148313057;0.8335077787485934;-0.4244550037866019;-0.4244549972405728;0.7993159159329405;0.38197202215817544;0.8858582850055003
42.411265;1.0566400394967348;0.8369354921118164;0.7920567433429518;-0.41925801095139026;-0.3967612203962716;1.0474329579707102;9.999739838285006;0.8335077665693932;-0.42445500439137857;-0.4244549972475043;0.7993120752164997;0.3819721374266887;0.8858549195223218
42.421265;1.0566390693218297;0.8369319799234767;0.7920553175281524;-0.4192578539098689;-0.3967611732845732;1.0474341981895885;9.99974947981876;0.8335077993687942;-0.4244550050019495;-0.4244549972657839;0.7993112202814517;0.3819722379114829;0.8858542505791446
42.431265;1.0566384563391165;0.8369304993416857;0.7920556222423781;-0.4192578543081515;-0.39676117356334295;1.047434442777989;9.99975904886053;0.8335078786053272;-0.4244550056184774;-0.4244549972951928;0.7993113514671739;0.381972322663144;0.8858544760890178
42.441265;1.0566381979097312;0.8369321865603236;0.7920587290317794;-0.419257694452524;-0.39676092058774415;1.0474346897972178;9.999768538581812;0.8335080047528657;-0.424455006241306;-0.424454997335907;0.7993144696307151;0.3819723905478705;0.8858574027161338
42.451265;1.0566370553104816;0.8369346660170517;0.7920633099568736;-0.41925775092385714;-0.3967612337938796;1.0474339366293783;9.999777951613119;0.8335081779237613;-0.4244550068707338;-0.42445499738842707;0.7993185758353842;0.3819724403813734;0.8858612284124021
42.461265;1.056636254267644;0.8369377474550966;0.7920682554309316;-0.41925715219301085;-0.39676082535625506;1.0474341797484448;9.999787296262102;0.8335083985812461;-0.42445500750673826;-0.4244549974533957;0.7993236713517514;0.3819724713805726;0.8858659562414238
42.471265;1.056635787280155;0.836944333045406;0.7920763060101141;-0.41925752347188966;-0.39676123328020496;1.0474334160081897;9.999796589733167;0.8335086670872788;-0.42445500814879145;-0.4244549975314122;0.7993317575946207;0.38197148331858927;0.885872962413153
42.481265;1.0566353778463062;0.8369517484734806;0.7920851277470592;-0.4192564466927124;-0.3967602708419394;1.0474336443595855;9.999805863580486;0.8335089827348142;-0.4244550087958965;-0.4244549976228705;0.7993408363426182;0.3819714763358801;0.8858813067038631
42.491265;1.0566340590176577;0.8369602952833485;0.7920957230406049;-0.41925671647389984;-0.3967609441718324;1.047432865928456;9.999815167212514;0.8335093433985309;-0.42445500944689685;-0.4244549977277868;0.7993509103708198;0.38197045076496045;0.8858901285943129
42.501265;1.056632790626593;0.8369699951811244;0.7921073876553238;-0.419256668475561;-0.3967613167688751;1.0474320829102577;9.999824565321777;0.83350974591305;-0.4244550101008126;-0.4244549978456951;0.799361983624751;0.38197040702837765;0.8859002928563267
42.511265;1.0566318416781892;0.8369803156060702;0.7921194117718281;-0.4192559651757909;-0.3967609676155195;1.0474322976202102;9.999834125003169;0.83351018664981;-0.4244550107568258;-0.4244549979757538;0.799374060814044;0.38197034543445335;0.8859113721551867
42.521265;1.05663094092037;0.8369921098340938;0.792132802512129;-0.4192560743669661;-0.39676138734959615;1.0474315114249892;9.999843897710251;0.833510662124892;-0.4244550114139667;-0.4244549981168904;0.7993871469743238;0.3819692659849828;0.885922940256503
42.531265;1.0566303589101664;0.8370042097792462;0.792146248487937;-0.419254397908941;-0.39676001562444874;1.0474307237618448;9.999853918345949;0.8335111698044457;-0.42445501207095515;-0.4244549982678556;0.7994002471734669;0.381969168512994;0.8859349615442649
42.541265;1.056628592036276;0.8370154036980902;0.7921597273711104;-0.4192539105533908;-0.39676023226015966;1.0474299326134775;9.999864224577188;0.8335117089836195;-0.4244550127264001;-0.42445499842731704;0.799414366204344;0.3819680529970342;0.885947478829619
42.551265;1.0566281068302898;0.837029324488714;0.792174825610341;-0.4192541767125823;-0.3967606989008796;1.0474291361064472;9.99987486966787;0.8335122812290259;-0.4244550133790283;-0.4244549985939839;0.7994285082273509;0.3819669197166169;0.8859600225252072
42.561265;1.0566273982118342;0.83704122579837;0.7921881781132449;-0.41925428545945737;-0.3967611181764577;1.0474283335087304;9.999885916211566;0.8335128900961878;-0.4244550140275341;-0.42445499876672443;0.7994426766688083;0.3819667693207124;0.8859730246826278
42.571265;1.056626734778937;0.8370531484649398;0.7922015140799222;-0.419254394102326;-0.396761537348553;1.0474275249808176;9.999897424199817;0.833513540297166;-0.4244550146702802;-0.4244549989446767;0.7994558745965681;0.38196560284601644;0.8859847210705365
42.581265;1.0566254223528673;0.8370647124187491;0.792214994580526;-0.4192521206972785;-0.39675996211115755;1.0474267110688613;9.999909445575607;0.833514236818757;-0.42445501530532015;-0.4244549991271801;0.7994701054390005;0.38196542156292257;0.8859977782357062
42.591265;1.0566248429358878;0.8370766683403364;0.7922282952341139;-0.41925222911590326;-0.396760381062329;1.047425893136081;9.999922022446311;0.8335149844893017;-0.42445501593061263;-0.4244549993136527;0.7994823737078993;0.38196422684511283;0.8860086265338852
42.601265;1.0566249938436565;0.8370872483121365;0.7922397465050912;-0.4192527765928377;-0.3967609556720909;1.0474250741192925;9.999935184501885;0.8335157879190288;-0.42445501654409773;-0.42445499950366944;0.7994946852660071;0.3819640201748499;0.886019932371119
42.611265;1.056624487385897;0.8370966503474633;0.7922505765976219;-0.4192523900633667;-0.3967609062294082;1.0474242583922986;9.999948947516296;0.8335166515767095;-0.4244550171436814;-0.4244549996970265;0.7995060467365257;0.38196280296777096;0.8860299317095282
42.621265;1.0566237410391626;0.837105147583841;0.7922607299662501;-0.4192515285011196;-0.39676050886123776;1.0474244508500101;9.999963311963228;0.8335175799226485;-0.4244550177272571;-0.4244549998935579;0.7995154642628395;0.38196257624254887;0.8860385858301544
42.631265;1.0566239849317431;0.8371117289120037;0.7922683261282953;-0.4192507685136763;-0.39675984616446497;1.0474236562240853;9.99997826079264;0.8335185773097092;-0.42445501829281884;-0.42445500009283554;0.7995249426517602;0.3819613405821244;0.8860468392567693
42.641265;1.0566239838765459;0.8371177185773138;0.7922755438938768;-0.4192506638216593;-0.3967599052458565;1.0474238794032844;9.999993763052618;0.8335196475483919;-0.42445501883866893;-0.4244550002939232;0.7995324855712134;0.38196109647360715;0.8860537517729514
42.651265;1.0566240079828495;0.8371222626235741;0.792281373036879;-0.419249746587958;-0.39675919539402754;1.0474241259715735;10.000009780986243;0.8335207935495934;-0.4244550193635723;-0.42445500049538026;0.7995380960418659;0.3819598446678767;0.8860584636351865
42.661265;1.0566237871176458;0.8371250803575205;0.7922857517594588;-0.41924980244481796;-0.396759508079181;1.0474234017552695;10.000026270054889;0.8335220175360196;-0.42445501986663997;-0.424455000695569;0.7995427762570635;0.3819595861900326;0.8860627414892851
42.671265;1.0566245559407763;0.8371259738480733;0.7922875691893724;-0.41924995994633585;-0.39675955552272235;1.0474237118717291;10.000043177655746;0.8335233214085221;-0.4244550203470419;-0.4244550008930219;0.7995465272270526;0.3819583221020054;0.8860657251557726
42.681265;1.0566250825530672;0.8371259509787613;0.7922887055492837;-0.41924964251067176;-0.39675925516078214;1.047424060178986;10.000060448854992;0.8335247063143574;-0.4244550208039748;-0.4244550010868142;0.7995473490125529;0.38195805347444756;0.8860664737298585
42.691265;1.0566266007249017;0.8371240032637697;0.7922872835868923;-0.41924942672762366;-0.39675868956799976;1.047425449166545;10.000078034650068;0.8335261719287684;-0.42445502123687084;-0.4244550012768889;0.7995472409048264;0.381957781519414;0.8860663623002035
42.701265;1.0566269137940298;0.8371193558885814;0.7922842183951653;-0.41924845738613215;-0.3967578739566085;1.047425880049885;10.000095899194918;0.8335277166065029;-0.4244550216454002;-0.4244550014640026;0.7995452011145583;0.3819565075069487;0.8860640592141025
42.711265;1.0566279465030632;0.8371136408131654;0.792279612126076;-0.4192490575318553;-0.3967582838299635;1.047426352641109;10.000114025698416;0.8335293381480153;-0.42445502202927016;-0.4244550016493492;0.7995422266343526;0.38195623259437417;0.8860613308791767
42.721265;1.0566290069349797;0.8371064854721848;0.7922736322276897;-0.41924884513704824;-0.3967579247808969;1.0474278650668232;10.00013241562639;0.8335310345500491;-0.4244550223881698;-0.42445500183432394;0.7995373134699922;0.3819559577968719;0.8860568458277867
42.731265;1.0566310579179092;0.8370985496569755;0.792266182313663;-0.41924841657162504;-0.39675699972842354;1.0474294139549682;10.00015107579829;0.8335328045206428;-0.4244550227219465;-0.4244550020204986;0.799530457097053;0.3819556840042064;0.8860506056261815
42.741265;1.056631902611061;0.8370882492504493;0.7922574099356041;-0.4192483646698948;-0.3967568942425132;1.0474309951210685;10.000170003712494;0.8335346473377073;-0.4244550230307555;-0.42445500220951227;0.7995226531486672;0.3819554118616891;0.8860435131160888
42.751265;1.0566337349832766;0.8370771797443457;0.7922471772381913;-0.419248096552852;-0.3967562227105175;1.0474326043224202;10.000189180850608;0.8335365618979779;-0.42445502331496066;-0.42445500240280715;0.7995128981253617;0.38195514143535086;0.8860346643498741
42.761265;1.0566353190494018;0.8370640961649349;0.792235228762233;-0.41924767113703876;-0.39675550396474746;1.047434237344095;10.000208569832205;0.8335385456235378;-0.4244550235750015;-0.4244550026014722;0.7995021898640751;0.3819548719559242;0.886024957268576
42.771265;1.0566378853202298;0.8370505746051148;0.7922221290998824;-0.4192481597156102;-0.39675528874712435;1.0474358891155329;10.000228119874665;0.833540594191419;-0.42445502381158773;-0.42445500280639836;0.7994895272409843;0.38195460201627746;0.8860134827512969
42.781265;1.056639235140675;0.8370343967555245;0.7922074226829228;-0.41924789455724987;-0.39675482332822376;1.0474375529681974;10.000247780348104;0.83354270217115;-0.42445502402600477;-0.4244550030184348;0.7994769090869088;0.3819543300735927;0.8860020370138929
42.791265;1.0566415622976624;0.8370189233852211;0.7921926406459188;-0.4192482255818489;-0.3967545606731225;1.0474392208316232;10.000267510073362;0.8335448636269951;-0.4244550242199878;-0.4244550032381875;0.7994633334897349;0.3819540548243421;0.8859897085052659
42.801265;1.0566439021910177;0.83700205569021;0.7921765162767774;-0.4192477438706534;-0.3967535289123971;1.04744188386288;10.000287282553566;0.8335470724534104;-0.42445502439527627;-0.4244550034658151;0.7994487978931429;0.3819537752751065;0.8859764878669144
42.811265;1.0566462531046286;0.83698556275997;0.7921607226566754;-0.4192483922685656;-0.3967535666499628;1.04744353295845;10.00030708569072;0.8335493229866908;-0.42445502455336653;-0.42445500370125694;0.7994332991069738;0.3819534905945565;0.8859623662386166
42.821265;1.0566483438346126;0.8369682157254001;0.7921442991944437;-0.4192485654241316;-0.3967532562697766;1.0474461590669033;10.000326910178634;0.8335516104346553;-0.4244550246955691;-0.42445500394459296;0.7994178330049042;0.38195319989241594;0.885948237878273
42.831265;1.0566507174257187;0.836950397970955;0.7921272016997067;-0.41924840085058934;-0.3967525246978418;1.0474477535653561;10.00034673684276;0.8335539305334928;-0.42445502482317604;-0.4244550041960692;0.799402394417409;0.38195290203190024;0.8859340958110965
42.841265;1.0566528371532826;0.8369320513601941;0.7921097781898175;-0.4192488912957046;-0.39675251461704386;1.047449308887731;10.000366533774717;0.8335562789952756;-0.42445502493746434;-0.42445500445599704;0.7993859770342568;0.3819525954853522;0.8859190324075005
42.851265;1.0566552503034465;0.8369155040611984;0.7920938221159802;-0.41924840860711254;-0.3967514820383279;1.0474518190293536;10.00038626210999;0.8335586512584192;-0.4244550250396136;-0.42445500472497566;0.7993705732008353;0.38195327824435066;0.8859052802440119
42.861265;1.0566574219283733;0.8368973089487994;0.7920764716786844;-0.4192488986233537;-0.3967514715814992;1.0474532793030547;10.000405885660571;0.8335610424386173;-0.4244550251309691;-0.4244550050042085;0.799355174594137;0.3819529479360348;0.8858910737572102
42.871265;1.0566598986714508;0.8368809253639258;0.7920605889488822;-0.41924841554501785;-0.396750438667953;1.0474556855764001;10.000425376095587;0.8335634473856889;-0.42445502521343675;-0.4244550052953639;0.7993407735192386;0.3819526022373476;0.8858777467274759
42.881265;1.056662414810789;0.8368660801521587;0.7920461123527235;-0.4192487449181077;-0.3967501746223964;1.0474570338169134;10.000444709215083;0.8335658606608437;-0.4244550252894787;-0.42445500560004606;0.7993263633416121;0.3819522393324143;0.885864397736929
42.891265;1.0566649752027077;0.8368513300577421;0.7920316702512749;-0.4192490741239885;-0.39674991043037267;1.047458319987078;10.000463863313817;0.8335682762518439;-0.42445502536177726;-0.4244550059193682;0.7993129383725096;0.38195185803922477;0.8858519302602803
42.901265;1.0566668924710163;0.8368366210950895;0.7920177238134084;-0.4192481517681551;-0.3967487217213392;1.0474605399806178;10.000482825763156;0.8335706872539144;-0.4244550254328743;-0.42445500625389404;0.7992994941975325;0.3819514576090805;0.8858394439057079
42.911265;1.0566685927201425;0.8368228698041213;0.7920048166667736;-0.4192486970780405;-0.3967490235109493;1.0474616896526763;10.000501595064229;0.8335730859623094;-0.4244550255048929;-0.42445500660386415;0.7992880280809798;0.38195203765682423;0.8858291767040631
42.921265;1.0566708921197134;0.8368115540797578;0.7919937305172158;-0.41924761432992363;-0.3967475814592228;1.0474627652485928;10.000520174325924;0.8335754642471503;-0.42445502557938514;-0.42445500696948285;0.7992775386418223;0.3819515984887346;0.8858193657158512
42.931265;1.0566729830487707;0.8368012100901153;0.7919836798479891;-0.4192479992823786;-0.3967476299340159;1.0474637643402063;10.000538566533681;0.8335778133968681;-0.4244550256574765;-0.42445500735107794;0.7992680250299066;0.38195114148645204;0.8858104426411774
42.941265;1.056675409723104;0.8367930372359712;0.7919753856782146;-0.4192485417049497;-0.39674772585622714;1.0474636865352982;10.000556773728068;0.8335801236758581;-0.4244550257401792;-0.42445500774916295;0.7992604865898528;0.3819506691002149;0.8858033097665826
42.951265;1.0566781741541897;0.8367855934908615;0.7919674752847684;-0.41924842895136316;-0.3967471001972342;1.047464533143964;10.00057479552973;0.833582384778401;-0.42445502582844585;-0.4244550081645121;0.7992539230818988;0.381950184276148;0.8857970650311561
42.961265;1.0566800440083897;0.8367802102007409;0.7919621254127709;-0.41924821495538034;-0.3967467401928844;1.0474653062582413;10.000592627846135;0.833584587117156;-0.4244550259230216;-0.4244550085980677;0.7992493348080693;0.3819496896571289;0.885792610842627
42.971265;1.0566819817015949;0.8367764146556155;0.7919581603169378;-0.419248813611136;-0.3967471492343195;1.047465008224403;10.000610264185669;0.8335867230423752;-0.4244550260244995;-0.42445500905067324;0.7992457224715654;0.3819491873531268;0.8857890449231868
42.981265;1.0566832931908303;0.8367727011789708;0.7919546670248153;-0.4192481609287777;-0.3967466339826122;1.0474646413736672;10.000627694854833;0.8335887875040618;-0.4244550261336294;-0.4244550095229467;0.7992430869247534;0.3819486793545618;0.8857863678036331
42.991265;1.0566856297048413;0.8367723623775601;0.7919535143487832;-0.4192485994788175;-0.3967467899520158;1.0474652077300706;10.000644901028656;0.833590777742972;-0.4244550262514737;-0.4244550100153169;0.7992424287724109;0.3819481677761729;0.8857854833545719
43.001265;1.0566873315505267;0.8367732355802532;0.7919538901371946;-0.41924746905861815;-0.3967457210424892;1.0474647090996632;10.000661852466456;0.8335926919970857;-0.4244550263791579;-0.42445501052810475;0.7992437477473512;0.3819476546472787;0.8857863937281494
43.011265;1.056689085504918;0.836776013216026;0.7919559269447317;-0.4192482816633594;-0.39674649087679403;1.0474641472160788;10.000678515417926;0.833594528314412;-0.42445502651761635;-0.42445501106154304;0.7992450424236051;0.3819461416445977;0.8857868650598761
43.021265;1.0566901932253145;0.8367788679627453;0.7919584122428717;-0.41924784294924905;-0.39674633643044355;1.04746352350528;10.000694863271162;0.8335962843420305;-0.4244550266677195;-0.424455011615641;0.7992493109075947;0.38194562998477527;0.8857904678335827
43.031265;1.0566923022621724;0.8367847700755312;0.7919629167427418;-0.4192473651277741;-0.39674578352516615;1.047461839192238;10.000710877865815;0.83359795768106;-0.42445502683037856;-0.42445501218996745;0.7992545517866425;0.3819451204033257;0.8857949671796408
43.041265;1.0566937496820275;0.83679105564683;0.7919681630175489;-0.41924676631340707;-0.39674537599364523;1.0474610958735675;10.000726540954682;0.8335995460291249;-0.4244550270062379;-0.42445501278347936;0.799259764100453;0.3819446131844092;0.8857994612045902
43.051265;1.0566952195602481;0.8367989048107788;0.7919747555622212;-0.4192469801537045;-0.3967457374977824;1.0474602955216132;10.000741826936833;0.8336010469686687;-0.4244550271953708;-0.42445501339453084;0.7992669463953619;0.3819431083241737;0.8858053229456622
43.061265;1.0566967039700113;0.8368079898265105;0.7919823926551169;-0.41924687629934176;-0.3967457983546083;1.0474584395855833;10.000756701766251;0.8336024581003043;-0.4244550273973576;-0.42445501402102814;0.7992760960408262;0.3819426058560216;0.8858134138010441
43.071265;1.056698465577927;0.8368188969415138;0.7919914349987431;-0.41924579962293707;-0.39674483701719465;1.047457528041439;10.000771123458378;0.8336037777459239;-0.4244550276115363;-0.42445501466056257;0.7992852096527429;0.3819421061846312;0.8858214967651988
43.081265;1.0566992634541381;0.8368284226518589;0.7919997830740402;-0.4192455746612047;-0.3967450431254428;1.0474555594549024;10.000785042530781;0.8336050053672038;-0.4244550278372237;-0.4244550153105092;0.7992942839525156;0.3819406100698753;0.8858291396482605
43.091265;1.0567010159509649;0.8368409422032056;0.7920101411537644;-0.41924531052944275;-0.3967448507108448;1.047454531596407;10.000798405952532;0.8336061413516488;-0.42445502807384555;-0.42445501596807395;0.7993053158883426;0.3819401182052509;0.8858390086269717
43.101265;1.0567017913161683;0.8368528764822836;0.7920205722690767;-0.41924445008836336;-0.396744455433695;1.0474524413642117;10.000811164678808;0.8336071866171111;-0.42445502832083437;-0.42445501663033364;0.7993153024843394;0.38193863089135677;0.8858475337699384
43.111265;1.0567035089797001;0.8368647145585054;0.792030103831634;-0.41924563381753255;-0.39674563316771905;1.0474502845414948;10.000823279250747;0.8336081422470984;-0.4244550285774064;-0.4244550172943885;0.79932624119228;0.3819381481088287;0.8858573807215955
43.121265;1.0567042380257075;0.8368767622569095;0.7920404776045906;-0.41924477321874454;-0.3967452377354227;1.0474480561363446;10.00083472302239;0.8336090091170351;-0.42445502884259106;-0.424455017957458;0.7993381298157551;0.3819376697943677;0.8858681161925547
43.131265;1.0567052074223402;0.8368897663512589;0.7920514861631505;-0.41924438769943706;-0.3967451902979084;1.047446750906303;10.000845484765803;0.8336097875658259;-0.42445502911548905;-0.42445501861684337;0.7993489656009567;0.38193619591987116;0.8858775019945007
43.141265;1.0567068356949156;0.8369025449994129;0.7920617040316599;-0.4192441231805063;-0.3967449975041316;1.047444364193424;10.000855568209163;0.8336104771674622;-0.42445502939537605;-0.42445501926990886;0.7993597448327148;0.38193572642342677;0.8858873008135474
43.151265;1.0567074650800128;0.8369146940823307;0.7920719951073232;-0.4192432623207983;-0.3967446018214661;1.047441892768547;10.00086499110761;0.8336110770244185;-0.4244550296815261;-0.42445501991402246;0.7993704633023822;0.3819342615599687;0.8858966490957472
43.161265;1.0567090173439178;0.8369263875007129;0.7920810842710417;-0.41924331533620135;-0.39674470952264923;1.0474403344841303;10.000873784431127;0.833611586831167;-0.4244550299729424;-0.42445502054648393;0.7993801167580136;0.3819338024474031;0.8859055061414965
43.171265;1.0567095635015349;0.836937440363319;0.7920902418668229;-0.41924277200759236;-0.3967446143295374;1.0474376872929854;10.000881988037756;0.8336120075972171;-0.4244550302682915;-0.42445502116456624;0.7993897012243923;0.38193235111579754;0.8859139117060706
43.181265;1.056710755291273;0.8369482453791047;0.7920985999092254;-0.4192423497551313;-0.39674437385693084;1.04743594921857;10.000889647914391;0.8336123412510246;-0.42445503056619865;-0.42445502176555094;0.799398213142124;0.3819319101071724;0.8859218257525933
43.191265;1.0567121676951858;0.8369585252417676;0.7921062110536161;-0.4192415899446444;-0.39674371234466577;1.0474331192509183;10.000896816612826;0.8336125896668689;-0.4244550308655445;-0.4244550223467205;0.7994056489931851;0.38193048189976425;0.8859283858748638
43.201265;1.0567132551333596;0.8369670872739066;0.7921123494985605;-0.41924180298761493;-0.39674407306723836;1.0474311978780984;10.000903552622628;0.833612753961874;-0.42445503116533423;-0.4244550229053902;0.7994130049249554;0.3819300684608594;0.8859353568302547
43.211265;1.056714012927516;0.8369747447947656;0.7921177808316368;-0.4192415408824518;-0.3967440857278431;1.0474291863010738;10.000909920214381;0.8336128350094949;-0.4244550314643014;-0.4244550234389734;0.7994182769894401;0.38192867137890596;0.885940072904276
43.221265;1.0567149778985834;0.8369807475631967;0.7921213853435471;-0.4192412589434348;-0.3967439780156401;1.0474260848852803;10.000915989135285;0.833612834802594;-0.4244550317607073;-0.424455023945056;0.7994224618443626;0.3819282924615298;0.885944300648667
43.231265;1.0567165678842698;0.83698650039004;0.7921241738052969;-0.41924109816407745;-0.39674372509923755;1.0474238922209798;10.000921831136415;0.8336127570638104;-0.4244550320525003;-0.4244550244215205;0.7994255572398365;0.38192793400111147;0.8859476108667913
43.241265;1.0567178175522338;0.8369902163964535;0.7921251764983502;-0.41924077997825987;-0.39674342480647523;1.0474216052900767;10.000927514088001;0.8336126067390736;-0.4244550323375651;-0.4244550248667403;0.7994265619389564;0.3819265983417593;0.8859486713068719
43.251265;1.0567189956418412;0.8369939377467607;0.7921261253706139;-0.4192404617768238;-0.39674312448376325;1.047419220147885;10.000933098063712;0.8336123893747222;-0.4244550326137903;-0.4244550252797776;0.7994264754471618;0.38192628738258694;0.8859492467960832
43.261265;1.0567201004350468;0.8369950828597277;0.792124581617119;-0.41923964866754343;-0.3967423557931512;1.0474177325501672;10.000938636405559;0.833612111023385;-0.42445503287910297;-0.4244550256604891;0.7994252978470767;0.38192600257908216;0.8859489057324476
43.271265;1.056721822061085;0.8369951546344394;0.7921214539516088;-0.4192404047596959;-0.3967428122257876;1.0474151385363948;10.000944177538326;0.8336117784161673;-0.4244550331316516;-0.4244550260094522;0.799423029516303;0.3819247451969574;0.8859472161460357
43.281265;1.0567234659703584;0.8369949024265588;0.7921179759495882;-0.4192400305206503;-0.39674219895949203;1.0474124349425045;10.000949763191924;0.8336113990514563;-0.42445503336991597;-0.424455026327602;0.7994186705207856;0.38192451651499515;0.8859441371255111
43.291265;1.0567250290542396;0.8369931916575645;0.7921130797245575;-0.4192388436565613;-0.39674081664982197;1.0474106199013355;10.000955425005392;0.8336109811554926;-0.4244550335924361;-0.4244550266157686;0.7994132202383848;0.3819243180703032;0.885940139073015
43.301265;1.0567262370976955;0.8369897397912865;0.7921067065205031;-0.4192386296888723;-0.3967404565899425;1.0474086929812385;10.000961187823034;0.8336105333718398;-0.4244550337974062;-0.4244550268744887;0.7994066779593813;0.3819241519732882;0.8859352214490779
43.311265;1.0567270865234721;0.836984543730525;0.7920988582632216;-0.4192393886001063;-0.3967411187563685;1.0474056543029404;10.00096708191588;0.8336100640560018;-0.4244550339826305;-0.4244550271039014;0.7993990439986656;0.3819240210315229;0.8859293835957296
43.321265;1.0567288075821537;0.83697853552213;0.7920894955707936;-0.4192399311195715;-0.3967412146582924;1.0474035037047031;10.00097314797308;0.8336095806938094;-0.42445503414591346;-0.4244550273033949;0.7993893199167272;0.38192392829518346;0.8859217216263361
43.331265;1.056729472626171;0.8369704042970462;0.7920788229304023;-0.419239064693348;-0.3967403386264674;1.0474012408536857;10.000979424421464;0.8336090899360855;-0.42445503428559433;-0.4244550274714666;0.7993785076166275;0.38192387618356927;0.8859131352685206
43.341265;1.0567310058711517;0.8369629084075788;0.792068009582498;-0.4192387944752789;-0.39673966531683913;1.0473988655582018;10.000985933793277;0.8336085976463109;-0.4244550344008828;-0.4244550276062219;0.7993676089012586;0.381922866088448;0.8859040931694696
43.351265;1.0567321740395947;0.8369547956631234;0.7920567987351091;-0.4192391793700088;-0.39673971349955817;1.0473963785054183;10.000992686419158;0.8336081083812434;-0.42445503449184424;-0.42445502770592275;0.7993546259926754;0.38192289868628326;0.8858936511865969
43.361265;1.0567342116214082;0.836944737005561;0.7920430133998336;-0.41923966547277963;-0.3967394959612575;1.0473937823965505;10.000999693619674;0.83360762499908;-0.4244550345591526;-0.42445502776899297;0.7993415617063852;0.38192297418409105;0.885883181285254
43.371265;1.056735196055921;0.8369351276655665;0.7920303686961973;-0.4192392375527282;-0.3967387748429309;1.047391081904331;10.00100697237674;0.8336071490991344;-0.4244550346037579;-0.4244550277938259;0.7993274191596069;0.3819240922724783;0.8858722112804851
43.381265;1.0567360944790976;0.8369243591650897;0.7920166250679309;-0.41923912722275003;-0.39673835421495846;1.047388282305232;10.00101454019075;0.8336066818655034;-0.4244550346265944;-0.4244550277787864;0.799313201661885;0.38192425229548427;0.8858607806278603
43.391265;1.0567378747452554;0.8369138969028915;0.792002450681084;-0.41923848268710556;-0.39673706655772195;1.0473853885172493;10.001022411375159;0.8336062244229453;-0.424455034628463;-0.42445502772226423;0.7992979126438179;0.38192445357379573;0.8858484184947717
43.401265;1.0567383461125306;0.8369024676153042;0.7919882888558105;-0.4192390272848536;-0.39673736717688707;1.0473824054781493;10.001030600136552;0.8336057773247065;-0.42445503461011264;-0.4244550276227364;0.7992825556271981;0.3819246953999944;0.8858360276574879
43.411265;1.0567399804649895;0.8368908063334718;0.7919729889664642;-0.41923870018140075;-0.3967363798120623;1.047380338884241;10.001039126105116;0.8336053401216762;-0.4244550345724309;-0.4244550274789539;0.7992671341593628;0.38192497691562616;0.885823607161699
43.421265;1.0567405871380522;0.8368799008776553;0.7919591345680539;-0.41923858944354464;-0.3967359585932324;1.0473771951690956;10.001048016369904;0.833604911876553;-0.4244550345165765;-0.4244550272901214;0.799251651457701;0.38192529723315577;0.8858111536835708
43.431265;1.056741825532293;0.8368686982139399;0.7919444922676965;-0.41923859954768716;-0.3967353918159221;1.047373981258783;10.001057299904277;0.8336044917183519;-0.4244550344439747;-0.4244550270559512;0.7992371100296627;0.3819256554265067;0.8857995651144095
43.441265;1.0567423148782873;0.8368577150539995;0.791930591864704;-0.41923848859977386;-0.3967349703060181;1.0473707048425578;10.001066995797798;0.8336040788209151;-0.42445503435625354;-0.4244550267765876;0.7992215116372704;0.38192605021770637;0.8857870337074661
43.451265;1.056742750271615;0.8368466928831665;0.7919166724029773;-0.4192383775568988;-0.39673454866261704;1.0473673743922052;10.001077107437192;0.8336036723688608;-0.42445503425516773;-0.42445502645244887;0.7992068577829414;0.3819264798425437;0.8857753630072407
43.461265;1.0567431343355522;0.8368367632287134;0.7919038062006885;-0.4192379487834014;-0.39673382630267545;1.0473639985668242;10.001087628275956;0.8336032716104017;-0.42445503414257174;-0.4244550260841978;0.7991931505523427;0.38192694212609424;0.8857645537723581
43.471265;1.0567444321393997;0.8368277698081816;0.7918911251848849;-0.4192392464521443;-0.39673437623358365;1.0473605860399537;10.001098549850456;0.8336028758089092;-0.42445503402049056;-0.42445502567280885;0.7991793932129976;0.38192743457832357;0.8857537046432787
43.481265;1.0567440273531261;0.836819157104105;0.7918800667697593;-0.41923837902624933;-0.3967334985711107;1.0473571458638897;10.001109867335758;0.8336024840590079;-0.4244550338910791;-0.42445502521954354;0.7991665900087207;0.3819289548041039;0.8857441487873147
43.491265;1.0567442666331193;0.8368105673134465;0.7918685355095024;-0.41923876275050204;-0.39673354499029473;1.0473536878618264;10.00112158280629;0.8336020950419645;-0.4244550337563376;-0.42445502472601015;0.7991547453738378;0.3819295010652879;0.8857350218752678
43.501265;1.0567449974901924;0.8368045809798836;0.7918590896798084;-0.41923864908669983;-0.396732917572413;1.0473502231887926;10.001133705793368;0.8336017069680496;-0.42445503361784903;-0.42445502419416714;0.7991438635159193;0.38193007236573323;0.885726752483144
43.511265;1.056744444836382;0.8367984359088029;0.7918504488798436;-0.4192382766478035;-0.39673250824678713;1.0473467643824435;10.001146252012074;0.8336013176625089;-0.42445503347667957;-0.4244550236259139;0.7991339484020243;0.3819306681498892;0.885719338767055
43.521265;1.0567450753363068;0.8367938203445273;0.7918423670803041;-0.4192389756745694;-0.39673264985033474;1.0473423245405904;10.00115923841879;0.8336009246751245;-0.42445503333326223;-0.42445502302279725;0.7991250034327142;0.38193128811219484;0.8857127805031801
43.531265;1.0567446940139837;0.8367896395196883;0.7918354580505039;-0.4192387609235261;-0.39673228815055234;1.0473389167706273;10.001172676444588;0.8336005254179361;-0.4244550331873564;-0.42445502238633226;0.7991180312760052;0.3819319321222303;0.8857079810216992
43.541265;1.0567445351722478;0.8367874616358902;0.791830284355863;-0.419238703911538;-0.3967319741485919;1.0473345540464811;10.001186567749926;0.8336001174634601;-0.4244550330383308;-0.4244550217184548;0.7991110341319675;0.38193260003217666;0.885703138017118
43.551265;1.0567430959823527;0.836785122065618;0.7918259256615287;-0.41923838816563214;-0.396731878280667;1.047331248838438;10.001200901627067;0.8335996990792832;-0.4244550328855001;-0.42445502102156046;0.7991050136871991;0.38193229161909636;0.8856987255994725
43.561265;1.0567431148463169;0.8367849071904973;0.7918224956043968;-0.419238488922674;-0.3967316119917403;1.047327012706128;10.001215654995754;0.833599269573112;-0.4244550327281712;-0.42445502029821763;0.7991009711319215;0.3819330068268615;0.8856965118796338
43.571265;1.0567418575419283;0.836785662305309;0.7918209533684624;-0.41923801334803296;-0.39673126328919095;1.047322856339588;10.00123079729387;0.8335988291969705;-0.42445503256564726;-0.4244550195509147;0.7990979076801545;0.3819337458089717;0.8856951664124303
43.581265;1.0567408311570992;0.8367872916310063;0.7918200827116175;-0.41923801315767456;-0.39673126287978006;1.0473187902023087;10.001246295593141;0.8335983789375568;-0.42445503239743965;-0.4244550187820229;0.7990958247545203;0.3819345086751235;0.8856946925265157
43.591265;1.0567400385305645;0.8367894768230663;0.791819584246815;-0.41923735797921974;-0.3967305410761816;1.0473148249468351;10.001262115256917;0.8335979206356419;-0.4244550322234599;-0.42445501799389035;0.7990947236767355;0.38193529526559117;0.8856950948170442
43.601265;1.0567389408936567;0.8367936026345386;0.7918211764206832;-0.41923785297986116;-0.39673100924719384;1.0473109709998427;10.001278219106133;0.8335974572337794;-0.4244550320440035;-0.4244550171889587;0.7990946056339477;0.38193610489754254;0.8856963791836616
43.611265;1.0567371185450514;0.8367976268691157;0.7918232453966872;-0.4192370968476459;-0.3967305533221319;1.0473072378459787;10.001294568918395;0.8335969923801585;-0.4244550318596993;-0.42445501636983946;0.7990954718416589;0.381935936186363;0.8856981208634965
43.621265;1.056736498133273;0.8368043069500966;0.7918269604669232;-0.41923709460925607;-0.39673034781752187;1.0473036335394135;10.001311129329034;0.8335965296288277;-0.42445503167156917;-0.42445501553931314;0.7990973232832771;0.38193678724170615;0.8857011884904168
43.631265;1.0567346129253856;0.8368096919488758;0.7918304344512077;-0.4192371512488479;-0.3967306610150529;1.0472991652425392;10.001327870212458;0.8335960721598007;-0.4244550314809834;-0.42445501470027125;0.799100160335921;0.38193765596155294;0.8857051561473734
43.641265;1.056732965492276;0.8368167587014363;0.7918353616531397;-0.4192362352525406;-0.39672995223003515;1.0472958406534596;10.001344762687935;0.8335956230704434;-0.42445503128933826;-0.4244550138555501;0.7991039828610237;0.38193854006890277;0.8857100286087417
43.651265;1.0567312847178492;0.8368240977336162;0.7918406147614486;-0.4192364496141434;-0.39673031311729745;1.047292668308277;10.001361772646566;0.8335951857297194;-0.4244550310977727;-0.42445501300776894;0.7991077904095997;0.3819384370782511;0.8857144765784911
43.661265;1.0567295711900513;0.8368325215539825;0.7918469657873093;-0.4192363463409311;-0.39673037342079315;1.0472886560454597;10.001378856761347;0.8335947635978547;-0.4244550309071597;-0.4244550121594979;0.7991125820501853;0.38193934433581445;0.8857202680188099
43.671265;1.0567280966537422;0.8368403654691228;0.791852639531069;-0.4192359056337067;-0.39673001284528736;1.0472858091300201;10.001395957527794;0.8335943595690816;-0.42445503071818813;-0.4244550113134765;0.7991173562568783;0.38193925898446207;0.885725641000015
43.681265;1.0567263216045573;0.8368486977480374;0.791859055206518;-0.41923580231674673;-0.3967300731091241;1.047282129679817;10.001412997819678;0.8335939757602767;-0.42445503053142936;-0.4244550104723723;0.7991221115931746;0.38194017775454403;0.8857314608710357
43.691265;1.0567235561787058;0.8368574591805147;0.7918666783485894;-0.41923478518676294;-0.39672963005174605;1.0472796176576245;10.001429882319112;0.8335936138906456;-0.42445503034727106;-0.4244550096385167;0.7991268476033765;0.3819410968502396;0.8857372991363983
43.701265;1.0567219996870236;0.8368662949911655;0.7918735300859199;-0.4192340267641041;-0.3967289688171768;1.04727627199781;10.001446509110671;0.83359327573014;-0.42445503016571284;-0.4244550088141276;0.7991325647385389;0.381941012297441;0.8857436291285197
43.711265;1.0567201524245555;0.8368744881509541;0.7918800604074464;-0.4192339233681218;-0.3967290290085685;1.0472740912108984;10.001462781624669;0.833592963444068;-0.42445502998642715;-0.4244550080016088;0.7991372634852189;0.38194192045677616;0.8857495109526607
43.721265;1.0567182895097467;0.8368826350975409;0.7918866315877772;-0.4192338199480553;-0.39672908917562943;1.0472710742761795;10.001478610102975;0.8335926796536695;-0.42445502980912897;-0.4244550072035498;0.7991419435009439;0.38194181817009765;0.8857549866230332
43.731265;1.0567166862358917;0.836890202229772;0.7918925355451412;-0.41923337907086283;-0.39672872843192025;1.0472692214928352;10.001493908826184;0.8335924270922;-0.4244550296338068;-0.4244550064226007;0.7991466033303759;0.3819427026069878;0.88576092016008
43.741265;1.0567148057004512;0.8368982589983242;0.7918991882587373;-0.41923327559689155;-0.39672878854004484;1.0472665346674386;10.00150859828587;0.8335922081644972;-0.4244550294606491;-0.42445500566129396;0.7991512407804813;0.38194357113851424;0.8857668804348711
43.751265;1.0567129216216735;0.836904824585119;0.791904509623144;-0.4192323593854029;-0.39672807953360495;1.0472650172555218;10.001522613368866;0.8335920249780574;-0.42445502928988793;-0.4244550049217374;0.7991548534607579;0.38194342128060266;0.8857715326596032
43.761265;1.0567107657101351;0.8369096214264917;0.7919084362523473;-0.41923241588444327;-0.39672839258535886;1.0472636742093913;10.00153591243779;0.8335918797026864;-0.42445502912167227;-0.42445500420534477;0.7991574394255226;0.3819442507075609;0.8857757373893375
43.771265;1.0567088803865186;0.8369149724084815;0.7919127579217463;-0.41923181728516606;-0.39672798413214405;1.0472625108088827;10.001548477822377;0.8335917744813327;-0.4244550289558267;-0.4244550035128969;0.7991589978014184;0.38194405745201226;0.885778630683196
43.781265;1.0567076879989066;0.8369203396783204;0.7919166477324376;-0.4192324699462838;-0.39672849990541637;1.0472605314933428;10.001560303846585;0.8335917110885933;-0.4244550287915996;-0.4244550028448926;0.7991605288389556;0.3819448401570591;0.885781976313647
43.791265;1.0567064967572857;0.8369242152968912;0.7919191966811048;-0.4192323098951943;-0.39672824658988765;1.0472597393097032;10.00157137929891;0.8335916907139711;-0.42445502862772083;-0.42445500220184806;0.7991610336382557;0.3819455981793537;0.8857844404526455
43.801265;1.0567043445746183;0.8369259428608457;0.7919205057316049;-0.419230740944579;-0.39672702143355487;1.0472591352470226;10.001581678676535;0.8335917137116354;-0.42445502846274474;-0.42445500158439453;0.79916051415314;0.38194533146310145;0.8857855918990454
43.811265;1.0567028877798847;0.8369280002615391;0.7919216816105799;-0.41923155362256953;-0.39672779020039606;1.0472587181952948;10.001591165760734;0.8335917798004072;-0.42445502829541354;-0.4244550009931781;0.7991589733441803;0.38194604018663525;0.8857862935009277
