time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
43.821265;1.056701435937141;0.836928242622769;0.7919212168478715;-0.4192304232398613;-0.3967267202080012;1.0472584863121879;10.001599802842884;0.8335918885974234;-0.4244550281249181;-0.42445500042856005;0.7991564150299971;0.3819467244394168;0.8857861148689427
43.831265;1.0567009524916955;0.8369282743238988;0.791919912742013;-0.4192313370410995;-0.39672722323942006;1.047259438300378;10.00160756403647;0.8335920396171933;-0.424455027951011;-0.42445499989034274;0.7991528432398658;0.3819473840501977;0.8857850564038213
43.841265;1.056699240543715;0.8369263624862959;0.7919177795467578;-0.41923004903144107;-0.39672610565047833;1.0472595735504164;10.001614441843039;0.8335922318954733;-0.42445502777391453;-0.4244549993778002;0.7991482616292129;0.3819470185531837;0.8857826859517098
43.851265;1.056698493821349;0.8369242331839158;0.7919148078877686;-0.4192308051985329;-0.39672656107586896;1.0472598917169418;10.001620439062025;0.8335924638582514;-0.4244550275940674;-0.4244549988899622;0.7991416737970002;0.3819476274548892;0.8857789611694326
43.861265;1.0566977475784478;0.8369205949604838;0.7919104981531915;-0.41923074864237764;-0.39672624740227397;1.0472613917971911;10.001625563357756;0.8335927338994242;-0.4244550274118746;-0.42445499842576767;0.7991350841099107;0.38194821052717975;0.8857752525146222
43.871265;1.0566967306060242;0.8369159829446247;0.7919055584748509;-0.41923021679419586;-0.3967255855150206;1.0472620708626657;10.001629833110862;0.8335930413442726;-0.42445502722757295;-0.42445499798394204;0.7991274979508984;0.38194876775311787;0.8857706556229252
43.881265;1.0566957136403046;0.8369101833066087;0.7918995810060968;-0.41923000256091336;-0.39672522418896367;1.0472639238984283;10.001633281144285;0.8335933864938313;-0.4244550270412326;-0.4244549975628592;0.7991189210614196;0.38194929924589127;0.8857651692383948
43.891265;1.056694696735087;0.8369032001559211;0.7918925660009366;-0.41923010593644966;-0.3967251634178962;1.0472649452998166;10.001635952143559;0.8335937696848611;-0.4244550268528519;-0.4244549971605916;0.7991093586281913;0.38194880537825465;0.8857583614011982
43.901265;1.0566943715856996;0.8368959100155967;0.7918848208780247;-0.41923033015419275;-0.39672495713202666;1.0472671304614571;10.001637899461164;0.833594190657252;-0.4244550266624994;-0.4244549967751789;0.7990988151896576;0.3819492868752447;0.8857510943591077
43.911265;1.056693352495093;0.8368873867769634;0.7918765050719075;-0.41922962072365794;-0.39672412717747246;1.047269475997937;10.001639178616156;0.8335946486319828;-0.4244550264704356;-0.424454996404882;0.7990882952786899;0.38194974467369697;0.8857438400058962
43.921265;1.0566930214159207;0.8368785640290409;0.7918674651195559;-0.41922903210560175;-0.3967231516774229;1.0472719785210973;10.001639831928296;0.8335951424680841;-0.4244550262770984;-0.4244549960481665;0.7990758036739947;0.3819501796983041;0.8857347959313614
43.931265;1.0566926832695271;0.8368700205363204;0.7918587692076876;-0.41922957379045184;-0.39672324579197;1.0472746331160185;10.001639874667214;0.8335956702789761;-0.42445502608305774;-0.4244549957036377;0.7990643451938713;0.3819505928846701;0.8857266718008355
43.941265;1.0566911025040613;0.836858742713478;0.7918484911603326;-0.4192293615661012;-0.3967230894468963;1.047277433211628;10.001639300586298;0.8335962287811203;-0.4244550258891421;-0.4244549953701024;0.7990509246588317;0.38195098538005434;0.885716763566853
43.951265;1.0566907441926574;0.8368475553966337;0.7918374557456657;-0.41922940800034;-0.3967227148782442;1.0472793717689075;10.001638098897397;0.8335968131982582;-0.4244550256964686;-0.4244549950465901;0.7990385467588373;0.38195135855253765;0.8857077800007619
43.961265;1.0566901040276055;0.8368368778596716;0.7918271847188428;-0.4192297917674253;-0.3967227610791912;1.047282442189973;10.001636259112212;0.833597417716005;-0.42445502550602304;-0.4244549947322792;0.7990242157775214;0.381951713691609;0.8856970161909168
43.971265;1.0566897231069232;0.8368264607251304;0.7918170335288829;-0.4192283900612931;-0.39672101610032456;1.047285638584782;10.001633766701234;0.8335980362639442;-0.42445502531811735;-0.42445499442649454;0.7990109356708497;0.38195205168901436;0.885687180803901
43.981265;1.0566890606654302;0.8368146231105866;0.7918058130103383;-0.41922909127917624;-0.39672136269156844;1.0472889559582108;10.001630609546538;0.8335986633670919;-0.42445502513232586;-0.4244549941287907;0.7989977099135195;0.38195237305652163;0.8856773736438377
43.991265;1.0566886576513228;0.8368033761827846;0.7917950171839762;-0.4192291374086095;-0.396720987805884;1.0472923902645732;10.001626788094338;0.8335992943599333;-0.42445502494789594;-0.42445499383893853;0.7989845406951771;0.3819526781646008;0.8856675971148732
44.001265;1.0566879724485718;0.8367923459213263;0.7917846946611383;-0.41922839047516763;-0.39671996398091935;1.0472959380220663;10.001622310148964;0.8335999253098194;-0.42445502476407704;-0.42445499355682653;0.7989704284822454;0.38195296744138224;0.8856569519032823
44.011265;1.0566875450397264;0.8367822346993472;0.79177510244682;-0.4192281188589703;-0.39671928839724147;1.0472995959450653;10.001617181669795;0.833600553005091;-0.424455024580092;-0.4244549932824101;0.7989583725293401;0.381953241489582;0.8856481475516469
44.021265;1.056686833630194;0.8367715382589846;0.7917652198913736;-0.4192285021567981;-0.39671933410211135;1.047303360849081;10.001611409539363;0.833601174173287;-0.4244550243950908;-0.42445499301571527;0.7989453718186705;0.3819545011027474;0.8856389106425436
44.031265;1.0566863790659249;0.8367617719662153;0.791756072331515;-0.419229360798441;-0.39671972807031397;1.0473072290471952;10.001605007898647;0.8336017846738762;-0.4244550242083164;-0.4244549927569191;0.7989334260414345;0.3819547473150762;0.8856301839526851
44.041265;1.0566859116908396;0.8367517096999634;0.7917466978813085;-0.4192290889940405;-0.39671905227848864;1.0473111952657737;10.001598000098191;0.8336023800332455;-0.4244550240191901;-0.4244549925063241;0.7989215363946923;0.3819549814615354;0.8856214960378825
44.051265;1.056684470788031;0.8367424664027894;0.7917388684739316;-0.41922903384950794;-0.3967189429275226;1.0473152522140152;10.001590417593073;0.8336029562655973;-0.4244550238272337;-0.4244549922640775;0.7989107056473076;0.38195520488817547;0.8856137477196783
44.061265;1.0566839847054619;0.8367350376361583;0.7917320798111698;-0.4192292571657;-0.3967187356525053;1.0473183911014683;10.001582295188607;0.8336035098307762;-0.42445502363216964;-0.42445499203007253;0.798900937603336;0.38195541860631077;0.8856069379224373
44.071265;1.0566828015011664;0.8367275817549;0.7917258257979314;-0.4192282294144687;-0.39671760436362136;1.0473226024044526;10.001573664211492;0.8336040371027252;-0.4244550234341919;-0.42445499180420754;0.7988912365473825;0.38195562351835116;0.8856001644387931
44.081265;1.0566825788897505;0.8367211327628662;0.7917198406757491;-0.4192289281068438;-0.3967177453893276;1.0473268761563277;10.00156454673732;0.833604534071109;-0.4244550232339981;-0.424454991586536;0.7988826065841098;0.38195582070645456;0.885594329816967
44.091265;1.0566813940373627;0.8367151966841297;0.7917150936287847;-0.4192287131210334;-0.39671738321828265;1.0473302015344295;10.001554955207006;0.8336049964326699;-0.4244550230325064;-0.42445499137711273;0.7988750511896796;0.3819560112268999;0.8855894337325587
44.101265;1.056680212619659;0.8367104320711686;0.7917114792766344;-0.41922818054243194;-0.3967167205068589;1.0473345666883471;10.001544901951773;0.8336054193114718;-0.42445502283057096;-0.4244549911757903;0.7988685735746741;0.38195619592792224;0.8855854753480553
44.111265;1.0566783458224298;0.8367059709184828;0.7917086877386195;-0.4192275273543971;-0.39671620354783477;1.0473379593744796;10.001534408543487;0.833605796904229;-0.4244550226288117;-0.42445499098222167;0.7988631774070821;0.3819553755330059;0.8855820227999383
44.121265;1.0566774521645892;0.8367025297483242;0.7917061515664229;-0.4192286006267434;-0.39671695892297265;1.047342367348629;10.001523503341176;0.8336061232898749;-0.424455022427435;-0.42445499079598054;0.7988578669965801;0.381955550878777;0.8855790366079956
44.131265;1.0566765719166054;0.8367010804323814;0.7917055083738813;-0.41922790835567453;-0.39671604356500306;1.0473457785214229;10.001512215662824;0.833606393881734;-0.42445502222611703;-0.4244549906165252;0.798854646721218;0.3819557232119327;0.8855778903687908
44.141265;1.0566747445663276;0.8366996596115212;0.7917056198245691;-0.4192288808205955;-0.39671706497810943;1.0473491817186489;10.001500578069882;0.8336066061736365;-0.42445502202421675;-0.42445499044311735;0.7988515205443594;0.3819558940768665;0.8855767795366144
44.151265;1.0566732046017069;0.8366996945872903;0.7917069119302204;-0.41922775039771953;-0.396715994898562;1.0473525673329818;10.001488628480915;0.8336067596286154;-0.42445502182116174;-0.4244549902748986;0.7988504919110252;0.3819560649114682;0.8855775076743996
44.161265;1.056671682173534;0.8367000924224429;0.7917085529917508;-0.41922775037707055;-0.3967159945313478;1.0473559268172323;10.00147639743395;0.833606855190686;-0.4244550216165306;-0.4244549901109888;0.7988495633086147;0.3819562369980482;0.8855782693723966
44.171265;1.056670448466281;0.83670113056789;0.7917106034749007;-0.4192270954381632;-0.3967152728903441;1.0473592514247074;10.00146389374203;0.8336068948045814;-0.42445502140981534;-0.42445498995049813;0.7988497356948474;0.38195641157508675;0.8855799658309075
44.181265;1.0566689638610982;0.8367041946502785;0.791714780939983;-0.41922759068780063;-0.39671574122172787;1.0473625317875634;10.001451111602893;0.8336068809568772;-0.42445502120025863;-0.4244549897924545;0.7988510084278627;0.3819555896238718;0.8855821644499458
44.191265;1.056666808739135;0.8367061124653742;0.7917184003525655;-0.41922715252240433;-0.3967155861578063;1.0473657588766714;10.001438048821267;0.8336068158303819;-0.4244550209869172;-0.4244549896356854;0.7988523796269261;0.38195577160555005;0.8855848244265999
44.201265;1.056665641449801;0.8367109885023952;0.7917241055522138;-0.41922667528577534;-0.39671503270868136;1.0473689252993117;10.00142471360526;0.8336067006285643;-0.42445502076877156;-0.42445498947881866;0.7988548463516949;0.38195595756949896;0.8855884162135776
44.211265;1.0566635405559235;0.8367144391661715;0.7917291896527892;-0.4192270499566821;-0.396715646848073;1.0473720259417765;10.001411120714216;0.8336065363401962;-0.4244550205447914;-0.424454989320416;0.7988584042595056;0.38195614754675655;0.8855929397606286
44.221265;1.0566627057666105;0.836719995853812;0.7917353476465061;-0.41922591779977264;-0.3967143721165077;1.047374057365881;10.00139728866817;0.8336063251878463;-0.42445502031403115;-0.4244549891591048;0.7988620474953784;0.3819553418842416;0.8855970612966629
44.231265;1.0566606736230246;0.8367246602442608;0.7917415888439064;-0.419225974910849;-0.3967146857444492;1.0473770165814034;10.001383238660091;0.8336060711553652;-0.42445502007575525;-0.4244549889937498;0.7988667692814581;0.3819555413268857;0.8856025447558443
44.241265;1.0566589496555325;0.8367310900448351;0.791749301127919;-0.41922505951652134;-0.3967139775402864;1.047379900940148;10.001368990701362;0.8336057799228812;-0.4244550198294251;-0.4244549888235828;0.7988715623825915;0.381955746848394;0.885608054811319
44.251265;1.0566579568044314;0.8367368019132552;0.7917558190700311;-0.4192268431184647;-0.396715563507825;1.047382709213539;10.001354560246641;0.833605458521522;-0.4244550195744784;-0.4244549886480405;0.7988764190070765;0.3819549592488521;0.8856131572471797
44.261265;1.0566563114870815;0.8367433003384864;0.7917636056715619;-0.4192259277378415;-0.39671485528291245;1.047384442013596;10.001339959694356;0.8336051144401266;-0.42445501931025603;-0.42445498846656665;0.7988813308207465;0.3819551787673725;0.885618710997793
44.271265;1.0566547072647983;0.836748696997854;0.7917703585493444;-0.4192253299453727;-0.3967144475698116;1.047387100939552;10.001325202033733;0.8336047549649271;-0.42445501903624483;-0.4244549882786885;0.7988862895008996;0.3819554051105238;0.8856242808837462
44.281265;1.0566531469220821;0.8367552481693987;0.7917782167618242;-0.4192244145803862;-0.3967137393117641;1.0473896876209414;10.001310298755445;0.833604387035854;-0.42445501875221203;-0.42445498808412296;0.7988922874580617;0.3819546378185037;0.8856303337123125
44.291265;1.0566513643697326;0.8367612225414665;0.7917857489665622;-0.41922415418427234;-0.396713752368188;1.0473912033750759;10.00129525055998;0.8336040170681223;-0.424455018458127;-0.4244549878827779;0.7988973182087843;0.38195487654079036;0.885635923300996
44.301265;1.0566508681099736;0.8367673318923442;0.7917925068641996;-0.41922415251825335;-0.3967135472751245;1.0473936490226972;10.00128004452577;0.8336036507848653;-0.4244550181541714;-0.42445498767472345;0.7989023762360579;0.38195512115754393;0.8856415165960734
44.311265;1.0566491962330424;0.8367721993990223;0.7917990406967601;-0.41922420974891966;-0.39671386084781657;1.0473960246306309;10.001264663159875;0.833603293359717;-0.42445501784082856;-0.4244549874602055;0.7989064567244599;0.3819543718642044;0.8856457765876242
44.321265;1.0566478560854442;0.8367776668984235;0.7918059717311088;-0.4192236120326248;-0.39671345306837325;1.0473983297180935;10.001249090737456;0.8336029495654369;-0.4244550175188882;-0.4244549872397704;0.7989115557013108;0.3819546291056904;0.8856513672402863
44.331265;1.0566472713737902;0.8367828743317797;0.7918121743583073;-0.41922313501087216;-0.39671289959641015;1.0473995637588716;10.001233311887429;0.8336026232957802;-0.42445501718933687;-0.42445498701426354;0.7989146706473182;0.3819548933216038;0.8856551483937651
44.341265;1.0566457870261308;0.8367866076756325;0.7918177430568815;-0.4192235099047745;-0.3967135136836893;1.0474017262710922;10.001217311473026;0.8336023169456188;-0.4244550168532385;-0.42445498678469634;0.7989178009235379;0.38195416468151944;0.8856584916255136
44.351265;1.0566453265733908;0.8367903497849302;0.7918226403584558;-0.41922222014420796;-0.39671219105100297;1.047403816846956;10.001201078031565;0.8336020315860105;-0.4244550165118119;-0.4244549865522762;0.7989209470593377;0.3819544429160369;0.885662257280713
44.361265;1.0566446537828533;0.8367926674018125;0.791826434192579;-0.41922303337677297;-0.39671296000477796;1.0474058355743598;10.001184605672973;0.833601767462078;-0.4244550161666044;-0.42445498631840534;0.7989231092352453;0.38195472722401347;0.8856651081645565
44.371265;1.0566443069722604;0.8367952435829417;0.7918303100776624;-0.4192220612743376;-0.39671193791195025;1.0474077836549665;10.001167890959252;0.833601524138401;-0.42445501581947614;-0.4244549860845429;0.7989242864119926;0.38195401633697385;0.8856666076499616
44.381265;1.0566437441206367;0.8367960697252451;0.7918327690675865;-0.4192220617797153;-0.39671193771638236;1.0474096639769968;10.001150929015921;0.833601300574796;-0.42445501547246833;-0.42445498585223035;0.7989254761967357;0.38195430865341773;0.885668513844057
44.391265;1.0566432361603704;0.8367968699195154;0.7918352353412355;-0.41922206231786785;-0.3967119375223922;1.047411481092799;10.001133716761881;0.8336010954428718;-0.4244550151276896;-0.42445498562320844;0.7989246750203014;0.3819546023674063;0.8856685837131143
44.401265;1.0566427843107256;0.836796194914885;0.7918363326372575;-0.4192212500948066;-0.39671116818021784;1.0474132404832617;10.001116257649297;0.8336009075278866;-0.42445501478719394;-0.42445498539936827;0.7989238791785445;0.3819548958135241;0.8856686139660235
44.411265;1.0566430828643338;0.8367955507134343;0.7918369636971155;-0.41922168897532397;-0.39671132286425503;1.0474159476194258;10.001098554694149;0.8336007360444075;-0.4244550144528599;-0.4244549851826208;0.798922086200108;0.3819541876801872;0.8856672626779382
44.421265;1.056642480433845;0.8367930919010439;0.7918366201588332;-0.4192218493817737;-0.3967115754166832;1.0474176071372838;10.001080598617563;0.8336005808480511;-0.42445501412612485;-0.4244549849748074;0.7989192952873334;0.38195447668819;0.8856653830188725
44.431265;1.0566429072382484;0.8367909395630646;0.7918358654673949;-0.4192214755139572;-0.3967109609429776;1.0474192224417282;10.001062366323762;0.8336004423036928;-0.4244550138075885;-0.4244549847776523;0.7989165072488102;0.3819547612169135;0.8856634358878583
44.441265;1.0566434049569235;0.8367876238136537;0.7918340294408076;-0.4192214192558219;-0.39671064700291875;1.0474217956166645;10.001043827975053;0.8336003207606187;-0.42445501349692205;-0.4244549845928835;0.7989127248484049;0.38195503928408064;0.8856605085293897
44.451265;1.0566437060724287;0.8367833587615934;0.7918315174809611;-0.41922088758557774;-0.39670998470066143;1.047423327267493;10.00102495700375;0.8336002160280611;-0.42445501319317946;-0.42445498442244634;0.7989079530678848;0.3819553086970696;0.8856565902721797
44.461265;1.0566440825875332;0.8367779245999439;0.791827920037453;-0.4192206735057016;-0.39670962291699363;1.0474258167440567;10.001005740766516;0.8336001272245964;-0.4244550128951431;-0.42445498426845735;0.7989021983985152;0.3819555670519345;0.8856516709498664
44.471265;1.0566445348368483;0.8367724483891666;0.7918243056163277;-0.4192204594229887;-0.39670926111516447;1.0474282632775287;10.0009861832377;0.8336000530613649;-0.424455012601475;-0.42445498413288146;0.7988954675990335;0.3819548116671146;0.8856453105496808
44.481265;1.0566450626536918;0.836765796472699;0.7918196038927429;-0.4192205629176506;-0.3967091998243016;1.0474296672107855;10.000966297236282;0.8335999921026767;-0.42445501231069793;-0.4244549840172623;0.7988887668967374;0.381955039921974;0.8856392667619915
44.491265;1.0566466293250663;0.8367594335245588;0.7918144823409172;-0.4192201320745116;-0.39670827146400534;1.0474320297920572;10.000946097518595;0.8335999426993278;-0.4244550120212545;-0.4244549839227366;0.798882101725413;0.38195524982483636;0.8856331023712195
44.501265;1.056647040784797;0.8367520857767096;0.7918093838545642;-0.41922089048177313;-0.39670893143198216;1.047434352016294;10.000925600338531;0.8335999028625956;-0.42445501173185174;-0.42445498385033215;0.7988744767985344;0.3819554400445998;0.8856259101307207
44.511265;1.0566484951316757;0.8367438906523298;0.791802796148241;-0.41922143209874513;-0.39670902482622966;1.0474356345348161;10.000904825010998;0.8335998703000631;-0.42445501144182335;-0.4244549838012555;0.7988668964491022;0.38195560928689465;0.8856185889042137
44.521265;1.0566493384538267;0.8367352615323391;0.7917963527685659;-0.4192195922804105;-0.39670712454004026;1.0474378786213079;10.000883794223595;0.8335998424028972;-0.4244550111511474;-0.4244549837767946;0.7988583648969593;0.38195575572444174;0.8856102355338522
44.531265;1.0566509550809233;0.8367269478876278;0.7917897269671408;-0.41922013381410483;-0.3967072178389599;1.0474400868365634;10.000862534247586;0.8335998158093506;-0.4244550108602333;-0.42445498377787266;0.7988498864492666;0.38195587700515077;0.8856017536826827
44.541265;1.0566516888986133;0.836717914915427;0.7917831798844539;-0.4192200792505123;-0.396707108455332;1.0474422630456404;10.00084107673143;0.833599786038835;-0.424455010569758;-0.42445498380462826;0.7988414654764697;0.3819559706437928;0.8855931464542388
44.551265;1.0566534629708109;0.8367091514574772;0.791776204472222;-0.41921949028155714;-0.3967061319445996;1.0474444122183701;10.00081945793666;0.8335997481169622;-0.42445501028042293;-0.42445498385629093;0.7988321056977457;0.381956034324413;0.8855835155162539
44.561265;1.0566553106719863;0.8367006343819987;0.7917694987812371;-0.4192200316683877;-0.3967062250769727;1.0474455401138068;10.000797715647892;0.8335996975611557;-0.4244550099925414;-0.4244549839312737;0.798823809777153;0.38195606584144753;0.8855746692187826
44.571265;1.056656264914388;0.8366913882588053;0.7917628582678681;-0.41921997696903085;-0.39670611553649504;1.0474476520993563;10.000775889423423;0.8335996306319337;-0.42445500970584465;-0.42445498402730547;0.798815579893902;0.3819560629105152;0.8855657087446426
44.581265;1.056658247508695;0.8366827207271362;0.7917560736758775;-0.41922051825596857;-0.3967062085535638;1.0474497518103034;10.000754020271359;0.833599544418725;-0.42445500941965425;-0.42445498414163124;0.7988074178426965;0.3819560233067619;0.885556636427323
44.591265;1.0566602925001805;0.8366736584803168;0.791748939634756;-0.41921992907285266;-0.396705231804226;1.047451841232839;10.000732144197043;0.8335994371112566;-0.42445500913312634;-0.42445498427117834;0.7987993242470451;0.38195594533991994;0.8855474533217668
44.601265;1.0566617044180595;0.8366647782770081;0.7917425142005771;-0.4192192193556231;-0.3967044008752271;1.0474529212542807;10.000710284050964;0.8335993074811848;-0.42445500884544207;-0.4244549844126179;0.7987922982458434;0.38195582816830376;0.8855390618443125
44.611265;1.0566638655020795;0.8366573296902704;0.7917369365481225;-0.4192205733668259;-0.39670526294786435;1.047454991837462;10.000688450951918;0.8335991538865247;-0.4244550085558927;-0.4244549845625887;0.7987853383259113;0.3819556715203666;0.8855305598899217
44.621265;1.0566653901704692;0.8366494313330438;0.7917314582777882;-0.4192195460357245;-0.3967041314600983;1.0474570525319202;10.000666655376968;0.8335989742528889;-0.42445500826373056;-0.42445498471800475;0.7987784436427935;0.38195547514890854;0.8855219480004844
44.631265;1.0566669702743754;0.8366417789366172;0.791726214247535;-0.4192196490974295;-0.39670406965579075;1.0474591030291431;10.000644912331508;0.8335987670091441;-0.4244550079680879;-0.4244549848761512;0.7987726145039004;0.3819552387543978;0.8855141297243583
44.641265;1.0566683343554601;0.8366345911248187;0.7917216089629867;-0.41922008944940553;-0.39670442854931925;1.0474601433728397;10.000623239967613;0.8335985317497316;-0.42445500766832933;-0.42445498503463663;0.7987678515439463;0.381954962356858;0.8855071073888616
44.651265;1.0566702922630309;0.8366285276064124;0.7917176533777877;-0.4192192200709994;-0.396703345022509;1.0474621736323384;10.000601662391544;0.8335982690995106;-0.4244550073644329;-0.42445498519141533;0.7987631546583117;0.3819546465114174;0.8854999820660531
44.661265;1.056672031753249;0.8366218031245861;0.7917132597166112;-0.4192190055211265;-0.3967029826828865;1.0474631927123614;10.000580210459999;0.833597980259066;-0.42445500705695244;-0.4244549853449213;0.7987585224402751;0.38195429233842443;0.8854927579235502
44.671265;1.0566738224469117;0.8366164646734287;0.7917101567016623;-0.41921960384309126;-0.39670338956774304;1.0474651974162408;10.000558915538383;0.8335976663954191;-0.42445500674686626;-0.4244549854940672;0.7987559519125885;0.381953901656638;0.8854872446787903
44.681265;1.056675933017689;0.8366127934566053;0.7917084034705089;-0.41921922977928644;-0.39670277479109023;1.0474661827386196;10.000537809509852;0.833597327706227;-0.42445500643558326;-0.4244549856380164;0.7987534388360326;0.38195347694609266;0.8854816451179756
44.691265;1.0566780904183297;0.8366090656322712;0.79170656787381;-0.4192188557033637;-0.3967021600210136;1.0474671424659037;10.00051693247523;0.8335969628771225;-0.4244550061248334;-0.4244549857760015;0.798751978685464;0.38195302086796723;0.8854768708518084
44.701265;1.0566793291123109;0.8366049467558883;0.7917050510149914;-0.4192190160534373;-0.39670241239977266;1.0474690693826092;10.000496327287816;0.8335965698666681;-0.4244550058162987;-0.42445498590724823;0.7987505672575532;0.3819525357453157;0.8854720306577726
44.711265;1.0566818422010384;0.8366031586062195;0.791704779347161;-0.4192188000264454;-0.39670184571390515;1.0474699555239424;10.000476020422289;0.8335961474296114;-0.4244550055114212;-0.42445498603093257;0.7987502005551655;0.3819510234258207;0.8854676066846844
44.721265;1.0566831603836593;0.8366000730108786;0.7917041619685115;-0.4192186428349098;-0.3967017976491668;1.047470792739467;10.000456015898108;0.8335956957764425;-0.42445500521158025;-0.4244549861461932;0.7987508747735814;0.3819504854666582;0.8854644724364891
44.731265;1.0566847840112932;0.8365989897147441;0.7917051889905614;-0.4192186437093869;-0.39670179766888797;1.0474715733446143;10.000436305780145;0.8335952160988412;-0.42445500491819627;-0.4244549862521366;0.7987525866254106;0.38194992349068635;0.885462206520228
44.741265;1.0566864390404596;0.8365978702307183;0.7917061272297586;-0.4192186445773773;-0.3967017977073903;1.0474722905887448;10.000416877082486;0.8335947098993086;-0.42445500463259317;-0.42445498634774065;0.798754333226986;0.3819493395831829;0.885459915687842
44.751265;1.0566883918578351;0.8365984457754723;0.7917084053966836;-0.4192176730809291;-0.3967007761191446;1.0474729388942252;10.00039771739513;0.8335941785614018;-0.42445500435589595;-0.4244549864316825;0.7987571115016283;0.3819487365020398;0.8854585102072886
44.761265;1.0566900972458229;0.8365987150835404;0.7917105282107026;-0.4192184868398529;-0.3967015454385227;1.0474735140178784;10.000378827092993;0.8335936232480167;-0.42445500408911585;-0.4244549865023162;0.798759918085686;0.3819481174503751;0.8854570952993983
44.771265;1.056692091097557;0.8365992379493563;0.7917126140484776;-0.41921751532605817;-0.3967005238860958;1.0474740131953548;10.000360223217914;0.833593044855669;-0.42445500383341817;-0.4244549865579577;0.7987637499240626;0.38194648540600673;0.885456148783652
44.781265;1.0566931341700114;0.836600531587978;0.7917160703096615;-0.41921676071348973;-0.39670006901718996;1.0474744350667136;10.000341933975177;0.8335924436807769;-0.4244550035904099;-0.4244549865972166;0.798767605040528;0.3819458425028113;0.8854556377293124
44.791265;1.0566948742048718;0.8366007335760052;0.7917178896221532;-0.4192175744459952;-0.3967008383923299;1.0474747790790804;10.000323999105586;0.8335918193316231;-0.4244550033621207;-0.42445498661909226;0.7987724827915069;0.38194518995590265;0.8854560388166552
44.801265;1.0566959183829174;0.8366031195881981;0.7917222046575767;-0.41921650227851204;-0.3967000830803349;1.047475044971259;10.000306470903716;0.8335911712389622;-0.42445500315056695;-0.42445498662286196;0.7987773830848601;0.3819445284758214;0.8854564545392944
44.811265;1.0566981835562306;0.8366059271513866;0.791725902479561;-0.41921681920043957;-0.39670017935510293;1.047475233149614;10.00028940744458;0.8335904992467386;-0.42445500295735294;-0.4244549866078565;0.7987823052953728;0.3819428587318699;0.8854564571966556
44.821265;1.0566991947510755;0.8366071505166798;0.7917289314075698;-0.41921606452575905;-0.3966997245428142;1.0474743450196065;10.000272864553464;0.8335898037994172;-0.4244550027836603;-0.42445498657324615;0.7987882476620056;0.38194218151612025;0.8854578144378973
44.831265;1.0567011391956367;0.8366104605675504;0.791733119803365;-0.41921671872538674;-0.3967002415588745;1.0474743827502746;10.000256890460973;0.8335890855668987;-0.4244550026303074;-0.4244549865180216;0.7987942068546462;0.38194149773416275;0.8854591947335412
44.841265;1.0567020822717779;0.8366116512005264;0.7917359299637883;-0.4192159640161299;-0.3966997867761778;1.0474743496590835;10.000241522236882;0.833588344765995;-0.4244550024976805;-0.42445498644127555;0.7987991775931007;0.38193980835957725;0.8854592658422767
44.851265;1.0567039400936693;0.8366149277901712;0.7917398997036874;-0.4192166181817503;-0.3967003038215;1.0474742512298063;10.000226782903482;0.8335875808549347;-0.4244550023858013;-0.42445498634259493;0.7988051529422666;0.38193911429089245;0.8854606953389652
44.861265;1.0567047785679196;0.836616085107604;0.7917424929820316;-0.41921586343942996;-0.39669984906564965;1.0474740949719072;10.000212679846475;0.8335867928708864;-0.42445500229459154;-0.4244549862222118;0.7988101255579957;0.3819384163403739;0.8854612470725804
44.871265;1.0567065161303344;0.8366190127333192;0.7917459486202865;-0.41921538714844697;-0.39669929642647206;1.0474728883034152;10.000199209227109;0.833585979811073;-0.42445500222409205;-0.4244549860808454;0.7988160891564465;0.3819377153022216;0.8854627242524845
44.881265;1.0567074921283208;0.836621056095108;0.7917489946798328;-0.4192151079355546;-0.39669919019045496;1.0474726367284124;10.000186366525318;0.8335851405248019;-0.4244550021745045;-0.4244549859195088;0.7988210390951058;0.38193601177964687;0.8854628898333855
44.891265;1.0567088157977147;0.8366222349450861;0.7917508157406298;-0.4192156040169871;-0.3966996592662793;1.0474723441710805;10.00017415539254;0.8335842735895479;-0.4244550021461351;-0.42445498573945223;0.7988259718325913;0.3819353061010953;0.8854635075000521
44.901265;1.056710331144338;0.8366240023899989;0.7917529016361853;-0.4192154452206147;-0.3966994071407751;1.0474720138019107;10.000162589319036;0.8335833776932822;-0.4244550021393924;-0.42445498554204897;0.798829884166658;0.38193459862216356;0.8854632426216783
44.911265;1.0567108007831687;0.836623661537129;0.7917536266218993;-0.41921387751847655;-0.3966981832078808;1.0474716481311652;10.000151687847916;0.8335824519542152;-0.4244550021548144;-0.42445498532855874;0.7988347731223199;0.38193289004302805;0.8854634670283329
44.921265;1.0567121464995695;0.8366242891909064;0.791754463672915;-0.4192140362327481;-0.39669823158406825;1.0474712491568523;10.000141469483605;0.8335814957054575;-0.4244550021929318;-0.42445498510016183;0.7988376362208647;0.38193218139430113;0.8854623353024026
44.931265;1.0567131327576058;0.8366240010622927;0.7917545583938416;-0.41921371938032403;-0.39669793147838855;1.0474708188110196;10.000131940837953;0.8335805083019501;-0.4244550022540178;-0.42445498485825456;0.7988404713306626;0.3819314738419174;0.885461218844233
44.941265;1.0567140297751996;0.8366237130222542;0.7917545799103521;-0.41921340251389;-0.39669763138089964;1.0474703592972001;10.000123085591323;0.8335794892109459;-0.4244550023379472;-0.42445498460455433;0.7988432764846216;0.3819307686021454;0.8854601158686569
44.951265;1.056714839514841;0.8366222976789119;0.791753465514721;-0.4192134031763738;-0.3966976317788707;1.0474698730674434;10.0001148628197;0.8335784379033747;-0.42445500244412493;-0.4244549843409585;0.7988450502305774;0.38192906686705996;0.8854576914352787
44.961265;1.056715565593559;0.8366197585834585;0.7917512212821816;-0.4192137213676056;-0.39669793267145087;1.0474693627391962;10.000107217682286;0.8335773535433666;-0.4244550025714486;-0.42445498406931764;0.7988457918232882;0.3819283695616408;0.8854548069469416
44.971265;1.0567171755123737;0.8366186979395724;0.7917495899939234;-0.4192131875875597;-0.3966970659689761;1.047468831252695;10.000100094325278;0.8335762350109247;-0.4244550027184385;-0.424454983791233;0.798846500800414;0.3819276770692836;0.8854519317195451
44.981265;1.0567174791533456;0.8366141409975402;0.7917455094906108;-0.4192133477384802;-0.3966973188687779;1.0474692820141223;10.000093444863378;0.8335750813210502;-0.42445500288352994;-0.4244549835080745;0.798846176161148;0.3819269891516497;0.8854481618336966
44.991265;1.0567186791032968;0.8366113900437451;0.7917423514507598;-0.4192137863359922;-0.3966974738760291;1.0474687191531111;10.000087236750824;0.8335738922076761;-0.4244550030653811;-0.4244549832212321;0.798845815489968;0.38192530511341205;0.8854439668352226
45.001265;1.056718856727677;0.8366065616509188;0.7917378828630767;-0.4192128160247226;-0.3966966570687715;1.0474681475142964;10.000081454333927;0.8335726687679844;-0.4244550032629615;-0.4244549829323443;0.7988444149156845;0.3819246240686086;0.8854393063507618
45.011265;1.056719943541322;0.8366012860483036;0.7917322052020568;-0.4192127592361693;-0.39669634333408876;1.047468571700662;10.00007609231591;0.8335714134998115;-0.42445500347536713;-0.42445498264328724;0.7988419702248485;0.3819239451434805;0.8854337490845441
45.021265;1.0567209815589034;0.836597170471835;0.79172756407254;-0.41921238488529494;-0.3966957291108875;1.0474679955828319;10.000071149620018;0.8335701293764849;-0.42445500370161776;-0.42445498235605494;0.7988394779661945;0.3819232674123284;0.8854281984579717
45.031265;1.0567217038356507;0.8365902281162743;0.7917203943551517;-0.41921330044117394;-0.3966964370442899;1.0474684233926934;10.000066630749904;0.8335688193859266;-0.4244550039405396;-0.4244549820727138;0.7988359359813915;0.3819225896604487;0.8854217546816499
45.041265;1.0567226533546912;0.8365847250156079;0.7917143328236861;-0.41921211314660417;-0.3966950535741917;1.047467860775628;10.000062550982353;0.833567487186364;-0.42445500419080456;-0.4244549817952526;0.7988323436806147;0.3819219104425715;0.8854153229766687
45.051265;1.0567232901937709;0.8365775258523783;0.7917068219883309;-0.4192118982048638;-0.39669469176221067;1.047468314355766;10.000058934517755;0.8335661375020084;-0.4244550044511664;-0.42445498152543215;0.7988277017179889;0.3819212283954404;0.8854080044679019
45.061265;1.0567238857586772;0.8365703563963502;0.7916992963421902;-0.41921168322205216;-0.3966943299279875;1.0474677906561949;10.000055808073263;0.833564776167234;-0.42445500472050485;-0.42445498126500275;0.7988230113656195;0.3819205424502482;0.8854007056151202
45.071265;1.0567244423859383;0.8365632153168693;0.7916917593470311;-0.41921146819604954;-0.3966939680710607;1.0474682955947336;10.000053202511616;0.8335634104646682;-0.42445500499763017;-0.4244549810160322;0.7988172745195886;0.3819188519902814;0.8853920983830789
45.081265;1.0567249640154932;0.8365549707400352;0.7916831451046542;-0.4192115706502379;-0.3966939066605724;1.047467834273549;10.000051155333592;0.8335620488488763;-0.4244550052813591;-0.42445498078089483;0.7988124941075238;0.3819181569701695;0.885384855343149
45.091265;1.0567261477054688;0.8365464937973751;0.791673763371092;-0.41921179342281684;-0.39669369923795306;1.047468410664008;10.000049701399437;0.8335606998232967;-0.4244550055707364;-0.42445498056192094;0.7988056741750266;0.38191745782821507;0.8853758428692837
45.101265;1.0567266133204418;0.8365383025073124;0.7916651431489018;-0.4192118957623569;-0.3966936377581176;1.0474690275761835;10.000048863302055;0.8335593710559364;-0.4244550058650206;-0.4244549803610397;0.7987998194863676;0.3819167552521973;0.8853677702633146
45.111265;1.056727056807683;0.8365298219765849;0.7916562218376835;-0.41921086760982;-0.39669250653174776;1.0474686867138576;10.000048653176588;0.8335580686330804;-0.42445500616362747;-0.4244549801798154;0.7987929350502255;0.3819160500359361;0.8853588343265648
45.121265;1.0567281731646516;0.8365217467224942;0.7916471385520844;-0.41921222061528385;-0.3966933686865907;1.047469388264497;10.000049076494292;0.8335567961699789;-0.4244550064661469;-0.42445498001984255;0.798787026032309;0.3819153430077702;0.8853508390537923
45.131265;1.056728580004898;0.8365133236523887;0.7916382195566082;-0.41921119233823;-0.3966922373828915;1.047470130249021;10.000050130428018;0.8335555551070628;-0.42445500677225717;-0.424454979883003;0.7987800979096559;0.3819146349090692;0.8853419782583504
45.141265;1.0567287019686054;0.8365043326319826;0.7916289425082298;-0.419210818803187;-0.3966918271770179;1.0474699085913621;10.00005179882047;0.8335543462190966;-0.42445500708157846;-0.42445497977133734;0.7987741562548178;0.381913926382984;0.8853340537838849
45.151265;1.056730046089675;0.836496937821881;0.791620230856902;-0.4192115168016315;-0.3966919680584587;1.0474707185524699;10.000054048603062;0.8335531706117658;-0.4244550073936062;-0.42445497968669904;0.7987672060720264;0.3819132180585523;0.8853252588030055
45.161265;1.0567304205858736;0.8364885990145142;0.7916113276184658;-0.4192104883427945;-0.3966908366429688;1.0474715564949861;10.000056836757858;0.8335520298877213;-0.42445500770762884;-0.4244549796305535;0.798761251303253;0.3819125105338111;0.8853173952530731
45.171265;1.056730522652806;0.83648114100463;0.7916034434490217;-0.41921092755595035;-0.39669119557987564;1.0474714205209033;10.00006012134383;0.8335509259285019;-0.42445500802259756;-0.4244549796041275;0.7987552946707135;0.3819118043398724;0.8853095585032766
45.181265;1.0567318611292242;0.8364738325625884;0.7915947629132872;-0.4192116253715153;-0.3966913363429639;1.0474723099807048;10.000063861658287;0.8335498604370795;-0.42445500833718997;-0.4244549796085548;0.7987493376198329;0.38191110007673756;0.8853017469663049
45.191265;1.0567322448410417;0.8364670297209105;0.791587270072249;-0.4192114096908015;-0.3966909740975096;1.0474732243963876;10.000068014077037;0.8335488346930006;-0.42445500865006114;-0.42445497964470813;0.7987443803452925;0.3819103987329153;0.8852948629528388
45.201265;1.056732639749716;0.8364602576748578;0.7915797960790315;-0.41921119396057566;-0.3966906118219555;1.0474731624421243;10.00007253579374;0.8335478498272968;-0.42445500895995814;-0.42445497971298124;0.7987394218776037;0.38190970192396645;0.8852880059921886
45.211265;1.0567333177820704;0.8364541133933433;0.7915727036464079;-0.4192103234156314;-0.39668952842558736;1.0474741217378725;10.000077393535658;0.8335469072540919;-0.42445500926563;-0.42445497981323876;0.798734460231326;0.3819090118711187;0.8852811786828632
45.221265;1.0567337390306308;0.836448854300804;0.7915666408448977;-0.4192109205543294;-0.39668993538166636;1.0474740991070715;10.00008256551421;0.8335460085166465;-0.4244550095657845;-0.424454979944951;0.7987304926264869;0.3819083312229821;0.8852752862806239
45.231265;1.056734175529507;0.8364433125724262;0.7915602993541777;-0.41921038719729203;-0.3966892725887038;1.0474750906121348;10.000088035168028;0.8335451548559606;-0.42445500985925166;-0.42445498010745675;0.7987265156213373;0.3819076628542636;0.8852694300902708
45.241265;1.0567349000734423;0.8364387206882385;0.7915546425485116;-0.4192103294974163;-0.3966889584154378;1.0474750919666889;10.000093787079559;0.8335443475845477;-0.4244550101451912;-0.4244549803000641;0.798723525246373;0.38190700965055807;0.8852645157540194
45.251265;1.0567346815326637;0.8364349594212374;0.7915504810272393;-0.4192104888110444;-0.3966892110066908;1.047475099583317;10.000099804773399;0.8335435888797124;-0.4244550104230534;-0.4244549805219985;0.798721517427488;0.3819063741565405;0.8852605461620604
45.261265;1.056735446674434;0.8364315730687104;0.7915459409264702;-0.4192101135646393;-0.3966885963749102;1.0474761108907154;10.000106068260278;0.8335428819215556;-0.42445501069233277;-0.4244549807724872;0.7987194884678542;0.38190575817341493;0.8852566215733063
45.271265;1.0567352712625075;0.8364278863127106;0.7915418242178898;-0.4192102728271853;-0.39668884894530726;1.047476123617672;10.000112553741603;0.8335422302894905;-0.42445501095233834;-0.4244549810508359;0.7987174353449454;0.3819041626841275;0.8852523127957251
45.281265;1.0567363529478806;0.8364266157936644;0.7915390551933295;-0.4192100557548642;-0.39668828252058386;1.0474761353426814;10.000119230591526;0.83354163698134;-0.42445501120203094;-0.4244549813562644;0.7987163558756437;0.3819035880962999;0.8852493864781513
45.291265;1.0567362271763991;0.8364241276824923;0.7915360401756175;-0.4192098974932072;-0.3966882346499171;1.047476143388142;10.000126060973392;0.8335411035207602;-0.4244550114401361;-0.4244549816877624;0.7987162485968956;0.38190303437392864;0.8852474124688757
45.301265;1.0567363984731901;0.8364222670682;0.7915333965875508;-0.4192090844701163;-0.3966874657084756;1.0474771448181266;10.000133009061049;0.8335406294387326;-0.4244550116656118;-0.4244549820442533;0.7987161124724382;0.38190250107115165;0.8852454896502426
45.311265;1.0567365970410438;0.8364218855933874;0.7915321302800437;-0.4192090844099951;-0.3966874660631624;1.0474771372124942;10.00014004663674;0.8335402119861037;-0.4244550118780103;-0.42445498242492413;0.79871594666384;0.3819019873826325;0.885243619224558
45.321265;1.0567368236676797;0.8364215363630253;0.7915308691911201;-0.41920908434024634;-0.39668746641663677;1.0474771195770405;10.000147146528247;0.833539846325215;-0.42445501207739006;-0.42445498282931515;0.7987167504193499;0.38190149210258195;0.8852427050426598
45.331265;1.056737079297494;0.8364212216710725;0.7915296121457592;-0.4192090842624904;-0.39668746676983535;1.0474770927354842;10.000154275459218;0.8335395265777668;-0.4244550122639797;-0.4244549832571253;0.7987185234772664;0.38190101381130537;0.8852427494907047
45.341265;1.0567373647317992;0.8364220748056714;0.7915294280722626;-0.41920876669498347;-0.3966871666966906;1.0474770600264511;10.00016139932449;0.833539246932037;-0.42445501243798606;-0.42445498370806783;0.7987202666152623;0.38189955133201414;0.8852424217552146
45.351265;1.0567379511772146;0.8364238813180692;0.7915299080241972;-0.41920892483256145;-0.3966872152818279;1.0474770277677332;10.000168495422269;0.8335390019222653;-0.42445501259955604;-0.4244549841818575;0.7987219810884272;0.38189910391389226;0.88524258706337
45.361265;1.0567382995094072;0.8364248164473661;0.7915297264832449;-0.41920860725530107;-0.3966869152107316;1.0474770043035357;10.000175555900077;0.8335387861908848;-0.4244550127486983;-0.424454984678187;0.7987246673516462;0.3818986710875235;0.8852437186103214
45.371265;1.0567389534656662;0.8364278389380898;0.7915312740886912;-0.41920844789728196;-0.39668666336866343;1.047476997853236;10.00018258592791;0.8335385943367922;-0.42445501288526655;-0.42445498519667807;0.7987273246916163;0.3818982524474831;0.8852449170519436
45.381265;1.0567396461997682;0.8364297755730538;0.7915317465362001;-0.4192086060188691;-0.39668671195644145;1.0474770140822196;10.000189606113736;0.8335384211251868;-0.4244550130090473;-0.4244549857368479;0.7987299520529947;0.38189684747552655;0.8852457538253172
45.391265;1.0567391477613222;0.8364316373065113;0.7915330204975232;-0.41920850548124083;-0.3966869786787001;1.0474760550469397;10.000196648502301;0.8335382616143472;-0.4244550131198278;-0.42445498629819167;0.7987325490663021;0.3818964554632303;0.8852470936815812
45.401265;1.0567399270377016;0.8364333469398951;0.7915331731780032;-0.41920753313525166;-0.39668595754932073;1.0474761203816663;10.000203743874442;0.8335381107567921;-0.42445501321749957;-0.42445498688033884;0.7987351164531376;0.3818960753807136;0.8852485060667495
45.411265;1.0567407529907586;0.8364365483003847;0.7915346824327388;-0.41920737375153855;-0.39668570571723527;1.047476209380636;10.000210916483988;0.8335379631354771;-0.4244550133021543;-0.42445498748297944;0.7987386557957529;0.38189570572388004;0.8852508932958407
45.421265;1.0567406646088748;0.8364391362470589;0.7915362773000904;-0.4192066184364375;-0.39668525137270655;1.0474763222334664;10.000218190412637;0.8335378133364727;-0.42445501337402514;-0.42445498810562077;0.7987411691037799;0.3818943445826711;0.8852520197381121
45.431265;1.0567415882335973;0.8364412869034836;0.7915366830467615;-0.4192067765267076;-0.3966852999819156;1.0474764597965371;10.000225596366407;0.8335376564795218;-0.4244550134334562;-0.42445498874760273;0.7987446586474374;0.38189398992480705;0.8852545523590868
45.441265;1.0567422897069438;0.8364440076624196;0.7915377772914977;-0.4192072718828342;-0.3966857692467404;1.04747662253696;10.000233167786073;0.8335374883250226;-0.4244550134810079;-0.4244549894082987;0.7987471271120431;0.38189363997120784;0.8852562548417907
45.451265;1.056742344238442;0.8364455722674063;0.7915382426176069;-0.419206834036628;-0.3966856153484802;1.0474768094935;10.000240929041935;0.8335373051837803;-0.4244550135174823;-0.4244549900871125;0.7987495775351962;0.3818932933903085;0.8852580287265928
45.461265;1.0567434029801777;0.8364486356439015;0.791539351309353;-0.4192055441644155;-0.39668429381423215;1.0474770176378878;10.000248887137573;0.8335371042521033;-0.4244550135438295;-0.4244549907832914;0.79875201301356;0.38189194914044267;0.8852594422713537
45.471265;1.0567442284128465;0.8364503193848338;0.7915393035021248;-0.4192063570036268;-0.3966850635304186;1.0474772424116403;10.000257029785052;0.8335368837650609;-0.42445501356097987;-0.42445499149577376;0.7987534366387578;0.38189160621635476;0.8852604556877502
45.481265;1.05674535786548;0.8364523095022622;0.7915392908079456;-0.4192053846194186;-0.39668404243759114;1.0474774791661694;10.000265328285225;0.8335366422551962;-0.42445501356960696;-0.42445499222310956;0.7987558513092358;0.38189126350625674;0.8852624413155307
45.491265;1.0567462491349557;0.836452918135111;0.7915381223023245;-0.41920651495238914;-0.39668511259650163;1.0474777234011194;10.000273744197514;0.833536378128505;-0.42445501356990295;-0.4244549929634712;0.798757259079288;0.38189091979127476;0.8852635936091555
45.501265;1.0567471726377538;0.8364543672883716;0.7915376987751699;-0.41920619733733083;-0.39668481259762833;1.0474779696498289;10.000282237779444;0.8335360903599441;-0.42445501356146254;-0.42445499371484646;0.7987576609156296;0.38188957383522154;0.8852634793926021
45.511265;1.0567481284640903;0.8364543962153731;0.7915358820657112;-0.4192050667631987;-0.3966837433149323;1.0474782113220047;10.00029077534174;0.8335357792734738;-0.4244550135434321;-0.4244549944752736;0.7987580572745384;0.3818892244309613;0.8852638612500029
45.521265;1.056749116500027;0.8364547697210497;0.7915343451045634;-0.4192050666443216;-0.3966837437542393;1.0474784422276135;10.000299332212577;0.8335354466077163;-0.42445501351481535;-0.42445499524291447;0.7987584484756901;0.3818888705428708;0.8852643049308805
45.531265;1.0567501365861605;0.8364540380476801;0.7915317209236249;-0.41920538402042906;-0.39668404462992735;1.047478658222981;10.000307892432772;0.8335350947329284;-0.42445501347459136;-0.42445499601608117;0.7987578345076767;0.3818885115650927;0.8852639051361713
45.541265;1.0567509171419025;0.8364524156775567;0.7915284206822375;-0.4192052257099638;-0.39668399687065076;1.0474788575289802;10.000316445735725;0.8335347257309057;-0.42445501342174147;-0.42445499679327897;0.7987572147646288;0.38188714725214984;0.8852631303929425
45.551265;1.0567529580887842;0.8364520643377222;0.7915253689719381;-0.4192050085556956;-0.396683430537778;1.0474800399997823;10.000324983260835;0.833534341478693;-0.42445501335543634;-0.42445499757319355;0.7987555878251037;0.38188677744198185;0.8852619405090134
45.561265;1.0567537867214831;0.8364504809285148;0.7915220486081781;-0.4192048502393116;-0.3966833827645158;1.0474802066099842;10.00033349682476;0.8335339442632527;-0.42445501327526397;-0.42445499835461886;0.7987539516487606;0.38188640211203595;0.8852608065207357
45.571265;1.056755590452906;0.8364481219509902;0.7915172504309209;-0.419204474877042;-0.3966827682107084;1.047480359359475;10.00034197691124;0.8335335367441888;-0.4244550131813688;-0.4244549991362027;0.7987513045726706;0.38188602149710865;0.8852588264569474
45.581265;1.0567564346211378;0.836445442827105;0.791512850793432;-0.4192046340405568;-0.39668302084709905;1.047481500927593;10.000350408143385;0.8335331212629734;-0.42445501307448447;-0.42445499991613117;0.7987486462780496;0.38188563599848996;0.8852569020488559
45.591265;1.0567582362201233;0.836443117810004;0.7915080487618784;-0.41920425865888855;-0.39668240625970375;1.0474816338223023;10.000358771147203;0.8335326992635422;-0.42445501295572274;-0.42445500069221637;0.7987459776062953;0.381885246248684;0.88525503176215
45.601265;1.0567600254497278;0.8364396789576721;0.7915021790963674;-0.4192042007517573;-0.39668209208245064;1.0474817597820638;10.00036704809039;0.8335322713504701;-0.4244550128261739;-0.42445500146230436;0.7987422996447038;0.38188485324315674;0.8852523108437349
45.611265;1.056761526593239;0.8364356607768288;0.7914959515611133;-0.41920479757991835;-0.39668249895052166;1.047482880266333;10.000375222364294;0.8335318378134703;-0.42445501268672436;-0.4244550022245467;0.7987376132673991;0.3818834583182219;0.8852483049915973
45.621265;1.0567632764170696;0.8364319378224666;0.7914897888428701;-0.41920360917341254;-0.39668111499503944;1.0474829967760075;10.000383271566765;0.8335313990398033;-0.42445501253823886;-0.424455002977508;0.7987329191279868;0.38188306330034777;0.885244775892152
45.631265;1.0567647306454993;0.8364268234830439;0.7914824991855861;-0.41920452343620634;-0.3966818222242856;1.0474841099293328;10.000391163697211;0.8335309554206292;-0.4244550123817962;-0.4244550037201944;0.798728217583584;0.3818826706404335;0.8852412876350435
45.641265;1.056766426574547;0.8364231370823956;0.791476343735955;-0.4192033349849133;-0.396680438209989;1.047484218772418;10.00039886611566;0.8335305070222861;-0.4244550122187339;-0.42445500445192846;0.7987235086029808;0.3818822829482359;0.8852378339919208
