time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
45.651265;1.0567678202459976;0.8364177458292164;0.7914687601959699;-0.41920311872978;-0.39668007563965657;1.0474853211269342;10.000406359786114;0.833530053467957;-0.4244550120505162;-0.42445500517219953;0.7987177919440647;0.38188190238786507;0.8852335058706053
45.661265;1.0567691796123813;0.8364123792214888;0.7914611785785377;-0.41920290244370856;-0.3966797130258466;1.0474854139459582;10.000413640939055;0.8335295938158269;-0.42445501187850737;-0.42445500588062285;0.7987120677527565;0.3818815306952491;0.8852291990358282
45.671265;1.0567705031481127;0.8364073582245317;0.7914538976614175;-0.4192038165946633;-0.39668042009477483;1.0474864933124588;10.00042070719508;0.8335291265461229;-0.4244550117038055;-0.4244550065768912;0.7987063370182674;0.38188116957777224;0.8852249079754851
45.681265;1.0567717896301774;0.8364020515556372;0.791446315286781;-0.4192036002522772;-0.3966800573902674;1.0474865548924497;10.00042754593111;0.8335286500081586;-0.42445501152733234;-0.42445500726072716;0.798700601222042;0.3818808210512862;0.885220627904149
45.691265;1.0567730368903088;0.8363964625728078;0.7914384313896035;-0.4192022534152643;-0.39667862490997263;1.047487594952426;10.000434136090721;0.8335281625466893;-0.42445501135012625;-0.42445500793193297;0.7986938617842783;0.38188048764399507;0.885215452402257
45.701265;1.0567742409646592;0.836390098296608;0.7914297783620733;-0.419202354489941;-0.3966785625218191;1.0474886108667882;10.000440455057399;0.8335276620560753;-0.4244550111735257;-0.42445500859047086;0.7986881203029214;0.38188017234738625;0.8852111817247974
45.711265;1.0567763595725852;0.8363855587973429;0.7914220959258265;-0.4192027339545373;-0.3966784021555965;1.0474886007019146;10.000446483339172;0.8335271459616652;-0.4244550109991712;-0.42445500923653207;0.7986823794685564;0.38187987833820264;0.8852069093465483
45.721265;1.056777462538503;0.8363804055574453;0.7914145197128538;-0.4192025175125006;-0.39667803926126644;1.0474895624723335;10.000452208526092;0.833526611712121;-0.42445501082895976;-0.42445500987053786;0.7986756435640021;0.38187960875873733;0.8852017284740354
45.731265;1.0567785087649268;0.8363756113630193;0.7914072505764632;-0.4192034315247622;-0.3966787460545437;1.0474894937311383;10.000457626544073;0.8335260570811475;-0.424455010664997;-0.42445501049298145;0.7986699178674604;0.3818793665674547;0.885197438980284
45.741265;1.0567794949452136;0.836370541308084;0.7913996887994017;-0.4192032150443541;-0.3966783830735456;1.0474903918919432;10.000462735185046;0.8335254803464069;-0.42445501050959134;-0.42445501110424133;0.7986642076730566;0.38187915430140745;0.8851931345752864
45.751265;1.056780418399516;0.8363655129234356;0.7913921354428943;-0.4192029985453208;-0.3966780200502663;1.0474902548062217;10.000467525515253;0.8335248806754051;-0.42445501036519145;-0.42445501170454936;0.7986595178185417;0.3818789739296372;0.8851897135897894
45.761265;1.056781547803288;0.8363622529214128;0.7913860226896583;-0.419201809885727;-0.3966766355985839;1.0474910807550775;10.000471983263745;0.833524258219164;-0.42445501023421817;-0.4244550122940087;0.7986538525166084;0.38187782695686645;0.8851849372210631
45.771265;1.0567823420052789;0.836357626320948;0.7913787901497854;-0.4192027238351282;-0.39667734223760087;1.0474908679210184;10.000476098700016;0.8335236135898785;-0.4244550101189598;-0.42445501287244974;0.7986492152855098;0.38187771455811725;0.8851814706494041
45.781265;1.0567830724160987;0.8363538546173683;0.7913723387316189;-0.41920218983576546;-0.3966766787145156;1.0474916142297226;10.000479872577454;0.8335229477098183;-0.4244550100215018;-0.4244550134391108;0.798644609237842;0.38187763754072723;0.8851779790349533
45.791265;1.0567840124471395;0.8363510365318064;0.7913665605097958;-0.4192021316240585;-0.3966763639202899;1.0474913180811807;10.000483311686395;0.8335222623128937;-0.42445500994357804;-0.4244550139924547;0.7986410373820559;0.381877596277854;0.8851753630999084
45.801265;1.0567839341136172;0.8363476010415235;0.7913608939697492;-0.4192014775465603;-0.3966758466536884;1.0474919788534738;10.00048641681764;0.8335215596785562;-0.42445500988645835;-0.4244550145303835;0.7986375027101474;0.38187759083917316;0.8851727188900347
45.811265;1.0567847694406056;0.8363459836711434;0.7913562043972127;-0.41920110187009363;-0.3966752314408145;1.0474915961127262;10.000489170667361;0.8335208413430982;-0.4244550098509382;-0.42445501505066824;0.798634008460407;0.38187762129553554;0.8851700447722025
45.821265;1.0567855630309184;0.8363447117787909;0.7913518220795359;-0.4192018566682234;-0.3966756859548222;1.047491168833371;10.000491536176177;0.8335201071992975;-0.4244550098374274;-0.424455015551311;0.7986315582656488;0.381877688047176;0.8851682418875273
45.831265;1.0567853600537622;0.8363424908449323;0.7913472454410923;-0.4192008851233761;-0.39667486827675047;1.0474916957058193;10.00049346980429;0.8335193557104733;-0.4244550098461705;-0.42445501603073593;0.7986291558012619;0.381877792023698;0.8851664074168524
45.841265;1.056786094055072;0.8363412604364634;0.7913428702606576;-0.41920163990593023;-0.39667532278427237;1.0474911755788947;10.000494935483184;0.8335185850324168;-0.42445500987740853;-0.4244550164878631;0.7986268044690074;0.38187793457656055;0.8851645405555483
45.851265;1.0567858474675476;0.8363405195870864;0.7913396674859785;-0.41920148138769137;-0.3966752744582754;1.047490607570254;10.0004959042096;0.8335177945614306;-0.42445500993131036;-0.42445501692205634;0.7986255075592182;0.3818781169892145;0.8851635428171754
45.861265;1.056786824015826;0.8363410376515004;0.7913367248682137;-0.4192012640507897;-0.3966747076249541;1.047489991085677;10.00049634486273;0.8335169859130916;-0.42445501000783203;-0.42445501733265667;0.7986252681664082;0.38187833989129966;0.8851634144332456
45.871265;1.0567865642924836;0.8363403079553586;0.7913335219499649;-0.4192011055244444;-0.3966746593104683;1.0474903255511476;10.000496216954822;0.8335161624828735;-0.4244550101065676;-0.4244550177183291;0.7986240881514642;0.3818776029755938;0.8851619206044687
45.881265;1.0567865761095194;0.8363416203370762;0.7913320503829417;-0.4192011053783019;-0.39667465939804203;1.047489609839075;10.000495467014934;0.8335153281994369;-0.4244550102265613;-0.42445501807707925;0.7986249672868657;0.3818779050506236;0.88516263109709
45.891265;1.056786590933658;0.8363417980448918;0.7913295107591666;-0.4192014226744175;-0.3966749598781391;1.0474888416106347;10.000494028686392;0.833514486773671;-0.42445501036643785;-0.42445501840692385;0.798624903733779;0.3818782442352029;0.8851624071845549
45.901265;1.056786609341924;0.8363427828258975;0.7913277454508677;-0.4192002920436908;-0.3966738902459502;1.0474880171101224;10.000491829427625;0.833513641699642;-0.4244550105248629;-0.4244550187062901;0.7986258948826326;0.38187861817359403;0.8851630514841334
45.911265;1.0567866315135448;0.8363452070857762;0.7913273593868231;-0.41919997445815427;-0.39667358997565055;1.0474871319660823;10.000488801012109;0.8335127964195762;-0.4244550107006361;-0.4244550189738716;0.7986269374836443;0.3818790242958491;0.8851636606054079
45.921265;1.05678665726337;0.8363464894349235;0.7913259174156004;-0.41919997431784994;-0.3966735900976082;1.0474861823018498;10.000484884093193;0.8335119542393553;-0.4244550108923178;-0.42445501920845263;0.7986290275291501;0.38187946011418217;0.8851651362448982
45.931265;1.0567869566320343;0.8363498011728466;0.7913262255483741;-0.41920013256311933;-0.3966736386207408;1.0474851650628532;10.000480024981995;0.8335111180961922;-0.4244550110979858;-0.4244550194090039;0.7986311601761329;0.3818789233619344;0.8851661447361358
45.941265;1.056786988949004;0.8363510513565007;0.7913248251023486;-0.4192001324333908;-0.3966736387562987;1.0474840778017296;10.000474173278766;0.8335102905678581;-0.42445501131521246;-0.42445501957488413;0.798633329353079;0.38187941191136315;0.8851675488228347
45.951265;1.0567870247108344;0.836353409695612;0.7913245212087185;-0.41919981486798646;-0.39667333851177783;1.0474829187907397;10.000467284674212;0.8335094740272554;-0.42445501154104365;-0.4244550197058836;0.7986355275597167;0.3818799237797921;0.8851689161345347
45.961265;1.056787333727945;0.8363566532256548;0.7913249092926287;-0.4191999731324193;-0.39667338704577626;1.0474816874438617;10.000459321534274;0.8335086703928015;-0.42445501177204514;-0.4244550198021043;0.7986377463767969;0.38188045734687814;0.8851702441582938
45.971265;1.0567873737767892;0.8363589489903382;0.7913246684317096;-0.4191996555838401;-0.3966730868052111;1.0474803841977811;10.000450246884363;0.8335078803785008;-0.4244550120045127;-0.42445501986385564;0.7986409772517018;0.3818810113638177;0.8851724319548238
45.981265;1.0567876832995224;0.8363621171370066;0.7913251244614327;-0.41919981386339106;-0.3966731353380592;1.047479009572463;10.000440023035058;0.8335071028763524;-0.42445501223483845;-0.42445501989164225;0.7986432119433067;0.3818805847333172;0.8851732424519951
45.991265;1.0567867556783386;0.8363636701230496;0.7913250577914104;-0.41919890048301534;-0.39667263264664465;1.0474775633579385;10.000428620317898;0.8335063352269008;-0.42445501245992495;-0.4244550198862567;0.7986454424350451;0.38188117656188514;0.8851744423217395
46.001265;1.0567870522299538;0.8363667379610117;0.7913255908202829;-0.4191990587755192;-0.396672681174365;1.0474760447058225;10.00041602425229;0.833505574400863;-0.4244550126774063;-0.4244550198489063;0.7986486609834366;0.3818817863704951;0.8851765061239737
46.011265;1.056787062064492;0.8363688343702324;0.7913255015699332;-0.41919874125911627;-0.3966723809304501;1.0474744524592512;10.000402232095514;0.833504818228966;-0.4244550128854623;-0.42445501978120026;0.798650860472126;0.38188241406851253;0.885177634031421
46.021265;1.0567870455688078;0.836370869223975;0.7913254498265238;-0.4191984237498874;-0.3966720806851742;1.0474727851671164;10.00038724159588;0.8335040654926661;-0.42445501308240824;-0.4244550196848993;0.7986530342931892;0.38188205982090184;0.8851783010852695
46.031265;1.0567872612119245;0.8363737540445013;0.7913260937495398;-0.4191985820597213;-0.39667212920451694;1.0474710414559347;10.000371045941597;0.8335033148218924;-0.424455013266465;-0.42445501956162274;0.7986561761673996;0.38188272397671774;0.8851802759510823
46.041265;1.0567871554850807;0.836374530819182;0.7913250358941035;-0.41919858201064186;-0.3966721293439528;1.0474692206886496;10.000353641251023;0.8335025639106386;-0.4244550134358075;-0.42445501941285807;0.7986572806030405;0.381883407065671;0.8851804236690493
46.051265;1.0567869865204431;0.8363763732296717;0.7913250739315516;-0.4191982645202587;-0.3966718290918952;1.0474673234624463;10.00033503212782;0.833501810049151;-0.4244550135887366;-0.4244550192401561;0.798659343151314;0.38188410981851223;0.885181453067881
46.061265;1.0567867440433516;0.8363770203342391;0.7913240657807338;-0.4191982644840836;-0.39667182922579625;1.047465352190246;10.000315227907574;0.8335010513095082;-0.4244550137238726;-0.424455019045171;0.7986603601072777;0.38188483300138376;0.885181561256516
46.071265;1.0567864206635917;0.8363776037125625;0.7913230787738776;-0.4191982644544542;-0.39667182935592105;1.0474633110686415;10.000294239975528;0.833500287010587;-0.4244550138403633;-0.424455018829484;0.7986613285990218;0.38188457715874796;0.8851812185488861
46.081265;1.0567860128958328;0.8363781259252794;0.7913221097724302;-0.41919826443153346;-0.39667182948200724;1.04746120543129;10.000272085861813;0.8334995171855417;-0.42445501393791524;-0.4244550185942582;0.7986622470440538;0.38188534265588026;0.8851812858057119
46.091265;1.0567855214621973;0.8363782737930242;0.7913208542927878;-0.41919713393089775;-0.3966707598684097;1.0474590416934202;10.000248796257441;0.8334987421118879;-0.4244550140164802;-0.424455018340029;0.7986631151565892;0.3818861299335896;0.8851813297542453
46.101265;1.0567849501195925;0.8363775574172166;0.7913188388155191;-0.41919745136890585;-0.39667106037524785;1.0474568269866675;10.000224423919091;0.833497962206466;-0.4244550140758585;-0.4244550180669687;0.7986629334022055;0.38188693950597874;0.8851804476424805
46.111265;1.056785266361347;0.8363771335704963;0.7913164263999343;-0.419197234177039;-0.39667049359414347;1.0474555679540172;10.000199048068975;0.833497177722915;-0.4244550141155467;-0.42445501777526545;0.798661702126335;0.3818877716710688;0.8851786400790728
46.121265;1.0567842782779115;0.836375421481482;0.7913137550262869;-0.4191970758095335;-0.39667044532030094;1.0474532708806323;10.000172764111257;0.8334963883420351;-0.4244550141348931;-0.42445501746518904;0.7986614208735099;0.38188762650649527;0.88517728170611
46.131265;1.056783221680433;0.8363736787365401;0.791311081321737;-0.4191969174422006;-0.3966703970365794;1.047450943271488;10.000145672267882;0.8334955931753912;-0.4244550141333778;-0.42445501713705713;0.7986600886086809;0.3818885042263634;0.8851754337601833
46.141265;1.0567833313561117;0.8363717146451192;0.7913072927754912;-0.41919588720942497;-0.39666906087761816;1.0474485943498295;10.000117880280285;0.8334947910908851;-0.4244550141107306;-0.4244550167912609;0.7986577045736324;0.38188940517599534;0.8851726677917378
46.151265;1.0567831045957337;0.8363705852653442;0.7913045068968344;-0.4191963246779793;-0.3966692150161419;1.047447234156369;10.000089507374268;0.8334939810594248;-0.4244550140669335;-0.42445501642826566;0.7986552688506223;0.38189032940444756;0.8851698887505691
46.161265;1.056781848882257;0.836366212328122;0.7912993758933804;-0.41919567069509156;-0.39666869772239777;1.0474448725942866;10.000060679964022;0.8334931628057546;-0.4244550140022315;-0.42445501604863056;0.7986527821492847;0.38189127638143266;0.8851670994035272
46.171265;1.0567814890719405;0.836363938974772;0.7912955073545069;-0.4191964255863167;-0.39666915220597676;1.0474425184640797;10.00003152602776;0.8334923374386864;-0.4244550139169594;-0.4244550156529584;0.7986502451704469;0.3818922449650917;0.8851643031901548
46.181265;1.0567807915387457;0.836360757374345;0.7912909727857299;-0.41919670463324726;-0.3966692578796199;1.0474411786699542;10.000002168797401;0.8334915072700526;-0.42445501381129586;-0.4244550152416517;0.7986466584452223;0.3818932335732549;0.8851606030419474
46.191265;1.0567793351809007;0.8363563999263542;0.791285830032612;-0.41919605060899073;-0.39666874051469075;1.0474388587077461;9.999972715998128;0.8334906751277132;-0.4244550136854074;-0.4244550148147134;0.7986430226223036;0.38189324044961;0.8851564768222762
46.201265;1.0567787784635438;0.8363527190467639;0.7912805882678628;-0.41919599240597344;-0.39666842556379106;1.0474375640578248;9.999943253097248;0.8334898439358208;-0.424455013539854;-0.42445501437187927;0.7986393382630154;0.3818942636798172;0.8851527958414301
46.211265;1.0567778930484852;0.836348155199266;0.791274691317475;-0.41919545834254773;-0.3966677617833255;1.0474353010524646;9.999913849844049;0.8334890168620898;-0.424455013375732;-0.4244550139129834;0.7986346051052304;0.3818953010184982;0.885148234818524
46.221265;1.0567772248010847;0.8363445432922422;0.791269466621654;-0.4191954001039999;-0.39666744676800525;1.0474330770553053;9.999884573038129;0.8334881974512196;-0.42445501319454454;-0.4244550134380088;0.7986298219548739;0.38189634994531735;0.8851437032737307
46.231265;1.0567762387008197;0.836340382156045;0.7912638944997867;-0.4191959964926234;-0.39666785265100235;1.0474319001461132;9.999855494009122;0.8334873889467203;-0.42445501299810623;-0.4244550129467048;0.7986249878675318;0.3818974079548336;0.8851392078441458
46.241265;1.0567754811657775;0.8363354218121581;0.7912573299806799;-0.4191951251599436;-0.3966667681974628;1.0474297783070385;9.999826685727573;0.8334865933177712;-0.42445501278837755;-0.4244550124384353;0.7986201035837645;0.38189847275411287;0.885134754314002
46.251265;1.0567744156842744;0.8363313701566557;0.7912517913781623;-0.4191957215120412;-0.39666717399771356;1.0474287188075322;9.999798214324032;0.8334858113032844;-0.4244550125669898;-0.42445501191254814;0.7986151718645994;0.3818995421977602;0.8851303473986576
46.261265;1.0567733141552935;0.8363259282596183;0.7912448996657149;-0.419195504777075;-0.39666681038019863;1.0474267282497143;9.999770137045637;0.8334850437735233;-0.42445501233479704;-0.42445501136888647;0.7986101966713797;0.3819006141130158;0.8851259911459624
46.271265;1.0567724466299568;0.8363225865919981;0.7912397563020759;-0.41919544646957696;-0.39666649517896435;1.0474258126121532;9.999742508067179;0.8334842931629208;-0.4244550120918288;-0.4244550108081219;0.7986041823205126;0.38190168630971993;0.8851207869097781
46.281265;1.05677127179158;0.8363172544820857;0.7912328988402775;-0.41919522970053447;-0.39666613147029683;1.0474239769053373;9.999715381081701;0.8334835636506277;-0.42445501183753237;-0.42445501023186877;0.7985991334759908;0.3819027568012805;0.8851165412130791
46.291265;1.0567700597865977;0.8363131016657619;0.7912271298986528;-0.4191946954909533;-0.3966654673500649;1.0474232252631046;9.99968880077899;0.8334828604269608;-0.424455011571042;-0.424455009642599;0.79859405528492;0.38190382400833534;0.8851123525226227
46.301265;1.0567690810889283;0.8363087752019895;0.7912209739595213;-0.41919495457520817;-0.39666545239091844;1.0474215616635385;9.999662790968094;0.8334821893513182;-0.424455011291283;-0.42445500904331246;0.7985889530551696;0.3819048868524263;0.8851082203085197
46.311265;1.0567677948311407;0.8363047039293281;0.7912152496174556;-0.419194420340906;-0.39666478818230844;1.0474209907599508;9.999637355307435;0.8334815571842524;-0.42445501099695965;-0.42445500843699985;0.7985828322437958;0.3819059447466298;0.88510324146641
46.321265;1.0567655075030042;0.8363003269953474;0.7912099529330523;-0.4191944207987955;-0.39666499126652943;1.0474195184428787;9.999612490534478;0.8334809713219924;-0.4244550106867218;-0.4244550078261047;0.7985786988726863;0.3819059974741203;0.8850996901911872
46.331265;1.0567644135600622;0.8362960942288703;0.7912038740979958;-0.4191946798603969;-0.39666497618529317;1.0474191509161999;9.999588198281545;0.833480438675487;-0.42445501035961547;-0.4244550072122922;0.7985735593083916;0.38190704509785156;0.8850957230760218
46.341265;1.0567632788473755;0.8362941384391461;0.7911999641158386;-0.4191943040901684;-0.3966643603571133;1.04741789237877;9.999564491287487;0.8334799649206646;-0.4244550100154469;-0.42445500659661617;0.7985684194337147;0.38190808791755576;0.8850918115456371
46.351265;1.056761832023661;0.836290463502294;0.791194653666964;-0.41919490032797635;-0.39666476572286413;1.047417743917981;9.999541396359502;0.833479554938456;-0.4244550096546289;-0.42445500597990127;0.7985642843482705;0.38190912628391227;0.8850888579608747
46.361265;1.0567606125243856;0.8362873830620462;0.7911897358152541;-0.41919484196268586;-0.3966644501704236;1.047416704591786;9.999518948750215;0.8334792134344878;-0.42445500927769214;-0.4244550053631421;0.798560158360667;0.38191016032793146;0.8850859590668626
46.371265;1.0567583865206542;0.8362847693000446;0.7911860201820121;-0.41919387039668204;-0.39666363183609976;1.0474157728558426;9.999497179918764;0.8334789448037517;-0.4244550088850802;-0.4244550047476193;0.7985570445387512;0.3819111899754396;0.8850840145022624
46.381265;1.0567570798372055;0.836281662573044;0.791181163447603;-0.41919381202931;-0.39666331621422163;1.0474159470755908;9.999476113686773;0.8334787527257221;-0.4244550084774727;-0.42445500413469484;0.7985529447166784;0.38191221540459264;0.8850812164098008
46.391265;1.0567557312369646;0.8362799789218864;0.7911777057797202;-0.41919456676357014;-0.3966637699579798;1.047415225325309;9.999455770378002;0.8334786399279936;-0.4244550080561486;-0.4244550035256258;0.7985498602741724;0.3819132374225929;0.8850793645888193
46.401265;1.0567533810068113;0.8362784212980624;0.7911751473858497;-0.41919327780138205;-0.39666265118542554;1.047414605000596;9.999436164276359;0.8334786080474266;-0.42445500762282484;-0.4244550029215465;0.7985467923614852;0.38191425727034695;0.8850775516788149
46.411265;1.056751959536262;0.8362766654619247;0.7911717473895746;-0.4191940325443754;-0.3966631048677939;1.0474140829530292;9.999417296811192;0.8334786577483407;-0.4244550071791445;-0.4244550023235248;0.7985447415583931;0.3819152760953788;0.8850766741002183
46.421265;1.0567498184409232;0.8362759354320562;0.7911699118446216;-0.419193219526072;-0.3966623349286316;1.0474146562883078;9.99939915782365;0.8334787886615317;-0.4244550067263481;-0.4244550017325402;0.7985427081698799;0.3819162945462784;0.8850758243308562
46.431265;1.056747388680758;0.8362745586418695;0.7911677504379968;-0.41919306109845944;-0.3966622858208386;1.0474143231664865;9.999381730822755;0.8334789987428493;-0.4244550062653444;-0.4244550011494278;0.798540692795221;0.3819173127800002;0.885074997792618
46.441265;1.0567461834464507;0.8362743765722218;0.7911658875717043;-0.41919284387840744;-0.39666171821944696;1.0474140831182959;9.999364992495472;0.8334792840403485;-0.42445500579697376;-0.42445500057491087;0.7985396961359366;0.38191733074062395;0.8850746609967701
46.451265;1.0567437459660693;0.8362732010571564;0.7911641054720527;-0.4191938159766307;-0.39666273880899755;1.047413936868974;9.999348911619393;0.8334796393695947;-0.424455005322091;-0.42445500000967734;0.7985387184440331;0.38191834821283127;0.8850747705204701
46.461265;1.0567415881528437;0.8362733694443385;0.7911634949778004;-0.41919268558800643;-0.3966616684318497;1.0474138859053508;9.99933345566766;0.8334800593291184;-0.42445500484146453;-0.4244549994544675;0.7985377595368464;0.38191936474308597;0.8850748903807889
46.471265;1.056739447906371;0.8362726561427797;0.7911621554885439;-0.419193003118442;-0.396661968125889;1.047413931659883;9.999318598126777;0.8334805391128839;-0.4244550043557418;-0.4244549989101477;0.7985378192831893;0.3819203798197808;0.8850759180827785
46.481265;1.0567373336797592;0.8362726842251952;0.7911616243972956;-0.4191918727371095;-0.39666089771070806;1.0474150741774644;9.999304316059918;0.833481074450685;-0.4244550038653827;-0.4244549983776414;0.7985368977413622;0.381921393159571;0.8850760455484936
46.491265;1.0567362168716372;0.8362736094990929;0.7911613291235164;-0.4191924686452093;-0.39666109941373834;1.0474153110279767;9.999290582202109;0.833481660903141;-0.4244550033705735;-0.42445499785771124;0.7985369948804301;0.381922404884557;0.8850770750217617
46.501265;1.0567341802096528;0.8362738024499374;0.7911611705208651;-0.4191924687749237;-0.3966610987161882;1.0474156369743486;9.999277359099036;0.83348229350247;-0.42445500287142685;-0.424454997350867;0.7985371105591388;0.381922415490526;0.8850776724695011
46.511265;1.0567321940092458;0.8362750452184943;0.7911621162424751;-0.41919215149865874;-0.39666079766394546;1.0474160442541949;9.999264597890784;0.833482966928906;-0.42445500236834593;-0.42445499685749316;0.7985382447600167;0.38192342563234793;0.8850796026751727
46.521265;1.0567302652124893;0.8362750740199143;0.7911620274756097;-0.41919215161921863;-0.396660796943623;1.0474165234495496;9.999252245089394;0.8334836760179823;-0.42445500186226076;-0.42445499637793777;0.7985383976679838;0.38192443597880976;0.8850806287174099
46.531265;1.0567284004855517;0.8362750168365467;0.7911619758681983;-0.4191921517329658;-0.3966607962163366;1.047417064535731;9.999240251220487;0.8334844163038237;-0.42445500135472397;-0.4244549959125233;0.7985395695062292;0.3819254471063368;0.8850825529122144
46.541265;1.0567268763928541;0.836276914815633;0.7911636955174595;-0.4191923103706354;-0.3966608440391587;1.04741765779689;9.999228573319977;0.8334851841538308;-0.4244550008478417;-0.42445499546159693;0.7985397601523289;0.3819264593855496;0.885083569031626
46.551265;1.0567241950435609;0.8362760236763761;0.7911638276610248;-0.41919171468828037;-0.39666064092146003;1.0474182947817352;9.999217176586253;0.8334859764730504;-0.42445500034410505;-0.4244549950255228;0.7985409687897703;0.38192647302989385;0.8850850483567925
46.561265;1.0567225568486642;0.836276824879684;0.7911649728604198;-0.41919139736855693;-0.39666033985158444;1.047418968921088;9.999206037544209;0.8334867901921924;-0.4244549998462945;-0.42445499460457986;0.7985421938568283;0.3819274882699725;0.8850869507538597
46.571265;1.0567210026324807;0.8362775314674916;0.7911661648723748;-0.4191910800354814;-0.39666003878872935;1.0474196750807383;9.99919514104896;0.8334876218413091;-0.4244549993574482;-0.4244549941989392;0.7985434335119953;0.3819285055179551;0.8850888443326075
46.581265;1.0567198055968576;0.8362776066742996;0.7911666978433638;-0.41919042550997193;-0.39665931722267084;1.0474204085813976;9.999184469899678;0.8334884676217639;-0.42445499888076876;-0.42445499380874163;0.7985436866002181;0.3819295254564981;0.8850898272800125
46.591265;1.056718427116646;0.8362769876720451;0.7911669219978368;-0.419190425549516;-0.3966593165234036;1.047421165353274;9.999173999658476;0.8334893237268229;-0.4244549984194561;-0.42445499343404464;0.7985449532460609;0.38193054906100127;0.8850917049216533
46.601265;1.056717138102873;0.8362773999413408;0.7911682719085402;-0.4191901081669108;-0.3966590154916264;1.0474219430083735;9.999163709360307;0.8334901864869037;-0.42445499797651803;-0.4244549930746195;0.7985452345187932;0.3819305775031994;0.8850922428347869
46.611265;1.0567159382208926;0.8362765832421882;0.7911686113729407;-0.4191901081694463;-0.39665901481600463;1.0474227404890952;9.999153598228927;0.8334910527268925;-0.4244549975545752;-0.42445499272993276;0.7985465315960353;0.38193161188785446;0.8850941092435126
46.621265;1.0567148270620614;0.8362756706859598;0.7911690128708591;-0.419190108151446;-0.3966590141519136;1.0474235561171759;9.999143688494337;0.8334919203447413;-0.4244549971557641;-0.4244549923992557;0.7985468449520033;0.3819326529919491;0.8850950690817396
46.631265;1.0567138043929194;0.8362746659873624;0.7911694779376104;-0.419190108112034;-0.3966590134985134;1.0474243865406658;9.999134014672514;0.8334927882076192;-0.42445499678174026;-0.42445499208159726;0.7985471740989433;0.3819337010889877;0.8850960249441626
46.641265;1.0567138327852141;0.8362742271730333;0.7911699053080489;-0.41919070382847395;-0.39665921524346787;1.0474252274044316;9.9991246162743;0.8334936550341319;-0.4244549964337062;-0.42445499177565005;0.7985465181563042;0.3819347558372701;0.8850960753526528
46.651265;1.0567129862238527;0.8362727304860786;0.7911701972933064;-0.41918957323195405;-0.396658144859933;1.047426074382201;9.999115539212289;0.8334945184462452;-0.42445499611250526;-0.42445499147987553;0.7985468765761454;0.3819358163645445;0.8850970257993457
46.661265;1.0567122263461606;0.8362703379870051;0.7911697834924981;-0.41918989053205347;-0.39665844457625143;1.0474279236611177;9.999106839507204;0.8334953752829575;-0.42445499581868135;-0.4244549911926987;0.7985462489709213;0.38193588161690334;0.8850966424732986
46.671265;1.0567112806648449;0.8362680844377504;0.79116984186121;-0.41918941447537184;-0.3966580950621232;1.047428771780902;9.999098582114891;0.8334962221355399;-0.42445499555247035;-0.4244549909129272;0.7985456344227959;0.3819369507507091;0.8850966926449795
46.681265;1.0567116490800539;0.8362658778452446;0.7911691553321546;-0.41918919699659873;-0.3966575274306268;1.0474296154327514;9.999090836478326;0.83349705509854;-0.42445499531388553;-0.42445499064008074;0.7985450314974725;0.38193802317739406;0.8850967468748929
46.691265;1.0567108607558369;0.8362626718001025;0.7911685753516217;-0.41919016881866883;-0.3966585480212404;1.0474304518196855;9.99908367922497;0.8334978696647163;-0.42445499510278073;-0.42445499037427703;0.7985434387603023;0.3819390981939114;0.88509590487514
46.701265;1.056710413839224;0.8362582363663255;0.7911667538214011;-0.4191885424194043;-0.3966570086137134;1.0474312790124187;9.999077198387308;0.8334986611549635;-0.4244549949188317;-0.4244549901159547;0.7985418550925736;0.3819401746941428;0.8850950703633726
46.711265;1.0567107251963075;0.8362552541336485;0.7911659083159326;-0.4191889794669203;-0.39665716185756345;1.0474330956730893;9.999071482113827;0.8334994249664018;-0.4244549947616831;-0.4244549898657799;0.7985402795702606;0.38194125137617135;0.885094243969033
46.721265;1.056710134543021;0.8362504390185833;0.7911641638663325;-0.4191891381305453;-0.39665741306781505;1.0474339006574742;9.999066599168764;0.8335001565556037;-0.4244549946312202;-0.4244549896246648;0.7985377108637786;0.38194132720745605;0.8850920915075692
46.731265;1.0567105631610858;0.8362473662222424;0.7911634567074965;-0.4191895751527364;-0.3966575663317559;1.0474346934329428;9.999062592830553;0.8335008515815129;-0.4244549945275793;-0.4244549893937197;0.7985361470533189;0.3819424015922986;0.8850912791303838
46.741265;1.0567100827047091;0.8362421525740295;0.7911615485026693;-0.4191886032789534;-0.39665674781522536;1.0474364751281617;9.999059488589113;0.8335015066131385;-0.4244549944508702;-0.42445498917416263;0.7985335863878705;0.38194347413502416;0.8850895702915276
46.751265;1.0567106176677414;0.8362364287614322;0.7911585343373947;-0.41918854455901206;-0.3966564320252537;1.0474372488299641;9.99905730070874;0.8335021198765725;-0.4244549944009974;-0.424454988967214;0.7985300279825022;0.3819445443795676;0.885086964596837
46.761265;1.0567112055790215;0.8362321225744478;0.7911569525960757;-0.41918929895059664;-0.39665688565871154;1.0474380185084096;9.999056032958977;0.8335026906998465;-0.4244549943776782;-0.42445498877404;0.7985274717566087;0.3819456117244572;0.8850852666717808
46.771265;1.056710884371957;0.8362268174450121;0.7911552311444079;-0.41918832705579373;-0.3966560671774097;1.04743978735605;9.999055681216033;0.8335032181236043;-0.4244549943805607;-0.42445498859577774;0.7985239179866823;0.38194667556385997;0.8850826740839268
46.781265;1.0567115793242459;0.8362210119706471;0.7911523940869181;-0.4191882683120667;-0.39665575141375403;1.0474405567743643;9.999056239609738;0.8335037002981746;-0.42445499440936435;-0.42445498843343943;0.7985203668910136;0.3819477356288239;0.8850800925650708
46.791265;1.0567123254193584;0.8362151842620643;0.7911496083058682;-0.41918820956220654;-0.3966554356561947;1.0474413270078267;9.999057698592248;0.8335041348094804;-0.424454994463811;-0.4244549882878597;0.7985168184713127;0.3819487920554749;0.8850775268414381
46.801265;1.0567128484898105;0.8362098709735676;0.7911475776188077;-0.41918848796984015;-0.3966555403939902;1.0474430990085384;9.99906003236813;0.8335045193265102;-0.4244549945433677;-0.4244549881598868;0.7985132727264906;0.38194984503252766;0.8850749818448673
46.811265;1.0567136850752994;0.8362040043854722;0.7911448815197706;-0.41918842920949034;-0.3966552246439765;1.04744387560714;9.999063194176674;0.8335048520700108;-0.42445499464720304;-0.42445498805040927;0.7985097300710713;0.3819508945773922;0.885072462156309
46.821265;1.0567135990305234;0.8361974666491908;0.7911423270164465;-0.4191877746965988;-0.3966547065346131;1.04744566061949;9.999067129658417;0.8335051317415781;-0.42445499477448523;-0.4244549879600027;0.7985051914293242;0.3819509405230304;0.8850686377006673
46.831265;1.0567142432273058;0.8361906559922159;0.7911390465188549;-0.4191872399527644;-0.3966540418492185;1.0474464567279973;9.999071791577121;0.8335053573034293;-0.4244549949246315;-0.4244549878886465;0.7985016571782712;0.3819519824870668;0.8850661779440877
46.841265;1.056715192980551;0.8361847470725404;0.7911364610780297;-0.41918718118317516;-0.3966537261079426;1.047447264233486;9.999077141445849;0.833505528117134;-0.4244549950971963;-0.4244549878358879;0.7984971253844122;0.38195302005329484;0.885062849247487
46.851265;1.0567159052687503;0.8361782347564867;0.7911335437187391;-0.419187776946693;-0.39665413116922876;1.047449081297742;9.999083146709701;0.8335056440350816;-0.42445499529166425;-0.4244549878011168;0.7984935914069339;0.3819540531077314;0.8850604587745577
46.861265;1.0567169185671763;0.8361723148412492;0.7911310138913299;-0.41918771816505684;-0.3966538154286956;1.0474499050409711;9.99908977911672;0.8335057051905914;-0.4244549955074903;-0.42445498778361895;0.7984890494025941;0.3819550819505039;0.8850572054181843
46.871265;1.056717689877568;0.8361658002874922;0.7911281460659237;-0.41918831390639655;-0.3966542204810118;1.047451732995551;9.999097008181396;0.8335057121311388;-0.4244549957442059;-0.424454987782555;0.7984854938913961;0.38195610725937024;0.8850548953662437
46.881265;1.056717793228585;0.8361592324026028;0.791125761358561;-0.41918765936971697;-0.3966537023883458;1.0474525640311085;9.99910479717054;0.8335056661686157;-0.42445499600129116;-0.42445498779689184;0.7984809199512799;0.38195713003134873;0.8850517245923928
46.891265;1.0567188784586685;0.83615301174364;0.7911229917364234;-0.41918647002932946;-0.39665231688993813;1.0474543987997966;9.999113108913152;0.8335055690491893;-0.4244549962778763;-0.4244549878252787;0.7984773226152067;0.381958151461414;0.8850494960375358
46.901265;1.0567197057494544;0.8361468452661083;0.7911204748008566;-0.4191881962549673;-0.3966537916819334;1.0474552404218582;9.999121910318951;0.8335054222005684;-0.42445499657257674;-0.4244549878660358;0.7984736967520901;0.38195917286181535;0.8850473050817202
46.911265;1.056720807845286;0.8361421076389692;0.7911190988606032;-0.41918782003763655;-0.3966531756189345;1.0474560945272071;9.999131172403041;0.8335052266446051;-0.42445499688366095;-0.42445498791735414;0.7984700373648105;0.381960195642259;0.8850451481415205
46.921265;1.056720943151334;0.8361356084486342;0.7911167611264635;-0.4191871654498486;-0.39665265752562895;1.0474579677974978;9.999140872630687;0.8335049836464474;-0.4244549972094082;-0.42445498797761166;0.7984663395718257;0.38196122136674876;0.8850430210760565
46.931265;1.0567220284183807;0.8361309199538668;0.7911153934012626;-0.41918678920011393;-0.39665204146394795;1.0474588661982684;9.999150999134763;0.8335046950265732;-0.4244549975483542;-0.42445498804559684;0.7984635984089884;0.3819622519330026;0.8850418220170758
46.941265;1.056723091747502;0.8361262587519502;0.7911140219338305;-0.4191864129318207;-0.39665142540349296;1.0474597946116202;9.99916155484254;0.8335043628030833;-0.42445499789937463;-0.4244549881205059;0.7984608087439042;0.381963289526096;0.8850406452421413
46.951265;1.0567231610649586;0.8361212896004211;0.7911130436413051;-0.4191865714587632;-0.39665167676704005;1.0474617576623577;9.999172559176747;0.8335039888145317;-0.42445499826167765;-0.42445498820176325;0.7984579653433775;0.3819633361740513;0.885039055816553
46.961265;1.0567241534044114;0.8361166890325124;0.7911116509625099;-0.41918619515512034;-0.39665106071288325;1.0474627603357642;9.999184044772663;0.8335035745007277;-0.424454998634551;-0.4244549882888926;0.7984550631284855;0.38196439337110527;0.885037913120597
46.971265;1.0567241367398181;0.8361117853065072;0.7911106434810861;-0.4191863536509825;-0.396651312088461;1.0474638077321408;9.999196049060222;0.8335031208529619;-0.42445499901685185;-0.4244549883815064;0.7984520973649432;0.3819654619749663;0.8850367811040993
46.981265;1.0567253033275803;0.8361092992475982;0.7911109451677;-0.4191861359811824;-0.39665074474289475;1.0474649041371829;9.999208603966514;0.8335026287527191;-0.4244549994067585;-0.4244549884793525;0.7984500638572667;0.3819665421222172;0.8850365561621191
46.991265;1.0567251860864784;0.8361056033189095;0.7911109625244169;-0.4191859770852085;-0.39665069583465573;1.0474670524073275;9.999221731913115;0.8335020994868214;-0.424454999802126;-0.42445498858240893;0.7984479593215428;0.381967633119455;0.8850363299697394
47.001265;1.0567250184891304;0.836100821181594;0.7911098819817658;-0.41918613554261264;-0.39665094724179245;1.047468254141479;9.99923544935138;0.8335015347973728;-0.42445500020093585;-0.4244549886908576;0.7984457815518956;0.3819687334029965;0.8850360967249457
47.011265;1.0567260342217524;0.8360984687796778;0.7911100999633587;-0.4191859178394617;-0.39665037993425556;1.0474695100917912;9.999249772345916;0.833500936380752;-0.42445500060131275;-0.4244549888048697;0.7984445291474355;0.38196984053763183;0.8850367539554495
47.021265;1.056725767613418;0.8360960509696064;0.7911110953672017;-0.41918544154705883;-0.39665003076163485;1.047470821098544;9.999264722621813;0.833500305624673;-0.42445500100131556;-0.42445498892442324;0.7984422009985582;0.3819709513959909;0.8850364944499857
47.031265;1.056725722045035;0.8360934752144707;0.7911116515152964;-0.41918575864987684;-0.3966503309154677;1.0474721891292906;9.999280329751285;0.8334996435706886;-0.42445500139888165;-0.42445498904936674;0.7984407962216469;0.3819720626758833;0.8850371204206651
47.041265;1.0567265898798022;0.8360913006396176;0.7911117781156863;-0.4191855409183132;-0.3966497636550398;1.0474746166142255;9.999296626902405;0.8334989507606249;-0.42445500179190787;-0.4244549891796817;0.7984393148958125;0.3819721713628342;0.885037296310664
47.051265;1.056726445903178;0.8360899871103779;0.7911133525273929;-0.4191855406435107;-0.39664976354410447;1.047476104891482;9.999313647003262;0.8334982277242915;-0.4244550021782369;-0.4244549893157033;0.7984387585491367;0.3819732747464416;0.885038785108187
47.061265;1.056726253926297;0.8360887441438227;0.7911149071558974;-0.4191855403638676;-0.3966497634535009;1.0474776540841964;9.999331420733933;0.8334974760385643;-0.4244550025554881;-0.4244549894581143;0.7984371295418073;0.3819743703568727;0.8850393489762438
47.071265;1.0567257448651675;0.8360866611590357;0.7911157838725318;-0.4191850640380763;-0.3966494143729592;1.0474792636975911;9.999349971633672;0.8334966987409496;-0.4244550029209311;-0.42445498960776534;0.7984364300248687;0.3819754561007704;0.8850407901474364
47.081265;1.0567254603229355;0.8360855662418071;0.7911173094201396;-0.41918506375513226;-0.3966494143260432;1.0474809324380436;9.999369312886538;0.8334958997694685;-0.4244550032715808;-0.4244549897655535;0.7984356614809716;0.38197653028226947;0.8850422047960476
47.091265;1.056725131378973;0.8360845481349418;0.7911188256362431;-0.41918506347446793;-0.3966494143021474;1.0474826578532306;9.999389453503593;0.8334950830283723;-0.4244550036045385;-0.4244549899324338;0.7984348251301899;0.3819775914989243;0.8850435919056514
47.101265;1.0567247605400698;0.8360836093421729;0.7911203358070927;-0.4191850631991858;-0.3966494143018743;1.0474844364924867;9.99941040910357;0.8334942516914821;-0.4244550039173926;-0.4244549901094586;0.7984339226066094;0.38197763858582595;0.885044519805645
47.111265;1.0567246223643751;0.8360833490161045;0.7911222038726109;-0.41918440843684796;-0.3966486935769535;1.0474862643934815;9.999432203692384;0.8334934081974837;-0.424455004208328;-0.4244549902977263;0.7984329563181687;0.38197867043936096;0.8850458517319
47.121265;1.0567241822324538;0.8360825801274043;0.7911237089205773;-0.41918440818149566;-0.396648693625573;1.0474881374945693;9.999454862796412;0.8334925547731058;-0.4244550044758611;-0.4244549904980929;0.7984319297298491;0.3819796859175383;0.885047156165444
47.131265;1.0567237174782047;0.836081903065502;0.7911252134755332;-0.41918440794043316;-0.39664869369909767;1.0474900515848176;9.99947841168865;0.833491693657716;-0.42445500471859227;-0.42445499071086357;0.7984308474968294;0.3819806841040344;0.8850484327686933
47.141265;1.05672323585131;0.8360813213667136;0.7911267180561272;-0.4191844077166508;-0.39664869379745127;1.047492001850878;9.99950287616133;0.8334908271631685;-0.42445500493521815;-0.42445499093587813;0.7984307151436799;0.38198166441029435;0.8850505832460024
47.151265;1.0567227448919887;0.8360805196040965;0.7911279223449679;-0.41918327697437385;-0.39664762416006905;1.0474939826406775;9.99952827711492;0.8334899581624301;-0.424455005124611;-0.4244549911728361;0.7984295387075877;0.3819826262694352;0.8850518034242321
47.161265;1.0567222509181724;0.8360812641282139;0.7911304962430503;-0.4191829594310823;-0.3966473240049073;1.0474959880647567;9.999554625531184;0.8334890901492439;-0.42445500528589447;-0.4244549914214254;0.7984283245370877;0.38198256905771366;0.8850525651129563
47.171265;1.05672272166623;0.8360816315716665;0.791131897592519;-0.41918355498608767;-0.3966475265013964;1.0474990132574142;9.999581920442544;0.8334882263382158;-0.4244550054185948;-0.4244549916812756;0.7984270791212671;0.38198349232659085;0.8850537342003696
47.181265;1.0567222354251602;0.8360814429434312;0.7911333979195544;-0.41918355486029374;-0.3966475266909234;1.0475010551676283;9.999610145816346;0.8334873690479493;-0.42445500552272664;-0.4244549919519713;0.7984258090982709;0.3819843957217976;0.885054883091825
47.191265;1.0567217578067205;0.8360802201669616;0.7911338248718252;-0.41918387212737246;-0.3966478272003185;1.0475031120662401;9.99963926980077;0.833486520214363;-0.42445500559877236;-0.4244549922329676;0.7984245213941342;0.3819852786606652;0.8850560152606609
47.201265;1.0567212908808032;0.8360799043632846;0.7911350165284529;-0.4191827415217578;-0.3966467576644825;1.0475051821472283;9.99966924804695;0.8334856821867639;-0.42445500564766925;-0.4244549925233091;0.798422223109277;0.38198614033807166;0.8850562308972038
47.211265;1.0567205661790529;0.8360794019272138;0.7911361410111722;-0.41918339598320276;-0.3966474786512822;1.0475072625377093;9.999700026649824;0.8334848576812764;-0.4244550056706706;-0.42445499282159066;0.7984209210681091;0.38198697986603286;0.88505733600631
47.221265;1.0567201263978294;0.8360781372073155;0.7911362486219455;-0.4191825828034912;-0.39664670944422864;1.0475093497656405;9.999731546671613;0.833484049121614;-0.424455005669013;-0.4244549931263296;0.7984186214479806;0.3819867962101051;0.8850570967953072
47.231265;1.056719704161209;0.8360784080350008;0.7911377154706374;-0.4191825828341613;-0.39664670971087496;1.0475114407681754;9.999763751101899;0.8334832582440683;-0.42445500564378713;-0.4244549934363379;0.7984163297342852;0.3819875882116987;0.8850572803832427
47.241265;1.056720265400551;0.8360779699247253;0.7911376969381091;-0.4191823654252779;-0.39664614285623845;1.0475135328662473;9.999796584494181;0.8334824861157375;-0.42445500559619487;-0.4244549937509174;0.7984140508257462;0.38198835469585146;0.8850574570484311
47.251265;1.0567196170523188;0.8360763617379238;0.7911374009572975;-0.4191822068343694;-0.3966460944323015;1.0475166228678843;9.999829986698792;0.8334817336495403;-0.42445500552772353;-0.4244549940699394;0.7984107890952107;0.38198909440927226;0.8850567262584497
47.261265;1.056719264580263;0.8360757412938407;0.7911377449146204;-0.41918252432315106;-0.3966463950377378;1.0475187063548979;9.999863892005791;0.8334810025443399;-0.42445500543997094;-0.4244549943935973;0.7984085484462672;0.38198980598324306;0.8850568938917902
47.271265;1.0567196316082472;0.83607493097972;0.7911372996284453;-0.41918296149514417;-0.39664654895787615;1.0475207775936008;9.999898230050244;0.83348029547311;-0.42445500533447744;-0.42445499472190035;0.7984053324965544;0.38199048802814434;0.8850561576459571
47.281265;1.0567190637250783;0.8360732116945071;0.7911366247288314;-0.41918167244779686;-0.3966454308002347;1.0475228299347488;9.999932922165705;0.8334796150838413;-0.4244550052127261;-0.42445499505439505;0.798402144662514;0.38199113909325916;0.8850554210611213
47.291265;1.056719757557879;0.836071986995253;0.7911354050681326;-0.41918177253928746;-0.3966451642887803;1.047524856443088;9.999967879289526;0.8334789631062686;-0.4244550050761687;-0.424454995390193;0.7983989878212101;0.3819907575893411;0.8850542525141195
47.301265;1.0567192480032384;0.836070695762587;0.791134956380943;-0.4191816140820855;-0.3966451158991981;1.0475278505784582;10.000003005211376;0.8334783402539266;-0.42445500492629723;-0.42445499572803885;0.7983948638720957;0.381991342004504;0.885052611164375
47.311265;1.056719732551138;0.8360689780946767;0.791133295340998;-0.41918236870086895;-0.3966455701220292;1.047529806681;10.00003820097427;0.8334777462595303;-0.42445500476471343;-0.42445499606620773;0.7983907737698267;0.3819918911528643;0.8850509648931947
47.321265;1.0567192880451473;0.8360663352746421;0.7911313930289109;-0.4191813970936525;-0.39664475225874934;1.0475317199092806;10.000073366843;0.8334771795836527;-0.4244550045931545;-0.42445499640225737;0.7983877177879483;0.3819924041770597;0.8850502127650907
47.331265;1.056719842689559;0.836064708029881;0.7911296457471063;-0.4191821517407311;-0.3966452064656232;1.0475345857894425;10.000108401582551;0.8334766373623307;-0.424455004413599;-0.42445499673307363;0.7983826952440869;0.38199288052311986;0.8850476458742484
47.341265;1.0567194727767188;0.8360621497766387;0.7911276536903007;-0.4191811801604164;-0.39664438858453027;1.0475364000579384;10.000143202506091;0.8334761161489246;-0.42445500422829097;-0.424454997055396;0.7983787038642031;0.38199331998607383;0.885045969476811
47.351265;1.056720104152021;0.8360602843125537;0.7911255120021817;-0.41918080428245424;-0.39664377300340786;1.047538158959471;10.00017767036592;0.8334756128552212;-0.42445500403954384;-0.42445499736630243;0.7983747398628559;0.3819937227161607;0.8850442821800157
47.361265;1.0567207728559374;0.8360576419461253;0.7911225510075895;-0.41918187630999376;-0.3966445274576853;1.0475408595149875;10.000211717957182;0.8334751249059184;-0.4244550038495912;-0.42445499766330624;0.7983697989373086;0.38199408913075267;0.8850416833076633
47.371265;1.0567205141795122;0.8360551931010356;0.7911204108289175;-0.4191809047568582;-0.39664370953117994;1.0475424994426747;10.00024527773608;0.8334746495227474;-0.4244550036606084;-0.4244549979443323;0.7983658771480032;0.38199441979144805;0.8850399780891727
47.381265;1.0567212513696578;0.836052301968521;0.7911170503485698;-0.4191808462439321;-0.3966433941786925;1.0475440770870563;10.00027830281834;0.8334741830862559;-0.42445500347463294;-0.424454998207896;0.798360970911242;0.3819937152928553;0.8850369314293648
47.391265;1.0567220191739095;0.8360505743125174;0.7911147116715151;-0.41918047038049844;-0.39664277851484625;1.0475465918206912;10.000310761152798;0.8334737213479504;-0.42445500329330504;-0.42445499845342305;0.798356076319883;0.3819939761189163;0.8850343093368637
47.401265;1.0567225449443045;0.8360471523784797;0.7911108942243711;-0.419181066320231;-0.39664318381375224;1.047548044031132;10.00034262997573;0.8334732604376773;-0.42445500311768825;-0.42445499868130004;0.7983511883745232;0.38199420256686456;0.8850316811822405
47.411265;1.0567224041209935;0.8360448333440427;0.7911085609581702;-0.4191800947658646;-0.39664236579656215;1.0475494340118037;10.000373892047497;0.8334727981440169;-0.42445500294831373;-0.4244549988924494;0.7983463007570974;0.38199439484946945;0.8850290471210157
47.421265;1.056723250110947;0.8360420690791487;0.7911050067811394;-0.41918003622581146;-0.396642050336842;1.0475517613192662;10.000404533244206;0.8334723344567545;-0.42445500278537734;-0.4244549990878349;0.7983424065817135;0.38199455325415044;0.8850273084025401
47.431265;1.0567241186279663;0.8360407838290672;0.7911027714860309;-0.41918079088283583;-0.3966425043370226;1.0475530256071517;10.000434542789073;0.8334718708880772;-0.4244550026289827;-0.42445499926838626;0.7983374995390251;0.3819946782306633;0.885024659378185
47.441265;1.056723775054799;0.8360368320758981;0.7910988540496713;-0.4191807910905394;-0.39664270722187256;1.0475552279324016;10.000463910375466;0.8334714095821161;-0.4244550024792306;-0.42445499943527043;0.7983325744957873;0.38199477037752066;0.8850220003864689
47.451265;1.056724683611782;0.8360352928397722;0.7910962138223425;-0.41918041516129356;-0.3966420914068711;1.0475563714269924;10.00049261986151;0.8334709530485096;-0.4244550023359897;-0.4244549995899811;0.798327627638465;0.3819948303705866;0.8850193291160552
47.461265;1.0567256096196147;0.8360326550348903;0.791092451452918;-0.41918035654888935;-0.39664177584482035;1.0475574610389473;10.000520648672031;0.8334705042727187;-0.4244550021986673;-0.4244549997340192;0.7983226566120447;0.38199485889418094;0.885016642913353
47.471265;1.0567265523294633;0.8360311796445002;0.7910897064931268;-0.41917998057421973;-0.3966411599849096;1.047559502738316;10.000547972953887;0.8334700669380876;-0.42445500206636944;-0.42445499986861057;0.7983186605257926;0.3819948564462284;0.8850148416122898
