time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
47.481265;1.0567265494957274;0.8360282678617365;0.7910862407139596;-0.4191804568027305;-0.3966417118587792;1.0475605025016617;10.000574570161465;0.8334696454408116;-0.4244550019382299;-0.4244549999947392;0.79831363972607;0.38199482301033905;0.8850121187560905
47.491265;1.056727528064363;0.8360268534350209;0.7910833892624599;-0.4191800807764434;-0.39664109595897934;1.0475614654115646;10.000600416703117;0.8334692445624046;-0.424455001813507;-0.42445500011321374;0.7983095955682326;0.38199475791807574;0.8850102753907836
47.501265;1.0567275631336577;0.8360248114221053;0.7910805840661657;-0.4191791090597667;-0.3966402777575261;1.0475633954727803;10.00062548586443;0.8334688691052284;-0.42445500169147365;-0.42445500022460697;0.7983055301508049;0.38199465997850646;0.8850084056396054
47.511265;1.0567285791471936;0.8360237642330421;0.7910779211720383;-0.41917986353206765;-0.3966407315937426;1.0475642958627465;10.000649752855587;0.8334685234348751;-0.42445500157142846;-0.4244550003292771;0.7983014457093872;0.38199352763291267;0.8850060738771535
47.521265;1.0567296103989803;0.8360227358766198;0.7910752007081046;-0.4191806179733229;-0.39664118541644433;1.0475651689391947;10.000673205501087;0.833468210974508;-0.424455001452886;-0.4244550004276148;0.7982973439013141;0.3819933590833629;0.8850041387622722
47.531265;1.0567296903306642;0.8360218809608596;0.7910732929534339;-0.41917932883618475;-0.3966400669122705;1.0475660161655218;10.000695849415715;0.8334679340688778;-0.4244550013356491;-0.4244550005201983;0.7982942257656194;0.3819931524829591;0.8850030666180114
47.541265;1.0567307411042455;0.8360208780955379;0.7910704558523244;-0.41918008321459915;-0.39664052071641026;1.0475678381160654;10.000717703941698;0.8334676943211974;-0.4244550012196959;-0.4244550006075414;0.7982900923906173;0.38199290608686787;0.88500105011522
47.551265;1.056731104373274;0.8360209547813148;0.7910690929403245;-0.41917927015472106;-0.3966397513121691;1.0475686345726263;10.000738797895274;0.8334674931972934;-0.424455001105068;-0.4244550006898039;0.7982869453307931;0.38199261829228803;0.8849998913683044
47.561265;1.0567311988732415;0.8360193108914811;0.7910662406950361;-0.4191794288194605;-0.39664000283231476;1.0475694048373703;10.000759170293753;0.8334673326475711;-0.4244550009918803;-0.4244550007669052;0.798283786359704;0.38199228768248294;0.8849986874295956
47.571265;1.0567325238067335;0.8360200518794197;0.7910646604096484;-0.41917921135654107;-0.3966394357046073;1.047570147778518;10.000778869150714;0.8334672155971207;-0.4244550008804131;-0.42445500083878973;0.7982806170351585;0.38199191302783664;0.8849974392867838
47.581265;1.0567326098655352;0.8360195456391092;0.7910627634525504;-0.41917905263516386;-0.39663938695869644;1.0475718616850258;10.000797942052747;0.8334671460018995;-0.4244550007711058;-0.4244550009055315;0.7982784384495569;0.3819914931690575;0.8849970515081408
47.591265;1.0567329586316525;0.8360196365723593;0.7910611723811815;-0.4191782394667356;-0.39663861755912244;1.0475725446918616;10.000816426472507;0.8334671279972758;-0.4244550006643647;-0.4244550009674052;0.7982752511761781;0.3819910269665;0.88499572265786
47.601265;1.0567339923438535;0.836021235360178;0.7910604346888985;-0.4191794895757678;-0.39663954059286455;1.0475731953595913;10.000834348224117;0.8334671645304549;-0.42445500056035607;-0.4244550010249828;0.7982730553130488;0.38199051341915924;0.884995258965476
47.611265;1.0567343272484229;0.8360213292952932;0.7910587375521072;-0.4191786763534959;-0.39663877119115176;1.0475738127189556;10.000851724306436;0.833467256677801;-0.42445500045900947;-0.42445500107909806;0.7982708506886305;0.38198895186256215;0.8849943277625568
47.621265;1.056734658224683;0.8360214253354484;0.7910569893149297;-0.4191778631059993;-0.39663800178630665;1.047574395850095;10.000868567516758;0.8334674040145695;-0.42445500036017797;-0.4244550011306809;0.7982686374389378;0.38198834216406885;0.8849937925034707
47.631265;1.0567347180506428;0.8360223748737121;0.791056198724224;-0.4191785174886301;-0.3966387225351739;1.0475749434943384;10.000884887720296;0.8334676051642053;-0.42445500026376454;-0.42445500118054474;0.7982664165103143;0.38198768467263444;0.8849932222844539
47.641265;1.0567350509292681;0.8360227889819053;0.7910546482095909;-0.4191788347558586;-0.396639022888401;1.0475754542206017;10.000900687771741;0.833467857688519;-0.42445500016985255;-0.42445500122916335;0.7982651892128967;0.3819869797783876;0.8849935203513357
47.651265;1.05673635321917;0.8360246680130157;0.7910537142615752;-0.4191782997591082;-0.39663815546966835;1.0475769266308423;10.000915966227534;0.8334681577377683;-0.42445500007885073;-0.4244550012765775;0.7982629563593165;0.3819862275310525;0.8849928836246045
47.661265;1.0567367020832026;0.8360262046015496;0.7910531318958771;-0.4191782996601975;-0.39663815554068665;1.0475773590498716;10.00093072416449;0.8334685004561678;-0.4244549999914925;-0.42445500132258696;0.7982617182003552;0.38198542770435223;0.8849931167334848
47.671265;1.056737061980795;0.8360277328866855;0.7910525025810313;-0.41917829954337615;-0.39663815559804105;1.0475777493427598;10.00094496481115;0.8334688808815729;-0.42445499990864294;-0.42445500136708375;0.7982604748011654;0.3819845801349233;0.8849933172394385
47.681265;1.0567374345531872;0.8360289326002046;0.7910515300965667;-0.4191771688461758;-0.39663708586823265;1.0475780950539708;10.000958691185325;0.8334692942741776;-0.42445499983102525;-0.42445500141016534;0.7982582260948575;0.38198268501921107;0.8849921506318442
47.691265;1.0567378221906734;0.8360304355790762;0.791050819134848;-0.41917716869937943;-0.39663708589242347;1.0475783933205112;10.000971908035922;0.8334697358019617;-0.42445499975907575;-0.42445500145199644;0.7982569718878383;0.3819817429373281;0.8849922832261962
47.701265;1.0567382280088726;0.8360307909205243;0.7910490038640785;-0.41917748586477976;-0.3966373861584646;1.047578641091217;10.000984629162474;0.8334702003040252;-0.4244549996930393;-0.4244550014926667;0.7982557120435955;0.38198075463242437;0.8849923805289831
47.711265;1.0567386552877756;0.83603225595712;0.7910482277637977;-0.41917748569508073;-0.3966373861421734;1.0475788359359048;10.000996884853665;0.8334706824817195;-0.42445499963310146;-0.4244550015321772;0.7982544464801524;0.3819797207754096;0.8849924420031354
47.721265;1.0567391066072103;0.8360333780762492;0.791047124107544;-0.4191763549517304;-0.3966363163316611;1.0475789758753364;10.00100872080479;0.8334711772622594;-0.42445499957936617;-0.4244550015705929;0.7982521749945926;0.3819786418228688;0.884991565472187
47.731265;1.0567395834976134;0.836034787070093;0.7910462960605615;-0.41917635476511295;-0.3966363162685433;1.0475790580682223;10.001020191648747;0.8334716799470103;-0.42445499953181826;-0.4244550016081828;0.798250897457271;0.38197751805526015;0.8849915554405855
47.741265;1.0567407798069255;0.8360362206386467;0.7910449827093355;-0.4191776046302011;-0.39663723909540866;1.0475790781402974;10.001031355274948;0.833472186279068;-0.4244549994904113;-0.42445500164527455;0.7982496143972471;0.38197534988322346;0.8849910792520979
47.751265;1.0567413121284754;0.8360372421720403;0.7910438114760637;-0.4191764738675849;-0.39663616920906947;1.04757903045959;10.00104226693781;0.8334726928295653;-0.4244549994551692;-0.4244550016820833;0.798247327358787;0.3819741381493229;0.8849900997889638
47.761265;1.0567418744561774;0.8360374148982843;0.7910418531433012;-0.41917679099105226;-0.39663646932864693;1.0475799089903834;10.001052974917348;0.8334731975871812;-0.4244549994262525;-0.42445500171888256;0.7982460386026297;0.3819728840520918;0.8849899918644557
47.771265;1.056742466879172;0.8360386845193957;0.7910409502090624;-0.4191767907896829;-0.3966364691629598;1.047579708833226;10.001063523820374;0.833473700290908;-0.42445499940395703;-0.42445500175615236;0.7982437506371272;0.3819715887798728;0.8849889528766661
47.781265;1.0567430882437718;0.8360384752900549;0.7910386656814078;-0.4191759773456765;-0.3966356994606398;1.047579427600906;10.001073965451788;0.8334742022091205;-0.4244549993886104;-0.4244550017943101;0.798241466354031;0.38197025315573707;0.8849878853562488
47.791265;1.056744429920121;0.8360397449600848;0.7910372787441614;-0.4191772271977623;-0.396636622155995;1.0475790657319637;10.00108436368641;0.8334747055489304;-0.42445499938058295;-0.4244550018334067;0.798239189493253;0.3819688775459696;0.8849867888184983
47.801265;1.056745106425375;0.8360394838986251;0.7910349759240114;-0.41917641375343523;-0.3966358524026685;1.047578625756104;10.001094783369048;0.8334752128168793;-0.4244549993804463;-0.42445500187321017;0.7982369247042843;0.38196746212633564;0.8849856623342066
47.811265;1.0567458103705698;0.8360392030319582;0.791032665192654;-0.4191756003112357;-0.3966350826243804;1.0475781109390376;10.001105277268273;0.8334757261663818;-0.4244549993889555;-0.4244550019135664;0.7982346770247966;0.3819650072531216;0.8849840735859904
47.821265;1.056746270609368;0.8360383112463096;0.7910299861466186;-0.4191754412808331;-0.3966350334604689;1.0475785246396647;10.001115885272378;0.8334762469428874;-0.42445499940684045;-0.42445500195480895;0.798232451261021;0.3819635137717996;0.8849828859895884
47.831265;1.0567479876251553;0.8360389755592581;0.791027861933439;-0.4191763540486203;-0.3966355356694088;1.047577870931404;10.001126638817562;0.8334767756637724;-0.4244549994346935;-0.424455001997986;0.7982292518212258;0.381961983245119;0.8849807675690129
47.841265;1.0567484912843277;0.8360380642554095;0.7910251742083505;-0.41917619502211034;-0.39663548645509183;1.047577154920317;10.001137562447395;0.8334773123047062;-0.42445499947306403;-0.4244550020446892;0.7982260825992107;0.3819604179281807;0.8849786225497497
47.851265;1.0567492802957505;0.8360377420447551;0.7910228461150209;-0.4191753815931901;-0.3966347165834014;1.0475763823866766;10.001148676478099;0.8334778568947876;-0.424454999522576;-0.4244550020967068;0.7982229465729858;0.3819588205332376;0.8849764527068124
47.861265;1.0567507720720801;0.8360374721593458;0.7910200544251984;-0.41917581820926997;-0.39663486958987176;1.0475755597162189;10.001160003337818;0.8334784102791908;-0.4244549995838334;-0.42445500215588616;0.7982198457379304;0.3819571938920213;0.8849742594429297
47.871265;1.0567513060176559;0.8360350926641531;0.7910159934476689;-0.4191748459432692;-0.3966340507977746;1.047575693664971;10.001171569959073;0.8334789742751667;-0.42445499965717454;-0.42445500222412286;0.7982167812733153;0.3819555405009979;0.8849720439703374
47.881265;1.0567530727624694;0.8360354029266538;0.7910135609845451;-0.41917462816228285;-0.39663348314002006;1.0475747904990396;10.001183400256817;0.8334795510942892;-0.42445499974241985;-0.42445500230321154;0.7982137532522001;0.38195386242780255;0.8849698073246905
47.891265;1.056753601469133;0.8360333237370909;0.7910097956081085;-0.41917478647307155;-0.3966337340946867;1.0475738552864078;10.001195506431872;0.8334801429972796;-0.4244549998386574;-0.4244550023946922;0.7982097603530597;0.3819511618458147;0.8849662168082482
47.901265;1.0567550837063149;0.8360318893573949;0.7910059233715278;-0.41917554041546407;-0.3966341872963972;1.0475728919103462;10.00120789159909;0.8334807526190264;-0.42445499994434244;-0.42445500249984425;0.7982058000958645;0.38194944145075416;0.8849630388393783
47.911265;1.056755589976738;0.8360294726887545;0.7910018452466306;-0.4191745681588726;-0.39663336845949837;1.0475729033373928;10.00122055854294;0.8334813833011193;-0.42445500005777836;-0.42445500261968216;0.7982028692790636;0.3819477043118366;0.8849607460430627
47.921265;1.0567570422689325;0.8360280153297617;0.790997958554434;-0.419175322099982;-0.3966338216463278;1.047571891672654;10.001233512780738;0.8334820388334608;-0.424455000177392;-0.4244550027548418;0.7981989643941764;0.38194595360488864;0.8849575374403098
47.931265;1.0567584751608587;0.8360262254364453;0.7909937647075386;-0.4191749454651746;-0.39663320505368627;1.0475708583218881;10.001246763143685;0.8334827226498293;-0.424455000301617;-0.42445500290550753;0.7981940818779302;0.38194419239892224;0.884953416157714
47.941265;1.0567589250512015;0.8360237629315146;0.7909896654825629;-0.4191739732029881;-0.3966323862087846;1.0475708041902652;10.001260323865408;0.8334834368445657;-0.42445500042879825;-0.42445500307155454;0.798190218009725;0.38194242333863077;0.8849501881130223
47.951265;1.05676031813622;0.8360222514426384;0.7909857571581035;-0.41917472713102244;-0.3966328393909518;1.0475697296037862;10.00127421215149;0.8334841817328509;-0.42445500055716456;-0.4244550032527798;0.7981863685900117;0.38194064858322146;0.8849469515763962
47.961265;1.0567607291088275;0.8360197456652213;0.7909816401021068;-0.41917375485949915;-0.39663202055252067;1.0475686344097312;10.001288443080023;0.8334849564099278;-0.4244550006847808;-0.42445500344894166;0.7981825290720288;0.3819388701410326;0.8849437060142918
47.971265;1.0567620821975692;0.8360181876849865;0.7909777102304943;-0.4191745087745553;-0.39663247374146704;1.0475685186043564;10.001303028738562;0.8334857595530797;-0.42445500080956505;-0.4244550036596405;0.7981776955238591;0.38193708999914927;0.8849395481411984
47.981265;1.0567634117632205;0.836015157739429;0.7909723976580455;-0.4191744494124045;-0.39663215739985935;1.047567383054972;10.001317978020847;0.8334865894813965;-0.424455000929297;-0.4244550038843141;0.7981738653923145;0.38193530995046643;0.8849362801764403
47.991265;1.056763752268332;0.8360125807206252;0.7909682431229459;-0.41917347712016534;-0.3966313385751646;1.0475662296977768;10.001333295542675;0.8334874439717481;-0.42445500104166;-0.4244550041223766;0.7981700371893031;0.38193353159112814;0.8849329972608925
48.001265;1.0567650284371801;0.8360109528465808;0.7909642742704287;-0.41917423100905665;-0.3966317917720936;1.0475660611745685;10.001348982504588;0.833488320747572;-0.4244550011443455;-0.4244550043732765;0.7981652099199931;0.38193175648563044;0.8849287938719422
48.011265;1.0567662790294905;0.836008985383394;0.7909599924549433;-0.41917385430891685;-0.39663117519192187;1.0475648803038293;10.001365034865872;0.833489218166249;-0.42445500123506713;-0.42445500463640407;0.7981613830271386;0.38192898626794974;0.884925038962262
48.021265;1.056766544804432;0.8360063420011806;0.7909557994075446;-0.4191728819883763;-0.39663035637448957;1.0475636898898317;10.001381438252807;0.8334901354825643;-0.42445500131153563;-0.4244550049109444;0.7981575563972135;0.3819272226892935;0.8849216902549264
48.031265;1.056767756033725;0.8360035204071264;0.7909507214400416;-0.41917395314272965;-0.39663110980958877;1.0475634932388886;10.00139816503186;0.8334910729373355;-0.42445500137146497;-0.4244550051957772;0.7981537301105829;0.3819254675923082;0.8849183133666403
48.041265;1.0567679914200832;0.8360008418094005;0.7909464978907549;-0.4191729807962356;-0.39663029099385255;1.0475622943968392;10.001415175694582;0.8334920317132136;-0.4244550014127383;-0.42445500548948617;0.7981489043708503;0.3819237227569835;0.8849140042790471
48.051265;1.0567691791647373;0.8359991221457846;0.7909424541748199;-0.4191737346189095;-0.39663074419008004;1.0475610974147864;10.001432422769275;0.8334930133140899;-0.4244550014338652;-0.4244550057904687;0.7981450797438506;0.3819219896984701;0.884910566394967
48.061265;1.0567703573020752;0.8359970747385667;0.7909380896860977;-0.4191733578431756;-0.3966301276055872;1.0475599059887648;10.001449853623813;0.8334940184713852;-0.42445500143422144;-0.42445500609704584;0.7981412572510403;0.3819202695094983;0.8849070982845444
48.071265;1.0567705631477367;0.8359958118333588;0.7909351752816682;-0.4191731987359304;-0.39663007833815356;1.0475597235837646;10.001467415816897;0.8334950463389643;-0.42445500141362374;-0.4244550064075569;0.7981384380928755;0.3819185627596244;0.884904503774814
48.081265;1.0567717225984798;0.8359940642624086;0.7909310680617714;-0.41917395250859335;-0.3966305315340414;1.0475585528659928;10.001485065939454;0.8334960943020827;-0.4244550013718549;-0.4244550067204084;0.7981346232085124;0.38191686937350217;0.8849009809656295
48.091265;1.056771910115493;0.8359913363652155;0.7909267406340281;-0.4191729800829144;-0.3966297127243769;1.0475573949791113;10.001502770993802;0.8334971584510326;-0.42445500130872366;-0.4244550070340445;0.7981308129492937;0.38191518852470213;0.8848974346297425
48.101265;1.0567730498816126;0.8359907007139855;0.790923661191587;-0.41917341652551215;-0.3966298656937585;1.047557249738845;10.001520501040307;0.833498234526173;-0.42445500122427127;-0.42445500734704156;0.7981280072404536;0.3819135188627271;0.8848947704135391
48.111265;1.0567734835854965;0.8359888625829482;0.7909199552842126;-0.41917292030117415;-0.3966293961058794;1.0475561166962795;10.001538226690974;0.8334993184663451;-0.42445500111874307;-0.42445500765824523;0.798125206374584;0.3819118590986482;0.8848920902338256
48.121265;1.056773630932727;0.8359875410220179;0.7909169400393237;-0.4191727611217792;-0.3966293468638879;1.0475549960518054;10.001555924422009;0.8335004067236961;-0.4244550009923651;-0.4244550079667095;0.7981224115351876;0.3819102083770613;0.8848893973845999
48.131265;1.0567749938248199;0.8359863136339408;0.7909130992248279;-0.41917286046619895;-0.39662907951583426;1.0475538885368743;10.00157357537964;0.8335014969913971;-0.4244550008450738;-0.424455008271627;0.798119624190302;0.38190756605483916;0.8848862622387872
48.141265;1.0567751058640233;0.8359849346698397;0.7909100543902048;-0.4191727012633505;-0.3966290302898027;1.0475527945381518;10.00159115335624;0.8335025884119699;-0.424455000676511;-0.42445500857238494;0.7981168454981773;0.3819059313188787;0.8848835484013928
48.151265;1.0567752002885662;0.8359835173717542;0.7909069967285498;-0.41917254205083254;-0.3966289810732994;1.0475527134659373;10.001608615899062;0.8335036808268509;-0.42445500048631063;-0.4244550088686799;0.7981140769027393;0.3819043032465841;0.8848808231488126
48.161265;1.0567765116013947;0.8359833067436838;0.7909041866212407;-0.4191723240735477;-0.39662841352753775;1.0475516442829316;10.001625907239289;0.8335047738698758;-0.42445500027440475;-0.42445500916060314;0.7981123206056494;0.38190268113882797;0.8848789862832385
48.171265;1.056776847236307;0.8359827113341081;0.7909017663890469;-0.4191726410869249;-0.3966287135574931;1.0475505865205166;10.001642967032891;0.8335058660996801;-0.4244550000411986;-0.42445500944846126;0.7981095786741843;0.3819010646565973;0.8848762310362546
48.181265;1.056776904198741;0.8359822813124467;0.790899744009098;-0.4191721645584083;-0.3966283641507407;1.0475495401519177;10.001659739903396;0.8335069545227923;-0.42445499978760837;-0.4244550097323439;0.798107851696313;0.3818994537048417;0.8848743593476261
48.191265;1.0567781899527586;0.8359819132320455;0.790896903844665;-0.4191719465546161;-0.39662779664264897;1.047548504621079;10.001676188369501;0.83350803503744;-0.42445499951508037;-0.42445501001184344;0.7981061385510554;0.3818978482125523;0.8848724680259458
48.201265;1.0567785120303006;0.8359811450287059;0.7908944607974834;-0.41917226354472653;-0.3966280967131114;1.0475474783160685;10.001692300365983;0.8335091032833808;-0.42445499922560015;-0.42445501028607024;0.7981044377337684;0.38189624813712775;0.884870556992231
48.211265;1.0567785657634894;0.8359805257502655;0.7908924253093966;-0.4191717869913324;-0.3966277473457399;1.0475474585674671;10.001708080519219;0.8335101555305204;-0.4244549989215153;-0.42445501055371865;0.798102748778723;0.381894653803088;0.8848686264507167
48.221265;1.056778894190456;0.83597961456928;0.7908899844340251;-0.4191721039669832;-0.39662804744595215;1.0475464416503364;10.001723541068841;0.8335111894927005;-0.42445499860520874;-0.42445501081316517;0.7981020723162718;0.3818920660893256;0.8848671467541972
48.231265;1.0567792298431864;0.8359794373802676;0.7908883186309412;-0.41917097306103973;-0.396626977557277;1.0475454228113636;10.001738702336322;0.8335122042854205;-0.42445499827888195;-0.4244550110627954;0.7981004091923021;0.3818904863117178;0.8848651762202316
48.241265;1.0567805380715154;0.8359801481432422;0.7908868589473701;-0.4191715683209977;-0.39662717968283145;1.0475443967955362;10.001753585022557;0.8335131995169913;-0.4244549979444934;-0.4244550113014757;0.7980987598463637;0.38188891626371113;0.8848631836222195
48.251265;1.0567806250348923;0.8359780743612689;0.7908837776641864;-0.41917140903016764;-0.39662713060058874;1.0475433587852907;10.001768194881505;0.8335141745879776;-0.4244549976036836;-0.4244550115288496;0.7980981243207661;0.38188735844371907;0.8848620688570887
48.261265;1.0567809954039455;0.8359779553411273;0.7908824367565669;-0.4191714086997373;-0.396627130543215;1.0475423048857433;10.001782518553291;0.8335151286942696;-0.42445499725784785;-0.424455011745217;0.7980965023795182;0.3818858160242214;0.8848600266814256
48.271265;1.056781379919446;0.835977746582724;0.7908811054766448;-0.41917140836772643;-0.3966271305014025;1.0475412320194089;10.001796528641202;0.8335160611217955;-0.4244549969085366;-0.4244550119510858;0.7980958934819757;0.3818842925367664;0.8848588621730156
48.281265;1.0567817789771456;0.8359760001566602;0.7908784138008499;-0.4191705947335624;-0.39662636091434084;1.047540138162835;10.001810187807889;0.8335169713533306;-0.4244549965577562;-0.4244550121468084;0.7980942968595188;0.38188279148703064;0.8848567739483296
48.291265;1.0567821932031896;0.8359756124308853;0.7908771008704483;-0.41917059440365595;-0.3966263609024053;1.047539022596403;10.001823454033737;0.8335178590023775;-0.4244549962077996;-0.4244550123325937;0.798093711445762;0.38188031591712357;0.8848551381840323
48.301265;1.0567826240336295;0.8359751362943285;0.7908757953655355;-0.4191705940779611;-0.3966263609044521;1.0475388850797294;10.00183629022423;0.8335187238460334;-0.42445499586089563;-0.42445501250874723;0.7980921353360969;0.3818788681563971;0.8848530173775488
48.311265;1.0567837659014772;0.8359731838571705;0.7908726627709932;-0.41917103037194964;-0.3966265141198142;1.047537724514719;10.00184867300945;0.8335195658170956;-0.4244549955191021;-0.42445501267585833;0.7980905654356771;0.3818774500869301;0.8848508848329412
48.321265;1.0567842354100023;0.8359725357893634;0.7908713664650295;-0.4191710300607419;-0.39662651414847766;1.0475365381556143;10.001860592787644;0.8335203848939563;-0.42445499518442836;-0.4244550128348391;0.7980899980179821;0.3818760637462929;0.8848496453634785
48.331265;1.056784727098362;0.8359703587056218;0.790868702023555;-0.41917021645445773;-0.39662574462853883;1.0475353220088592;10.001872046722399;0.8335211814076724;-0.4244549948587504;-0.42445501298689264;0.7980884296951853;0.38187471167288195;0.8848474975770796
48.341265;1.0567852431984102;0.8359695526948876;0.7908674082829928;-0.4191702161627603;-0.3966257446846441;1.0475340722871223;10.001883034149445;0.83352195647686;-0.4244549945435028;-0.4244550131333506;0.7980868580200342;0.38187339661514846;0.8848453457124406
48.351265;1.0567857861583472;0.835967226850824;0.7908647437623219;-0.41916940257745067;-0.39662497519330353;1.0475327861642947;10.001893554452549;0.8335227116231578;-0.42445499423975835;-0.42445501327537033;0.7980852816886861;0.3818721209781759;0.8848431915522647
48.361265;1.0567870510019466;0.8359652104345995;0.7908619138216767;-0.41917096950389077;-0.3966261982540593;1.0475314610558732;10.001903604015652;0.8335234478334768;-0.4244549939486084;-0.4244550134138614;0.7980837003854602;0.3818698866849806;0.8848406054962522
48.371265;1.0567876547661543;0.8359638878227118;0.7908603109597805;-0.419169838656642;-0.3966251285720541;1.0475300939563144;10.001913176756382;0.8335241651718098;-0.4244549936712096;-0.42445501354969817;0.7980821144029933;0.3818686954320374;0.8848384528296106
48.381265;1.056788021825;0.8359607844175213;0.7908572697950792;-0.4191696794393468;-0.3966250796668074;1.047529681847639;10.001922268828752;0.8335248631755084;-0.42445499340856024;-0.4244550136837014;0.7980805245152996;0.3818675487402502;0.8848363037963134
48.391265;1.056789656503199;0.8359588822129657;0.7908544799447189;-0.4191694614799256;-0.3966245124431608;1.0475282227397564;10.001930879488894;0.8335255411265271;-0.4244549931613401;-0.42445501381633355;0.7980779319958534;0.3818664477383963;0.8848332580516897
48.401265;1.05679036276744;0.8359565998099108;0.7908520822022367;-0.41916977855366633;-0.396624812810074;1.047526716545385;10.001939003356705;0.8335261980733433;-0.4244549929298358;-0.42445501394770313;0.7980763384324392;0.38186539308858447;0.8848311216954192
48.411265;1.0567908318985528;0.8359533666758324;0.7908490128974432;-0.4191696193801679;-0.3966247639466366;1.0475251651138313;10.001946620724839;0.8335268334036632;-0.4244549927139422;-0.4244550140780077;0.7980737455649366;0.38186438512558635;0.884828093120009
48.421265;1.0567922950899569;0.8359507549205674;0.7908458316989537;-0.41917005579467587;-0.3966249173019852;1.047523571682224;10.00195369752289;0.833527447475178;-0.4244549925132427;-0.4244550142078698;0.7980711551257571;0.38186342407183277;0.8848250773075699
48.431265;1.0567930951306508;0.8359480558454598;0.7908431020959902;-0.41916924232656294;-0.3966241479287299;1.0475229407391204;10.001960196023148;0.8335280416157405;-0.4244549923270726;-0.4244550143381973;0.7980685686166075;0.38186251029116086;0.8848220766612516
48.441265;1.056793653020579;0.8359436056826774;0.7908389293348124;-0.419169400481161;-0.39662439931821336;1.0475212782591956;10.00196608360816;0.8335286178097606;-0.4244549921545114;-0.4244550144698546;0.7980659874332933;0.3818616445443662;0.8848190920244042
48.451265;1.0567952009361212;0.8359409180274534;0.79083571135041;-0.41916983693890997;-0.3966245527058353;1.0475195913052977;10.001971327933479;0.8335291781163663;-0.4244549919945258;-0.42445501460361595;0.7980634129301092;0.3818598280182282;0.8848156905635489
48.461265;1.056796083349884;0.835936702725044;0.7908315701619795;-0.419168210204659;-0.3966230138003899;1.0475178869749269;10.001975885128862;0.8335297240387335;-0.4244549918462884;-0.42445501474035546;0.7980608458554476;0.3818590620527802;0.8848127322166695
48.471265;1.0567976862735637;0.8359339738564496;0.7908283178829133;-0.4191686466865166;-0.3966231672044078;1.0475171716182767;10.001979698360879;0.8335302565093401;-0.42445499170923656;-0.4244550148811103;0.7980572859369423;0.38185834791185225;0.8848088787862274
48.481265;1.056798355507758;0.8359294404223401;0.7908240771175139;-0.41916880489120417;-0.39662341862555844;1.0475154506969842;10.001982706227555;0.8335307766004421;-0.4244549915828634;-0.42445501502685135;0.798054732033076;0.3818576866813587;0.8848059299815354
48.491265;1.056800016810137;0.8359252245973398;0.7908194134745843;-0.41916842807196864;-0.3966228024613786;1.047513729205794;10.001984851469727;0.833531286467749;-0.42445499146657584;-0.4244550151782765;0.798051182324768;0.3818570791224601;0.884802078390574
48.501265;1.056801012772715;0.8359212477383133;0.790815490189429;-0.4191679319811294;-0.3966223333664585;1.047512012352585;10.001986090814492;0.8335317898742435;-0.42445499135958364;-0.4244550153359875;0.7980476344992593;0.3818565255463659;0.8847982239480338
48.511265;1.0568027252494658;0.8359184401761953;0.7908121498999459;-0.4191683684980751;-0.3966224867769705;1.047511306099038;10.001986398055188;0.8335322918933894;-0.4244549912608347;-0.42445501550073056;0.7980450860176561;0.38185602577220634;0.8847952669564458
48.521265;1.056803495550036;0.8359135095925316;0.7908075162576849;-0.41916739613934667;-0.3966216684123315;1.0475096176768661;10.001985754216562;0.8335327978172296;-0.42445499116911;-0.42445501567328126;0.7980415344297178;0.3818555791582741;0.8847914010923833
48.531265;1.0568052466963287;0.835909528925111;0.7908030573159203;-0.41916814994290863;-0.3966221220222648;1.047507955761225;10.001984142638923;0.8335333121397641;-0.4244549910830918;-0.4244550158540865;0.7980379777345297;0.3818551845943256;0.8847875257969059
48.541265;1.056806050604418;0.8359045546422093;0.7907983771046527;-0.41916717759776334;-0.39662130364647236;1.0475073297089141;10.001981556305418;0.8335338386898519;-0.42445499100139955;-0.42445501604307423;0.7980344145799387;0.38185484036441647;0.884783638614066
48.551265;1.056807830663401;0.8359005302925465;0.7907938752166639;-0.4191679314125567;-0.39662175724022664;1.0475057481600805;10.001978003562083;0.8335343812344872;-0.4244549909227856;-0.4244550162397792;0.7980308442251979;0.3818545442514491;0.8847797371706395
48.561265;1.0568096235940354;0.8358961683257348;0.7907890546646864;-0.4191675546310889;-0.3966211410357895;1.0475042180117233;10.001973508824348;0.8335349430931653;-0.4244549908463642;-0.42445501644342376;0.7980272663285557;0.38185329405455304;0.884775386619853
48.571265;1.0568104685078485;0.8358914513618406;0.7907846193529495;-0.41916771290356497;-0.39662139242192057;1.0475027449638825;10.001968109037017;0.8335355261900905;-0.424454990771654;-0.42445501665298774;0.7980236807531481;0.38185308783526667;0.8847714457545065
48.581265;1.05681229401265;0.835887373626597;0.79078006809007;-0.41916846673013;-0.39662184598396444;1.047502335001546;10.001961845900738;0.8335361313017604;-0.424454990698432;-0.4244550168675455;0.798020087811823;0.3818529235626088;0.8847674779473497
48.591265;1.0568131776575094;0.835882311564099;0.7907753044073303;-0.41916749440875073;-0.3966210275632678;1.0475009947874057;10.00195476259267;0.8335367594232832;-0.42445499062634706;-0.42445501708643946;0.7980164886992486;0.38185279886843;0.8847634779856092
48.601265;1.0568150487355612;0.8358782096819993;0.7907707258526895;-0.4191682482385927;-0.3966214811035829;1.0474997309990581;10.001946903707164;0.8335374121843427;-0.42445499055455777;-0.4244550173091406;0.7980128854972093;0.38185271133587423;0.8847594406825767
48.611265;1.0568159854924775;0.8358731260972883;0.7907659342068308;-0.41916727592121705;-0.3966206626636174;1.0474995498429107;10.001938310761904;0.8335380910371146;-0.42445499048189606;-0.42445501753524195;0.7980102809265089;0.38185265891460707;0.8847562635800434
48.621265;1.056818186583739;0.8358707321610177;0.7907627578238421;-0.41916705820169364;-0.3966200954980014;1.0474984567212546;10.00192901718614;0.8335387971972105;-0.4244549904073689;-0.4244550177645607;0.7980066780420787;0.3818526400123267;0.884752138983373
48.631265;1.0568191871321648;0.8358659529214616;0.7907582375008777;-0.4191672164940526;-0.396620346832697;1.0474974555442416;10.001919046326071;0.8335395326368487;-0.4244549903304096;-0.4244550179971073;0.7980030798063171;0.3818526533207291;0.8847479656981135
48.641265;1.0568211821513032;0.8358615095700286;0.7907533028005649;-0.4191668397223773;-0.39661973054544686;1.0474965483070848;10.00190841181451;0.8335403001101293;-0.4244549902507175;-0.42445501823303206;0.7980004887104984;0.3818526977502688;0.8847446421709972
48.651265;1.0568222431771785;0.8358578627594011;0.7907498289509108;-0.4191666807563578;-0.39661968166740763;1.0474967354721358;10.001897118885275;0.8335411019043351;-0.42445499016782084;-0.42445501847259504;0.7979969065456528;0.38185277237412835;0.8847403604554999
48.661265;1.0568242909274208;0.8358537472134818;0.7907451760389778;-0.4191674345888167;-0.39662013514890837;1.0474960160546658;10.001885164715574;0.8335419393291272;-0.4244549900807962;-0.42445501871599955;0.7979943343371226;0.38185287607196033;0.8847369215908516
48.671265;1.056825663692497;0.8358507162276355;0.7907420501255688;-0.41916662134658317;-0.3966193657768318;1.0474953873316881;10.001872538702534;0.8335428134482552;-0.42445498998846687;-0.42445501896319016;0.7979917725037119;0.38185300735151617;0.8847334222819326
48.681265;1.0568277402911677;0.8358466314620577;0.7907373875615824;-0.41916737517735686;-0.3966198192384706;1.0474948451230426;10.001859219659302;0.8335437255826278;-0.42445498988970176;-0.4244550192138186;0.7979892213590809;0.3818521649147602;0.8847294318956269
48.691265;1.0568288596260837;0.8358430462191301;0.7907338922085672;-0.4191672162132552;-0.39661977032661866;1.0474953837607976;10.001845172912258;0.8335446769084115;-0.424454989783452;-0.42445501946733455;0.7979866816948179;0.3818523482953862;0.8847258168046566
48.701265;1.0568302503791496;0.8358400835943764;0.7907307536947389;-0.4191664029728697;-0.3966190009353584;1.0474949956834023;10.001830357444154;0.8335456676096006;-0.42445498966865086;-0.4244550197231087;0.7979841549312101;0.3818525576076361;0.8847221496907366
48.711265;1.056832332025577;0.8358360785881584;0.7907260773212045;-0.4191671567911733;-0.39661945436804774;1.0474946722016905;10.001814735772921;0.8335466958591169;-0.4244549895442306;-0.4244550199805254;0.7979816428461661;0.38185279278318585;0.884718434323293
48.721265;1.0568337168401511;0.835833176470159;0.7907229266583871;-0.4191663435441104;-0.39661868496695624;1.047494405115711;10.001798275442203;0.8335477571224589;-0.4244549894093458;-0.42445502023894477;0.7979791471668334;0.38185305317790735;0.8847146730692025
48.731265;1.0568348244177748;0.835829711056036;0.7907194061895241;-0.41916618456192356;-0.3966186360301611;1.0474941877175836;10.001780945738808;0.8335488445466187;-0.4244549892635264;-0.4244550204975673;0.7979776692654489;0.38185333765561386;0.8847117696417224
48.741265;1.0568371544384354;0.8358275285525397;0.7907161362140652;-0.4191659668290649;-0.39661806879179695;1.0474940146904357;10.001762715023808;0.8335499500057882;-0.4244549891065811;-0.4244550207553492;0.7979752100804741;0.38185364489498314;0.8847079217565422
48.751265;1.0568385077271256;0.8358261732544977;0.7907143277547256;-0.4191659669131937;-0.3966180689932213;1.047494881575792;10.001743552305419;0.8335510649411276;-0.42445498893848654;-0.4244550210110595;0.7979737703231559;0.38185397366837387;0.8847049357248058
48.761265;1.056839574504007;0.8358228084874058;0.7907107771321107;-0.4191658078976579;-0.3966180200599599;1.0474947846530762;10.001723433005479;0.8335521811671275;-0.42445498875938414;-0.424455021263522;0.7979723507859326;0.38185432288051757;0.8847019116902376
48.771265;1.05684185734404;0.8358207277448176;0.7907074736321348;-0.41916559012503646;-0.3966174528342424;1.0474947208776009;10.001702344147416;0.8335532917136235;-0.4244549885695968;-0.4244550215119093;0.7979709520741581;0.3818546914514694;0.8846988508047448
48.781265;1.0568428924002047;0.8358188799666834;0.7907052649689167;-0.41916624443498096;-0.3966181735198816;1.0474946874961293;10.00168028734195;0.8335543911366621;-0.4244549883697356;-0.42445502175578936;0.7979695741029261;0.38185407816445666;0.8846953209677026
48.791265;1.0568441874761372;0.8358162162294369;0.7907020296973044;-0.41916543110305166;-0.3966174041488053;1.0474946816538613;10.001657277417225;0.8335554752660734;-0.4244549881608085;-0.42445502199486684;0.7979682165710255;0.3818544816241971;0.8846921838842856
48.801265;1.0568454780177519;0.835813908450994;0.7906990735169072;-0.41916574836511855;-0.396617704581555;1.0474946997706671;10.00163333738397;0.8335565408488358;-0.42445498794404235;-0.4244550222287169;0.7979668799049762;0.38185490049231524;0.8846890062675324
48.811265;1.0568467688021457;0.8358124557427447;0.7906968630231159;-0.41916461774630354;-0.39661663504708355;1.047494737130812;10.00160849767768;0.8335575852837505;-0.42445498772067664;-0.4244550224566904;0.7979655654784928;0.38185533359021406;0.8846857870607887
48.821265;1.0568487553211703;0.8358102936938863;0.7906933942638232;-0.4191661847598833;-0.3966178581224643;1.047495788544757;10.00158279587062;0.8335586065755091;-0.4244549874920481;-0.4244550226778655;0.7979642752765176;0.3818557795927584;0.8846825253671903
48.831265;1.056850053142969;0.8358089353433581;0.7906911305278403;-0.41916505410484556;-0.3966167886109988;1.0474958490195942;10.00155626810125;0.8335596036685156;-0.4244549872595726;-0.4244550228910588;0.7979630113196231;0.38185623691597426;0.884679219283815
48.841265;1.0568513547090639;0.835806816486628;0.7906880690909053;-0.41916537129562176;-0.3966170890884322;1.0474959138545186;10.001528944413067;0.8335605767028281;-0.42445498702446294;-0.4244550230949983;0.7979627750521282;0.38185670399444444;0.8846767677479376
48.851265;1.0568526592904202;0.8358055674488453;0.7906857486985687;-0.41916424060533747;-0.39661601959790954;1.0474959790519527;10.001500858478583;0.8335615265144656;-0.42445498678767374;-0.42445502328852147;0.7979615672500704;0.38185717942405983;0.8846733633961448
48.861265;1.056853695270986;0.835802968901537;0.7906822682231166;-0.41916521202148843;-0.39661704054925195;1.0474960414546866;10.001472056371394;0.8335624534677996;-0.42445498655009695;-0.42445502347064;0.7979603883830797;0.3818566619508656;0.8846694741704589
48.871265;1.0568559638284847;0.8358024944788961;0.7906797874378001;-0.4191646768150207;-0.39661617323557125;1.0474960980937515;10.001442592580988;0.8335633563784003;-0.4244549863124621;-0.42445502364050114;0.7979592387420333;0.3818571505995202;0.8846659621936038
48.881265;1.0568572673310437;0.8358006136308784;0.7906766082944111;-0.4191649939327115;-0.3966164737475273;1.0474961458300058;10.001412522986936;0.8335642326070799;-0.4244549860749327;-0.42445502379743866;0.7979591183365502;0.38185764484307105;0.8846632986447347
48.891265;1.0568585678132407;0.8357996064711674;0.7906741691089567;-0.41916386316954996;-0.3966154042904004;1.047496181889519;10.001381901733518;0.8335650792535704;-0.4244549858369936;-0.4244550239410781;0.7979580271382024;0.3818581445415554;0.8846596822177558
48.901265;1.0568595964205483;0.8357972487589793;0.7906705701474855;-0.4191648345120534;-0.39661642527036345;1.0474972049649656;10.001350777813856;0.8335658937028213;-0.42445498559784967;-0.4244550240711966;0.7979569652797548;0.3818586496114163;0.8846560187141818
48.911265;1.0568608964080164;0.8357963550867068;0.7906680739734676;-0.41916370371683376;-0.3966153558307252;1.047497215736744;10.00131919001859;0.8335666731608425;-0.4244549853568848;-0.424455024187418;0.7979559330281291;0.3818591597265528;0.8846523113134444
48.921265;1.0568631627538656;0.8357953538091878;0.7906646794345636;-0.4191646162870376;-0.3966158585351327;1.0474972157917142;10.00128716378219;0.8335674144616492;-0.42445498511371127;-0.4244550242889965;0.7979549313153979;0.38185967435160495;0.8846485616853589
48.931265;1.0568642002067172;0.8357928336617212;0.7906606986289972;-0.4191644569681005;-0.3966158097478346;1.0474972058653818;10.001254714046013;0.8335681141889459;-0.4244549848678686;-0.4244550243747708;0.7979539620499208;0.38186019314695113;0.8846447703491049
48.941265;1.056865511760223;0.8357920848269987;0.7906581249503333;-0.4191633261312499;-0.3966147403410445;1.0474971849856116;10.001221851865001;0.833568768738399;-0.42445498461865316;-0.42445502444337674;0.7979520269397137;0.3818597163707807;0.8846396040524188
48.951265;1.0568668273806432;0.8357905649653318;0.7906547612249364;-0.41916364314540794;-0.3966150409218478;1.0474971507132147;10.001188588360922;0.8335693747045375;-0.42445498436539136;-0.4244550244935215;0.7979511260933742;0.381860244751708;0.8846357308010792
48.961265;1.0568688393892527;0.8357888260148705;0.7906506187503527;-0.4191640793035208;-0.3966151943215681;1.0474970998285078;10.001154937044625;0.8335699293328284;-0.4244549841078017;-0.42445502452413664;0.7979502582177312;0.3818607789893352;0.8846318173477051
48.971265;1.0568701608049367;0.8357870646187744;0.7906469279548213;-0.41916326568044854;-0.39661442513186085;1.0474980290536895;10.001120917853342;0.8335704303864416;-0.42445498384597635;-0.42445502453451484;0.7979484218154465;0.38186131946600604;0.8846269620265187
48.981265;1.0568712113167829;0.8357847406573673;0.7906428695047096;-0.4191631062998385;-0.396614376397945;1.0474979358425967;10.001086559863403;0.8335708757710433;-0.4244549835800745;-0.4244550245243227;0.7979476159728818;0.38186186623044316;0.8846229695863501
48.991265;1.0568734910270174;0.8357836957766985;0.7906390692052209;-0.41916288816749814;-0.3966138093858866;1.047497819163858;10.001051895075896;0.8335712637840526;-0.42445498331013787;-0.42445502449350136;0.7979458408816118;0.3818624190095426;0.884618036654764
49.001265;1.0568745314290455;0.8357802958876984;0.7906339422503189;-0.419163046008052;-0.3966140608525605;1.047497680175761;10.0010169462107;0.8335715938083343;-0.42445498303621687;-0.4244550244422297;0.797944098258982;0.3818629772790203;0.8846130659895528
49.011265;1.0568758335681996;0.8357786430441744;0.7906302551845954;-0.41916223234374955;-0.39661329171393894;1.0474975229716053;10.000981724185099;0.8335718664323781;-0.4244549827585911;-0.42445502437089333;0.7979423910015474;0.3818635404670673;0.884608059008322
49.021265;1.056877817699909;0.8357770646485255;0.7906261201839567;-0.4191626684243635;-0.39661344517458874;1.0474983544266427;10.000946238430142;0.8335720828900254;-0.42445498247785907;-0.4244550242800207;0.7979407224597427;0.3818641080913504;0.8846030187828494
49.031265;1.0568788251693388;0.8357737112664881;0.7906210371324223;-0.4191628262261116;-0.3966136966723728;1.0474981822079246;10.000910508355815;0.8335722444755485;-0.4244549821949223;-0.42445502417026226;0.7979390962102018;0.3818646797363402;0.8845979501872134
49.041265;1.0568810471652952;0.8357727419258743;0.7906173097167415;-0.4191626080340205;-0.3966131297199799;1.0474980128590006;10.000874565463965;0.8335723522348677;-0.4244549819109096;-0.42445502404254465;0.7979375160540217;0.3818642550432148;0.8845924272692064
49.051265;1.05688201226716;0.8357705200367802;0.7906133544103668;-0.41916244856647195;-0.3966130810640866;1.0474978518111855;10.00083844638195;0.8335724071234574;-0.42445498162703305;-0.4244550238982529;0.797935985545965;0.38186483369265134;0.8845873187189935
49.061265;1.056883910926188;0.8357678123514494;0.7906082666820463;-0.41916320182843514;-0.39661353473727623;1.0474987042124932;10.00080218929807;0.83357241048103;-0.42445498134438425;-0.4244550237390555;0.7979335071547463;0.38186541538151014;0.8845812958829772
49.071265;1.0568848127356454;0.8357644347304765;0.7906033259741866;-0.41916335956911266;-0.39661378627250565;1.0474985751914097;10.000765836108902;0.8335723642271168;-0.4244549810638497;-0.42445502356649906;0.7979320818122436;0.3818659998641239;0.884576168384533
49.081265;1.05688690944822;0.8357630993548214;0.7905994671739784;-0.41916201069764475;-0.39661214956453394;1.0474984695516762;10.000729430070656;0.833572270936236;-0.4244549807862799;-0.42445502338179514;0.7979297091607923;0.3818665868744494;0.8845701387699142
49.091265;1.0568877321772105;0.8357596761342644;0.7905946375230081;-0.41916216840440906;-0.3966124011120733;1.047498391097927;10.000693012604348;0.8335721341886364;-0.4244549805126684;-0.4244550231857812;0.7979283879893939;0.3818671760173618;0.8845650184714883
49.101265;1.0568894748768036;0.8357568795689403;0.7905897710854505;-0.4191629215898512;-0.3966128548016215;1.0474993421322272;10.000656625116669;0.8335719587108368;-0.4244549802440727;-0.42445502297884896;0.797926116391969;0.38186776676742207;0.8845590110229201
49.111265;1.0568902107052072;0.8357545297298917;0.7905861455760199;-0.4191627620211166;-0.39661280618283884;1.047499323949659;10.000620307570367;0.8335717499062961;-0.4244549799813963;-0.4244550227610384;0.7979248918350429;0.3818683583619016;0.8845539288956644
49.121265;1.0568918644289793;0.835751355172639;0.7905811229036045;-0.41916238454110555;-0.3966121900730616;1.047499337824182;10.000584092470325;0.8335715131284297;-0.42445497972546825;-0.42445502253238004;0.7979227116333915;0.38186894967629137;0.8845479778054842
49.131265;1.0568925096784252;0.8357478111997948;0.7905765799876445;-0.41916254216745186;-0.3966124416225958;1.0474993853553374;10.000548000922826;0.8335712531755358;-0.42445497947736593;-0.4244550222930533;0.797920573853069;0.38186953926266504;0.8845420702898573
49.141265;1.056894341050183;0.835745482586595;0.7905723789532344;-0.4191626410413072;-0.3966121748970578;1.0475004680712394;10.000512043289685;0.8335709740964962;-0.42445497923835224;-0.42445502204332086;0.7979194777531389;0.38187012549655314;0.884537118047828
49.151265;1.0568948910193474;0.8357426808074666;0.7905687725225098;-0.41916135077162425;-0.3966110564838634;1.0475005869406795;10.00047622370101;0.8335706790698296;-0.42445497900954476;-0.4244550217834841;0.7979174232597764;0.3818707069402066;0.884531324995897
49.161265;1.0568963544635852;0.8357396808611506;0.790564381375261;-0.41916210382828695;-0.3966115101673339;1.0475007426980107;10.000440543539602;0.8335703704710818;-0.4244549787919515;-0.4244550215137761;0.7979164102372137;0.3818702828520675;0.8845260702892325
49.171265;1.0568968059550403;0.8357359867251257;0.7905601775961586;-0.41916226137418566;-0.3966117617187985;1.0475009367443815;10.00040500389872;0.8335700505284468;-0.42445497858671544;-0.42445502123427176;0.7979144380072899;0.3818708534052789;0.8845204192441973
49.181265;1.056898171631003;0.8357340378771447;0.7905570271875731;-0.41916269715636995;-0.39661191523629863;1.0475021713328903;10.00036960798195;0.833569722117414;-0.4244549783952063;-0.42445502094502063;0.7979125051640236;0.3818714193941805;0.8845148471022933
49.191265;1.0568987958659304;0.835730544369242;0.7905530538651748;-0.41916106981626094;-0.39661037658920856;1.0475024492914302;10.00033436064129;0.8335693887572388;-0.4244549782189927;-0.42445502064614465;0.7979116101159496;0.38187198163364017;0.884510258553489
49.201265;1.056899100454099;0.8357267366282438;0.7905491045342509;-0.419161227297743;-0.3966106281391651;1.0475027743524679;10.000299267684433;0.8335690539726043;-0.4244549780596073;-0.4244550203377408;0.7979107515362412;0.381872540589302;0.884505752046969
49.211265;1.0569003177497382;0.8357246799125123;0.7905462112714441;-0.4191616630118467;-0.3966107816516583;1.0475031514725333;10.000264334884651;0.8335687208365159;-0.4244549779180965;-0.4244550200199944;0.7979089275102088;0.38187309655689433;0.8845004246705302
49.221265;1.0569005215809777;0.8357208066685731;0.7905424405492717;-0.41916182044788197;-0.3966110331962908;1.0475045859952792;10.000229569008972;0.833568391665704;-0.4244549777947626;-0.4244550196935004;0.7979081345009829;0.38187364995911155;0.8844960788559797
49.231265;1.0569019060139144;0.8357192843080479;0.7905400935375985;-0.4191616019088951;-0.3966104663133859;1.0475050824167502;10.000194987327712;0.8335680678152163;-0.424454977689349;-0.42445501935922764;0.7979073674859314;0.3818742012829073;0.8844918105723399
49.241265;1.0569020016744841;0.835716485019575;0.7905375827716903;-0.419161442080391;-0.39661041769657235;1.0475056443567845;10.000160624078044;0.8335677501950436;-0.4244549776015066;-0.42445501901814514;0.7979066206310873;0.3818747506967395;0.8844876180325466
49.251265;1.0569030004701483;0.8357131840150512;0.7905339985921368;-0.41916219493565854;-0.3966108713549618;1.0475062752222961;10.000126519275248;0.8335674401232959;-0.4244549775312314;-0.4244550186709622;0.7979058876452046;0.3818752976620873;0.8844834999078957
49.261265;1.0569032438060564;0.8357109314361558;0.7905320460048556;-0.41916138086681937;-0.3966101023476416;1.047507978151941;10.00009270319953;0.8335671394011415;-0.42445497747886596;-0.42445501831806876;0.7979051618892893;0.3818758409016072;0.8844794545075056
49.271265;1.056903151411237;0.8357080617765325;0.790529832692899;-0.41916122098837033;-0.396610053720857;1.047508755335195;10.000059197600033;0.8335668498897927;-0.42445497744463717;-0.42445501795951734;0.7979044367699616;0.381876378667425;0.8844754785735298
49.281265;1.0569042227094956;0.8357064220759944;0.7905279819052448;-0.41916100236842885;-0.3966094868247418;1.0475096074437351;10.000026025510962;0.833566573538186;-0.42445497742829896;-0.4244550175950296;0.797903706237117;0.3818759088818011;0.8844711353463021
49.291265;1.0569039870657426;0.8357035146076247;0.7905259761345413;-0.4191608424641303;-0.3966094381850095;1.04751053370044;9.999993210684686;0.8335663125674216;-0.424454977429213;-0.4244550172240236;0.7979039646920013;0.38187642917152204;0.8844681839496844
49.301265;1.0569039425224291;0.8357011854446322;0.7905244389264259;-0.41916002834919;-0.396608669159035;1.0475115321447865;9.999960773362746;0.8335660692328347;-0.4244549774466374;-0.4244550168454895;0.7979032070052763;0.3818769370911939;0.8844643823597111
