time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
49.311265;1.056904506641803;0.835698897811777;0.7905225479745195;-0.4191604638971882;-0.39660882261875763;1.0475125995097951;9.999928733455254;0.8335658455847523;-0.4244549774798374;-0.42445501645790756;0.7979034293704211;0.38187743029948445;0.8844615294412236
49.321265;1.056904289191209;0.8356968506664922;0.7905215294124868;-0.4191607803993546;-0.39660912337898774;1.0475147313957012;9.999897111666671;0.8335656433652812;-0.42445497752784556;-0.42445501605964703;0.7979026296895592;0.3818779064564117;0.8844578174093113
49.331265;1.056903978501207;0.8356944668863975;0.7905203192235168;-0.4191599662645897;-0.3966083543287549;1.0475159229648916;9.999865922471589;0.8335654640011224;-0.4244549775892678;-0.4244550156495237;0.797902806583729;0.38187836314416185;0.8844550475782497
49.341265;1.0569033014612623;0.8356914663218961;0.7905188537194219;-0.419159806321779;-0.3966083056417151;1.0475171696563097;9.999835165511701;0.8335653091810145;-0.42445497766246654;-0.42445501522692003;0.7979029582987247;0.3818787979016687;0.8844523154731888
49.351265;1.0569037601042184;0.8356911400538719;0.7905191205928459;-0.4191604010619872;-0.39660850833301103;1.047518467854425;9.999804820142451;0.8335651813125783;-0.4244549777457228;-0.42445501479163106;0.7979030825722878;0.3818792083205796;0.8844496187845047
49.361265;1.0569028890873176;0.8356880918689453;0.7905178557805755;-0.4191602411115759;-0.39660845961934277;1.0475198151992509;9.999774845827742;0.8335650827185483;-0.4244549778371002;-0.42445501434385097;0.7979031764996698;0.3818795924409341;0.8844469557734117
49.371265;1.0569021933725913;0.8356859318453246;0.7905173458452001;-0.41916055759764725;-0.3966087603228432;1.0475212101664095;9.999745193543808;0.8335650144510967;-0.4244549779343119;-0.42445501388423784;0.7979032357545651;0.3818799491876666;0.8844443253179998
49.381265;1.0569014061402544;0.835684561586856;0.7905176942683304;-0.41915942623151137;-0.3966076910591923;1.0475226513544407;9.99971582295495;0.8335649763358832;-0.42445497803485355;-0.42445501341391495;0.7979032545091694;0.3818792782170519;0.8844412941856237
49.391265;1.0569014948873976;0.8356826929299787;0.7905169562813994;-0.4191592075477336;-0.3966071240426865;1.0475251373458205;9.999686704706638;0.8335649682178804;-0.42445497813628263;-0.42445501293442345;0.7979032266389272;0.38187957937222117;0.8844387226417653
49.401265;1.0569002690273321;0.8356798720993825;0.7905163400281121;-0.41916017822194596;-0.3966081450689048;1.047526666992418;9.999657807901755;0.8335649909086807;-0.4244549782363632;-0.4244550124474986;0.7979031471272873;0.3818798524307737;0.8844361743839964
49.411265;1.0568992367325118;0.8356784431414289;0.7905169331253622;-0.41915904685199606;-0.39660707575844256;1.0475282387768212;9.99962909726375;0.8335650459294958;-0.42445497833295825;-0.42445501195467955;0.7979030129496596;0.38188009714083243;0.8844336443481586
49.421265;1.0568981332129082;0.8356761874355114;0.790516831452212;-0.4191593633325297;-0.3966073763818088;1.0475298493767047;9.999600543641613;0.8335651348176755;-0.4244549784238646;-0.4244550114569661;0.7979028231516384;0.381880313183049;0.884431129006789
49.431265;1.0568966947433878;0.83567414143295;0.7905172091139753;-0.4191588861518169;-0.3966070273970676;1.0475314931613176;9.999572132675722;0.8335652588203317;-0.4244549785068467;-0.4244550109547068;0.7979025780516994;0.3818805001561417;0.8844286279851888
49.441265;1.0568964317772176;0.8356725298030657;0.7905171437493906;-0.41915979809511295;-0.396607530082708;1.0475331632015743;9.999543866186892;0.8335654188656638;-0.42445497857974296;-0.4244550104478665;0.7979022783696946;0.38188065765923135;0.8844261438563792
49.451265;1.0568951553422323;0.8356710826371636;0.7905180111896651;-0.419158666725611;-0.3966064606819547;1.0475348531486275;9.999515758408332;0.8335656157273856;-0.4244549786404052;-0.4244550099364331;0.7979019250330912;0.38188078532807723;0.8844236805118385
49.461265;1.0568938334630145;0.8356688343024686;0.7905181653765141;-0.41915898320977396;-0.3966067612039532;1.0475375586841624;9.99948782918025;0.8335658503789511;-0.42445497868663634;-0.42445500942060116;0.7979015194330453;0.38188088297540645;0.8844212418261855
49.471265;1.0568922003941197;0.8356656921267206;0.7905177088627133;-0.4191588232483548;-0.39660671225317873;1.0475392775740309;9.99946009872844;0.8335661241692461;-0.4244549787163399;-0.42445500890079135;0.7979010636701281;0.38187995064667507;0.8844183996283405
49.481265;1.056891764089235;0.8356649554123393;0.7905186267402444;-0.41915828734869554;-0.3966058448665201;1.047541009212545;9.999432587676285;0.8335664387046399;-0.42445497872765175;-0.42445500837764233;0.7979005603896774;0.3818799881286199;0.8844160203816399
49.491265;1.0568903349900676;0.8356627824851354;0.7905189142233686;-0.419158603843689;-0.39660614529007643;1.0475427544001183;9.999405318839313;0.8335667957630256;-0.4244549787188709;-0.42445500785194107;0.7979000122324882;0.38187999449237603;0.8844136749875434
49.501265;1.0568886138070848;0.8356597339213553;0.7905185712347249;-0.4191584438917428;-0.39660609623378057;1.0475445144705644;9.999378317593631;0.8335671969889914;-0.42445497868843096;-0.4244550073244923;0.7978994216088029;0.38187996848518985;0.8844113654061866
49.511265;1.056887150170247;0.8356573220306102;0.790518614041874;-0.41915762976002313;-0.39660532678382276;1.0475462896125192;9.999351614082677;0.833567643023758;-0.42445497863496334;-0.4244550067960707;0.797898790720828;0.38187990924693166;0.8844090927776559
49.521265;1.0568863765740821;0.8356553295375136;0.7905185127084821;-0.4191591959110667;-0.39660654956276326;1.0475480777771806;9.999325247472;0.8335681327956614;-0.4244549785572546;-0.42445500626753946;0.797897121156642;0.3818798164922947;0.8844059551936561
49.531265;1.0568849179876265;0.8356530049377744;0.7905185864194928;-0.4191583817894871;-0.3966057800430989;1.0475508750684879;9.999299264973526;0.8335686637077828;-0.42445497845416436;-0.4244550057399632;0.7978964135874707;0.3818796903234763;0.8844037563765125
49.541265;1.0568832076936077;0.8356512577562498;0.79051937525362;-0.4191579046431928;-0.3966054306991556;1.0475526768645114;9.999273714677036;0.8335692326218203;-0.4244549783246925;-0.42445500521459134;0.7978946681574205;0.3818795311367343;0.8844006921932617
49.551265;1.0568817960508252;0.8356490143106108;0.7905194564621955;-0.4191570905334169;-0.39660466111272674;1.0475544788427211;9.999248642850542;0.8335698368455052;-0.42445497816812827;-0.42445500469280595;0.7978938845176521;0.3818793395963047;0.8843985665349927
49.561265;1.0568811134425258;0.8356460511109715;0.7905183005701745;-0.4191589739113224;-0.3966061838943247;1.047556278149769;9.999224098142255;0.8335704741112118;-0.4244549779841177;-0.4244550041760636;0.7978920610795762;0.38187811649544184;0.8843951430631153
49.571265;1.056879779036392;0.8356438740714004;0.7905183670899231;-0.4191581598124649;-0.3966054142454397;1.047558074186768;9.999200128880666;0.8335711418743285;-0.42445497777257335;-0.4244550036658067;0.7978901949050067;0.3818778623953732;0.8843921867913778
49.581265;1.0568791800823165;0.8356417846376564;0.7905179570060107;-0.41915859534789923;-0.3966055670133568;1.0475608677882238;9.999176771555444;0.8335718370534148;-0.42445497753347666;-0.424455003163422;0.7978892826995183;0.3818775772670527;0.884390168447933
49.591265;1.0568779318378028;0.8356396632572382;0.7905179932093701;-0.41915778125959224;-0.39660479730535975;1.0475626594712015;9.999154049766574;0.8335725560755378;-0.424454977266764;-0.4244550026701579;0.7978873217080369;0.38187726067497113;0.8843872848539152
49.601265;1.0568764573966283;0.8356369703977741;0.7905176500005746;-0.4191576213503645;-0.39660474791386874;1.0475644485269253;9.999131988603217;0.8335732948159879;-0.42445497697244944;-0.424455002186894;0.797885309822588;0.38187691236252985;0.8843844393552478
49.611265;1.0568762600280646;0.8356344161826527;0.790516477137387;-0.4191577199284256;-0.3966044803863229;1.0475662333151048;9.999110623553443;0.8335740485691646;-0.42445497665088;-0.4244550017140501;0.7978832455920816;0.3818765324005065;0.8843816342125617
49.621265;1.0568748732512647;0.8356317571984071;0.7905160924213587;-0.41915756002294446;-0.3966044309359929;1.0475680118980926;9.999089991994339;0.8335748120269366;-0.4244549763028684;-0.42445500125171975;0.7978811286030464;0.3818761207826788;0.8843788727776329
49.631265;1.0568744923287856;0.8356297608156208;0.790515582258288;-0.41915799556506816;-0.3966045835510025;1.0475707824676825;9.999070119931092;0.8335755795669808;-0.4244549759296005;-0.4244550007997075;0.7978789595141533;0.3818756771112809;0.8843761587806712
49.641265;1.0568734624800609;0.8356262609597958;0.7905141374701139;-0.41915636805465384;-0.3966030440382948;1.0475725436374685;9.999051017622156;0.8335763456381262;-0.4244549755323599;-0.4244550003574985;0.7978757394537782;0.3818752007270641;0.8843725934333132
49.651265;1.0568722084080027;0.8356236125885904;0.7905136695584132;-0.41915620814728;-0.39660299450387826;1.0475742942305555;9.999032685175276;0.8335771044761583;-0.4244549751123201;-0.4244549999244234;0.7978734693164226;0.38187469128704754;0.8843699834993445
49.661265;1.0568719660002959;0.8356204844906298;0.7905119935899423;-0.4191569608834128;-0.39660344716913515;1.0475760326342092;9.999015121014764;0.8335778500279803;-0.42445497467061766;-0.42445499949982773;0.7978711495049668;0.3818741492863834;0.8843674296549333
49.671265;1.0568708132474622;0.8356178283984024;0.790511446620116;-0.4191568009694299;-0.39660339758059926;1.0475787572313076;9.998998323259901;0.8335785767854617;-0.42445497420848555;-0.4244549990830297;0.7978687804719293;0.38187257592484364;0.884364502678632
49.681265;1.05687095080288;0.8356152857128673;0.7905100429095376;-0.4191568995340568;-0.39660312985961516;1.0475804677339358;9.998982286125033;0.8335792799128747;-0.4244549737272992;-0.42445499867331954;0.797865363689099;0.38187197265996553;0.8843611654182102
49.691265;1.0568699191559479;0.8356126172498952;0.7905093992145263;-0.4191567396138386;-0.39660308021827884;1.047582165348716;9.998967002843264;0.8335799543066658;-0.42445497322856823;-0.4244549982701609;0.7978629023953169;0.38187134092921426;0.8843587907853886
49.701265;1.0568699215956248;0.8356094645295316;0.7905075341368734;-0.4191574923287501;-0.3966035327682308;1.0475838517883642;9.99895247251818;0.8335805944094535;-0.4244549727138454;-0.4244549978733162;0.7978604016875905;0.3818706819492961;0.8843564772190767
49.711265;1.0568690401182812;0.8356053323294549;0.7905054222377732;-0.41915651895450523;-0.3966027133951061;1.0475855284197608;9.998938701069873;0.833581194848814;-0.42445497218476036;-0.4244549974827336;0.797856867869373;0.38186999655564574;0.8843533236214524
49.721265;1.0568694765216993;0.8356038891088647;0.7905048964485148;-0.41915630030475365;-0.3966021454343344;1.0475881955304118;9.998925696913984;0.833581750672469;-0.42445497164315305;-0.42445499709836115;0.7978543078059734;0.381869285081355;0.8843511351157985
49.731265;1.0568687681538256;0.8356000563837642;0.7905030029204391;-0.4191564575697757;-0.3966023958132859;1.0475898517374804;9.998913465310673;0.833582257171626;-0.4244549710908792;-0.4244549967199689;0.7978507287445005;0.38186854731692704;0.8843481084018036
49.741265;1.0568681491237408;0.8355973440376485;0.790502147265252;-0.4191562976341237;-0.39660234603439987;1.0475914940242281;9.9989020056704;0.8335827100044342;-0.4244549705294329;-0.4244549963470491;0.7978481380520718;0.38186778282151257;0.8843460480235815
49.751265;1.0568685825198572;0.8355941440339656;0.7905000938217304;-0.41915705032345424;-0.39660279843580193;1.0475931181618452;9.998891314121057;0.8335831058352947;-0.42445496995987836;-0.4244549959789731;0.7978455425200742;0.3818669914075294;0.884344052264202
49.761265;1.0568684127139685;0.8355920036555845;0.7904995508299452;-0.4191562362360112;-0.39660202829067476;1.0475957190797964;9.998881386183022;0.8335834424139184;-0.42445496938310295;-0.4244549956153023;0.797842947733806;0.38186617341710233;0.884342120927841
49.771265;1.0568690253958464;0.8355884602478768;0.7904971573437319;-0.41915585827056095;-0.39660141082734923;1.0475972910171967;9.998872219096189;0.8335837177341431;-0.424454968800158;-0.42445499525586483;0.797839357902521;0.38186532998668143;0.8843393514592884
49.781265;1.0568687661492153;0.8355856950945009;0.7904962211933168;-0.4191556983295885;-0.39660136094304077;1.0475988278898514;9.998863814620616;0.8335839299337169;-0.424454968212464;-0.424454994900457;0.7978367758884661;0.3818644632267859;0.8843375473276587
49.791265;1.0568698322758012;0.8355841628708109;0.7904955347418899;-0.4191554796747627;-0.39660079280454086;1.0476003245015784;9.998856176734087;0.8335840782292446;-0.42445496762162876;-0.4244549945485324;0.7978342037418913;0.3818635759135566;0.8843358056637696
49.801265;1.0568697589697258;0.8355802324727283;0.7904935117182851;-0.4191556369335329;-0.39660104299891075;1.0476027777382637;9.998849306226834;0.8335841632201957;-0.4244549670290213;-0.4244549941992517;0.7978316437901485;0.38186167099722773;0.8843336931342615
49.811265;1.0568700491893335;0.8355780086493685;0.7904929162375236;-0.41915482286673084;-0.3966002727454342;1.047604186496795;9.998843198315292;0.8335841858641809;-0.4244549664357447;-0.42445499385183455;0.7978290991021106;0.38186075128276187;0.8843320709023339
49.821265;1.056871123888653;0.8355758232877571;0.7904918575048088;-0.4191552583707494;-0.3966004248476193;1.0476055507412187;9.998837843766902;0.8335841459327439;-0.4244549658431378;-0.42445499350591664;0.7978265732050577;0.3818598191370079;0.8843305049872776
49.831265;1.0568713246094548;0.8355729644436303;0.790490901811691;-0.41915509846217935;-0.3966003748590393;1.0476068705579493;9.99883323301767;0.8335840409458626;-0.42445496525311627;-0.4244549931616821;0.7978250698012228;0.38185887642505806;0.8843298952343494
49.841265;1.0568718807886475;0.8355698704228512;0.7904895404687503;-0.4191557322722844;-0.3966009744891492;1.0476081454593833;9.998829363076519;0.8335838661654844;-0.4244549646679947;-0.4244549928197711;0.797822592306871;0.38185792493390713;0.8843284354820508
49.851265;1.0568732112496722;0.8355676341246321;0.7904884887062671;-0.419156167812201;-0.39660112653785334;1.0476103742053373;9.99882624284687;0.8335836159540319;-0.4244549640901237;-0.4244549924811145;0.7978201433403187;0.3818569667308332;0.8843270258783685
49.861265;1.0568739262478453;0.8355653273154449;0.790487900972699;-0.41915535381593033;-0.39660035620760575;1.0476115553017613;9.998823887693744;0.8335832856491197;-0.4244549635216053;-0.4244549921468183;0.7978187249875134;0.38185600402656944;0.8843265673764303
49.871265;1.0568744431815393;0.8355624154974455;0.7904869513735792;-0.41915519397149553;-0.39660030615728886;1.0476126876298222;9.998822306038791;0.8335828724193732;-0.4244549629641469;-0.4244549918181538;0.7978163396475425;0.38185503906644336;0.8843252561663957
49.881265;1.0568762588341585;0.8355607448799961;0.7904862593149717;-0.41915497543345626;-0.39659973786888053;1.0476137707215716;9.998821495255745;0.8335823750070498;-0.4244549624190903;-0.4244549914965674;0.7978149903021093;0.3818540744080919;0.8843248979075188
49.891265;1.056876900184902;0.8355581335322925;0.7904856040220446;-0.4191559462831641;-0.3966007576041847;1.0476148048106761;9.998821449465776;0.8335817933054482;-0.42445496188743065;-0.42445499118367935;0.7978126798600929;0.381853113034985;0.884323690946444
49.901265;1.0568778626154103;0.8355569218159596;0.790486076342966;-0.4191548151877427;-0.3965996871110135;1.0476157904584493;9.998822167329395;0.8335811284125414;-0.4244549613697549;-0.4244549908813423;0.7978114102672277;0.38185215789023563;0.884323440902924
49.911265;1.056879831106553;0.8355552237441803;0.7904853746571869;-0.4191545967199291;-0.39659911879518267;1.0476167274923953;9.998823654250748;0.8335803830580265;-0.424454960866296;-0.42445499059161035;0.7978101821462669;0.3818512112403286;0.8843232459519056
49.921265;1.0568806023838535;0.8355525841408538;0.7904847109581535;-0.4191555676454942;-0.39660013850723036;1.047618614255789;9.998825916633228;0.8335795614696813;-0.42445496037712943;-0.42445499031658784;0.7978089953602538;0.38184927437203725;0.8843226742116684
49.931265;1.0568816723312964;0.8355502152065868;0.7904841067372372;-0.41915475381745965;-0.3965993681165051;1.047619448247989;9.998828950217977;0.833578668433654;-0.42445495990231524;-0.424454990058397;0.797806849805849;0.3818483476409502;0.884321687310149
49.941265;1.0568827642921856;0.835548971200255;0.790484570439065;-0.4191536228329537;-0.39659829760570353;1.0476202272816868;9.998832732999125;0.833577708634016;-0.4244549594418781;-0.4244549898192533;0.7978057455564423;0.3818474307291756;0.8843216577257169
49.951265;1.0568836030322728;0.835546314413987;0.790483900102077;-0.41915459384252063;-0.3965993173057122;1.0476209497151965;9.998837230921428;0.8335766864716833;-0.42445495899574803;-0.4244549896015263;0.7978046828061393;0.3818465230906526;0.8843216833442606
49.961265;1.0568856883858204;0.8355445877033091;0.7904831846927851;-0.41915437551350054;-0.39659874896906094;1.047621613938251;9.998842410677014;0.8335756056172838;-0.4244549585637838;-0.4244549894077006;0.7978036618108433;0.38184562435716096;0.8843217644780533
49.971265;1.0568868225380523;0.835543653367091;0.7904839336366085;-0.4191543752740194;-0.3965987482652376;1.0476222180887633;9.99884824771972;0.8335744686761193;-0.42445495814590334;-0.42445498924003144;0.7978026824091111;0.381844734449849;0.8843219021835927
49.981265;1.0568876961149485;0.8355406747259129;0.7904829427611347;-0.41915421571601785;-0.3965986981448811;1.047622759841679;9.998854729915593;0.8335732775868783;-0.42445495774225017;-0.42445498910000595;0.7978017435400371;0.3818438536040108;0.8843220978100558
49.991265;1.0568888465286719;0.8355382908930393;0.790482303608868;-0.4191534020643047;-0.3965979277418293;1.0476242356679022;9.998861860282183;0.8335720342329385;-0.424454957353186;-0.42445498898818007;0.797800843050224;0.38184298249337173;0.8843223527346492
50.001265;1.056890962876265;0.8355380097034516;0.7904829228903321;-0.4191539973223795;-0.39659812909563474;1.0476246405222494;9.99886965601408;0.8335707406261776;-0.4244549569791186;-0.42445498890446104;0.7977999775823439;0.3818421223101422;0.8843226685278631
50.011265;1.0568918448040705;0.8355350335866555;0.7904819015890984;-0.4191538378460265;-0.396598078967991;1.0476249684712662;9.99887814528589;0.8335693987650968;-0.424454956620473;-0.42445498884823957;0.7977991428762818;0.3818402747819463;0.8843226150951748
50.021265;1.0568929900757358;0.835532973825608;0.790481530034737;-0.4191541549324658;-0.3965983783736595;1.047625213005339;9.998887362324982;0.8335680104140467;-0.4244549562779158;-0.42445498881822846;0.7977983345011208;0.381839442166068;0.884323057034949
50.031265;1.0568941237368672;0.8355317323573012;0.7904819147887888;-0.419153024206911;-0.3965973078526012;1.0476253670004734;9.998897341366764;0.8335665767907836;-0.42445495595252514;-0.4244549888125789;0.7977975481981652;0.38183862702897337;0.8843235633383771
50.041265;1.0568959350441605;0.8355294260068298;0.7904807508849179;-0.4191534602132621;-0.3965974597787002;1.0476254231779778;9.99890811736783;0.8335650985723062;-0.4244549556456185;-0.4244549888293923;0.7977967799937357;0.38183783167008306;0.8843241349638595
50.051265;1.0568970365092594;0.8355273893480615;0.7904803301370272;-0.41915377737719833;-0.39659775918609913;1.0476253748532676;9.99891973171865;0.833563576638128;-0.4244549553583927;-0.4244549888670525;0.7977960269507328;0.38183705752885433;0.8843247736938533
50.061265;1.0568981196873781;0.8355250518820335;0.790479586635632;-0.4191529639072938;-0.3965969887830097;1.0476262166891035;9.998932229416022;0.83356201280586;-0.42445495509169845;-0.42445498892419337;0.7977942877797012;0.38183630517979056;0.8843245795437354
50.071265;1.0568989132884177;0.8355235883710509;0.7904798267228894;-0.41915361805185697;-0.39659770835641317;1.0476259451336618;9.998945643270613;0.833560409796545;-0.42445495484603984;-0.4244549889995824;0.7977935622740978;0.3818355748642318;0.8843253577902463
50.081265;1.056900918297608;0.8355219530846728;0.7904789293587114;-0.4191534000269932;-0.3965971400155513;1.0476255580840796;9.998959979965539;0.8335587708122368;-0.4244549546216187;-0.4244549890920365;0.7977928503658581;0.38183486684668394;0.8843262067379197
50.091265;1.0569016653902836;0.8355190998062848;0.7904777418788236;-0.41915324073006605;-0.3965970898938863;1.0476250539204939;9.998975227017253;0.8335570990600057;-0.4244549544183431;-0.4244549892003077;0.7977921515736112;0.3818341813453563;0.8843271260224336
50.101265;1.0569026528128727;0.8355168783050071;0.7904768828601195;-0.4191524273362877;-0.39659631950856644;1.0476244305502929;9.998991369218222;0.8335553971341279;-0.424454954235945;-0.42445498932283154;0.7977904646308208;0.3818335183707555;0.8843272128482589
50.111265;1.0569033347342487;0.8355144193775363;0.7904759274708588;-0.419153398728698;-0.39659733921098106;1.0476236855082672;9.999008387661224;0.833553666397745;-0.42445495407416195;-0.42445498945748256;0.7977897872254005;0.38183187772020866;0.8843278388050471
50.121265;1.0569052086496273;0.835512937065639;0.7904748955703235;-0.41915318076498265;-0.39659677089040524;1.0476238172896546;9.999026251115493;0.8335519065874107;-0.424454953932755;-0.4244549896016683;0.7977881158345496;0.381831259230817;0.8843280626999359
50.131265;1.0569060749055859;0.8355108473317014;0.7904739290166275;-0.41915236741426026;-0.39659600052341765;1.04762282615539;9.999044919786598;0.8335501160937124;-0.42445495381137893;-0.4244549897527478;0.7977874457443689;0.3818306631097781;0.8843292556967975
50.141265;1.0569066246861536;0.8355082104534931;0.7904725664166778;-0.4191522081847905;-0.39659595042373313;1.0476217131532997;9.999064350817012;0.8335482927160127;-0.4244549537095369;-0.4244549899084983;0.7977857715356232;0.3818300898888766;0.8843296116703079
50.151265;1.056908091169295;0.8355062763880139;0.7904710692156408;-0.4191526443626808;-0.39659610237446735;1.0476204789126373;9.99908449712003;0.8335464340155174;-0.4244549536267627;-0.42445499006734305;0.7977840877452195;0.381829540036156;0.8843300293414028
50.161265;1.0569088206592385;0.8355043311337763;0.7904700028210002;-0.41915183104731785;-0.3965953320156511;1.0476191238178858;9.999105306319505;0.8335445377540701;-0.4244549535629071;-0.42445499022822125;0.7977833894652292;0.3818290136490114;0.8843314061383724
50.171265;1.0569092394763868;0.8355018353300787;0.7904685445226086;-0.41915167184811775;-0.39659528191687504;1.0476176486259556;9.999126723033331;0.8335426026737314;-0.4244549535182317;-0.424454990390421;0.7977816729316004;0.38182851039123805;0.8843319324543237
50.181265;1.0569108556329843;0.8354998171056548;0.7904665474861138;-0.4191529017846712;-0.39659608352844744;1.0476170547079013;9.999148696425538;0.8335406286625562;-0.42445495349323736;-0.4244549905536638;0.7977799357028447;0.3818280296398587;0.8843325039072039
50.191265;1.0569112087781918;0.8354974016816573;0.7904650339904457;-0.4191527426022481;-0.3965960334275015;1.0476153443158398;9.999171186579716;0.8335386164561855;-0.4244549534884505;-0.42445499071816756;0.7977781763586586;0.38182757062575473;0.8843331129941316
50.201265;1.0569127698492302;0.8354962727664816;0.7904637581639479;-0.4191525247205581;-0.3965954651171096;1.0476135205229873;9.999194158470317;0.8335365673172667;-0.4244549535042382;-0.42445499088442473;0.7977763941653708;0.3818271324148876;0.8843337511666971
50.211265;1.0569130763543755;0.8354927993981391;0.790461134349885;-0.4191526827268937;-0.39659571511542197;1.0476115864152866;9.99921757075117;0.833534482543381;-0.4244549535405964;-0.42445499105293577;0.7977745888032879;0.3818267139198146;0.8843344098398359
50.221265;1.0569133624372968;0.8354901739328693;0.7904592652836725;-0.41915139290365866;-0.3965945951895083;1.0476105443564636;9.999241373023018;0.8335323629969006;-0.42445495359711627;-0.4244549912241505;0.7977727601457367;0.3818263140010426;0.8843350814269713
50.231265;1.0569148613692498;0.8354891484301261;0.7904579436864233;-0.41915117504173155;-0.3965940268693993;1.047608396106025;9.99926550892;0.8335302089427049;-0.4244549536730989;-0.42445499139853726;0.7977709083481811;0.38182493146437063;0.8843353279462883
50.241265;1.0569151082106258;0.8354857754575529;0.7904552814235517;-0.41915133306185337;-0.39659427685099824;1.0476061437815978;9.999289916360812;0.8335280202541738;-0.42445495376754583;-0.42445499157655514;0.7977690340880695;0.3818245649406586;0.8843360074284067
50.251265;1.056916300200314;0.8354842194159795;0.7904535778412365;-0.41915176929930864;-0.39659442876430634;1.047603791126097;9.999314525182152;0.8335257967703495;-0.42445495387920973;-0.4244549917584879;0.7977671385756493;0.3818242128406649;0.8843366827006721
50.261265;1.0569167831842035;0.8354826355204676;0.7904523277883508;-0.4191509560607263;-0.396593658390498;1.047601343878124;9.999339257152737;0.8335235387410272;-0.4244549540068463;-0.42445499194432595;0.7977652236413998;0.3818238734434675;0.8843373483044222
50.271265;1.0569169809763679;0.8354793538198889;0.7904496376135035;-0.4191511140828356;-0.3965939083531107;1.0475998088563576;9.999364029508772;0.8335212474504885;-0.42445495414924067;-0.4244549921337764;0.7977622916857332;0.38182354505962224;0.8843370976835924
50.281265;1.05691812709017;0.8354778819814347;0.7904479068551757;-0.4191515503176577;-0.3965940602479756;1.04759719272996;9.999388759101974;0.8335189255223175;-0.42445495430491414;-0.4244549923264137;0.797760344878575;0.3818232262489825;0.8843377311011538
50.291265;1.0569185654445592;0.8354752437323296;0.7904455606631401;-0.41915105424676713;-0.39659358996507477;1.0475945011511383;9.999413367365452;0.8335165765986347;-0.4244549544721373;-0.42445499252200714;0.797758384522383;0.38182291607116664;0.8843383422801109
50.301265;1.0569196799700826;0.835473817794728;0.790443815651418;-0.41915149047157185;-0.3965937418545031;1.0475917387006808;9.999437787201437;0.8335142047950035;-0.42445495464936533;-0.42445499272078496;0.797756411250124;0.38182261423046415;0.8843389261711002
50.311265;1.056919813221463;0.8354717628203255;0.790442169925209;-0.41915133130941423;-0.3965936917103182;1.0475889100292881;9.999461967602606;0.833511814509693;-0.4244549548353967;-0.424454992923328;0.7977544253325457;0.38182232084317796;0.8843394782055154
50.321265;1.056920196877563;0.8354692012051508;0.7904398187942068;-0.419150835222645;-0.3965932214336695;1.047587021333574;9.999485874430817;0.8335094108447691;-0.42445495502915515;-0.42445499313016394;0.7977524271556982;0.38182203594589026;0.8843399950125123
50.331265;1.0569212532935666;0.8354678622803055;0.7904380835717634;-0.4191512714226921;-0.39659337332735206;1.0475840810782164;9.999509486004499;0.8335069999574035;-0.424454955229588;-0.4244549933415569;0.7977504177811849;0.38182175924810496;0.8843404739602692
50.341265;1.0569213270694942;0.8354659081054198;0.7904364639414039;-0.41915111223647133;-0.39659332319425483;1.047581099822265;9.999532781429894;0.8335045889224111;-0.4244549554356227;-0.4244549935577545;0.797748398318858;0.38182149016573486;0.884340912551469
50.351265;1.0569226141665864;0.835464117762911;0.7904340538266057;-0.41915121149988394;-0.39659305496449393;1.047578089029946;9.999555732908643;0.8335021855309236;-0.424454955646081;-0.42445499377920637;0.7977463686637886;0.38182122786865574;0.8843413085716954
50.361265;1.0569226490332855;0.8354622604510359;0.7904324777383729;-0.41915105229338967;-0.3965930048453877;1.0475760594879808;9.999578313290582;0.8334997978725639;-0.4244549558597392;-0.42445499400639464;0.7977443275462207;0.381819971471449;0.8843412294782234
50.371265;1.056922935360074;0.8354610570724277;0.7904312918188174;-0.4191502390017876;-0.3965922345147178;1.0475730208408822;9.999600509181128;0.833497433509645;-0.4244549560754686;-0.42445499423957905;0.797742273543082;0.38181972039196393;0.8843415406475658
50.381265;1.0569238970108363;0.8354599771323448;0.7904296768167076;-0.41915067514533283;-0.39659238644346745;1.0475699824353342;9.99962232177496;0.8334950988216133;-0.424454956292371;-0.42445499447871576;0.7977402054464637;0.3818194744165934;0.884341815324089
50.391265;1.0569238798710623;0.8354571829094256;0.7904271311893433;-0.4191508330633085;-0.3965926364471846;1.0475669542789507;9.999643754759576;0.833492798828696;-0.4244549565098787;-0.42445499472350384;0.7977381221805986;0.38181923343218876;0.884342060661602
50.401265;1.0569241182260691;0.8354561910921428;0.7904260578236064;-0.41915001973869054;-0.39659186615788444;1.0475639470105296;9.999664803101803;0.8334905373009045;-0.42445495672769384;-0.4244549949735896;0.7977370231089036;0.3818189973212557;0.8843431864554303
50.411265;1.056925035759125;0.8354553405313018;0.7904245650637975;-0.4191504558403819;-0.39659201812325207;1.0475609709159999;9.999685450600163;0.8334883171726937;-0.42445495694566676;-0.424454995228806;0.7977349083090102;0.3818187660721269;0.8843433961168261
50.421265;1.0569252475301363;0.8354545195347853;0.7904235793748664;-0.41914964249298975;-0.39659124786739347;1.0475590352117372;9.999705677836783;0.833486141041226;-0.42445495716371523;-0.4244549954890889;0.7977327785627312;0.38181853978728625;0.8843435984295176
50.431265;1.056925176486349;0.8354535132925158;0.7904225772287107;-0.41915061387427005;-0.3965922676617158;1.0475561480446365;9.999725474850818;0.8334840113093499;-0.424454957381757;-0.42445499575425005;0.7977316353000917;0.3818183186861037;0.8843447013623348
50.441265;1.0569263261165698;0.8354535360769477;0.7904215791944724;-0.419150395870453;-0.3965916994624447;1.0475533163477038;9.999744844394613;0.8334819302553603;-0.42445495759975516;-0.42445499602402076;0.7977294800532693;0.38181810317062814;0.8843449055507595
50.451265;1.0569262320133626;0.835452409008707;0.7904203641728758;-0.4191502365529719;-0.396591649468636;1.047550545634984;9.999763793473296;0.8334799000679345;-0.4244549578178278;-0.4244549962983124;0.797728313653653;0.3818178936150047;0.8843460179141115
50.461265;1.0569263996865055;0.8354519782968289;0.7904195514490822;-0.4191494231575335;-0.39659087928220405;1.0475478404413026;9.999782324363464;0.8334779224963343;-0.42445495803629124;-0.4244549965774629;0.797727136143154;0.38181769017355793;0.8843471375872046
50.471265;1.0569275247139551;0.8354526196178401;0.7904189763103775;-0.41915033578534105;-0.39659138095190466;1.0475452048558571;9.99980043254459;0.8334759987605056;-0.42445495825564306;-0.4244549968622124;0.7977249471252976;0.3818174931284113;0.8843473616872277
50.481265;1.0569274135430133;0.8354529245064711;0.7904189485169046;-0.41914985926765247;-0.3965910309183861;1.047543642619134;9.99981810796479;0.8334741302783337;-0.42445495847640236;-0.4244549971533769;0.7977237458808537;0.3818163033153358;0.8843480596257812
50.491265;1.0569275709529522;0.8354527914367499;0.7904182496542345;-0.4191490458269675;-0.39659026078226967;1.0475411570394357;9.99983533459852;0.8334723195318249;-0.4244549586987835;-0.42445499745155174;0.7977225315585966;0.38181612207364407;0.884349188989262
50.501265;1.0569274594307252;0.835452474857105;0.7904175270225066;-0.4191500171047965;-0.39659128068981353;1.0475387508348306;9.999852093270706;0.8334705703173573;-0.42445495892256857;-0.4244549977569463;0.7977213035617464;0.38181595090603354;0.884350314015334
50.511265;1.056928586180466;0.8354531824861119;0.7904168005486294;-0.4191497989905069;-0.39659071260837647;1.0475364259228384;9.999868366749743;0.8334688874843762;-0.4244549591473888;-0.42445499806929415;0.7977190617227394;0.38181579114701825;0.8843505288983248
50.521265;1.0569287601164772;0.8354533253053892;0.7904162091997792;-0.4191489854979287;-0.39658994253166524;1.0475341833146643;9.999884139248968;0.8334672767831247;-0.42445495937295785;-0.4244549983879263;0.7977178063196873;0.38181564371816945;0.8843516342819417
50.531265;1.0569286774500584;0.8354544069556844;0.7904166571017598;-0.41914963956746526;-0.39659066241320823;1.0475320235615646;9.9998993939983;0.8334657450950793;-0.4244549595990406;-0.42445499871201114;0.7977165380219347;0.3818155090952332;0.8843527257112311
50.541265;1.0569288801075576;0.8354547193314685;0.79041612393746;-0.41914882603702697;-0.3965898923753621;1.0475299474900555;9.999914113351885;0.8334643003853812;-0.4244549598255777;-0.42445499904086403;0.7977152574413475;0.3818153873627698;0.8843538011940648
50.551265;1.0569300609596568;0.8354560827371187;0.7904158144613629;-0.41914973851969745;-0.39659039419097897;1.047528955964919;9.999928279678912;0.8334629507748016;-0.42445496005283007;-0.42445499937406833;0.7977139643891141;0.38181527808836674;0.8843548580065174
50.561265;1.0569300226473692;0.8354570861775461;0.7904160379365096;-0.419149261849347;-0.39659004430176326;1.0475270485495598;9.999941877010853;0.8334617034285735;-0.4244549602811554;-0.4244549997111384;0.7977126577044693;0.3818151802885445;0.8843558922737791
50.571265;1.0569302654893538;0.8354576251227143;0.7904155749416732;-0.4191484482507533;-0.3965892743121313;1.0475252224892388;9.99995489195178;0.833460563901704;-0.42445496051079695;-0.42445500005106374;0.797711335938612;0.3818150926698157;0.8843569000169177
50.581265;1.056930516215213;0.8354585453056941;0.7904154333196357;-0.41914876530316597;-0.3965895741585903;1.0475234733577519;9.999967310312591;0.833459535815885;-0.4244549607419925;-0.4244550003922821;0.7977099979086604;0.3818150136925299;0.8843578785794197
50.591265;1.0569314640173153;0.8354592628914683;0.7904145494610333;-0.41914920105843706;-0.39658972640089146;1.0475217965158043;9.99997911271247;0.833458621148598;-0.4244549609750504;-0.4244550007329692;0.7977076426404637;0.3818139413874833;0.8843574928974357
50.601265;1.0569317203281579;0.8354614164451589;0.7904155174557042;-0.41914920090454927;-0.39658972619142313;1.0475201873269344;9.999990274600814;0.8334578210500114;-0.4244549612102339;-0.4244550010713523;0.7977062693449045;0.3818138735009253;0.8843584091107012
50.611265;1.0569319763780147;0.8354621603489961;0.7904151334780455;-0.41914838719448927;-0.3965889562516602;1.047518640871958;10.000000766717497;0.8334571362231235;-0.4244549614476824;-0.424455001405981;0.7977048775268588;0.38181380789854935;0.8843592914637165
50.621265;1.0569319615043733;0.835462339516719;0.7904144049539712;-0.41914822750615854;-0.39658890651325995;1.047518152977989;10.000010553827456;0.8334565664857512;-0.42445496168740127;-0.42445500173577827;0.7977034668990076;0.38181374263290757;0.8843601381262738
50.631265;1.056933177936601;0.8354641089638937;0.7904142522167787;-0.4191491397689383;-0.3965894084252869;1.047516721325098;10.000019597649255;0.8334561101154724;-0.4244549619292317;-0.42445500205991116;0.7977020373410618;0.38181367586925363;0.8843609484779162
50.641265;1.056933158958422;0.8354654594922897;0.7904146238202775;-0.4191486628735772;-0.3965890586250982;1.0475153450989632;10.00002786153829;0.83345576365522;-0.42445496217287476;-0.4244550023777233;0.7977005890530509;0.3818136060652809;0.8843617234915033
50.651265;1.0569334072631125;0.8354662852291603;0.7904142995742267;-0.4191478490508094;-0.3965882887241082;1.0475140242186465;10.000035312064197;0.8334555221315738;-0.4244549624180417;-0.4244550026886912;0.7976981228296456;0.381813532095967;0.8843615636822855
50.661265;1.0569336533837723;0.835467432716115;0.7904142850747826;-0.4191481658810497;-0.39658858865519675;1.0475127589101758;10.000041923456898;0.8334553791674741;-0.4244549626646118;-0.4244550029924166;0.7976966402785075;0.38181345313240134;0.8843622765662388
50.671265;1.0569345913079549;0.8354683204027938;0.7904135134432207;-0.4191486014011935;-0.39658874096289065;1.0475115491024356;10.000047686914346;0.8334553272342206;-0.4244549629125518;-0.42445500328876445;0.7976951436308456;0.3818133686293641;0.8843629639711896
50.681265;1.0569348370879443;0.8354691415192743;0.7904132051863483;-0.41914778749946585;-0.39658797108529925;1.0475103937255132;10.000052616448826;0.8334553586478932;-0.42445496316152603;-0.42445500357800464;0.7976926353549043;0.38181327849802854;0.8843627276140532
50.691265;1.0569348154264668;0.8354693519705028;0.7904125306870445;-0.41914762761668806;-0.3965879213963024;1.0475102903588254;10.000056746759151;0.8334554666262788;-0.4244549634105637;-0.42445500386079055;0.7976911179741214;0.38181318307888973;0.8843633749256129
50.701265;1.0569350686763046;0.8354704512990841;0.7904125061057741;-0.4191479443462629;-0.39658822135399274;1.0475092353913387;10.000060127482014;0.8334556453813131;-0.4244549636582386;-0.4244550041379551;0.7976885938041808;0.38181208280608975;0.8843626732730178
50.711265;1.0569360215529489;0.8354712599348018;0.7904117006770125;-0.4191483797608358;-0.39658837367703537;1.0475082244690617;10.000062820954236;0.8334558896276791;-0.4244549639031929;-0.42445500441030126;0.7976870643656635;0.38181197791315935;0.8843632929971853
50.721265;1.0569362901302386;0.83547196913038;0.7904113337496621;-0.4191475657667326;-0.3965876038218676;1.0475072526154385;10.00006490495147;0.8334561942916342;-0.42445496414446227;-0.4244550046785492;0.7976845300451582;0.381811868421343;0.8843630011293028
50.731265;1.056936298548799;0.8354720338275051;0.79041057611045;-0.41914740579401855;-0.39658755414930574;1.047506314194433;10.000066473261638;0.8334565544988565;-0.42445496438147884;-0.424455004943249;0.7976819905080559;0.38181175424011904;0.8843627025381803
50.741265;1.0569375515672144;0.8354732903957515;0.7904100438791274;-0.4191471871086364;-0.396586986306051;1.047506403328913;10.000067628867244;0.8334569658467242;-0.42445496461382914;-0.4244550052045458;0.7976804454313535;0.38181163521366424;0.8843633022714182
50.751265;1.0569375857272727;0.8354732325604067;0.7904092117697689;-0.4191470271043187;-0.39658693664159406;1.0475055146703673;10.000068472924404;0.8334574248686633;-0.4244549648410223;-0.4244550054620962;0.7976778950909589;0.38181151122962004;0.88436299911181
50.761265;1.056937905980223;0.835473699363986;0.7904086958640488;-0.4191462130524268;-0.3965861668097717;1.047504644241047;10.000069097403584;0.8334579288611703;-0.4244549650625692;-0.42445500571532135;0.7976753407575703;0.3818113823590139;0.8843626969585998
50.771265;1.0569389352358662;0.8354733366734739;0.790406898234165;-0.4191480961909626;-0.39658768905102876;1.0475037902793314;10.000069588365204;0.8334584747251156;-0.4244549652781123;-0.42445500596378005;0.7976727846541799;0.3818112487473359;0.884362397026841
50.781265;1.0569392863086469;0.8354736513234734;0.7904062802359862;-0.41914728212474933;-0.3965869192348776;1.0475029535998461;10.000070033060531;0.8334590581098253;-0.42445496548736394;-0.4244550062073522;0.7976712295835788;0.3818111103507747;0.884363001958863
50.791265;1.0569403426927668;0.8354739453795463;0.7904051432517265;-0.4191477174255039;-0.39658707159207873;1.047502136573377;10.000070516855043;0.8334596735933881;-0.42445496569011243;-0.4244550064462022;0.7976686787109613;0.381810966927489;0.8843627074108912
50.801265;1.0569404475051623;0.8354735057371746;0.7904040470404705;-0.41914755738617887;-0.3965870219609318;1.04750234149495;10.000071116681992;0.8334603149762974;-0.42445496588626663;-0.4244550066806722;0.7976661353987796;0.3818108183561108;0.8843624138173103
50.811265;1.0569408332517949;0.8354735827371462;0.7904032473692341;-0.41914674331972007;-0.39658625217555754;1.0475015699633166;10.000071902294087;0.8334609755351483;-0.4244549660757424;-0.4244550069112225;0.7976636029868893;0.38181066504101896;0.8843621186138005
50.821265;1.056941922565399;0.8354725109555126;0.7904008472944118;-0.4191474957600881;-0.3965867046267849;1.0475008226422917;10.000072933629683;0.833461648568046;-0.4244549662583341;-0.42445500713841056;0.7976610846905001;0.381810508162772;0.8843618184140248
50.831265;1.0569423298563023;0.8354724368495317;0.7903999098774894;-0.4191466817076721;-0.39658593486596116;1.0475000988307488;10.000074249024182;0.8334623276731311;-0.4244549664337476;-0.4244550073627056;0.7976585833225037;0.3818093497314995;0.8843610779459155
50.841265;1.05694247790054;0.835471696232652;0.7903985403652124;-0.41914652169145766;-0.3965858852762489;1.0475003968986463;10.000075855798292;0.8334630068594541;-0.4244549666018338;-0.424455007584167;0.7976561006337145;0.3818091924253955;0.8843607582184675
50.851265;1.056943600064632;0.8354704116472546;0.7903959284167748;-0.41914727415361586;-0.39658633775112545;1.0474997154881134;10.000077729211263;0.8334636808639522;-0.42445496676281164;-0.4244550078023387;0.797653637025544;0.38180903907616426;0.8843604266445794
50.861265;1.056944042190759;0.8354701358665566;0.7903947777409764;-0.4191464601397719;-0.39658556802170575;1.047499054650897;10.000079823751253;0.8334643451533942;-0.4244549669171211;-0.42445500801631386;0.797651192358146;0.38180889208742996;0.8843600838041702
50.871265;1.0569451922956776;0.8354698594903146;0.7903930939748388;-0.41914689549372713;-0.3965857204423221;1.0474984164855023;10.000082093028844;0.8334649956268075;-0.4244549670650618;-0.42445500822477505;0.797648766952009;0.381808753217093;0.88435973065543
50.881265;1.0569453974315055;0.835468873435237;0.7903914425728599;-0.41914673553753207;-0.3965856708785223;1.0474978045179053;10.000084503409749;0.8334656284999655;-0.4244549672066223;-0.4244550084262237;0.7976463615676493;0.38180862359480927;0.8843593677130651
50.891265;1.0569458930863744;0.8354672996460366;0.7903890157956192;-0.41914623872001844;-0.39658520123084373;1.0474982224480958;10.000087034430852;0.8334662401581129;-0.4244549673416097;-0.4244550086193563;0.7976439769260945;0.38180850376402675;0.8843589949368762
50.901265;1.056947104878891;0.8354668659122361;0.790387131917635;-0.4191466741382554;-0.39658535365668307;1.0474976742250597;10.000089668757191;0.8334668269745589;-0.42445496746995126;-0.42445500880319403;0.7976416137369781;0.3818083938354415;0.8843586118608278
50.911265;1.0569476501569548;0.8354663276344746;0.7903856495084177;-0.4191458602426634;-0.3965845839506607;1.0474971650886507;10.000092380491349;0.8334673854233883;-0.42445496759193796;-0.42445500897695826;0.797640272691438;0.38180829375613395;0.8843591191722296
50.921265;1.0569479532790327;0.8354651521687116;0.7903837484949551;-0.41914570039080007;-0.3965845343909761;1.047496701385384;10.000095134098972;0.833467912361044;-0.42445496770820773;-0.4244550091399289;0.7976379538658324;0.38180820350251243;0.8843587102814686
50.931265;1.0569495168870124;0.8354640567544691;0.7903809844971625;-0.4191457990090413;-0.39658426672959457;1.0474962890028157;10.000097895219032;0.8334684054176962;-0.4244549678195029;-0.4244550092912399;0.797635656709359;0.38180812306805345;0.8843582836335592
50.941265;1.0569498732836549;0.8354628055064606;0.790378981505631;-0.4191456392148375;-0.39658421716492726;1.047495931886248;10.000100639925593;0.8334688634043304;-0.42445496792649107;-0.42445500942964026;0.7976333810202575;0.3818080523003794;0.884357835671088
50.951265;1.0569502519830554;0.8354615167352631;0.7903769341895155;-0.41914547945108604;-0.39658416759698933;1.0474966312733254;10.000103350500854;0.8334692862067151;-0.4244549680297297;-0.4244550095535675;0.7976311272142369;0.38180799081504285;0.8843573633001638
50.961265;1.056951880972595;0.8354617556729712;0.7903754072388178;-0.4191463917204918;-0.3965846696953193;1.0474963859653772;10.000106003470176;0.8334696739776304;-0.42445496812970696;-0.4244550096615455;0.7976298955952832;0.38180693809544064;0.8843573343133989
50.971265;1.0569522884992464;0.8354603883731426;0.7903732849365614;-0.41914623201857365;-0.3965846201210095;1.0474961936182485;10.00010856406041;0.833470026046687;-0.42445496822700135;-0.42445500975253764;0.7976276861198618;0.3818068935864249;0.8843568070995751
50.981265;1.0569529713983359;0.835459576335496;0.7903714928179092;-0.4191454183411635;-0.3965838504090674;1.04749605194143;10.000110991799385;0.8334703400898033;-0.4244549683224168;-0.42445500982608997;0.7976264986576348;0.3818068566989856;0.8843571543379458
50.991265;1.056954347065166;0.8354587827107217;0.7903692115114509;-0.4191458540156682;-0.39658400280928735;1.0474959589134971;10.000113252950886;0.8334706122089343;-0.4244549684170051;-0.42445500988223756;0.7976243327310634;0.3818068267248215;0.8843565738158826
51.001265;1.056955025905743;0.8354578890175571;0.7903673707380233;-0.419145040395976;-0.3965832330989222;1.047496912485716;10.000115329264826;0.8334708379650122;-0.424454968512158;-0.42445500992127927;0.79762318691667;0.3818068026636007;0.884356871823343
51.011265;1.05695542774485;0.8354566737543438;0.7903654505117101;-0.41914601149842606;-0.39658425335137254;1.0474969110471792;10.0001172149447;0.8334710133105139;-0.4244549686095411;-0.42445500994364993;0.797621058564952;0.38180678326479245;0.8843562472620625
51.021265;1.0569570526517766;0.8354563450627932;0.79036347549908;-0.4191457932463981;-0.3965836856201084;1.0474969543300066;10.00011890825512;0.8334711347182037;-0.4244549687105887;-0.4244550099498157;0.7976199438355758;0.38180676727282326;0.8843565076231109
51.031265;1.0569577015028093;0.8354553151201831;0.7903615904654074;-0.41914497970472037;-0.39658291591666905;1.0474970431280504;10.000120406597159;0.8334711987794396;-0.42445496881618644;-0.4244550099400442;0.7976178380823339;0.3818067533565228;0.8843558526734783
51.041265;1.0569580640896121;0.8354536420023039;0.790359335826705;-0.41914482018744603;-0.3965828663433464;1.047497178148258;10.000121706406825;0.8334712019844811;-0.4244549689270313;-0.42445500991432344;0.797616736622079;0.3818067397975102;0.8843560895073393
51.051265;1.0569586788998147;0.8354528332685737;0.7903577372574008;-0.41914513738882136;-0.3965831664755789;1.0474973592914585;10.00012280908267;0.8334711412378658;-0.4244549690439611;-0.4244550098725193;0.797615635295746;0.3818067245943216;0.8843563181197914
51.061265;1.0569599683147857;0.8354528485127738;0.7903564439588908;-0.4191452561062091;-0.3965830188265079;1.047497585394485;10.000123726748694;0.833471014608357;-0.42445496916780867;-0.42445500981450274;0.7976135306383146;0.3818067060571855;0.8843556372547476
51.071265;1.0569605471098351;0.8354516262687333;0.7903545452965528;-0.419144442660942;-0.39658224913788465;1.0474988541141779;10.000124477967086;0.8334708213975084;-0.42445496929934384;-0.4244550097402929;0.7976124200188572;0.3818066832047014;0.884355850626957
51.081265;1.0569611091019784;0.8354506739086183;0.7903529525748687;-0.4191447599328463;-0.3965825492853776;1.047499162793421;10.000125076799405;0.8334705617401288;-0.42445496943940814;-0.4244550096502184;0.7976113014448785;0.3818066554180002;0.8843560552794718
51.091265;1.056961385601923;0.8354487632492581;0.7903507089734924;-0.41914460052612507;-0.3965824997306641;1.047499510708297;10.000125523600632;0.833470236333173;-0.42445496958883233;-0.4244550095448297;0.7976101729542441;0.38180562185681993;0.8843558177086557
51.101265;1.0569628807296174;0.8354480573341019;0.7903487410569022;-0.4191443824519764;-0.3965819320290958;1.0474999000867187;10.000125801382236;0.8334698461350695;-0.42445496974833463;-0.4244550094246599;0.7976090325481421;0.38180558148830673;0.8843559990192503
51.111265;1.056963399803835;0.8354481013784045;0.79034826609702;-0.41914438266193416;-0.3965819321424536;1.047500334400248;10.000125877255273;0.8334693921067268;-0.42445496991871784;-0.42445500929017865;0.7976068788180838;0.38180553337368783;0.8843552627316351
51.121265;1.056963637035113;0.835446058695381;0.7903460881669545;-0.41914422330970413;-0.3965818826013729;1.047500816516394;10.000125708050161;0.8334688754393669;-0.4244549701010388;-0.42445500914192613;0.797605711168248;0.3818054765973023;0.8843554108460262
51.131265;1.056964134321053;0.8354448848274025;0.7903446058084843;-0.41914454067759616;-0.39658218277737844;1.0475013483911513;10.00012525180304;0.8334682980058888;-0.42445497029637624;-0.4244550089805691;0.7976045294192591;0.38180541028002246;0.8843555409495185
51.141265;1.0569653161014803;0.8354445387880666;0.7903434697739635;-0.41914465954229446;-0.3965820351623537;1.0475029314763467;10.000124477900014;0.8334676624458409;-0.424454970505449;-0.42445500880681625;0.7976033337508863;0.38180533388484494;0.8843556537617814
