time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
51.151265;1.056965797829198;0.8354429571630063;0.7903417693054949;-0.41914384624527634;-0.3965812655178343;1.0475035671953659;10.00012336637307;0.8334669721152944;-0.42445497072856697;-0.4244550086213183;0.7976021251112735;0.38180524731602306;0.8843557499648096
51.161265;1.0569662731079914;0.8354416445306901;0.7903404133759049;-0.4191441636607414;-0.3965815657095647;1.0475042571759514;10.000121905208212;0.8334662313619847;-0.42445497096592383;-0.42445500842466166;0.7976009052681852;0.38180515078634036;0.88435582918682
51.171265;1.056966473635108;0.8354393700421092;0.7903384398868456;-0.419144004383183;-0.3965815161880465;1.0475050030519908;10.00012009396409;0.8334654456256506;-0.42445497121776143;-0.4244550082174661;0.7975996764211529;0.38180504489993106;0.8843558901362726
51.181265;1.0569679053500103;0.8354394253880991;0.7903378372841943;-0.41914346931602714;-0.3965806484730796;1.0475058062601152;10.000117943731826;0.8334646207186112;-0.424454971484191;-0.4244550080005194;0.7975974410991133;0.3818049308621593;0.8843550296188972
51.191265;1.0569683756840373;0.8354379623556308;0.7903366034818261;-0.4191437867781582;-0.3965809486760298;1.04750666803209;10.000115470753247;0.8334637617966081;-0.4244549717649523;-0.424455007774837;0.7975962025486395;0.38180481032878916;0.8843550507620797
51.201265;1.056968580139019;0.8354355350213974;0.7903347406277864;-0.41914362754382806;-0.39658089916025696;1.0475075892330035;10.000112692889193;0.8334628732572205;-0.4244549720593413;-0.4244550075414942;0.7975949647041845;0.3818036850894917;0.8843546188037428
51.211265;1.056969061208628;0.835433966707053;0.7903335647705408;-0.41914394503601227;-0.3965811993667132;1.047509570037979;10.000109629353247;0.8334619597520814;-0.4244549723663062;-0.4244550073013682;0.7975937311167305;0.38180355687268247;0.8843545961865994
51.221265;1.056970243537184;0.8354320848760243;0.7903316437392328;-0.41914438112880564;-0.3965813518115796;1.047510609769894;10.000106299149275;0.8334610272057701;-0.4244549726846868;-0.4244550070551861;0.7975915041045596;0.38180342704242454;0.884353648567984
51.231265;1.0569707424676034;0.8354300872423568;0.7903301941847121;-0.41914356795088953;-0.3965805821844885;1.047511707124558;10.000102719545762;0.8334600830402135;-0.42445497301349744;-0.4244550068036992;0.7975902854806458;0.3818032964792645;0.8843535795798889
51.241265;1.0569712507071896;0.8354291601404731;0.7903298153824787;-0.41914243767107;-0.39657951250984735;1.0475128604058281;10.000098908312276;0.8334591353852845;-0.42445497335210186;-0.4244550065475621;0.7975890778033434;0.3818031659474136;0.8843534862104744
51.251265;1.0569724593865675;0.8354274138304768;0.7903281987999294;-0.41914400450048817;-0.39658073477557737;1.0475140673455183;10.000094889646217;0.8334581915887447;-0.424454973700194;-0.4244550062871616;0.7975868845833938;0.3818030363802548;0.8843524643262614
51.261265;1.0569729790018487;0.8354252228733963;0.7903267354732438;-0.41914319136492606;-0.3965799651411542;1.0475153251872285;10.000090699590249;0.8334572573132344;-0.4244549740575855;-0.4244550060226858;0.7975857098524232;0.38180290878132106;0.8843523147825952
51.271265;1.056973226762293;0.8354223635395986;0.7903248998719627;-0.41914303222365584;-0.39657991560647826;1.047516631384672;10.000086385230926;0.8334563370306933;-0.42445497442406743;-0.42445500575425665;0.7975845575468504;0.3818027841418356;0.8843521324816269
51.281265;1.056973737542927;0.835420022819672;0.7903234142029955;-0.4191422191180891;-0.39657914596827776;1.0475189841585113;10.00008199826216;0.833455435255364;-0.4244549747996107;-0.4244550054820563;0.7975824307017967;0.3818026635641725;0.8843510137783274
51.291265;1.0569749311482854;0.8354179785944352;0.790321754393205;-0.4191437859993395;-0.39658036821842524;1.0475203826232897;10.000077589588273;0.8334545577018079;-0.42445497518458103;-0.424455005206483;0.7975813316673204;0.381802548409387;0.8843507631144835
51.301265;1.0569754214861882;0.8354154784695187;0.7903202446952335;-0.41914297292260283;-0.396579598578126;1.047521826892866;10.000073206474372;0.8334537115800745;-0.42445497557957784;-0.4244550049281269;0.7975792632355942;0.3818024402346637;0.8843495788049426
51.311265;1.0569756327537536;0.8354123045832854;0.7903183593774387;-0.419142813835046;-0.39657954903381876;1.0475233182182402;10.000068890450382;0.8334529045738795;-0.4244549759851334;-0.4244550046474595;0.7975772285885491;0.38180234042962896;0.8843483662306395
51.321265;1.056977070776626;0.8354103046919472;0.7903167176505618;-0.4191425960771926;-0.39657898134736863;1.0475248583055468;10.000064674875404;0.8334521437002018;-0.42445497640155955;-0.42445500436458167;0.7975762300806162;0.3818012499751974;0.8843475993144415
51.331265;1.0569772737193428;0.8354069835399631;0.7903147987579376;-0.4191424370130848;-0.39657893179881726;1.0475274476114806;10.000060584272749;0.8334514352019741;-0.42445497682882716;-0.4244550040793065;0.7975742688670724;0.3818011695935645;0.8843463409285652
51.341265;1.0569777488351155;0.8354045060179276;0.7903135254151628;-0.41914275469121065;-0.39657923198991435;1.0475290845682232;10.00005663757361;0.8334507849770427;-0.4244549772664502;-0.42445500379135176;0.7975723460393089;0.3818010998581875;0.8843450639508558
51.351265;1.056978923355933;0.8354005747548651;0.7903104074502453;-0.4191435080487553;-0.3965796844291499;1.0475307668130824;10.00005284615545;0.8334501988348992;-0.42445497771360347;-0.4244550035004537;0.7975714639437292;0.38180104111180335;0.8843446728650822
51.361265;1.056979416470814;0.8353976567936522;0.7903088144677913;-0.41914269504730656;-0.39657891478487645;1.0475324922970048;10.000049205028276;0.8334496824893326;-0.4244549781694108;-0.42445500320657775;0.7975696263600176;0.381800993418293;0.8843433660806301
51.371265;1.056979655910746;0.835394092780818;0.7903068570298235;-0.41914253602417584;-0.3965788652269984;1.0475342589836758;10.00004569101933;0.8334492417308089;-0.42445497863314313;-0.4244550029102268;0.7975678380009276;0.38180095672279635;0.8843420480591602
51.381265;1.0569811485568636;0.8353917373178474;0.7903051598641114;-0.41914231833011484;-0.39657829753120066;1.04753606449474;10.000042268171114;0.8334488827361297;-0.4244549791043479;-0.42445500261256824;0.7975661041199753;0.38180093122794373;0.8843407223729713
51.391265;1.0569814306529393;0.8353881031825244;0.7903032056484415;-0.4191421593246762;-0.39657824796901875;1.047538906106433;10.000038890242275;0.8334486115200563;-0.4244549795830512;-0.42445500231534566;0.7975654297742769;0.3818009175756219;0.8843402962120476
51.401265;1.0569820055390686;0.8353850455356422;0.7903016171708291;-0.4191413463638407;-0.3965774783225307;1.0475407805491734;10.000035505619083;0.8334484331021558;-0.4244549800699957;-0.4244550020207295;0.7975638188127312;0.3818009167751933;0.8843389714474452
51.411265;1.056983296012299;0.835380905907183;0.7902985013346907;-0.41914209976334443;-0.3965779307394215;1.047542684316248;10.000032072802801;0.8334483518130587;-0.42445498056669284;-0.42445500173119244;0.7975622738125969;0.3818009302076898;0.8843376545745025
51.421265;1.0569836465356626;0.8353772405103207;0.7902965622715251;-0.4191419407778002;-0.3965778811694197;1.047544614978533;10.000028574085189;0.8334483715496196;-0.4244549810751391;-0.4244550014493209;0.7975607968558219;0.3818009594124863;0.8843363481459652
51.431265;1.0569842895573454;0.8353741744473829;0.790294991202363;-0.4191411278386702;-0.3965771115200189;1.047546572088972;10.000025013838973;0.83344849477019;-0.42445498159737666;-0.42445500117746926;0.797559389638699;0.381801005515082;0.8843350534217755
51.441265;1.056985646019765;0.8353714939096661;0.7902932660736658;-0.41914269484967753;-0.3965783337253546;1.0475495563611055;10.000021413487515;0.8334487218816292;-0.42445498213514893;-0.4244550009174796;0.7975590527584582;0.381801068916328;0.8843346731456545
51.451265;1.0569863275166467;0.835368451928798;0.790291714382543;-0.419141881921034;-0.39657756407416683;1.0475515683578904;10.00001781871036;0.8334490520198445;-0.4244549826897765;-0.42445500067066066;0.7975577851182334;0.3818011494915682;0.8843334041757094
51.461265;1.0569867545227754;0.8353648323562362;0.7902898150254959;-0.4191417229527729;-0.3965775144955147;1.0475536085851471;10.000014305311284;0.8334494839490102;-0.4244549832623396;-0.42445500043789064;0.7975565838155035;0.3818002468512851;0.8843317174137354
51.471265;1.0569884289094775;0.8353613512998153;0.790287122725275;-0.41914182241154124;-0.39657724681653156;1.0475556782070359;10.000010966059193;0.8334500162759878;-0.424454983853971;-0.42445500021975185;0.7975554447655813;0.38180036039645654;0.8843304765630281
51.481265;1.0569888853416747;0.835357773487888;0.7902852610825217;-0.4191416634440445;-0.3965771972321736;1.0475577786813797;10.000007890651709;0.8334506472978848;-0.4244549844658859;-0.42445500001672076;0.797555363787493;0.3818004895534496;0.8843301511367455
51.491265;1.0569903210408584;0.8353548727603523;0.7902833231038379;-0.4191420997502984;-0.39657734958470964;1.0475599111071319;10.000005155355373;0.8334513746946065;-0.42445498509908913;-0.424454999829324;0.7975543368320386;0.3818006342579308;0.8843289361799137
51.501265;1.0569910819379167;0.8353519369998393;0.7902818768521069;-0.4191412868289103;-0.39657657993011863;1.047563076597168;10.000002819211995;0.8334521952485656;-0.4244549857539273;-0.4244549996580397;0.7975533594794668;0.38180079498048675;0.8843277325957184
51.511265;1.0569915917027113;0.8353484295324007;0.7902801019753527;-0.4191411278548176;-0.39657653034091817;1.047565276797914;10.000000921049736;0.8334531049655982;-0.4244549864298397;-0.4244549995031301;0.7975534269628131;0.38180097239546046;0.8843274410908742
51.521265;1.0569923900137324;0.8353458584077014;0.7902790236956599;-0.4191414456363348;-0.3965768305243095;1.0475675133334512;9.999999479631215;0.8334540994581966;-0.42445498712552376;-0.42445499936477715;0.7975525342994583;0.381801167393552;0.8843262558028302
51.531265;1.0569938980113402;0.8353430540550549;0.7902772198121347;-0.41914188192215185;-0.3965769828696645;1.0475697870063059;9.999998497300709;0.8334551741984331;-0.42445498783923225;-0.42445499924327534;0.7975516763001046;0.3818013809904144;0.8843250762622235
51.541265;1.056994727415965;0.8353402176040404;0.7902759165402922;-0.4191410689822538;-0.39657621321549374;1.0475720978460796;9.999997961922029;0.8334563246957997;-0.4244549885689045;-0.4244549991390192;0.7975518480073555;0.3818016137944775;0.8843248023033357
51.551265;1.0569952975933503;0.8353368132729931;0.7902742902616376;-0.4191409099796729;-0.39657616361923176;1.047574445352244;9.999997847094221;0.8334575465760361;-0.4244549893122193;-0.4244549990524346;0.7975510450091418;0.38180186578132025;0.8843236286700735
51.561265;1.0569971073421789;0.8353346856709166;0.7902729624879061;-0.419140692290391;-0.39657559589520786;1.0475778286628623;9.999998117854497;0.8334588353404508;-0.42445499006665505;-0.424454998983841;0.7975512633376864;0.38180213640387356;0.884323358799056
51.571265;1.0569979569192287;0.8353322487110139;0.7902720755241538;-0.41914101003255566;-0.3965758960733171;1.047580246862085;9.999998743217898;0.8334601860915678;-0.42445499082947136;-0.42445499893325334;0.7975504993537518;0.3818024245271877;0.8843221887387288
51.581265;1.0569985360756964;0.8353289272030242;0.7902705680750954;-0.41914085099238063;-0.3965758464677273;1.0475826986409902;9.999999705338059;0.8334615934881896;-0.42445499159772615;-0.4244549989003319;0.7975507495536825;0.38180272839354534;0.8843219223373622
51.591265;1.057000345443823;0.8353268834046642;0.7902693623905462;-0.4191406332621565;-0.396575278736921;1.0475851815976553;10.000000997459729;0.8334630514067899;-0.42445499236847994;-0.42445499888450305;0.7975510100654367;0.3818030457775098;0.8843216572728315
51.601265;1.0570009169039323;0.8353239370451754;0.7902682388264562;-0.4191416049024386;-0.3965762989629915;1.0475876925061731;10.000002617894358;0.8334645524706548;-0.4244549931390571;-0.42445499888500976;0.7975502762357493;0.3818023742601418;0.8843200591050558
51.611265;1.0570017506264768;0.8353212998530943;0.7902672186902251;-0.419140791876132;-0.3965755292975261;1.0475902281694474;10.00000456879784;0.8334660883597397;-0.42445499390727354;-0.42445499890072935;0.7975505429344949;0.38180271170034485;0.8843197944998515
51.621265;1.0570023045516486;0.8353180996379255;0.7902658798943882;-0.4191406327715433;-0.3965754796807666;1.0475937853519728;10.000006856938267;0.8334676504108921;-0.4244549946716439;-0.42445499893007715;0.7975508051741451;0.3818030566436172;0.8843195293021882
51.631265;1.0570040813900736;0.8353173120118079;0.790265914353951;-0.4191400978813437;-0.3965746119181342;1.047596359748731;10.000009492108195;0.8334692296484284;-0.4244549954313541;-0.4244549989712309;0.7975500582746623;0.3818034083111078;0.8843183622611784
51.641265;1.0570048866405148;0.835315089331341;0.790265324840882;-0.4191404155195448;-0.39657491208646334;1.047598945521779;10.00001248265728;0.833470816652;-0.4244549961858288;-0.42445499902235906;0.79755029751045;0.38180376631085056;0.8843180986003019
51.651265;1.057005414038201;0.8353119863724173;0.7902641199600874;-0.4191402563629164;-0.39657486246052726;1.0476015361507012;10.000015830738251;0.8334724016691849;-0.4244549969342948;-0.42445499908169454;0.7975505177976199;0.3818041304727656;0.8843178374397344
51.661265;1.05700620316044;0.8353098274022192;0.7902636241858041;-0.4191405739688572;-0.3965751626229549;1.0476041258095516;10.000019532338293;0.8334739746952923;-0.42445499767576444;-0.4244549991474972;0.797550713965645;0.3818045009287136;0.8843175792227841
51.671265;1.0570076758420377;0.8353074414767058;0.7902624159590751;-0.41914101003966114;-0.39657531491325804;1.0476067102272157;10.000023580150932;0.8334755255276771;-0.42445499840916495;-0.4244549992179145;0.7975498813524979;0.3818048781688239;0.8843164217890465
51.681265;1.0570084461478462;0.835306159220394;0.7902627934505083;-0.41913987981108775;-0.39657424520797097;1.0476092862836728;10.00002796195318;0.8334770444363168;-0.4244549991332831;-0.4244549992909098;0.7975500161549418;0.3818052629041463;0.8843161687840503
51.691265;1.0570092074136725;0.8353040950516338;0.7902624582629582;-0.41914019737769015;-0.396574545358281;1.047612850824252;10.00003265438726;0.8334785233593544;-0.42445499984672497;-0.42445499936434294;0.7975501154604251;0.3818056559124075;0.8843159179024028
51.701265;1.057009690205859;0.8353011498803161;0.7902615227833638;-0.4191400381493977;-0.3965744957054895;1.0476154000489815;10.000037618112588;0.8334799561791454;-0.4244550005480128;-0.42445499943615295;0.7975501773048904;0.38180605800736056;0.8843156681113061
51.711265;1.0570113976546716;0.8352994847200188;0.7902609114258965;-0.41913982023705115;-0.3965739279276593;1.0476179296464514;10.000042799291117;0.833481337523466;-0.4244550012356148;-0.4244549995045488;0.7975502008381049;0.3818064700640781;0.8843154179256596
51.721265;1.0570121336620835;0.8352986439907332;0.7902618384949996;-0.41913982068240474;-0.39657392803753877;1.0476204353255805;10.000048138167303;0.8334826617442004;-0.4244550019078803;-0.42445499956800276;0.7975501862663621;0.38180589312855245;0.8843147341564932
51.731265;1.057012589960031;0.8352957905725819;0.7902611058743475;-0.41913966142255205;-0.39657387835525837;1.0476229135257025;10.000053577733498;0.8334839233898667;-0.42445500256312113;-0.4244549996250502;0.7975491345057377;0.38180632857184504;0.8843135769206291
51.741265;1.0570133051644903;0.8352938795978775;0.7902611109787566;-0.41913997894098415;-0.3965741784627787;1.0476253615414977;10.000059067412613;0.8334851182461903;-0.4244550031998153;-0.4244549996742049;0.7975490465838752;0.3818067780226557;0.8843133163949055
51.751265;1.057014970757893;0.835292335301832;0.790260795405327;-0.4191397609898257;-0.3965736106409371;1.0476277767986628;10.000064564216693;0.8334862436907333;-0.42445500381663126;-0.42445499971407935;0.797548923093444;0.3818072431392269;0.8843130486319674
51.761265;1.0570153890622855;0.8352907020359154;0.7902613729185015;-0.41913928460995675;-0.3965732609022129;1.0476311555320361;10.000070030133456;0.8334872984511565;-0.42445500441234635;-0.424454999743478;0.797548764224678;0.38180772540291424;0.8843127714421296
51.771265;1.0570160591888675;0.8352888793212492;0.7902616261446762;-0.41913960210114304;-0.3965735609742122;1.0476334915432055;10.000075427392153;0.8334882823745644;-0.4244550049859794;-0.4244549997613645;0.797548570135848;0.38180822585813495;0.884312482247399
51.781265;1.0570164352196907;0.8352861726938309;0.7902613023083536;-0.4191394427898497;-0.3965735112271071;1.0476357764402178;10.000080720447523;0.8334891963160039;-0.4244550055370499;-0.4244549997668417;0.7975473414370762;0.3818087449536944;0.8843112768035686
51.791265;1.0570180132409548;0.8352847435060914;0.7902613219760672;-0.41913922479586074;-0.39657294335357735;1.0476380011969395;10.000085884543013;0.8334900418114117;-0.42445500606558734;-0.42445499975914974;0.7975470796744223;0.38180928263687514;0.8843109577337626
51.801265;1.057018591275775;0.8352830061493141;0.7902618253550434;-0.4191395422578362;-0.3965732433897908;1.0476401571728875;10.000090908896865;0.833490820319492;-0.4244550065718971;-0.42445499973757783;0.7975467871527963;0.38180983838276;0.8843106226475583
51.811265;1.057018857447993;0.8352803865926182;0.7902617480455769;-0.4191393829123548;-0.3965731936023604;1.047642235962494;10.00009579239343;0.8334915323520956;-0.42445500705653405;-0.4244549997014536;0.7975464662711955;0.3818104110766874;0.8843102712892439
51.821265;1.0570193494163096;0.8352795256819612;0.790263179677777;-0.4191382525494741;-0.39657212375891043;1.0476442291020238;10.000100545416371;0.8334921771631256;-0.4244550075204814;-0.424454999650324;0.7975451191412156;0.38181099910440264;0.8843090013480653
51.831265;1.057020490033961;0.8352779452223362;0.7902634528870329;-0.4191398191490846;-0.39657334570252534;1.0476471284365205;10.000105194470184;0.8334927530106789;-0.42445500796510305;-0.4244549995841195;0.797544747643831;0.381811600580475;0.8843086170056986
51.841265;1.0570208946238389;0.8352760262912058;0.7902639583462774;-0.4191390058508058;-0.3965725758494791;1.0476489266197024;10.000109776119452;0.8334932576047822;-0.42445500839187866;-0.4244549995032499;0.7975433538501597;0.38181221343633887;0.8843073155527503
51.851265;1.0570209865278568;0.8352735499014594;0.7902641678961868;-0.41913884645873917;-0.39657252600901943;1.047650617045329;10.00011432789434;0.8334936889243257;-0.42445500880206327;-0.4244549994086273;0.7975429402880558;0.3818118354032562;0.8843064704413102
51.861265;1.0570222685684751;0.8352723601409828;0.7902646986021162;-0.4191386283838851;-0.3965719580460734;1.0476521937477736;10.000118885117447;0.8334940459726801;-0.4244550091962821;-0.42445499930143155;0.7975425094284487;0.3818124639166832;0.8843060440347497
51.871265;1.0570225449816537;0.8352708705419617;0.7902656871969865;-0.4191389457718836;-0.39657225799968104;1.0476536516229935;10.000123479961305;0.8334943286211055;-0.42445500957445487;-0.42445499918277474;0.7975410629731384;0.38181309620494563;0.8843047024238002
51.881265;1.0570225090511;0.8352685047177041;0.7902660657065442;-0.41913878634305496;-0.3965722081219778;1.0476549865113285;10.000128140637287;0.83349453707894;-0.4244550099362389;-0.4244549990535804;0.7975406019068932;0.38181372973999356;0.8843042489264158
51.891265;1.0570227023961627;0.8352667688788599;0.7902668508520077;-0.41913797299024946;-0.3965714382141324;1.0476571954671334;10.000132894732806;0.8334946717760608;-0.42445501028144755;-0.42445499891459393;0.7975391271096971;0.38181436250622386;0.8843028787196628
51.901265;1.0570235507871335;0.8352651252679204;0.7902672127451555;-0.4191384087821275;-0.3965715902255197;1.0476582770707965;10.000137774655258;0.8334947335585151;-0.4244550106100245;-0.4244549987663426;0.7975386396006855;0.3818149928073477;0.8843023941552971
51.911265;1.0570236716487484;0.8352634556273132;0.7902680707510746;-0.41913759541082213;-0.39657082029842033;1.0476592308782835;10.000142816391447;0.8334947239104894;-0.42445501092181825;-0.42445499860915004;0.797537140280596;0.38181561892671734;0.8843009888942941
51.921265;1.0570234897096658;0.8352615395349454;0.7902688956159667;-0.41913856666299787;-0.39657184021860725;1.047660056888576;10.000148054329754;0.8334946449615286;-0.4244550112165015;-0.42445499844334844;0.7975356300750455;0.38181623901994316;0.8842995622285873
51.931265;1.0570245081340954;0.8352605864727874;0.7902697037370641;-0.41913834851881354;-0.39657127218013405;1.0476607561938942;10.00015352259468;0.8334944994270814;-0.4244550114936904;-0.42445499826949684;0.7975351104683398;0.38181685154729705;0.8842990140180221
51.941265;1.0570242603956335;0.8352584148113126;0.7902702707757817;-0.41913818903638916;-0.3965712222335645;1.0476613315495227;10.000159263188188;0.8334942907283538;-0.4244550117531663;-0.4244549980883606;0.7975335834669154;0.3818174558149651;0.8842975390495174
51.951265;1.0570242477953327;0.8352568687311976;0.7902712139699489;-0.41913737564388137;-0.3965704522633693;1.047662786584457;10.000165329795996;0.8334940230877242;-0.4244550119949735;-0.4244549979007889;0.7975320511967109;0.3818180518565246;0.8842960389757336
51.961265;1.057024890695807;0.8352554116570957;0.7902717060764608;-0.41913781139162937;-0.3965706041960419;1.0476631248327462;10.00017178000233;0.8334937014683207;-0.4244550122192787;-0.42445499770768713;0.7975315157937347;0.38181863994224285;0.8842954170077272
51.971265;1.0570248003557101;0.8352527958889356;0.7902715997009124;-0.4191373150754018;-0.39657013420630016;1.047663349596352;10.000178664144842;0.8334933312469671;-0.42445501242630007;-0.42445499751001925;0.7975299795633135;0.381819220444939;0.8842938721266788
51.981265;1.057024396866188;0.8352510643460447;0.7902725079709667;-0.41913828630613476;-0.39657115404339016;1.0476634640769826;10.000186021915967;0.8334929176633328;-0.4244550126163853;-0.42445499730876673;0.7975284449765323;0.3818197939401929;0.8842923099150962
51.991265;1.0570249107293552;0.8352497029390975;0.7902730178852325;-0.4191387220476071;-0.39657130592222845;1.047663471471459;10.000193886726771;0.8334924655776692;-0.42445501278996384;-0.42445499710485296;0.7975279140073668;0.3818193611541484;0.8842912036934563
52.001265;1.0570246835298067;0.8352483179454727;0.7902739898022035;-0.4191379086543589;-0.39657053587636704;1.0476633749931017;10.000202290448659;0.8334919798816215;-0.42445501294747723;-0.4244549968991586;0.7975263874909587;0.38181992280578203;0.8842896152936974
52.011265;1.0570241345272995;0.8352463736420337;0.790274596163473;-0.41913774916058555;-0.39657048581380433;1.0476641779378468;10.000211263117217;0.8334914659758726;-0.42445501308947226;-0.4244549966926983;0.79752486556948;0.3818204794946104;0.8842880155601783
52.021265;1.0570247620105;0.8352457139599555;0.7902754547153925;-0.4191375309999944;-0.39656991763173904;1.0476638839253758;10.000220829764986;0.8334909291441833;-0.4244550132167582;-0.42445499648665347;0.7975243485864792;0.38182103177699406;0.8842873059184395
52.031265;1.0570240949866834;0.8352438392755359;0.7902760424531392;-0.4191373715025324;-0.39656986752694146;1.047663496998568;10.000231006091907;0.8334903733629524;-0.42445501333042035;-0.42445499628215255;0.7975228371502514;0.38182158031756464;0.8842856811587871
52.041265;1.0570236311224535;0.8352429087739752;0.7902772784562322;-0.41913768883249375;-0.3965701672477181;1.0476630220183594;10.000241790818823;0.8334898013399942;-0.4244550134315676;-0.4244549960801723;0.7975223316342408;0.38182212587089276;0.8842849436996307
52.051265;1.0570237889192817;0.835241748646922;0.7902777376416956;-0.4191381245566025;-0.3965703189975476;1.0476624655490987;10.00025316228834;0.8334892151508368;-0.4244550135210683;-0.4244549958816539;0.7975208323133395;0.381822669296405;0.8842832885266608
52.061265;1.0570231796825844;0.8352405553045081;0.7902786441977107;-0.4191373111529663;-0.3965695488332491;1.047661836052475;10.00026508629081;0.8334886159235017;-0.4244550135994699;-0.4244549956875037;0.7975193398815362;0.38182321153797427;0.8842816172233938
52.071265;1.057022224987182;0.8352387893276335;0.7902791724535431;-0.41913715163662485;-0.39656949864271385;1.04766214286615;10.000277524110315;0.8334880033465046;-0.4244550136670214;-0.4244549954984856;0.7975188552212634;0.38182375336161506;0.8842808319141382
52.081265;1.0570224278828708;0.8352382930512041;0.7902799408262058;-0.41913693344968683;-0.3965689303374006;1.0476613947007185;10.000290434399217;0.8334873758497395;-0.4244550137237141;-0.4244549953153064;0.7975173786053364;0.3818242954599726;0.8842791290494646
52.091265;1.0570213236167765;0.8352365671685249;0.7902804261607852;-0.4191367739215079;-0.3965688801092818;1.0476605987082142;10.00030377783132;0.8334867310354893;-0.42445501376922234;-0.4244549951387891;0.7975169092206176;0.3818248389338205;0.884278313277403
52.101265;1.0570204159942747;0.8352357729622231;0.7902815468115663;-0.4191370912286033;-0.39656917972176847;1.0476597607957578;10.000317524926812;0.8334860664873708;-0.42445501380280976;-0.42445499496986255;0.7975154456134578;0.38182538530188864;0.8842765821629409
52.111265;1.057019165385858;0.8352340863599765;0.7902819777245139;-0.4191369316931606;-0.39656912946267436;1.0476588865480037;10.000331660231605;0.833485380828357;-0.4244550138234922;-0.42445499480940885;0.7975149869297009;0.3818259360823448;0.8842757413437682
52.121265;1.0570190747541275;0.8352336695568945;0.7902826376634603;-0.4191367134916964;-0.3965685610956218;1.0476579812927223;10.000346180437933;0.8334846739285845;-0.4244550138304345;-0.42445499465806086;0.7975135338012631;0.38182649240145616;0.8842739881054789
52.131265;1.0570179489787408;0.8352326209932165;0.790283365188099;-0.4191359000673791;-0.39656779082356614;1.0476580492255916;10.00036108169531;0.8334839462382435;-0.4244550138232103;-0.4244549945160657;0.7975130882582775;0.3818270548203603;0.8842731268097136
52.141265;1.0570164819091592;0.8352313189564468;0.7902839952152226;-0.4191368712567674;-0.3965688103682021;1.0476570928498206;10.000376342553256;0.8334831980385959;-0.4244550138016854;-0.424454994383508;0.7975116531038908;0.38182662354681385;0.8842709218094218
52.151265;1.0570161770201547;0.8352309769719621;0.7902845477621222;-0.4191366530553163;-0.39656824196323603;1.047656113085642;10.000391922156691;0.8334824290489895;-0.42445501376570816;-0.4244549942607692;0.7975112311102674;0.38182719872603066;0.8842700409661851
52.161265;1.0570145686017944;0.8352294177068331;0.7902848030774987;-0.41913649351736376;-0.3965681916368727;1.047655109960342;10.000407771164541;0.8334816388865826;-0.42445501371508865;-0.42445499414855814;0.7975108242347907;0.3818277803635995;0.8842691519972475
52.171265;1.0570131592818508;0.8352288065456146;0.7902856834837287;-0.41913681083160115;-0.3965684911666247;1.0476540836215178;10.000423836437562;0.8334808279713409;-0.424455013649992;-0.42445499404738063;0.7975094331843127;0.38182836788003294;0.8842673567388385
52.181265;1.0570114094677507;0.8352273222523847;0.7902858680869805;-0.41913665129982514;-0.3965684408191213;1.0476530347223743;10.00044005767377;0.8334799981117703;-0.42445501357124754;-0.42445499395717207;0.7975090574529881;0.38182895975923353;0.8842664649897249
52.191265;1.0570108237455071;0.8352282591256532;0.7902873505666441;-0.41913611604368683;-0.3965675723787933;1.0476519642220186;10.000456365041707;0.8334791529295141;-0.42445501348029374;-0.42445499387753977;0.7975086953695527;0.3818295538272106;0.8842655816187022
52.201265;1.0570092086738427;0.8352277714976776;0.7902881361557713;-0.4191364333738146;-0.39656787188474524;1.0476518728991453;10.000472684229592;0.8334782977012706;-0.42445501337901353;-0.4244549938082273;0.7975073442666227;0.3818301478761688;0.8842638113137633
52.211265;1.0570072585143726;0.8352264168269948;0.7902882360432142;-0.4191362738565892;-0.39656782151341075;1.0476507605155998;10.000488949953956;0.8334774382877245;-0.42445501326952045;-0.42445499374941215;0.7975070015403245;0.3818307400657132;0.8842629634454292
52.221265;1.0570055136084313;0.8352257054251702;0.7902886763471367;-0.41913546046970884;-0.39656705116326435;1.0476496255251153;10.000505119786125;0.8334765802281224;-0.4244550131538635;-0.424454993701825;0.7975066657453719;0.3818313292069943;0.8842621391629862
52.231265;1.0570043965106108;0.8352254205286322;0.7902889363181244;-0.4191370269121419;-0.3965682725145929;1.0476484655695406;10.000521179579488;0.8334757285586103;-0.42445501303383254;-0.42445499366667583;0.7975063364248263;0.38183191496302016;0.8842613387119694
52.241265;1.0570025202492144;0.8352259434966074;0.7902904136723673;-0.4191358964783839;-0.39656720216822877;1.0476472784195319;10.000537137869012;0.8334748877417135;-0.42445501291085735;-0.42445499364544265;0.7975060133537053;0.38183249758766064;0.8842605607583538
52.251265;1.057000575442052;0.8352253901561318;0.7902908080977544;-0.41913508312053105;-0.3965664318139071;1.047646063581518;10.000553013736862;0.8334740615159015;-0.4244550127859066;-0.4244549936396598;0.7975046961138289;0.381833077199172;0.8842589021462771
52.261265;1.056998289518398;0.835224614571825;0.7902911292094189;-0.4191360543793336;-0.39656745127661125;1.0476448232045306;10.0005688278326;0.8334732533960832;-0.4244550126595926;-0.4244549936507286;0.7975043835881228;0.3818336530092671;0.8842581660649691
52.271265;1.0569971633381225;0.8352248279817117;0.7902913988581185;-0.41913583625631456;-0.3965668828065879;1.0476445609575804;10.000584596524817;0.8334724678807731;-0.4244550125325366;-0.4244549936797107;0.7975040732449867;0.3818332229030341;0.8842570182372939
52.281265;1.0569950002727904;0.8352247609843706;0.7902920593607489;-0.419136153667084;-0.3965671823036821;1.047643280663855;10.000600326080122;0.833471710741981;-0.4244550124054857;-0.42445499372716317;0.7975037610350698;0.38183378370944604;0.8842563222324727
52.291265;1.0569924931301942;0.8352249660745378;0.7902931200056444;-0.41913567716368993;-0.39656683193183245;1.047641986005055;10.0006160130228;0.8334709876801544;-0.42445501227896526;-0.424454993793216;0.7975034421221592;0.381834331949248;0.8842556465118478
52.301265;1.0569901814866052;0.8352246854449261;0.7902934666807963;-0.41913486386471505;-0.3965660615881843;1.0476406803740401;10.000631646210232;0.8334703031709022;-0.42445501215294884;-0.4244549938779371;0.7975031117705115;0.38183486448666415;0.8842549916950573
52.311265;1.056988756135564;0.8352254223294923;0.7902940105650303;-0.4191357765197532;-0.3965665629785807;1.047639366846091;10.000647202369331;0.8334696608591945;-0.4244550120267885;-0.4244549939815973;0.7975017657558273;0.3818353790042931;0.8842534570470811
52.321265;1.0569860176603332;0.8352246376896846;0.7902939978711233;-0.419135617109515;-0.39656651260946196;1.0476380485910064;10.000662643301824;0.833469064541585;-0.424455011899247;-0.42445499410454757;0.7975014001578437;0.38183587403072833;0.8842528482723285
52.331265;1.056983464826874;0.8352256223250876;0.7902954254512126;-0.41913448678148885;-0.39656544229856755;1.0476367291860327;10.000677918101644;0.8334685185225366;-0.4244550117686837;-0.42445499424703625;0.7975010110158889;0.3818363483394314;0.8842522648508725
52.341265;1.0569805539283195;0.8352252395563121;0.7902957370388535;-0.41913545812539205;-0.39656646179601385;1.0476364125110422;10.000692963695645;0.8334680274102677;-0.42445501163348;-0.42445499440928347;0.7975005942907446;0.3818368003879513;0.8842517066797754
52.351265;1.056978783932686;0.8352258267742935;0.7902960289922606;-0.4191352400842255;-0.39656589337508713;1.0476351020523478;10.000707705581913;0.8334675957196286;-0.42445501149247916;-0.42445499459148817;0.7975001460568725;0.38183722821290533;0.884251171719554
52.361265;1.0569759544806556;0.835226110217106;0.7902967464364887;-0.4191355575821217;-0.39656619294025636;1.0476338002514007;10.000722064784117;0.8334672272211766;-0.42445501134513064;-0.42445499479356175;0.7974986629708397;0.38183762971903024;0.8842497545654904
52.371265;1.0569727532439959;0.8352255092775863;0.7902968290396443;-0.41913539821640633;-0.3965661426311029;1.0476325088999487;10.00073596656432;0.8334669243660576;-0.4244550111913664;-0.42445499501498524;0.7974981429953613;0.38183800322727857;0.8842492551830534
52.381265;1.0569697153083655;0.8352266577238706;0.7902983700617091;-0.41913426793734054;-0.39656507239833283;1.047631229918755;10.000749341770497;0.833466688311081;-0.42445501103143535;-0.42445499525495445;0.7974975857506671;0.38183834774660896;0.8842487677312584
52.391265;1.0569672598336202;0.8352270709703756;0.7902987061042388;-0.41913583452486813;-0.39656629385213027;1.047629965732227;10.000762125259786;0.8334665194795966;-0.4244550108657064;-0.4244549955125215;0.7974959920864996;0.38183866262215876;0.8842473861960061
52.401265;1.0569639986317614;0.8352271252048731;0.7902992322929361;-0.41913502131669006;-0.3965655236487918;1.0476287192526401;10.000774258023544;0.8334664184332454;-0.4244550106944713;-0.42445499578661283;0.7974953633975794;0.38183794711922425;0.8842464781551235
52.411265;1.0569606229297814;0.8352271929431448;0.790299786157314;-0.41913420811399116;-0.39656475346920966;1.0476284933067248;10.000785688907467;0.8334663864667583;-0.4244550105179395;-0.4244549960760122;0.7974947013158412;0.3818382004683758;0.8842460009336774
52.421265;1.0569568612962577;0.8352266751895044;0.7903000062830243;-0.4191340487738039;-0.3965647032640963;1.047627290234641;10.000796377431094;0.833466425377443;-0.4244550103363182;-0.4244549963793556;0.7974930074955002;0.3818384219719975;0.8842446168780271
52.431265;1.0569542150198072;0.8352277290487131;0.7903008131639883;-0.4191349615158245;-0.3965652048520447;1.047626111989405;10.000806300735498;0.8334665369196017;-0.42445501014975284;-0.4244549966952094;0.7974922832250014;0.38183861072325503;0.884244126688969
52.441265;1.0569502169255751;0.8352272179410501;0.7903010851226275;-0.4191348021800683;-0.39656515468718867;1.0476249596720115;10.000815456158595;0.8334667222345689;-0.4244550099582629;-0.4244549970223699;0.7974915295609907;0.3818387652966316;0.8842436256056306
52.451265;1.0569463689801715;0.8352272986736603;0.7903017402183314;-0.4191339889920901;-0.3965643845929641;1.047623833182583;10.000823855644152;0.8334669813133052;-0.4244550097618584;-0.4244549973601385;0.7974897478325076;0.3818388837629898;0.8842422086336672
52.461265;1.05694309417022;0.8352277474275608;0.7903022502789673;-0.4191355555971145;-0.3965656061812645;1.0476227320760336;10.000831518781496;0.8334673130860303;-0.4244550095606616;-0.42445499770811507;0.7974889394477217;0.38183896372483045;0.884241676136087
52.471265;1.0569390078322918;0.8352278088535027;0.790302935878402;-0.41913474241437587;-0.3965648361190692;1.0476216562096206;10.00083846616654;0.8334677159409443;-0.42445500935489766;-0.42445499806572873;0.7974871055468348;0.3818390023537007;0.8842402208251317
52.481265;1.0569345353056074;0.835227259598396;0.7903032685482578;-0.41913458308507556;-0.3965647860142198;1.0476216055185312;10.000844713549114;0.833468188318323;-0.42445500914497575;-0.42445499843206463;0.7974862474258428;0.3818389967262231;0.8842396436859288
52.491265;1.0569302208591522;0.8352272862412301;0.790303966299239;-0.41913376990489015;-0.39656401597994007;1.047620580237725;10.000850270845577;0.8334687295319675;-0.42445500893166654;-0.42445499880593157;0.7974843670104871;0.381838944130035;0.8842381380298193
52.501265;1.0569267634989372;0.8352279441754895;0.7903045623256197;-0.41913355191861;-0.39656344782631114;1.0476195814309477;10.000855142756699;0.8334693401555964;-0.42445500871612557;-0.42445499918583135;0.7974834667578939;0.38183884214848923;0.88423750481324
52.511265;1.0569219750898569;0.8352276451205181;0.7903051940542865;-0.41913452332566875;-0.39656446760626113;1.047618610527873;10.000859330521132;0.8334700215085271;-0.4244550084997489;-0.4244549995698638;0.7974815495124856;0.381838688922007;0.8842359372894555
52.521265;1.0569173672569103;0.8352275976713573;0.7903058787586267;-0.4191337101433955;-0.39656369760823873;1.047617668290452;10.000862837339568;0.8334707747538062;-0.4244550082840192;-0.424454999955771;0.7974806185072637;0.38183848342301;0.8842352361357315
52.531265;1.0569133730192308;0.8352275817489538;0.7903060879497916;-0.419134145997173;-0.3965638494220964;1.0476167545515491;10.000865669656006;0.833471600010523;-0.4244550080703635;-0.42445500034108385;0.7974786768272986;0.38183822527417927;0.8842335933613783
52.541265;1.0569086187723835;0.835227480150243;0.7903067416276034;-0.419133332811723;-0.39656307944540614;1.0476168686749505;10.000867834793318;0.8334724959082622;-0.42445500785999185;-0.424455000723166;0.7974777263399668;0.38183791441329984;0.884232808198296
52.551265;1.056903541757466;0.8352270740736581;0.7903073105401243;-0.41913430421089426;-0.39656409926324493;1.0476160097803902;10.000869340170073;0.8334734598092433;-0.4244550076538802;-0.4244550010992228;0.7974757671715776;0.3818365509880395;0.8842306406378948
52.561265;1.0568996595948128;0.83522757512372;0.7903078103301923;-0.4191340862139778;-0.39656353116790344;1.0476151767927113;10.000870190903433;0.8334744882452421;-0.42445500745291814;-0.4244550014665176;0.7974747982951554;0.38183613526075644;0.8842297554119838
52.571265;1.056894520103366;0.8352268044384743;0.7903080147870036;-0.41913392686909606;-0.39656348114786377;1.047614368948709;10.000870391595983;0.8334755772063661;-0.42445500725794255;-0.4244550018227466;0.7974728187319918;0.3818356675164003;0.8842279161278634
52.581265;1.0568896385940996;0.8352266084866276;0.7903085384239937;-0.4191331136834504;-0.39656271120380865;1.0476135863843434;10.000869954723743;0.833476722281005;-0.4244550070696034;-0.42445500216625165;0.7974708283521431;0.3818351482189393;0.8842260261199419
52.591265;1.056884487953586;0.8352257989268962;0.790308652139618;-0.41913295433886694;-0.39656266119298866;1.0476128301320675;10.000868902005527;0.8334779187399904;-0.4244550068882585;-0.4244550024959112;0.7974698275671124;0.3818345782476148;0.8842249895619161
52.601265;1.0568805845687175;0.8352265386788105;0.7903092715358241;-0.4191338670850611;-0.39656316296997585;1.0476131014774455;10.000867257297479;0.8334791616232942;-0.4244550067140493;-0.42445500281088533;0.7974678166276647;0.3818339589698634;0.8842230043758453
52.611265;1.0568754759435994;0.8352256964329557;0.7903092718923428;-0.41913370774299696;-0.3965631129646442;1.0476124013125114;10.000865046870901;0.8334804460371952;-0.424455006547165;-0.4244550031104816;0.7974667954203744;0.38183329215391987;0.8842218751161357
52.621265;1.0568706767165166;0.8352254330926864;0.7903095697983273;-0.41913289456813313;-0.39656234303812904;1.0476117301384495;10.000862306509923;0.833481767910155;-0.42445500638805056;-0.4244550033942171;0.7974647633624458;0.38183257988427116;0.8842197973415347
52.631265;1.056866620045589;0.835225210651663;0.7903093369770356;-0.4191333304158707;-0.3965624948943507;1.0476110881029028;10.000859079909755;0.8334831245278436;-0.42445500623737337;-0.4244550036618914;0.7974637192558899;0.3818318245500196;0.884218573574722
52.641265;1.0568619289572825;0.8352252263407723;0.7903097949068729;-0.41913364799610003;-0.3965627948273263;1.0476104746513113;10.000855408750098;0.8334845141423902;-0.4244550060959693;-0.42445500391339586;0.7974616615372611;0.38183102871354;0.8842163987644702
52.651265;1.0568570348755415;0.8352243060574019;0.7903095172679593;-0.4191334886722272;-0.3965627448311594;1.0476098884149552;10.00085132411939;0.8334859353874221;-0.4244550059649789;-0.4244550041483027;0.7974605889255169;0.38183019494360826;0.8842150765213876
52.661265;1.0568534501762679;0.8352246068480478;0.7903094238141506;-0.4191332707043418;-0.39656217677371175;1.047610327294055;10.000846846029868;0.8334873870428153;-0.42445500584596635;-0.4244550043656981;0.7974585010557655;0.3818293258816242;0.8842128038423305
52.671265;1.0568487192667828;0.8352236262519968;0.7903089940112854;-0.41913311139551596;-0.3965621267824566;1.0476097885325029;10.000841991575541;0.8334888680033332;-0.4244550057407751;-0.42445500456444485;0.7974573985417812;0.3818284244045618;0.884211386809852
52.681265;1.0568443545680877;0.8352246521126427;0.7903102192275934;-0.4191331119681759;-0.39656212676239905;1.0476092690825232;10.000836779823278;0.8334903775486044;-0.424455005651239;-0.4244550047434486;0.7974552824567425;0.3818274937126907;0.8842090251224451
52.691265;1.0568398256212266;0.8352235946565315;0.790309638335022;-0.41913295267742984;-0.39656207677954;1.0476087661792755;10.00083123133836;0.8334919152694492;-0.42445500557895915;-0.4244550049016739;0.7974541538240506;0.38182653731967164;0.8842075273972758
52.701265;1.056836645093289;0.835223741924082;0.7903092438663801;-0.41913273474251994;-0.39656150873838114;1.04760827771451;10.000825375793385;0.8334934804150748;-0.4244550055252041;-0.42445500503808964;0.7974530137593362;0.3818245588521237;0.884205565980646
52.711265;1.0568326274005164;0.8352231868330444;0.7903088789308916;-0.41913192163823554;-0.3965607388520678;1.0476078021928525;10.000819260038336;0.8334950717971777;-0.4244550054909715;-0.4244550051516545;0.797450864117771;0.38182356173323695;0.8842031104145585
52.721265;1.0568284758194084;0.8352223003071929;0.7903083833125342;-0.4191328931139172;-0.3965617587371202;1.047607338353351;10.00081293916125;0.8334966882912245;-0.4244550054772254;-0.4244550052413584;0.7974497075488215;0.38182254902878543;0.884201541091244
52.731265;1.0568247405316178;0.8352216336664321;0.7903078821149763;-0.4191320800234758;-0.3965609888640009;1.047607884170148;10.000806463092859;0.8334983290243817;-0.4244550054851571;-0.4244550053063902;0.797448546889713;0.3818215235436379;0.8841999635703869
52.741265;1.0568218536803156;0.8352209633357496;0.7903068529160399;-0.41913251593631695;-0.3965611407541847;1.0476074354992764;10.000799873972023;0.8334999931343098;-0.42445500551613374;-0.42445500534630853;0.7974463849854007;0.38182048790488776;0.8841974814472616
52.751265;1.0568184377189644;0.8352204859604294;0.7903065208887836;-0.4191328336038571;-0.39656144074617616;1.0476069864427673;10.00079320738783;0.8335016795246609;-0.42445500557133525;-0.42445500536098163;0.7974452247868992;0.38181944446189836;0.8841959017427952
52.761265;1.0568151937058503;0.8352207538731695;0.790306893430786;-0.4191317034885396;-0.3965603709221391;1.047606531868342;10.000786494983512;0.833503386799344;-0.4244550056515186;-0.42445500535045244;0.7974440691066575;0.3818183951953612;0.8841943234706852
52.771265;1.0568118597878737;0.8352192243438387;0.790305770869602;-0.419131544238473;-0.39656032097327315;1.0476060695667087;10.00077976911389;0.8335051129936452;-0.42445500575694434;-0.42445500531486774;0.7974429203391072;0.3818173417005113;0.8841927460512427
52.781265;1.0568099460238425;0.8352191865089378;0.7903051465382442;-0.41913245708861274;-0.39656082282150973;1.047605600378595;10.000773060966138;0.8335068551881287;-0.42445500588727575;-0.42445500525430724;0.7974407801419742;0.38181628513284155;0.8841902660723175
52.791265;1.0568069925074184;0.8352175055869193;0.7903039030221466;-0.419132297840694;-0.3965607728721367;1.0476051268624542;10.00076639401286;0.8335086095997658;-0.4244550060416657;-0.4244550051686889;0.7974396494044761;0.38181522619967506;0.8841886853365332
52.801265;1.0568045064573781;0.8352166568931177;0.7903032641800547;-0.4191326155243272;-0.39656107287447784;1.0476056523488002;10.000759784666291;0.8335103720156568;-0.424455006219105;-0.42445500505794215;0.7974385291633274;0.38181416523867495;0.8841870997599075
52.811265;1.0568022214310595;0.8352165394116712;0.7903033413587734;-0.4191314854237958;-0.3965600030567279;1.0476051810152625;10.00075324678971;0.8335121380522297;-0.42445500641872425;-0.4244550049223043;0.7974374212385175;0.3818131024160656;0.8841855080392106
52.821265;1.0568008329816347;0.8352152659242849;0.7903018345757271;-0.4191319213480297;-0.39656015494452435;1.0476047177329417;10.000746792170602;0.8335139032339701;-0.4244550066398889;-0.4244550047625698;0.7974363274461477;0.38181203816627074;0.8841839103403552
52.831265;1.0567989568172589;0.8352141665342789;0.7903010409753501;-0.4191322390380388;-0.39656045493968073;1.047604267513462;10.000740433135633;0.8335156632459833;-0.4244550068821455;-0.4244550045800238;0.7974342486837883;0.3818109735699943;0.8841814062711322
52.841265;1.0567972862881228;0.8352126660118222;0.7902999009746676;-0.41913142597988384;-0.39655968507600925;1.0476038348487087;10.000734186853578;0.8335174141429255;-0.42445500714507617;-0.42445500437603967;0.7974331849554124;0.3818089102328234;0.8841793702982764
52.851265;1.0567955510127434;0.8352116174308274;0.7902994273469182;-0.41913094970019193;-0.3965593351415215;1.0476034227159658;10.000728071785213;0.8335191520699529;-0.42445500742812736;-0.4244550041517682;0.7974321357167105;0.3818078498479665;0.8841777667373008
52.861265;1.0567952524188933;0.8352109210405394;0.7902984068277872;-0.4191318625563619;-0.39655983696473934;1.0476030320341443;10.00072210067795;0.8335208729106435;-0.42445500773051215;-0.4244550039080833;0.7974311002048663;0.38180679387909106;0.8841761650054727
52.871265;1.0567941922148631;0.8352091713395364;0.7902971557776004;-0.41913104949333707;-0.39655906708581456;1.0476036621211313;10.00071627671758;0.8335225725949044;-0.42445500805125114;-0.4244550036456317;0.7974300779795513;0.3818057433893524;0.8841745650960402
52.881265;1.0567930593075372;0.8352070617531392;0.790295815628853;-0.4191320209880603;-0.3965600869498643;1.047603311303665;10.000710589866284;0.8335242479123118;-0.4244550083892924;-0.42445500336485886;0.7974290693207741;0.38180469900853653;0.8841729668146094
52.891265;1.0567923881776367;0.8352062803020027;0.7902955818901809;-0.41913089087846356;-0.39655901709821056;1.047602976776578;10.000705015200436;0.8335258967783714;-0.424455008743532;-0.42445500306595346;0.7974270750950279;0.38180366116392866;0.8841704685173845
52.901265;1.0567925954586914;0.8352043472838148;0.7902937933863261;-0.4191313267669793;-0.3965591689316409;1.04760265379977;10.00069951745043;0.8335275176837817;-0.42445500911272005;-0.42445500274885123;0.7974260963110552;0.38180263036989975;0.8841688746370223
52.911265;1.0567922892168569;0.8352025943925053;0.7902927471886958;-0.41913164442297085;-0.39655946888400667;1.047602335247341;10.000694056053876;0.8335291093137097;-0.42445500949542897;-0.4244550024133851;0.7974251337841142;0.38180160742776575;0.8841672839541884
52.921265;1.05679215692627;0.835200447326081;0.7902913831353725;-0.41913083131513823;-0.39655869897447427;1.0476020125465275;10.000688585146651;0.8335306710011904;-0.4244550098900392;-0.42445500205948905;0.7974241884051126;0.3818005935177822;0.8841656971676765
52.931265;1.0567919238549328;0.8351976296664234;0.7902896429260675;-0.41913067200157234;-0.39655864894623694;1.0476016774957193;10.000683054807807;0.8335322035581888;-0.4244550102946726;-0.424455001687451;0.7974232618074936;0.38179958996894464;0.884164114648939
52.941265;1.0567930888368307;0.8351974363618642;0.7902895213788388;-0.4191312677473021;-0.39655885075825814;1.0476013234360058;10.000677417100981;0.8335337094448021;-0.424455010707282;-0.4244550012981091;0.797421356262671;0.38179859796590093;0.8841616347920312
52.951265;1.0567931831249628;0.8351944782276316;0.7902877628502355;-0.4191311084038012;-0.3965588007149891;1.0476019459827246;10.000671629243058;0.8335351920893563;-0.42445501112585954;-0.4244550008926821;0.7974204736604782;0.3817976186332676;0.8841600621000217
52.961265;1.056793706860669;0.8351923693258458;0.7902866618854271;-0.41913142599207076;-0.3965591006365737;1.0476015440590258;10.000665651462016;0.8335366550691671;-0.42445501154851983;-0.4244550004723102;0.7974196146553216;0.3817966531857511;0.8841584955145575
52.971265;1.056794387345661;0.8351898860927858;0.7902852603658096;-0.4191306128106631;-0.3965583306966943;1.0476011199112722;10.000659445286747;0.8335381012709691;-0.42445501197351243;-0.4244550000379153;0.7974187783260579;0.3817957028446907;0.8841569364065874
