time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
52.981265;1.0567959146084827;0.8351874102531233;0.7902833986784964;-0.41913104857050737;-0.39655848246850883;1.0476006775281943;10.000652979275896;0.8335395319582707;-0.4244550123993756;-0.42445499959055144;0.7974169621036142;0.38179376886378535;0.8841540530968429
52.991265;1.0567968998703985;0.8351851477025174;0.7902823048676662;-0.41913136610521856;-0.3965587823788081;1.0476002209555404;10.000646243929;0.8335409464811147;-0.4244550128251385;-0.4244549991316437;0.7974161620208221;0.38179285271117935;0.8841525158357899
53.001265;1.0567977628910252;0.8351830647538729;0.7902816276461502;-0.4191308896379505;-0.3965584323558295;1.0475997530151433;10.000639258376314;0.8335423429421388;-0.42445501325027146;-0.42445499866280734;0.7974153731125864;0.38179195596822263;0.8841509937222662
53.011265;1.0567990399602993;0.8351804137887452;0.7902802520114119;-0.4191300763801047;-0.3965576624105045;1.0475992745629346;10.000632057129657;0.8335437187687353;-0.42445501367447686;-0.4244549981855804;0.7974135897791924;0.38179107997599887;0.8841485876880376
53.021265;1.0568014200457212;0.8351783913967173;0.7902787876680896;-0.41912985825767024;-0.39655709430122615;1.0475997851877947;10.000624676989366;0.8335450708933084;-0.4244550140976816;-0.42445499770132394;0.7974128063563033;0.3817902255184163;0.8841471038039139
53.031265;1.0568027035578131;0.8351754187491434;0.7902773782412833;-0.4191308295167398;-0.39655811409994657;1.047599284607825;10.000617158015531;0.833546396535846;-0.4244550145200654;-0.4244549972113285;0.7974120177116114;0.3817893926810379;0.8841456415572951
53.041265;1.0568043894519392;0.8351727113239352;0.7902760458677126;-0.4191300162045489;-0.3965573441726692;1.047598772955268;10.00060954927547;0.833547694003472;-0.4244550149418412;-0.4244549967170297;0.7974102194547378;0.3817885811684343;0.8841432996953542
53.051265;1.0568068965390356;0.8351700534772926;0.7902742652743846;-0.4191304518224399;-0.3965574959574016;1.0475982500577752;10.000601912253863;0.8335489624728184;-0.42445501536305935;-0.42445499622007754;0.7974094078731897;0.38178779086727826;0.8841418816684583
53.061265;1.056808834649539;0.835167648072445;0.790273258963387;-0.41913076923127235;-0.3965577959088161;1.0475977151611366;10.000594318135102;0.833550201816413;-0.4244550157835846;-0.42445499572224427;0.7974075796106673;0.3817870220193059;0.8841395820995328
53.071265;1.0568106227969087;0.835164327981252;0.790271600571541;-0.41913060965941346;-0.39655774588561177;1.0475971675136972;10.000586838005448;0.8335514130304964;-0.4244550162031312;-0.4244549952253206;0.7974067311759001;0.3817862750317318;0.8841382031230335
53.081265;1.0568127974370753;0.8351616044729734;0.7902703102750129;-0.41912979627508623;-0.39655697600403134;1.047597607230392;10.000579534487498;0.8335525985058628;-0.4244550166214043;-0.4244549947310505;0.7974058589529682;0.3817855502765845;0.884136841717758
53.091265;1.0568160477397277;0.8351595400432058;0.7902689235110307;-0.41912957801979145;-0.39655640796106933;1.0475970358018762;10.000572459415974;0.8335537616844978;-0.4244550170382603;-0.4244549942411554;0.7974039597191591;0.3817848480200583;0.8841345954964943
53.101265;1.0568181732997353;0.8351565525144699;0.7902675801471705;-0.41913054914415543;-0.3965574278277565;1.0475964558235142;10.000565654650568;0.833554905989243;-0.4244550174536738;-0.4244549937574845;0.7974030308647685;0.38178416859011477;0.8841332684975745
53.111265;1.0568206717149846;0.83515385528326;0.790266301356967;-0.41912973570036727;-0.3965566579795343;1.0475958703172874;10.000559153869887;0.8335560339248707;-0.4244550178675976;-0.4244549932821514;0.7974010702519357;0.3817835126242448;0.8841310578703271
53.121265;1.0568239611927674;0.8351512314504709;0.7902645643803344;-0.41913017117093604;-0.39655680982900365;1.0475952823308703;10.000552982895249;0.8335571470012926;-0.4244550182800264;-0.4244549928174485;0.7974000765345861;0.3817828810572239;0.8841297691359593
53.131265;1.0568266516649196;0.8351485647167844;0.790263296200978;-0.41912935768725346;-0.3965560399999987;1.0475946950715924;10.000547160827027;0.8335582458094715;-0.42445501869136576;-0.4244549923656314;0.7973980500317801;0.3817812749665221;0.8841271685976068
53.141265;1.0568291619984755;0.8351467662248606;0.7902630447893355;-0.41913001170722347;-0.39655675995282036;1.0475941124786268;10.00054170170561;0.8335593302923852;-0.424455019102656;-0.42445499192880837;0.7973969927946388;0.38178069563256545;0.8841259261351754
53.151265;1.0568320280933448;0.8351441308682059;0.7902617942831383;-0.41912919818551886;-0.3965559901432718;1.0475945396453177;10.000536610922492;0.8335604005120272;-0.4244550195152627;-0.42445499150895405;0.7973949075094345;0.38178014462014864;0.8841238086599112
53.161265;1.0568356690158316;0.8351415713786325;0.790260090091495;-0.41912963357284205;-0.39655614202479544;1.0475939827674579;10.00053188208155;0.8335614570478245;-0.42445501993039386;-0.4244549911079255;0.7973937967947364;0.38177962351608213;0.8841226233805006
53.171265;1.0568386944497128;0.8351389732622272;0.7902588549348634;-0.41912882001487306;-0.39655537223681486;1.0475934486266676;10.000527498646475;0.8335625007279471;-0.424455020348952;-0.4244549907273785;0.7973916634686703;0.3817791336268899;0.8841205700863726
53.181265;1.0568415212799231;0.8351361207020415;0.7902575617566859;-0.419129790984287;-0.3965563921781575;1.0475929438116374;10.000523435467597;0.8335635323900972;-0.4244550207716357;-0.4244549903686431;0.7973905109383421;0.3817786758524454;0.884119455805472
53.191265;1.056845644528395;0.8351342276213725;0.7902562285082716;-0.4191295725372348;-0.39655582423511077;1.0475924744386742;10.000519660505171;0.833564552823157;-0.42445502119902595;-0.4244549900326367;0.7973893431232252;0.3817782504101197;0.8841183809678974
53.201265;1.056848590216376;0.8351311168495728;0.7902546312326835;-0.41912941271764664;-0.3965557743424259;1.0475920464219317;10.000516134801282;0.8335655627482661;-0.4244550216315526;-0.4244549897198173;0.7973871640458856;0.38177785671501674;0.8841164449826338
53.211265;1.0568518529199042;0.8351289529567077;0.7902536866483104;-0.41912972986828095;-0.3965560744723801;1.0475926656759131;10.000512809559956;0.8335665628856237;-0.4244550220694293;-0.42445498943024657;0.7973859778252964;0.3817774938427296;0.8841154518690736
53.221265;1.0568551537497644;0.8351265106130529;0.790252429295083;-0.4191289162496873;-0.39655530475946293;1.0475923378175842;10.000509628951711;0.8335675539827911;-0.42445502251275513;-0.42445498916371527;0.7973837892050185;0.3817771610254819;0.884113596929046
53.231265;1.0568591747943072;0.8351241700328255;0.7902506925838294;-0.41912935153803216;-0.39655545672919135;1.0475920673682215;10.000506538230452;0.8335685366116617;-0.42445502296168636;-0.4244549889197518;0.7973826034715249;0.38177685773881564;0.8841126831546288
53.241265;1.056862517884914;0.835121819047345;0.790249396998931;-0.41912853790621707;-0.39655468704915636;1.047591857361369;10.00050348728524;0.8335695108521124;-0.42445502341646235;-0.42445498869743625;0.7973814252768981;0.3817765836672853;0.8841118094615757
53.251265;1.0568655936263205;0.8351192433113651;0.7902480128120472;-0.41912950880838756;-0.39655570709379095;1.0475917098445493;10.00050043015427;0.83357047628662;-0.4244550238772955;-0.42445498849516083;0.7973792577630076;0.38177633887106616;0.8841100771101882
53.261265;1.0568689301322567;0.8351170035095552;0.7902466559991315;-0.4191286951720816;-0.3965549374464282;1.0475916263910188;10.000497327304705;0.8335714324085514;-0.42445502434418225;-0.4244549883107311;0.7973781031021253;0.38177612398667304;0.8841092943123098
53.271265;1.0568729386750684;0.83511601399875;0.7902458658623607;-0.41912881342677355;-0.39655478953140183;1.0475916076506924;10.00049414969126;0.8335723790570275;-0.4244550248167134;-0.4244549881418319;0.797376963364412;0.3817759400307545;0.8841085627297357
53.281265;1.0568762214072007;0.8351142146282017;0.7902447220168268;-0.4191291305546368;-0.39655508977724335;1.0475926524249597;10.000490878350416;0.833573316824123;-0.4244550252940538;-0.42445498798624376;0.7973748406066944;0.3817757878886193;0.8841069820051015
53.291265;1.0568794593536637;0.8351121613994065;0.7902432278647594;-0.41912831692165764;-0.3965543201784161;1.047592757728933;10.000487500065788;0.8335742474478687;-0.42445502577512534;-0.4244549878417029;0.7973737369505053;0.3817746679249875;0.8841059237669009
53.301265;1.0568823710334734;0.8351095758866931;0.7902413195092483;-0.41912815706128853;-0.39655427043715685;1.047592919898022;10.000484002995117;0.833575173578006;-0.42445502625873177;-0.42445498770577134;0.7973726548169722;0.38177457983741175;0.88410534822873
53.311265;1.056886448165029;0.8351086180701676;0.7902399162500796;-0.41912906932697697;-0.3965547725404341;1.0475931353154069;10.000480372810632;0.8335760980386291;-0.4244550267435668;-0.4244549875757401;0.7973705964347001;0.38177452275618634;0.8841039187406524
53.321265;1.0568892151095481;0.8351061548632844;0.7902378967130385;-0.41912890946792525;-0.3965547228247609;1.047593400612073;10.000476594717604;0.8335770234973153;-0.42445502722834383;-0.42445498744851423;0.7973695629660364;0.38177449558728815;0.8841034357888253
53.331265;1.0568921662001214;0.8351054765373404;0.7902372511953633;-0.41912777883028624;-0.39655365334379594;1.0475937133834285;10.000472663087322;0.833577952482134;-0.42445502771187577;-0.424454987320642;0.7973685542163078;0.3817744971999094;0.8841029948453448
53.341265;1.056895024602048;0.8351040409307848;0.7902357793186212;-0.4191280959747376;-0.3965539536762559;1.0475940727777495;10.000468585104695;0.833578887322023;-0.42445502819289194;-0.4244549871886606;0.7973675690859937;0.3817745260651045;0.8841025949350033
53.351265;1.0568984778636783;0.8351023999518066;0.7902334909107428;-0.4191285312527021;-0.3965541058017472;1.047595478869525;10.000464370892525;0.8335798301260003;-0.42445502866992024;-0.4244549870495279;0.7973666061978525;0.3817745797880557;0.8841022365889394
53.361265;1.0569011357865417;0.8351010667982579;0.7902319145657736;-0.41912884840504444;-0.3965544061553206;1.047595931961351;10.000460024352185;0.8335807830596487;-0.42445502914145555;-0.4244549869007615;0.7973646642683733;0.38177465527353044;0.8841010191484531
53.371265;1.056903686965419;0.8350994628738122;0.7902299919799545;-0.4191280347957599;-0.39655363665760096;1.0475964330095018;10.000455547061964;0.8335817487321567;-0.42445502960612447;-0.42445498674041315;0.797363742337513;0.38177474940360134;0.8841007477957014
53.381265;1.0569058570509762;0.8350984375236107;0.7902287362750526;-0.41912755794127016;-0.39655328706618426;1.0475969844160586;10.000450947517345;0.8335827300940338;-0.4244550300626919;-0.4244549865670457;0.7973628398689679;0.3817748595777487;0.8841005216687338
53.391265;1.056909145405786;0.8350978861811678;0.7902269344042168;-0.4191284702291606;-0.39655378925785445;1.0475975898436904;10.00044624184618;0.8335837302333394;-0.4244550305100184;-0.4244549863796477;0.7973619565393514;0.3817749838927213;0.8841003415378601
53.401265;1.0569113546391111;0.835096397820462;0.7902249039946779;-0.41912765662762813;-0.3965530197931953;1.047598252854681;10.000441445081636;0.8335847526595117;-0.42445503094703535;-0.42445498617753663;0.7973610917217301;0.3817751211106559;0.8841002086239884
53.411265;1.0569131777490341;0.8350946591628247;0.7902227891814576;-0.4191286275540833;-0.3965540400321926;1.0475989757316493;10.000436565318662;0.833585801341893;-0.42445503137282103;-0.4244549859603515;0.7973602437978895;0.38177527047798193;0.8841001249120984
53.421265;1.0569151564058863;0.8350943509295744;0.7902217898380438;-0.4191274969420117;-0.39655297065467593;1.0475997593053237;10.000431605688847;0.833586880036947;-0.42445503178662825;-0.424454985728124;0.7973584096947177;0.3817754313594708;0.8840991905355277
53.431265;1.0569177169252522;0.8350929860504768;0.7902192504950779;-0.4191279322180691;-0.39655312285472416;1.047601602747784;10.000426571606665;0.8335879913351211;-0.42445503218767594;-0.42445498548130717;0.7973575850904514;0.3817756029030471;0.8840992112216953
53.441265;1.0569194774554471;0.8350918894703386;0.7902174746545988;-0.4191282493736561;-0.3965534232978966;1.0476025027735862;10.000421480866471;0.8335891359179451;-0.4244550325749263;-0.42445498522069347;0.7973567650298417;0.3817747841863798;0.8840988552608123
53.451265;1.0569211344803522;0.8350904803014362;0.7902154083560615;-0.419127435755142;-0.39655265388922223;1.0476034533744418;10.000416364797129;0.833590312450178;-0.42445503294701414;-0.424454984947315;0.7973559445532654;0.3817749747149415;0.8840989889089637
53.461265;1.0569224209581776;0.835089922050135;0.7902143681163849;-0.41912808964484727;-0.3965533742451574;1.0476044465440013;10.000411258880076;0.8335915182589998;-0.424455033302254;-0.42445498466234505;0.7973551193948001;0.3817751746477691;0.8840991831663657
53.471265;1.0569248429055125;0.8350891564401407;0.7902122429973258;-0.4191278711297581;-0.39655280665760523;1.0476054730700501;10.000406197520086;0.8335927506060135;-0.42445503363880854;-0.424454984366931;0.7973542864899255;0.3817753847021228;0.8840994416860737
53.481265;1.0569262089787812;0.8350877223410949;0.7902102498523221;-0.41912705748487883;-0.39655203728008426;1.0476065229547993;10.000401215033408;0.8335940076968451;-0.4244550339549981;-0.42445498406210286;0.7973524440548707;0.38177560607940264;0.8840988664056211
53.491265;1.0569272169131398;0.8350859905043427;0.7902082295056239;-0.4191280283533748;-0.3965530575977961;1.0476075858826972;10.000396348185587;0.8335952885182875;-0.42445503424946607;-0.42445498374890755;0.7973515914828521;0.38177584039072243;0.8840992640491985
53.501265;1.0569284107815269;0.8350856443874147;0.7902073759486001;-0.4191268976832973;-0.3965519883095085;1.0476086520418366;10.000391640021322;0.8335965920513638;-0.4244550345211922;-0.4244549834286138;0.7973507291758404;0.38177608946629343;0.884099734086501
53.511265;1.0569302172340806;0.8350842002499825;0.7902050251466025;-0.41912733288082765;-0.3965521405817348;1.047610713143814;10.000387139325003;0.8335979169109216;-0.42445503476951446;-0.4244549831027996;0.7973498581692068;0.38177635533287824;0.884100276409602
53.521265;1.056931254300339;0.83508298631139;0.7902034690895785;-0.4191276499701888;-0.39655244111100807;1.047611763195385;10.000382891800928;0.8335992613797611;-0.4244550349940622;-0.42445498277326144;0.7973489796684091;0.3817766402838995;0.8841008894697832
53.531265;1.0569322193444834;0.8350814252762054;0.7902016399852393;-0.41912683628354186;-0.3965516717862276;1.0476127985705683;10.000378931182377;0.833600623557715;-0.4244550351945703;-0.4244549824416579;0.7973470952461148;0.3817769464251441;0.8841006687004245
53.541265;1.0569328470007169;0.8350795547948083;0.7901997693483941;-0.41912780711079634;-0.3965526921496586;1.0476138175489078;10.000375279168427;0.8336020016806808;-0.4244550353707413;-0.4244549821091371;0.7973462075234485;0.38177727513607296;0.8841014145023169
53.551265;1.0569336817814898;0.8350790616322413;0.7901990419553242;-0.41912667640944534;-0.3965516229099219;1.0476148201566204;10.000371951391209;0.8336033942993891;-0.4244550355222537;-0.42445498177642715;0.7973453198513232;0.38177762730328;0.884102220546182
53.561265;1.0569354216964457;0.8350780604309175;0.7901971480855156;-0.4191264578222555;-0.39655105540145774;1.0476158085040834;10.000368959930155;0.8336048000595183;-0.42445503564887493;-0.42445498144429433;0.7973444350071748;0.38177800368622483;0.8841030810273867
53.571265;1.0569358768137105;0.8350760972603909;0.7901952927769601;-0.4191274286349124;-0.39655207577906865;1.047616786463274;10.000366308149983;0.8336062171612831;-0.42445503575057997;-0.42445498111381924;0.7973425543502609;0.3817784047530034;0.884103086912672
53.581265;1.056936556195742;0.8350743833239886;0.79019349333724;-0.41912661492467995;-0.39655130648298487;1.047618758350121;10.000363988031815;0.8336076426384658;-0.42445503582763544;-0.42445498078637656;0.7973416777690449;0.38177883051213846;0.8841040342266532
53.591265;1.0569378893156594;0.835072700939033;0.7901912240284911;-0.4191270500647559;-0.3965514587928195;1.0476197281157478;10.00036199052147;0.833609072372878;-0.4244550358805069;-0.42445498046362184;0.7973408038629175;0.3817782805952697;0.8841045808822651
53.601265;1.056938496757898;0.8350712526069314;0.7901897100971536;-0.4191273671122256;-0.39655175936812537;1.0476206994991564;10.00036032028985;0.8336105021715269;-0.4244550359095871;-0.42445498014744115;0.7973399302515864;0.38177875442860415;0.8841055816864059
53.611265;1.0569390778195351;0.8350705978969284;0.7901889607558948;-0.4191262363760042;-0.39655069015499556;1.0476216759131265;10.000358998987187;0.8336119282243426;-0.4244550359150484;-0.4244549798396531;0.7973380542087801;0.3817792514546992;0.8841056933238229
53.621265;1.0569393682850754;0.835068202842794;0.79018677717431;-0.41912607637250776;-0.3965506406801706;1.047622659895165;10.00035805429531;0.8336133461168824;-0.42445503589691086;-0.4244549795416606;0.7973371736447048;0.381779771210864;0.8841067107381885
53.631265;1.056940875457477;0.8350673659741857;0.7901851522981411;-0.4191269884925521;-0.3965511430581997;1.0476236534098158;10.000357509301994;0.833614750077342;-0.42445503585523914;-0.42445497925436326;0.7973362879268544;0.3817803133244569;0.8841077244767745
53.641265;1.0569411367535129;0.835064962360609;0.7901829675402955;-0.41912682845375243;-0.3965510935891788;1.0476246588344693;10.000357385163364;0.8336161338638303;-0.4244550357903397;-0.42445497897840145;0.7973343975166727;0.38178087763965385;0.884107826129287
53.651265;1.0569416564236704;0.8350631581577159;0.7901811445940283;-0.4191260146549735;-0.39655032432145415;1.0476266789590765;10.000357711801131;0.833617492158945;-0.4244550357026481;-0.4244549787144304;0.7973335026299935;0.3817814641285066;0.8841088132201737
53.661265;1.056941895162464;0.8350607658138502;0.7901789613225525;-0.4191258545729359;-0.3965502748614309;1.0476277160917522;10.00035853286938;0.8336188206457333;-0.4244550355924499;-0.4244549784631551;0.7973326022606159;0.38178207247432827;0.8841097773244894
53.671265;1.0569433559322523;0.8350599466596809;0.7901773401357373;-0.41912676660768633;-0.3965507772590813;1.0476287712855565;10.000359899886703;0.8336201151517901;-0.4244550354599098;-0.42445497822534095;0.7973306939060576;0.3817827018443226;0.8841098097212619
53.681265;1.0569438430946285;0.8350581631549893;0.7901755246079626;-0.41912595273700676;-0.39655000800996865;1.047629844038349;10.00036186326439;0.8336213711685826;-0.4244550353052076;-0.4244549780018746;0.7973297739621368;0.38178335099650657;0.8841107069372234
53.691265;1.0569440494528222;0.8350557894419657;0.7901733542906872;-0.41912579257315397;-0.3965499585646874;1.0476309327831022;10.000364466984546;0.8336225839486855;-0.4244550351285603;-0.4244549777936608;0.7973278387859479;0.38178401856098665;0.8841106573571305
53.701265;1.0569445139870304;0.8350554620645668;0.79017292322492;-0.41912579242072545;-0.39654995927103404;1.0476320354185384;10.000367746410916;0.8336237493503289;-0.4244550349304618;-0.424454977601413;0.7973268855610967;0.38178470333760434;0.8841114569421978
53.711265;1.0569456576925949;0.8350537480859892;0.7901706697952334;-0.41912622729548676;-0.3965501116199612;1.0476331488565793;10.000371731594537;0.8336248651792088;-0.424455034711941;-0.4244549774254206;0.7973259122635512;0.38178540427358415;0.8841121967032519
53.721265;1.0569460923436458;0.8350519780275757;0.7901688913161266;-0.4191254132986957;-0.3965493423916778;1.0476352681163403;10.000376455863705;0.8336259314558304;-0.42445503447423855;-0.42445497726538345;0.7973239171402094;0.3817861201275688;0.8841119693166943
53.731265;1.0569462392691145;0.83504993361175;0.7901670671729174;-0.419126383772845;-0.39655036282637296;1.0476363862206315;10.000381957557778;0.8336269490288996;-0.42445503421813224;-0.42445497712053887;0.7973228986936588;0.3817868492883752;0.8841125749570123
53.741265;1.0569476000713793;0.8350488268719722;0.7901652225079717;-0.41912616480208403;-0.39654979538464735;1.0476374953013545;10.000388267750507;0.8336279180736671;-0.4244550339436763;-0.4244549769898483;0.7973218564117621;0.3817875899601633;0.8841131089933754
53.751265;1.0569479782035451;0.8350470747415967;0.7901635019433663;-0.4191253506923319;-0.3965490261611323;1.0476385875196466;10.00039539480582;0.8336288376942439;-0.42445503365048004;-0.4244549768720058;0.7973197912103729;0.3817873404095129;0.8841122347738732
53.761265;1.0569480659867818;0.8350447386235613;0.7901614449844887;-0.41912519027219636;-0.3965489767255729;1.0476396546779885;10.000403323689119;0.83362970636857;-0.42445503333801926;-0.42445497676555666;0.7973187052717666;0.381788098914157;0.8841126166146728
53.771265;1.056948402697125;0.8350433287856687;0.790160074119583;-0.4191255068617981;-0.39654927736560935;1.0476406880354976;10.000412030662492;0.8336305225818147;-0.42445503300574605;-0.4244549766691037;0.7973166021937466;0.3817888635974257;0.8841120151189317
53.781265;1.0569494106854758;0.835041677849003;0.7901579642013963;-0.4191259414594831;-0.3965494297008642;1.0476416792207888;10.000421488640786;0.8336312849896687;-0.42445503265319884;-0.4244549765813971;0.7973154871825665;0.3817896325849003;0.8841122306190651
53.791265;1.0569497032126374;0.8350399879080652;0.7901563380948077;-0.41912512719626444;-0.39654866046551024;1.0476436207909463;10.000431656332555;0.8336319919583539;-0.42445503228009307;-0.4244549765014798;0.797314366226211;0.3817904042607615;0.8841123581705082
53.801265;1.0569497022328922;0.8350391717941777;0.7901557393696499;-0.4191257804069474;-0.39654938096057407;1.0476445062319015;10.000442476228496;0.8336326411013724;-0.4244550318863087;-0.4244549764287822;0.7973122448083197;0.3817911771320755;0.8841114933164754
53.811265;1.0569499466579928;0.8350375258869098;0.7901541481379396;-0.4191249660744687;-0.3965486117173443;1.04764533005953;10.000453886819086;0.8336332294490535;-0.4244550314719479;-0.42445497636278495;0.7973111275072678;0.3817919495900565;0.8841114378042179
53.821265;1.0569511294266407;0.835036559542604;0.7901524685681708;-0.4191247468040918;-0.3965480442481079;1.0476460876546654;10.000465829912319;0.833633754176453;-0.4244550310374172;-0.42445497630252427;0.7973100184099533;0.38179272004661924;0.8841112882329268
53.831265;1.056951055841455;0.8350346914617371;0.7901508392626175;-0.4191257169099343;-0.39654906464633116;1.0476467746684095;10.000478246167768;0.833634212938301;-0.42445503058339507;-0.4244549762466199;0.7973089213580516;0.38179348712541333;0.8841110440725196
53.841265;1.0569512299744817;0.8350331361332846;0.7901492803520985;-0.4191249024871661;-0.3965482953908156;1.0476473866895453;10.000491066425246;0.8336346036715826;-0.4244550301107506;-0.42445497619367173;0.7973068399613827;0.38179424961549324;0.8841098042436407
53.851265;1.0569511133108624;0.835031024020086;0.7901473693120344;-0.41912474175751907;-0.3965482459081891;1.0476479199113289;10.0005042104721;0.8336349247793604;-0.42445502962045817;-0.42445497614243016;0.7973057776733952;0.3817950064710869;0.8841093744506151
53.861265;1.0569522094470158;0.8350316492096875;0.7901470980242326;-0.4191253361637188;-0.3965484483683997;1.0476493720934845;10.00051759435263;0.8336351753234156;-0.42445502911353583;-0.4244549760918967;0.7973047374996695;0.38179575681404393;0.8841088551601722
53.871265;1.0569523226577227;0.835030215090987;0.7901455695286225;-0.419124521666237;-0.3965476790934792;1.0476497425153122;10.000531131540557;0.8336353545635788;-0.42445502859097345;-0.42445497604155935;0.7973037216727177;0.3817964997530327;0.8841082490951363
53.881265;1.0569521461150597;0.835028545318979;0.7901439928419666;-0.4191254916445131;-0.39654869945458027;1.0476500310732417;10.000544728720554;0.833635461796047;-0.4244550280536606;-0.4244549759914742;0.7973017322774427;0.38179723433498036;0.8841066572403136
53.891265;1.056952221390612;0.8350271945815559;0.7901424927171194;-0.41912467710584006;-0.39654793016280204;1.0476502375642867;10.000558290456262;0.8336354969559214;-0.42445502750241587;-0.4244549759421324;0.7973007721657462;0.38179795975861297;0.8841058861689901
53.901265;1.0569529736852785;0.8350259402043646;0.7901405465141967;-0.41912511135193936;-0.3965480824065208;1.0476503612327566;10.000571726061777;0.8336354607978032;-0.42445502693808396;-0.42445497589421655;0.7972998450816857;0.3817986754587041;0.8841050367898193
53.911265;1.056953017890858;0.8350261086609077;0.7901404482045961;-0.4191251105711159;-0.39654808305300876;1.0476504004192198;10.000584952512737;0.8336353539204839;-0.42445502636163646;-0.4244549758483353;0.7972989553065507;0.38179838087277346;0.8841036808767255
53.921265;1.0569530460039014;0.835024858986522;0.7901389925073572;-0.4191242959827049;-0.3965473137336978;1.0476503529652157;10.000597902673075;0.833635175581982;-0.4244550257742215;-0.4244549758049457;0.7972981071543377;0.38179907512140726;0.8841026877574769
53.931265;1.0569527858912184;0.8350230402477657;0.7901371839794551;-0.419124135093851;-0.3965472641741618;1.0476512168313943;10.00061053306492;0.8336349237349042;-0.42445502517716044;-0.42445497576449653;0.7972963043532566;0.38179975689276335;0.8841007305388485
53.941265;1.0569537377528784;0.8350228102409287;0.7901359405637318;-0.41912504634736103;-0.39654776647257756;1.0476509900771547;10.00062282319466;0.8336345961777132;-0.4244550245720796;-0.4244549757275711;0.7972955495505276;0.38180042463385555;0.884099620005578
53.951265;1.0569537039748818;0.835022760560915;0.7901355712032244;-0.419123914737098;-0.39654669720971636;1.0476506713827987;10.000634772801746;0.8336341912059996;-0.4244550239611792;-0.4244549756948224;0.797294843641736;0.3818010768492254;0.8840984605034297
53.961265;1.0569533762480643;0.835021319662288;0.7901340716037686;-0.4191248845977399;-0.3965477174832555;1.0476502613627758;10.000646394264363;0.8336337072526379;-0.4244550233473123;-0.42445497566670376;0.7972941850521222;0.38180171224392007;0.8840972583336763
53.971265;1.0569532929017367;0.8350201718982527;0.7901326331877149;-0.41912406995801055;-0.3965469481086022;1.0476497626280281;10.000657698771896;0.8336331428341299;-0.4244550227336937;-0.42445497564320694;0.7972935701267991;0.3818023297543572;0.8840960204680125
53.981265;1.0569531812129664;0.8350190363580894;0.7901311941430363;-0.4191232553118629;-0.39654617872362413;1.0476491785396262;10.000668688490693;0.8336324973625359;-0.42445502212343816;-0.4244549756238467;0.7972929945539782;0.3818029286999887;0.8840947540480752
53.991265;1.056953729797819;0.8350194162915975;0.7901306617264628;-0.41912450324657285;-0.3965471008187641;1.0476485127766502;10.000679356171759;0.8336317717883184;-0.4244550215191811;-0.4244549756079477;0.7972924546218877;0.3818035089182648;0.8840934657414432
54.001265;1.056953547542488;0.8350182953441191;0.7901292219187731;-0.41912368858760707;-0.39654633141323276;1.0476477695211879;10.000689687711642;0.8336309685546176;-0.4244550209229641;-0.424454975594977;0.7972919477013963;0.3818040706107075;0.8840921615036392
54.011265;1.0569533222090264;0.8350174930769014;0.7901280826990208;-0.419124004708732;-0.39654663186964056;1.047647952518037;10.00069966862547;0.8336300915296588;-0.4244550203365309;-0.4244549755845933;0.7972904720271883;0.3818046141633186;0.884089944531525
54.021265;1.0569527790796012;0.8350157768705868;0.7901262837942423;-0.4191238437495175;-0.396546582208383;1.0476470636718085;10.000709286939392;0.8336291458148649;-0.4244550197618318;-0.4244549755764794;0.7972900266017757;0.3818051401885108;0.8840886226751907
54.031265;1.0569534167162542;0.8350167523395426;0.7901261167460091;-0.4191244379651013;-0.3965467845066837;1.0476461029727886;10.00071852515591;0.8336281366016658;-0.4244550192012109;-0.42445497557023815;0.7972896114809601;0.38180564957719804;0.8840872966549231
54.041265;1.0569527660160993;0.8350150234469048;0.7901243223802601;-0.4191242770051406;-0.3965467348313174;1.0476450697441329;10.000727351953106;0.8336270679874327;-0.42445501865698876;-0.42445497556530637;0.7972892276089562;0.3818061433050468;0.8840859674706366
54.051265;1.0569523267474332;0.8350138775422539;0.790122891940573;-0.4191234623450626;-0.3965459653933308;1.04764396414731;10.000735730206491;0.8336259432499049;-0.42445501813089825;-0.424454975560904;0.7972888763677963;0.3818066219549137;0.8840846347837049
54.061265;1.0569518271131788;0.8350130298803763;0.7901217643256446;-0.4191237784759706;-0.396546265823972;1.0476427879148782;10.000743637212233;0.8336247661576608;-0.4244550176240821;-0.4244549755561854;0.7972885595499515;0.3818070854083498;0.8840832973227478
54.071265;1.0569519602691153;0.835013027508201;0.7901209473104526;-0.4191238956265799;-0.3965461179925868;1.0476415439726612;10.000751075112877;0.833623542128036;-0.4244550171375012;-0.42445497555040546;0.7972882792240944;0.3818065331638269;0.8840815213315597
54.081265;1.056951342984879;0.835012116684862;0.7901198257923708;-0.41912421177539927;-0.3965464184204622;1.0476402358008272;10.000758063259255;0.8336222786222769;-0.42445501667203106;-0.4244549755428591;0.797287037278979;0.3818069649369851;0.8840792668478485
54.091265;1.056950672781322;0.835010844090469;0.790118406243082;-0.4191233971510086;-0.3965456489770078;1.0476398670451923;10.000764624097965;0.8336209846414808;-0.42445501622821413;-0.42445497553280126;0.7972868354958164;0.3818073809883559;0.8840779039793685
54.101265;1.0569496848603979;0.8350089233388737;0.7901166256023904;-0.41912323623881725;-0.3965455992845846;1.0476384410023494;10.000770776473635;0.8336196697411757;-0.4244550158061547;-0.424454975519525;0.7972866759238961;0.3818077820825289;0.8840765293109107
54.111265;1.0569498869674994;0.835009639067086;0.7901164727560612;-0.4191238305241504;-0.39654580156461267;1.0476369600700448;10.000776537278366;0.833618343234735;-0.42445501540563835;-0.4244549755023684;0.797286560676709;0.3818081692772029;0.8840751410430716
54.121265;1.0569490883050061;0.8350081885403872;0.7901150469619831;-0.41912301594634793;-0.39654503211575426;1.0476354256131135;10.000781919951747;0.8336170137467052;-0.42445501502628047;-0.42445497548058775;0.7972864915344428;0.3818085437492628;0.8840737362187339
54.131265;1.0569479862270226;0.8350060758381233;0.7901132529649225;-0.41912285508296826;-0.39654498241147396;1.0476338381647252;10.000786929017437;0.8336156886447693;-0.4244550146675534;-0.4244549754533198;0.7972854697470809;0.38180890666465106;0.88407140876524
54.141265;1.0569471243224153;0.8350048077095809;0.790112110731026;-0.4191231713287115;-0.3965452828248012;1.04763219784603;10.00079156012816;0.8336143734276575;-0.4244550143287814;-0.424454975419666;0.7972854954782574;0.3818092591375619;0.8840699578319852
54.151265;1.0569459665185081;0.835002560830557;0.7901102955739151;-0.4191230105001184;-0.39654523310682943;1.04763050492103;10.000795807557129;0.8336130718474939;-0.4244550140092894;-0.42445497537884924;0.7972855672741039;0.3818096024640288;0.884068476924382
54.161265;1.0569460202429044;0.8350029445313799;0.7901100966498203;-0.4191236048758634;-0.396545435361668;1.0476287601912975;10.000799673674443;0.833611786604075;-0.42445501370845945;-0.42445497533035037;0.7972856824618441;0.38180993849736045;0.8840669617818515
54.171265;1.0569450967068204;0.835001160741852;0.7901086150271097;-0.4191227903891295;-0.39654466588412085;1.0476279652266203;10.000803170849613;0.8336105197432545;-0.424455013425588;-0.4244549752738267;0.7972848379335852;0.3818102697771813;0.8840645068373696
54.181265;1.056943898667478;0.8349987154016031;0.7901067584416563;-0.4191226296118229;-0.39654461614321634;1.0476261221551917;10.000806314996058;0.8336092723719583;-0.4244550131598992;-0.42445497520890973;0.7972850306936288;0.38181059929891015;0.8840629129079748
54.191265;1.0569429776955868;0.8349971156417019;0.7901055504568743;-0.4191229459475297;-0.3965449165242887;1.0476242329972019;10.000809123555515;0.8336080441347815;-0.424455012910673;-0.424454975135145;0.7972852582513985;0.3818109300512269;0.8840612756537493
54.201265;1.0569427683764119;0.834995191814805;0.7901035684655519;-0.4191233802682024;-0.3965450685202208;1.0476222993750028;10.00081162187242;0.8336068334503971;-0.42445501267721475;-0.42445497505208685;0.7972855186628396;0.38181126469884247;0.8840595932348875
54.211265;1.056941894550868;0.8349931451232355;0.7901020375825164;-0.4191225658444557;-0.3965442990138396;1.0476203226406917;10.000813847616753;0.8336056384741378;-0.42445501245872386;-0.4244549749594865;0.7972848104044531;0.38181160566810557;0.8840569634036748
54.221265;1.0569410577361888;0.8349924840398818;0.7901018643895189;-0.41912256524678526;-0.39654429947284103;1.0476183040581961;10.000815848116481;0.8336044581145139;-0.4244550122541778;-0.42445497485740297;0.7972851322730036;0.3818119551896249;0.8840551921692387
54.231265;1.0569409594289814;0.834990374516355;0.7900998457477778;-0.4191229995989097;-0.39654445143943673;1.0476162452222424;10.000817674858066;0.8336032928860168;-0.4244550120622143;-0.4244549747460893;0.7972854829970888;0.3818113151812993;0.8840529502185901
54.241265;1.0569402222109574;0.8349881509817951;0.7900982754902333;-0.4191221852058072;-0.39654368190604905;1.047615148613832;10.00081937690467;0.8336021448502203;-0.42445501188094176;-0.4244549746258546;0.7972858610420823;0.38181168737776405;0.8840511070316625
54.251265;1.05693927694145;0.8349855985676415;0.7900966289048845;-0.419123155295208;-0.3965447019700594;1.0476130178511303;10.000820992886217;0.8336010166025101;-0.4244550117078769;-0.4244549744969376;0.7972852649387576;0.38181207354356017;0.884048334021144
54.261265;1.0569386701693948;0.8349832782041576;0.7900950276998553;-0.41912234091660205;-0.3965439324133882;1.047610857165905;10.00082255056289;0.8335999107764334;-0.42445501154031257;-0.4244549743592974;0.7972856932651601;0.38181247539668983;0.8840464386862005
54.271265;1.056939100814068;0.8349815702892277;0.7900933080041523;-0.4191221216078551;-0.39654336459308087;1.0476086700342873;10.00082407990053;0.8335988301978546;-0.42445501137583297;-0.4244549742125737;0.7972861441932115;0.3818128943859457;0.88404452071021
54.281265;1.0569383792108638;0.834980024853932;0.7900926795383527;-0.41912277474404036;-0.3965440847176519;1.0476064579713371;10.000825621499896;0.8335977776625945;-0.42445501121241863;-0.4244549740563208;0.7972856153675847;0.38181333166982934;0.8840416778346528
54.291265;1.056938014958431;0.8349775943959905;0.790091022641618;-0.41912196038832317;-0.3965433151192042;1.0476042207699507;10.000827215861712;0.8335967554592613;-0.42445501104825367;-0.4244549738901774;0.7972861041023592;0.3818137881155831;0.884039711945355
54.301265;1.0569374758937706;0.83497454009987;0.7900889834690541;-0.4191217997227255;-0.3965432652347369;1.0476019579825602;10.000828890978333;0.8335957650592503;-0.424455010881566;-0.4244549737137112;0.7972866076193434;0.3818142639990923;0.8840377184941881
54.311265;1.056938272565556;0.8349730256495366;0.7900874826249432;-0.41912271123796374;-0.3965437672237542;1.0476006701484881;10.000830663976528;0.8335948070242559;-0.424455010710535;-0.42445497352623246;0.7972861230316667;0.38181475869515524;0.8840347934726811
54.321265;1.0569382168861647;0.8349705173975327;0.7900857611871626;-0.41912189691238033;-0.396542997574005;1.0475983589077773;10.000832547067036;0.8335938812128082;-0.42445501053331464;-0.4244549733269351;0.7972866469441889;0.3818152707021424;0.8840327394730634
54.331265;1.0569380088546378;0.8349673940391956;0.7900836558612592;-0.4191217362754371;-0.3965429476293907;1.047596026207815;10.000834547835844;0.8335929871083035;-0.42445501034805955;-0.4244549731151148;0.7972871756415921;0.38181579789120856;0.8840306535359598
54.341265;1.0569381948319796;0.8349651663798833;0.790082188373166;-0.41912205276575704;-0.39654324781168965;1.0475936735896711;10.00083666903233;0.8335921242134767;-0.42445501015278353;-0.42445497289020445;0.7972877060261986;0.3818163377617539;0.8840285346059852
54.351265;1.0569392037958176;0.8349637991849639;0.7900810046795018;-0.4191221702402157;-0.39654309966981;1.047591302544155;10.000838915071775;0.8335912925969614;-0.4244550099452908;-0.42445497265180704;0.7972872356102831;0.3818168877128656;0.8840254806538537
54.361265;1.0569396538380171;0.8349612356428511;0.79007918983968;-0.4191213559660464;-0.396542329929928;1.0475889153006233;10.000841299439053;0.8335904929087536;-0.4244550097233477;-0.4244549723996914;0.7972877614856994;0.3818174453160652;0.8840232970638209
54.371265;1.0569402395301584;0.8349589875309384;0.790077650604072;-0.41912167250263216;-0.39654263004018186;1.0475865151897774;10.000843843120942;0.8335897257464285;-0.42445500948486;-0.4244549721336066;0.7972882800444442;0.3818180082690502;0.8840210851501884
54.381265;1.0569406911441996;0.8349558307821454;0.7900754244678168;-0.41912151193670577;-0.3965425799694491;1.0475851067741897;10.000846566547093;0.8335889914446093;-0.4244550092280457;-0.4244549718532333;0.7972887872923298;0.3818185739677319;0.8840188488744319
54.391265;1.056942511377508;0.8349542469653569;0.7900737304124283;-0.41912242356465595;-0.39654308176717873;1.047582695538648;10.000849480350066;0.8335882901561591;-0.42445500895175314;-0.42445497155844986;0.7972882787725105;0.38181913928400996;0.884015690444524
54.401265;1.0569432347032917;0.8349522381954133;0.7900725170152573;-0.4191219460672635;-0.39654273174698285;1.0475802869640212;10.0008525794754;0.8335876215536426;-0.4244550086556255;-0.42445497124951154;0.7972887498432274;0.3818187009344237;0.8840129861420217
54.411265;1.056944363006623;0.834949705331062;0.7900705651333764;-0.4191211318864272;-0.3965419618718319;1.0475778855204765;10.000855850788922;0.8335869845976797;-0.42445500833990113;-0.4244549709268759;0.7972891966178508;0.38181925600654537;0.884010703095298
54.421265;1.056945623462553;0.8349475021440376;0.7900688832956385;-0.4191214485216508;-0.3965422618442011;1.047575494178693;10.000859292360227;0.8335863777087844;-0.42445500800505465;-0.42445497059091664;0.7972896164632686;0.3818198022013509;0.8840084150762334
54.431265;1.0569477045844362;0.8349450543567781;0.7900664095718708;-0.4191218831031298;-0.3965424133658108;1.0475731148637653;10.000862925563627;0.8335857991563926;-0.4244550076514993;-0.4244549702417706;0.7972890075045551;0.3818203378752979;0.8840052264083734
54.441265;1.05694921631524;0.8349425629688229;0.7900643696722794;-0.4191210689850016;-0.39654164340587816;1.047570749136131;10.000866788151587;0.8335852475450871;-0.424455007279508;-0.42445496987939263;0.7972893675709268;0.3818208619802879;0.8840029472498868
54.451265;1.0569505781951385;0.8349409406616116;0.7900633103554876;-0.41912172238456835;-0.3965423631175254;1.0475683982414898;10.00087091953219;0.8335847220514483;-0.4244550068893039;-0.42445496950371275;0.7972896937059429;0.3818213739828629;0.8840006815336477
54.461265;1.0569523254165354;0.8349384837034477;0.790061214823851;-0.4191209083072751;-0.3965415931030495;1.047567063399401;10.000875357658773;0.8335842218669309;-0.4244550064810909;-0.42445496911473507;0.7972899830671072;0.38182187384776967;0.8839984340885815
54.471265;1.05695418152849;0.834936364279361;0.7900593908540481;-0.41912122504679705;-0.3965418929393283;1.047564746989061;10.00088014284357;0.8335837453617392;-0.42445500605513764;-0.4244549687126415;0.7972902341448226;0.3818223618856175;0.8839962087989268
54.481265;1.0569568315686897;0.8349340100650924;0.7900567742269977;-0.41912165972342785;-0.39654204431960505;1.0475624535777703;10.000885309588776;0.8335832900056106;-0.42445500561194843;-0.42445496829790047;0.7972904467820743;0.38182283844624654;0.8839940091327613
54.491265;1.056958881338998;0.834932753968064;0.790055656286024;-0.419120528744687;-0.3965409743445469;1.0475601894100102;10.00089087352178;0.8335828526562664;-0.42445500515212126;-0.4244549678712705;0.7972896211009182;0.38182330376791374;0.8839909370755811
54.501265;1.0569610158430303;0.8349307111096204;0.7900537302348837;-0.41912084554638;-0.3965412741125286;1.0475579608448655;10.00089683486483;0.8335824292574957;-0.42445500467606717;-0.4244549674337029;0.7972897562188302;0.3818237580830605;0.883988801339032
54.511265;1.056962957076494;0.8349277833893606;0.7900511005067582;-0.4191206852318307;-0.39654122369120026;1.047555773681454;10.000903192208536;0.8335820142982371;-0.4244550041841903;-0.42445496698619095;0.7972898494652974;0.3818242018523712;0.8839867062965888
54.521265;1.0569661995184017;0.834926447545687;0.7900489845798924;-0.4191215971157093;-0.3965417251560689;1.0475536335989069;10.000909945107155;0.8335816012776589;-0.4244550036772733;-0.4244549665297982;0.7972898967016958;0.3818246360019619;0.883984659376514
54.531265;1.0569685399371345;0.8349252955763792;0.7900476919446914;-0.4191204662121225;-0.39654065511054537;1.0475515467258925;10.000917086383671;0.8335811842194637;-0.42445500315656454;-0.4244549660659147;0.7972898935591798;0.3818250620466839;0.8839826684123328
54.541265;1.0569706648562551;0.8349227541934139;0.7900452200950194;-0.4191214367456164;-0.39654167451810735;1.047550520378405;10.000924594225674;0.8335807586731443;-0.4244550026237041;-0.42445496559630397;0.7972898363048947;0.3818254819546671;0.8839807409220879
54.551265;1.0569731085910274;0.8349205055732034;0.7900427625326535;-0.4191206228397502;-0.39654090433326433;1.0475485637153608;10.000932425671849;0.833580321553835;-0.42445500208057957;-0.4244549651228159;0.7972897217396699;0.38182589769251235;0.8839788837498741
54.561265;1.0569765597337164;0.8349189216711592;0.7900401573656293;-0.4191204039946348;-0.396540335868658;1.047546687233207;10.000940514767029;0.8335798706802651;-0.4244550015290858;-0.42445496464719573;0.7972895468470524;0.3818263106870959;0.8839771027302038
54.571265;1.0569788195339016;0.834917546100596;0.7900386159487918;-0.41912105761897933;-0.3965410553550903;1.0475449014729346;10.000948776050759;0.833579404309625;-0.42445500097093364;-0.4244549641711789;0.7972893085961215;0.3818257216966566;0.8839749702526262
54.581265;1.0569813886191268;0.8349153264775107;0.7900360197389963;-0.41912024376569634;-0.3965402851394325;1.0475432159816496;10.000957112209736;0.8335789206209367;-0.424455000407461;-0.42445496369663044;0.7972880041185125;0.38182613126228404;0.8839724507017708
54.591265;1.056983994923495;0.834913432147505;0.7900336760243027;-0.4191205607288833;-0.39654058479319076;1.0475416384311285;10.000965426819825;0.8335784177904503;-0.42445499983958884;-0.42445496322554016;0.7972876315777937;0.38182654011180034;0.8839709160070471
54.601265;1.0569863652124276;0.834911764390423;0.7900316923763991;-0.41912008360502584;-0.3965402343759686;1.0475401742491;10.000973633570002;0.8335778944903766;-0.4244549992682412;-0.4244549627598797;0.7972871910323263;0.38182694895980895;0.8839694626255368
54.611265;1.0569899980668052;0.8349102213958196;0.7900288499757014;-0.41911986484153335;-0.3965396658658282;1.0475388270519448;10.000981655337823;0.8335773498179305;-0.4244549986947361;-0.424454962301507;0.7972866841759119;0.381827358195889;0.8839680883927874
54.621265;1.0569924240976225;0.8349077521977789;0.7900259998152062;-0.41912083550640644;-0.3965406851934973;1.0475385989465331;10.000989421290049;0.833576783116911;-0.4244549981205349;-0.4244549618522264;0.7972861129504796;0.38182776797584533;0.8839667918386327
54.631265;1.0569951422037005;0.8349055648355559;0.7900231652841655;-0.41912002173273616;-0.39653991494180413;1.047537490432207;10.000996864837504;0.8335761945187768;-0.42445499754671806;-0.42445496141376843;0.7972854781555753;0.3818281783052939;0.8839655722528126
54.641265;1.056997877706752;0.8349048272555866;0.7900216568289817;-0.4191200218144286;-0.39653991468021743;1.0475365005185227;10.001003917688992;0.8335755856160234;-0.4244549969737247;-0.4244549609877398;0.797284779066422;0.3818285888306874;0.8839644289265219
54.651265;1.0570013172613453;0.834902701251781;0.7900182750246186;-0.4191204567518622;-0.3965400658329947;1.0475356273684298;10.001010503602663;0.8335749596002733;-0.42445499640149115;-0.4244549605759028;0.7972840141327868;0.3818289988010922;0.8839633609723302
54.661265;1.0570040673222898;0.8349008329191635;0.7900156184968279;-0.4191207738110444;-0.3965403654386247;1.047534868975311;10.001016535354092;0.83357432074717;-0.42445499582980223;-0.4244549601805647;0.7972821820521819;0.3818294074834759;0.8839614658618677
54.671265;1.0570068132619008;0.8348986448145872;0.7900126303415458;-0.4191199600771707;-0.3965395951592627;1.0475342231497893;10.001021912147392;0.833573673481914;-0.42445499525843805;-0.4244549598045618;0.7972812823535895;0.38182981467356286;0.8839605470302215
54.681265;1.0570092779973108;0.834896986680727;0.79001032483755;-0.4191194830411302;-0.3965392446818466;1.0475336872920142;10.001026519413518;0.8335730217842167;-0.42445499468712833;-0.42445495945083805;0.7972803155468545;0.3818302209201232;0.8839597022999396
54.691265;1.0570119937087126;0.8348951003650847;0.7900075898356729;-0.4191198001191996;-0.3965395442672859;1.047533258679595;10.001030236852246;0.8335723692859366;-0.4244549941156306;-0.42445495912196896;0.7972792835384713;0.3818306274803673;0.8839589314482145
54.701265;1.0570156443945764;0.8348935377286629;0.7900044371900415;-0.41911958143292405;-0.3965389756913857;1.04753393493419;10.0010329494514;0.8335717193671195;-0.4244549935437928;-0.4244549588199879;0.7972781898719844;0.38183103616220293;0.8839582346290656
54.711265;1.0570180236105842;0.8348910272782951;0.7900013108988584;-0.4191205521603904;-0.39653999495096937;1.047533714433323;10.001034552502317;0.8335710747777477;-0.42445499297140044;-0.42445495854657417;0.7972770391846998;0.3818314490919063;0.8839576126505457
54.721265;1.057020622150227;0.8348899074256939;0.7899993039639326;-0.4191194214852788;-0.3965389247635319;1.0475335966224633;10.001034955456715;0.8335704372898396;-0.4244549923980889;-0.42445495830302693;0.7972758365495863;0.38183186846230643;0.8839570668503618
54.731265;1.0570231588133039;0.8348876371614569;0.7899962156364491;-0.4191186077622392;-0.3965381544515006;1.0475335819608924;10.001034088241905;0.8335698077137323;-0.42445499182350316;-0.42445495808981115;0.7972735869565186;0.3818312964107664;0.8839552649489268
54.741265;1.0570263172496503;0.8348857218245737;0.7899929523510711;-0.41912017351003;-0.396539375419597;1.0475336716648358;10.00103190258303;0.8335691859160057;-0.4244549912474518;-0.4244549579063854;0.7972722949323992;0.3818317349643395;0.8839548760122202
54.751265;1.0570287045343052;0.8348834088074306;0.7899898375638115;-0.41911935977280196;-0.3965386051042603;1.0475338674070303;10.00102836324634;0.8335685707395724;-0.4244549906698977;-0.42445495775160064;0.797270964722149;0.38183218585998596;0.8839545663535957
54.761265;1.0570307388671796;0.8348807935739557;0.7899866450786125;-0.4191203304693384;-0.3965396243483549;1.047534171162254;10.00102343333856;0.8335679603574955;-0.4244549900909561;-0.42445495762416513;0.79726960050391;0.38183265046557874;0.8839543341911987
54.771265;1.0570329561961556;0.834879560912227;0.7899845658768166;-0.4191191997577731;-0.3965385541575983;1.047534585424149;10.001017066698747;0.8335673529624077;-0.42445498951103433;-0.4244549575228373;0.7972682061128663;0.3818331299860399;0.8839541758112792
54.781265;1.057036046238728;0.8348778229808104;0.7899812967876301;-0.41911898101348305;-0.39653798556305575;1.0475361134176853;10.001009213705453;0.8335667470711248;-0.4244549889309664;-0.4244549574464208;0.7972657849367337;0.3818336255526756;0.883953184216545
54.791265;1.0570378103699734;0.8348751244558434;0.7899780483037604;-0.41911995166909455;-0.396539004810012;1.0475367591122655;10.000999830393333;0.8335661415746397;-0.42445498835206213;-0.4244549573936987;0.7972643403517172;0.38183413809148775;0.8839531575768997
54.801265;1.0570397484240737;0.8348726760353666;0.789974841564967;-0.4191191378677697;-0.3965382345046526;1.0475375268846172;10.000988882591512;0.8335655357957542;-0.42445498777603485;-0.424454957363438;0.7972628759914379;0.38183466844648134;0.8839531885923448
