time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
54.811265;1.0570413178275957;0.8348696072177856;0.7899712543815917;-0.41911897768859346;-0.39653818387923057;1.047538420425774;10.00097634639529;0.8335649290786376;-0.42445498720470387;-0.4244549573546017;0.7972613956991587;0.3818352176704845;0.8839532715960762
54.821265;1.0570440182901544;0.8348692128049218;0.7899692789928544;-0.4191195727396277;-0.3965383853066835;1.0475394415829555;10.000962206612893;0.8335643198533985;-0.4244549866396746;-0.4244549573666624;0.7972589037854543;0.38183578697963116;0.8839524977425535
54.831265;1.0570456508695543;0.834866698168467;0.7899660189340789;-0.4191187588965228;-0.39653761501868673;1.0475405902414276;10.000946453575422;0.8335637050740359;-0.42445498608208304;-0.4244549573996854;0.7972574051274592;0.3818363775431137;0.8839526620991613
54.841265;1.0570469057316376;0.8348635724643327;0.789962384252824;-0.41911859867362533;-0.39653756440805843;1.0475418647225543;10.000929080298274;0.8335630805093788;-0.4244549855323095;-0.42445495745405637;0.7972559043804537;0.3818369904464286;0.8839528531158797
54.851265;1.0570483217357571;0.8348613451340492;0.7899594012250399;-0.41911891560878534;-0.3965378640121275;1.0475442617743411;10.000910085044026;0.8335624412865846;-0.4244549849898934;-0.4244549575301089;0.7972544048768958;0.38183762670964616;0.8839530617487257
54.861265;1.0570505936291945;0.834859442908947;0.7899560116263012;-0.41911869674798236;-0.396537295454142;1.047545776770416;10.000889480784657;0.8335617823350808;-0.42445498445377755;-0.4244549576280316;0.797251908076308;0.3818382871725449;0.8839523787738771
54.871265;1.0570515294183314;0.83485772984241;0.789953729985854;-0.4191193503406094;-0.39653801486422446;1.0475474043295736;10.000867299088306;0.8335610990266108;-0.42445498392272846;-0.4244549577479943;0.7972504138654639;0.3818389722870771;0.8839526025126065
54.881265;1.057052635880718;0.8348551557842284;0.7899504420266239;-0.4191185364313954;-0.3965372446000934;1.0475491383479638;10.000843581303263;0.8335603880046217;-0.42445498339575516;-0.42445495789013526;0.79724892157093;0.38183968208609254;0.8839528272102065
54.891265;1.0570533766200563;0.8348519809302951;0.7899467996252327;-0.41911837613929553;-0.39653719400299575;1.047550971752477;10.000818372328528;0.8335596476844059;-0.424454982872304;-0.4244549580543984;0.7972474311012815;0.38184041638325156;0.8839530502417157
54.901265;1.0570552570563605;0.8348503697108893;0.7899437280781405;-0.4191192880322391;-0.39653769532961786;1.0475528968939747;10.000791724754757;0.8335588781453248;-0.4244549823522093;-0.4244549582404221;0.7972459437010563;0.3818411749340916;0.8839532702108597
54.911265;1.0570560847283264;0.8348477907935512;0.7899404714518227;-0.4191184740862573;-0.3965369250614133;1.0475549060342184;10.00076370429983;0.833558080547377;-0.42445498183556335;-0.4244549584475803;0.7972434620285368;0.38184095744906027;0.8839521528520858
54.921265;1.057056556835136;0.8348457553594807;0.7899379379450531;-0.41911799680968026;-0.3965365745796957;1.047556991178506;10.000734391338382;0.8335572564328153;-0.4244549813226225;-0.4244549586752165;0.7972419890579606;0.381841763581722;0.8839523656798371
54.931265;1.0570572176930106;0.8348435127148587;0.789935010061951;-0.41911831364944924;-0.3965368741774641;1.0475601433589423;10.000703877960275;0.8335564076083881;-0.42445498081378424;-0.4244549589229794;0.7972405264427019;0.38184259302655965;0.8839525741979213
54.941265;1.057057531378565;0.8348403728298941;0.7899314345125427;-0.41911815329562263;-0.3965368235433658;1.0475623521343607;10.00067226205333;0.8335555367110855;-0.42445498030957357;-0.42445495919090637;0.7972390743180302;0.3818434457009874;0.8839527771135728
54.951265;1.0570590031179996;0.8348388159767286;0.7899284306779852;-0.4191190651304706;-0.3965373248246775;1.0475646061127513;10.000639643425409;0.8335546475495478;-0.4244549798106422;-0.42445495947906536;0.7972376327189579;0.38184432182234324;0.8839529723695186
54.961265;1.0570594389034447;0.8348363085255135;0.7899252384023249;-0.41911825112960926;-0.3965365545041706;1.0475668939112384;10.000606127660882;0.8335537446985142;-0.4244549793178141;-0.4244549597872012;0.7972352026938708;0.3818452217936959;0.8839522555317869
54.971265;1.0570595335224218;0.8348343591351027;0.7899227642150419;-0.4191177737963993;-0.39653620395972;1.0475692046686373;10.000571834074929;0.8335528329777218;-0.4244549788320403;-0.4244549601148536;0.7972337860863364;0.3818461460580172;0.8839524278502139
54.981265;1.0570598292319646;0.8348322153549267;0.7899198916950554;-0.4191180905830933;-0.39653650349346126;1.0475715284959293;10.000536893851143;0.8335519173063497;-0.4244549783542555;-0.4244549604617192;0.7972323845494107;0.3818470950628328;0.8839525854906506
54.991265;1.057061022015705;0.8348304348556691;0.7899166307501184;-0.4191178715642442;-0.3965359348363777;1.0475738569691901;10.00050143451431;0.8335510026919873;-0.4244549778853171;-0.42445496082780276;0.7972309987324979;0.3818480690681957;0.8839527275259103
55.001265;1.0570609192654232;0.8348277513063008;0.7899134246979608;-0.4191188419500409;-0.3965369539962886;1.04757618325938;10.000465568464739;0.8335500943915658;-0.42445497742608523;-0.42445496121329374;0.7972296280565693;0.38184906750879005;0.8839528540254772
55.011265;1.0570610260843598;0.8348265069762572;0.7899113670075202;-0.4191177109540346;-0.39653588374114174;1.047579502072751;10.00042939981455;0.8335491979180754;-0.4244549769775431;-0.42445496161837437;0.7972282710951003;0.38185008849737695;0.8839529651914031
55.021265;1.0570610735434027;0.8348241632904146;0.7899082590220525;-0.4191168968909336;-0.3965351133391438;1.047581809785112;10.00039303837183;0.8335483182930234;-0.4244549765408189;-0.42445496204312355;0.7972259264081862;0.3818511292999031;0.8839521583465411
55.031265;1.0570617543226664;0.8348222277346766;0.7899050111302022;-0.41911846225673893;-0.39653633416076584;1.0475841047443313;10.00035660595588;0.83354745934421;-0.42445497611702077;-0.42445496248764153;0.7972245929241426;0.38185218727819636;0.8839522352078732
55.041265;1.0570616818255172;0.8348199512934595;0.7899019521130439;-0.41911764817442915;-0.39653556373481297;1.0475863870876452;10.00032023020912;0.8335466239498076;-0.42445497570692786;-0.4244549629522733;0.7972232694672617;0.3818532601886442;0.8839522915295285
55.051265;1.0570612791482168;0.8348185652425417;0.7898999316564372;-0.41911830157058844;-0.39653628296621274;1.047588657913676;10.00028402888338;0.8335458146652507;-0.42445497531078147;-0.42445496343757827;0.7972219544632116;0.3818543459479144;0.8839523256046423
55.061265;1.0570610869904937;0.834816367362178;0.7898969368480404;-0.41911748747416216;-0.3965355125195765;1.047590918727644;10.00024809652419;0.8335450338307883;-0.4244549749283952;-0.4244549639440275;0.7972206462832973;0.381855442413386;0.8839523361279652
55.071265;1.0570608378137234;0.8348145306818618;0.789894280216718;-0.41911780418413846;-0.3965358119471015;1.047593171413467;10.000212497312564;0.8335442831992101;-0.42445497455933756;-0.42445496447166653;0.797219343633918;0.3818565470960966;0.8839523211718693
55.081265;1.0570612282485916;0.8348136141523831;0.7898919737537925;-0.4191179217605825;-0.3965356629651497;1.0475954180032458;10.000177263848459;0.8335435637839722;-0.4244549742028756;-0.424454965019931;0.7972180454719512;0.38185665704120975;0.8839518457386595
55.091265;1.0570608761489024;0.8348115590046321;0.7898891074069946;-0.4191171076512629;-0.39653489249124096;1.0475986601384983;10.000142405713342;0.8335428759976456;-0.4244549738579325;-0.4244549655876555;0.7972167508108884;0.3818577692082354;0.8839517699709679
55.101265;1.0570604778731028;0.8348098742687219;0.7898865939778753;-0.41911742435283655;-0.3965351918934413;1.0476008985174294;10.000107919820195;0.8335422197668871;-0.4244549735233912;-0.42445496617314205;0.797215459281318;0.3818588808794453;0.8839516578052439
55.111265;1.0570597669535762;0.834807333797019;0.7898834784133499;-0.4191172638520929;-0.39653514104831583;1.047603132578176;10.000073796409012;0.8335415944753118;-0.4244549731985081;-0.42445496677434996;0.7972131719348584;0.3818599897045326;0.8839506036607542
55.121265;1.0570602507545486;0.8348075492244887;0.7898820574736506;-0.4191178586216552;-0.396535342275229;1.047605360914939;10.000040021333046;0.8335409985387907;-0.4244549728829305;-0.4244549673893216;0.7972118912047997;0.381861093651184;0.8839504084290825
55.131265;1.0570597397419037;0.8348057266779948;0.7898794390584627;-0.4191170445133485;-0.39653457177967905;1.0476075820270598;10.00000657108005;0.833540429241566;-0.4244549725763536;-0.4244549680164496;0.7972106203229352;0.38186219107233244;0.8839501683332232
55.141265;1.057058933633323;0.8348036933828589;0.7898768372410493;-0.4191180148311686;-0.3965355908072089;1.0476097949787102;9.999973411077367;0.8335398832436203;-0.42445497227838574;-0.4244549686542584;0.7972093629610884;0.38186328076010667;0.8839498821713028
55.151265;1.057058379095435;0.8348031397578727;0.7898754526075384;-0.4191168837962615;-0.39653452045298193;1.0476120004261966;9.999940508625544;0.8335393569387214;-0.4244549719886572;-0.42445496930116544;0.7972081229927669;0.38186436190108425;0.8839495490833
55.161265;1.0570578131984558;0.8348018455697938;0.7898733922640327;-0.4191172005178848;-0.3965348198478532;1.047614200845361;9.999907841826838;0.8335388465958442;-0.4244549717067873;-0.424454969955612;0.797206903858645;0.38186543396544176;0.8839491686131214
55.171265;1.0570579348710696;0.8348003675908251;0.789870672363812;-0.41911763504036875;-0.39653497069729;1.0476173989395958;9.99987539104966;0.8335383486343737;-0.42445497143230526;-0.42445497061624415;0.7972057080625752;0.38186649662682587;0.8839487409887343
55.181265;1.0570573621556951;0.8348000363539768;0.7898695960892895;-0.4191165040232526;-0.39653390036572117;1.0476195962860502;9.999843133812153;0.8335378596249827;-0.42445497116466846;-0.4244549712817836;0.7972045376144701;0.3818675498718634;0.8839482669704816
55.191265;1.0570567906150397;0.8347989650256165;0.7898678688175105;-0.41911682076118817;-0.39653419978908416;1.0476217934208831;9.999811052121384;0.833537376045733;-0.42445497090327805;-0.42445497195073684;0.7972033946855838;0.3818685941698229;0.8839477471846093
55.201265;1.0570559517167148;0.8347970545326647;0.7898656055110586;-0.4191166602917887;-0.396534148974931;1.047623990111051;9.999779133994247;0.8335368943502693;-0.4244549706475442;-0.42445497262140325;0.7972022816633537;0.38186963050479106;0.8839471813228652
55.211265;1.0570563485061943;0.8347967811307883;0.7898640306623769;-0.41911757203475464;-0.39653465011665084;1.047626185656522;9.999747366471677;0.8335364114304229;-0.42445497039696456;-0.42445497329214094;0.7972012010343272;0.38187066020311344;0.88394656755269
55.221265;1.0570557852615061;0.8347967378688183;0.7898634565202866;-0.41911644102875617;-0.39653357983870874;1.0476283797421944;9.999715733069777;0.8335359250821106;-0.4244549701511094;-0.42445497396144444;0.7972001555307455;0.38187168430028084;0.8839459025703745
55.231265;1.057054954541104;0.8347953530380532;0.7898618793190281;-0.4191174113738203;-0.39653459894854837;1.0476305731943483;9.999684218676673;0.8335354341565793;-0.42445496990967724;-0.4244549746278433;0.7971981484630406;0.38187270281871377;0.8839442804176418
55.241265;1.0570543947053894;0.8347943102425398;0.7898604898029131;-0.41911659730029277;-0.3965338285560247;1.0476327680893944;9.999652815357734;0.8335349382930541;-0.4244549696726878;-0.42445497528988935;0.7971971836153383;0.38187371483719623;0.8839435006434391
55.251265;1.0570538336451;0.83479445884488;0.789860294679259;-0.41911546629212004;-0.3965327583210268;1.047634967114811;9.99962152391433;0.8335344374794273;-0.4244549694406156;-0.42445497594623155;0.797196264488401;0.38187371914561435;0.8839422253627044
55.261265;1.0570539622695132;0.8347939097212574;0.7898589894408096;-0.4191170316268278;-0.396533979157869;1.0476381725506545;9.999590355742573;0.8335339320340578;-0.42445496921440384;-0.42445497659558834;0.7971953939728379;0.381874714602214;0.8839413149041115
55.271265;1.0570533934589683;0.8347930391652647;0.7898579659626656;-0.4191162175467023;-0.39653320880206305;1.0476403859137806;9.999559334473272;0.8335334229598729;-0.4244549689954929;-0.42445497723656933;0.7971945747855335;0.38187569997377857;0.8839403340154
55.281265;1.0570528202511407;0.8347925349227188;0.7898573569302717;-0.4191165342820634;-0.39653350834151013;1.0476426082911827;9.999528487904373;0.8335329119553055;-0.4244549687858184;-0.4244549778675667;0.7971938097356207;0.38187667364685085;0.8839392798773031
55.291265;1.05705197280411;0.8347922933098045;0.7898572661596346;-0.41911605686445147;-0.3965331577736201;1.0476448405937098;9.999497835308832;0.8335324008803503;-0.42445496858760484;-0.4244549784868821;0.7971931012055586;0.3818776336317534;0.8839381503711299
55.301265;1.057052352718527;0.8347925244111091;0.789856769715266;-0.4191169685921543;-0.39653365901334603;1.0476470837747671;9.999467383383001;0.8335318911551125;-0.4244549684031466;-0.4244549790930215;0.797192450067782;0.3818785779846583;0.8839369445897047
55.311265;1.0570517622443283;0.8347918173786418;0.789856174138765;-0.41911615450803436;-0.3965328886848816;1.0476493392699249;9.999437134883339;0.83353138348981;-0.4244549682347081;-0.42445497968497775;0.7971918552805873;0.3818795053007954;0.8839356630422425
55.321265;1.0570508921137365;0.8347905421019404;0.789855311913432;-0.4191159940185108;-0.39653283798175354;1.0476516092915165;9.999407100722554;0.8335308780073178;-0.4244549680843076;-0.4244549802623366;0.7971903145357823;0.38188041479448837;0.88393340521838
55.331265;1.0570502808710809;0.834791330781853;0.7898562695343091;-0.4191159938247207;-0.3965328376932978;1.0476538963695714;9.999377298735833;0.8335303748804743;-0.4244549679534384;-0.4244549808251685;0.7971898245831909;0.3818813060532928;0.8839319768112717
55.341265;1.057049389820014;0.8347900927280674;0.7898555780319568;-0.4191158333390206;-0.3965327869950786;1.0476572022994732;9.999347742793248;0.8335298752489325;-0.4244549678430106;-0.42445498137378945;0.797189381119254;0.38188217884854525;0.8839304793783042
55.351265;1.0570497246138801;0.834790431281239;0.7898555206554168;-0.4191167450736101;-0.3965332882492455;1.0476595274015759;9.999318441723064;0.8335293816171454;-0.42445496775363883;-0.4244549819085049;0.7971889792776431;0.3818830329556731;0.8839289189829583
55.361265;1.057049093325096;0.834789806081643;0.7898553313101725;-0.41911593100369254;-0.39653251793595806;1.0476618703644163;9.999289404434654;0.833528897453037;-0.42445496768607327;-0.42445498242948837;0.7971886141998502;0.3818838678574945;0.8839273043446988
55.371265;1.0570481925668695;0.8347897205322066;0.7898559096492133;-0.4191154536007434;-0.39653216739078745;1.0476642281902;9.99926063892429;0.8335284267762766;-0.42445496764125457;-0.42445498293677575;0.7971882810718752;0.3818846825401218;0.8839256454791187
55.381265;1.0570475651165983;0.8347894187635427;0.7898561308893605;-0.4191157703603762;-0.396532466968585;1.0476665964405987;9.999232152408325;0.83352797436544;-0.424454967619976;-0.42445498343019866;0.7971869753334013;0.3818854756373497;0.8839230503505988
55.391265;1.0570479060169553;0.8347894566371923;0.7898559956811605;-0.41911555129476236;-0.39653189834369;1.047668970156637;9.99920395461492;0.8335275457707673;-0.42445496762276547;-0.4244549839092724;0.7971866931671586;0.3818862458125837;0.8839213320876557
55.401265;1.0570470201165756;0.8347885670929103;0.7898559381440126;-0.41911652165277147;-0.39653291753818043;1.0476713446720112;9.99917605622726;0.8335271467237175;-0.42445496765007945;-0.42445498437328893;0.7971864316287338;0.38188699199529014;0.8839195982625361
55.411265;1.057046409034544;0.8347879617668496;0.789855973353004;-0.4191157076089706;-0.39653214723393504;1.0476737155321718;9.999148468586085;0.8335267829743096;-0.424454967702546;-0.42445498482175265;0.7971861883960014;0.3818877133663071;0.8839178585934223
55.421265;1.0570458007858206;0.8347884956880135;0.7898571040099319;-0.4191145766447694;-0.3965310770828424;1.0476770776772582;9.999121208619231;0.8335264604669451;-0.4244549677811648;-0.4244549852547962;0.7971859616678237;0.3818884092259185;0.883916122395855
55.431265;1.0570458853221596;0.8347882853122015;0.7898570227013019;-0.41911614200385533;-0.39653229796068523;1.0476794246131007;9.999094299105668;0.8335261850092861;-0.4244549678872436;-0.4244549856730981;0.7971857503012637;0.38188807886382736;0.883913965594856
55.441265;1.0570452723693513;0.8347877138745663;0.7898571201527488;-0.4191153279776255;-0.39653152766390853;1.0476817484275747;9.999067764931263;0.8335259617837075;-0.42445496802200355;-0.42445498607752224;0.7971845535737365;0.38188872155131337;0.8839113565598771
55.451265;1.0570443800374136;0.8347868835743303;0.7898571685880086;-0.4191162983617983;-0.3965325468662769;1.0476840410008115;9.99904163334059;0.8335257951067874;-0.4244549681861333;-0.42445498646895446;0.7971843705474533;0.3818893365559463;0.8839096718516335
55.461265;1.057043742794291;0.8347874867732485;0.7898583580694668;-0.41911516742431193;-0.3965314767307588;1.047686295566102;9.999015935455414;0.8335256884407342;-0.4244549683795388;-0.42445498684828686;0.7971841997315712;0.3818899230393148;0.8839080130684053
55.471265;1.0570430862330142;0.8347869889854116;0.7898584858159233;-0.41911435341893216;-0.39653070644942545;1.0476885075052351;9.998990705415222;0.8335256444746374;-0.4244549686014018;-0.4244549872162123;0.7971840393616105;0.38189048008561277;0.8839063822305796
55.481265;1.05704310074197;0.8347869009248554;0.7898584580570474;-0.41911591880522897;-0.3965319273454372;1.0476906746031436;9.998965976736411;0.8335256649496943;-0.42445496885046763;-0.4244549875729598;0.7971838881118737;0.3818910068690975;0.8839047803685233
55.491265;1.0570424002797663;0.8347864745657805;0.7898585993066184;-0.4191151048149164;-0.39653115708154485;1.047692796952066;9.998941776039322;0.8335257507945416;-0.4244549691253441;-0.4244549879184558;0.7971837455966158;0.3818915025442203;0.883903208643641
55.501265;1.0570416802813265;0.8347875345863255;0.7898601159342563;-0.41911510473282704;-0.39653115687140417;1.047695876115553;9.998918117292627;0.8335259029633991;-0.4244549694246544;-0.42445498825274797;0.7971826122661445;0.3818919661613913;0.883900767219219
55.511265;1.0570406744449554;0.8347865902908207;0.7898599064827604;-0.41911494433927154;-0.39653110623379706;1.047697914221568;9.998894998071023;0.8335261231006976;-0.4244549697470581;-0.4244549885761015;0.7971824889330463;0.3818923970909841;0.8838992624370413
55.521265;1.0570408890997478;0.8347869311339955;0.7898599611494341;-0.41911472535579036;-0.396530537680285;1.0476999135855698;9.998872400731802;0.8335264135116938;-0.4244549700912164;-0.4244549888888711;0.7971823761122832;0.3818927952998901;0.8838977949615259
55.531265;1.0570401325154037;0.8347869689171639;0.789860419912651;-0.41911504222623663;-0.39653083735539174;1.0477018765978423;9.998850299759221;0.8335267767395419;-0.4244549704557972;-0.424454989191577;0.7971822735143433;0.3818931609065379;0.8838963670472909
55.541265;1.0570391027042234;0.8347872559704638;0.7898612884974215;-0.41911456493757615;-0.39653048691170834;1.0477038057266828;9.998828666973301;0.8335272150134254;-0.4244549708395449;-0.42445498948500704;0.7971821801370726;0.3818934937603087;0.8838949805120015
55.551265;1.0570383456545263;0.8347873516011243;0.78986174633573;-0.41911488182856255;-0.3965307866174914;1.047705703470871;9.998807469612144;0.8335277297036747;-0.4244549712412143;-0.4244549897699897;0.797182094798436;0.38189379365682413;0.8838936364716647
55.561265;1.0570373284396453;0.8347865603906562;0.7898615377665013;-0.4191147214799007;-0.396530736047551;1.0477075722333815;9.998786667047563;0.8335283207977766;-0.42445497165935764;-0.4244549900470953;0.7971820165152282;0.38189406059541875;0.8838923355759819
55.571265;1.0570375597885948;0.834787357349625;0.7898618805401151;-0.41911563336688945;-0.3965312374553803;1.0477094143937018;9.99876621195005;0.8335289865623036;-0.4244549720922097;-0.42445499031655937;0.7971819444448613;0.38189429465171065;0.8838910787200311
55.581265;1.0570368482178087;0.8347883351214355;0.7898630833517205;-0.4191145025430401;-0.39653016747598996;1.0477122327293213;9.998746054972644;0.8335297238472704;-0.4244549725377199;-0.4244549905782971;0.7971808775950406;0.3818944958640943;0.883888965316989
55.591265;1.057035888138905;0.8347876059620487;0.7898628413380799;-0.41911434222107075;-0.3965301169470221;1.0477140309559025;9.998726147699353;0.8335305287539623;-0.4244549729936346;-0.42445499083201843;0.7971808144273256;0.38189466435795255;0.8838878000839021
55.601265;1.0570352177800677;0.8347878066255908;0.7898632442360682;-0.4191146591626078;-0.39653041672624517;1.0477158137533336;9.998706440653832;0.8335313968741052;-0.42445497345761984;-0.42445499107745444;0.7971807525662152;0.3818948004095569;0.883886681084159
55.611265;1.0570355266536056;0.8347894915062394;0.7898642970314187;-0.41911412334577414;-0.39652954845606103;1.0477175860588508;9.99868688249677;0.8335323234574525;-0.42445497392750714;-0.4244549913144743;0.797180689038129;0.38189390427767744;0.8838851749684655
55.621265;1.057034614835235;0.8347891281244253;0.78986429767029;-0.41911509387956736;-0.3965305678486406;1.047719352129769;9.998667428173622;0.8335333038500747;-0.4244549744015105;-0.4244549915430842;0.7971806206194226;0.3818939761558864;0.8838841437083038
55.631265;1.0570339810908398;0.8347890528649545;0.7898643338654507;-0.4191142800293567;-0.3965297977686821;1.0477211150318164;9.998648053235868;0.8335343334174822;-0.42445497487819195;-0.4244549917634373;0.7971805437617934;0.38189401638022835;0.8838831534703142
55.641265;1.0570333526826579;0.8347892993880688;0.789864640255519;-0.4191145970157465;-0.3965300975849195;1.0477228767836428;9.998628765138932;0.8335354072640176;-0.4244549753563963;-0.4244549919758026;0.7971804546766298;0.38189402535926503;0.8838822030226577
55.651265;1.0570324578930868;0.8347897640814204;0.7898653225660224;-0.41911411983585095;-0.39652974726445805;1.0477246386496453;9.99860960085109;0.8335365207762355;-0.4244549758353033;-0.42445499218049954;0.7971803498182205;0.3818940029756716;0.883881291337399
55.661265;1.0570327987546941;0.8347906574340769;0.7898654595638939;-0.41911503181243176;-0.3965302487543859;1.047727401181406;9.998590611044085;0.8335376703926063;-0.42445497631431306;-0.42445499237788786;0.7971802262853714;0.38189394810889493;0.8838804171278778
55.671265;1.057032180558904;0.8347905701301642;0.7898653614455785;-0.41911421800066656;-0.3965294786905489;1.0477291643770485;9.998571848603321;0.8335388534104206;-0.4244549767927329;-0.4244549925683281;0.7971800820183145;0.38189385896314304;0.8838795788786163
55.681265;1.0570312980258223;0.8347910049979557;0.7898659353981976;-0.4191137408459115;-0.39652912837334664;1.0477309283871836;9.998553367785036;0.8335400670438847;-0.4244549772695269;-0.42445499275209303;0.7971799157630114;0.3818937338044744;0.8838787752008512
55.691265;1.0570306918448982;0.834791203864747;0.7898660650194339;-0.4191140578781017;-0.396529428198241;1.047732694370244;9.99853522245691;0.8335413081160226;-0.42445497774332175;-0.42445499292936395;0.797179726890601;0.38189357129463236;0.8838780051150326
55.701265;1.0570310547085051;0.8347917191237377;0.7898657600600811;-0.4191138390605383;-0.39652885979440916;1.047734464698486;9.99851746479714;0.8335425736109726;-0.4244549782127395;-0.4244549931002249;0.7971795152031259;0.38189337046868677;0.8838772680055919
55.711265;1.0570301897608112;0.8347924107659005;0.7898665333950411;-0.4191144927575185;-0.39652957935800964;1.0477362423997312;9.998500150745771;0.8335438607731145;-0.4244549786768307;-0.42445499326451547;0.7971792805793169;0.3818931308481089;0.8838765632965171
55.721265;1.0570295984683948;0.8347922253153811;0.7898662678261319;-0.4191136789875911;-0.3965288092824235;1.047738030328794;9.998483343341592;0.8335451665590098;-0.4244549791352881;-0.4244549934216923;0.7971790228302811;0.38189285273964196;0.883875890407189
55.731265;1.0570290106267415;0.8347923323005264;0.7898662714207427;-0.41911399605361715;-0.39652910909382855;1.0477398305595114;9.998467109436138;0.83354648733375;-0.42445497958834993;-0.42445499357086414;0.7971777420482911;0.38189253726571054;0.8838743470620777
55.741265;1.0570281571482196;0.834792634683581;0.7898666521245739;-0.419113518945136;-0.39652875875366417;1.047741644142487;9.998451513523417;0.8335478189840223;-0.42445498003644333;-0.42445499371090517;0.7971774387988774;0.38189218585311446;0.8838737361818464
55.751265;1.0570285421024763;0.8347933496620069;0.7898664900259336;-0.4191144309906424;-0.39652926021730833;1.0477444710578756;9.998436606975947;0.8335491573017972;-0.42445498047983626;-0.42445499384056184;0.7971771139189175;0.38189179970242776;0.8838731533918965
55.761265;1.0570279708964532;0.834793074080507;0.7898660962017384;-0.4191136172485436;-0.3965284901249214;1.0477463101861972;9.998422417800505;0.8335504984905066;-0.4244549809186153;-0.4244549939584894;0.7971767682129816;0.381891379734525;0.8838725940596881
55.771265;1.0570271363404788;0.8347925029751487;0.7898656080977259;-0.4191145878981346;-0.39652950949529525;1.0477481590250068;9.998408955342159;0.8335518395237936;-0.4244549813527655;-0.424454994063166;0.7971764020465963;0.3818909267780743;0.8838720525541723
55.781265;1.0570265769440221;0.8347933267700254;0.7898662187111395;-0.41911345725416743;-0.39652843955897044;1.0477500133336677;9.998396230011565;0.8335531782223189;-0.4244549817820431;-0.42445499415284493;0.797176014928812;0.3818904417080432;0.883871523356752
55.791265;1.0570260223675374;0.8347930094044109;0.7898657270191763;-0.4191126435270728;-0.3965276694524661;1.0477518678109567;9.998384268619303;0.8335545130510995;-0.42445498220592215;-0.42445499422564514;0.7971756050867521;0.3818889254191947;0.8838705689068797
55.801265;1.0570261676467088;0.8347930601091819;0.7898650406451371;-0.4191142091497517;-0.3965288904629918;1.047753717976398;9.99837311293815;0.8335558427359161;-0.42445498262377857;-0.4244549942797096;0.7971751690823832;0.381888378616103;0.8838700470608059
55.811265;1.05702563164052;0.8347938607624724;0.7898655555086808;-0.419113078517564;-0.3965278205103113;1.0477555616355212;9.9983628115889;0.8335571657239356;-0.42445498303494644;-0.42445499431337425;0.7971747020824956;0.38188780170247677;0.88386951888817
55.821265;1.057025114028453;0.8347938434211701;0.7898652697303103;-0.4191133956304428;-0.3965281202758968;1.0477573987510442;9.998353415104644;0.8335584798234823;-0.42445498343860333;-0.4244549943253023;0.7971741986678542;0.3818871949684984;0.8838689771985458
55.831265;1.057024351249916;0.8347929107440347;0.7898642923272902;-0.4191132354694924;-0.39652806971284493;1.0477602301349855;9.998344971466066;0.8335597824517137;-0.42445498383388564;-0.4244549943145856;0.797173653366873;0.3818865588472102;0.8838684150904649
55.841265;1.0570238877821736;0.8347940175008438;0.789865014588697;-0.4191132356791107;-0.3965280696299608;1.04776205615334;9.998337522059868;0.8335610711510884;-0.4244549842201296;-0.42445499428078637;0.7971730611175839;0.38188589390500643;0.8838678259368943
55.851265;1.0570244194602751;0.8347943261136253;0.7898642338782825;-0.41911301693122577;-0.3965275011350422;1.0477638764124177;9.998331100639943;0.8335623439104727;-0.42445498459689596;-0.4244549942240083;0.7971724177327774;0.3818852006883682;0.8838672027353225
55.861265;1.05702375142368;0.8347936970320371;0.7898634613492694;-0.41911398760749463;-0.39652852043481074;1.0477656901250803;9.998325733117058;0.8335635992936598;-0.42445498496387735;-0.42445499414515064;0.7971717196461464;0.3818844796893269;0.8838665382053048
55.871265;1.0570233859988494;0.8347933371977583;0.7898627201010866;-0.4191131739039661;-0.3965277502660404;1.0477674962780168;9.998321434520468;0.8335648365775026;-0.42445498532079073;-0.42445499404592146;0.7971709634983237;0.38188373125002095;0.8838658258964177
55.881265;1.0570230530513733;0.8347940972522814;0.7898630202277821;-0.41911204329337093;-0.396526680258407;1.0477692934039395;9.998318204813138;0.8335660557975494;-0.42445498566729184;-0.4244549939282277;0.7971691463897169;0.38188295540357;0.8838641585741825
55.891265;1.0570234456796082;0.8347940896445939;0.7898620604228983;-0.4191136089282077;-0.39652790118474085;1.0477710792315786;9.998316029280407;0.833567257231764;-0.4244549860031181;-0.4244549937936287;0.7971682660756633;0.38188215200457504;0.883863334900137
55.901265;1.0570231780929826;0.8347936935066461;0.7898612373691078;-0.41911279522490497;-0.39652713099349773;1.0477728509493764;9.99831488355492;0.8335684405764039;-0.42445498632840833;-0.4244549936434634;0.7971673205284215;0.38188132115966106;0.8838624482432043
55.911265;1.0570229435346847;0.8347947319533353;0.7898617606933203;-0.41911279544389585;-0.39652713086000163;1.0477746061171083;9.998314736674367;0.8335696047895927;-0.42445498664385284;-0.4244549934791095;0.7971663075451079;0.38188046349078714;0.8838614950027524
55.921265;1.0570224717381274;0.8347937145505703;0.7898605324070843;-0.41911263527996817;-0.3965270802217575;1.0477773431208806;9.99831554793127;0.8335707487565956;-0.4244549869506142;-0.4244549933018612;0.797165225139943;0.38187957992034566;0.8838604730849445
55.931265;1.0570223017402716;0.8347935957027918;0.7898599460736676;-0.41911295239579793;-0.3965273799109944;1.04777906109719;9.998317265763797;0.8335718719015985;-0.42445498725023445;-0.42445499311259016;0.7971640723885037;0.3818786712572982;0.883859381030046
55.941265;1.0570231263859986;0.8347937999499646;0.789858939768183;-0.41911273362531937;-0.39652681135718987;1.0477807598897046;9.998319837564754;0.8335729742456716;-0.42445498754448674;-0.4244549929115146;0.797162849979363;0.38187773793706015;0.8838582167808569
55.951265;1.0570227502969405;0.8347938728511106;0.7898587243008212;-0.41911225652812817;-0.39652646088294086;1.0477824397623547;9.998323220308496;0.833574056159529;-0.42445498783510294;-0.42445499269830267;0.7971615600765233;0.3818767801291132;0.8838569776128696
55.961265;1.0570226763506467;0.8347937134668885;0.7898580814173586;-0.41911257361591675;-0.3965267605723625;1.047784100633438;9.99832738179149;0.8335751180313508;-0.42445498812364507;-0.4244549924723069;0.7971602054226156;0.38187579824518314;0.8838556609423953
55.971265;1.0570226342010975;0.8347932246375133;0.7898571212374238;-0.4191117598579357;-0.3965259903713017;1.0477857413495062;9.998332300475518;0.8335761599953934;-0.42445498841165435;-0.42445499223269256;0.7971577883689744;0.38187479336441055;0.8838533626937695
55.981265;1.0570233150362953;0.8347930983519536;0.7898559824330234;-0.41911332541017066;-0.396527211269981;1.0477873596465437;9.99833796875372;0.8335771820624832;-0.42445498870081133;-0.4244549919786099;0.7971563106385567;0.381872767221914;0.8838514523575179
55.991265;1.0570233294677853;0.8347937114722322;0.7898560620450285;-0.4191121947155883;-0.39652614124841357;1.0477889526589577;9.99834439419805;0.8335781846569006;-0.42445498899277667;-0.42445499170932016;0.7971547739244554;0.3818717220076801;0.8838498895044796
56.001265;1.0570233660107955;0.8347934899445654;0.7898553594928133;-0.41911251174299247;-0.3965264409508672;1.0477915171172223;9.99835159708657;0.8335791689039042;-0.42445498928882286;-0.4244549914241785;0.7971531806809324;0.3818706601704086;0.8838482389824732
56.011265;1.0570231493024134;0.8347923309688892;0.7898539855950503;-0.41911235145588194;-0.3965263903161118;1.0477930490222254;9.998359605018537;0.8335801364207663;-0.42445498958973227;-0.4244549911227774;0.7971515342239475;0.38186958418562167;0.8838464978059526
56.021265;1.0570232130608002;0.8347928676070624;0.7898540340958748;-0.41911122070803464;-0.3965253203064553;1.0477945439698846;9.998368448208737;0.8335810890547171;-0.4244549898960365;-0.42445499080516597;0.7971498382797804;0.38186849632250175;0.8838446640178118
56.031265;1.0570239745881571;0.8347926138143842;0.7898528425878956;-0.4191127861634351;-0.3965265412157605;1.047795998369402;9.998378160847778;0.8335820286360929;-0.424454990208244;-0.4244549904718055;0.797148096528664;0.38186739850172857;0.8838427371895572
56.041265;1.0570240425912336;0.8347919442625604;0.7898518069169104;-0.4191119722783864;-0.39652577103762393;1.0477974096269453;9.998388783502532;0.8335829567566038;-0.4244549905267982;-0.4244549901233304;0.7971463119801796;0.38186629225928836;0.8838407185865378
56.051265;1.057024106334144;0.8347915466476505;0.7898510638842099;-0.4191122892092049;-0.3965260707574092;1.0477987747045863;9.998400353835436;0.8335838749181577;-0.42445499085178573;-0.4244549897603701;0.7971444866191852;0.38186517873672626;0.8838386111822104
56.061265;1.0570238933643654;0.8347913190403897;0.789850721475884;-0.41911181191663377;-0.39652572031058125;1.0478000890112276;9.998412888646435;0.8335847847326822;-0.42445499118275004;-0.42445498938360815;0.7971416220741163;0.38186405872665236;0.8838355176529585
56.071265;1.0570249043812379;0.8347914734894509;0.7898498603154304;-0.41911272375162445;-0.3965262216800316;1.0478013468381877;9.998426375420577;0.8335856872486597;-0.42445499151884936;-0.42445498899401;0.7971397203577395;0.3818629328832502;0.8838332475050125
56.081265;1.0570249427625233;0.8347906018799088;0.7898487923271044;-0.4191119097845634;-0.39652545151592655;1.0478025424875168;9.998440776778628;0.8335865818602478;-0.424454991859174;-0.4244549885929493;0.7971377836981788;0.3818618020593196;0.8838309059152838
56.091265;1.0570247017578696;0.8347893936222618;0.7898476551293128;-0.4191128801663464;-0.3965264707945838;1.0478046711076001;9.998456038100823;0.8335874664273671;-0.42445499220292504;-0.4244549881821151;0.7971358142773015;0.3818606675571677;0.8838285015035907
56.101265;1.0570247215602078;0.8347895327187743;0.7898476410447028;-0.4191117492613077;-0.3965254008163523;1.0478057291773513;9.998472095230914;0.8335883383443426;-0.42445499254926267;-0.4244549877633142;0.7971338145567943;0.38185953103022624;0.8838260439262454
56.111265;1.0570247316214523;0.834788476747145;0.7898465475594023;-0.4191109352392209;-0.396524630665084;1.0478067142054206;9.99848888142669;0.8335891950992304;-0.4244549928969206;-0.42445498733831033;0.7971317875992623;0.38185839423019324;0.8838235423751265
56.121265;1.0570254222134752;0.834787729760012;0.7898452798118426;-0.41911250050876475;-0.39652585159513304;1.0478076234401341;9.998506328723263;0.8335900341696582;-0.42445499324400054;-0.42445498690879413;0.7971297368791781;0.38185725903386947;0.8838210050965783
56.131265;1.0570254027699524;0.834787670086031;0.7898452301871356;-0.4191113695543256;-0.3965247816322686;1.0478084529896319;9.998524365361884;0.8335908526268982;-0.42445499358821115;-0.42445498647638463;0.7971276659739404;0.3818561275154917;0.8838184403994193
56.141265;1.057025361530961;0.834786727795729;0.7898443927766026;-0.4191116863226655;-0.3965250813903716;1.0478091983082929;9.998542917734571;0.8335916470095117;-0.4244549939272476;-0.42445498604251064;0.7971255786498278;0.3818550018122611;0.8838158571621522
56.151265;1.057025024627323;0.8347848050523269;0.789842873188366;-0.41911152576739374;-0.39652503079644563;1.0478098553950608;9.99856191231821;0.8335924141058573;-0.42445499425893835;-0.4244549856082763;0.7971234790395185;0.38185388411796706;0.8838132641483375
56.161265;1.057024928840463;0.8347848568799167;0.7898430608312896;-0.419111525613404;-0.3965250307426727;1.0478104216104889;9.998581269103372;0.8335931518870161;-0.42445499458120267;-0.4244549851744077;0.7971213711665666;0.38185277668626144;0.8838106696680811
56.171265;1.0570257653384991;0.8347840468785173;0.7898417529950594;-0.41911130644898076;-0.39652446225482596;1.0478118954309716;9.99860089665929;0.8335938595389218;-0.42445499489203;-0.42445498474127513;0.7971192582314266;0.38185068150118623;0.8838076499829168
56.181265;1.0570253376452352;0.8347822374366686;0.7898404616400976;-0.41911227670019374;-0.39652548156398193;1.0478122756377122;9.998620698588137;0.8335945370728775;-0.42445499518953494;-0.424454984309047;0.7971171429288777;0.3818496000571281;0.8838050775510761
56.191265;1.057025148342425;0.8347817680969716;0.7898402812070714;-0.4191111456842014;-0.3965244116273816;1.047812560977422;9.998640583685237;0.8335951850826331;-0.4244549954720471;-0.42445498387781183;0.7971150284975295;0.38184853358999543;0.8838025286206944
56.201265;1.0570249278667496;0.8347804157638327;0.7898393145395497;-0.4191114623990693;-0.39652471141086526;1.04781275018514;9.99866047258802;0.8335958044635419;-0.4244549957382139;-0.42445498344757726;0.797112918812495;0.38184748326739804;0.883800011255496
56.211265;1.0570253695886362;0.834778737568373;0.7898375741631105;-0.41911189673031085;-0.39652486247383195;1.0478128418103467;9.998680300923501;0.8335963961481063;-0.424454995987043;-0.42445498301837276;0.7971098172276239;0.38184645003816925;0.883796630917082
56.221265;1.0570250872480726;0.8347780669583957;0.789837358939169;-0.4191107657020232;-0.3965237925587721;1.0478128344691926;9.998700016330371;0.8335969609966689;-0.4244549962177552;-0.424454982590344;0.7971077256191468;0.38184543457963444;0.8837941974712992
56.231265;1.057024772536185;0.8347765205623002;0.7898363698627734;-0.41911108240684697;-0.3965240923671325;1.0478127279189409;9.998719570375473;0.8335974997956339;-0.4244549964295429;-0.4244549821636345;0.7971056443529633;0.38184443750436375;0.8837918147002103
56.241265;1.0570241527184747;0.8347740025959247;0.7898347193524711;-0.4191109217893228;-0.3965240418207014;1.0478125233623594;9.998738915199805;0.8335980133465387;-0.42445499662144887;-0.42445498173837126;0.797103572708425;0.38184345944744547;0.8837894885561681
56.251265;1.0570237634900954;0.8347723385718402;0.7898337331788393;-0.4191112384884061;-0.39652434165181544;1.0478122219925747;9.998758006874505;0.8335985025243091;-0.4244549967923839;-0.4244549813149307;0.7971015096104311;0.3818425010386612;0.8837872252668917
56.261265;1.057024293414266;0.8347720863240461;0.7898334223661962;-0.41911070238449266;-0.3965234734163447;1.047812823825648;9.99877680769487;0.8335989683093872;-0.4244549969413143;-0.42445498089409456;0.7970994545166775;0.3818415629785468;0.8837850307784044
56.271265;1.0570238123864284;0.8347703139387153;0.7898324513434816;-0.4191110190807083;-0.39652377327452265;1.0478123281758944;9.998795288586985;0.8335994121123701;-0.42445499706763845;-0.4244549804768088;0.797097407850568;0.3818406460730846;0.8837829101936722
56.281265;1.0570230100953864;0.8347675809619625;0.7898308291458658;-0.4191108584529379;-0.3965237227772132;1.0478117342985112;9.998813434060633;0.8335998360957938;-0.4244549971714598;-0.4244549800638165;0.7970953705935593;0.3818397511256994;0.8837808672802737
56.291265;1.05702242404385;0.8347668459827512;0.7898309487225386;-0.41911085825754324;-0.3965237228508194;1.0478110413704376;9.998831240241897;0.833600242877075;-0.42445499725347363;-0.4244549796555222;0.7970933433639342;0.38183887874048916;0.8837789039595931
56.301265;1.0570217840868132;0.8347646222289293;0.7898297101696697;-0.4191100441188861;-0.39652295285999234;1.0478102483648295;9.998848705424447;0.8336006350760607;-0.4244549973146006;-0.4244549792520565;0.7970913263189507;0.3818380289366507;0.8837770200327828
56.311265;1.0570217851650876;0.8347638667443242;0.7898293904041537;-0.41911129238130984;-0.3965238741233482;1.0478093542623934;9.998865826251977;0.8336010151560188;-0.4244549973557095;-0.42445497885340805;0.7970893202660163;0.3818372008037588;0.8837752136029883
56.321265;1.0570210442496415;0.8347615692865809;0.7898281733703678;-0.41911047825591635;-0.3965231041670276;1.0478083587266378;9.998882601598195;0.8336013853500412;-0.4244549973775226;-0.42445497845953767;0.7970873271799298;0.38183639263686225;0.8837734817857693
56.331265;1.0570202579825905;0.8347595556278463;0.789827263066855;-0.41911079498400555;-0.3965234041255717;1.047807263035891;9.998899037089686;0.8336017476581349;-0.424454997380598;-0.42445497807043275;0.7970853493745529;0.3818356023322448;0.883771820921527
56.341265;1.0570191602087087;0.8347577315948123;0.7898267646601909;-0.419110317504536;-0.3965230539124983;1.047806070545234;9.998915147441334;0.8336021035697553;-0.424454997365448;-0.4244549776861193;0.7970833886793458;0.38183482776488104;0.8837702265191831
56.351265;1.0570182932510486;0.8347556637190687;0.7898258564139767;-0.4191106342603697;-0.39652335390613297;1.0478057858652037;9.998930956935848;0.8336024535318988;-0.42445499733279185;-0.4244549773065185;0.7970814463416793;0.38183306725296484;0.8837682617453624
56.361265;1.0570183507929618;0.8347539123284524;0.7898245423356623;-0.41911041511820457;-0.39652278564930676;1.0478044136984634;9.998946500194695;0.8336027969946308;-0.4244549972837346;-0.42445497693118933;0.7970795233799001;0.3818323199117131;0.8837667869220924
56.371265;1.0570171362743648;0.8347512139799443;0.7898232597547049;-0.4191113854176949;-0.3965238051994726;1.0478029590946012;9.998961820672013;0.8336031329055199;-0.42445499721972796;-0.4244549765592479;0.797077621216952;0.3818315856206107;0.8837653683545971
56.381265;1.0570161512236074;0.8347499133969396;0.7898230965974234;-0.419110254490525;-0.3965227355424694;1.0478014282899644;9.998976963428255;0.8336034597018033;-0.4244549971423281;-0.42445497618957434;0.7970757420547179;0.3818308647122252;0.8837640062834903
56.391265;1.0570151257655267;0.8347474737072694;0.7898218477060556;-0.41910944047147497;-0.39652196571730536;1.0477998281438947;9.998991966746667;0.833603774848787;-0.42445499705296724;-0.4244549758212983;0.7970738883849813;0.38183015764890266;0.8837627020187012
56.401265;1.057013791564019;0.8347447493961382;0.7898205171898192;-0.41911041082151307;-0.39652298532428787;1.0477981649038555;9.999006858418323;0.8336040748865275;-0.4244549969529975;-0.4244549754542498;0.7970720624775637;0.3818294648651083;0.8837614574961019
56.411265;1.0570136541774309;0.8347440826309483;0.7898201918770547;-0.41910987487213974;-0.3965221173493721;1.0477964442489773;9.999021656357353;0.8336043560946174;-0.4244549968438668;-0.4244549750888812;0.7970702666079548;0.3818287867636996;0.8837602751286857
56.421265;1.05701252234137;0.8347419460090028;0.7898191683297597;-0.41911019174673503;-0.39652241747339473;1.0477946722471592;9.999036369072398;0.8336046151889767;-0.42445499672721543;-0.42445497472594595;0.7970685030032374;0.38182812383670417;0.883759157603011
56.431265;1.0570110947337463;0.8347388985591384;0.7898174507208544;-0.41911003129744573;-0.3965223672241626;1.0477928553116327;9.999050998898792;0.8336048499275338;-0.42445499660495484;-0.4244549743664306;0.7970667733543878;0.381827476765567;0.8837581075137171
56.441265;1.0570099165926183;0.8347378991868609;0.7898174283357745;-0.41911003131183544;-0.39652236756079606;1.0477919988556668;9.999065551300568;0.8336050594071358;-0.42445499647920415;-0.42445497401146703;0.7970650789697322;0.3818268461369469;0.8837571271095077
56.451265;1.057008722129271;0.8347354627524508;0.7898159983961658;-0.41910921738165025;-0.39652159781577273;1.0477901065861248;9.99908004005014;0.8336052438447464;-0.4244549963519489;-0.4244549736620458;0.7970634211498245;0.3818262320193336;0.8837562182125419
56.461265;1.0570082068942348;0.8347334182115201;0.7898143659396055;-0.41911078273174124;-0.39652281910499204;1.0477881809117005;9.999094482786688;0.8336054039958839;-0.4244549962248644;-0.4244549733188086;0.7970618010045181;0.3818256340357884;0.8837553819621075
56.471265;1.0570069864618377;0.8347321513929993;0.7898139239371059;-0.4191096519315338;-0.39652174955669345;1.0477862227125436;9.99910889867961;0.8336055405382591;-0.4244549960995187;-0.4244549729820113;0.7970602190979209;0.3818250516541738;0.8837546185110073
56.481265;1.0570057554426053;0.8347300983994219;0.7898126675075844;-0.41910996887097224;-0.39652204971442107;1.047784230658808;9.999123311463814;0.8336056540157847;-0.42445499597743575;-0.42445497265164095;0.79705867517769;0.38182448414228926;0.8837539267556134
56.491265;1.057004245565075;0.8347271656689678;0.7898107042392242;-0.41910980847281687;-0.3965219994770505;1.0477822013489813;9.999137743092309;0.8336057450286398;-0.4244549958599011;-0.4244549723276234;0.7970571679205921;0.381823930483587;0.883753304052674
56.501265;1.0570039608977013;0.834726963838413;0.7898103246793426;-0.4191104034590903;-0.3965222014379938;1.0477801298281355;9.999152202710013;0.8336058136889221;-0.4244549957478591;-0.42445497201010574;0.797055694991292;0.3818233896054415;0.8837527462674378
56.511265;1.057002707298613;0.8347246966538086;0.7898086312067285;-0.41910958957068467;-0.3965214316785779;1.047778010367893;9.999166690892636;0.8336058588678232;-0.4244549956420084;-0.42445497169972646;0.7970542535396246;0.38182286062193144;0.8837522482084286
56.521265;1.0570011796547387;0.8347218709723315;0.78980653182001;-0.4191094291869799;-0.3965213814119498;1.047776837748696;9.999181210213868;0.8336058784330487;-0.42445499554295335;-0.42445497139758803;0.7970518406811319;0.38182234281079824;0.8837509023445317
56.531265;1.0569999194392385;0.8347211254671607;0.7898061199549337;-0.41910942927016526;-0.3965213817215679;1.0477746078778625;9.999195765019016;0.8336058702655113;-0.42445499545123483;-0.424454971105018;0.7970504536981776;0.3818218354179972;0.8837505065417576
56.541265;1.0569986578380792;0.834718972012978;0.7898042975380997;-0.4191086153943028;-0.39652061192378707;1.0477723173748579;9.999210354453641;0.8336058329889655;-0.4244549953673076;-0.4244549708233645;0.7970490900685347;0.3818213374542324;0.8837501529824313
56.551265;1.0569980876442862;0.834717237210665;0.789802275508924;-0.41911018078007645;-0.396521833127844;1.047769963541185;9.99922496788143;0.833605765848185;-0.42445499529152503;-0.42445497055383713;0.7970477471860434;0.3818198476296609;0.8837494038368634
56.561265;1.0569968211485121;0.8347151737285997;0.7898003839677257;-0.4191093669039425;-0.39652106329589326;1.0477675449710875;9.999239588092825;0.8336056679813654;-0.42445499522411506;-0.42445497029743673;0.7970464219894448;0.3818193643908117;0.8837491182199128
56.571265;1.0569955485390905;0.8347146070862053;0.7897998359218968;-0.4191093669915107;-0.39652106353993305;1.047765061746519;9.999254196108971;0.8336055378832509;-0.42445499516517915;-0.42445497005496496;0.7970451111373085;0.3818188860290152;0.8837488600668247
56.581265;1.0569939950416136;0.8347120478602358;0.7897975380420061;-0.41910920660743595;-0.39652101316608906;1.0477625153345576;9.999268767381555;0.8336053740367709;-0.42445499511461604;-0.4244549698269951;0.7970438115670554;0.3818184110785441;0.8837486259282037
56.591265;1.056992693095515;0.8347104511605616;0.7897958901261264;-0.41910952357323966;-0.39652131317027806;1.0477599084884028;9.999283270859001;0.8336051765485715;-0.42445499507195006;-0.42445496961387164;0.7970425208592863;0.3818179388449194;0.8837484122991917
56.601265;1.0569923279554425;0.834710373417844;0.7897949075006633;-0.4191089877196938;-0.3965204450623133;1.0477572446075618;9.999297679546109;0.8336049479972618;-0.4244549950361958;-0.42445496941584265;0.7970412371669467;0.3818174695385724;0.8837482153473594
56.611265;1.0569906979885788;0.8347082855291982;0.7897928983328789;-0.4191099581723876;-0.3965214645140656;1.047755526930408;9.99931197555011;0.8336046925258916;-0.42445499500584144;-0.4244549692330682;0.7970399587300842;0.3818170039545499;0.8837480310481227
56.621265;1.0569893021611552;0.8347065286618197;0.7897909609879077;-0.41910914428032603;-0.39652069454483785;1.047752758389987;9.999326144316317;0.8336044143886961;-0.42445499497902967;-0.4244549690653384;0.7970386835432564;0.38181654302878604;0.8837478552350326
56.631265;1.0569878680287523;0.8347059562701664;0.7897901103459573;-0.41910801350440574;-0.3965196247479602;1.0477499420061485;9.999340171995764;0.8336041173831804;-0.42445499495389327;-0.4244549689118042;0.7970374097517013;0.38181608749092805;0.8837476834075811
56.641265;1.056986123224065;0.8347040287155588;0.7897881513812731;-0.41910898394515467;-0.3965206441205152;1.0477470812360425;9.999354048789325;0.8336038047089499;-0.4244549949288949;-0.4244549687709718;0.7970361366361288;0.3818156377724483;0.8837475105576955
