time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
56.651265;1.0569855682588412;0.8347030856121954;0.7897861815501406;-0.41910876495193317;-0.3965200756841062;1.047744179955763;9.999367770940667;0.8336034783668195;-0.42445499490297794;-0.4244549686410291;0.7970348654822791;0.3818151942124555;0.8837473317846651
56.661265;1.0569840065921865;0.8347018570204342;0.789784646560039;-0.4191090818930828;-0.3965203755096124;1.0477412421795054;9.999381338675738;0.8336031391735335;-0.4244549948754073;-0.4244549685203094;0.7970335994619318;0.3818147573115367;0.8837471436146241
56.671265;1.0569821317145758;0.8347008960716256;0.7897835574649096;-0.4191086045869763;-0.3965200250962729;1.0477382717309096;9.999394757089995;0.8336027881024969;-0.42445499484562826;-0.4244549684074499;0.7970323423610142;0.3818143278709182;0.8837469443437797
56.681265;1.0569804850563074;0.8346997620965126;0.7897820978483393;-0.4191089215163371;-0.3965203248671598;1.0477352722284399;9.999408045128384;0.8336024273783081;-0.42445499481335297;-0.42445496830121215;0.7970310971542023;0.3818139070435308;0.8837467329022266
56.691265;1.0569788006172485;0.8346983550348902;0.7897803764635044;-0.4191081075891666;-0.3965195547098536;1.0477322478412587;9.999421241216963;0.8336020601889702;-0.4244549947784265;-0.42445496820040335;0.7970298655749689;0.3818134961289853;0.8837465079983601
56.701265;1.0569777775588978;0.8346984958071962;0.7897795992381983;-0.41910935601871546;-0.3965204757213344;1.047730204326327;9.999434395460604;0.8336016897656948;-0.42445499474039367;-0.4244549681039812;0.797027648682012;0.3818130961780728;0.8837453665275401
56.711265;1.0569760365035623;0.8346971695713729;0.7897779506646266;-0.4191085420726076;-0.396519705505391;1.0477271495400398;9.999447557892639;0.8336013189350254;-0.424454994698422;-0.42445496801107574;0.7970264477346984;0.3818127079437184;0.8837451111803966
56.721265;1.056974276007149;0.834696198026066;0.7897766371272508;-0.41910885896749595;-0.39652000516125935;1.0477240931423146;9.999460772709531;0.8336009502738944;-0.4244549946516445;-0.42445496792098175;0.7970252649228989;0.38181233216264676;0.8837448388905836
56.731265;1.0569722297292028;0.834695482918651;0.7897757670027661;-0.4191083816057081;-0.39651965457207555;1.0477210451998202;9.999474074744356;0.8336005860207979;-0.4244549945993375;-0.42445496783323194;0.7970241034883404;0.3818119695685032;0.8837445474177282
56.741265;1.0569714020534802;0.8346952397015529;0.789774420207611;-0.41910929338174946;-0.39652015577615257;1.0477180146754335;9.999487486310452;0.8336002271200325;-0.4244549945408763;-0.4244549677475384;0.7970229672071865;0.3818106205808731;0.8837438011843095
56.751265;1.0569695976327835;0.8346940636989842;0.7897729063807437;-0.41910847938680884;-0.396519385444861;1.0477150096128924;9.999501019310538;0.8335998722600281;-0.42445499447578244;-0.42445496766361523;0.7970218598070209;0.38181028505739;0.8837434603243872
56.761265;1.0569677783923608;0.8346943730860467;0.7897727910925668;-0.4191084793535115;-0.3965193851928725;1.0477120382393017;9.999514681958715;0.8335995182851954;-0.4244549944039075;-0.42445496758113954;0.7970207846779837;0.38180996218994373;0.8837430893784395
56.771265;1.0569656730271748;0.8346926778909981;0.7897709711367241;-0.41910831881051047;-0.39651933429536745;1.0477091086728365;9.99952848322107;0.8335991615504482;-0.42445499432547745;-0.4244549674997211;0.7970197449944484;0.38180965040628567;0.8837426859070919
56.781265;1.0569638199855764;0.834691933250552;0.7897698371043843;-0.4191086356247848;-0.396519633799743;1.047706227573385;9.999542427726544;0.8335987988306938;-0.4244549942408197;-0.4244549674187821;0.7970187438796155;0.38180934739314387;0.8837422483304974
56.791265;1.0569629118557458;0.8346926956707319;0.7897693965678404;-0.4191080996006878;-0.3965187651950073;1.0477043996060524;9.999556505863454;0.8335984276922005;-0.42445499415024346;-0.4244549673375236;0.7970177839206627;0.3818090504335581;0.8837417756325106
56.801265;1.0569607528925804;0.8346914361144769;0.7897679510402906;-0.41910906986864116;-0.3965197841490655;1.0477016277868632;9.999570695533569;0.8335980466716216;-0.42445499405437437;-0.424454967255022;0.7970168665054626;0.3818087569271388;0.8837412667826563
56.811265;1.056958846095129;0.8346916262558032;0.7897676635487817;-0.41910793892012776;-0.39651871391851823;1.0476989140756023;9.999584973061697;0.8335976550689037;-0.42445499395429903;-0.4244549671704895;0.7970159919872527;0.38180846483978803;0.8837407202171897
56.821265;1.0569569240598653;0.8346910430312775;0.7897666348029267;-0.41910825569067883;-0.39651901337948303;1.0476962597941997;9.999599317270787;0.8335972522609826;-0.42445499385113344;-0.4244549670835589;0.7970151603238199;0.3818081728281509;0.8837401340783098
56.831265;1.0569547218494162;0.8346895879171301;0.7897649750485618;-0.41910809507553104;-0.39651896240925;1.0476936652038007;9.999613708314634;0.8335968370107855;-0.4244549937456162;-0.4244549669942746;0.7970143714097196;0.3818078800446527;0.8837395070602818
56.841265;1.0569537475653803;0.8346905507623853;0.7897646744941956;-0.41910755900210894;-0.39651809376839503;1.0476911288479425;9.999628127269954;0.8335964076483463;-0.42445499363813616;-0.4244549669028971;0.7970136251708022;0.38180758588080965;0.8837388392063651
56.851265;1.0569518099449215;0.8346900831595024;0.7897637322216489;-0.41910787575008684;-0.3965183932221219;1.0476886484891723;9.999642557250201;0.8335959628858597;-0.424454993528885;-0.4244549668098509;0.7970129218115853;0.3818072897548523;0.8837381321407227
56.861265;1.0569496054628884;0.8346887384488256;0.7897621531712482;-0.41910771511125966;-0.3965183422463523;1.0476862234707613;9.999656985227768;0.8335955018086543;-0.4244549934178978;-0.42445496671581096;0.7970132619295422;0.3818069912040932;0.8837382901694836
56.871265;1.0569476773130875;0.8346894682174538;0.7897623250983319;-0.4191077149749808;-0.39651834190993507;1.047683855716262;9.999671396429658;0.8335950231517705;-0.42445499330501196;-0.4244549666217858;0.7970126456811389;0.3818066902777611;0.8837375116548722
56.881265;1.056945759778803;0.83468877947613;0.7897611410512915;-0.4191069008513697;-0.39651757146751426;1.0476825484164858;9.999685765380928;0.833594525449176;-0.42445499318977015;-0.42445496652912057;0.7970120715000034;0.3818063877143133;0.8837366995285564
56.891265;1.056943587205838;0.8346878401134911;0.7897599010919348;-0.41910787104786446;-0.39651859040169735;1.047680304702246;9.999700057575852;0.833594007831747;-0.424454993071427;-0.4244549664392617;0.7970115360215586;0.3818060848883054;0.8837358542368451
56.901265;1.0569426657957603;0.8346889893086865;0.7897596881091646;-0.4191073349360511;-0.39651772177428846;1.0476781274589848;9.999714236392993;0.8335934700474243;-0.4244549929492562;-0.42445496635342966;0.7970110353670415;0.3818057837470318;0.8837349758194275
56.911265;1.0569408029269458;0.8346886961161558;0.7897587951362908;-0.41910765164754776;-0.3965180212498079;1.0476760195361463;9.999728265256563;0.8335929120522966;-0.42445499282296345;-0.4244549662726476;0.7970105662574111;0.3818054865946916;0.8837340639362543
56.921265;1.0569389643314566;0.8346881099252751;0.7897575848114011;-0.4191068374962191;-0.3965172508301656;1.0476739837868139;9.999742106178036;0.8335923338843704;-0.4244549926928654;-0.42445496619801065;0.7970101264144401;0.38180519570476873;0.8837331182765701
56.931265;1.056936883410458;0.8346883993382723;0.7897573609775209;-0.4191074907902387;-0.39651796999717465;1.0476720221649303;9.99975571825972;0.8335917350833922;-0.42445499255987823;-0.4244549661307481;0.7970097146893927;0.38180491296282604;0.8837321389826066
56.941265;1.0569351035838965;0.8346878579905413;0.7897561043985443;-0.41910667662121887;-0.39651719959563775;1.0476701343275683;9.999769060565194;0.8335911136463383;-0.42445499242535967;-0.4244549660721524;0.7970093307156826;0.3818036397918378;0.8837306944587615
56.951265;1.0569343216545448;0.8346883091644741;0.7897550213865745;-0.41910758819229244;-0.3965177007047048;1.0476683175635428;9.999782096682551;0.8335904659533115;-0.42445499229077616;-0.42445496602359334;0.7970089743033747;0.38180337736921094;0.8837296493355326
56.961265;1.056932344833808;0.8346883488261785;0.7897544235445352;-0.4191071106012881;-0.3965173499974394;1.0476665679654062;9.999794793016383;0.8335897880244703;-0.4244549921574733;-0.4244549659864526;0.7970086452279277;0.38180312665374216;0.8837285720040325
56.971265;1.0569306779598135;0.8346881920721226;0.7897533921159857;-0.41910742726033434;-0.3965176495319671;1.0476658812710002;9.999807112106621;0.833589076694085;-0.42445499202668163;-0.4244549659618829;0.7970083431918749;0.38180288805678236;0.8837274629241152
56.981265;1.0569290535812863;0.8346888692773804;0.7897531064573602;-0.4191062961845692;-0.39651657938516666;1.0476642528772384;9.99981900919806;0.8335883298993322;-0.42445499189956126;-0.42445496595065707;0.7970080677764482;0.38180266122421497;0.8837263226103987
56.991265;1.0569272044248834;0.8346881520602928;0.7897516661562121;-0.4191072662889303;-0.39651759840531714;1.0476626778243032;9.999830437042986;0.8335875467318009;-0.4244549917771807;-0.4244549659532557;0.7970078186820625;0.38180244514840284;0.8837251516583846
57.001265;1.0569266355687024;0.8346883737009039;0.7897501647196289;-0.4191070469506607;-0.39651702966573477;1.0476611513084793;9.99984135247805;0.8335867277643768;-0.42445499166054057;-0.4244549659699462;0.7970075959159245;0.38180223837366783;0.8837239510558169
57.011265;1.056925153564031;0.8346893894170883;0.789750115050942;-0.41910704670066157;-0.39651702946038875;1.0476596692561813;9.999851717707482;0.8335858754622909;-0.4244549915507991;-0.42445496600070837;0.7970073994735019;0.38180203913594096;0.8837227231427439
57.021265;1.0569234533036787;0.8346883545511318;0.7897483173340499;-0.4191068859124661;-0.3965169786092736;1.0476582285871603;9.999861505678213;0.8335849941024651;-0.42445499144951415;-0.42445496604526073;0.7970072289787272;0.38180184558956276;0.8837214721216046
57.031265;1.0569220759547102;0.8346882157790607;0.7897471655821875;-0.41910720250892874;-0.3965172782149641;1.0476568272404556;9.99987071103868;0.8335840887756936;-0.4244549913587027;-0.424454966103178;0.7970070837424611;0.38180165607784694;0.8837202026659808
57.041265;1.0569207528201436;0.8346888685995051;0.7897467712773814;-0.4191060713721857;-0.3965162081397077;1.0476554638585691;9.999879351813053;0.8335831641234001;-0.42445499128088504;-0.4244549661738688;0.7970069628523688;0.38180146914430624;0.8837189180010586
57.051265;1.0569201779287054;0.8346887384988718;0.7897451344702348;-0.419107636300071;-0.39651742881306734;1.047654137033999;9.999887463030781;0.8335822239109987;-0.4244549912189786;-0.4244549662565512;0.7970068651975118;0.38180128339243763;0.8837176196461882
57.061265;1.0569189666107532;0.8346882019503382;0.7897436536560973;-0.41910682201358945;-0.3965166585437409;1.0476528444670015;9.999895091538898;0.8335812713485683;-0.42445499117582247;-0.42445496635035607;0.7970067899622596;0.38180109736775075;0.8837163084109454
57.071265;1.0569178143042606;0.8346890797237192;0.78974353961079;-0.4191068217146519;-0.39651665840163625;1.0476525826110292;9.999902293364674;0.8335803095240236;-0.42445499115372703;-0.4244549664544298;0.7970067371732772;0.3818009094007375;0.8837149852194972
57.081265;1.0569167233422683;0.834688474240058;0.7897420566892849;-0.41910600741733123;-0.3965158881489645;1.0476513467968553;9.999909136030903;0.8335793417024541;-0.4244549911543203;-0.4244549665680733;0.7970067075775528;0.381800717534183;0.8837136512122988
57.091265;1.05691542510592;0.8346875528164389;0.7897405163273531;-0.4191069774312242;-0.3965169072596996;1.0476501314468611;9.99991569799182;0.8335783710121383;-0.42445499117859514;-0.4244549666910048;0.7970067021635119;0.3818005197357467;0.883712307461746
57.101265;1.0569154218258785;0.8346886536346669;0.7897400124545674;-0.41910644114475726;-0.39651603882309666;1.047648930675188;9.999922055963953;0.8335773998374528;-0.42445499122707153;-0.4244549668234978;0.7970067218473038;0.3818003143378999;0.883710954889614
57.111265;1.056914516928605;0.8346882455881793;0.7897388477549265;-0.4191067576942001;-0.39651633849466744;1.0476477394407053;9.999928271613248;0.8335764300506714;-0.42445499129987263;-0.4244549669661463;0.7970067675092807;0.381800100296489;0.8837095944270138
57.121265;1.0569134029088467;0.83468688429219;0.7897370317064966;-0.4191065968360234;-0.3965162877170834;1.047646554453173;9.999934389626182;0.8335754635739754;-0.4244549913966299;-0.42445496711959296;0.7970068402245111;0.3817998771228259;0.8837082274389264
57.131265;1.0569126195718626;0.8346875254387793;0.7897369579691447;-0.4191065965179568;-0.3965162876201261;1.047645374293264;9.999940443191598;0.8335745021782098;-0.4244549915163874;-0.4244549672847036;0.7970059411818186;0.381799644828827;0.8837059543064713
57.141265;1.056912861219719;0.8346873345800205;0.7897354264153477;-0.4191063770854264;-0.39651571899873744;1.0476441987866432;9.999946456912745;0.8335735470708329;-0.42445499165762396;-0.4244549674629352;0.7970060712773418;0.38179840381027463;0.8837041491913739
57.151265;1.0569119344185987;0.8346861773170636;0.7897339489445533;-0.4191073470836078;-0.3965167381528416;1.0476430283172775;9.999952444390876;0.8335725990209236;-0.4244549918184159;-0.4244549676563272;0.7970062312115213;0.3817981544528704;0.8837027764562373
57.161265;1.0569113446154013;0.8346863962810229;0.7897336175697626;-0.4191062159063876;-0.3965156681846394;1.0476428639535382;9.999958409683305;0.8335716589327641;-0.424454991996623;-0.4244549678671397;0.7970064220139705;0.3817978968015487;0.8837014063058745
57.171265;1.056910824992016;0.8346854526028541;0.7897322305546538;-0.4191054015930979;-0.39651489801275563;1.0476417078610074;9.999964356174546;0.8335707284334706;-0.4244549921899632;-0.42445496809736727;0.797006644873448;0.3817976305702419;0.8837000429820085
57.181265;1.0569101081147474;0.834684198535829;0.7897307946238673;-0.4191063715929725;-0.3965159172039127;1.0476405633223296;9.999970294198032;0.8335698097559531;-0.42445499239606327;-0.4244549683483651;0.797006900472411;0.38179735552422583;0.8836986928807464
57.191265;1.0569106979709393;0.8346849733497148;0.7897303979389467;-0.41910583530089635;-0.3965150488620141;1.0476394342445787;9.999976243353776;0.833568905032977;-0.42445499261259956;-0.4244549686210647;0.7970071889744553;0.38179707204351543;0.8836973629322868
57.201265;1.056910399635336;0.834684247042369;0.7897293364848295;-0.41910615185538336;-0.3965153486391146;1.0476383237489961;9.999982227346356;0.8335680160420322;-0.4244549928374703;-0.424454968916527;0.7970075106847508;0.38179678132706046;0.8836960592489732
57.211265;1.0569099060410414;0.8346825768341303;0.7897276121075129;-0.41910599099968815;-0.3965152979653403;1.0476372326198164;9.999988260420183;0.8335671446170623;-0.4244549930689541;-0.42445496923588905;0.7970078666052454;0.38179648510748465;0.8836947867206694
57.221265;1.05690975500472;0.8346829201419321;0.7897276100859433;-0.419105990702792;-0.3965152979916621;1.047636159236232;9.999994336190776;0.8335662931183858;-0.4244549933058312;-0.42445496957977247;0.797008258315676;0.38179618529342535;0.8836935487688101
57.231265;1.0569096733548684;0.8346817901616244;0.7897262234959582;-0.4191051764104234;-0.3965145279078237;1.0476351009758496;10.000000425564258;0.8335654645467718;-0.4244549935474128;-0.4244549699481069;0.7970086871791681;0.38179588395228353;0.8836923472974957
57.241265;1.056910350300984;0.83468101294964;0.7897246542922334;-0.4191067413106395;-0.39651574876436074;1.0476340555331878;10.00000648170209;0.8335646623006521;-0.42445499379348733;-0.4244549703405109;0.7970091538064829;0.3817955836404427;0.8836911830688232
57.251265;1.0569103958114854;0.8346809706954866;0.7897242938421207;-0.4191056101748122;-0.3965146789310557;1.0476340212069082;10.000012451245908;0.83356388974452;-0.4244549940442129;-0.42445497075654537;0.7970096585095999;0.3817952875080848;0.8836900563052944
57.261265;1.0569104992377671;0.8346800955932666;0.7897231360217934;-0.4191059267717864;-0.39651497879928316;1.047632996701508;10.00001828503773;0.8335631498110173;-0.42445499429995937;-0.42445497119556475;0.7970102019619686;0.3817949990174311;0.8836889672990659
57.271265;1.0569103870037035;0.8346782908939395;0.7897212866495291;-0.4191057659600767;-0.3965149282104648;1.047631981003799;10.000023942628024;0.8335624450880424;-0.424454994561098;-0.424454971656501;0.7970107851333398;0.38179472176247303;0.8836879164269571
57.281265;1.0569105950523083;0.8346785114529376;0.7897211348934732;-0.41910576572138913;-0.3965149283291641;1.047630973397299;10.000029390966265;0.8335617783530885;-0.4244549948278052;-0.4244549721377524;0.7970114086184544;0.3817944593393583;0.8836869039387917
57.291265;1.0569118130787107;0.834677921109628;0.7897194772384334;-0.41910554636284364;-0.3965143599123068;1.047629973488083;10.000034596406033;0.8335611528428704;-0.42445499509999274;-0.4244549726371581;0.797012071831354;0.38179421499552035;0.8836859304153774
57.301265;1.0569121121910359;0.8346769786391602;0.7897181849841939;-0.41910586300681557;-0.39651465983788503;1.0476289807223378;10.000039515864886;0.8335605721305184;-0.4244549953773342;-0.4244549731522028;0.7970127727883973;0.3817939912653687;0.8836849970764632
57.311265;1.0569121830048196;0.8346762403462474;0.7897172660609942;-0.419105385382071;-0.3965143095236991;1.0476279936764006;10.000044096157879;0.8335600397320126;-0.42445499565927347;-0.42445497368043;0.7970135086513347;0.38179378985987295;0.8836841052984664
57.321265;1.0569125632146723;0.8346752671457446;0.7897159026547598;-0.41910570204952013;-0.3965146094755936;1.0476270095909528;10.000048281215907;0.8335595582406998;-0.4244549959450752;-0.4244549742197769;0.797015276106731;0.3817936119782708;0.8836841578556276
57.331265;1.0569129814786125;0.8346750899790929;0.78971527357092;-0.41910457100785375;-0.3965135397555988;1.0476260240545228;10.000052020597442;0.8335591286476118;-0.4244549962338923;-0.42445497476868815;0.7970160716051846;0.3817934587954309;0.8836833513224631
57.341265;1.0569131666814922;0.8346734828897778;0.7897134772628531;-0.41910554113791637;-0.3965145591605915;1.0476260315676067;10.000055272044756;0.8335587508531641;-0.4244549965247872;-0.4244549753259968;0.7970168917921675;0.3817923316105288;0.8836821552566041
57.351265;1.0569146203506932;0.8346727829278738;0.7897116060814943;-0.41910532184491456;-0.39651399081340855;1.0476250269380183;10.000057995097775;0.8335584248550958;-0.4244549968167176;-0.4244549758906701;0.7970177332058631;0.3817922315919504;0.8836814335851055
57.361265;1.0569151463499804;0.8346728503861021;0.7897111728139762;-0.4191053217018504;-0.3965139910305431;1.0476240060600355;10.000060142782074;0.8335581514678763;-0.42445499710834805;-0.42445497646175184;0.7970185914664394;0.38179215931194743;0.8836807537038762
57.371265;1.056915437935502;0.8346708472964104;0.7897089790742431;-0.4191051609962575;-0.39651394054845457;1.047622965918488;10.000061663805283;0.8335579321680193;-0.4244549973978818;-0.42445497703858176;0.7970194612509114;0.38179211449915346;0.8836801142370725
57.381265;1.0569160354424378;0.8346697280596374;0.7897074205185074;-0.41910547772909257;-0.39651424055197415;1.047621904491946;10.000062514058948;0.8335577682939284;-0.42445499768329614;-0.4244549776209696;0.7970203366085397;0.38179209630609007;0.8836795132600319
57.391265;1.0569166698396704;0.8346693958104793;0.7897066094213845;-0.41910434675259667;-0.3965131708762781;1.0476208205832018;10.000062659793503;0.8335576605741687;-0.4244549979627478;-0.42445497820915323;0.7970212106606785;0.3817921036584257;0.8836789493179951
57.401265;1.0569183038828565;0.8346688778057373;0.7897049070414218;-0.4191052583747804;-0.39651367245921754;1.047619713787796;10.000062071276297;0.8335576090332081;-0.4244549982347696;-0.42445497880363625;0.7970220753699391;0.3817921354149595;0.8836784217806828
57.411265;1.056918740093052;0.8346679033617517;0.7897036981182749;-0.41910478085372094;-0.39651332221061586;1.0476185848420878;10.000060726241877;0.8335576125822853;-0.4244549984982601;-0.4244549794048926;0.7970229221530551;0.38179219046633783;0.8836779302384112
57.421265;1.0569194775068445;0.8346666914045557;0.7897020679906785;-0.41910509762976;-0.3965136222223868;1.047617435883034;10.000058619962969;0.8335576691581089;-0.424454998752294;-0.4244549800130201;0.7970237427025723;0.3817922676971179;0.8836774739861221
57.431265;1.0569202423466226;0.834665148069924;0.7897001307098401;-0.41910428355114987;-0.39651285232738;1.0476162700662497;10.000055760937933;0.8335577766339186;-0.4244549989958417;-0.42445498062764514;0.7970245293560352;0.3817923658913846;0.8836770518318879
57.441265;1.0569207617723053;0.8346644465100932;0.7896991989891546;-0.41910493693055956;-0.3965135719889868;1.0476160906540746;10.000052158147579;0.8335579331950353;-0.4244549992277724;-0.424454981248098;0.797025275057312;0.38179248376744185;0.8836766615638636
57.451265;1.0569225370698725;0.8346635374128544;0.7896971584910893;-0.419104717740528;-0.3965130036657052;1.0476149004600452;10.000047820971787;0.833558137005477;-0.424454999447106;-0.4244549818735979;0.7970259730645102;0.3817926199989179;0.8836762997944503
57.461265;1.0569233734562493;0.8346622860570937;0.7896955233615517;-0.4191050345659063;-0.3965133036809371;1.0476137021596492;10.000042767868793;0.8335583857535971;-0.42445499965305944;-0.4244549825032274;0.7970266166794165;0.3817927731912779;0.8836759630257325
57.471265;1.0569239668087136;0.8346612500182268;0.7896943047351057;-0.41910455711498434;-0.39651295343316245;1.047612498488587;10.000037025137352;0.8335586759262678;-0.42445499984489865;-0.42445498313575697;0.7970271991523377;0.3817929420152053;0.883675648415866
57.481265;1.056924861085823;0.8346599925933821;0.789692686738687;-0.4191048739668668;-0.3965132534477904;1.047611291642442;10.00003061464044;0.8335590019044689;-0.424455000021935;-0.4244549837697449;0.7970277137699867;0.3817931253081775;0.8836753532217857
57.491265;1.0569257920160922;0.834659548966126;0.7896918480622184;-0.41910374311346477;-0.3965121837811031;1.0476100828721266;10.00002354739606;0.8335593558053657;-0.42445500018362425;-0.4244549844039577;0.7970281541835774;0.3817933219425004;0.8836750741715604
57.501265;1.0569277282428344;0.8346589474349675;0.7896901448895448;-0.41910465485418047;-0.3965126853609728;1.04760887269804;10.000015833682044;0.8335597284584585;-0.4244550003295346;-0.42445498503758844;0.7970285147492872;0.3817935308521731;0.8836748074691362
57.511265;1.0569284790966271;0.8346567872857223;0.7896878859533206;-0.41910449430287117;-0.3965126348734488;1.047607660734787;10.000007499483225;0.8335601108888749;-0.4244550004592145;-0.4244549856701036;0.7970287907297706;0.3817937512323445;0.883674549055775
57.521265;1.05692955063216;0.8346566807935071;0.7896873596600088;-0.4191044943545763;-0.39651263510699564;1.0476064449559064;9.99999859452725;0.8335604951281665;-0.42445500057214464;-0.42445498630100587;0.7970289785531158;0.3817939824063389;0.8836742951780692
57.531265;1.0569306748252938;0.8346551426704075;0.7896854637843912;-0.4191036803987768;-0.39651186519785275;1.0476062217120545;9.999989189029774;0.8335608736798361;-0.4244550006676404;-0.4244549869296932;0.7970290758867914;0.38179422359776105;0.8836740432206618
57.541265;1.0569315822520984;0.8346533475016351;0.7896835053339444;-0.41910465074713743;-0.3965128846048699;1.0476049869869775;9.99997936475088;0.8335612388863185;-0.42445500074455694;-0.42445498755541233;0.7970290813084926;0.38179347410567077;0.8836733597847705
57.551265;1.0569328122210755;0.8346529862296075;0.7896826760892964;-0.41910351996259493;-0.3965118149155814;1.0476037373457847;9.999969209518461;0.8335615837260896;-0.42445500080130083;-0.4244549881772523;0.797029994160518;0.3817937336276134;0.8836740100391455
57.561265;1.0569350568539604;0.8346524926189909;0.789680972568834;-0.41910443176524104;-0.3965123164633687;1.0476024696986794;9.999958816769238;0.8335619031818848;-0.4244550008364174;-0.4244549887940629;0.7970298145990835;0.3817940022858706;0.883673756953403
57.571265;1.0569361179341865;0.8346515957001112;0.7896797762328678;-0.41910395442457443;-0.39651196616739803;1.0476011810716102;9.999948281536318;0.8335621944140117;-0.4244550008489848;-0.42445498940423465;0.7970295433129191;0.3817942803473255;0.8836735002379127
57.581265;1.0569374932610822;0.8346505123670837;0.7896781684780169;-0.41910427139036455;-0.39651226612992263;1.0475998690664299;9.999937692556564;0.8335624557896805;-0.42445500083854193;-0.4244549900056156;0.7970291813245372;0.3817945679005343;0.8836732372768028
57.591265;1.0569389064533024;0.834649145248486;0.7896762580946185;-0.41910345749915434;-0.39651149617165693;1.047598532150745;9.999927127941696;0.8335626860336595;-0.42445500080512205;-0.42445499059578395;0.79702873013107;0.3817948645874577;0.8836729660509767
57.601265;1.0569403498059085;0.834649257585307;0.7896757128826046;-0.41910345764420043;-0.39651149634350197;1.0475971690416264;9.999916656263542;0.8335628841204363;-0.4244550007492705;-0.42445499117234997;0.7970281915643304;0.381795169335002;0.8836726857948091
57.611265;1.0569425086112993;0.8346480099876963;0.7896733289517935;-0.4191038920575755;-0.3965116473288901;1.047595777982687;9.999906340432942;0.8335630495695756;-0.4244550006716584;-0.4244549917329877;0.7970275673783955;0.38179548026738613;0.8836723963948794
57.621265;1.0569439894709207;0.8346470472034034;0.7896716989420228;-0.4191042090799503;-0.39651194724142286;1.047594357365623;9.999896241945311;0.8335631828383915;-0.4244550005727884;-0.4244549922753975;0.7970268590843285;0.38179579495922183;0.8836720974478028
57.631265;1.0569454794464663;0.834646922974488;0.7896708295304311;-0.41910307840034927;-0.3965108774633745;1.04759390699578;9.999886423633988;0.8335632856912945;-0.424455000453272;-0.4244549927974612;0.7970260681087605;0.38179611077790077;0.8836717881204393
57.641265;1.0569467034409474;0.8346454128970638;0.7896688177637166;-0.41910404887166186;-0.3965118967507801;1.0475924278995044;9.999876946666294;0.8335633612975372;-0.4244550003142393;-0.42445499329750785;0.7970251962248638;0.38179642500742983;0.8836714676341783
57.651265;1.0569481960192553;0.8346442023200227;0.7896668543891353;-0.4191032350674966;-0.3965111267093589;1.0475909208757694;9.999867866715299;0.8335634142711594;-0.4244550001571969;-0.4244549937743876;0.7970242458323958;0.3817967349019282;0.8836711353343044
57.661265;1.0569506457598494;0.8346451127576088;0.7896661438259363;-0.4191038301557907;-0.3965113283580634;1.047589385664391;9.99985923832816;0.8335634507216625;-0.42445499998358116;-0.42445499422726557;0.7970232196627961;0.38179703800025466;0.8836707901352169
57.671265;1.0569518530642663;0.8346433452540472;0.7896637853214512;-0.41910366979250196;-0.39651127768505295;1.047587821293668;9.999851118174309;0.8335634778468334;-0.4244549997947324;-0.4244549946553811;0.7970221203249969;0.38179733245538916;0.883670430235737
57.681265;1.056953316480451;0.8346436357456645;0.7896631370549455;-0.4191036700529111;-0.3965112777411577;1.0475862264641036;9.999843562083807;0.833563503172476;-0.4244549995920948;-0.4244549950580577;0.79702095032761;0.381797616815238;0.8836700536699607
57.691265;1.0569547617814323;0.834642490160256;0.7896610962908848;-0.41910285629793015;-0.3965105076334158;1.0475845989574017;9.999836627741564;0.8335635340028994;-0.4244549993770327;-0.4244549954349324;0.7970197126244233;0.3817978895736857;0.8836696590969361
57.701265;1.0569559141193823;0.8346410735582268;0.7896589696041197;-0.41910382684021713;-0.3965115268152189;1.0475829351801715;9.999830381100585;0.8335635773369249;-0.42445499915047136;-0.42445499578608054;0.7970184108927286;0.38179814930141887;0.8836692459399257
57.711265;1.0569582701410971;0.8346417215925711;0.7896578474848194;-0.41910329111298616;-0.39651065846194955;1.0475812311325394;9.999824890898758;0.8335636400549719;-0.42445499891291305;-0.42445499611188514;0.7970170489832843;0.38179839495267415;0.8836688139658565
57.721265;1.0569596275105095;0.834640900156567;0.7896560302715634;-0.41910360826027687;-0.3965109582043111;1.047580483611943;9.99982021375859;0.8335637288441452;-0.4244549986648866;-0.42445499641286816;0.7970156302430215;0.3817986255887442;0.8836683628178759
57.731265;1.0569609421159993;0.834639755212181;0.7896538876774959;-0.41910279454157723;-0.3965101880129258;1.047578690401447;9.99981638879518;0.8335638497005964;-0.42445499840737977;-0.42445499668970577;0.7970141577479896;0.3817988401563776;0.883667891770755
57.741265;1.0569619376253956;0.8346394514596802;0.789652729611004;-0.41910344826976037;-0.3965109073392988;1.0475768500323779;9.999813443641752;0.8335640075439256;-0.4244549981418362;-0.4244549969433349;0.7970126350155763;0.3817990378907654;0.8836673999230203
57.751265;1.0569631476231518;0.8346382784981787;0.7896505415136917;-0.41910263456023117;-0.39651013709611366;1.0475749619095993;9.999811393573857;0.8335642063127106;-0.42445499786980256;-0.42445499717499396;0.7970110656799245;0.38179821861442276;0.8836664542527557
57.761265;1.0569652587409208;0.8346380559265256;0.7896485329412375;-0.4191035465754022;-0.3965106382924257;1.0475730265861258;9.999810229833052;0.8335644493497472;-0.4244549975925405;-0.42445499738616604;0.7970094525241925;0.3817983825441323;0.8836659176194707
57.771265;1.0569660673505066;0.8346373772317414;0.7896470180645523;-0.41910306943771486;-0.39651028762299756;1.0475710455659792;9.99980991586297;0.8335647394937034;-0.424454997310887;-0.4244549975783821;0.7970077974038067;0.3817985300538432;0.8836653558431166
57.781265;1.056967067199232;0.834636456906375;0.7896450801156384;-0.4191033866083237;-0.39651058720757465;1.04756902101578;9.999810395969478;0.8335650785574404;-0.4244549970254691;-0.42445499775308926;0.7970061017001148;0.3817986616302023;0.8836647662696587
57.791265;1.056967980769541;0.834636645703407;0.7896441993570569;-0.41910338693832283;-0.3965105870047949;1.0475669556285763;9.999811600196221;0.8335654668290008;-0.4244549967369468;-0.424454997911852;0.7970043664243353;0.38179877800007045;0.8836641462152378
57.801265;1.0569685323273181;0.8346347712354358;0.7896415756972751;-0.4191032266411196;-0.39651053601544206;1.047564852224373;9.999813446372222;0.8335659032615913;-0.4244549964460366;-0.4244549980566505;0.7970025922076455;0.38179888010085267;0.8836634933788423
57.811265;1.0569702198936106;0.8346344416138641;0.7896395004389729;-0.4191041386546912;-0.39651103707787516;1.047562713849984;9.999815852192734;0.8335663859758532;-0.4244549961535307;-0.42445499818983845;0.797000779426657;0.38179896873769287;0.8836628054833162
57.821265;1.056970844364891;0.8346342522622291;0.7896382854727141;-0.41910300810495144;-0.396509966894644;1.0475615444061361;9.999818749217596;0.8335669125068561;-0.4244549958604044;-0.4244549983137821;0.7969989282272172;0.38179904463806746;0.8836620796487059
57.831265;1.0569713658414768;0.8346332283937358;0.789636288820827;-0.4191033252680076;-0.3965102663639051;1.0475593486135009;9.99982208623642;0.8335674800581743;-0.4244549955677822;-0.42445499843059287;0.7969970385076691;0.38179910896389063;0.8836613125264114
57.841265;1.0569715125695947;0.8346312722091528;0.7896336185414665;-0.4191031649556753;-0.3965102152878149;1.0475571314375427;9.999825822706235;0.8335680858301399;-0.4244549952767163;-0.4244549985421085;0.7969961099708204;0.3817991633561212;0.8836614027046138
57.851265;1.0569718238791268;0.8346313373262905;0.7896326647616095;-0.419103165272132;-0.3965102149629978;1.0475548974623703;9.999829915297562;0.8335687270214;-0.42445499498805367;-0.42445499864988356;0.7969941420096353;0.38179920950358004;0.8836605436619602
57.861265;1.056972032036751;0.8346299323853672;0.7896303243606171;-0.4191023515484019;-0.39650944446994274;1.0475526506389228;9.999834308102974;0.8335694005579175;-0.42445499470259834;-0.4244549987552745;0.796992133690129;0.3817992488600775;0.8836596346191514
57.871265;1.0569728341585578;0.8346300100957306;0.7896288713216998;-0.4191036001022802;-0.3965103650509389;1.0475503944979492;9.999838940169372;0.83357010301398;-0.4244549944213713;-0.4244549988597899;0.7969900839925711;0.3817992825606444;0.8836586734885472
57.881265;1.0569728495921562;0.83462855654776;0.7896264881965062;-0.41910278636925696;-0.39650959453194096;1.0475481319397437;9.999843761322976;0.8335708311802436;-0.42445499414559706;-0.42445499896526084;0.7969879919833599;0.38179931144435486;0.8836576597011256
57.891265;1.0569727784349248;0.8346273938275642;0.7896243788447506;-0.4191031035091897;-0.3965098939154093;1.0475458650649845;9.999848735848385;0.8335715828068487;-0.4244549938764569;-0.4244549990736265;0.7969858569780799;0.3817993361954655;0.8836565951202825
57.901265;1.0569723580210837;0.8346264241728165;0.7896226497314695;-0.419102626331044;-0.396509542999617;1.0475435960516943;9.999853836065968;0.8335723567812708;-0.42445499361491035;-0.4244549991868064;0.7969836786969152;0.38179935742938864;0.8836554840406867
57.911265;1.056972134374952;0.8346252097092162;0.7896204819023789;-0.4191029434631065;-0.39650984236411213;1.0475413280459969;9.999859037684605;0.8335731529682854;-0.4244549933617452;-0.42445499930678116;0.7969814572598257;0.3817993756245238;0.8836543319126609
57.921265;1.056972806995142;0.8346243062922276;0.7896178838314308;-0.41910272455505837;-0.39650927335489167;1.0475400651412683;9.999864316434822;0.8335739720379629;-0.4244549931178248;-0.42445499943553344;0.7969791931494661;0.38179939102796834;0.8836531433220615
57.931265;1.0569724568186318;0.8346241705510634;0.789616728653605;-0.41910272484651634;-0.39650927294733884;1.047537811798046;9.99986964582483;0.8335748151900843;-0.4244549928842339;-0.4244549995747773;0.7969768872705194;0.3817994036335572;0.8836519210015604
57.941265;1.0569717838825654;0.8346219635124081;0.7896138166074904;-0.41910256449245054;-0.39650922175192715;1.0475355719057444;9.999874996980587;0.8335756834742023;-0.4244549926621176;-0.42445499972563927;0.7969745411093879;0.3817994132307214;0.8836506663861803
57.951265;1.0569713345152916;0.8346217679033249;0.7896126120253965;-0.4191025647822258;-0.39650922132981165;1.0475333483404448;9.999880338789033;0.8335765768406721;-0.42445499245242807;-0.42445499988846225;0.7969721570985411;0.38179941950018537;0.8836493805624325
57.961265;1.0569708452295725;0.834620090944963;0.7896100164434691;-0.419101751029616;-0.39650845074216295;1.0475311439863872;9.999885639814806;0.8335774936229925;-0.4244549922557657;-0.42445500006290465;0.7969697391783773;0.38179942213309565;0.8836480648419675
57.971265;1.056971014366295;0.8346187526480627;0.7896072377053855;-0.4191033163859919;-0.39650967097893824;1.0475289629559295;9.999890869425771;0.8335784305165819;-0.4244549920723496;-0.4244550002482034;0.7969672930729392;0.3817984208836595;0.8836462886063273
57.981265;1.0569704600775638;0.8346181293065098;0.7896056708960895;-0.41910218579714276;-0.396508600620315;1.0475268102853392;9.999895996661444;0.8335793827984634;-0.424454991902225;-0.424455000443291;0.7969648258826628;0.38179841550786703;0.8836449175363911
57.991265;1.0569698802480303;0.8346166475857588;0.7896033129380073;-0.4191025029224291;-0.3965088999216515;1.0475246909739893;9.999900991183392;0.8335803449234765;-0.4244549917456221;-0.42445500064679714;0.7969633451537279;0.3817984057454668;0.8836444229487851
58.001265;1.056969280278331;0.8346159325023941;0.7896017040660136;-0.4191013723357911;-0.3965078295471637;1.0475226100337254;9.999905826074631;0.8335813112276079;-0.4244549916030223;-0.42445500085708454;0.7969608581974452;0.3817983912356535;0.8836430025833103
58.011265;1.0569683961275251;0.8346137587738653;0.7895989428862549;-0.41910234285655806;-0.3965088482031787;1.0475215727693452;9.999910480381828;0.8335822760665302;-0.4244549914746344;-0.42445500107229456;0.7969583722738889;0.38179837117806753;0.8836415586118987
58.021265;1.0569677739296017;0.8346118112213522;0.7895962230248388;-0.41910152910702053;-0.3965080775650353;1.0475195841584366;9.999914938443876;0.8335832332750901;-0.4244549913598098;-0.4244550012904038;0.7969558949387623;0.3817983443255812;0.8836400906910841
58.031265;1.056968115856863;0.8346119109276244;0.7895947531108651;-0.4191021242379358;-0.3965082786219309;1.0475176482572686;9.999919187660812;0.8335841757705514;-0.424454991257174;-0.4244550015092919;0.7969534336085735;0.3817983095038644;0.8836385991053687
58.041265;1.0569672379108974;0.834609258713139;0.7895916370754082;-0.41910196387986487;-0.3965082273342662;1.0475157679763603;9.99992322406212;0.8335850960905686;-0.4244549911652632;-0.4244550017268733;0.7969509945088227;0.3817982658496666;0.8836370847917551
58.051265;1.0569666544940548;0.834608590478246;0.789590237766848;-0.41910196417911116;-0.3965082268313349;1.0475139448764448;9.999927062602907;0.8335859872694087;-0.4244549910829372;-0.424455001941364;0.7969485819860971;0.3817982126718092;0.883635548146113
58.061265;1.0569661063631;0.8346067295420566;0.7895877570939391;-0.4191022813111745;-0.3965085260716458;1.0475121797319797;9.999930739248775;0.8335868431235149;-0.424454991009354;-0.4244550021514784;0.7969461988414573;0.38179814945384377;0.8836339882916099
58.071265;1.0569656028567203;0.8346044864492455;0.7895849684354037;-0.4191014675639219;-0.39650775538933636;1.0475104738097707;9.999934302188853;0.8335876582832676;-0.4244549909436565;-0.4244550023563806;0.7969438471349797;0.38179807603987587;0.8836324030391223
58.081265;1.0569658452283714;0.8346036811858197;0.7895830822824257;-0.41910271608416677;-0.3965086757668263;1.0475088297048119;9.999937799503662;0.8335884285683881;-0.4244549908846281;-0.4244550025555026;0.796941528821711;0.3817979928161064;0.8836307895689306
58.091265;1.0569654531628547;0.8346012986710045;0.7895802883127256;-0.4191019023365583;-0.3965079050672437;1.047507251144084;9.999941271952045;0.8335891515446232;-0.4244549908306225;-0.4244550027483889;0.7969392461136758;0.38179790071228564;0.8836291455732234
58.101265;1.05696512345491;0.834600291296121;0.7895788689532113;-0.4191019026402227;-0.3965079045246716;1.0475057421992802;9.999944752946657;0.8335898267475931;-0.42445499077978976;-0.4244550029346214;0.7969370013667944;0.38179780101434935;0.8836274698299734
58.111265;1.0569645885964167;0.8345971689432056;0.7895757302674832;-0.4191017422810794;-0.396507853174231;1.047505307041807;9.999948272970252;0.8335904551774043;-0.42445499073037907;-0.4244550031137597;0.7969357969011894;0.38179769513591233;0.8836266638659463
58.121265;1.0569643897846712;0.8345948876845651;0.7895732706162427;-0.4191020594185313;-0.39650815237034764;1.0475039501750445;9.99995186631329;0.8335910385405172;-0.42445499068087106;-0.42445500328528535;0.7969336351853277;0.38179758450225054;0.8836249241650898
58.131265;1.0569642581348122;0.8345933526791206;0.789571604678739;-0.4191009288473635;-0.3965070818989686;1.0475026762191866;9.999955572904069;0.8335915790257422;-0.42445499062981357;-0.4244550034485716;0.7969315186210768;0.3817974706102369;0.8836231522655497
58.141265;1.0569651564421578;0.8345915923042865;0.7895690954226711;-0.41910184081748475;-0.3965075826287628;1.0475014897477326;9.9999594301197;0.8335920792132245;-0.4244549905757424;-0.4244550036028284;0.7969294487895197;0.3817973549571382;0.8836213465892472
58.151265;1.0569648879895255;0.8345893364739255;0.7895671284032149;-0.4191013636329819;-0.3965072315177232;1.0475003954597328;9.999963463275995;0.833592541672422;-0.424454990517489;-0.42445500374717626;0.7969274262080734;0.38179723877374855;0.8836195037147269
58.161265;1.056964953447981;0.8345868038250612;0.7895647883676273;-0.4191016807777472;-0.3965075307148957;1.0474993975795468;9.999967683528816;0.8335929685730101;-0.42445499045436613;-0.4244550038808261;0.7969254507250981;0.38179712292546303;0.8836176183421507
58.171265;1.0569650808978663;0.8345839004790576;0.7895621875212308;-0.4191008670407284;-0.3965067600023926;1.0474984985459197;9.999972091620396;0.8335933614856013;-0.424454990385959;-0.4244550040030325;0.796923521686532;0.3817970078704797;0.8836156840377453
58.181265;1.0569649979813445;0.8345817993835596;0.7895606356225549;-0.41910152073696544;-0.3965074788205239;1.047497698438382;9.999976681951825;0.8335937215304401;-0.4244549903119726;-0.42445500411293835;0.7969216376669905;0.3817958935498482;0.8836132624704052
58.191265;1.056966203603572;0.8345794505654718;0.7895580153441654;-0.41910130181909655;-0.39650690965495505;1.0474969957526912;9.999981443855976;0.8335940497399928;-0.4244549902322122;-0.42445500420961807;0.7969197963900396;0.3817957795499363;0.8836112128239227
58.201265;1.0569664977631148;0.8345778499521888;0.789556908420675;-0.4191013021265205;-0.39650690913110587;1.047496388822559;9.999986359840836;0.8335943472643907;-0.42445499014642474;-0.4244550042922444;0.796917995061983;0.3817956655109926;0.883609098990651
58.211265;1.056966569723797;0.8345741634489444;0.7895541157398714;-0.41910114175073043;-0.3965068578012034;1.0474968764958643;9.999991401792608;0.8335946154027277;-0.4244549900541334;-0.4244550043602633;0.7969162309046631;0.3817955513863574;0.8836069172464245
58.221265;1.0569669569919062;0.8345713495842983;0.7895520335505201;-0.41910145886950384;-0.3965071570410445;1.0474964575886707;9.999996529285777;0.8335948554117489;-0.42445498995473446;-0.42445500441349876;0.7969145016445051;0.3817954375893972;0.8836046637399422
58.231265;1.0569673900934964;0.8345693169009405;0.7895507766940872;-0.4191003282671529;-0.39650608662798975;1.0474961304004313;10.000001691824652;0.8335950683387373;-0.4244549898476883;-0.42445500445203926;0.7969128054140044;0.3817953251383293;0.8836023347477017
58.241265;1.0569678712020658;0.8345664439257822;0.7895488105526338;-0.41910064536164277;-0.39650638588631826;1.0474958926970663;10.000006835137295;0.8335952551054834;-0.42445498973236784;-0.4244550044759815;0.7969111400476466;0.3817952155220045;0.8835999271592945
58.251265;1.0569690964333442;0.8345644229240337;0.7895472181074255;-0.4191007629291101;-0.39650623637476845;1.047495741395065;10.000011912334621;0.8335954162573134;-0.4244549896077871;-0.42445500448531437;0.7969105023755754;0.3817951102970403;0.8835983407268193
58.261265;1.0569696821529644;0.8345615135228153;0.7895453882829448;-0.41910107999146373;-0.3965065356495776;1.0474956724790732;10.000016889498163;0.8335955516068905;-0.42445498947282384;-0.42445500447993634;0.7969088878652135;0.38179501074151995;0.8835957705791341
58.271265;1.0569703232291838;0.834558593548683;0.7895436325620415;-0.41910139703632265;-0.3965068349321173;1.047495681268755;10.000021735735228;0.8335956608819483;-0.4244549893266516;-0.4244550044596031;0.7969072909341005;0.3817949177073747;0.8835931171947438
58.281265;1.056970750395016;0.8345558877551061;0.7895423625081244;-0.4191009197271114;-0.39650648390889276;1.0474957623757422;10.000026411665079;0.8335957447656168;-0.4244549891688638;-0.4244550044239581;0.7969057059551325;0.38179483167384975;0.8835903787049801
58.291265;1.0569715026088822;0.8345529628248329;0.7895407618005121;-0.4191012367332289;-0.3965067832034605;1.0474959101970505;10.000030875075758;0.8335958047776141;-0.4244549889994848;-0.42445500437279593;0.7969041281280203;0.3817947529331493;0.883587553461836
58.301265;1.0569732714872209;0.8345503793399379;0.789538839596907;-0.4191010176544962;-0.3965062141166471;1.0474961198876034;10.00003509463448;0.8335958424007075;-0.424454988818922;-0.42445500430631417;0.7969025534213395;0.3817946817181643;0.8835846414152416
58.311265;1.0569741282317204;0.834548600016347;0.7895384687317072;-0.4191010177974777;-0.3965062136792665;1.047497387432058;10.000039053985086;0.8335958588450352;-0.4244549886277751;-0.42445500422505744;0.7969009778686567;0.38179461819239296;0.8835816449975982
58.321265;1.0569747609131528;0.834544793399358;0.7895364484683994;-0.4191008572307111;-0.39650616241948683;1.0474977093290205;10.000042750230447;0.8335958551229935;-0.42445498842670576;-0.4244550041295636;0.7968993969983704;0.3817945624810267;0.8835785685775266
58.331265;1.05697570186984;0.8345430505057762;0.7895362414347746;-0.4191008573336522;-0.39650616199431654;1.0474980827728375;10.000046196801481;0.8335958314547174;-0.42445498821628336;-0.4244550040201097;0.7968978057660592;0.38179451468296444;0.883575417218162
58.341265;1.0569766729975458;0.8345398875865772;0.7895347474628814;-0.41910004335362355;-0.39650539140071334;1.047498505479324;10.000049428364882;0.8335957866378928;-0.4244549879967986;-0.4244550038966999;0.7968961989783744;0.3817944746627997;0.8835721960805628
58.351265;1.05697835926752;0.8345371343576865;0.7895331734555949;-0.4191016084238066;-0.39650661159853196;1.0474989747197585;10.00005249705946;0.8335957182721401;-0.4244549877683528;-0.4244550037590366;0.7968945716676974;0.38179444197800655;0.88356891039089
58.361265;1.0569793672743164;0.8345351770805203;0.7895329148359487;-0.4191004775777354;-0.3965055412733975;1.0474994870002692;10.000055459644598;0.8335956234257833;-0.4244549875311449;-0.4244550036066188;0.7968929189456697;0.38179441620339793;0.883565565458871
58.371265;1.0569803848367003;0.8345324517118111;0.7895319698865908;-0.4191007944203558;-0.39650584061285643;1.0475000389526015;10.0000583679445;0.8335954992513569;-0.42445498728563597;-0.4244550034390372;0.7968912357332697;0.3817943971321867;0.8835621667623615
58.381265;1.0569814092126684;0.8345305914745041;0.7895318807610322;-0.41909966353455197;-0.3965047702994557;1.0475006276771084;10.000061262639669;0.833595343461107;-0.4244549870325092;-0.4244550032560022;0.7968895167033451;0.38179438453652553;0.8835587200751284
58.391265;1.0569821704693358;0.8345273777019935;0.7895307478303563;-0.41910063370532086;-0.39650578898936994;1.0475012502889165;10.000064166804783;0.8335951545601374;-0.4244549867726128;-0.42445500305711753;0.7968887564830643;0.38179437795774784;0.8835561335507324
58.401265;1.0569832088065012;0.834524500318027;0.7895297658382684;-0.41909981960287224;-0.39650501842634445;1.0475019043342488;10.000067086162936;0.8335949320478278;-0.4244549865069851;-0.42445500284183274;0.7968869503411061;0.381793376890292;0.8835521784609458
58.411265;1.056985217429465;0.8345237845299694;0.7895301435697978;-0.41910041436048806;-0.39650521956847445;1.0475035887752342;10.000070014278984;0.8335946765393392;-0.42445498623674466;-0.4244550026095648;0.7968850949513226;0.38179338090767384;0.8835486281792322
58.421265;1.0569860001456932;0.8345204356247132;0.7895289847411553;-0.41910025358380726;-0.39650516834744265;1.0475043043455439;10.000072938744346;0.8335943893888258;-0.4244549859629023;-0.42445500235974787;0.7968831884388247;0.38179338933986595;0.8835450582134162
58.431265;1.0569870581936378;0.8345191951997271;0.7895296518010342;-0.41910025349110425;-0.3965051679697547;1.047505053268422;10.000075852447173;0.8335940723415923;-0.42445498568636403;-0.4244550020918025;0.7968812297502432;0.3817934010182597;0.8835414772788657
58.441265;1.0569881196511077;0.8345165767083074;0.7895290453161949;-0.41909943931320015;-0.396504397414566;1.0475058382640285;10.000078763709768;0.8335937277897382;-0.4244549854079061;-0.4244550018051533;0.7968792180901384;0.38179341447471765;0.8835378954816971
58.451265;1.0569891816826766;0.834514347754031;0.7895288341830224;-0.41909975600661314;-0.39650469677805245;1.0475066610136894;10.000081695765807;0.8335933587459359;-0.4244549851279468;-0.4244550014993519;0.7968771528133655;0.3817934282705325;0.8835343238394876
58.461265;1.0569909340825987;0.8345133828712475;0.7895293244450362;-0.41910100403794226;-0.3965056172584643;1.0475075213696805;10.00008467988907;0.8335929682454886;-0.4244549848465219;-0.42445500117422563;0.7968750335904928;0.3817934412164275;0.8835307735887432
58.471265;1.0569919864914807;0.8345109870858761;0.7895289988833148;-0.41910018981164904;-0.396504846704007;1.0475084180141725;10.000087746165635;0.8335925590533636;-0.42445498456356867;-0.42445500082991444;0.7968728605414753;0.3817934524998473;0.8835272553295992
