time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
58.481265;1.0569930280703996;0.8345101138873936;0.7895301305547269;-0.4191001896422761;-0.3965048463305565;1.0475093498080197;10.000090912654445;0.8335921333214416;-0.424454984279028;-0.4244550004666888;0.7968706338837943;0.3817934617164807;0.8835237783985658
58.491265;1.056993786269301;0.8345072713700387;0.7895296133455205;-0.41910002875101693;-0.3965047951074723;1.0475103169055704;10.000094184066175;0.8335916917694218;-0.42445498399264786;-0.4244550000847162;0.7968693532795946;0.3817934688031054;0.883521253074662
58.501265;1.0569947994201698;0.8345065416940979;0.7895309022038114;-0.41910002855893125;-0.3965047947330309;1.0475113209766593;10.00009756398769;0.8335912331439712;-0.4244549837039349;-0.42445499968409056;0.7968670177472942;0.3817934738613059;0.8835178844740132
58.511265;1.0569957978013829;0.83450443057417;0.7895308891133728;-0.41909921428577673;-0.3965040241750405;1.0475133643923227;10.000101065730345;0.8335907542094688;-0.42445498341241394;-0.4244549992650016;0.7968646261780341;0.38179347701990995;0.8835145838185029
58.521265;1.056997745258556;0.834503351144979;0.7895311345464474;-0.41910012569991417;-0.39650452505217804;1.0475144494677118;10.000104715064715;0.8335902502524651;-0.42445498311790775;-0.42445499882765786;0.7968621778462383;0.38179347849112066;0.8835113600687082
58.531265;1.0569984479103745;0.8345018947114218;0.789531942693807;-0.4190996479469599;-0.39650417407913235;1.0475155786577304;10.00010854955965;0.8335897159984341;-0.4244549828206094;-0.4244549983720495;0.7968596725039455;0.38179347858844276;0.8835082203061986
58.541265;1.056999410994676;0.8345002724361431;0.789532387518231;-0.4190999645328963;-0.3965044734295748;1.047516754832978;10.000112611374337;0.8335891463097731;-0.4244549825209507;-0.42445499789791763;0.7968571100609505;0.3817934776438859;0.8835051693229109
58.551265;1.0570003686440055;0.8344995145572268;0.7895336415812441;-0.419098833400874;-0.3965034031213651;1.047517980641633;10.000116932560234;0.8335885366035388;-0.4244549822194849;-0.4244549974049763;0.796854490513551;0.38179347608744374;0.8835022105424927
58.561265;1.0570010554307945;0.8344973959358042;0.7895337970953187;-0.41909980331832036;-0.3965044217882825;1.047519257774715;10.000121526309792;0.833587883048782;-0.4244549819168524;-0.42445499689315846;0.796851814615114;0.3817934746138635;0.8834993471659675
58.571265;1.0570020144807846;0.8344956027194554;0.7895340413472823;-0.41909898897503783;-0.396503651204709;1.0475205872286868;10.000126397928044;0.8335871824661341;-0.42445498161362405;-0.4244549963627507;0.7968490845260867;0.38179347416440423;0.8834965823507298
58.581265;1.0570039408292504;0.8344959580570052;0.7895355759432379;-0.41909958349560644;-0.3965038523171329;1.0475219697588039;10.000131567948433;0.8335864325426547;-0.42445498131012566;-0.42445499581439494;0.7968473033157117;0.38179347576968914;0.883494820824846
58.591265;1.0570049087366362;0.8344945762769383;0.7895361581531328;-0.419099900011795;-0.39650415164356373;1.0475234056515719;10.000137082189902;0.8335856322829146;-0.4244549810064522;-0.4244549952489526;0.7968444735245371;0.38179348052058704;0.8834922615104689
58.601265;1.0570056108992767;0.8344934598018309;0.7895371605180136;-0.41909942215920043;-0.39650380063521157;1.04752489439052;10.00014300048604;0.8335847819002351;-0.4244549807025601;-0.42445499466745357;0.796841596154946;0.38179348958418163;0.8834898078339531
58.611265;1.0570065869603873;0.8344921687515802;0.789537761074664;-0.4190997386436818;-0.3965040999553304;1.0475264346995987;10.000149381184082;0.8335838823796363;-0.42445498039839574;-0.42445499407125936;0.7968386707457017;0.3817935040968617;0.8834874601330867
58.621265;1.0570075681458648;0.8344917354778444;0.789539135745477;-0.4190986074079188;-0.3965030296217954;1.0475290250592457;10.000156272131152;0.8335829352501803;-0.424454980094042;-0.42445499346211224;0.7968356960042987;0.3817925252003642;0.8834847858340178
58.631265;1.057009519206834;0.8344911850879525;0.7895396398029882;-0.41909951866592465;-0.3965035304564556;1.047530664154779;10.000163708411007;0.833581942418389;-0.42445497978986624;-0.4244549928419986;0.7968326702861396;0.38179255425582453;0.8834826483622277
58.641265;1.0570102472240614;0.8344891142690414;0.7895395817512354;-0.4190993575664169;-0.3965034791774655;1.0475323506678118;10.000171719690556;0.8335809057542722;-0.42445497948662925;-0.4244549922130254;0.7968295915198905;0.38179259288713313;0.8834806145682865
58.651265;1.0570112576284914;0.8344891321951862;0.7895412495258297;-0.41909935718263264;-0.39650347877105396;1.0475340832468663;10.0001803385041;0.8335798266794984;-0.4244549791853575;-0.42445499157727085;0.7968264569266029;0.38179264271184343;0.8834786837987647
58.661265;1.0570122831611748;0.8344877508843169;0.7895415403511724;-0.419098542708726;-0.39650270818356464;1.0475358607251695;10.000189596453405;0.8335787066505994;-0.4244549788871443;-0.42445499093662814;0.7968232631959961;0.3817927049628629;0.883476856083443
58.671265;1.0570130560510056;0.8344872728233675;0.7895428303627559;-0.4190991956519697;-0.39650342710953923;1.047537681471542;10.000199512970818;0.8335775482150711;-0.42445497859310355;-0.4244549902926928;0.796821007194883;0.3817927803462211;0.8834760335014814
58.681265;1.0570141171797711;0.8344859927294164;0.7895431008905931;-0.41909838115621767;-0.3965026565412849;1.0475395427715506;10.000210086869222;0.8335763549510012;-0.4244549783042751;-0.4244549896466788;0.7968176870120008;0.38179286912096694;0.883474411990334
58.691265;1.0570161599617447;0.8344857332470986;0.7895435570033152;-0.4190992923419493;-0.3965031574177618;1.0475414416599187;10.000221294250908;0.8335751305889106;-0.4244549780214922;-0.42445498899948936;0.7968143029361363;0.38179297104481563;0.8834728916164262
58.701265;1.0570172576952426;0.8344860017744853;0.7895451694717532;-0.4190992919074369;-0.39650315706671874;1.0475433758969042;10.000233091793692;0.8335738788248961;-0.4244549777453938;-0.4244549883518662;0.7968108576854157;0.3817930851526997;0.8834714698750898
58.711265;1.0570181016758542;0.8344842795590932;0.7895450353995079;-0.419099130728784;-0.39650310585523446;1.047545343676509;10.000245422274183;0.8335726032316461;-0.42445497747653815;-0.42445498770440965;0.7968073557961618;0.3817932097929719;0.8834701444458853
58.721265;1.0570192280356074;0.8344846537287196;0.7895466170908634;-0.41909913027765167;-0.39650310553722806;1.0475483430183465;10.000258220702197;0.8335713066076507;-0.4244549772155732;-0.4244549870576443;0.7968038027084469;0.3817933430694476;0.8834689133927327
58.731265;1.0570203621570975;0.8344836358373662;0.7895468158872267;-0.4190983157368751;-0.3965023350466348;1.047550371408786;10.000271419066246;0.8335699907589469;-0.42445497696339257;-0.4244549864123114;0.7968002039427483;0.3817934832263199;0.8834677747437385
58.741265;1.057022192072895;0.8344841805433343;0.7895479112271905;-0.41909956341290916;-0.39650325558519506;1.0475524252973092;10.000284948524802;0.8335686570400398;-0.42445497672112703;-0.4244549857695581;0.7967965647167676;0.3817936286660309;0.8834667261626941
58.751265;1.0570233273851173;0.8344832751524017;0.7895480912769132;-0.41909874885828713;-0.3965024851303893;1.0475544996728479;10.000298741513914;0.8335673071170635;-0.42445497649003744;-0.4244549851308092;0.7967928902874519;0.38179377789064756;0.8834657650745582
58.761265;1.057024458725791;0.8344827424217359;0.7895485652140366;-0.4190990651949432;-0.3965027846154648;1.0475565880428768;10.00031273594107;0.833565943576595;-0.4244549762714456;-0.4244549844976612;0.7967901864821471;0.3817939297001492;0.8834657907126969
58.771265;1.0570255846362757;0.8344830798905024;0.7895498047159659;-0.41909793382602134;-0.3965017144703559;1.047558683087206;10.000326880046988;0.8335645697143176;-0.424454976066629;-0.4244549838718678;0.7967864595284588;0.38179408348949345;0.8834649967270666
58.781265;1.0570264338819726;0.8344820651392083;0.7895499080541984;-0.4190989035033178;-0.3965027333021161;1.047560777568616;10.00034113367004;0.8335631884743123;-0.42445497587662506;-0.42445498325508546;0.7967827154521784;0.3817942393009539;0.8834642818193087
58.791265;1.057027543183835;0.8344825158618104;0.7895511370844118;-0.4190977721374296;-0.396501663197097;1.0475628646604063;10.000355464682238;0.8335618018381724;-0.42445497570205887;-0.4244549826485398;0.7967789600880386;0.3817943975608167;0.8834636428335828
58.801265;1.0570296013620992;0.8344828616081091;0.789551488299785;-0.4190986832724263;-0.39650216426829354;1.0475649382892722;10.000369843875424;0.8335604109536119;-0.4244549755432318;-0.42445498205295096;0.796775199613225;0.38179455866400064;0.8834630772830555
58.811265;1.057030407525353;0.8344816970155707;0.7895512733296363;-0.41909852206353726;-0.39650211323759715;1.0475669941406893;10.00038424072977;0.8335590157823085;-0.42445497540045274;-0.424454981468602;0.7967714404417244;0.38179472271459997;0.8834625838525718
58.821265;1.057031458679963;0.8344826281137306;0.7895527830938284;-0.41909852161024913;-0.3965021131186208;1.0475700301334099;10.000398619142363;0.8335576146111757;-0.424454975274231;-0.4244549808954657;0.7967676882977185;0.3817948896168845;0.8834621622401677
58.831265;1.0570324802326558;0.834482480005562;0.7895532169633949;-0.4190988379739167;-0.3965024127491023;1.0475720456751514;10.000412930251887;0.8335562044990946;-0.4244549751651526;-0.42445498033349455;0.7967639476488119;0.3817950593668486;0.8834618121613096
58.841265;1.0570334677036832;0.8344831961823711;0.7895544148185449;-0.4190977066442416;-0.39650134275505566;1.0475740409094605;10.000427104500021;0.8335547820826543;-0.42445497507363794;-0.4244549797828977;0.7967602219849563;0.38179423227916826;0.8834611000365893
58.851265;1.0570341462372186;0.8344825517856529;0.7895544743589711;-0.4190986763647272;-0.396502361735121;1.0475760163212933;10.000441053175686;0.8335533444509379;-0.42445497499985585;-0.4244549792441568;0.7967575139520398;0.3817944090287543;0.8834617891565254
58.861265;1.057036012638514;0.8344840154076324;0.7895555563968254;-0.4190981398451096;-0.396501493293158;1.0475779722947622;10.000454684936013;0.8335518900427842;-0.42445497494387907;-0.4244549787179428;0.796753824951031;0.38179459051483383;0.8834616405560811
58.871265;1.0570368662442866;0.8344840546902401;0.7895559609374435;-0.41909845624718184;-0.39650179302011723;1.0475799094535563;10.000467925731945;0.8335504188114957;-0.42445497490575274;-0.4244549782051026;0.7967501550617196;0.38179477764249875;0.8834615533027902
58.881265;1.0570376664067291;0.8344838181049488;0.7895560562439885;-0.41909764176160186;-0.39650102285085587;1.0475818297858832;10.0004807258278;0.8335489319325994;-0.4244549748853094;-0.4244549777065887;0.7967465036022823;0.38179497124678197;0.8834615254228694
58.891265;1.0570381416939734;0.8344844745753506;0.7895571490443085;-0.4190982947091958;-0.3965017422023397;1.0475837370082215;10.000493054510894;0.8335474317851865;-0.4244549748821414;-0.42445497722343445;0.7967428700402811;0.3817951722276049;0.8834615559639273
58.901265;1.0570388313981987;0.8344843186620665;0.7895572209020603;-0.4190974802399947;-0.3965009720822052;1.047585635842505;10.00050489421693;0.8335459217746946;-0.4244549748959251;-0.42445497675685867;0.7967392550256533;0.38179538168194227;0.8834616452011766
58.911265;1.0570404284538386;0.8344863046793917;0.7895585473888321;-0.41909807465876986;-0.3965011736856147;1.047587531023673;10.000516239123607;0.833544405431404;-0.42445497492672085;-0.42445497630820905;0.7967356608800906;0.3817956008750173;0.8834617943383073
58.921265;1.057040736106461;0.8344856352468927;0.7895582298662491;-0.41909791353941944;-0.3965011229089106;1.0475894264351875;10.000527096261893;0.8335428853533629;-0.42445497497488016;-0.4244549758787905;0.7967320909203008;0.3817958310887596;0.8834620050920042
58.931265;1.057041255745398;0.8344859165870518;0.7895585595372254;-0.41909822999495444;-0.39650142278017775;1.047592324877708;10.000537486090598;0.8335413628199;-0.42445497504065927;-0.42445497546975647;0.7967285482875499;0.3817960736144949;0.8834622794594414
58.941265;1.0570417176829712;0.8344873665243155;0.7895599465089257;-0.41909822965750543;-0.3965014229495925;1.0475942288988294;10.000547442843766;0.8335398381797031;-0.4244549751239997;-0.42445497508188446;0.7967260355237973;0.38179632989827855;0.8834635208422809
58.951265;1.0570421224785418;0.8344874045870556;0.7895599520734847;-0.4190974152393773;-0.39650065294004605;1.047596141780669;10.000557015995987;0.833538311564846;-0.42445497522467623;-0.4244549747154222;0.7967225547636249;0.38179660128426607;0.8834639255425352
58.961265;1.0570422008816132;0.8344883293502319;0.7895609549899001;-0.4190980682583859;-0.39650137244341266;1.0475980674351775;10.000566269496794;0.8335367832804612;-0.4244549753426321;-0.4244549743703087;0.7967191077498996;0.3817968884663301;0.8834643927226442
58.971265;1.0570434563900706;0.8344890867382098;0.7895608379970486;-0.4190978486520948;-0.39650080397097065;1.0476000097916216;10.000575274250338;0.8335352538468003;-0.4244549754782551;-0.42445497404635596;0.7967156958820307;0.3817971914403844;0.8834649176161717
58.981265;1.057043695124264;0.8344906696206044;0.7895621820034171;-0.41909784837126346;-0.39650080422054773;1.0476019729853776;10.000584097616851;0.8335337241914769;-0.42445497563226453;-0.42445497374310487;0.7967123206938882;0.3817975098473599;0.8834654947665498
58.991265;1.0570436121167794;0.8344902402180034;0.7895617852876476;-0.41909768733889313;-0.396500753578917;1.0476039618954964;10.000592800823435;0.8335321957893618;-0.42445497580516917;-0.4244549734597694;0.7967089844317223;0.3817978432321066;0.8834661190575267
59.001265;1.0570437492438352;0.8344907520531428;0.7895620398181911;-0.4190980038933764;-0.3965010535876998;1.047605981906695;10.000601445199937;0.8335306704214807;-0.4244549759968597;-0.4244549731954352;0.7967056902233074;0.38179819129253234;0.883466785886698
59.011265;1.0570438399779034;0.8344921077423222;0.7895630559080175;-0.41909687276373386;-0.3964999839713381;1.0476080379855002;10.000610100075317;0.8335291499559232;-0.42445497620666356;-0.42445497294918916;0.7967024417361614;0.38179855412248126;0.8834674913007243
59.021265;1.0570438872906986;0.8344926796702485;0.7895632950012512;-0.4190971893516206;-0.39650028401754095;1.047610133713968;10.0006188481146;0.8335276363284903;-0.42445497643356694;-0.4244549727201793;0.796700242731911;0.38179893231275175;0.8834691339308398
59.031265;1.0570445861858109;0.8344941550316767;0.7895638369508495;-0.41909730636024956;-0.3965001352218225;1.047613270575163;10.00062778058704;0.8335261317031708;-0.4244549766763883;-0.4244549725077702;0.7966970966244777;0.3817993268227501;0.883469907648096
59.041265;1.057044551459477;0.8344947881278716;0.7895640671867804;-0.41909762297584635;-0.3965004353037852;1.047615447574269;10.000636981571716;0.8335246388853741;-0.4244549769338882;-0.4244549723116151;0.7966940059061873;0.38179973872005163;0.8834707126597339
59.051265;1.0570444776906722;0.834496580588422;0.7895653634297111;-0.41909762280240737;-0.39650043568411913;1.0476176614219976;10.000646514542279;0.8335231613674878;-0.42445497720478387;-0.42445497213153155;0.7966909720988709;0.3818001690490092;0.8834715488745493
59.061265;1.0570443668543146;0.8344969502199341;0.7895652856179032;-0.41909680854068426;-0.39649966587806895;1.0476199075587724;10.000656418196018;0.8335217028742988;-0.42445497748765326;-0.42445497196732257;0.7966879963873578;0.38180061875712795;0.8834724177252422
59.071265;1.0570439511464151;0.8344970618361963;0.7895651416330248;-0.41909777851046504;-0.39650068529610766;1.0476221814693436;10.000666708955748;0.8335202671087084;-0.4244549777807499;-0.4244549718186656;0.7966850800313984;0.3818000886398716;0.883472889592957
59.081265;1.0570437710194556;0.8344985966274608;0.7895661243290524;-0.4190966474650488;-0.3964996158028885;1.0476244793126035;10.00067739114251;0.8335188574878462;-0.4244549780819173;-0.42445497168515367;0.7966822243573823;0.38180057949472;0.8834738321726344
59.091265;1.0570445199781162;0.834499978864445;0.7895662299399011;-0.41909755890565586;-0.3965001174610007;1.0476267982796323;10.000688470022892;0.8335174766388662;-0.4244549783888636;-0.42445497156644163;0.7966794306164824;0.3818010922710411;0.8834748172241415
59.101265;1.0570440032987312;0.834500928916376;0.7895668372050786;-0.4190970811936117;-0.39649976728148945;1.0476291373501811;10.000699956871118;0.83351612614266;-0.4244549786995862;-0.4244549714623236;0.7966776996740652;0.3818016279220476;0.8834767497947223
59.111265;1.057043725011647;0.8345016546318083;0.7895670224183886;-0.4190973978658723;-0.3965000674774553;1.0476314971649063;10.000711864247455;0.8335148065915137;-0.4244549790124785;-0.4244549713726965;0.7966750317658585;0.3818021871101224;0.8834778277563752
59.121265;1.057043416985319;0.8345034990488925;0.7895682590485226;-0.41909739774386173;-0.3965000679724571;1.04763387842267;10.000724200143813;0.8335135179378801;-0.4244549793261797;-0.4244549712973932;0.7966724267755892;0.381802769975595;0.8834789528715763
59.131265;1.0570430803797293;0.8345038763048472;0.7895681018385917;-0.41909658352341245;-0.3964992982771391;1.0476362810053572;10.000736971304047;0.8335122602931364;-0.4244549796394774;-0.42445497123581577;0.7966698848390906;0.38180337600569597;0.8834801247603141
59.141265;1.057043409059403;0.8345057333463963;0.7895688222879189;-0.4190978315036984;-0.39650021957422726;1.047639704703786;10.000750189548183;0.8335110347566196;-0.4244549799513172;-0.4244549711866753;0.7966674064930734;0.3818040041078597;0.8834813432019245
59.151265;1.057043016694615;0.8345060512742601;0.7895686011995726;-0.41909701728618304;-0.39649944990681885;1.0476421494880517;10.000763867307239;0.8335098434558765;-0.4244549802608257;-0.4244549711482432;0.7966649923579723;0.38180465283398685;0.8834826075070331
59.161265;1.0570425955682552;0.8345066474527952;0.7895686413459595;-0.4190973339721789;-0.39649975017622807;1.0476446146380938;10.000778011999952;0.8335086888690266;-0.42445498056720593;-0.4244549711188072;0.7966626431608338;0.3818053204781538;0.8834839157260296
59.171265;1.0570421447031317;0.8345080140617439;0.789569409281836;-0.41909620295819083;-0.3964986808159843;1.0476470984062258;10.000792631857026;0.8335075733475678;-0.4244549808695166;-0.4244549710968701;0.796661360034198;0.38180600515025337;0.883486166517744
59.181265;1.0570413951903488;0.8345079236320703;0.7895689994087387;-0.4190971729584133;-0.3964997003808921;1.0476495987957815;10.000807739353673;0.833506498809341;-0.4244549811666205;-0.4244549710811759;0.796659144438164;0.3818067049300649;0.8834875528438731
59.191265;1.057040889721014;0.8345091907144128;0.7895696705140289;-0.4190960419407463;-0.3964986310363906;1.0476521142746629;10.00082334033785;0.8335054659836076;-0.4244549814573;-0.42445497107064756;0.7966569978528361;0.3818074178065429;0.8834889733130008
59.201265;1.0570413261048235;0.8345102439394431;0.7895694162651341;-0.4190969533925175;-0.3964991328243871;1.047654643570279;10.000839426885694;0.8335044737746018;-0.4244549817402024;-0.4244549710642097;0.7966549213156728;0.3818081414264043;0.883490424764303
59.211265;1.057040783734996;0.8345117211245948;0.7895702768300701;-0.4190969532716141;-0.39649913341097887;1.0476571845853564;10.00085598768054;0.8335035196111114;-0.4244549820137365;-0.4244549710606067;0.796652914670471;0.38180887301279054;0.8834919039304457
59.221265;1.0570399609853347;0.834511102253001;0.7895693485549081;-0.4190967923553824;-0.39649908306007603;1.0476597331278785;10.000873017704176;0.8335026003304697;-0.4244549822761911;-0.424454971058361;0.796650976479009;0.38180960951806725;0.8834934074893523
59.231265;1.0570394012162942;0.8345124721923826;0.7895700912052895;-0.4190967922315239;-0.3964990836447156;1.0476622824808295;10.000890516094234;0.8335017126224583;-0.424454982525888;-0.42445497105599533;0.7966501051202279;0.38181034771856553;0.8834958340144111
59.241265;1.0570388366374337;0.8345123396785674;0.7895694018722678;-0.41909597799999726;-0.39649831401482033;1.0476658242290722;10.000908478977445;0.8335008529295782;-0.424454982761247;-0.4244549710524063;0.7966482999035358;0.3818110841651033;0.8834973769984441
59.251265;1.0570379983440763;0.8345118718353132;0.789568585676068;-0.41909694798411173;-0.3964993335749878;1.0476683500913289;10.000926889838809;0.8335000174421804;-0.4244549829809905;-0.42445497104714724;0.7966465611387048;0.3818118152487782;0.8834989355680445
59.261265;1.0570383893030766;0.8345134051458591;0.7895687303489503;-0.4190964117307999;-0.39649846570437597;1.0476708538265722;10.000945714551579;0.8334992026995871;-0.4244549831843571;-0.42445497104041374;0.7966448893978869;0.38181253736891674;0.8835005070657579
59.271265;1.057037814020237;0.8345134060708277;0.7895681318571587;-0.419096728409648;-0.396498765978026;1.047673331757654;10.000964906007173;0.8334984062791131;-0.4244549833709637;-0.4244549710326553;0.7966432849625138;0.3818132469971472;0.8835020891890155
59.281265;1.0570372351278512;0.8345141525972093;0.7895682248781245;-0.4190955973960258;-0.3964976966039985;1.0476757817705604;10.000984409769087;0.8334976265545914;-0.42445498354054767;-0.4244549710241099;0.7966417479823189;0.38181394077683595;0.8835036803565325
59.291265;1.0570363829513618;0.8345134191596516;0.7895671041193771;-0.4190965673984728;-0.3964987161241997;1.0476782023735407;10.001004165188082;0.833496861980739;-0.4244549836928732;-0.4244549710146095;0.7966402788311735;0.38181461576435805;0.8835052793017396
59.301265;1.057035797493413;0.8345143392067983;0.7895673296471685;-0.4190965673073735;-0.39649871665302455;1.0476805923257935;10.001024106291027;0.8334961112711446;-0.4244549838276736;-0.4244549710037866;0.7966398779839482;0.3818142694182148;0.8835073541468096
59.311265;1.0570352090443076;0.8345137396579999;0.789566099542744;-0.4190957531162292;-0.3964979469559672;1.0476829499947824;10.001044163761385;0.8334953741700508;-0.42445498394475567;-0.42445497099151264;0.7966385455883871;0.38181489924093703;0.8835089637159402
59.321265;1.0570355794607083;0.8345151705955017;0.7895660522107426;-0.4190963478161478;-0.3964981489440279;1.0476852733164665;10.001064266735243;0.8334946514964072;-0.4244549840443182;-0.424454970978052;0.7966372812716938;0.3818155026849037;0.8835105754763861
59.331265;1.057034710774092;0.8345138377008601;0.7895642911220164;-0.4190961869555421;-0.39649809848629985;1.0476875611101448;10.001084344537194;0.8334939445647571;-0.4244549841271853;-0.42445497096377993;0.7966360841817633;0.3818160774444425;0.8835121871828064
59.341265;1.0570341015896365;0.8345133514447688;0.7895631096696256;-0.4190965037056423;-0.39649839867736564;1.0476898137992923;10.001104325519446;0.8334932548830203;-0.4244549841947788;-0.4244549709489335;0.7966349533116631;0.38181662161341856;0.8835137969013617
59.351265;1.0570334771645435;0.8345136171339701;0.7895626213372007;-0.41909537277081765;-0.39649732922017283;1.0476930326073397;10.00112413867744;0.8334925838075206;-0.42445498424877587;-0.42445497093370554;0.7966338880858027;0.3818171336036925;0.8835154027793564
59.361265;1.057032832236514;0.8345130081892973;0.789561291314056;-0.41909568954655785;-0.3964976293874959;1.0476952191213875;10.001143720677126;0.8334919317491277;-0.42445498429062034;-0.42445497091846435;0.7966328885595974;0.3818176121088028;0.8835170023921539
59.371265;1.0570318926749476;0.8345128757097192;0.7895606054697404;-0.4190963428473134;-0.39649834909417747;1.0476973761516617;10.00116301305839;0.8334912979987559;-0.4244549843212176;-0.4244549709037963;0.7966329550629471;0.38181805623874115;0.883519494013892
59.381265;1.0570321576834676;0.8345124847905563;0.7895587533734211;-0.419096123506601;-0.3964977807911602;1.0476995079063836;10.001181948959822;0.8334906813675682;-0.4244549843409894;-0.42445497089032624;0.7966320876654168;0.38181846564586713;0.8835210693438134
59.391265;1.057031429207756;0.8345128307879436;0.7895583234855276;-0.4190961235292181;-0.3964977812142817;1.047701618434033;10.001200447266896;0.8334900803928491;-0.42445498435028084;-0.42445497087855827;0.7966312857388809;0.3818188403636938;0.883522625162747
59.401265;1.0570303983137892;0.8345110786883085;0.7895561219107838;-0.41909596275210925;-0.3964977306699107;1.0477037101794868;10.00121841810748;0.833489492998335;-0.4244549843496674;-0.42445497086892486;0.7966305479917645;0.3818191804804586;0.8835241572738632
59.411265;1.0570296019701189;0.8345101845601515;0.789554548221622;-0.4190962795920333;-0.39649803078484785;1.0477057836087822;10.001235773035832;0.8334889165793955;-0.4244549843398389;-0.42445497086179096;0.7966298727880554;0.38181948595384585;0.8835256626125673
59.421265;1.0570287672570842;0.8345100527319473;0.7895537197223271;-0.4190951487490385;-0.39649696125924033;1.0477078374397435;10.001252436975635;0.8334883490657354;-0.4244549843214844;-0.4244549708572525;0.7966292582924697;0.38181975654654554;0.8835271390848126
59.431265;1.0570278913579005;0.8345090564333555;0.7895521039345373;-0.4190954656164788;-0.39649726136450747;1.0477098697304639;10.001268355152837;0.833487790240397;-0.42445498429539774;-0.42445497085505246;0.7966287026489001;0.38181999191091404;0.8835285856330423
59.441265;1.0570276660435747;0.8345088841540651;0.7895507864210126;-0.41909558286204157;-0.3964971125663385;1.0477118794734603;10.001283488160094;0.8334872419459282;-0.4244549842625078;-0.42445497085483797;0.79662920410339;0.3818201918491213;0.8835309037802971
59.451265;1.0570267047671245;0.8345077931143684;0.7895491583805114;-0.4190958997555909;-0.3964974126676734;1.0477138675778612;10.001297798817433;0.8334867071552804;-0.4244549842237542;-0.42445497085643474;0.7966287609727691;0.3818203564927585;0.8835322896010408
59.461265;1.0570257008722406;0.8345077904801368;0.7895486039429148;-0.4190958998735628;-0.3964974130628639;1.0477168368801664;10.001311243408153;0.8334861892607663;-0.424454984180035;-0.4244549708596896;0.7966283719112622;0.3818204863283584;0.8835336443079495
59.471265;1.0570246534088439;0.8345063020626938;0.7895466896786868;-0.41909508588543354;-0.3964966432401256;1.0477187913929138;10.001323778263934;0.8334856920939677;-0.4244549841323628;-0.4244549708641544;0.7966280361203066;0.3818205821362175;0.8835349677870553
59.481265;1.0570232901942098;0.8345056330664634;0.7895457988545433;-0.41909573932598476;-0.3964973628935818;1.0477207353121698;10.001335372319422;0.8334852196575924;-0.42445498408199384;-0.4244549708691941;0.7966277530799144;0.38182064487109335;0.88353626055349
59.491265;1.0570221476354313;0.8345040818764629;0.7895439181152337;-0.4190949253598553;-0.39649659307642193;1.0477226720886401;10.001346010706087;0.8334847750253458;-0.4244549840302664;-0.4244549708742637;0.7966275223351804;0.3818206754565822;0.8835375226179634
59.501265;1.05702191601271;0.8345034756473895;0.7895422563186381;-0.4190958370703196;-0.3964970946658762;1.0477246037238226;10.001355693463541;0.8334843594113864;-0.42445498397824744;-0.4244549708789016;0.7966273434978989;0.38182067446585555;0.8835387524638108
59.511265;1.05702039780387;0.8345024150044135;0.7895411258280859;-0.41909535962929156;-0.39649674440163757;1.047726530852261;10.001364434307561;0.8334839724255709;-0.42445498392645065;-0.4244549708828381;0.7966282161111049;0.38182064201579635;0.8835408494789212
59.521265;1.057019095098087;0.8345011197512359;0.7895396071279274;-0.4190956765954025;-0.3964970445237394;1.0477284535761946;10.001372258317042;0.8334836129834511;-0.4244549838748435;-0.42445497088635425;0.7966281394667843;0.381820577889015;0.883542008289177
59.531265;1.057017738372267;0.8345006283358988;0.7895388788974549;-0.41909454587201406;-0.3964959750173548;1.0477303721051563;10.001379199151597;0.8334832796906202;-0.42445498382304175;-0.42445497089025885;0.7966281124611698;0.3818194815089578;0.8835426979399646
59.541265;1.0570163268234634;0.834499316408233;0.7895374004951762;-0.41909486284941627;-0.3964962751463115;1.047732286605693;10.001385293554158;0.8334829707333128;-0.42445498377037183;-0.42445497089552753;0.7966281331815119;0.3818193519853709;0.8835437829409448
59.551265;1.0570155516056177;0.8344991904957411;0.78953654937553;-0.419096111094913;-0.3964971962932683;1.047734196711069;10.001390573627164;0.8334826839142396;-0.42445498371583207;-0.4244549709030778;0.7966281984932589;0.3818191884449737;0.8835448319563948
59.561265;1.057014023875427;0.8344975572982755;0.7895348096634521;-0.41909529717084243;-0.39649642649693195;1.0477361010991706;10.001395061138163;0.8334824168732894;-0.4244549836581965;-0.42445497091361933;0.7966283041148704;0.38181899039295525;0.8835458463277455
59.571265;1.0570124350325065;0.8344973721081314;0.7895344562808717;-0.41909529737666157;-0.39649642692568415;1.0477389973236366;10.001398765080927;0.8334821672518568;-0.42445498359629574;-0.4244549709275245;0.7966294449236397;0.3818187579876695;0.8835477289640773
59.581265;1.0570107844811834;0.8344957393309824;0.7895327477277364;-0.41909448346393796;-0.3964956571295564;1.0477408821421124;10.001401683402358;0.8334819326165646;-0.4244549835293979;-0.4244549709446645;0.796629615319667;0.38181849214724384;0.8835486769120996
59.591265;1.057008803305098;0.8344938272089266;0.7895309902792345;-0.4190954537570902;-0.39649667650305875;1.0477427515852655;10.001403809466177;0.8334817103984544;-0.4244549834574182;-0.42445497096423646;0.7966298096766669;0.38181819431825986;0.8835495929819018
59.601265;1.0570070334022637;0.8344933205230441;0.7895303758266521;-0.4190943230701361;-0.39649560699736824;1.0477446002500432;10.001405139333867;0.8334814981777575;-0.42445498338077897;-0.42445497098502266;0.7966300225205353;0.3818178661025126;0.883550479000319
59.611265;1.0570061721195672;0.8344926475504715;0.7895289011207591;-0.4190952348358983;-0.3964961085873555;1.0477464209091565;10.001405674286014;0.8334812938583002;-0.42445498330021275;-0.42445497100594987;0.7966302482559278;0.381817509108085;0.883551337221423
59.621265;1.057004299440051;0.8344924453514406;0.7895286083958334;-0.4190952350685753;-0.3964961089984517;1.0477482051569362;10.001405419309238;0.833481095297812;-0.4244549832166163;-0.42445497102636515;0.7966304806005668;0.38181712483847385;0.883552170435805
59.631265;1.0570021157118392;0.8344901934529557;0.789526595405157;-0.4190950744672981;-0.39649605841753877;1.0477499443721385;10.00140438445128;0.8334808998796128;-0.4244549831308416;-0.42445497104596613;0.7966317119842502;0.381816714422817;0.8835538845133972
59.641265;1.0570001676771028;0.8344899777189996;0.7895263239738182;-0.4190950747105592;-0.39649605881509953;1.0477516301712255;10.00140258765444;0.8334807045625504;-0.42445498304359586;-0.42445497106454966;0.7966319334989765;0.3818162785586612;0.8835546811214051
59.651265;1.0569981921700369;0.8344883105278855;0.7895246943499291;-0.4190942608326023;-0.39649528897834824;1.047753254364245;10.001400050405174;0.8334805062379941;-0.4244549829555499;-0.42445497108186275;0.7966321359065773;0.38181581768928263;0.8835554672028569
59.661265;1.056996194811658;0.8344880908831486;0.7895244466890582;-0.4190942610897195;-0.39649528936152106;1.0477548091795503;10.00139679056352;0.8334803021798743;-0.42445498286738165;-0.42445497109775104;0.7966323112441241;0.381815331988306;0.8835562465621053
59.671265;1.0569948731755738;0.8344864859422063;0.7895223798225388;-0.4190946952623267;-0.3964954402155027;1.0477562878216413;10.001392822452598;0.8334800905896274;-0.42445498277964955;-0.424454971112322;0.7966324536327062;0.38181482121664023;0.8835570211977917
59.681265;1.0569928442879943;0.834486278459971;0.7895221572965728;-0.4190946955351367;-0.39649544058343233;1.0477586843955828;10.001388160626677;0.8334798710025036;-0.42445498269279824;-0.4244549711259204;0.7966325585532303;0.38181428473451273;0.8835577914215903
59.691265;1.056990804877926;0.8344849538478852;0.7895208756954933;-0.4190950125985404;-0.39649574064297194;1.04775999346021;10.001382821627917;0.8334796440819875;-0.4244549826073197;-0.4244549711390772;0.7966336215419606;0.3818137216156519;0.8835594581045024
59.701265;1.056988758979073;0.8344833327519872;0.7895193032009051;-0.41909419875871706;-0.3964949707642878;1.0477612102606177;10.001376824471153;0.833479410768299;-0.42445498252373287;-0.4244549711525717;0.7966336374964502;0.3818131308919717;0.8835602161350357
59.711265;1.0569864412103205;0.8344825918291859;0.7895187454245468;-0.419094852341972;-0.39649569033944115;1.0477623314395137;10.00137018901874;0.833479171629483;-0.42445498244241525;-0.42445497116746694;0.7966336007724687;0.381812511902561;0.8835609657149424
59.721265;1.0569843958539613;0.8344810322060451;0.7895171825883809;-0.4190940385212718;-0.3964949204381331;1.0477633551440442;10.001362936609151;0.8334789267688936;-0.4244549823636558;-0.4244549711848846;0.7966335057354695;0.3818118643415389;0.8835617051930243
59.731265;1.0569823590789023;0.834480961196231;0.7895169893428258;-0.4190940388429233;-0.39649492075495985;1.0477642799903586;10.001355098010434;0.8334786757562964;-0.42445498228791795;-0.42445497120570885;0.7966333473095957;0.38181118794482355;0.8835624325770317
59.741265;1.0569810311786485;0.8344795475458578;0.7895149601167657;-0.41909447307328945;-0.3964950715259508;1.0477651039847116;10.001346717261258;0.8334784175883458;-0.4244549822160202;-0.4244549712306133;0.7966331211448591;0.381810482285483;0.8835631454618595
59.751265;1.0569790334543612;0.8344795740027844;0.7895147549101392;-0.4190944734198587;-0.39649507181616805;1.0477658245163994;10.001337840428596;0.8334781509933247;-0.4244549821491033;-0.42445497126019294;0.7966338237886698;0.3818097468293516;0.8835647426448641
59.761265;1.0569770664696003;0.8344785243630822;0.7895134687695813;-0.41909479056010646;-0.3964953717892682;1.0477664389181605;10.001328502519574;0.8334778749725359;-0.4244549820882723;-0.42445497129484594;0.7966334533190479;0.38180898096011456;0.883565416589353
59.771265;1.056975135675854;0.8344783474437828;0.7895129406530087;-0.41909366002146103;-0.39649430211866354;1.0477669449887899;10.001318730238353;0.8334775891061789;-0.4244549820341583;-0.4244549713347253;0.7966330096371176;0.38180718404175523;0.8835656323513268
59.781265;1.05697297434387;0.8344768237891756;0.7895112687822379;-0.4190946304699707;-0.3964953212873319;1.047767341368453;10.001308552812663;0.8334772933166592;-0.4244549819868875;-0.4244549713799568;0.7966324937616385;0.38180635588754896;0.883566249883521
59.791265;1.056971124139428;0.8344767741894399;0.7895107156204806;-0.41909349996114387;-0.3964942515789859;1.0477686275664975;10.001298004821294;0.8334769875950293;-0.4244549819462818;-0.42445497143074695;0.7966319069624063;0.3818054973690792;0.8835668330735171
59.801265;1.056970281655121;0.8344766315554172;0.7895092769714847;-0.4190944119033008;-0.39649475293868447;1.0477688038396762;10.001287123040381;0.8334766719990098;-0.42445498191209197;-0.42445497148720107;0.7966322507780469;0.3818046104728399;0.8835682801165367
59.811265;1.0569685255106351;0.8344770372120085;0.7895089933726727;-0.419094412335756;-0.3964947531175072;1.0477688715582878;10.00127594223743;0.8334763465084077;-0.4244549818844053;-0.42445497154908324;0.7966315277639836;0.38180369784964335;0.8835687843953729
59.821265;1.056966552462654;0.8344754748245776;0.7895069603950876;-0.4190942519227011;-0.39649470226693373;1.0477688335816784;10.001264487479288;0.8334760110963921;-0.42445498186388236;-0.42445497161578677;0.7966307417586492;0.3818027624554099;0.8835692457532083
59.831265;1.0569649028345238;0.8344760343056148;0.7895066367817949;-0.41909425238228865;-0.396494702398903;1.0477686933150254;10.001252769668667;0.8334756661692112;-0.42445498185155595;-0.4244549716865418;0.7966298973978035;0.3818018073724025;0.883569663774382
59.841265;1.0569633054679046;0.8344752313587743;0.7895049190873021;-0.41909343871953975;-0.39649393227154783;1.0477684535746754;10.001240793877358;0.8334753121744473;-0.4244549818485357;-0.42445497176067715;0.7966289999018799;0.38180083565567785;0.8835700394478905
59.851265;1.056961758229986;0.8344748361134771;0.7895034736748454;-0.41909375598571447;-0.3964942320487458;1.047768117016827;10.00122857097896;0.833474948858162;-0.4244549818558224;-0.4244549718376909;0.796628055313633;0.3817998502953663;0.8835703744125342
59.861265;1.0569609528127921;0.834475409175336;0.7895023057107362;-0.4190938735892201;-0.396494082857566;1.047767686403185;10.001216118531575;0.8334745759679926;-0.42445498187422975;-0.4244549719171182;0.7966280703789497;0.3817988542648858;0.8835715724407452
59.871265;1.056959502206242;0.8344752086157243;0.7895007970070909;-0.4190941908814952;-0.3964943825797812;1.047767163142792;10.001203455732602;0.8334741950215959;-0.42445498190447806;-0.4244549719984312;0.7966270518858313;0.38179785057918647;0.8835718327774686
59.881265;1.0569580994996552;0.8344762404002574;0.7895003235894219;-0.41909419140962756;-0.39649438257897435;1.047766545794244;10.001190603606737;0.83347381069109;-0.42445498194728276;-0.42445497208099503;0.7966260062460979;0.3817968424640211;0.8835720609078757
59.891265;1.0569567448794723;0.834475927499759;0.7894984446111684;-0.4190933778108049;-0.3964936123121406;1.0477658302437036;10.001177587723136;0.8334734309398313;-0.4244549820031959;-0.4244549721640232;0.7966249394414271;0.3817958333892163;0.8835722607427289
59.901265;1.0569551694891701;0.8344765710801969;0.7894975372935088;-0.4190940316343104;-0.3964943314717867;1.047766011206649;10.001164435047574;0.8334730657873859;-0.424454982072388;-0.42445497224665096;0.796623856656212;0.3817948266052116;0.8835724361148539
59.911265;1.0569539142628195;0.8344764644373296;0.7894955846019956;-0.4190932180559456;-0.3964935611404903;1.0477650837739967;10.001151168893784;0.8334727255555447;-0.42445498215467714;-0.4244549723281384;0.7966237619493023;0.3817938246534183;0.8835734922722726
59.921265;1.0569536737576486;0.8344785592409453;0.7894948638163383;-0.4190938133659041;-0.39649376247098184;1.0477640441442178;10.001137808441118;0.8334724194524747;-0.42445498224972494;-0.42445497240799623;0.7966226588140267;0.381792829389246;0.8835736280123472
59.931265;1.0569525224878986;0.8344786499941016;0.7894928392333763;-0.4190929998043523;-0.3964929920733932;1.0477628895187878;10.001124370269483;0.8334721549994784;-0.4244549823571488;-0.42445497248589414;0.7966215514046292;0.38179184220316853;0.8835737460562745
59.941265;1.0569511530556326;0.8344796860887886;0.7894917897763963;-0.41909365366144385;-0.39649371109886977;1.0477616176682256;10.001110870058238;0.8334719384125177;-0.4244549824765916;-0.4244549725614982;0.7966204449896472;0.3817908641071975;0.8835738461665865
59.951265;1.05695010417362;0.8344802731238594;0.7894900010340508;-0.4190939710293932;-0.39649401056552136;1.0477602264597305;10.001097324557941;0.8334717752146402;-0.42445498260787784;-0.4244549726344316;0.7966193448919734;0.3817898958207629;0.8835739276177547
59.961265;1.0569491060472327;0.8344817550484145;0.7894889549625252;-0.4190928407110838;-0.39649294037660704;1.0477587140212175;10.001083753171079;0.8334716705421277;-0.4244549827511532;-0.4244549727042875;0.7966182552445177;0.3817889378876902;0.8835739898172381
59.971265;1.056948159083053;0.8344824955798884;0.7894871139666245;-0.4190931580867774;-0.39649323977891576;1.0477570800283262;10.001070178386415;0.8334716294052718;-0.42445498290691575;-0.4244549727705279;0.7966181785936275;0.3817879906001055;0.8835749343557568
59.981265;1.0569479565584092;0.8344830416116293;0.7894844887964837;-0.4190935925489925;-0.39649338988753197;1.047755326656846;10.001056624156929;0.8334716567388154;-0.4244549830759176;-0.4244549728323238;0.7966171160503047;0.38178705377616295;0.8835749579362191
59.991265;1.0569471111986641;0.8344850320413746;0.7894836759087542;-0.4190935931506292;-0.3964933895346275;1.0477534580963084;10.001043116124054;0.833471756454544;-0.4244549832589237;-0.4244549728884824;0.7966160676482975;0.38178612684518404;0.8835749629028551
60.001265;1.0569463147049571;0.8344856222686942;0.789481475812758;-0.41909277960604924;-0.39649261890980203;1.0477514794539509;10.001029687990396;0.8334719300101885;-0.42445498345655497;-0.42445497293752044;0.7966150324710506;0.3817852092675298;0.883574949346345
60.011265;1.056945565630576;0.8344876995139942;0.7894806294091862;-0.41909278020305246;-0.3964926184941614;1.0477503962580115;10.001016387598959;0.83347217632156;-0.42445498366944096;-0.4244549729778803;0.7966140085372567;0.3817833007491729;0.8835744839603467
60.021265;1.056944593745503;0.8344880812672798;0.7894783370757555;-0.41909375083379025;-0.3964936369501802;1.0477482150397985;10.001003272846717;0.8334724929849024;-0.4244549838984462;-0.42445497300815394;0.7966129932159383;0.38178240113965184;0.8835744287094014
60.031265;1.0569439395968803;0.8344898922321643;0.7894771624398425;-0.41909262050363605;-0.3964925665408749;1.0477459438854118;10.000990402181799;0.833472877062218;-0.42445498414470745;-0.42445497302722285;0.7966129841400391;0.38178151025424206;0.8835752502851701
60.041265;1.0569442988811315;0.8344915523429441;0.7894751038066027;-0.4190935325901882;-0.3964930671752372;1.0477435919437719;10.00097783064931;0.8334733251343499;-0.4244549844095807;-0.42445497303440155;0.7966119795682418;0.381780627750925;0.8835751421882497
60.051265;1.0569434790159307;0.8344927778289715;0.7894735440602116;-0.4190930555079155;-0.39649271591641433;1.047741168531553;10.000965609030416;0.8334738333358527;-0.42445498469461046;-0.4244549730295479;0.7966109778953351;0.3817797532005677;0.8835750031970243
60.061265;1.0569429855995387;0.8344937721948621;0.7894715655876959;-0.4190933728438977;-0.39649301504031836;1.0477386825504562;10.000953782529676;0.8334743974420988;-0.42445498500154344;-0.42445497301294866;0.7966099771569938;0.3817788861943318;0.8835748300947626
60.071265;1.0569425527552465;0.8344958755269842;0.7894706494396351;-0.41909337339995933;-0.3964930144494539;1.0477361422621696;10.000942389824145;0.8334750130657982;-0.42445498533244097;-0.42445497298506146;0.7966089754060196;0.3817780263002799;0.8835746195608326
60.081265;1.0569421857048438;0.8344965004242892;0.7894683580382477;-0.4190925597989987;-0.39649224359119867;1.0477335552558387;10.000931455502917;0.8334756760708076;-0.4244549856897301;-0.42445497294641804;0.7966089718654303;0.38177717309899606;0.8835752699241088
60.091265;1.0569416214649154;0.8344979404868083;0.7894670710969873;-0.4190932135970218;-0.3964929621623576;1.0477309286383552;10.000920979477831;0.8334763824378876;-0.424454986075916;-0.4244549728977121;0.7966079675208763;0.3817763263389131;0.8835749740175015
60.101265;1.0569423698288436;0.8344991372225997;0.7894646722376688;-0.41909299470443584;-0.39649239271145653;1.0477282692700332;10.000910939050302;0.8334771275144649;-0.42445498649325836;-0.4244549728398844;0.7966069641522526;0.38177548597071237;0.883574630050294
60.111265;1.0569422423799466;0.8344999482353399;0.7894626734716993;-0.4190933119896998;-0.39649269172672025;1.0477255837435555;10.000901300462056;0.833477906174548;-0.42445498694378325;-0.4244549727741408;0.7966059628204077;0.38177465212549716;0.8835742342895538
60.121265;1.0569422083585454;0.8345015187735009;0.7894614455643951;-0.4190921815738489;-0.3964916211076992;1.0477238784370881;10.000892027349906;0.8334787138802237;-0.42445498742928295;-0.4244549727018937;0.7966049633949441;0.38177382518182124;0.8835737826914452
60.131265;1.0569420032712116;0.8345016216450185;0.7894590878434723;-0.41909315209476267;-0.3964926392995163;1.0477211595427656;10.00088308475895;0.8334795472164266;-0.4244549879510552;-0.4244549726246885;0.7966049650808373;0.3817730057468224;0.8835741730533172
60.141265;1.0569421715302896;0.8345033888790006;0.7894581635678852;-0.41909315257710267;-0.39649263859002704;1.0477184325324154;10.000874437044947;0.8334804039134404;-0.424454988509665;-0.4244549725442005;0.7966039670679763;0.38177219444797994;0.8835735983185615
60.151265;1.056942449016335;0.8345036459908828;0.7894558725626453;-0.4190923388980797;-0.396491867626173;1.047715701337299;10.000866038537243;0.8334812825449002;-0.42445498910502827;-0.4244549724623355;0.7966029689986661;0.3817713918202887;0.8835729574769134
60.161265;1.0569438043960635;0.8345059417664114;0.7894548536090747;-0.41909293408863824;-0.39649206834997575;1.0477129679886619;10.00085782614277;0.8334821817396671;-0.42445498973671963;-0.42445497238136354;0.7966019711706477;0.38177059837638344;0.8835722486869105
60.171265;1.0569440469274969;0.8345054809481827;0.7894522094922034;-0.41909277364647096;-0.3964920165768406;1.0477102330228776;10.000849722540964;0.8334830999960563;-0.4244549904039733;-0.4244549723038092;0.796600974376419;0.3817698145603557;0.883571471269046
60.181265;1.0569446826269298;0.8345070032334712;0.7894513019955914;-0.4190927740934056;-0.39649201584858285;1.0477074963929212;10.000841646986816;0.8334840364239205;-0.42445499110531293;-0.42445497223203554;0.7966009794229725;0.3817690406976877;0.8835715269180276
60.191265;1.0569454439751305;0.8345073359512993;0.7894493325205091;-0.4190930913008145;-0.3964923148056922;1.0477047585548038;10.00083352591917;0.8334849908483023;-0.4244549918385575;-0.4244549721680337;0.796599986666933;0.38176827721153556;0.8835706118197766
60.201265;1.0569463313315768;0.8345084237377383;0.789448144239037;-0.4190919608117954;-0.39649124414572;1.047702021463963;10.000825299204992;0.833485963180135;-0.4244549926014577;-0.4244549721136378;0.7965989961453882;0.38176752473046793;0.8835696271883536
60.211265;1.0569470735892925;0.8345080422342113;0.7894458388957875;-0.41909293125668157;-0.396492262303937;1.047699289356726;10.000816919122057;0.8334869531016792;-0.4244549933921369;-0.4244549720707642;0.7965980081852144;0.38176678379918233;0.883568571824791
60.221265;1.0569482075387482;0.8345090069063669;0.7894446831820746;-0.419091800749828;-0.39649119164779045;1.047696568672133;10.00080834674619;0.8334879595636542;-0.424454994208904;-0.4244549720413841;0.7965970237066625;0.38176605460218344;0.8835674436168032
60.231265;1.0569504230494116;0.834509745308359;0.7894426779252888;-0.4190927126443246;-0.3964916920558352;1.0476938668381985;10.000799553461686;0.8334889802525298;-0.42445499505001927;-0.4244549720272098;0.7965970439429221;0.3817653371150856;0.8835671418291388
60.241265;1.0569517908715529;0.8345108940280158;0.7894418684797543;-0.41909271303563733;-0.39649169133838896;1.04769219184216;10.0007905223783;0.8334900119490647;-0.4244549959136537;-0.4244549720294431;0.7965960697972102;0.38176463150957013;0.8835658606908608
60.251265;1.0569530014825288;0.8345099319780147;0.7894393550162767;-0.4190925525096894;-0.39649163956988287;1.0476895530855677;10.000781247052426;0.8334910510607455;-0.4244549967978342;-0.4244549720488694;0.7965951010350516;0.38176393821270077;0.8835645003020596
60.261265;1.056954592013041;0.8345109436959781;0.7894386017815167;-0.4190925528752119;-0.3964916388600191;1.0476869612811068;10.000771733263742;0.8334920937803746;-0.4244549977004932;-0.42445497208592753;0.7965941357043702;0.3817622575375577;0.8835626272385227
60.271265;1.0569562901190352;0.8345104393142624;0.7894365118708442;-0.4190917390713646;-0.39649086790484106;1.0476844271097383;10.000761998903933;0.8334931360758332;-0.4244549986196522;-0.424454972140554;0.7965931706130137;0.38176158954024536;0.8835611048912415
60.281265;1.0569580925552737;0.8345113145253638;0.7894358280290004;-0.41909173941185285;-0.39649086720720955;1.0476819602373144;10.00075206441233;0.8334941735660344;-0.4244549995535572;-0.42445497221211764;0.7965932030231391;0.38176093426407215;0.8835604015124469
60.291265;1.0569606888706007;0.8345107323803751;0.7894333512405259;-0.41909217355348855;-0.39649101690113303;1.0476795694292194;10.000741940220014;0.8334952019454569;-0.42445500050076196;-0.4244549722997144;0.7965922320899838;0.3817602918351508;0.8835587108987946
60.301265;1.0569626887475898;0.8345114711377621;0.7894327473739176;-0.4190921738693725;-0.3964910162215431;1.0476772633127975;10.000731621077353;0.8334962179833889;-0.4244550014601734;-0.42445497240266755;0.7965912589688622;0.38175966222222;0.8835569305980744
